,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
0,2021030100,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.75714285714286,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.3, 26.0, 25.5, 25.7, 25.8]",0.6447499999999999,,20.9,78.3
1,2021030100,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.469565217391303,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.4, 25.3, 25.3, 25.8, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.61719,,20.9,78.3
2,2021030100,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.227272727272727,"[21.8, 24.3, 24.7, 24.8, 22.2, 24.7, 24.8, 24.8, 24.9, 24.6, 24.9]",1.01726,,20.9,78.3
3,2021030100,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.644444444444446,"[24.8, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.34792999999999996,,20.9,78.3
4,2021030100,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.418181818181825,"[26.1, 25.1, 25.2, 25.1, 25.3, 25.4, 25.4, 25.3, 25.4, 25.3, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.4, 25.4, 25.5, 25.6, 25.5, 25.6]",0.9145800000000001,,20.9,78.3
5,2021030100,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.675000000000004,"[25.8, 26.1, 26.0, 25.9, 25.9, 25.7, 25.7, 25.7, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.1, 25.1]",0.5111100000000001,,20.9,78.3
6,2021030100,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.300000000000008,"[25.9, 25.9, 27.7, 27.4, 30.1, 25.5, 25.1, 26.0, 27.5, 26.6, 24.6, 26.3, 30.1, 30.8, 31.1, 33.1, 32.0, 30.4, 29.3, 30.7, 28.2]",32.653950000000016,,20.9,78.3
7,2021030100,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.7,"[26.4, 24.9, 24.8, 24.5, 24.4, 24.4, 25.1, 24.1, 25.1, 25.7, 24.7, 24.6, 24.4, 24.3, 25.1, 24.2, 24.1, 24.1, 24.4]",3.09237,,20.9,78.3
8,2021030100,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.566666666666666,"[24.9, 24.6, 23.9, 23.6, 24.8, 24.4, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9113,,20.9,78.3
9,2021030101,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.573684210526324,"[26.3, 24.8, 24.6, 24.4, 24.2, 24.2, 25.0, 24.0, 25.1, 25.5, 24.5, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.0, 24.3]",3.09237,,21.4,76.8
10,2021030101,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.616666666666667,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.3, 24.5]",0.40147,,21.4,76.8
11,2021030101,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.761904761904773,"[25.6, 25.5, 25.6, 25.6, 26.4, 25.8, 25.8, 26.0, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.7, 25.6, 25.6, 25.6, 26.6, 26.3, 25.7]",0.7255199999999999,,21.4,76.8
12,2021030101,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.44545454545455,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.3, 25.4, 25.3, 25.3, 25.4, 25.0, 25.2, 26.1, 25.2, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.9145599999999999,,21.4,76.8
13,2021030101,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.40952380952381,"[25.7, 26.3, 27.6, 27.8, 30.0, 25.6, 25.0, 25.8, 27.6, 27.1, 24.6, 26.3, 30.1, 30.9, 31.3, 33.3, 32.3, 30.3, 29.6, 30.8, 28.6]",32.30769,,21.4,76.8
14,2021030101,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.594736842105263,"[25.8, 26.0, 26.0, 26.0, 25.8, 25.6, 25.7, 25.6, 25.3, 25.6, 25.5, 25.4, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.67227,,21.4,76.8
15,2021030101,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.523809523809526,"[24.8, 24.4, 23.8, 23.6, 24.6, 24.4, 24.6, 24.6, 24.6, 24.8, 25.0, 24.6, 24.4, 24.4, 24.2, 25.4, 24.5, 24.7, 24.3, 24.6, 24.7]",0.96492,,21.4,76.8
16,2021030101,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.7, 25.5, 26.2, 25.5, 26.3, 25.2, 25.1, 25.1, 25.6, 24.8, 24.8, 25.4, 26.2, 26.1, 25.4, 25.2, 25.8, 24.8, 24.8, 24.9, 24.8, 24.7, 25.0]",0.64404,,21.4,76.8
17,2021030101,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.172727272727272,"[21.9, 24.1, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.01726,,21.4,76.8
18,2021030102,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.427272727272726,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.3, 25.3, 25.3, 25.4, 24.9, 25.2, 26.1, 25.2, 25.9, 25.2, 25.5, 25.4, 25.5, 25.6, 25.6, 25.6]",0.8875600000000001,,21.2,76.4
19,2021030102,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.15454545454546,"[22.0, 24.1, 24.6, 24.6, 22.3, 24.6, 24.6, 24.8, 24.8, 24.6, 24.7]",0.9904899999999999,,21.2,76.4
20,2021030102,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.2, 24.3, 24.3, 25.1, 24.4, 24.5]",0.42815999999999993,,21.2,76.4
21,2021030102,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.6,1,18.0,1,25.59473684210526,"[25.7, 26.0, 26.0, 26.0, 25.9, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.5, 25.5, 25.3, 25.3, 25.9, 24.9]",0.67267,,21.2,76.4
22,2021030102,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.433333333333334,"[25.8, 26.3, 27.7, 27.7, 30.0, 25.8, 25.3, 26.1, 27.5, 27.1, 24.5, 26.3, 30.1, 30.7, 31.3, 33.5, 32.2, 30.3, 29.5, 30.8, 28.6]",32.03901999999999,,21.2,76.4
23,2021030102,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.761904761904766,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.7, 25.9, 25.6, 25.3, 26.1, 25.4, 25.6, 25.6, 25.7, 25.6, 25.6, 25.6, 26.6, 26.3, 25.7]",0.72544,,21.2,76.4
24,2021030102,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.29565217391304,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.2, 25.8, 24.8, 24.9, 24.8, 24.8, 24.8, 24.9]",0.64404,,21.2,76.4
25,2021030102,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.473684210526315,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.9, 25.0, 25.5, 24.4, 24.2, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",3.09237,,21.2,76.4
26,2021030102,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.51904761904762,"[24.5, 24.5, 24.0, 23.5, 24.6, 24.4, 24.6, 24.6, 24.7, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.6, 24.7, 24.3, 24.6, 24.6]",0.96492,,21.2,76.4
27,2021030103,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.459090909090914,"[26.1, 25.2, 25.3, 25.3, 25.3, 25.4, 25.4, 25.3, 25.3, 25.5, 25.0, 25.2, 26.1, 25.2, 25.9, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.7]",0.8875000000000002,,20.8,78.3
28,2021030103,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.785714285714285,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.8, 25.7, 25.8, 25.6, 25.3, 26.1, 25.4, 25.7, 25.6, 25.7, 25.8, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7521899999999999,,20.8,78.3
29,2021030103,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.282608695652176,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.2, 25.1, 25.2, 25.5, 24.8, 24.7, 25.3, 26.1, 25.9, 25.2, 25.3, 25.8, 24.8, 24.9, 24.7, 24.7, 24.7, 24.9]",0.6171899999999999,,20.8,78.3
30,2021030103,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.48421052631579,"[26.3, 24.6, 24.6, 24.3, 24.2, 24.1, 24.8, 23.9, 25.1, 25.4, 24.5, 24.3, 24.0, 24.0, 24.9, 24.0, 24.0, 24.0, 24.2]",3.1730400000000003,,20.8,78.3
31,2021030103,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,19.0,1,25.59473684210526,"[25.8, 26.0, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.67267,,20.8,78.3
32,2021030103,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.295238095238098,"[25.8, 26.1, 27.4, 27.6, 29.5, 25.7, 25.0, 25.8, 27.3, 26.8, 24.1, 26.3, 30.0, 30.8, 31.3, 33.4, 32.1, 30.3, 29.5, 30.8, 28.6]",34.26497000000001,,20.8,78.3
33,2021030103,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.58888888888889,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.5, 24.5, 24.5, 24.4, 25.3, 24.4, 24.3, 25.1, 24.3, 24.6]",0.42815999999999993,,20.8,78.3
34,2021030103,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.181818181818183,"[22.3, 24.1, 24.6, 24.6, 22.3, 24.6, 24.7, 24.8, 24.8, 24.5, 24.7]",1.01726,,20.8,78.3
35,2021030103,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.46666666666667,"[24.7, 24.3, 23.8, 23.5, 24.6, 24.3, 24.6, 24.5, 24.6, 24.7, 24.8, 24.6, 24.3, 24.4, 24.1, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.93807,,20.8,78.3
36,2021030104,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.45909090909091,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.5, 25.4, 25.3, 25.4, 25.5, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5, 25.6]",0.9141800000000001,,21.2,77.2
37,2021030104,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.823809523809523,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7787999999999999,,21.2,77.2
38,2021030104,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.557894736842105,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.2, 25.0, 24.0, 25.1, 25.6, 24.5, 24.3, 24.2, 24.0, 25.0, 24.0, 24.0, 24.0, 24.2]",3.1730400000000003,,21.2,77.2
39,2021030104,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.299999999999997,"[25.8, 26.2, 27.6, 27.6, 29.4, 25.3, 25.0, 25.8, 27.4, 27.0, 24.5, 26.4, 30.0, 30.8, 31.1, 33.2, 32.1, 30.3, 29.5, 30.8, 28.5]",36.03621000000002,,21.2,77.2
40,2021030104,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.63684210526316,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.5, 25.5, 25.6, 25.4, 25.6, 25.2, 25.3, 26.0, 25.1]",0.75346,,21.2,77.2
41,2021030104,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.476190476190474,"[24.7, 24.6, 24.0, 23.5, 24.6, 24.2, 24.6, 24.6, 24.7, 24.7, 24.8, 24.6, 24.3, 24.4, 24.1, 25.3, 24.5, 24.5, 24.2, 24.6, 24.5]",0.9640200000000001,,21.2,77.2
42,2021030104,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.566666666666666,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.1, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.2, 24.3, 24.3, 25.0, 24.3, 24.4]",0.4816999999999999,,21.2,77.2
43,2021030104,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.236363636363638,"[22.5, 24.2, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.9637199999999998,,21.2,77.2
44,2021030104,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.34347826086956,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.2, 25.6, 24.9, 24.7, 25.3, 26.1, 26.0, 25.3, 25.4, 25.9, 24.9, 24.9, 24.7, 24.7, 24.8, 24.8]",0.6708899999999999,,21.2,77.2
45,2021030105,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.626315789473686,"[26.4, 24.8, 24.8, 24.5, 24.4, 24.3, 25.0, 24.1, 25.2, 25.6, 24.6, 24.4, 24.3, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",3.1730400000000003,0.323899,21.5,76.8
46,2021030105,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.404347826086955,"[25.7, 25.5, 26.2, 25.5, 26.3, 25.5, 25.4, 25.4, 25.6, 25.0, 24.8, 25.4, 26.2, 26.0, 25.4, 25.4, 25.9, 25.0, 25.0, 24.6, 24.7, 24.8, 25.0]",0.6974999999999999,0.20418200000000003,21.5,76.8
47,2021030105,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.776190476190486,"[25.6, 25.6, 25.7, 25.7, 26.6, 25.8, 25.7, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7788799999999999,0.34188199999999996,21.5,76.8
48,2021030105,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.299999999999997,"[25.8, 26.2, 27.5, 27.6, 29.5, 25.3, 25.1, 25.9, 27.3, 27.0, 24.3, 26.4, 30.0, 30.9, 31.1, 33.1, 32.0, 30.5, 29.5, 30.8, 28.5]",34.13350000000001,1.893931,21.5,76.8
49,2021030105,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.605263157894736,"[25.8, 26.0, 26.0, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.6, 25.5, 25.4, 25.5, 25.3, 25.5, 25.2, 25.3, 26.0, 25.0]",0.72613,0.539559,21.5,76.8
50,2021030105,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.514285714285712,"[24.8, 24.7, 24.0, 23.6, 24.6, 24.2, 24.6, 24.6, 24.7, 24.7, 24.9, 24.6, 24.4, 24.3, 24.1, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9909800000000002,0.224416,21.5,76.8
51,2021030105,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.594444444444445,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.5]",0.48185999999999996,0.20689700000000003,21.5,76.8
52,2021030105,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.263636363636365,"[22.5, 24.2, 24.7, 24.7, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.01726,0.200083,21.5,76.8
53,2021030105,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.463636363636365,"[26.1, 25.2, 25.4, 25.3, 25.3, 25.4, 25.4, 25.3, 25.3, 25.3, 25.0, 25.3, 26.2, 25.3, 25.8, 25.3, 25.4, 25.5, 25.6, 25.6, 25.5, 25.7]",0.88734,0.19977,21.5,76.8
54,2021030106,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.547619047619047,"[24.9, 24.6, 24.0, 23.6, 24.7, 24.3, 24.6, 24.5, 24.6, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9640199999999999,0.224416,21.5,77.5
55,2021030106,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.621052631578944,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.7, 25.6, 25.7, 25.5, 25.6, 25.5, 25.4, 25.5, 25.3, 25.5, 25.2, 25.3, 25.9, 25.1]",0.72653,0.539559,21.5,77.5
56,2021030106,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.323809523809523,"[25.8, 26.1, 27.1, 27.6, 30.0, 25.7, 25.1, 26.0, 27.1, 27.0, 24.0, 26.3, 30.1, 30.9, 31.3, 33.2, 32.2, 30.4, 29.5, 30.8, 28.6]",30.993799999999993,1.893931,21.5,77.5
57,2021030106,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.594444444444445,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.2, 24.5]",0.50847,0.20689700000000003,21.5,77.5
58,2021030106,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.804761904761904,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.7, 26.7, 26.4, 25.8]",0.7793999999999999,0.34188199999999996,21.5,77.5
59,2021030106,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.42173913043478,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.3, 25.7, 25.0, 24.8, 25.4, 26.4, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 24.8, 24.7, 24.8, 25.0]",0.7515999999999998,0.20418200000000003,21.5,77.5
60,2021030106,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.678947368421053,"[26.4, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1, 25.2, 25.8, 24.7, 24.5, 24.2, 24.2, 25.1, 24.1, 24.1, 23.9, 24.4]",3.6839500000000003,0.323899,21.5,77.5
61,2021030106,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.413636363636364,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.3, 25.3, 25.3, 25.4, 25.0, 25.2, 26.0, 25.2, 25.8, 25.2, 25.4, 25.4, 25.5, 25.6, 25.5, 25.6]",0.91418,0.19977,21.5,77.5
62,2021030106,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.309090909090912,"[22.6, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.01726,0.200083,21.5,77.5
63,2021030107,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.710526315789476,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1, 25.3, 25.7, 24.7, 24.6, 24.3, 24.2, 25.1, 24.2, 24.1, 24.1, 24.4]",1.47897,0.323899,22.0,76.0
64,2021030107,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.45652173913043,"[25.8, 25.5, 26.2, 25.5, 26.3, 25.5, 25.4, 25.4, 25.7, 25.0, 25.0, 25.4, 26.3, 26.2, 25.5, 25.5, 25.9, 25.0, 25.0, 24.7, 24.8, 24.9, 25.0]",0.7249899999999998,0.20418200000000003,22.0,76.0
65,2021030107,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.8952380952381,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.7526299999999999,0.34188199999999996,22.0,76.0
66,2021030107,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.463636363636365,"[26.1, 25.2, 25.4, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.5, 25.0, 25.2, 26.1, 25.2, 25.8, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.7]",0.8875000000000002,0.19977,22.0,76.0
67,2021030107,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.304761904761897,"[25.9, 26.2, 27.4, 27.5, 30.0, 25.6, 24.9, 25.7, 27.2, 26.9, 24.2, 26.3, 30.0, 30.9, 31.2, 33.2, 32.3, 30.2, 29.5, 30.8, 28.5]",33.51607000000001,1.893931,22.0,76.0
68,2021030107,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.68947368421053,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.7, 25.8, 25.5, 25.8, 25.6, 25.6, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.7530600000000001,0.539559,22.0,76.0
69,2021030107,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.595238095238102,"[24.9, 24.8, 24.1, 23.7, 24.8, 24.4, 24.6, 24.7, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9382300000000001,0.224416,22.0,76.0
70,2021030107,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.4, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.50875,0.20689700000000003,22.0,76.0
71,2021030107,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 25.0, 24.6, 24.9]",1.01798,0.200083,22.0,76.0
72,2021030108,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.71578947368421,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.5, 25.1, 24.2, 25.2, 25.6, 24.8, 24.5, 24.3, 24.3, 25.1, 24.2, 24.1, 24.1, 24.4]",1.4789700000000001,0.323899,22.5,74.5
73,2021030108,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.63888888888889,"[24.7, 24.6, 24.7, 24.5, 24.2, 24.3, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.4, 24.5, 24.4, 25.1, 24.3, 24.6]",0.4816999999999999,0.20689700000000003,22.5,74.5
74,2021030108,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.619047619047624,"[25.0, 24.8, 24.1, 23.7, 24.7, 24.3, 24.6, 24.7, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",0.9640200000000001,0.224416,22.5,74.5
75,2021030108,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.678947368421053,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.7, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.7530600000000001,0.539559,22.5,74.5
76,2021030108,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.319047619047616,"[25.8, 26.2, 27.3, 27.6, 30.0, 25.6, 25.1, 25.8, 27.1, 27.0, 24.0, 26.4, 30.2, 30.8, 31.2, 33.3, 32.2, 30.3, 29.5, 30.8, 28.5]",30.537429999999993,1.893931,22.5,74.5
77,2021030108,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.481818181818184,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.3, 25.3, 25.5, 25.0, 25.3, 26.2, 25.3, 25.9, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.9143600000000001,0.19977,22.5,74.5
78,2021030108,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.880952380952387,"[25.7, 25.7, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7795599999999999,0.34188199999999996,22.5,74.5
79,2021030108,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.469565217391303,"[25.6, 25.6, 26.2, 25.5, 26.3, 25.5, 25.5, 25.4, 25.7, 25.0, 24.8, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 24.9, 24.9, 24.8, 24.8, 25.0]",0.7249899999999998,0.20418200000000003,22.5,74.5
80,2021030108,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.363636363636363,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 25.0, 24.7, 24.9]",0.99049,0.200083,22.5,74.5
81,2021030109,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.363636363636363,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 25.0, 24.9, 24.7, 24.9]",0.9904899999999999,0.200083,23.0,73.0
82,2021030109,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.62777777777778,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.5]",0.5085099999999999,0.20689700000000003,23.0,73.0
83,2021030109,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.590476190476195,"[24.8, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.7, 25.0, 24.6, 24.5, 24.3, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",0.99177,0.224416,23.0,73.0
84,2021030109,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.7421052631579,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.7, 25.6, 25.7, 25.5, 25.7, 25.3, 25.5, 26.1, 25.1]",0.72613,0.539559,23.0,73.0
85,2021030109,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.463636363636365,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.6]",0.9412800000000001,0.19977,23.0,73.0
86,2021030109,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.938095238095237,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.5, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.9, 26.6, 25.9]",0.7791199999999999,0.34188199999999996,23.0,73.0
87,2021030109,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.31904761904762,"[25.8, 26.1, 27.4, 27.6, 30.0, 25.4, 25.1, 25.8, 27.1, 27.0, 24.3, 26.3, 30.2, 30.8, 31.1, 33.3, 32.2, 30.5, 29.6, 30.6, 28.5]",32.89861000000001,1.893931,23.0,73.0
88,2021030109,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.71052631578948,"[26.5, 24.9, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2, 25.2, 25.8, 24.6, 24.5, 24.3, 24.1, 25.1, 24.2, 24.1, 24.1, 24.3]",1.4789700000000001,0.323899,23.0,73.0
89,2021030109,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.6,1,42.0,1,26.32,"[25.4, 27.2, 29.3, 27.1, 25.6, 26.7, 25.5, 25.5, 25.5, 25.4]",20.762050000000006,0.720518,23.0,73.0
90,2021030109,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.495652173913044,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.4, 25.4, 25.8, 25.0, 24.9, 25.5, 26.4, 26.3, 25.6, 25.5, 25.9, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.7514399999999999,0.20418200000000003,23.0,73.0
91,2021030110,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.26,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.6, 25.3, 25.4, 25.4, 25.4]",19.471410000000002,0.720518,23.3,72.0
92,2021030110,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.757894736842104,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.5, 25.2, 24.2, 25.3, 25.7, 24.8, 24.5, 24.4, 24.3, 25.2, 24.3, 24.2, 24.1, 24.5]",1.4789700000000001,0.323899,23.3,72.0
93,2021030110,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.504347826086956,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.4, 25.4, 25.8, 25.0, 24.9, 25.5, 26.3, 26.3, 25.6, 25.5, 26.0, 25.1, 25.0, 24.9, 24.8, 24.9, 25.0]",0.7523200000000001,0.20418200000000003,23.3,72.0
94,2021030110,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.518181818181816,"[26.1, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.2, 25.3, 25.8, 25.4, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8]",0.9143600000000001,0.19977,23.3,72.0
95,2021030110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.29523809523809,"[25.8, 25.8, 27.0, 27.3, 30.0, 25.7, 25.3, 26.1, 27.3, 26.6, 24.5, 26.4, 30.2, 30.6, 31.2, 33.3, 32.0, 30.4, 29.4, 30.8, 28.5]",33.085780000000014,1.893931,23.3,72.0
96,2021030110,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.5, 25.8, 25.7, 25.6, 25.9, 26.0, 25.8, 26.9, 26.6, 25.9]",0.7526299999999999,0.34188199999999996,23.3,72.0
97,2021030110,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.327272727272728,"[22.6, 24.3, 24.6, 24.8, 22.5, 24.7, 24.8, 24.8, 24.9, 24.7, 24.9]",0.96436,0.200083,23.3,72.0
98,2021030110,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.655555555555555,"[24.8, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.7, 24.6, 24.7, 24.6, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.5085899999999999,0.20689700000000003,23.3,72.0
99,2021030110,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.705263157894738,"[25.8, 26.2, 26.1, 26.1, 26.1, 25.7, 25.8, 25.7, 25.5, 25.8, 25.7, 25.6, 25.6, 25.4, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7530600000000001,0.539559,23.3,72.0
100,2021030110,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.576190476190476,"[24.8, 24.8, 24.1, 23.7, 24.7, 24.3, 24.6, 24.7, 24.8, 24.6, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.99177,0.224416,23.3,72.0
101,2021030111,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.595238095238095,"[24.8, 24.8, 24.1, 23.6, 24.7, 24.2, 24.6, 24.7, 24.8, 24.6, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.8]",0.93807,0.224416,23.9,70.4
102,2021030111,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.644444444444446,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.6, 24.7, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.5353199999999999,0.20689700000000003,23.9,70.4
103,2021030111,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.345454545454547,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.6, 24.8, 24.9, 24.9, 24.7, 24.9]",0.9904899999999999,0.200083,23.9,70.4
104,2021030111,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.700000000000006,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.3, 25.3, 26.0, 25.0]",0.75346,0.539559,23.9,70.4
105,2021030111,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.299999999999997,"[25.8, 25.9, 27.1, 27.5, 30.0, 25.6, 25.1, 26.0, 27.1, 26.8, 24.4, 26.5, 30.0, 30.8, 31.2, 33.2, 32.2, 30.3, 29.5, 31.0, 28.3]",32.065079999999995,1.893931,23.9,70.4
106,2021030111,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.27,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",18.85273,0.720518,23.9,70.4
107,2021030111,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.757894736842108,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.2, 24.2, 25.2, 25.8, 24.8, 24.6, 24.3, 24.3, 25.2, 24.2, 24.2, 24.1, 24.3]",3.0117000000000003,0.323899,23.9,70.4
108,2021030111,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.47826086956522,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.3, 25.6, 25.0, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 24.9, 24.8, 24.7, 24.8, 25.0]",0.7786899999999999,0.20418200000000003,23.9,70.4
109,2021030111,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.50909090909091,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.2, 25.3, 25.8, 25.4, 25.5, 25.6, 25.6, 25.7, 25.5, 25.8]",0.9683,0.19977,23.9,70.4
110,2021030111,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.919047619047618,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.5, 25.8, 25.7, 25.6, 25.9, 26.0, 25.8, 26.9, 26.5, 26.0]",0.8065499999999999,0.34188199999999996,23.9,70.4
111,2021030112,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.27,"[25.6, 27.2, 29.5, 26.8, 25.4, 26.6, 25.4, 25.4, 25.5, 25.3]",21.08484,0.720518,25.6,68.0
112,2021030112,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.810526315789474,"[26.5, 25.0, 25.0, 24.8, 24.6, 24.5, 25.3, 24.3, 25.4, 26.0, 24.8, 24.6, 24.4, 24.2, 25.1, 24.3, 24.2, 24.0, 24.4]",2.95792,0.323899,25.6,68.0
113,2021030112,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.530434782608697,"[25.8, 25.7, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 25.8, 25.1, 24.9, 25.5, 26.4, 26.3, 25.6, 25.6, 26.0, 25.0, 25.0, 24.8, 24.7, 24.8, 25.0]",0.7514399999999999,0.20418200000000003,25.6,68.0
114,2021030112,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.8952380952381,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.8328799999999997,0.34188199999999996,25.6,68.0
115,2021030112,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.689473684210526,"[25.8, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 26.0, 25.0]",0.72613,0.539559,25.6,68.0
116,2021030112,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.4,"[23.0, 24.3, 24.8, 24.8, 22.7, 24.6, 24.8, 24.9, 24.9, 24.7, 24.9]",0.9904899999999999,0.200083,25.6,68.0
117,2021030112,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.555555555555557,"[24.7, 24.6, 24.6, 24.4, 24.1, 24.1, 24.3, 25.6, 24.6, 24.5, 24.7, 24.5, 25.2, 24.3, 24.2, 24.8, 24.3, 24.5]",0.53548,0.20689700000000003,25.6,68.0
118,2021030112,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.261904761904763,"[25.9, 25.8, 27.1, 27.2, 30.0, 25.5, 25.1, 25.9, 27.1, 26.5, 24.4, 26.5, 30.1, 30.9, 31.1, 33.3, 32.1, 30.3, 29.5, 30.9, 28.3]",32.39047,1.893931,25.6,68.0
119,2021030112,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.50454545454545,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 25.1, 25.4, 26.2, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.7, 25.6, 25.8]",0.9410800000000001,0.19977,25.6,68.0
120,2021030112,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.58571428571429,"[25.1, 25.0, 24.2, 23.7, 24.8, 24.0, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",1.0178000000000003,0.224416,25.6,68.0
121,2021030113,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.094736842105263,"[26.7, 25.3, 25.3, 25.1, 24.9, 24.8, 25.5, 24.6, 25.5, 26.3, 25.3, 25.0, 24.7, 24.8, 25.4, 24.5, 24.4, 24.1, 24.6]",2.66213,0.323899,27.1,65.7
122,2021030113,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.645454545454548,"[23.8, 24.7, 25.0, 25.1, 23.5, 24.8, 24.8, 25.0, 25.0, 24.4, 25.0]",0.9904899999999999,0.200083,27.1,65.7
123,2021030113,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.533333333333335,"[24.7, 24.5, 24.6, 24.3, 24.3, 24.3, 24.3, 25.6, 24.5, 24.6, 24.7, 24.6, 25.0, 24.3, 24.2, 24.7, 23.9, 24.5]",0.5353199999999999,0.20689700000000003,27.1,65.7
124,2021030113,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.571428571428573,"[25.6, 25.4, 24.4, 24.1, 25.1, 24.1, 24.2, 24.3, 24.5, 24.7, 25.1, 24.8, 24.5, 24.2, 24.2, 25.0, 24.3, 24.3, 23.9, 24.5, 24.8]",0.9908399999999999,0.224416,27.1,65.7
125,2021030113,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.9,1,49.0,1,26.420000000000005,"[26.0, 27.6, 30.1, 26.8, 25.8, 26.6, 25.3, 25.3, 25.4, 25.3]",18.42221,0.720518,27.1,65.7
126,2021030113,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.285714285714285,"[25.9, 25.8, 27.2, 27.1, 29.8, 25.6, 25.3, 26.1, 26.9, 26.3, 24.4, 26.5, 30.1, 31.0, 31.1, 33.5, 32.1, 30.6, 29.5, 30.9, 28.3]",30.643269999999998,1.893931,27.1,65.7
127,2021030113,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.50909090909091,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.3, 25.3, 25.5, 25.0, 25.4, 26.2, 25.3, 25.8, 25.4, 25.5, 25.6, 25.6, 25.8, 25.7, 25.8]",0.96794,0.19977,27.1,65.7
128,2021030113,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.971428571428564,"[25.6, 25.7, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.9, 26.0, 25.9, 25.9, 26.9, 26.5, 26.0]",0.8328799999999997,0.34188199999999996,27.1,65.7
129,2021030113,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.708695652173912,"[25.9, 25.8, 26.5, 25.9, 26.5, 25.8, 25.7, 25.8, 26.1, 25.5, 25.2, 25.5, 26.6, 26.5, 25.8, 25.7, 26.3, 25.3, 25.2, 25.1, 25.0, 24.8, 24.8]",0.7514399999999999,0.20418200000000003,27.1,65.7
130,2021030113,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.763157894736846,"[26.1, 26.2, 26.1, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 26.0, 25.7, 25.7, 25.5, 25.5, 25.5, 25.3, 25.2, 26.1, 25.3]",0.7798900000000001,0.539559,27.1,65.7
131,2021030114,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.72222222222223,"[25.1, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.1, 24.5, 24.5, 25.0, 24.1, 24.6]",0.5622499999999999,0.20689700000000003,27.9,64.3
132,2021030114,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.757142857142856,"[25.6, 25.6, 24.6, 24.3, 25.3, 24.5, 24.4, 24.6, 24.7, 24.7, 25.3, 24.8, 24.7, 24.4, 24.4, 25.2, 24.5, 24.6, 24.1, 24.6, 25.0]",1.0446000000000002,0.224416,27.9,64.3
133,2021030114,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.847368421052632,"[26.0, 26.3, 26.3, 26.3, 26.1, 25.9, 25.9, 25.8, 25.7, 25.9, 25.8, 25.8, 25.8, 25.6, 25.6, 25.5, 25.4, 26.2, 25.2]",0.7798900000000001,0.539559,27.9,64.3
134,2021030114,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.330000000000002,"[25.9, 27.4, 30.0, 26.8, 25.1, 26.5, 25.5, 25.5, 25.5, 25.1]",19.44455,0.720518,27.9,64.3
135,2021030114,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.263157894736842,"[26.8, 25.4, 25.4, 25.1, 25.0, 25.1, 25.9, 24.8, 25.7, 26.3, 25.3, 25.2, 24.8, 24.8, 25.7, 24.7, 24.6, 24.5, 24.9]",2.55457,0.323899,27.9,64.3
136,2021030114,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.804347826086957,"[26.0, 25.9, 26.6, 25.9, 26.5, 25.8, 25.7, 25.7, 26.3, 25.5, 25.4, 25.7, 26.7, 26.6, 25.8, 25.8, 26.3, 25.5, 25.4, 25.2, 25.1, 25.0, 25.1]",0.7514399999999999,0.20418200000000003,27.9,64.3
137,2021030114,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.028571428571425,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 25.9, 26.1, 26.0, 25.6, 26.4, 25.8, 25.8, 25.8, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.0]",0.8059499999999998,0.34188199999999996,27.9,64.3
138,2021030114,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.727272727272727,"[24.5, 24.9, 25.1, 25.1, 23.2, 24.8, 24.6, 25.1, 25.1, 24.5, 25.1]",1.0708,0.200083,27.9,64.3
139,2021030114,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.552380952380954,"[25.9, 26.5, 27.8, 27.7, 29.7, 25.9, 25.5, 26.3, 26.8, 26.4, 25.0, 26.6, 30.3, 31.3, 31.5, 33.9, 32.2, 30.8, 29.6, 31.0, 28.9]",32.14800999999999,1.893931,27.9,64.3
140,2021030114,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.604545454545452,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.4, 25.5, 25.5, 25.4, 25.4, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.5, 25.7, 25.7, 25.9, 25.8, 25.9]",0.9410800000000001,0.19977,27.9,64.3
141,2021030115,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.750000000000004,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.7, 24.8, 24.8, 24.5, 25.3, 24.5, 24.5, 25.0, 24.5, 24.6]",0.5353199999999999,0.20497400000000002,27.4,66.0
142,2021030115,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.61818181818182,"[23.1, 24.6, 25.0, 25.1, 23.3, 24.8, 24.9, 25.0, 25.1, 24.8, 25.1]",1.04403,0.198158,27.4,66.0
143,2021030115,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.178947368421053,"[26.7, 25.2, 25.2, 25.0, 25.0, 25.0, 25.7, 24.8, 25.6, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 24.8]",1.58653,0.321187,27.4,66.0
144,2021030115,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.708695652173915,"[26.1, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.0, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.6, 26.1, 25.3, 25.3, 25.3, 25.0, 25.1, 25.3]",0.7518399999999998,0.20249400000000004,27.4,66.0
145,2021030115,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.23,"[25.6, 27.3, 29.2, 26.8, 25.5, 26.5, 25.3, 25.4, 25.4, 25.3]",18.23401,0.8002819999999999,27.4,66.0
146,2021030115,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.645454545454548,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.5, 26.4, 25.5, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.7, 26.0]",0.94158,0.197942,27.4,66.0
147,2021030115,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.447619047619046,"[26.0, 26.1, 27.8, 27.5, 29.1, 25.6, 25.2, 26.0, 26.8, 26.5, 24.7, 26.7, 30.6, 31.5, 31.3, 33.7, 32.3, 30.5, 29.6, 31.1, 28.8]",31.96105999999999,2.129253,27.4,66.0
148,2021030115,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.863157894736844,"[26.0, 26.3, 26.2, 26.3, 26.2, 26.0, 26.0, 25.8, 25.7, 25.9, 25.8, 25.9, 25.8, 25.7, 25.8, 25.3, 25.5, 26.1, 25.1]",0.7798900000000001,0.603075,27.4,66.0
149,2021030115,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.75714285714286,"[25.3, 25.2, 24.5, 24.1, 25.2, 24.1, 24.6, 24.8, 24.7, 24.9, 25.1, 25.0, 24.7, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.8, 25.0]",1.01764,0.22225799999999998,27.4,66.0
150,2021030115,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.033333333333335,"[25.9, 25.8, 25.7, 25.9, 26.6, 26.0, 26.0, 26.1, 26.0, 25.4, 26.1, 25.6, 25.9, 26.0, 26.0, 26.0, 26.0, 26.0, 27.0, 26.6, 26.1]",0.8334799999999998,0.33896499999999996,27.4,66.0
151,2021030116,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,43.0,1,28.26666666666667,"[26.0, 26.0, 27.4, 27.1, 28.9, 25.5, 25.1, 25.8, 26.6, 26.2, 24.4, 26.6, 30.3, 31.3, 31.2, 33.6, 32.2, 30.6, 29.5, 30.9, 28.4]",33.382970000000014,2.129253,30.3,56.1
152,2021030116,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.663636363636364,"[23.6, 24.7, 25.0, 25.1, 23.1, 24.8, 24.9, 25.1, 25.1, 24.8, 25.1]",1.0447899999999999,0.198158,30.3,56.1
153,2021030116,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.722222222222225,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.9, 24.2, 24.6]",0.56221,0.20497400000000002,30.3,56.1
154,2021030116,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.700000000000003,"[25.4, 25.3, 24.6, 24.1, 25.2, 24.2, 24.3, 24.6, 24.8, 24.8, 25.3, 24.8, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.2, 24.7, 24.9]",1.04441,0.22225799999999998,30.3,56.1
155,2021030116,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.8,"[26.0, 26.2, 26.1, 26.1, 26.1, 25.8, 25.9, 25.8, 25.6, 25.9, 25.8, 25.8, 25.9, 25.7, 25.8, 25.3, 25.4, 26.0, 25.0]",0.8874100000000001,0.603075,30.3,56.1
156,2021030116,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.568181818181817,"[26.2, 25.2, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.4, 25.6, 25.1, 25.4, 26.2, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8]",1.02149,0.197942,30.3,56.1
157,2021030116,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.990476190476187,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 25.9, 25.4, 26.1, 25.6, 26.0, 25.9, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.0]",0.8324799999999998,0.33896499999999996,30.3,56.1
158,2021030116,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.656521739130437,"[26.0, 25.8, 26.5, 25.8, 26.4, 25.6, 25.6, 25.5, 26.0, 25.2, 25.3, 25.6, 26.4, 26.3, 25.5, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.1, 25.0]",0.7514399999999999,0.20249400000000004,30.3,56.1
159,2021030116,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.189473684210526,"[26.6, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.8, 25.6, 26.1, 25.2, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.5, 24.8]",1.5596400000000001,0.321187,30.3,56.1
160,2021030116,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.000000000000007,"[25.6, 27.3, 27.3, 26.7, 25.3, 26.5, 25.3, 25.3, 25.4, 25.3]",20.762189999999997,0.8002819999999999,30.3,56.1
161,2021030117,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.4, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.2, 25.0, 25.1, 25.0]",0.7518399999999998,0.20249400000000004,26.8,65.4
162,2021030117,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.270000000000003,"[25.9, 27.5, 29.3, 26.8, 25.4, 26.5, 25.3, 25.3, 25.4, 25.3]",17.911260000000002,0.8002819999999999,26.8,65.4
163,2021030117,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.54545454545455,"[26.2, 25.2, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.2, 25.9, 25.3, 25.6, 25.5, 25.5, 25.9, 25.7, 25.7]",0.94106,0.197942,26.8,65.4
164,2021030117,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.466666666666665,"[25.9, 26.2, 27.7, 27.5, 28.9, 26.1, 25.8, 26.6, 26.7, 26.5, 24.6, 26.4, 30.3, 31.1, 31.6, 33.9, 32.2, 30.6, 29.5, 30.9, 28.8]",32.46668000000001,2.129253,26.8,65.4
165,2021030117,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.784210526315793,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.6, 25.7, 25.9, 25.8, 25.8, 25.3, 25.5, 26.2, 25.2]",0.9412700000000002,0.603075,26.8,65.4
166,2021030117,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.69090909090909,"[23.8, 24.7, 25.1, 25.1, 23.5, 24.8, 24.9, 25.0, 25.1, 24.5, 25.1]",1.04403,0.198158,26.8,65.4
167,2021030117,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.67777777777778,"[24.9, 24.6, 24.8, 24.5, 24.5, 24.4, 24.5, 25.7, 24.5, 24.8, 24.8, 24.6, 25.1, 24.5, 24.4, 24.8, 24.2, 24.6]",0.56209,0.20497400000000002,26.8,65.4
168,2021030117,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.90952380952381,"[25.8, 25.7, 25.6, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.6, 26.4, 25.8, 25.8, 25.7, 25.8, 25.7, 25.8, 25.7, 26.7, 26.4, 25.9]",0.8333199999999998,0.33896499999999996,26.8,65.4
169,2021030117,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.647619047619052,"[25.5, 25.3, 24.5, 24.1, 25.2, 24.3, 24.3, 24.5, 24.6, 24.8, 25.3, 24.8, 24.4, 24.3, 24.1, 25.0, 24.3, 24.5, 24.1, 24.7, 25.0]",1.01764,0.22225799999999998,26.8,65.4
170,2021030117,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.210526315789473,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 25.7, 24.8, 25.6, 26.2, 25.1, 25.1, 24.8, 24.7, 25.7, 24.8, 24.7, 24.5, 24.8]",1.58645,0.321187,26.8,65.4
171,2021030118,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.76111111111111,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.7, 24.8, 24.9, 24.6, 25.4, 24.5, 24.5, 25.1, 24.4, 24.6]",0.56209,0.20497400000000002,26.0,67.3
172,2021030118,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.160000000000004,"[25.5, 27.1, 29.3, 26.8, 25.0, 26.5, 25.4, 25.4, 25.3, 25.3]",19.847470000000005,0.8002819999999999,26.0,67.3
173,2021030118,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.2,"[26.7, 25.3, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.6, 26.1, 25.2, 25.1, 24.9, 24.8, 25.8, 24.8, 24.7, 24.6, 24.8]",1.61334,0.321187,26.0,67.3
174,2021030118,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.717391304347824,"[26.0, 25.9, 26.5, 25.8, 26.5, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.7, 26.6, 26.5, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.1, 25.3]",0.7514399999999999,0.20249400000000004,26.0,67.3
175,2021030118,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.952380952380956,"[25.9, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",0.8328799999999997,0.33896499999999996,26.0,67.3
176,2021030118,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.677272727272726,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 25.5, 25.5, 25.3, 25.6, 26.4, 25.5, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.7, 25.9]",0.9948000000000001,0.197942,26.0,67.3
177,2021030118,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.581818181818186,"[23.3, 24.6, 25.0, 25.0, 22.9, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.0708,0.198158,26.0,67.3
178,2021030118,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.490476190476194,"[26.0, 26.3, 27.7, 27.3, 29.0, 25.7, 25.3, 26.1, 26.9, 26.4, 24.9, 26.6, 30.5, 31.5, 31.6, 33.8, 32.3, 30.6, 29.8, 31.1, 28.9]",32.978940000000016,2.129253,26.0,67.3
179,2021030118,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.784210526315793,"[26.0, 26.3, 26.2, 26.3, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.7, 25.4, 25.3, 26.1, 25.1]",0.9682000000000001,0.603075,26.0,67.3
180,2021030118,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.733333333333338,"[25.3, 25.3, 24.5, 24.1, 25.1, 24.1, 24.6, 24.7, 24.8, 24.8, 25.3, 24.8, 24.6, 24.5, 24.3, 25.3, 24.6, 24.6, 24.3, 24.8, 25.0]",1.01854,0.22225799999999998,26.0,67.3
181,2021030119,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[25.4, 25.2, 24.5, 24.0, 25.1, 24.1, 24.3, 24.5, 24.6, 24.8, 25.2, 24.8, 24.6, 24.3, 24.1, 25.1, 24.5, 24.5, 24.3, 24.6, 24.8]",1.04523,0.22225799999999998,25.0,71.1
182,2021030119,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.700000000000003,"[25.0, 24.6, 24.8, 24.5, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.8, 24.3, 24.6]",0.5353199999999999,0.20497400000000002,25.0,71.1
183,2021030119,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.627272727272725,"[23.5, 24.6, 25.0, 25.1, 23.3, 24.8, 24.9, 25.0, 25.0, 24.7, 25.0]",1.01726,0.198158,25.0,71.1
184,2021030119,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.640909090909087,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.6, 25.3, 25.5, 26.3, 25.4, 26.0, 25.4, 25.7, 25.6, 25.6, 25.8, 25.8, 26.0]",0.94082,0.197942,25.0,71.1
185,2021030119,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.957142857142863,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.9, 25.5, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8055899999999998,0.33896499999999996,25.0,71.1
186,2021030119,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.643478260869568,"[26.0, 25.8, 26.4, 25.6, 26.5, 25.6, 25.5, 25.5, 25.9, 25.2, 25.2, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.2, 25.2, 25.0, 25.1, 25.1]",0.7245899999999998,0.20249400000000004,25.0,71.1
187,2021030119,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.15789473684211,"[26.7, 25.2, 25.2, 25.0, 24.9, 25.0, 25.8, 24.6, 25.6, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.6, 24.6, 24.5, 24.8]",1.58645,0.321187,25.0,71.1
188,2021030119,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.2,"[25.6, 27.2, 29.3, 26.8, 25.3, 26.5, 25.3, 25.3, 25.4, 25.3]",20.842450000000003,0.8002819999999999,25.0,71.1
189,2021030119,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.452380952380956,"[26.0, 26.2, 27.7, 27.3, 28.9, 25.9, 25.5, 26.3, 26.7, 26.3, 24.6, 26.7, 30.4, 31.3, 31.6, 34.0, 32.3, 30.5, 29.6, 31.0, 28.7]",32.708840000000016,2.129253,25.0,71.1
190,2021030119,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.78947368421053,"[26.0, 26.2, 26.1, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.8, 25.8, 25.6, 25.8, 25.4, 25.3, 26.1, 25.2]",0.9412700000000002,0.603075,25.0,71.1
191,2021030120,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.247368421052634,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.1, 25.8, 24.7, 25.7, 26.3, 25.2, 25.1, 24.9, 24.8, 25.8, 24.8, 24.7, 24.5, 24.8]",1.58645,0.321187,24.5,71.9
192,2021030120,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.2,0,0.0,1,25.713043478260875,"[26.0, 25.9, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.4, 25.3, 25.7, 26.6, 26.5, 25.7, 25.6, 26.3, 25.3, 25.3, 25.2, 25.0, 25.1, 24.9]",0.7782899999999999,0.20249400000000004,24.5,71.9
193,2021030120,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.990476190476194,"[25.9, 25.8, 25.9, 25.8, 26.7, 25.9, 25.8, 26.1, 25.9, 25.5, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.9, 26.6, 26.0]",0.8865599999999997,0.33896499999999996,24.5,71.9
194,2021030120,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.642857142857142,"[26.0, 26.5, 27.8, 27.5, 28.9, 26.2, 25.9, 26.7, 26.9, 26.4, 25.0, 26.7, 30.5, 31.6, 31.9, 34.3, 32.3, 30.6, 29.8, 31.0, 29.0]",34.21160000000001,2.129253,24.5,71.9
195,2021030120,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.85263157894737,"[26.1, 26.3, 26.3, 26.2, 26.1, 25.9, 25.8, 25.8, 25.6, 25.9, 25.8, 25.8, 25.8, 25.7, 25.8, 25.5, 25.5, 26.1, 25.2]",0.9682000000000001,0.603075,24.5,71.9
196,2021030120,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.64761904761904,"[25.6, 25.5, 24.6, 24.1, 25.2, 24.3, 24.3, 24.4, 24.5, 24.7, 25.3, 24.7, 24.6, 24.2, 24.3, 25.1, 24.4, 24.4, 24.0, 24.4, 25.0]",1.07118,0.22225799999999998,24.5,71.9
197,2021030120,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,24.681818181818187,"[24.0, 24.8, 25.1, 25.1, 23.5, 24.8, 24.8, 25.0, 25.0, 24.3, 25.1]",1.04403,0.198158,24.5,71.9
198,2021030120,HXXID1,艾特网能空调1737,25.0,50.0,1,52.0,26.2,1,56.0,1,26.300000000000004,"[26.0, 27.2, 29.6, 26.9, 25.4, 26.5, 25.3, 25.4, 25.5, 25.2]",18.39524,0.8002819999999999,24.5,71.9
199,2021030120,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.672222222222224,"[24.9, 24.8, 24.8, 24.5, 24.5, 24.4, 24.5, 25.7, 24.5, 24.8, 24.8, 24.5, 25.1, 24.5, 24.4, 24.8, 24.0, 24.6]",0.56209,0.20497400000000002,24.5,71.9
200,2021030120,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.727272727272727,"[26.4, 25.4, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 26.4, 25.5, 26.1, 25.6, 25.6, 25.6, 25.7, 26.0, 26.0, 26.0]",0.96767,0.197942,24.5,71.9
201,2021030121,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.160000000000004,"[25.3, 27.1, 29.0, 26.7, 25.0, 26.5, 25.6, 25.5, 25.5, 25.4]",19.04043,0.8002819999999999,24.1,72.7
202,2021030121,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.481818181818184,"[22.6, 24.5, 24.9, 25.0, 22.7, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.01726,0.198158,24.1,72.7
203,2021030121,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.733333333333334,"[25.0, 24.8, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.3, 24.6]",0.56209,0.20497400000000002,24.1,72.7
204,2021030121,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.72857142857144,"[25.3, 25.1, 24.5, 24.0, 25.2, 24.5, 24.6, 24.6, 24.7, 24.8, 25.3, 24.8, 24.6, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 25.0]",1.07118,0.22225799999999998,24.1,72.7
205,2021030121,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.152631578947375,"[26.8, 25.3, 25.1, 24.8, 24.8, 24.8, 25.7, 24.6, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 25.6, 24.8, 24.6, 24.6, 24.8]",1.64023,0.321187,24.1,72.7
206,2021030121,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.495238095238093,"[26.1, 26.5, 28.1, 27.3, 29.0, 24.8, 24.3, 25.4, 27.1, 26.8, 25.3, 26.8, 30.9, 31.9, 31.4, 34.0, 32.3, 30.4, 29.8, 31.2, 29.0]",33.62252000000001,2.129253,24.1,72.7
