,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
207,2021030121,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.743478260869562,"[26.1, 25.9, 26.6, 25.8, 26.6, 25.6, 25.6, 25.5, 26.0, 25.3, 25.2, 25.8, 26.7, 26.5, 25.7, 25.6, 26.2, 25.4, 25.3, 25.3, 25.0, 25.1, 25.3]",0.7780499999999999,0.20249400000000004,24.1,72.7
208,2021030121,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,26.1,"[26.0, 26.0, 26.0, 26.0, 26.8, 26.1, 26.0, 26.1, 26.1, 25.6, 26.1, 25.8, 26.0, 26.0, 26.0, 26.0, 26.0, 26.0, 26.9, 26.6, 26.0]",0.8862399999999998,0.33896499999999996,24.1,72.7
209,2021030121,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.900000000000002,"[26.1, 26.3, 26.3, 26.3, 26.3, 26.0, 26.0, 26.0, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 25.5, 25.4, 26.2, 25.3]",0.9412700000000002,0.603075,24.1,72.7
210,2021030121,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.3,0,0.0,1,25.849999999999998,"[26.5, 25.6, 25.7, 25.6, 25.7, 25.7, 25.8, 25.8, 25.7, 25.7, 25.5, 25.8, 26.6, 25.6, 26.4, 25.7, 25.8, 25.9, 26.0, 25.8, 25.8, 26.0]",0.9142000000000001,0.197942,24.1,72.7
211,2021030122,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.48695652173913,"[25.8, 25.6, 26.3, 25.5, 26.2, 25.4, 25.3, 25.3, 25.6, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.3, 25.9, 25.1, 25.2, 25.1, 25.1, 25.0, 25.1]",0.7518399999999998,0.20249400000000004,23.7,74.5
212,2021030122,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.2,"[25.1, 27.0, 28.9, 26.9, 25.5, 26.6, 25.5, 25.5, 25.5, 25.5]",20.11658,0.8002819999999999,23.7,74.5
213,2021030122,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.81578947368421,"[26.3, 25.0, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.2, 25.7, 24.7, 24.6, 24.6, 24.5, 25.4, 24.3, 24.4, 24.3, 24.5]",1.58645,0.321187,23.7,74.5
214,2021030122,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.9,"[25.6, 25.8, 25.5, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.9, 25.8, 26.0, 25.9, 26.0, 25.8, 26.7, 26.4, 26.0]",0.9410199999999997,0.33896499999999996,23.7,74.5
215,2021030122,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.08571428571429,"[26.0, 25.8, 27.3, 27.3, 29.3, 25.3, 25.0, 25.7, 26.5, 26.5, 23.6, 26.6, 30.0, 30.8, 31.0, 33.1, 31.9, 30.3, 29.3, 30.4, 28.1]",30.268579999999993,2.129253,23.7,74.5
216,2021030122,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.705263157894734,"[25.7, 26.0, 25.8, 26.0, 26.0, 25.7, 25.7, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8, 25.7, 25.8, 25.2, 25.5, 26.0, 25.0]",0.94191,0.603075,23.7,74.5
217,2021030122,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.67142857142857,"[24.9, 24.7, 24.2, 23.8, 25.0, 24.5, 24.7, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",1.0443799999999999,0.22225799999999998,23.7,74.5
218,2021030122,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.733333333333334,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.5, 24.4, 25.2, 24.5, 24.6]",0.5353199999999999,0.20497400000000002,23.7,74.5
219,2021030122,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,24.363636363636363,"[22.3, 24.3, 24.8, 24.8, 22.4, 24.7, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0708,0.198158,23.7,74.5
220,2021030122,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.645454545454548,"[26.3, 25.4, 25.4, 25.4, 25.6, 25.6, 25.8, 25.6, 25.6, 25.8, 25.3, 25.6, 26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.7, 25.6, 25.5, 25.8]",0.9416399999999999,0.197942,23.7,74.5
221,2021030123,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.644444444444446,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.3, 24.4, 25.1, 24.4, 24.6]",0.56209,0.20497400000000002,23.6,74.8
222,2021030123,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,24.552380952380954,"[24.9, 24.7, 24.1, 23.6, 24.8, 24.1, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.4, 24.5, 24.1, 25.3, 24.4, 24.6, 24.3, 24.7, 24.7]",1.0720800000000001,0.22225799999999998,23.6,74.8
223,2021030123,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.552631578947366,"[25.6, 25.9, 25.8, 25.9, 25.8, 25.6, 25.6, 25.5, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 25.0]",0.94191,0.603075,23.6,74.8
224,2021030123,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,24.39090909090909,"[22.7, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 25.0, 24.9, 24.8, 25.0]",1.04403,0.198158,23.6,74.8
225,2021030123,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.361904761904768,"[25.8, 26.1, 27.4, 27.5, 30.0, 25.8, 25.4, 26.1, 27.1, 26.9, 24.3, 26.3, 30.1, 30.8, 31.1, 33.3, 32.3, 30.5, 29.5, 30.8, 28.5]",31.20660999999999,2.129253,23.6,74.8
226,2021030123,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.75238095238095,"[25.5, 25.6, 25.5, 25.6, 26.4, 25.6, 25.6, 25.8, 25.7, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.7, 25.6, 26.6, 26.3, 25.8]",0.9404199999999997,0.33896499999999996,23.6,74.8
227,2021030123,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.45454545454546,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 25.0, 25.3, 26.1, 25.3, 25.7, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.6]",1.02198,0.197942,23.6,74.8
228,2021030123,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.391304347826086,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.3, 25.2, 25.2, 25.6, 25.0, 24.9, 25.4, 26.2, 26.1, 25.3, 25.3, 25.9, 25.0, 25.0, 25.1, 24.7, 24.8, 25.0]",0.7514399999999999,0.20249400000000004,23.6,74.8
229,2021030123,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.75263157894737,"[26.3, 24.9, 24.8, 24.6, 24.5, 24.5, 25.2, 24.3, 25.2, 25.7, 24.7, 24.6, 24.4, 24.3, 25.2, 24.3, 24.3, 24.1, 24.4]",1.58645,0.321187,23.6,74.8
230,2021030123,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.6,1,43.0,1,26.29,"[25.4, 27.1, 29.3, 27.0, 25.5, 26.7, 25.5, 25.5, 25.5, 25.4]",20.35866,0.8002819999999999,23.6,74.8
231,2021030200,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.673684210526314,"[26.3, 24.9, 24.7, 24.5, 24.4, 24.3, 25.1, 24.1, 25.1, 25.6, 24.7, 24.6, 24.4, 24.1, 25.2, 24.2, 24.2, 24.0, 24.4]",1.47897,,23.3,76.3
232,2021030200,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.272727272727273,"[22.1, 24.2, 24.7, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",0.93695,,23.3,76.3
233,2021030200,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.655555555555555,"[24.8, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.40130999999999994,,23.3,76.3
234,2021030200,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.538095238095234,"[24.7, 24.5, 24.1, 23.6, 24.7, 24.3, 24.5, 24.5, 24.6, 24.7, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9372199999999999,,23.3,76.3
235,2021030200,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.673333333333336,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.6, 25.5, 25.5, 25.3, 26.0, 25.1]",0.6992,,23.3,76.3
236,2021030200,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.285714285714285,"[25.8, 26.1, 27.5, 27.5, 29.9, 25.4, 24.9, 25.6, 27.1, 26.9, 24.3, 26.3, 30.1, 31.0, 31.2, 33.0, 32.3, 30.3, 29.5, 30.8, 28.5]",29.91999999999999,,23.3,76.3
237,2021030200,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.409090909090914,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 24.9, 25.1, 26.0, 25.1, 25.8, 25.2, 25.5, 25.3, 25.4, 25.5, 25.4, 25.6]",0.7529600000000001,,23.3,76.3
238,2021030200,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.378260869565214,"[25.7, 25.4, 26.2, 25.5, 26.3, 25.3, 25.3, 25.1, 25.5, 24.8, 24.7, 25.4, 26.1, 26.1, 25.4, 25.3, 25.9, 25.0, 25.0, 25.0, 24.8, 24.9, 25.0]",0.6171899999999999,,23.3,76.3
239,2021030200,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.79523809523809,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.7, 26.6, 26.3, 25.8]",0.69851,,23.3,76.3
240,2021030201,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,33.0,1,28.27142857142857,"[25.8, 26.1, 27.0, 27.5, 30.1, 25.8, 25.4, 26.1, 27.2, 26.9, 24.0, 26.3, 30.0, 30.6, 31.2, 33.0, 32.1, 30.5, 29.3, 30.5, 28.3]",32.73885000000001,1.730297,23.4,77.4
241,2021030201,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.542105263157897,"[26.2, 24.8, 24.5, 24.3, 24.3, 24.2, 25.0, 23.9, 25.0, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.1, 24.0, 24.3]",1.5327499999999998,0.316276,23.4,77.4
242,2021030201,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.29565217391304,"[25.6, 25.5, 26.1, 25.3, 26.2, 25.3, 25.3, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.1, 25.8, 24.9, 24.8, 24.9, 24.8, 24.6, 24.8]",0.6712899999999999,0.198583,23.4,77.4
243,2021030201,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.719047619047625,"[25.5, 25.5, 25.5, 25.6, 26.3, 25.6, 25.6, 25.7, 25.6, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.6, 26.2, 25.7]",0.69895,0.333649,23.4,77.4
244,2021030201,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.359090909090913,"[26.0, 25.1, 25.3, 25.1, 25.3, 25.3, 25.5, 25.4, 25.4, 25.5, 24.8, 25.1, 26.0, 25.1, 25.5, 25.1, 25.3, 25.3, 25.4, 25.5, 25.3, 25.6]",0.80644,0.19392099999999998,23.4,77.4
245,2021030201,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.605555555555558,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.7, 24.5, 24.5, 24.5, 24.4, 25.3, 24.3, 24.3, 25.0, 24.5, 24.6]",0.42807999999999996,0.201495,23.4,77.4
246,2021030201,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.172727272727272,"[21.9, 24.1, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.99049,0.19617700000000002,23.4,77.4
247,2021030201,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.55714285714286,"[24.7, 24.5, 24.0, 23.6, 24.6, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",0.96492,0.219523,23.4,77.4
248,2021030201,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,19.0,1,25.55263157894737,"[25.7, 26.0, 25.9, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.4, 25.4, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.75346,0.5035419999999999,23.4,77.4
249,2021030202,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.478947368421057,"[26.1, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.8, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 24.8, 24.0, 23.9, 24.0, 24.3]",1.42519,0.316276,23.4,78.5
250,2021030202,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.54736842105263,"[25.6, 25.9, 26.0, 25.8, 25.8, 25.6, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.2, 25.9, 25.0]",0.7799900000000001,0.5035419999999999,23.4,78.5
251,2021030202,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.352380952380948,"[25.7, 26.1, 27.5, 27.3, 30.1, 25.8, 25.4, 26.1, 27.5, 27.1, 24.4, 26.2, 30.0, 30.7, 31.1, 33.0, 32.3, 30.5, 29.5, 30.8, 28.3]",32.57684000000001,1.730297,23.4,78.5
252,2021030202,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.154545454545453,"[21.8, 24.1, 24.6, 24.6, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.9904899999999999,0.19617700000000002,23.4,78.5
253,2021030202,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.45714285714286,"[24.5, 24.3, 23.8, 23.5, 24.6, 24.3, 24.5, 24.5, 24.6, 24.7, 24.8, 24.6, 24.5, 24.3, 24.1, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9105800000000002,0.219523,23.4,78.5
254,2021030202,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.26521739130435,"[25.6, 25.4, 26.1, 25.3, 26.1, 25.3, 25.2, 25.0, 25.3, 24.6, 24.5, 25.3, 26.1, 26.0, 25.3, 25.2, 25.8, 24.8, 24.8, 25.0, 24.8, 24.7, 24.9]",0.6708899999999999,0.198583,23.4,78.5
255,2021030202,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.57777777777778,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.4, 24.6, 24.5, 25.1, 24.3, 24.3, 25.0, 24.4, 24.5]",0.42823999999999995,0.201495,23.4,78.5
256,2021030202,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.395454545454548,"[26.1, 25.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.3, 25.3, 25.4, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.4, 25.4, 25.5, 25.4, 25.3, 25.5]",0.94158,0.19392099999999998,23.4,78.5
257,2021030202,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.695238095238096,"[25.5, 25.6, 25.6, 25.6, 26.4, 25.7, 25.6, 25.8, 25.6, 25.1, 26.0, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.5, 26.6, 26.3, 25.8]",0.7255199999999999,0.333649,23.4,78.5
258,2021030203,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.719047619047622,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.6, 25.6, 25.7, 25.5, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.7, 26.3, 25.8]",0.72544,0.333649,23.5,78.8
259,2021030203,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.563157894736843,"[25.6, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.78039,0.5035419999999999,23.5,78.8
260,2021030203,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.48095238095238,"[24.8, 24.4, 23.8, 23.6, 24.6, 24.1, 24.6, 24.6, 24.7, 24.7, 24.8, 24.6, 24.4, 24.3, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.96492,0.219523,23.5,78.8
261,2021030203,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.58888888888889,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.5, 24.5, 24.6, 24.4, 25.3, 24.4, 24.3, 25.1, 24.4, 24.5]",0.4548499999999999,0.201495,23.5,78.8
262,2021030203,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.295652173913048,"[25.6, 25.4, 26.1, 25.3, 26.2, 25.3, 25.2, 25.2, 25.6, 24.8, 24.8, 25.3, 26.1, 26.0, 25.3, 25.3, 25.7, 24.8, 24.8, 24.8, 24.7, 24.7, 24.8]",0.6977399999999999,0.198583,23.5,78.8
263,2021030203,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.55263157894737,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.1, 25.6, 24.5, 24.3, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",1.42519,0.316276,23.5,78.8
264,2021030203,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.34545454545455,"[26.0, 25.0, 25.2, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3, 25.5, 24.8, 25.1, 26.0, 25.1, 25.8, 25.1, 25.4, 25.3, 25.3, 25.5, 25.3, 25.6]",0.9142000000000001,0.19392099999999998,23.5,78.8
265,2021030203,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.15238095238096,"[25.8, 26.0, 27.1, 27.3, 30.0, 25.1, 24.7, 25.4, 27.3, 26.8, 24.1, 26.3, 30.0, 30.6, 31.0, 32.9, 32.1, 30.4, 29.5, 30.7, 28.1]",31.742179999999994,1.730297,23.5,78.8
266,2021030203,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.245454545454546,"[22.5, 24.2, 24.6, 24.7, 22.4, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.04403,0.19617700000000002,23.5,78.8
267,2021030204,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.514285714285716,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.1, 24.6, 24.6, 24.7, 24.7, 25.0, 24.6, 24.4, 24.3, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.93807,0.219523,23.5,79.1
268,2021030204,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.281818181818185,"[22.5, 24.3, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.9]",1.04403,0.19617700000000002,23.5,79.1
269,2021030204,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.58888888888889,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.1, 24.4, 24.3, 25.1, 24.4, 24.5]",0.53528,0.201495,23.5,79.1
270,2021030204,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.076190476190472,"[25.7, 26.0, 27.2, 27.3, 29.6, 25.1, 24.6, 25.3, 27.1, 26.8, 23.9, 26.1, 29.8, 30.5, 31.0, 33.0, 32.0, 30.5, 29.3, 30.5, 28.3]",32.49574000000001,1.730297,23.5,79.1
271,2021030204,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.29545454545455,"[26.0, 25.0, 25.1, 25.1, 25.1, 25.3, 25.3, 25.2, 25.3, 25.5, 24.7, 25.1, 25.9, 25.0, 25.6, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4]",0.9412800000000001,0.19392099999999998,23.5,79.1
272,2021030204,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.733333333333338,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.7, 25.6, 25.8, 25.6, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.6, 26.3, 25.6]",0.7792999999999999,0.333649,23.5,79.1
273,2021030204,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.563157894736843,"[25.8, 26.0, 26.0, 25.9, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.4, 25.3, 25.4, 25.3, 25.5, 25.2, 25.1, 26.0, 25.1]",0.7799900000000001,0.5035419999999999,23.5,79.1
274,2021030204,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.615789473684213,"[26.3, 24.9, 24.7, 24.5, 24.4, 24.3, 25.0, 24.1, 25.0, 25.7, 24.6, 24.5, 24.2, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",1.42519,0.316276,23.5,79.1
275,2021030204,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.3695652173913,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.2, 25.7, 25.0, 24.8, 25.3, 26.2, 26.1, 25.5, 25.3, 25.9, 24.8, 24.9, 24.8, 24.8, 24.8, 24.8]",0.6977399999999999,0.198583,23.5,79.1
276,2021030205,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.752380952380957,"[25.5, 25.5, 25.6, 25.6, 26.3, 25.6, 25.6, 25.8, 25.6, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7797399999999999,0.333649,23.7,77.5
277,2021030205,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.616666666666667,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.2, 24.4, 24.3, 25.1, 24.4, 24.6]",0.5349999999999999,0.201495,23.7,77.5
278,2021030205,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.23,"[25.2, 27.1, 29.2, 27.1, 25.6, 26.6, 25.5, 25.3, 25.4, 25.3]",19.44414,0.6968639999999999,23.7,77.5
279,2021030205,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.369565217391308,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.6, 24.8, 24.8, 25.3, 26.2, 26.0, 25.4, 25.4, 25.8, 25.0, 24.8, 25.0, 24.7, 24.7, 25.0]",0.6981399999999999,0.198583,23.7,77.5
280,2021030205,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.61052631578948,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",1.42519,0.316276,23.7,77.5
281,2021030205,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.295454545454547,"[26.0, 25.0, 25.1, 25.1, 25.1, 25.3, 25.3, 25.2, 25.2, 25.4, 24.8, 25.1, 25.9, 25.0, 25.7, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.6]",0.9142000000000001,0.19392099999999998,23.7,77.5
282,2021030205,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.23333333333333,"[25.7, 26.2, 27.5, 27.4, 30.0, 25.3, 24.9, 25.6, 27.3, 27.0, 24.2, 26.2, 30.0, 30.6, 31.1, 33.0, 32.2, 30.3, 29.5, 30.6, 28.3]",32.927470000000014,1.730297,23.7,77.5
283,2021030205,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.62631578947369,"[25.8, 26.0, 26.0, 26.0, 25.8, 25.7, 25.6, 25.6, 25.3, 25.7, 25.6, 25.5, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8337500000000001,0.5035419999999999,23.7,77.5
284,2021030205,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.52380952380953,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.1, 24.5, 24.6, 24.6, 24.6, 25.0, 24.6, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.99177,0.219523,23.7,77.5
285,2021030205,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.24545454545455,"[22.3, 24.2, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.07,0.19617700000000002,23.7,77.5
286,2021030206,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.236363636363638,"[22.3, 24.2, 24.6, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.04403,0.19617700000000002,23.5,76.6
287,2021030206,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.5621299999999999,0.201495,23.5,76.6
288,2021030206,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.615789473684217,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.1, 24.3]",1.47897,0.316276,23.5,76.6
289,2021030206,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.652631578947375,"[25.8, 26.1, 26.0, 26.0, 25.8, 25.6, 25.7, 25.6, 25.5, 25.7, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.1, 25.1]",0.86068,0.5035419999999999,23.5,76.6
290,2021030206,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,33.0,1,28.23333333333333,"[25.8, 26.1, 27.4, 27.5, 30.0, 25.2, 24.8, 25.5, 27.4, 27.1, 24.2, 26.3, 30.1, 30.5, 31.1, 33.0, 32.2, 30.3, 29.5, 30.6, 28.3]",30.132659999999998,1.730297,23.5,76.6
291,2021030206,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.30454545454546,"[26.0, 25.0, 25.1, 25.1, 25.1, 25.3, 25.3, 25.2, 25.2, 25.4, 24.8, 25.1, 25.9, 25.0, 25.7, 25.1, 25.4, 25.3, 25.3, 25.5, 25.3, 25.6]",0.9681500000000001,0.19392099999999998,23.5,76.6
292,2021030206,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.76666666666667,"[25.6, 25.5, 25.5, 25.6, 26.5, 25.7, 25.7, 25.8, 25.6, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7792999999999999,0.333649,23.5,76.6
293,2021030206,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.378260869565214,"[25.6, 25.4, 26.2, 25.5, 26.2, 25.4, 25.3, 25.1, 25.6, 24.8, 24.8, 25.3, 26.3, 26.1, 25.5, 25.3, 25.9, 24.9, 25.0, 25.0, 24.8, 24.8, 24.9]",0.7250300000000001,0.198583,23.5,76.6
294,2021030206,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.26,"[25.3, 27.1, 29.3, 27.1, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",18.63748,0.6968639999999999,23.5,76.6
295,2021030206,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.509523809523813,"[24.8, 24.5, 23.9, 23.6, 24.7, 24.3, 24.6, 24.5, 24.6, 24.7, 24.8, 24.6, 24.5, 24.3, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.99177,0.219523,23.5,76.6
296,2021030207,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.61052631578948,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.0, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.1, 24.3]",1.4788899999999998,0.316276,21.9,76.3
297,2021030207,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,42.0,1,26.28,"[25.2, 27.2, 29.2, 27.2, 25.6, 26.8, 25.5, 25.4, 25.4, 25.3]",20.57376,0.6968639999999999,21.9,76.3
298,2021030207,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.345454545454547,"[26.0, 25.0, 25.1, 25.1, 25.1, 25.3, 25.3, 25.2, 25.3, 25.4, 24.8, 25.2, 26.0, 25.1, 25.7, 25.2, 25.4, 25.4, 25.4, 25.6, 25.4, 25.6]",0.9947,0.19392099999999998,21.9,76.3
299,2021030207,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.60526315789474,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8337500000000001,0.5035419999999999,21.9,76.3
300,2021030207,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.54285714285714,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.3, 24.6, 24.6, 24.6, 24.8, 24.9, 24.6, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",1.0185,0.219523,21.9,76.3
301,2021030207,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.605555555555558,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.2, 24.3, 24.3, 25.0, 24.4, 24.6]",0.5618099999999999,0.201495,21.9,76.3
302,2021030207,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.254545454545454,"[22.3, 24.2, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.07,0.19617700000000002,21.9,76.3
303,2021030207,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.382608695652173,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.3, 25.2, 25.2, 25.6, 24.8, 24.8, 25.3, 26.3, 26.1, 25.5, 25.2, 25.9, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.7247499999999999,0.198583,21.9,76.3
304,2021030207,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.30952380952381,"[25.8, 26.1, 27.6, 27.3, 30.0, 25.7, 25.3, 26.0, 27.4, 27.0, 24.3, 26.3, 30.0, 30.7, 31.0, 33.0, 32.2, 30.4, 29.3, 30.6, 28.5]",30.67163,1.730297,21.9,76.3
305,2021030207,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.723809523809525,"[25.6, 25.5, 25.6, 25.6, 26.3, 25.6, 25.6, 25.7, 25.6, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.6, 25.7, 25.6, 26.7, 26.3, 25.7]",0.8326999999999999,0.333649,21.9,76.3
306,2021030208,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.610526315789475,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.0, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.0, 24.4]",1.4788899999999998,0.316276,22.2,71.6
307,2021030208,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.38695652173913,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.5, 25.3, 25.2, 25.6, 24.8, 24.7, 25.3, 26.3, 26.1, 25.4, 25.3, 25.9, 24.9, 25.0, 25.0, 24.9, 24.8, 24.9]",0.6977399999999999,0.198583,22.2,71.6
308,2021030208,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.37142857142858,"[25.8, 26.3, 27.6, 27.6, 30.1, 25.7, 25.3, 26.0, 27.5, 27.2, 24.3, 26.3, 30.0, 30.6, 31.1, 33.2, 32.1, 30.4, 29.5, 30.7, 28.5]",34.479900000000015,1.730297,22.2,71.6
309,2021030208,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.668421052631583,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.7, 25.7, 25.7, 25.5, 25.7, 25.6, 25.6, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.1]",0.88807,0.5035419999999999,22.2,71.6
310,2021030208,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.56666666666667,"[24.7, 24.6, 24.0, 23.6, 24.8, 24.4, 24.6, 24.6, 24.6, 24.8, 25.0, 24.7, 24.5, 24.4, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 24.7]",1.0186600000000001,0.219523,22.2,71.6
311,2021030208,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62777777777778,"[24.6, 24.6, 24.7, 24.5, 24.1, 24.3, 24.3, 25.6, 24.6, 24.5, 24.7, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.5622899999999998,0.201495,22.2,71.6
312,2021030208,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.3,"[22.3, 24.3, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.7, 24.8]",1.04403,0.19617700000000002,22.2,71.6
313,2021030208,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.36363636363637,"[26.0, 25.1, 25.2, 25.1, 25.2, 25.3, 25.3, 25.3, 25.3, 25.5, 24.9, 25.2, 26.0, 25.1, 25.6, 25.2, 25.3, 25.3, 25.5, 25.5, 25.5, 25.6]",0.9677600000000002,0.19392099999999998,22.2,71.6
314,2021030208,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.785714285714292,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.8, 26.4, 25.8]",0.8598099999999999,0.333649,22.2,71.6
315,2021030208,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.330000000000002,"[25.3, 27.2, 29.3, 27.3, 25.8, 26.7, 25.5, 25.4, 25.4, 25.4]",19.712870000000002,0.6968639999999999,22.2,71.6
316,2021030209,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.4,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.5, 25.3, 25.3, 25.6, 24.8, 24.8, 25.3, 26.1, 26.1, 25.4, 25.4, 25.9, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6981400000000001,0.198583,21.4,73.7
317,2021030209,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.310000000000002,"[25.2, 27.2, 29.3, 27.2, 25.8, 26.7, 25.5, 25.4, 25.4, 25.4]",19.65942,0.6968639999999999,21.4,73.7
318,2021030209,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.63157894736843,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.47897,0.316276,21.4,73.7
319,2021030209,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.780952380952385,"[25.6, 25.5, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.8, 26.5, 25.8]",0.9404999999999998,0.333649,21.4,73.7
320,2021030209,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.37272727272728,"[26.1, 25.0, 25.2, 25.1, 25.2, 25.3, 25.4, 25.3, 25.3, 25.4, 25.0, 25.2, 26.0, 25.1, 25.8, 25.1, 25.5, 25.3, 25.4, 25.5, 25.4, 25.6]",0.9679600000000002,0.19392099999999998,21.4,73.7
321,2021030209,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,25.9,1,32.0,1,28.32857142857143,"[25.8, 26.1, 27.1, 27.6, 30.1, 25.7, 25.3, 26.0, 27.4, 27.0, 24.2, 26.3, 30.0, 30.6, 31.2, 33.0, 32.2, 30.5, 29.5, 30.8, 28.5]",33.32310000000002,1.730297,21.4,73.7
322,2021030209,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.663157894736845,"[25.7, 26.1, 26.1, 25.9, 26.0, 25.8, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.1]",0.8868700000000002,0.5035419999999999,21.4,73.7
323,2021030209,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.576190476190476,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.4, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.2, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",1.01765,0.219523,21.4,73.7
324,2021030209,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.66111111111111,"[24.7, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.5, 24.6, 24.6, 24.5, 25.3, 24.5, 24.4, 25.2, 24.5, 24.6]",0.5889,0.201495,21.4,73.7
325,2021030209,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.281818181818185,"[22.3, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0708,0.19617700000000002,21.4,73.7
326,2021030210,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.666666666666668,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.5, 24.7, 24.5, 25.3, 24.5, 24.5, 25.2, 24.5, 24.6]",0.5889,0.201495,21.2,73.7
327,2021030210,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.55714285714286,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.3, 24.6, 24.6, 24.7, 24.7, 25.0, 24.6, 24.5, 24.5, 24.2, 25.4, 24.6, 24.7, 24.3, 24.6, 24.7]",1.01854,0.219523,21.2,73.7
328,2021030210,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.605263157894743,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.0, 25.0, 25.6, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.1, 24.0, 24.3]",1.47897,0.316276,21.2,73.7
329,2021030210,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.356521739130432,"[25.6, 25.5, 26.0, 25.5, 26.1, 25.5, 25.3, 25.2, 25.6, 24.8, 24.8, 25.4, 26.1, 26.0, 25.3, 25.2, 25.8, 24.9, 24.9, 25.0, 24.9, 24.8, 25.0]",0.6712500000000001,0.198583,21.2,73.7
330,2021030210,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.771428571428572,"[25.6, 25.5, 25.5, 25.6, 26.5, 25.8, 25.7, 25.8, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.8, 26.4, 25.8]",0.9400199999999997,0.333649,21.2,73.7
331,2021030210,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.300000000000004,"[25.2, 27.2, 29.3, 27.2, 25.8, 26.8, 25.4, 25.4, 25.4, 25.3]",19.30952,0.6968639999999999,21.2,73.7
332,2021030210,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.361904761904768,"[25.8, 26.3, 27.3, 27.6, 30.1, 25.8, 25.3, 26.1, 27.3, 27.1, 24.2, 26.3, 30.1, 30.6, 31.1, 33.1, 32.2, 30.5, 29.5, 30.8, 28.5]",31.611059999999995,1.730297,21.2,73.7
333,2021030210,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.663157894736845,"[25.8, 26.0, 26.0, 26.0, 26.0, 25.7, 25.7, 25.7, 25.5, 25.7, 25.6, 25.6, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.2]",0.8875100000000001,0.5035419999999999,21.2,73.7
334,2021030210,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.263636363636362,"[22.3, 24.2, 24.6, 24.8, 22.4, 24.7, 24.8, 24.8, 24.9, 24.6, 24.8]",1.0708,0.19617700000000002,21.2,73.7
335,2021030210,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.409090909090914,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.3, 25.3, 25.3, 25.3, 25.5, 24.9, 25.3, 26.0, 25.3, 25.6, 25.3, 25.3, 25.5, 25.5, 25.6, 25.5, 25.6]",0.99466,0.19392099999999998,21.2,73.7
336,2021030211,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.62105263157895,"[26.3, 24.8, 24.7, 24.5, 24.4, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.2, 24.0, 25.1, 24.1, 24.1, 24.0, 24.3]",1.4788899999999998,0.31247900000000006,20.7,73.0
337,2021030211,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.38695652173913,"[25.5, 25.5, 26.1, 25.5, 26.1, 25.5, 25.3, 25.3, 25.7, 24.9, 24.7, 25.3, 26.3, 26.1, 25.5, 25.3, 25.9, 24.9, 24.9, 25.0, 24.8, 24.8, 25.0]",0.6977399999999999,0.196875,20.7,73.0
338,2021030211,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.7904761904762,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.8, 25.7, 25.1, 26.0, 25.4, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8, 26.8, 26.3, 25.7]",0.9407399999999998,0.329606,20.7,73.0
339,2021030211,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,42.0,1,26.310000000000002,"[25.3, 27.3, 29.3, 27.2, 25.8, 26.6, 25.5, 25.4, 25.4, 25.3]",20.681310000000003,0.70747,20.7,73.0
340,2021030211,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.366666666666667,"[25.8, 26.2, 27.4, 27.5, 30.0, 25.8, 25.3, 26.1, 27.5, 27.0, 24.3, 26.4, 30.0, 30.7, 31.1, 33.1, 32.3, 30.3, 29.6, 30.8, 28.5]",31.638109999999994,1.819182,20.7,73.0
341,2021030211,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.663157894736845,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.8, 25.7, 25.6, 25.5, 25.6, 25.6, 25.4, 25.6, 25.5, 25.6, 25.2, 25.4, 26.0, 25.1]",0.8868700000000002,0.507769,20.7,73.0
342,2021030211,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.571428571428573,"[24.7, 24.6, 24.0, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.5, 24.3, 24.5, 24.6]",1.01854,0.21750999999999998,20.7,73.0
343,2021030211,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.633333333333336,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.5, 25.3, 24.3, 24.3, 25.0, 24.4, 24.6]",0.5621299999999999,0.19953,20.7,73.0
344,2021030211,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.3,"[22.5, 24.3, 24.7, 24.7, 22.5, 24.6, 24.8, 24.9, 24.9, 24.6, 24.8]",1.04403,0.194565,20.7,73.0
345,2021030211,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.436363636363648,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.3, 25.3, 25.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.3, 25.5, 25.5, 25.6, 25.4, 25.7]",1.02206,0.19236900000000004,20.7,73.0
346,2021030212,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.389999999999997,"[25.7, 27.5, 29.8, 27.2, 25.7, 26.6, 25.2, 25.4, 25.4, 25.4]",20.68138,0.70747,21.1,70.5
347,2021030212,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.773684210526323,"[26.5, 25.1, 25.0, 24.8, 24.6, 24.5, 25.2, 24.3, 25.3, 25.9, 24.7, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.4]",1.4788899999999998,0.31247900000000006,21.1,70.5
348,2021030212,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.833333333333332,"[25.6, 25.6, 25.7, 25.7, 26.5, 25.8, 25.8, 25.9, 25.8, 25.2, 26.0, 25.5, 25.7, 25.7, 25.7, 25.7, 25.8, 25.8, 26.8, 26.4, 25.8]",0.9135699999999998,0.329606,21.1,70.5
349,2021030212,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.4409090909091,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.3, 25.3, 25.4, 25.5, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6]",1.04863,0.19236900000000004,21.1,70.5
350,2021030212,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.228571428571428,"[25.9, 25.9, 27.1, 27.1, 29.8, 25.5, 25.1, 25.9, 27.1, 26.8, 24.3, 26.4, 30.0, 30.7, 31.0, 33.1, 32.1, 30.3, 29.5, 30.8, 28.4]",33.67795000000001,1.819182,21.1,70.5
351,2021030212,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.694736842105264,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.4, 26.0, 25.0]",0.8875100000000001,0.507769,21.1,70.5
352,2021030212,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.542857142857148,"[25.1, 24.9, 24.1, 23.8, 24.7, 23.8, 24.5, 24.6, 24.6, 24.6, 25.0, 24.7, 24.5, 24.4, 24.1, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",0.99169,0.21750999999999998,21.1,70.5
353,2021030212,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.44545454545455,"[23.3, 24.5, 24.7, 24.7, 22.5, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",1.0708,0.194565,21.1,70.5
354,2021030212,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.572222222222226,"[24.8, 24.6, 24.7, 24.3, 24.2, 24.1, 24.4, 25.6, 24.4, 24.4, 24.7, 24.5, 25.1, 24.4, 24.3, 24.9, 24.3, 24.6]",0.5621299999999999,0.19953,21.1,70.5
355,2021030212,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.46521739130435,"[25.7, 25.5, 26.3, 25.6, 26.3, 25.6, 25.5, 25.4, 25.8, 25.1, 25.0, 25.4, 26.2, 26.1, 25.5, 25.5, 26.0, 25.0, 24.9, 24.9, 24.7, 24.7, 25.0]",0.7514399999999999,0.196875,21.1,70.5
356,2021030213,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.9,1,49.0,1,26.370000000000005,"[25.7, 27.5, 30.1, 27.0, 25.5, 26.6, 25.3, 25.3, 25.4, 25.3]",21.51532,0.70747,20.8,70.8
357,2021030213,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.590909090909097,"[23.8, 24.8, 24.8, 24.9, 23.0, 24.8, 24.9, 25.0, 25.0, 24.4, 25.1]",1.04403,0.194565,20.8,70.8
358,2021030213,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.555555555555557,"[24.8, 24.7, 24.7, 24.3, 24.3, 24.3, 24.4, 25.6, 24.3, 24.4, 24.7, 24.6, 25.0, 24.4, 24.3, 24.7, 24.0, 24.5]",0.5621299999999999,0.19953,20.8,70.8
359,2021030213,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.56666666666667,"[25.5, 25.3, 24.4, 24.0, 25.0, 24.0, 24.1, 24.3, 24.6, 24.7, 25.1, 24.8, 24.5, 24.1, 24.2, 25.0, 24.3, 24.5, 24.1, 24.6, 24.8]",1.01854,0.21750999999999998,20.8,70.8
360,2021030213,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.752631578947373,"[26.0, 26.1, 26.2, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 26.0, 25.8, 25.7, 25.6, 25.5, 25.5, 25.3, 25.2, 26.1, 25.1]",0.915,0.507769,20.8,70.8
361,2021030213,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.14761904761904,"[25.9, 25.9, 27.1, 27.1, 29.6, 25.4, 25.1, 25.9, 26.6, 26.3, 24.0, 26.3, 30.0, 31.0, 30.9, 33.2, 32.1, 30.2, 29.4, 30.8, 28.3]",32.282430000000005,1.819182,20.8,70.8
362,2021030213,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,25.43636363636364,"[26.1, 25.0, 25.3, 25.1, 25.3, 25.4, 25.3, 25.3, 25.3, 25.5, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.6, 25.5, 25.6, 25.6]",1.0213,0.19236900000000004,20.8,70.8
363,2021030213,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.952380952380953,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.0, 27.0, 26.6, 26.0]",0.9397799999999998,0.329606,20.8,70.8
364,2021030213,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.62608695652173,"[25.7, 25.7, 26.4, 25.8, 26.4, 25.7, 25.6, 25.6, 26.1, 25.4, 25.2, 25.5, 26.5, 26.4, 25.7, 25.7, 26.2, 25.2, 25.1, 25.0, 24.9, 24.8, 24.8]",0.7511999999999999,0.196875,20.8,70.8
365,2021030213,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.96842105263158,"[26.7, 25.3, 25.2, 24.8, 24.6, 24.5, 25.5, 24.3, 25.6, 26.1, 25.0, 24.8, 24.6, 24.6, 25.4, 24.4, 24.2, 24.2, 24.6]",1.5326699999999998,0.31247900000000006,20.8,70.8
366,2021030214,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.142105263157898,"[26.8, 25.3, 25.3, 25.0, 24.9, 24.8, 25.8, 24.6, 25.6, 26.2, 25.1, 25.1, 24.8, 24.8, 25.5, 24.6, 24.4, 24.4, 24.7]",1.4788899999999998,0.31247900000000006,20.9,69.2
367,2021030214,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.699999999999996,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.7, 25.6, 25.6, 26.2, 25.4, 25.2, 25.6, 26.5, 26.5, 25.7, 25.7, 26.2, 25.3, 25.3, 25.0, 25.0, 25.0, 25.0]",0.7514399999999999,0.196875,20.9,69.2
368,2021030214,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.971428571428575,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.0, 27.0, 26.6, 26.0]",0.9941799999999997,0.329606,20.9,69.2
369,2021030214,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.531818181818185,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.3, 25.5, 25.3, 25.5, 25.4, 25.0, 25.4, 26.1, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.8, 25.8, 25.7]",0.99484,0.19236900000000004,20.9,69.2
370,2021030214,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.461904761904766,"[25.9, 26.4, 27.8, 27.3, 29.8, 25.6, 25.5, 26.2, 27.0, 26.6, 25.0, 26.3, 30.1, 31.3, 31.0, 33.6, 32.3, 30.5, 29.6, 31.0, 28.9]",31.230669999999993,1.819182,20.9,69.2
371,2021030214,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.8,1,50.0,1,26.360000000000003,"[25.6, 27.2, 30.0, 26.8, 25.9, 26.7, 25.3, 25.3, 25.4, 25.4]",19.28269,0.70747,20.9,69.2
372,2021030214,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.82105263157895,"[26.1, 26.1, 26.2, 26.3, 26.1, 25.9, 25.9, 25.8, 25.6, 25.9, 25.8, 25.7, 25.8, 25.6, 25.8, 25.3, 25.4, 26.1, 25.2]",0.88807,0.507769,20.9,69.2
373,2021030214,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.70555555555556,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.6, 24.8, 24.6, 25.1, 24.5, 24.4, 25.0, 24.1, 24.6]",0.5621299999999999,0.19953,20.9,69.2
374,2021030214,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.745454545454546,"[23.7, 24.8, 25.1, 25.1, 23.6, 24.9, 25.0, 25.1, 25.0, 24.8, 25.1]",1.04403,0.194565,20.9,69.2
375,2021030214,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.690476190476197,"[25.5, 25.5, 24.6, 24.3, 25.2, 24.4, 24.3, 24.5, 24.6, 24.7, 25.3, 24.8, 24.6, 24.3, 24.3, 25.1, 24.4, 24.5, 24.1, 24.6, 24.9]",1.01761,0.21750999999999998,20.9,69.2
376,2021030215,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.3,"[25.6, 27.1, 29.5, 26.8, 25.3, 26.7, 25.5, 25.5, 25.5, 25.5]",17.53491,0.70747,20.2,69.2
377,2021030215,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.178947368421056,"[26.6, 25.2, 25.1, 25.1, 25.0, 25.0, 25.8, 24.8, 25.5, 26.0, 25.1, 25.1, 24.9, 24.8, 25.7, 24.7, 24.6, 24.6, 24.8]",1.39822,0.31247900000000006,20.2,69.2
378,2021030215,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.67391304347826,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.6, 25.6, 25.5, 26.1, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.1, 25.0, 25.1, 25.3]",0.7518399999999998,0.196875,20.2,69.2
379,2021030215,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.990476190476194,"[25.7, 25.8, 25.6, 25.8, 26.6, 26.0, 25.9, 26.0, 25.8, 25.6, 26.3, 25.8, 25.9, 25.8, 26.0, 25.8, 25.9, 25.8, 27.0, 26.6, 26.1]",0.9676899999999997,0.329606,20.2,69.2
380,2021030215,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.55909090909091,"[26.2, 25.1, 25.3, 25.3, 25.4, 25.5, 25.4, 25.3, 25.5, 25.5, 25.2, 25.5, 26.2, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.8, 25.6, 25.8]",0.9951300000000001,0.19236900000000004,20.2,69.2
381,2021030215,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.414285714285718,"[26.0, 26.0, 27.5, 27.3, 29.8, 25.7, 25.3, 26.1, 26.8, 26.5, 24.5, 26.5, 30.5, 31.3, 31.5, 33.3, 32.3, 30.5, 29.6, 31.1, 28.6]",32.28208,1.819182,20.2,69.2
382,2021030215,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.842105263157897,"[25.9, 26.2, 26.0, 26.2, 26.1, 25.9, 25.8, 25.7, 25.6, 25.9, 25.8, 25.8, 26.0, 25.8, 25.9, 25.4, 25.6, 26.1, 25.3]",0.915,0.507769,20.2,69.2
383,2021030215,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.794444444444444,"[25.0, 24.9, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.4, 24.6, 24.5, 25.2, 24.5, 24.7]",0.58898,0.19953,20.2,69.2
384,2021030215,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.654545454545453,"[23.1, 24.8, 25.1, 25.1, 23.1, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0447899999999999,0.194565,20.2,69.2
385,2021030215,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.757142857142856,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 24.8, 24.7, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 25.0]",1.04444,0.21750999999999998,20.2,69.2
386,2021030216,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.530434782608697,"[25.9, 25.6, 26.3, 25.5, 26.2, 25.5, 25.5, 25.3, 25.8, 25.0, 25.1, 25.5, 26.3, 26.3, 25.5, 25.3, 26.0, 25.2, 25.2, 25.0, 25.1, 25.0, 25.1]",0.7514399999999999,0.196875,19.8,68.6
387,2021030216,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.477272727272727,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.3, 25.4, 25.4, 25.0, 25.5, 26.2, 25.3, 25.6, 25.3, 25.5, 25.5, 25.6, 25.7, 25.6, 25.8]",1.02206,0.19236900000000004,19.8,68.6
388,2021030216,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.800000000000004,"[25.7, 25.6, 25.5, 25.7, 26.3, 25.7, 25.6, 25.8, 25.8, 25.5, 26.1, 25.6, 25.7, 25.6, 25.6, 25.7, 25.7, 25.7, 26.7, 26.3, 25.9]",0.9944199999999997,0.329606,19.8,68.6
389,2021030216,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.35238095238095,"[26.0, 26.2, 27.5, 27.4, 30.0, 25.5, 25.1, 25.8, 27.0, 26.8, 24.5, 26.5, 30.2, 31.0, 31.1, 33.5, 32.1, 30.4, 29.5, 30.8, 28.5]",29.838519999999995,1.819182,19.8,68.6
390,2021030216,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.755555555555556,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.3, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.7]",0.5889,0.19953,19.8,68.6
391,2021030216,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857142,"[25.2, 24.9, 24.3, 24.0, 25.0, 24.1, 24.5, 24.5, 24.6, 24.8, 25.2, 24.9, 24.6, 24.5, 24.3, 25.2, 24.5, 24.6, 24.3, 24.7, 24.8]",0.99169,0.21750999999999998,19.8,68.6
392,2021030216,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.026315789473685,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 25.8, 24.8, 24.9, 24.7, 24.7, 25.6, 24.5, 24.5, 24.5, 24.6]",1.39822,0.31247900000000006,19.8,68.6
393,2021030216,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.645454545454548,"[23.6, 24.6, 25.0, 25.1, 22.9, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",1.0708,0.194565,19.8,68.6
394,2021030216,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.710526315789473,"[25.8, 26.1, 26.0, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.7, 25.3, 25.4, 26.1, 25.1]",0.915,0.507769,19.8,68.6
395,2021030216,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.339999999999996,"[25.4, 27.3, 29.6, 26.9, 25.5, 26.7, 25.5, 25.5, 25.5, 25.5]",20.97736,0.70747,19.8,68.6
396,2021030217,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.736363636363638,"[23.6, 24.8, 25.1, 25.1, 23.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.0708,0.194565,19.6,66.9
397,2021030217,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.71666666666667,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.7, 24.6, 24.6, 24.9, 24.6, 25.2, 24.6, 24.5, 25.1, 24.0, 24.5]",0.5889,0.19953,19.6,66.9
398,2021030217,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.360000000000003,"[25.6, 27.1, 29.9, 26.9, 25.6, 26.8, 25.3, 25.5, 25.5, 25.4]",19.28258,0.70747,19.6,66.9
399,2021030217,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.638095238095243,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.3, 24.3, 24.5, 24.6, 24.7, 25.1, 24.8, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.0, 24.6, 24.9]",1.01764,0.21750999999999998,19.6,66.9
400,2021030217,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.72105263157895,"[25.9, 26.0, 26.1, 26.1, 25.9, 25.7, 25.7, 25.7, 25.6, 25.8, 25.6, 25.6, 25.8, 25.6, 25.8, 25.3, 25.4, 26.0, 25.1]",0.8875100000000001,0.507769,19.6,66.9
401,2021030217,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.428571428571434,"[25.9, 26.3, 27.7, 27.3, 29.8, 25.7, 25.5, 26.1, 26.8, 26.5, 24.7, 26.5, 30.3, 31.1, 31.1, 33.6, 32.3, 30.6, 29.5, 30.9, 28.8]",32.793070000000014,1.819182,19.6,66.9
402,2021030217,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.490909090909096,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.3, 25.4, 25.4, 25.1, 25.5, 26.2, 25.3, 25.8, 25.3, 25.4, 25.6, 25.5, 25.6, 25.6, 25.8]",0.96832,0.19236900000000004,19.6,66.9
403,2021030217,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.87619047619048,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.8, 25.5, 26.2, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.9944199999999997,0.329606,19.6,66.9
404,2021030217,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.60434782608696,"[25.9, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.1, 25.2, 25.0, 25.0, 25.0, 25.0]",0.7514399999999999,0.196875,19.6,66.9
405,2021030217,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.126315789473686,"[26.6, 25.2, 25.2, 24.9, 24.8, 24.9, 25.8, 24.7, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.7, 24.5, 24.4, 24.8]",1.39822,0.31247900000000006,19.6,66.9
406,2021030218,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.838095238095246,"[25.8, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.6, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.7, 25.8, 25.8, 26.6, 26.4, 25.9]",0.9946199999999998,0.329606,19.3,66.4
407,2021030218,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.783333333333342,"[25.0, 24.9, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.6, 24.8, 25.0, 24.7, 25.5, 24.6, 24.5, 25.1, 24.3, 24.6]",0.5621299999999999,0.19953,19.3,66.4
408,2021030218,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.68095238095238,"[25.2, 25.1, 24.3, 24.1, 25.1, 24.2, 24.5, 24.6, 24.7, 24.8, 25.3, 25.0, 24.6, 24.5, 24.3, 25.4, 24.5, 24.5, 24.2, 24.6, 24.8]",1.04535,0.21750999999999998,19.3,66.4
409,2021030218,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.705263157894738,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.6, 25.7, 25.6, 25.5, 25.7, 25.6, 25.6, 25.8, 25.6, 25.8, 25.2, 25.5, 25.9, 25.0]",0.91444,0.507769,19.3,66.4
410,2021030218,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.395238095238092,"[26.0, 26.1, 27.5, 27.3, 29.9, 25.7, 25.4, 26.0, 26.8, 26.6, 24.4, 26.5, 30.3, 31.2, 31.2, 33.4, 32.4, 30.5, 29.6, 30.9, 28.6]",30.941279999999995,1.819182,19.3,66.4
411,2021030218,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.613043478260874,"[26.0, 25.8, 26.4, 25.6, 26.4, 25.5, 25.5, 25.3, 25.9, 25.1, 25.1, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.2, 25.1, 25.0, 25.1, 25.2]",0.7518399999999998,0.196875,19.3,66.4
