,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
412,2021030218,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.12105263157895,"[26.6, 25.1, 25.1, 25.0, 25.0, 25.0, 25.8, 24.7, 25.5, 25.9, 25.0, 25.0, 24.8, 24.7, 25.6, 24.7, 24.5, 24.5, 24.8]",1.39822,0.31247900000000006,19.3,66.4
413,2021030218,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.29,"[25.6, 27.1, 29.5, 26.8, 25.3, 26.6, 25.5, 25.5, 25.5, 25.5]",17.588279999999997,0.70747,19.3,66.4
414,2021030218,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.663636363636364,"[23.2, 24.7, 25.1, 25.1, 23.1, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.04403,0.194565,19.3,66.4
415,2021030218,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.4909090909091,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.4, 25.3, 25.4, 25.5, 25.0, 25.5, 26.2, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.6, 25.5, 25.7]",1.0481,0.19236900000000004,19.3,66.4
416,2021030219,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.645454545454548,"[23.7, 24.6, 25.0, 25.1, 23.1, 24.8, 25.0, 25.1, 25.0, 24.6, 25.1]",1.0708,0.194565,18.5,67.6
417,2021030219,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.7,"[25.9, 26.0, 25.9, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.2, 25.5, 26.0, 25.0]",0.8875100000000001,0.507769,18.5,67.6
418,2021030219,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.727777777777778,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.3, 24.5, 25.8, 24.6, 24.7, 24.9, 24.7, 25.2, 24.6, 24.5, 25.0, 24.1, 24.6]",0.5890599999999999,0.19953,18.5,67.6
419,2021030219,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.64285714285715,"[25.3, 25.1, 24.5, 24.0, 25.1, 24.1, 24.3, 24.5, 24.8, 24.8, 25.2, 24.8, 24.6, 24.3, 24.1, 25.1, 24.4, 24.6, 24.3, 24.7, 24.9]",1.0714100000000002,0.21750999999999998,18.5,67.6
420,2021030219,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.342857142857138,"[25.9, 26.2, 27.5, 27.5, 29.8, 25.5, 25.3, 26.0, 26.8, 26.6, 24.5, 26.5, 30.2, 31.0, 31.0, 33.4, 32.3, 30.3, 29.5, 30.8, 28.6]",31.744959999999995,1.819182,18.5,67.6
421,2021030219,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.83333333333334,"[25.7, 25.5, 25.5, 25.5, 26.5, 25.8, 25.7, 25.9, 25.6, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.6, 26.8, 26.5, 26.0]",0.9946199999999998,0.329606,18.5,67.6
422,2021030219,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.543478260869566,"[25.9, 25.6, 26.4, 25.6, 26.3, 25.5, 25.5, 25.4, 26.0, 25.2, 25.1, 25.5, 26.3, 26.2, 25.4, 25.4, 26.0, 25.1, 25.1, 25.0, 24.9, 25.0, 25.1]",0.8054999999999999,0.196875,18.5,67.6
423,2021030219,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.07894736842106,"[26.6, 25.1, 25.1, 24.9, 24.8, 24.9, 25.8, 24.6, 25.3, 25.9, 25.0, 25.0, 24.8, 24.8, 25.6, 24.6, 24.6, 24.3, 24.8]",1.4251099999999999,0.31247900000000006,18.5,67.6
424,2021030219,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.339999999999996,"[25.5, 27.3, 29.7, 26.8, 25.5, 26.7, 25.5, 25.5, 25.5, 25.4]",18.852379999999997,0.70747,18.5,67.6
425,2021030219,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.472727272727273,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.3, 25.4, 25.4, 25.0, 25.4, 26.2, 25.3, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.8]",1.0217699999999998,0.19236900000000004,18.5,67.6
426,2021030220,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.54090909090909,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.4, 25.5, 25.4, 25.5, 25.5, 25.1, 25.3, 26.1, 25.3, 25.9, 25.4, 25.5, 25.5, 25.5, 25.6, 25.8, 25.8]",0.9954200000000001,0.19236900000000004,18.9,64.6
427,2021030220,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.890476190476193,"[25.8, 25.7, 25.7, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.3, 25.8]",0.9944199999999997,0.329606,18.9,64.6
428,2021030220,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.652173913043477,"[26.0, 25.8, 26.4, 25.6, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.3, 25.1, 25.1, 24.9, 25.0, 25.0]",0.7782499999999998,0.196875,18.9,64.6
429,2021030220,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.189473684210526,"[26.8, 25.3, 25.3, 25.0, 24.9, 25.0, 25.8, 24.7, 25.6, 26.2, 25.1, 25.1, 24.8, 24.8, 25.7, 24.7, 24.5, 24.5, 24.8]",1.452,0.31247900000000006,18.9,64.6
430,2021030220,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.763636363636362,"[24.1, 24.8, 25.1, 25.1, 23.5, 24.8, 25.0, 25.1, 25.1, 24.7, 25.1]",1.0708,0.194565,18.9,64.6
431,2021030220,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.71666666666667,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.4, 24.6, 25.8, 24.6, 24.5, 24.9, 24.6, 25.2, 24.6, 24.4, 25.0, 24.1, 24.6]",0.5621299999999999,0.19953,18.9,64.6
432,2021030220,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.62857142857143,"[25.6, 25.3, 24.5, 24.2, 25.1, 24.3, 24.2, 24.3, 24.4, 24.6, 25.3, 24.7, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.0, 24.6, 25.0]",1.07212,0.21750999999999998,18.9,64.6
433,2021030220,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,30.0,1,25.74736842105264,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.1]",0.8875100000000001,0.507769,18.9,64.6
434,2021030220,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.538095238095234,"[26.0, 26.5, 27.9, 27.8, 29.2, 25.9, 25.6, 26.3, 27.0, 26.6, 24.9, 26.6, 30.3, 31.3, 31.3, 34.0, 32.3, 30.4, 29.6, 30.9, 28.9]",32.03788999999999,1.819182,18.9,64.6
435,2021030220,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,49.0,1,26.35,"[25.6, 27.1, 30.0, 26.8, 25.6, 26.8, 25.3, 25.5, 25.5, 25.3]",18.26104,0.70747,18.9,64.6
436,2021030221,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,49.0,1,26.189999999999998,"[25.5, 27.1, 28.8, 26.8, 25.0, 26.6, 25.6, 25.5, 25.5, 25.5]",17.884059999999998,0.821725,18.1,65.7
437,2021030221,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.46666666666667,"[26.0, 26.2, 27.5, 27.6, 29.4, 26.1, 25.7, 26.2, 26.8, 26.8, 24.1, 26.8, 30.5, 31.4, 31.5, 33.6, 32.1, 30.3, 29.6, 31.0, 28.6]",34.321190000000016,2.037407,18.1,65.7
438,2021030221,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.62173913043479,"[26.0, 25.8, 26.5, 25.6, 26.3, 25.5, 25.5, 25.4, 25.8, 25.1, 25.0, 25.6, 26.5, 26.3, 25.5, 25.5, 26.0, 25.3, 25.3, 25.3, 25.2, 25.1, 25.2]",0.8054999999999999,0.198511,18.1,65.7
439,2021030221,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.663636363636364,"[26.3, 25.2, 25.4, 25.4, 25.5, 25.6, 25.5, 25.5, 25.6, 25.6, 25.3, 25.6, 26.4, 25.5, 26.0, 25.6, 25.6, 25.7, 25.8, 25.9, 25.6, 26.0]",1.02234,0.193504,18.1,65.7
440,2021030221,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,30.0,1,25.836842105263155,"[25.9, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.7, 25.8, 25.9, 25.8, 25.9, 25.5, 25.6, 26.2, 25.3]",0.8875100000000001,0.5904550000000001,18.1,65.7
441,2021030221,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.738095238095237,"[25.0, 24.8, 24.3, 24.0, 25.2, 24.6, 24.6, 24.7, 24.8, 24.8, 25.1, 24.9, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.01765,0.219049,18.1,65.7
442,2021030221,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.788888888888888,"[25.0, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.9, 24.6, 25.5, 24.5, 24.5, 25.2, 24.5, 24.7]",0.58902,0.200967,18.1,65.7
443,2021030221,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.5,"[22.1, 24.8, 25.1, 25.1, 22.6, 24.9, 24.9, 25.0, 25.1, 24.8, 25.1]",1.0716,0.195438,18.1,65.7
444,2021030221,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.063157894736847,"[26.5, 25.0, 24.8, 25.0, 25.0, 25.0, 25.8, 24.8, 25.3, 25.8, 24.9, 25.0, 24.7, 24.6, 25.6, 24.5, 24.6, 24.5, 24.8]",1.452,0.31498200000000004,18.1,65.7
445,2021030221,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.99523809523809,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.6, 26.4, 25.8, 26.0, 25.9, 25.9, 25.9, 26.0, 25.9, 26.8, 26.5, 26.0]",0.9679299999999998,0.332487,18.1,65.7
446,2021030222,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.531818181818185,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.5, 25.5, 25.1, 25.4, 26.1, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.9951300000000001,0.193504,18.7,62.1
447,2021030222,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.29,"[25.1, 27.1, 29.0, 27.1, 25.7, 26.9, 25.6, 25.5, 25.5, 25.4]",18.50284,0.821725,18.7,62.1
448,2021030222,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.8,"[26.4, 24.8, 24.7, 24.6, 24.6, 24.6, 25.5, 24.5, 25.1, 25.6, 24.7, 24.6, 24.4, 24.4, 25.3, 24.3, 24.3, 24.3, 24.5]",1.452,0.31498200000000004,18.7,62.1
449,2021030222,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.44347826086957,"[25.8, 25.6, 26.3, 25.5, 26.2, 25.3, 25.2, 25.2, 25.7, 25.0, 24.8, 25.5, 26.3, 26.1, 25.4, 25.2, 25.9, 25.0, 25.1, 25.1, 25.0, 25.0, 25.0]",0.7782499999999998,0.198511,18.7,62.1
450,2021030222,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.336363636363636,"[22.2, 24.3, 24.8, 24.9, 22.3, 24.8, 24.8, 24.9, 25.0, 24.7, 25.0]",1.0716,0.195438,18.7,62.1
451,2021030222,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.705555555555556,"[24.8, 24.7, 24.8, 24.6, 24.1, 24.3, 24.5, 25.8, 24.6, 24.6, 24.6, 24.5, 25.4, 24.5, 24.5, 25.2, 24.5, 24.7]",0.56221,0.200967,18.7,62.1
452,2021030222,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.638095238095243,"[24.9, 24.6, 24.1, 23.7, 24.9, 24.5, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.6, 24.3, 24.6, 24.6]",1.01765,0.219049,18.7,62.1
453,2021030222,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.71578947368421,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.5, 25.7, 25.6, 25.8, 25.8, 25.7, 25.7, 25.3, 25.5, 26.0, 25.1]",0.88807,0.5904550000000001,18.7,62.1
454,2021030222,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.442857142857147,"[25.9, 26.3, 27.6, 27.5, 29.5, 25.7, 25.4, 26.1, 27.4, 27.1, 24.5, 26.5, 30.2, 31.0, 31.3, 33.6, 32.3, 30.3, 29.6, 30.8, 28.7]",30.10676999999999,2.037407,18.7,62.1
455,2021030222,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.871428571428574,"[25.8, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.7, 25.4, 26.1, 25.5, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.5, 25.9]",0.9941799999999997,0.332487,18.7,62.1
456,2021030223,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.890476190476193,"[25.8, 25.7, 25.7, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.9960000000000002,0.332,19.3,57.0
457,2021030223,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.531818181818185,"[26.2, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.2, 25.3, 26.0, 25.3, 25.6, 25.5, 25.6, 25.8, 25.6, 25.6]",1.026,0.19399999999999998,19.3,57.0
458,2021030223,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.376190476190477,"[25.9, 26.3, 27.5, 27.5, 29.4, 25.7, 25.4, 26.0, 27.3, 27.0, 24.4, 26.4, 30.1, 30.8, 31.3, 33.5, 32.1, 30.4, 29.6, 30.8, 28.5]",32.90000000000001,2.037,19.3,57.0
459,2021030223,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.673684210526318,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.7, 25.7, 25.7, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.4, 26.0, 25.0]",0.8900000000000002,0.59,19.3,57.0
460,2021030223,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.547619047619047,"[25.0, 24.6, 24.0, 23.6, 24.8, 24.3, 24.6, 24.6, 24.6, 24.6, 24.9, 24.6, 24.5, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.7, 24.6]",1.02,0.21899999999999997,19.3,57.0
461,2021030223,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.62777777777778,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.5, 24.7, 24.6, 25.3, 24.3, 24.2, 24.9, 24.5, 24.4]",0.5660000000000002,0.201,19.3,57.0
462,2021030223,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.6,1,42.0,1,26.29,"[25.3, 27.0, 29.2, 27.1, 25.6, 26.8, 25.5, 25.5, 25.5, 25.4]",17.053,0.8220000000000001,19.3,57.0
463,2021030223,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.689473684210526,"[26.4, 24.9, 24.8, 24.5, 24.4, 24.5, 25.2, 24.2, 25.1, 25.7, 24.7, 24.5, 24.2, 24.1, 25.1, 24.1, 24.2, 24.1, 24.4]",1.4550000000000003,0.315,19.3,57.0
464,2021030223,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.43043478260869,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.2, 25.6, 24.9, 24.9, 25.3, 26.3, 26.2, 25.5, 25.3, 25.9, 25.0, 25.0, 24.8, 24.9, 24.8, 24.8]",0.7790000000000002,0.19899999999999998,19.3,57.0
465,2021030223,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.3,"[22.5, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.02,0.195,19.3,57.0
466,2021030300,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.561904761904763,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9700000000000002,,19.3,53.9
467,2021030300,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.706250000000004,"[25.7, 26.1, 26.0, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.7010000000000002,,19.3,53.9
468,2021030300,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.495238095238093,"[25.8, 26.5, 27.6, 27.9, 29.8, 25.8, 25.3, 26.1, 27.5, 27.3, 24.5, 26.5, 30.2, 30.9, 31.3, 33.6, 32.2, 30.5, 29.6, 30.8, 28.7]",31.476999999999993,,19.3,53.9
469,2021030300,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.527272727272734,"[26.2, 25.2, 25.5, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.3, 26.1, 25.3, 26.0, 25.3, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7]",0.8370000000000002,,19.3,53.9
470,2021030300,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.805555555555557,"[25.8, 25.7, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.9, 25.8]",0.6210000000000001,,19.3,53.9
471,2021030300,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.473913043478255,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.7, 25.0, 24.7, 25.5, 26.4, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6750000000000002,,19.3,53.9
472,2021030300,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.663157894736845,"[26.4, 24.8, 24.6, 24.6, 24.4, 24.4, 25.2, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.3190000000000002,,19.3,53.9
473,2021030300,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.644444444444442,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.5, 24.7, 24.5, 25.2, 24.5, 24.4, 25.1, 24.4, 24.6]",0.351,,19.3,53.9
474,2021030300,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,23.872727272727275,"[22.2, 24.3, 24.8, 24.8, 22.3, 24.6, 24.8, 24.8, 24.9, 24.6, 20.5]",0.9910000000000001,,19.3,53.9
475,2021030301,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.589473684210528,"[26.3, 24.7, 24.6, 24.5, 24.3, 24.3, 25.0, 24.1, 25.0, 25.5, 24.5, 24.4, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.3]",1.2930000000000001,,19.3,53.3
476,2021030301,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.310000000000002,"[25.1, 27.1, 29.0, 27.2, 25.9, 27.0, 25.6, 25.5, 25.4, 25.3]",20.546000000000003,,19.3,53.3
477,2021030301,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.369565217391305,"[25.6, 25.5, 26.1, 25.3, 26.3, 25.3, 25.2, 25.2, 25.6, 24.8, 24.7, 25.4, 26.3, 26.1, 25.4, 25.3, 25.8, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6750000000000002,,19.3,53.3
478,2021030301,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.890476190476193,"[25.8, 25.6, 25.8, 25.8, 26.6, 25.8, 25.8, 25.9, 25.6, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.6, 26.3, 25.8]",0.7560000000000001,,19.3,53.3
479,2021030301,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.60000000000001,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 25.1, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.6, 25.7, 25.8, 25.7, 25.7]",0.889,,19.3,53.3
480,2021030301,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.62777777777778,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.5, 24.5, 25.3, 24.4, 24.4, 25.1, 24.5, 24.6]",0.40499999999999997,,19.3,53.3
481,2021030301,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.678947368421053,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.4, 26.1, 25.2]",0.7550000000000002,,19.3,53.3
482,2021030301,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.56666666666667,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.9, 24.5, 24.5, 24.5, 24.1, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9400000000000002,,19.3,53.3
483,2021030301,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.172727272727272,"[21.8, 24.1, 24.6, 24.8, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.018,,19.3,53.3
484,2021030301,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.647619047619052,"[25.8, 26.4, 28.0, 27.8, 29.6, 26.3, 25.9, 26.6, 27.8, 27.5, 24.8, 26.5, 30.3, 31.0, 31.5, 33.7, 32.1, 30.3, 29.7, 31.0, 29.0]",32.63200000000001,,19.3,53.3
485,2021030302,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.32,"[25.1, 27.2, 29.0, 27.3, 26.0, 27.0, 25.5, 25.4, 25.4, 25.3]",18.961,,19.2,51.6
486,2021030302,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.647368421052636,"[25.7, 26.1, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.3, 25.7, 25.6, 25.6, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.1]",0.7280000000000001,,19.2,51.6
487,2021030302,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.68571428571429,"[25.8, 26.5, 28.0, 27.7, 29.8, 26.3, 25.8, 26.6, 28.0, 27.6, 25.0, 26.5, 30.3, 31.1, 31.5, 33.6, 32.1, 30.4, 29.8, 31.0, 29.0]",32.63200000000001,,19.2,51.6
488,2021030302,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.62727272727273,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 25.5, 25.4, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.6, 25.8, 25.8, 25.6, 25.8]",0.9180000000000001,,19.2,51.6
489,2021030302,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.857142857142858,"[25.7, 25.8, 25.8, 25.8, 26.5, 25.8, 25.7, 25.8, 25.6, 25.5, 26.3, 25.6, 25.7, 25.7, 25.7, 25.7, 25.7, 25.6, 26.8, 26.4, 25.8]",0.7830000000000001,,19.2,51.6
490,2021030302,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.339130434782607,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.3, 25.1, 25.5, 24.8, 24.6, 25.4, 26.1, 26.0, 25.3, 25.2, 25.8, 24.8, 25.0, 24.9, 24.8, 24.8, 24.9]",0.7020000000000001,,19.2,51.6
491,2021030302,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.52105263157895,"[26.2, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.454,,19.2,51.6
492,2021030302,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.181818181818183,"[22.0, 24.1, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.9910000000000001,,19.2,51.6
493,2021030302,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.633333333333336,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.7, 24.5, 25.2, 24.5, 24.5, 25.1, 24.3, 24.6]",0.459,,19.2,51.6
494,2021030302,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.54285714285714,"[24.6, 24.5, 24.0, 23.6, 24.6, 24.5, 24.6, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.7, 24.3, 24.6, 24.6]",0.9660000000000002,,19.2,51.6
495,2021030303,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.616666666666667,"[24.6, 24.6, 24.6, 24.5, 24.2, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.3, 24.4, 25.1, 24.4, 24.5]",0.459,,19.2,54.0
496,2021030303,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.300000000000004,"[25.0, 27.2, 29.1, 27.3, 26.0, 27.0, 25.5, 25.3, 25.3, 25.3]",19.23,,19.2,54.0
497,2021030303,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.5,"[26.3, 24.7, 24.6, 24.3, 24.1, 24.1, 24.9, 23.9, 25.1, 25.5, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.2]",1.427,,19.2,54.0
498,2021030303,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.304347826086957,"[25.6, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.1, 25.8, 24.8, 24.9, 24.8, 24.8, 24.8, 24.8]",0.7020000000000001,,19.2,54.0
499,2021030303,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.87619047619048,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 25.9, 25.7, 25.5, 26.3, 25.6, 25.7, 25.7, 25.8, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.7560000000000001,,19.2,54.0
500,2021030303,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.63181818181818,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.5, 25.5, 25.4, 25.3, 25.5, 26.3, 25.4, 26.1, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 25.7]",0.891,,19.2,54.0
501,2021030303,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.66190476190476,"[25.8, 26.5, 27.9, 27.8, 29.6, 26.4, 25.8, 26.5, 28.2, 27.5, 24.8, 26.5, 30.3, 31.0, 31.6, 33.6, 32.3, 30.3, 29.8, 30.8, 28.9]",35.31,,19.2,54.0
502,2021030303,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.519047619047623,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.4, 24.6, 24.6, 24.6, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.5]",0.9430000000000002,,19.2,54.0
503,2021030303,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.642105263157898,"[25.8, 26.0, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.4, 25.6, 25.4, 25.5, 25.6, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.8630000000000002,,19.2,54.0
504,2021030303,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.145454545454548,"[21.9, 24.1, 24.6, 24.6, 22.3, 24.6, 24.6, 24.8, 24.8, 24.6, 24.7]",1.017,,19.2,54.0
505,2021030304,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.52857142857143,"[24.8, 24.7, 24.1, 23.6, 24.7, 24.1, 24.6, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.3, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9940000000000002,,19.1,55.5
506,2021030304,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,19.0,1,25.678947368421053,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.7, 25.8, 25.7, 25.5, 25.7, 25.6, 25.5, 25.6, 25.5, 25.6, 25.2, 25.4, 26.0, 25.0]",0.8360000000000002,,19.1,55.5
507,2021030304,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.504761904761907,"[25.9, 26.1, 27.5, 27.6, 29.5, 26.0, 25.5, 26.3, 27.8, 27.1, 24.5, 26.6, 30.4, 31.0, 31.5, 33.6, 32.2, 30.4, 29.6, 30.8, 28.7]",33.463000000000015,,19.1,55.5
508,2021030304,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.923809523809528,"[25.8, 25.8, 25.8, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8340000000000001,,19.1,55.5
509,2021030304,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.386956521739126,"[25.7, 25.6, 26.2, 25.5, 26.1, 25.5, 25.3, 25.4, 25.6, 25.0, 24.8, 25.4, 26.3, 26.0, 25.5, 25.4, 25.9, 24.9, 24.9, 24.6, 24.6, 24.8, 24.9]",0.6730000000000002,,19.1,55.5
510,2021030304,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.6,"[26.4, 24.8, 24.8, 24.4, 24.2, 24.2, 25.0, 24.0, 25.3, 25.7, 24.5, 24.5, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.427,,19.1,55.5
511,2021030304,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.58888888888889,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.2, 24.4, 24.3, 25.0, 24.3, 24.5]",0.513,,19.1,55.5
512,2021030304,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.272727272727277,"[22.6, 24.2, 24.6, 24.7, 22.5, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.018,,19.1,55.5
513,2021030304,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.64090909090909,"[26.3, 25.3, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.3, 25.5, 26.3, 25.5, 26.1, 25.5, 25.7, 25.6, 25.6, 25.8, 25.6, 25.8]",0.8640000000000001,,19.1,55.5
514,2021030304,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.35,"[25.4, 27.2, 29.5, 27.3, 25.8, 26.7, 25.5, 25.4, 25.4, 25.3]",18.908,,19.1,55.5
515,2021030305,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.533333333333335,"[24.8, 24.6, 24.1, 23.5, 24.7, 24.4, 24.6, 24.6, 24.6, 24.6, 24.9, 24.6, 24.5, 24.4, 24.2, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9970000000000001,,18.8,58.3
516,2021030305,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.700000000000006,"[25.9, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.6, 25.6, 25.6, 25.3, 25.6, 25.2, 25.3, 26.0, 25.0]",0.8360000000000002,,18.8,58.3
517,2021030305,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.52857142857143,"[25.8, 26.3, 27.6, 27.6, 29.6, 26.0, 25.5, 26.3, 27.8, 27.3, 24.6, 26.4, 30.3, 31.1, 31.3, 33.5, 32.3, 30.5, 29.6, 30.9, 28.8]",33.192000000000014,,18.8,58.3
518,2021030305,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.90476190476191,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.81,,18.8,58.3
519,2021030305,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.42173913043478,"[25.8, 25.6, 26.2, 25.6, 26.2, 25.4, 25.3, 25.3, 25.6, 25.0, 24.8, 25.4, 26.2, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 24.7, 24.8, 24.8, 25.0]",0.6750000000000002,,18.8,58.3
520,2021030305,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.63684210526316,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.7, 24.6, 24.4, 24.3, 24.2, 25.0, 24.1, 24.1, 24.0, 24.3]",1.454,,18.8,58.3
521,2021030305,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.3,"[25.3, 27.1, 29.3, 27.3, 25.6, 26.8, 25.5, 25.4, 25.4, 25.3]",18.02,,18.8,58.3
522,2021030305,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.254545454545454,"[22.4, 24.3, 24.6, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.017,,18.8,58.3
523,2021030305,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.64090909090909,"[26.3, 25.3, 25.6, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.5, 26.4, 25.5, 26.0, 25.6, 25.6, 25.7, 25.8, 25.8, 25.6, 25.7]",0.8640000000000001,,18.8,58.3
524,2021030305,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.61111111111111,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.5]",0.539,,18.8,58.3
525,2021030306,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.595238095238095,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.5, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.7, 24.6]",1.0200000000000002,,18.9,58.3
526,2021030306,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.715789473684218,"[25.8, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.7, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.5, 26.1, 25.1]",0.8360000000000002,,18.9,58.3
527,2021030306,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.528571428571425,"[25.8, 26.3, 27.7, 27.6, 29.6, 26.0, 25.5, 26.3, 27.8, 27.3, 24.6, 26.5, 30.3, 31.0, 31.5, 33.5, 32.2, 30.4, 29.6, 30.8, 28.8]",34.83200000000002,,18.9,58.3
528,2021030306,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.60909090909091,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.8]",0.9180000000000001,,18.9,58.3
529,2021030306,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.923809523809524,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.8, 25.4, 26.2, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 25.8]",0.807,,18.9,58.3
530,2021030306,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.44782608695652,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.8, 25.5, 26.3, 26.1, 25.5, 25.4, 26.0, 24.9, 25.0, 24.8, 24.8, 24.8, 25.0]",0.727,,18.9,58.3
531,2021030306,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.626315789473686,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.7, 24.5, 24.5, 24.3, 24.1, 25.0, 24.0, 24.1, 24.0, 24.3]",2.5839999999999996,,18.9,58.3
532,2021030306,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.310000000000002,"[25.3, 27.1, 29.3, 27.3, 25.8, 26.7, 25.5, 25.4, 25.4, 25.3]",21.139999999999997,,18.9,58.3
533,2021030306,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.263636363636365,"[22.4, 24.3, 24.7, 24.7, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.991,,18.9,58.3
534,2021030306,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.616666666666667,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.5, 24.6, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.54,,18.9,58.3
535,2021030307,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.63888888888889,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.6, 24.7, 24.5, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.54,0.20199999999999999,19.5,58.0
536,2021030307,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.595238095238095,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.6]",0.9970000000000001,0.221,19.5,58.0
537,2021030307,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.731578947368426,"[25.9, 26.2, 26.2, 26.0, 26.1, 25.8, 25.8, 25.8, 25.5, 25.8, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8360000000000002,0.5329999999999999,19.5,58.0
538,2021030307,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.55714285714286,"[25.9, 26.4, 27.6, 27.7, 29.7, 26.0, 25.6, 26.5, 27.9, 27.4, 24.6, 26.6, 30.3, 31.0, 31.4, 33.6, 32.1, 30.3, 29.6, 30.9, 28.6]",32.09599999999999,1.689,19.5,58.0
539,2021030307,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.272727272727273,"[22.4, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.9920000000000001,0.19699999999999998,19.5,58.0
540,2021030307,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.97142857142857,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.9, 26.0, 25.8, 26.8, 26.5, 25.9]",0.807,0.335,19.5,58.0
541,2021030307,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.447826086956514,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.8, 25.4, 26.4, 26.2, 25.5, 25.3, 26.0, 25.0, 25.0, 24.9, 24.8, 24.8, 24.9]",0.7000000000000001,0.19899999999999998,19.5,58.0
542,2021030307,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.642105263157898,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",2.449,0.318,19.5,58.0
543,2021030307,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.340000000000003,"[25.3, 27.2, 29.3, 27.3, 25.9, 26.8, 25.5, 25.4, 25.4, 25.3]",20.171,0.7390000000000001,19.5,58.0
544,2021030307,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.64090909090909,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.6, 25.8]",0.891,0.19399999999999998,19.5,58.0
545,2021030308,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.3,"[22.4, 24.3, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.018,0.19699999999999998,20.2,58.5
546,2021030308,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62777777777778,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.5, 24.6, 24.6, 24.7, 24.5, 25.2, 24.4, 24.4, 25.1, 24.5, 24.6]",0.54,0.20199999999999999,20.2,58.5
547,2021030308,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.580952380952382,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.4, 24.5, 24.3, 25.3, 24.5, 24.7, 24.3, 24.7, 24.7]",1.0240000000000002,0.221,20.2,58.5
548,2021030308,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.580952380952382,"[25.9, 26.4, 27.8, 27.6, 29.7, 26.1, 25.8, 26.4, 27.8, 27.3, 24.6, 26.5, 30.3, 31.0, 31.5, 33.6, 32.3, 30.2, 29.7, 30.9, 28.8]",30.938999999999986,1.689,20.2,58.5
549,2021030308,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.68947368421053,"[25.9, 26.0, 26.0, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.8360000000000002,0.5329999999999999,20.2,58.5
550,2021030308,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.933333333333334,"[25.8, 25.7, 25.8, 25.8, 26.7, 26.0, 25.9, 26.0, 25.8, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.4, 25.8]",0.807,0.335,20.2,58.5
551,2021030308,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.417391304347824,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.3, 25.2, 25.6, 24.9, 24.7, 25.5, 26.3, 26.1, 25.4, 25.4, 25.8, 24.9, 24.9, 24.9, 24.7, 24.8, 25.0]",0.6710000000000002,0.19899999999999998,20.2,58.5
552,2021030308,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.6421052631579,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.3]",2.2609999999999997,0.318,20.2,58.5
553,2021030308,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.35,"[25.3, 27.2, 29.3, 27.3, 25.8, 26.8, 25.5, 25.5, 25.5, 25.3]",18.881000000000004,0.7390000000000001,20.2,58.5
554,2021030308,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.64090909090909,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.5, 26.4, 25.5, 26.0, 25.5, 25.6, 25.7, 25.8, 25.8, 25.7, 25.8]",0.891,0.19399999999999998,20.2,58.5
555,2021030309,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62777777777778,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.54,0.20199999999999999,20.8,57.3
556,2021030309,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.585714285714282,"[25.8, 26.4, 27.8, 27.6, 29.7, 26.0, 25.5, 26.3, 27.9, 27.4, 24.8, 26.5, 30.2, 31.0, 31.5, 33.8, 32.2, 30.4, 29.7, 31.0, 28.8]",33.92300000000001,1.689,20.8,57.3
557,2021030309,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.659090909090903,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.5, 25.5, 25.5, 25.3, 25.5, 26.4, 25.5, 26.0, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8, 25.8]",0.8910000000000001,0.19399999999999998,20.8,57.3
558,2021030309,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.93809523809524,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.8, 26.8, 26.5, 25.9]",0.8340000000000001,0.335,20.8,57.3
559,2021030309,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.44782608695652,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.3, 25.3, 25.7, 25.0, 24.8, 25.5, 26.3, 26.2, 25.4, 25.4, 25.8, 25.0, 25.0, 24.9, 24.8, 24.8, 25.0]",0.7000000000000001,0.19899999999999998,20.8,57.3
560,2021030309,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.647368421052636,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.7, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",2.2609999999999997,0.318,20.8,57.3
561,2021030309,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.320000000000004,"[25.3, 27.1, 29.2, 27.3, 25.8, 26.8, 25.5, 25.5, 25.4, 25.3]",18.262,0.7390000000000001,20.8,57.3
562,2021030309,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.721052631578956,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.0, 25.1]",0.8360000000000002,0.5329999999999999,20.8,57.3
563,2021030309,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.272727272727273,"[22.4, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.991,0.19699999999999998,20.8,57.3
564,2021030309,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.595238095238095,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.7, 24.6, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",1.0200000000000002,0.221,20.8,57.3
565,2021030310,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.56666666666667,"[25.8, 26.3, 27.8, 27.7, 29.8, 26.0, 25.5, 26.4, 27.8, 27.5, 24.6, 26.5, 30.3, 31.0, 31.5, 33.7, 32.0, 30.4, 29.6, 31.0, 28.7]",33.46500000000001,1.689,21.7,57.2
566,2021030310,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.28,"[25.3, 27.1, 29.2, 27.2, 25.7, 26.7, 25.5, 25.4, 25.4, 25.3]",20.145000000000003,0.7390000000000001,21.7,57.2
567,2021030310,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.642105263157898,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.6, 24.6, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",2.2609999999999997,0.318,21.7,57.2
568,2021030310,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.44347826086957,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.8, 25.5, 26.2, 26.1, 25.5, 25.3, 26.0, 25.0, 25.0, 24.9, 24.8, 24.9, 25.0]",0.727,0.19899999999999998,21.7,57.2
569,2021030310,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.90952380952381,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 25.9, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.7, 26.4, 25.8]",0.8340000000000001,0.335,21.7,57.2
570,2021030310,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.254545454545454,"[22.4, 24.2, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.991,0.19699999999999998,21.7,57.2
571,2021030310,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.58888888888889,"[24.7, 24.5, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.3, 24.4]",0.54,0.20199999999999999,21.7,57.2
572,2021030310,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.56666666666667,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 25.0, 24.6, 24.5, 24.3, 24.2, 25.5, 24.5, 24.6, 24.3, 24.6, 24.6]",1.0200000000000002,0.221,21.7,57.2
573,2021030310,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.68421052631579,"[25.9, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.5329999999999999,21.7,57.2
574,2021030310,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.668181818181814,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.6, 25.5, 25.5, 25.5, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.7, 25.7, 25.8, 25.9, 25.8, 25.8]",0.9180000000000001,0.19399999999999998,21.7,57.2
575,2021030311,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.227272727272734,"[22.5, 24.2, 24.6, 24.7, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.6]",0.9390000000000001,0.19699999999999998,21.2,59.0
576,2021030311,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.571428571428577,"[24.9, 24.6, 24.0, 23.5, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 25.0, 24.7, 24.5, 24.3, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 24.6]",0.9940000000000002,0.221,21.2,59.0
577,2021030311,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.3, 24.3, 25.1, 24.4, 24.5]",0.5660000000000001,0.20199999999999999,21.2,59.0
578,2021030311,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.700000000000003,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.2]",0.8630000000000002,0.5329999999999999,21.2,59.0
579,2021030311,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.4952380952381,"[25.8, 26.3, 27.6, 27.8, 29.4, 25.9, 25.4, 26.3, 27.7, 27.1, 24.6, 26.6, 30.3, 31.0, 31.5, 33.5, 32.2, 30.3, 29.5, 30.9, 28.7]",34.56600000000002,1.689,21.2,59.0
580,2021030311,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.650000000000002,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.5, 25.5, 25.5, 25.2, 25.6, 26.4, 25.5, 26.1, 25.6, 25.6, 25.6, 25.7, 25.8, 25.6, 25.9]",0.891,0.19399999999999998,21.2,59.0
581,2021030311,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.94285714285714,"[25.8, 25.8, 25.8, 25.9, 26.6, 25.9, 25.9, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.7, 25.7, 25.8, 25.8, 25.7, 26.9, 26.5, 25.9]",0.8340000000000001,0.335,21.2,59.0
582,2021030311,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.43043478260869,"[25.7, 25.6, 26.2, 25.5, 26.4, 25.5, 25.4, 25.2, 25.6, 24.8, 24.8, 25.5, 26.3, 26.2, 25.5, 25.4, 25.9, 25.0, 25.0, 24.8, 24.8, 24.8, 25.0]",0.7270000000000002,0.19899999999999998,21.2,59.0
583,2021030311,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.663157894736848,"[26.5, 24.9, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.3]",2.2609999999999997,0.318,21.2,59.0
584,2021030311,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.290000000000003,"[25.3, 27.1, 29.3, 27.2, 25.6, 26.8, 25.5, 25.4, 25.4, 25.3]",18.935000000000002,0.7390000000000001,21.2,59.0
585,2021030312,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.39090909090909,"[23.2, 24.4, 24.8, 24.8, 22.8, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.991,0.19699999999999998,21.6,59.0
586,2021030312,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.533333333333335,"[24.7, 24.6, 24.6, 24.4, 24.1, 24.1, 24.3, 25.6, 24.5, 24.6, 24.7, 24.5, 25.1, 24.2, 24.2, 24.6, 24.3, 24.5]",0.54,0.20199999999999999,21.6,59.0
587,2021030312,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.673684210526318,"[25.8, 26.1, 26.2, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 25.7, 25.5, 25.5, 25.6, 25.4, 25.6, 25.1, 25.3, 25.9, 24.8]",0.8630000000000002,0.5329999999999999,21.6,59.0
588,2021030312,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.323809523809526,"[26.0, 26.0, 27.3, 27.5, 29.1, 25.7, 25.6, 26.0, 27.0, 26.7, 24.1, 26.5, 30.0, 31.0, 31.5, 33.5, 32.1, 30.3, 29.5, 30.9, 28.5]",33.198000000000015,1.689,21.6,59.0
589,2021030312,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.64090909090909,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.6, 25.6, 25.5, 25.5, 25.6, 25.1, 25.5, 26.3, 25.5, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.6, 25.8]",0.918,0.19399999999999998,21.6,59.0
590,2021030312,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.538095238095234,"[25.2, 25.0, 24.2, 23.8, 24.7, 23.8, 24.4, 24.6, 24.7, 24.6, 25.0, 24.7, 24.5, 24.4, 24.2, 25.2, 24.5, 24.5, 24.1, 24.6, 24.6]",0.9940000000000002,0.221,21.6,59.0
591,2021030312,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.54782608695652,"[25.8, 25.7, 26.3, 25.7, 26.5, 25.6, 25.5, 25.6, 25.9, 25.2, 25.0, 25.5, 26.4, 26.3, 25.7, 25.6, 26.0, 25.1, 25.0, 24.7, 24.8, 24.9, 24.8]",0.781,0.19899999999999998,21.6,59.0
592,2021030312,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.78947368421053,"[26.6, 25.1, 25.1, 24.6, 24.5, 24.4, 25.1, 24.2, 25.4, 26.0, 24.9, 24.7, 24.3, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",2.18,0.318,21.6,59.0
593,2021030312,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.330000000000002,"[25.6, 27.2, 29.8, 27.1, 25.6, 26.6, 25.3, 25.4, 25.4, 25.3]",19.687,0.7390000000000001,21.6,59.0
594,2021030312,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.93809523809524,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 25.9, 26.1, 25.9, 25.3, 26.1, 25.6, 25.7, 25.8, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 25.8]",0.8340000000000001,0.335,21.6,59.0
595,2021030313,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.390000000000004,"[25.7, 27.5, 30.1, 26.9, 25.5, 26.7, 25.3, 25.4, 25.5, 25.3]",16.944000000000003,0.7390000000000001,21.7,58.9
596,2021030313,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.583333333333332,"[24.8, 24.6, 24.7, 24.3, 24.2, 24.1, 24.4, 25.6, 24.5, 24.7, 24.8, 24.6, 25.0, 24.4, 24.3, 24.7, 24.2, 24.6]",0.5660000000000001,0.20199999999999999,21.7,58.9
597,2021030313,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.665217391304346,"[25.8, 25.7, 26.3, 25.8, 26.5, 25.7, 25.6, 25.6, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.8, 25.8, 26.3, 25.3, 25.2, 24.9, 24.9, 24.9, 25.0]",0.781,0.19899999999999998,21.7,58.9
598,2021030313,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.03333333333333,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.4, 26.2, 25.6, 25.9, 25.9, 25.9, 26.0, 26.0, 26.0, 27.0, 26.6, 26.0]",0.807,0.335,21.7,58.9
599,2021030313,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.55454545454545,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.6, 25.0, 25.4, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.6, 25.8, 25.6, 25.9]",0.8640000000000001,0.19399999999999998,21.7,58.9
600,2021030313,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.214285714285715,"[26.0, 26.0, 27.3, 27.2, 29.6, 25.2, 25.0, 25.7, 26.7, 26.5, 24.3, 26.5, 30.2, 31.0, 31.1, 33.3, 32.0, 30.3, 29.5, 30.7, 28.4]",31.183999999999987,1.689,21.7,58.9
601,2021030313,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.821052631578947,"[26.1, 26.3, 26.3, 26.3, 26.1, 25.9, 26.0, 25.8, 25.6, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.2, 25.4, 26.0, 25.0]",0.8630000000000002,0.5329999999999999,21.7,58.9
602,2021030313,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.61904761904762,"[25.5, 25.3, 24.4, 24.0, 24.9, 24.0, 24.1, 24.5, 24.7, 24.6, 25.1, 24.9, 24.6, 24.3, 24.3, 25.0, 24.5, 24.6, 24.2, 24.7, 24.8]",0.9970000000000001,0.221,21.7,58.9
603,2021030313,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.563636363636366,"[23.6, 24.6, 25.0, 25.0, 23.1, 24.7, 24.8, 24.9, 24.9, 24.6, 25.0]",1.0450000000000002,0.19699999999999998,21.7,58.9
604,2021030313,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.989473684210534,"[26.7, 25.3, 25.3, 24.8, 24.7, 24.5, 25.3, 24.5, 25.5, 26.1, 25.0, 25.0, 24.6, 24.6, 25.3, 24.5, 24.3, 24.2, 24.6]",2.18,0.318,21.7,58.9
605,2021030314,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.121052631578955,"[26.6, 25.2, 25.2, 25.1, 24.9, 24.9, 25.6, 24.6, 25.5, 26.1, 25.0, 25.1, 24.8, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",2.18,0.318,21.9,59.0
606,2021030314,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.71739130434783,"[26.0, 25.8, 26.5, 25.8, 26.6, 25.7, 25.6, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.7, 26.3, 25.3, 25.3, 25.2, 25.0, 25.1, 25.1]",0.7540000000000001,0.19899999999999998,21.9,59.0
607,2021030314,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.06666666666667,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.8, 26.0, 26.0, 26.0, 26.0, 26.1, 26.0, 26.9, 26.6, 26.0]",0.8880000000000001,0.335,21.9,59.0
608,2021030314,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.563636363636363,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.2, 25.3, 26.1, 25.4, 25.6, 25.6, 25.7, 25.8, 25.6, 25.8]",0.8640000000000001,0.19399999999999998,21.9,59.0
609,2021030314,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.380952380952387,"[26.0, 26.0, 27.6, 27.3, 29.8, 25.8, 25.4, 26.1, 26.8, 26.5, 24.4, 26.5, 30.3, 31.1, 31.2, 33.3, 32.2, 30.6, 29.5, 31.0, 28.6]",34.91500000000001,1.689,21.9,59.0
610,2021030314,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,31.0,1,25.86842105263158,"[26.1, 26.3, 26.3, 26.2, 26.1, 25.9, 26.0, 25.9, 25.6, 25.9, 25.8, 25.7, 25.8, 25.7, 25.8, 25.4, 25.5, 26.2, 25.3]",0.8360000000000002,0.5329999999999999,21.9,59.0
611,2021030314,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.709523809523812,"[25.5, 25.3, 24.5, 24.0, 25.2, 24.2, 24.4, 24.6, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.2, 24.5, 24.6, 24.3, 24.7, 25.0]",0.9940000000000002,0.221,21.9,59.0
612,2021030314,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.700000000000003,"[25.0, 24.8, 24.8, 24.3, 24.4, 24.3, 24.5, 25.7, 24.6, 24.8, 24.9, 24.6, 25.1, 24.4, 24.5, 25.0, 24.3, 24.6]",0.54,0.20199999999999999,21.9,59.0
613,2021030314,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.359999999999996,"[25.6, 27.5, 30.0, 26.8, 25.3, 26.7, 25.4, 25.5, 25.5, 25.3]",19.581000000000003,0.7390000000000001,21.9,59.0
614,2021030314,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.645454545454548,"[23.5, 24.8, 25.1, 25.1, 23.3, 24.8, 24.8, 25.0, 25.1, 24.5, 25.1]",1.045,0.19699999999999998,21.9,59.0
615,2021030315,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,27.0,1,25.763157894736846,"[25.9, 26.1, 26.0, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.8, 25.8, 25.6, 25.7, 25.5, 25.4, 26.1, 25.1]",0.8360000000000002,0.5329999999999999,22.0,59.5
616,2021030315,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.385714285714286,"[25.9, 26.1, 27.4, 27.4, 30.0, 25.5, 25.2, 25.8, 27.1, 26.8, 24.6, 26.5, 30.2, 31.1, 31.2, 33.3, 32.3, 30.8, 29.4, 30.9, 28.6]",32.527000000000015,1.689,22.0,59.5
617,2021030315,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.531818181818185,"[26.2, 25.2, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.1, 25.5, 26.1, 25.4, 25.8, 25.3, 25.6, 25.6, 25.6, 25.7, 25.6, 25.8]",0.8630000000000001,0.19399999999999998,22.0,59.5
618,2021030315,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.700000000000003,"[25.2, 25.1, 24.5, 24.0, 25.1, 24.1, 24.6, 24.7, 24.8, 24.8, 25.3, 24.8, 24.5, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.8, 24.9]",0.9940000000000002,0.221,22.0,59.5
619,2021030315,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.063157894736847,"[26.5, 25.1, 25.0, 25.0, 24.8, 24.9, 25.8, 24.7, 25.5, 25.8, 24.9, 24.8, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",2.18,0.318,22.0,59.5
620,2021030315,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.309999999999995,"[25.4, 27.1, 29.6, 26.9, 25.5, 26.7, 25.5, 25.5, 25.5, 25.4]",18.612000000000002,0.7390000000000001,22.0,59.5
621,2021030315,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.6,"[25.9, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.2, 25.1, 25.5, 26.4, 26.2, 25.6, 25.4, 26.0, 25.3, 25.2, 25.3, 25.0, 25.1, 25.2]",0.781,0.19899999999999998,22.0,59.5
