,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
622,2021030315,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.772222222222226,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.8, 24.8, 24.9, 24.7, 25.3, 24.5, 24.5, 25.1, 24.4, 24.6]",0.5660000000000002,0.20199999999999999,22.0,59.5
623,2021030315,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.90952380952381,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8880000000000001,0.335,22.0,59.5
624,2021030315,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.590909090909097,"[23.3, 24.6, 25.0, 25.0, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.045,0.19699999999999998,22.0,59.5
625,2021030316,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.733333333333334,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.5, 24.8, 24.8, 24.6, 25.3, 24.5, 24.5, 24.9, 24.4, 24.6]",0.54,0.20199999999999999,22.0,59.9
626,2021030316,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.672727272727276,"[23.6, 24.7, 25.0, 25.1, 23.2, 24.8, 25.0, 25.0, 25.0, 24.9, 25.1]",0.9930000000000001,0.19699999999999998,22.0,59.9
627,2021030316,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.684210526315795,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.6, 25.8, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8360000000000002,0.5329999999999999,22.0,59.9
628,2021030316,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.45714285714286,"[25.9, 26.1, 27.5, 27.5, 29.5, 25.8, 26.0, 26.0, 27.0, 26.8, 24.6, 26.4, 30.3, 31.1, 31.2, 33.6, 32.2, 31.0, 29.6, 30.8, 28.7]",34.72400000000002,1.689,22.0,59.9
629,2021030316,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.477272727272727,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.4, 25.4, 25.4, 25.4, 25.1, 25.4, 26.2, 25.3, 25.7, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.7]",0.9450000000000002,0.19399999999999998,22.0,59.9
630,2021030316,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.64761904761905,"[25.3, 25.0, 24.3, 24.0, 25.1, 24.1, 24.5, 24.6, 24.6, 24.8, 25.1, 24.9, 24.5, 24.4, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 24.9]",0.9940000000000002,0.221,22.0,59.9
631,2021030316,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.819047619047627,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.8, 25.3, 26.0, 25.6, 25.7, 25.6, 25.6, 25.6, 25.7, 25.6, 26.8, 26.5, 25.9]",0.8880000000000001,0.335,22.0,59.9
632,2021030316,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.54347826086957,"[25.8, 25.6, 26.3, 25.5, 26.2, 25.5, 25.5, 25.3, 25.8, 25.1, 25.1, 25.5, 26.4, 26.3, 25.5, 25.3, 26.0, 25.2, 25.2, 25.2, 25.0, 25.1, 25.1]",0.7540000000000001,0.19899999999999998,22.0,59.9
633,2021030316,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.042105263157893,"[26.5, 25.1, 25.1, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 25.8, 25.0, 24.9, 24.7, 24.6, 25.5, 24.6, 24.5, 24.5, 24.7]",2.18,0.318,22.0,59.9
634,2021030316,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.380000000000003,"[25.5, 27.2, 29.8, 27.0, 25.6, 26.8, 25.4, 25.5, 25.5, 25.5]",19.741,0.7390000000000001,22.0,59.9
635,2021030317,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.65454545454546,"[23.6, 24.7, 25.0, 25.1, 23.1, 24.8, 25.0, 25.0, 25.0, 24.8, 25.1]",1.071,0.193,21.7,61.2
636,2021030317,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.744444444444447,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.2, 24.5, 24.5, 25.0, 24.4, 24.6]",0.54,0.198,21.7,61.2
637,2021030317,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.35,"[25.5, 27.2, 29.8, 26.9, 25.5, 26.8, 25.4, 25.5, 25.5, 25.4]",20.172,0.802,21.7,61.2
638,2021030317,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.666666666666668,"[25.3, 25.2, 24.5, 24.0, 25.1, 24.1, 24.4, 24.6, 24.6, 24.8, 25.3, 24.9, 24.5, 24.4, 24.3, 25.0, 24.5, 24.6, 24.3, 24.7, 24.9]",1.0200000000000002,0.21600000000000003,21.7,61.2
639,2021030317,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.089473684210525,"[26.5, 25.1, 25.1, 24.9, 24.8, 24.9, 25.8, 24.7, 25.5, 26.0, 25.0, 24.9, 24.8, 24.7, 25.6, 24.6, 24.6, 24.4, 24.8]",2.18,0.311,21.7,61.2
640,2021030317,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.573913043478264,"[25.9, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.4, 26.0, 25.1, 25.1, 25.5, 26.4, 26.1, 25.5, 25.5, 26.0, 25.2, 25.2, 25.2, 25.0, 25.1, 25.1]",0.837,0.195,21.7,61.2
641,2021030317,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.880952380952387,"[25.8, 25.6, 25.5, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.4, 25.9]",0.8910000000000001,0.32899999999999996,21.7,61.2
642,2021030317,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.5,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.4, 25.4, 25.3, 25.4, 25.1, 25.5, 26.2, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.7, 25.6, 25.6]",0.9720000000000002,0.191,21.7,61.2
643,2021030317,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.731578947368426,"[25.9, 26.1, 26.0, 26.1, 26.0, 25.7, 25.8, 25.7, 25.6, 25.7, 25.6, 25.6, 25.8, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8630000000000002,0.636,21.7,61.2
644,2021030317,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.419047619047618,"[26.0, 26.1, 27.5, 27.5, 29.2, 25.6, 25.7, 25.9, 26.8, 26.6, 24.5, 26.4, 30.3, 31.2, 31.3, 33.6, 32.3, 30.9, 29.6, 31.0, 28.8]",32.58100000000002,1.925,21.7,61.2
645,2021030318,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.309999999999995,"[25.5, 27.2, 29.7, 26.8, 25.4, 26.7, 25.4, 25.5, 25.5, 25.4]",19.043,0.802,21.6,61.7
646,2021030318,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.084210526315793,"[26.6, 25.1, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.5, 25.9, 25.0, 25.0, 24.6, 24.6, 25.5, 24.6, 24.5, 24.5, 24.8]",2.207,0.311,21.6,61.7
647,2021030318,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.582608695652176,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.4, 25.3, 25.5, 26.0, 25.3, 25.1, 25.5, 26.4, 26.3, 25.5, 25.5, 26.1, 25.2, 25.2, 25.2, 25.0, 25.1, 25.1]",0.81,0.195,21.6,61.7
648,2021030318,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.80952380952381,"[25.6, 25.6, 25.6, 25.7, 26.4, 25.7, 25.7, 25.8, 25.8, 25.5, 26.2, 25.6, 25.7, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8910000000000001,0.32899999999999996,21.6,61.7
649,2021030318,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.522727272727273,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.5, 25.4, 25.3, 25.4, 25.4, 25.1, 25.4, 26.2, 25.3, 25.9, 25.3, 25.6, 25.6, 25.6, 25.7, 25.6, 25.8]",0.9450000000000001,0.191,21.6,61.7
650,2021030318,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.3952380952381,"[25.9, 26.1, 27.6, 27.4, 29.0, 25.6, 25.7, 25.9, 26.7, 26.5, 24.5, 26.5, 30.3, 31.1, 31.1, 33.7, 32.3, 31.0, 29.6, 31.1, 28.7]",32.926000000000016,1.925,21.6,61.7
651,2021030318,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.689473684210533,"[25.9, 26.1, 26.0, 26.1, 25.9, 25.7, 25.8, 25.7, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.1, 25.1]",0.8360000000000002,0.636,21.6,61.7
652,2021030318,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.66666666666667,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.1, 24.4, 24.5, 24.6, 24.8, 25.2, 24.9, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 24.9]",1.0240000000000002,0.21600000000000003,21.6,61.7
653,2021030318,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.694444444444446,"[25.0, 24.7, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.8, 24.6, 25.1, 24.4, 24.4, 24.8, 24.3, 24.6]",0.5660000000000001,0.198,21.6,61.7
654,2021030318,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.65454545454546,"[23.6, 24.7, 25.0, 25.1, 23.2, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.072,0.193,21.6,61.7
655,2021030319,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.700000000000003,"[23.9, 24.8, 25.1, 25.1, 23.4, 24.8, 24.9, 25.0, 25.0, 24.6, 25.1]",1.0450000000000002,0.193,21.4,62.4
656,2021030319,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.700000000000003,"[25.0, 24.7, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.9, 24.1, 24.5]",0.5660000000000001,0.198,21.4,62.4
657,2021030319,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.62857142857143,"[25.4, 25.3, 24.5, 24.1, 25.1, 24.2, 24.2, 24.5, 24.4, 24.8, 25.2, 24.8, 24.6, 24.3, 24.3, 25.1, 24.4, 24.5, 24.0, 24.6, 24.9]",1.0210000000000001,0.21600000000000003,21.4,62.4
658,2021030319,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.731578947368423,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.7, 25.8, 25.7, 25.6, 25.7, 25.7, 25.7, 25.8, 25.6, 25.8, 25.2, 25.3, 26.0, 25.0]",0.9440000000000003,0.636,21.4,62.4
659,2021030319,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.390476190476186,"[25.9, 26.3, 27.8, 27.2, 29.0, 25.7, 25.6, 26.0, 26.7, 26.4, 24.7, 26.4, 30.3, 31.2, 31.1, 33.7, 32.2, 30.8, 29.6, 31.0, 28.6]",30.90699999999999,1.925,21.4,62.4
660,2021030319,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.481818181818188,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.4, 25.5, 25.4, 25.4, 25.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.5, 25.7, 25.6, 25.7]",0.9450000000000001,0.191,21.4,62.4
661,2021030319,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.871428571428574,"[25.8, 25.6, 25.7, 25.7, 26.4, 25.7, 25.7, 25.9, 25.8, 25.3, 26.1, 25.5, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8910000000000001,0.32899999999999996,21.4,62.4
662,2021030319,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.63913043478261,"[26.0, 25.8, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.1, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.2, 25.1, 25.0, 25.1, 25.1]",0.7830000000000001,0.195,21.4,62.4
663,2021030319,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.173684210526318,"[26.7, 25.3, 25.3, 25.0, 24.8, 25.0, 25.8, 24.7, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.7, 24.7, 24.5, 24.8]",2.18,0.311,21.4,62.4
664,2021030319,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.310000000000002,"[25.7, 27.2, 29.7, 26.7, 25.5, 26.7, 25.3, 25.4, 25.5, 25.4]",19.257,0.802,21.4,62.4
665,2021030320,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.69565217391305,"[25.9, 25.7, 26.4, 25.6, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.3, 25.6, 26.6, 26.5, 25.7, 25.6, 26.3, 25.3, 25.3, 25.2, 25.0, 25.1, 25.1]",0.7830000000000001,0.195,21.3,63.2
666,2021030320,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.976190476190474,"[25.7, 25.8, 25.8, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.8, 25.9, 25.9, 25.9, 25.9, 26.0, 25.8, 26.8, 26.6, 26.0]",0.8640000000000001,0.32899999999999996,21.3,63.2
667,2021030320,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.61818181818182,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.6, 25.7, 25.8, 25.6, 26.0]",0.9430000000000001,0.191,21.3,63.2
668,2021030320,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.514285714285712,"[26.0, 26.5, 27.8, 27.4, 29.0, 25.8, 25.7, 26.1, 26.8, 26.5, 24.9, 26.6, 30.5, 31.5, 31.4, 33.7, 32.2, 30.8, 29.7, 31.1, 28.8]",31.256999999999994,1.925,21.3,63.2
669,2021030320,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.81578947368421,"[26.1, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.9, 25.8, 25.8, 25.8, 25.7, 25.8, 25.4, 25.4, 26.1, 25.2]",0.9440000000000003,0.636,21.3,63.2
670,2021030320,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.657142857142855,"[25.6, 25.5, 24.6, 24.2, 25.1, 24.3, 24.2, 24.4, 24.4, 24.6, 25.3, 24.8, 24.7, 24.2, 24.3, 25.1, 24.5, 24.5, 24.0, 24.5, 25.0]",1.0770000000000002,0.21600000000000003,21.3,63.2
671,2021030320,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.70909090909091,"[24.0, 24.8, 25.1, 25.1, 23.5, 24.8, 24.9, 25.0, 25.1, 24.4, 25.1]",1.0450000000000002,0.193,21.3,63.2
672,2021030320,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.221052631578946,"[26.7, 25.3, 25.3, 25.0, 25.0, 25.1, 25.8, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 25.7, 24.8, 24.7, 24.5, 24.9]",2.18,0.311,21.3,63.2
673,2021030320,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.711111111111116,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.4, 24.5, 25.8, 24.6, 24.8, 24.8, 24.6, 25.1, 24.5, 24.5, 24.9, 24.1, 24.6]",0.5940000000000001,0.198,21.3,63.2
674,2021030320,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.3,"[25.9, 27.2, 29.6, 26.8, 25.5, 26.6, 25.3, 25.3, 25.5, 25.3]",18.207,0.802,21.3,63.2
675,2021030321,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.821052631578947,"[25.9, 26.1, 26.0, 26.1, 26.1, 25.9, 25.9, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 25.5, 25.5, 26.2, 25.3]",0.9710000000000002,0.636,21.2,64.4
676,2021030321,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.533333333333335,"[26.0, 26.1, 27.5, 27.6, 29.1, 25.8, 25.8, 25.8, 26.8, 27.1, 24.8, 26.8, 30.3, 31.4, 31.7, 34.0, 32.2, 31.0, 29.7, 31.1, 28.6]",30.674999999999986,1.925,21.2,64.4
677,2021030321,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.69545454545454,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.6, 25.5, 25.5, 25.6, 25.3, 25.6, 26.4, 25.5, 26.1, 25.6, 25.6, 25.8, 25.8, 26.0, 25.8, 26.0]",0.9440000000000002,0.191,21.2,64.4
678,2021030321,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.980952380952388,"[25.8, 25.7, 25.8, 25.9, 26.6, 25.9, 25.9, 26.0, 25.9, 25.6, 26.5, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8910000000000001,0.32899999999999996,21.2,64.4
679,2021030321,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.794444444444448,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.6, 25.8, 24.8, 24.8, 24.8, 24.6, 25.4, 24.6, 24.5, 25.2, 24.5, 24.6]",0.6200000000000001,0.198,21.2,64.4
680,2021030321,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.39090909090909,"[22.0, 24.5, 25.0, 25.0, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0450000000000002,0.193,21.2,64.4
681,2021030321,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.179999999999996,"[25.1, 27.1, 28.9, 26.8, 25.3, 26.6, 25.6, 25.5, 25.5, 25.4]",18.45,0.802,21.2,64.4
682,2021030321,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.1421052631579,"[26.8, 25.3, 25.3, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 25.8, 25.0, 24.8, 24.8, 24.7, 25.7, 24.6, 24.6, 24.5, 24.8]",2.18,0.311,21.2,64.4
683,2021030321,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.72857142857143,"[25.1, 24.8, 24.4, 23.9, 25.3, 24.5, 24.6, 24.6, 24.8, 24.8, 25.2, 24.9, 24.6, 24.6, 24.3, 25.5, 24.6, 24.8, 24.3, 24.8, 24.9]",1.1,0.21600000000000003,21.2,64.4
684,2021030321,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.652173913043484,"[26.1, 25.8, 26.5, 25.7, 26.5, 25.5, 25.5, 25.4, 25.8, 25.1, 25.1, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.81,0.195,21.2,64.4
685,2021030322,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.70555555555556,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.5, 25.8, 24.6, 24.6, 24.8, 24.6, 25.3, 24.3, 24.3, 25.1, 24.5, 24.7]",0.5940000000000001,0.198,21.2,64.6
686,2021030322,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.673684210526318,"[25.7, 26.1, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.1]",0.9440000000000003,0.636,21.2,64.6
687,2021030322,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.461904761904766,"[26.0, 26.1, 27.6, 27.5, 29.6, 25.7, 25.9, 26.0, 27.4, 27.1, 24.5, 26.5, 30.2, 30.8, 31.0, 33.6, 32.1, 31.0, 29.6, 30.9, 28.6]",31.290999999999993,1.925,21.2,64.6
688,2021030322,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.59090909090909,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.5, 26.3, 25.4, 25.8, 25.5, 25.6, 25.6, 25.7, 25.7, 25.7, 25.8]",0.9450000000000001,0.191,21.2,64.6
689,2021030322,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.85238095238095,"[25.8, 25.7, 25.6, 25.8, 26.5, 25.8, 25.8, 25.9, 25.8, 25.3, 26.1, 25.5, 25.8, 25.7, 25.7, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8880000000000001,0.32899999999999996,21.2,64.6
690,2021030322,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.465217391304353,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.4, 25.4, 25.3, 25.6, 25.0, 25.0, 25.5, 26.3, 26.1, 25.4, 25.3, 25.9, 25.1, 25.1, 25.1, 25.0, 25.0, 25.1]",0.835,0.195,21.2,64.6
691,2021030322,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,24.810526315789474,"[26.5, 25.0, 24.8, 24.6, 24.6, 24.6, 25.5, 24.5, 25.1, 25.6, 24.7, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",2.207,0.311,21.2,64.6
692,2021030322,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,43.0,1,26.320000000000004,"[25.2, 27.1, 29.0, 27.1, 25.8, 26.9, 25.6, 25.5, 25.5, 25.5]",20.253000000000004,0.802,21.2,64.6
693,2021030322,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.66190476190476,"[25.0, 24.7, 24.2, 23.8, 24.8, 24.5, 24.6, 24.7, 24.8, 24.7, 25.0, 24.8, 24.6, 24.6, 24.4, 25.5, 24.6, 24.6, 24.4, 24.8, 24.8]",1.048,0.21600000000000003,21.2,64.6
694,2021030322,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.354545454545452,"[22.4, 24.3, 24.8, 24.8, 22.4, 24.7, 24.9, 25.0, 25.0, 24.7, 24.9]",1.046,0.193,21.2,64.6
695,2021030323,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.3,"[25.4, 27.1, 29.2, 27.1, 25.6, 26.7, 25.5, 25.5, 25.5, 25.4]",17.538,0.802,21.1,65.0
696,2021030323,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.66666666666667,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.5, 25.3, 24.5, 24.3, 25.1, 24.3, 24.6]",0.5940000000000001,0.198,21.1,65.0
697,2021030323,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.652380952380955,"[25.0, 24.8, 24.1, 23.7, 24.9, 24.3, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",1.048,0.21600000000000003,21.1,65.0
698,2021030323,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.67894736842106,"[25.9, 26.0, 26.0, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.1, 25.1]",0.9710000000000002,0.636,21.1,65.0
699,2021030323,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.40952380952381,"[25.9, 26.1, 27.6, 27.5, 29.4, 25.6, 25.8, 25.9, 27.2, 27.0, 24.4, 26.4, 30.0, 30.8, 31.3, 33.5, 32.1, 31.0, 29.6, 30.9, 28.6]",31.90799999999999,1.925,21.1,65.0
700,2021030323,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.513636363636365,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.6, 25.1, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6]",0.9450000000000001,0.191,21.1,65.0
701,2021030323,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.85238095238095,"[25.6, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.7, 25.6, 25.6, 25.7, 25.8, 25.6, 26.7, 26.3, 25.8]",0.8880000000000001,0.32899999999999996,21.1,65.0
702,2021030323,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.491304347826084,"[25.8, 25.6, 26.3, 25.6, 26.2, 25.5, 25.4, 25.3, 25.7, 25.0, 25.0, 25.5, 26.4, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 25.1, 24.8, 24.9, 25.0]",0.808,0.195,21.1,65.0
703,2021030323,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.77368421052632,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.7, 24.6, 24.3, 24.3, 25.2, 24.3, 24.2, 24.2, 24.4]",2.2339999999999995,0.311,21.1,65.0
704,2021030323,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.071,0.193,21.1,65.0
705,2021030400,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.423809523809528,"[25.8, 26.2, 27.5, 27.5, 29.5, 25.6, 25.8, 25.9, 27.3, 27.1, 24.5, 26.5, 30.1, 30.8, 31.1, 33.5, 32.1, 30.9, 29.6, 31.0, 28.6]",30.727999999999984,,21.0,66.5
706,2021030400,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.68947368421053,"[25.9, 26.2, 26.2, 26.1, 25.9, 25.8, 25.7, 25.8, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.674,,21.0,66.5
707,2021030400,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.619047619047624,"[25.0, 24.8, 24.1, 23.7, 24.9, 24.2, 24.6, 24.8, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",0.9160000000000001,,21.0,66.5
708,2021030400,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.65,"[24.8, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.6, 24.5, 25.2, 24.4, 24.4, 25.1, 24.4, 24.6]",0.405,,21.0,66.5
709,2021030400,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.327272727272724,"[22.4, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",0.9630000000000001,,21.0,66.5
710,2021030400,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.526086956521734,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.4, 25.8, 25.0, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 25.0, 25.1, 24.8, 24.9, 25.0]",0.7020000000000001,,21.0,66.5
711,2021030400,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.75263157894737,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2, 25.2, 25.8, 24.6, 24.6, 24.4, 24.3, 25.1, 24.2, 24.2, 24.1, 24.5]",2.126,,21.0,66.5
712,2021030400,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.857142857142858,"[25.8, 25.7, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.7, 26.8, 26.3, 25.8]",0.675,,21.0,66.5
713,2021030400,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.545454545454547,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.5, 26.2, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.4, 25.5, 25.8]",0.837,,21.0,66.5
714,2021030401,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.63888888888889,"[24.7, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.459,,20.6,68.4
715,2021030401,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.663157894736845,"[25.6, 26.0, 26.0, 26.1, 25.9, 25.6, 25.8, 25.8, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.1, 25.2]",0.7820000000000001,,20.6,68.4
716,2021030401,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.542857142857137,"[25.8, 26.1, 27.6, 27.5, 29.8, 26.0, 26.1, 26.2, 27.7, 27.1, 24.9, 26.5, 30.2, 30.7, 31.1, 33.5, 32.2, 31.0, 29.6, 31.0, 28.8]",32.336000000000006,,20.6,68.4
717,2021030401,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.536363636363635,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.4, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.6, 25.7, 25.5, 25.8]",0.835,,20.6,68.4
718,2021030401,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.861904761904764,"[25.7, 25.7, 25.7, 25.6, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.4, 25.8]",0.675,,20.6,68.4
719,2021030401,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.172727272727276,"[21.8, 24.1, 24.6, 24.7, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.991,,20.6,68.4
720,2021030401,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.590476190476195,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.2, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.889,,20.6,68.4
721,2021030401,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.668421052631583,"[26.5, 24.9, 24.8, 24.5, 24.4, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",2.0989999999999998,,20.6,68.4
722,2021030401,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.430434782608696,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.6, 24.9, 24.8, 25.5, 26.3, 26.1, 25.4, 25.3, 25.8, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0]",0.7020000000000001,,20.6,68.4
723,2021030402,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.616666666666667,"[24.6, 24.6, 24.6, 24.5, 24.2, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.5]",0.459,,20.7,67.9
724,2021030402,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.678947368421056,"[25.8, 26.1, 26.0, 26.1, 26.0, 25.7, 25.8, 25.7, 25.5, 25.7, 25.6, 25.6, 25.5, 25.5, 25.5, 25.3, 25.3, 26.1, 25.1]",0.8630000000000002,,20.7,67.9
725,2021030402,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.633333333333336,"[25.8, 26.5, 28.0, 27.7, 29.6, 26.1, 26.3, 26.3, 27.6, 27.4, 24.6, 26.5, 30.2, 30.8, 31.5, 33.6, 32.2, 31.1, 29.7, 31.0, 28.8]",33.72800000000001,,20.7,67.9
726,2021030402,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.549999999999997,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.4, 26.3, 25.4, 26.0, 25.5, 25.5, 25.5, 25.6, 25.7, 25.5, 25.8]",0.837,,20.7,67.9
727,2021030402,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.552380952380958,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.3, 24.6, 24.6, 24.8, 24.8, 24.9, 24.6, 24.5, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",0.9700000000000002,,20.7,67.9
728,2021030402,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.36521739130435,"[25.8, 25.6, 26.1, 25.5, 26.3, 25.3, 25.3, 25.1, 25.5, 24.8, 24.7, 25.4, 26.1, 26.1, 25.4, 25.2, 25.8, 24.9, 24.9, 25.0, 24.9, 24.8, 24.9]",0.7000000000000001,,20.7,67.9
729,2021030402,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.542105263157897,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 23.9, 24.2]",2.072,,20.7,67.9
730,2021030402,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.87619047619048,"[25.8, 25.6, 25.7, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.7, 25.6, 25.6, 25.8, 25.7, 26.8, 26.5, 25.8]",0.672,,20.7,67.9
731,2021030402,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.154545454545453,"[21.9, 24.1, 24.6, 24.6, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.7]",0.991,,20.7,67.9
732,2021030403,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.57777777777778,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.4, 24.6, 24.4, 25.3, 24.3, 24.3, 25.0, 24.3, 24.5]",0.459,0.20600000000000002,20.3,71.0
733,2021030403,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.5,"[24.6, 24.4, 23.9, 23.5, 24.7, 24.3, 24.6, 24.6, 24.8, 24.8, 24.9, 24.6, 24.4, 24.3, 24.3, 25.4, 24.5, 24.6, 24.3, 24.5, 24.5]",0.9400000000000002,0.223,20.3,71.0
734,2021030403,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.615789473684213,"[25.7, 26.0, 26.0, 25.9, 26.0, 25.6, 25.7, 25.6, 25.4, 25.6, 25.4, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.1, 25.1]",0.8630000000000002,0.48100000000000004,20.3,71.0
735,2021030403,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.695238095238096,"[25.7, 26.5, 28.0, 27.8, 29.8, 26.3, 26.5, 26.4, 27.8, 27.4, 24.6, 26.5, 30.3, 31.0, 31.4, 33.5, 32.3, 31.1, 29.8, 30.9, 29.0]",33.652000000000015,1.78,20.3,71.0
736,2021030403,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.568181818181817,"[26.2, 25.3, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.4, 25.4, 25.1, 25.4, 26.2, 25.4, 26.1, 25.4, 25.6, 25.5, 25.6, 25.8, 25.6, 25.8]",0.8910000000000001,0.198,20.3,71.0
737,2021030403,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.823809523809533,"[25.7, 25.6, 25.7, 25.8, 26.6, 25.8, 25.8, 25.9, 25.7, 25.4, 26.2, 25.6, 25.8, 25.7, 25.6, 25.6, 25.7, 25.6, 26.6, 26.2, 25.7]",0.648,0.33899999999999997,20.3,71.0
738,2021030403,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.295652173913048,"[25.7, 25.5, 26.1, 25.4, 26.2, 25.3, 25.2, 25.0, 25.3, 24.8, 24.6, 25.3, 26.1, 26.0, 25.3, 25.0, 25.8, 24.8, 24.8, 25.0, 24.9, 24.8, 24.9]",0.729,0.203,20.3,71.0
739,2021030403,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.468421052631577,"[26.3, 24.7, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 24.9, 25.4, 24.4, 24.3, 24.0, 24.0, 25.0, 24.0, 24.0, 23.9, 24.2]",2.126,0.322,20.3,71.0
740,2021030403,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.154545454545453,"[22.3, 24.1, 24.6, 24.6, 22.4, 24.5, 24.6, 24.7, 24.7, 24.5, 24.7]",1.017,0.19899999999999998,20.3,71.0
741,2021030404,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.514285714285716,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.1, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.4, 24.4, 24.1, 25.3, 24.5, 24.5, 24.2, 24.6, 24.6]",0.9430000000000001,0.223,20.5,70.0
742,2021030404,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.37826086956522,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.5, 25.3, 25.2, 25.7, 25.0, 24.8, 25.4, 26.3, 26.1, 25.3, 25.4, 25.8, 24.8, 24.8, 24.9, 24.7, 24.7, 24.8]",0.7020000000000001,0.203,20.5,70.0
743,2021030404,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.885714285714286,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.4, 26.2, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 25.7, 26.8, 26.4, 25.8]",0.7290000000000001,0.33899999999999997,20.5,70.0
744,2021030404,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.563636363636366,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.4, 25.5, 25.6, 25.1, 25.4, 26.3, 25.4, 26.0, 25.4, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7]",0.9990000000000001,0.198,20.5,70.0
745,2021030404,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.599999999999994,"[25.8, 26.5, 28.0, 27.7, 29.5, 25.9, 26.1, 26.0, 27.4, 27.5, 24.5, 26.5, 30.3, 31.0, 31.5, 33.7, 32.2, 31.2, 29.8, 30.8, 28.7]",31.662999999999986,1.78,20.5,70.0
746,2021030404,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.67368421052632,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.8, 25.8, 25.6, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.48100000000000004,20.5,70.0
747,2021030404,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.281818181818185,"[22.6, 24.3, 24.7, 24.7, 22.5, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.991,0.19899999999999998,20.5,70.0
748,2021030404,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.5421052631579,"[26.3, 24.7, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 25.0, 25.6, 24.6, 24.3, 24.1, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",2.126,0.322,20.5,70.0
749,2021030404,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.577777777777776,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.5, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.4]",0.459,0.20600000000000002,20.5,70.0
750,2021030405,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.63157894736843,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.0, 24.3]",2.126,0.322,20.1,70.9
751,2021030405,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.82857142857143,"[25.8, 25.6, 25.8, 25.8, 26.5, 25.7, 25.7, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.8]",0.7260000000000001,0.33899999999999997,20.1,70.9
752,2021030405,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.563636363636366,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.1, 25.3, 26.2, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.6, 25.6, 25.7]",0.9450000000000001,0.198,20.1,70.9
753,2021030405,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,33.0,1,28.509523809523802,"[25.8, 26.3, 27.5, 27.5, 29.5, 25.9, 26.2, 26.1, 27.4, 27.2, 24.4, 26.4, 30.2, 30.8, 31.4, 33.5, 32.3, 31.1, 29.6, 30.8, 28.8]",31.691999999999986,1.78,20.1,70.9
754,2021030405,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.652631578947368,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.4, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.48100000000000004,20.1,70.9
755,2021030405,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.566666666666666,"[24.9, 24.6, 24.0, 23.6, 24.7, 24.3, 24.6, 24.6, 24.8, 24.8, 25.0, 24.7, 24.5, 24.3, 24.2, 25.4, 24.6, 24.7, 24.3, 24.6, 24.7]",0.9430000000000001,0.223,20.1,70.9
756,2021030405,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.605555555555558,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.3, 24.6]",0.459,0.20600000000000002,20.1,70.9
757,2021030405,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.245454545454546,"[22.3, 24.2, 24.6, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.018,0.19899999999999998,20.1,70.9
758,2021030405,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.42173913043478,"[25.8, 25.6, 26.3, 25.5, 26.2, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.1, 26.1, 25.5, 25.4, 25.9, 25.0, 24.9, 24.9, 24.8, 24.8, 25.0]",0.7000000000000001,0.203,20.1,70.9
759,2021030406,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.290909090909096,"[22.5, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.991,0.19899999999999998,20.5,70.8
760,2021030406,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.5, 24.5, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.48600000000000004,0.20600000000000002,20.5,70.8
761,2021030406,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.604761904761908,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9140000000000001,0.223,20.5,70.8
762,2021030406,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.67894736842106,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.6, 25.3, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8360000000000002,0.48100000000000004,20.5,70.8
763,2021030406,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.54090909090909,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.2, 25.3, 26.0, 25.4, 25.5, 25.5, 25.6, 25.6, 25.7, 25.8]",1.024,0.198,20.5,70.8
764,2021030406,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.890476190476186,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.7, 26.3, 25.8]",0.8370000000000001,0.33899999999999997,20.5,70.8
765,2021030406,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.430434782608696,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.5, 25.3, 25.2, 25.6, 25.0, 24.8, 25.5, 26.3, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 24.9, 24.8, 25.0]",0.7020000000000001,0.203,20.5,70.8
766,2021030406,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.547619047619047,"[25.8, 26.3, 27.8, 27.7, 29.6, 25.9, 26.1, 26.0, 27.5, 27.3, 24.5, 26.5, 30.2, 31.0, 31.4, 33.6, 32.1, 31.0, 29.7, 30.8, 28.7]",34.427000000000014,1.78,20.5,70.8
767,2021030406,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.60526315789474,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.1, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",2.126,0.322,20.5,70.8
768,2021030407,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.6421052631579,"[26.4, 24.8, 24.7, 24.5, 24.4, 24.3, 25.1, 24.1, 25.3, 25.7, 24.6, 24.5, 24.1, 24.1, 25.1, 24.1, 24.1, 24.1, 24.2]",2.126,0.322,20.3,77.6
769,2021030407,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.32,"[25.4, 27.2, 29.3, 27.3, 25.7, 26.6, 25.5, 25.5, 25.4, 25.3]",17.859999999999996,0.69,20.3,77.6
770,2021030407,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.9,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.4, 25.8]",0.8880000000000001,0.33899999999999997,20.3,77.6
771,2021030407,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.523809523809526,"[25.8, 26.3, 27.5, 27.6, 29.5, 25.8, 26.1, 26.1, 27.4, 27.3, 24.5, 26.5, 30.2, 31.0, 31.4, 33.5, 32.1, 31.1, 29.7, 30.9, 28.7]",31.977999999999987,1.78,20.3,77.6
772,2021030407,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.715789473684215,"[25.9, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.7, 25.5, 25.7, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.5, 26.0, 25.1]",0.8630000000000002,0.48100000000000004,20.3,77.6
773,2021030407,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.609523809523807,"[24.9, 24.7, 24.1, 23.7, 24.8, 24.3, 24.7, 24.6, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9690000000000001,0.223,20.3,77.6
774,2021030407,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.622222222222224,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.3, 24.3, 25.0, 24.5, 24.6]",0.509,0.20600000000000002,20.3,77.6
775,2021030407,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.309090909090912,"[22.6, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",0.9880000000000001,0.19899999999999998,20.3,77.6
776,2021030407,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.482608695652175,"[25.8, 25.6, 26.2, 25.6, 26.3, 25.5, 25.4, 25.3, 25.8, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 25.0, 24.9, 24.8, 25.0]",0.727,0.203,20.3,77.6
777,2021030407,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.572727272727274,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.7, 25.6, 25.6, 25.8]",0.9990000000000001,0.198,20.3,77.6
778,2021030408,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.318181818181817,"[22.5, 24.3, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",0.9920000000000001,0.19899999999999998,20.4,77.7
779,2021030408,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.46666666666667,"[25.9, 26.1, 27.3, 27.5, 29.5, 25.8, 26.0, 26.0, 27.3, 27.1, 24.5, 26.4, 30.2, 30.9, 31.3, 33.6, 32.2, 31.1, 29.6, 30.8, 28.7]",33.64600000000002,1.78,20.4,77.7
780,2021030408,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.49130434782609,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.3, 25.7, 25.0, 24.9, 25.5, 26.3, 26.1, 25.5, 25.5, 26.0, 25.0, 25.0, 25.0, 24.9, 24.9, 25.0]",0.7540000000000001,0.203,20.4,77.7
781,2021030408,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.895238095238092,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.7, 25.6, 25.6, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.8]",0.8880000000000001,0.33899999999999997,20.4,77.7
782,2021030408,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.559090909090916,"[26.3, 25.2, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5, 25.5, 25.1, 25.3, 26.2, 25.3, 25.8, 25.5, 25.5, 25.6, 25.6, 25.8, 25.7, 25.7]",1.026,0.198,20.4,77.7
783,2021030408,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.726315789473684,"[25.9, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.5, 25.5, 25.6, 25.5, 25.5, 25.4, 25.3, 26.1, 25.2]",0.8630000000000002,0.48100000000000004,20.4,77.7
784,2021030408,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6047619047619,"[25.0, 24.6, 24.1, 23.7, 24.8, 24.3, 24.7, 24.7, 24.6, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.7, 24.3, 24.7, 24.7]",0.9140000000000001,0.223,20.4,77.7
785,2021030408,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.616666666666667,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.5, 24.6, 24.4, 25.2, 24.4, 24.3, 25.1, 24.4, 24.6]",0.48600000000000004,0.20600000000000002,20.4,77.7
786,2021030408,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.710526315789483,"[26.5, 24.9, 24.8, 24.6, 24.5, 24.4, 25.1, 24.1, 25.3, 25.8, 24.7, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.3]",2.126,0.322,20.4,77.7
787,2021030408,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.3,"[25.4, 27.1, 29.3, 27.2, 25.6, 26.7, 25.5, 25.4, 25.4, 25.4]",20.709000000000003,0.69,20.4,77.7
788,2021030409,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.309090909090912,"[22.5, 24.3, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.8, 24.6, 24.8]",1.018,0.19899999999999998,20.7,76.3
789,2021030409,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.62777777777778,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.7, 24.5, 25.2, 24.4, 24.3, 25.1, 24.4, 24.6]",0.48600000000000004,0.20600000000000002,20.7,76.3
790,2021030409,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.609523809523814,"[25.0, 24.8, 24.1, 23.7, 24.9, 24.3, 24.7, 24.6, 24.7, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.2, 24.6, 24.6]",0.9660000000000002,0.223,20.7,76.3
791,2021030409,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.752631578947376,"[25.9, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.8, 25.7, 25.6, 25.7, 25.6, 25.6, 25.3, 25.5, 26.0, 25.1]",0.8630000000000002,0.48100000000000004,20.7,76.3
792,2021030409,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.500000000000007,"[25.9, 26.2, 27.7, 27.5, 29.6, 25.8, 26.1, 26.0, 27.3, 27.2, 24.6, 26.5, 30.1, 30.8, 31.3, 33.6, 32.2, 31.0, 29.6, 30.9, 28.6]",34.10400000000002,1.78,20.7,76.3
793,2021030409,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.527272727272727,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.6, 25.4, 25.5, 25.4, 25.1, 25.4, 26.2, 25.3, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.7, 25.8]",0.9990000000000001,0.198,20.7,76.3
794,2021030409,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.94285714285714,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.7, 25.8, 25.9, 26.0, 25.8, 26.9, 26.5, 26.0]",0.9420000000000002,0.33899999999999997,20.7,76.3
795,2021030409,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.694736842105268,"[26.5, 25.0, 24.8, 24.5, 24.5, 24.4, 25.1, 24.1, 25.2, 25.6, 24.7, 24.6, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",2.129,0.322,20.7,76.3
796,2021030409,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.5,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.8, 25.1, 24.9, 25.5, 26.4, 26.3, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 24.9, 24.8, 25.0]",0.781,0.203,20.7,76.3
797,2021030409,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.27,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",17.833,0.69,20.7,76.3
798,2021030410,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.5,1,41.0,1,26.28,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.7, 25.5, 25.4, 25.4, 25.3]",19.209,0.764,20.5,78.1
799,2021030410,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.715789473684215,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.4, 25.1, 24.1, 25.2, 25.8, 24.6, 24.6, 24.4, 24.1, 25.1, 24.2, 24.1, 24.1, 24.4]",2.129,0.32299999999999995,20.5,78.1
800,2021030410,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.48695652173913,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.3, 25.4, 25.8, 25.0, 24.8, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 25.0, 24.8, 24.9, 25.0]",0.7560000000000001,0.203,20.5,78.1
801,2021030410,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.952380952380945,"[25.8, 25.7, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 25.8, 25.3, 26.1, 25.6, 25.8, 25.7, 25.9, 25.9, 26.0, 25.9, 26.9, 26.5, 25.9]",0.9180000000000001,0.34,20.5,78.1
802,2021030410,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.72631578947369,"[25.9, 26.1, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.7, 25.6, 25.5, 25.6, 25.6, 25.6, 25.3, 25.5, 26.0, 25.1]",0.8900000000000002,0.574,20.5,78.1
803,2021030410,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.495238095238093,"[25.8, 26.2, 27.6, 27.6, 29.5, 25.8, 26.0, 26.1, 27.3, 27.1, 24.5, 26.4, 30.2, 30.8, 31.3, 33.5, 32.3, 31.0, 29.6, 31.0, 28.8]",34.02800000000002,1.7409999999999999,20.5,78.1
804,2021030410,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.604761904761908,"[24.8, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.7, 24.8, 24.9, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",0.9400000000000002,0.226,20.5,78.1
805,2021030410,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.63888888888889,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.512,0.20600000000000002,20.5,78.1
806,2021030410,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.309090909090912,"[22.6, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",0.991,0.20199999999999999,20.5,78.1
807,2021030410,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.531818181818185,"[26.3, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.5, 25.4, 25.1, 25.5, 26.3, 25.4, 25.8, 25.4, 25.5, 25.5, 25.6, 25.7, 25.5, 25.7]",0.9720000000000002,0.08800000000000001,20.5,78.1
808,2021030411,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.26,"[25.5, 27.1, 29.4, 27.1, 25.5, 26.6, 25.4, 25.3, 25.4, 25.3]",18.507,0.764,20.7,75.5
809,2021030411,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.900000000000006,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.3, 26.1, 25.6, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.8]",0.9450000000000002,0.34,20.7,75.5
810,2021030411,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.50869565217391,"[25.7, 25.6, 26.3, 25.5, 26.4, 25.6, 25.5, 25.3, 25.8, 25.1, 25.0, 25.5, 26.3, 26.2, 25.6, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 24.9, 25.0]",0.7560000000000001,0.203,20.7,75.5
811,2021030411,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.568181818181817,"[26.3, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.5, 25.5, 25.1, 25.5, 26.2, 25.4, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.7, 25.7]",0.9990000000000001,0.08800000000000001,20.7,75.5
812,2021030411,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.414285714285718,"[25.9, 26.2, 27.6, 27.4, 29.4, 25.6, 25.7, 26.0, 27.1, 27.0, 24.5, 26.3, 30.2, 30.8, 31.3, 33.6, 32.1, 31.0, 29.5, 31.0, 28.5]",32.07999999999999,1.7409999999999999,20.7,75.5
813,2021030411,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.726315789473688,"[26.0, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.7, 25.3, 25.4, 26.0, 25.1]",0.8900000000000002,0.574,20.7,75.5
814,2021030411,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.633333333333336,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.6, 24.7, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.48600000000000004,0.20600000000000002,20.7,75.5
815,2021030411,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.318181818181817,"[22.8, 24.3, 24.7, 24.8, 22.6, 24.6, 24.8, 24.8, 24.8, 24.6, 24.7]",0.965,0.20199999999999999,20.7,75.5
816,2021030411,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.726315789473688,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.4, 25.1, 24.2, 25.3, 25.8, 24.6, 24.6, 24.3, 24.2, 25.1, 24.2, 24.1, 24.1, 24.4]",2.156,0.32299999999999995,20.7,75.5
817,2021030411,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.580952380952382,"[25.0, 24.6, 24.1, 23.7, 24.8, 24.1, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9960000000000002,0.226,20.7,75.5
818,2021030412,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,42.0,1,26.32,"[25.8, 27.3, 29.8, 26.8, 25.5, 26.6, 25.3, 25.4, 25.4, 25.3]",19.232,0.764,20.7,76.0
819,2021030412,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.852631578947374,"[26.5, 25.0, 24.9, 24.7, 24.6, 24.5, 25.2, 24.3, 25.5, 26.0, 24.9, 24.8, 24.5, 24.3, 25.3, 24.3, 24.3, 24.1, 24.5]",2.156,0.32299999999999995,20.7,76.0
820,2021030412,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.61304347826087,"[25.9, 25.8, 26.5, 25.8, 26.5, 25.8, 25.6, 25.6, 26.0, 25.2, 25.0, 25.6, 26.4, 26.3, 25.7, 25.7, 26.1, 25.1, 25.0, 25.0, 24.7, 24.8, 25.0]",0.7270000000000002,0.203,20.7,76.0
821,2021030412,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.952380952380953,"[25.6, 25.8, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.6, 25.8, 25.8, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.0]",0.9960000000000001,0.34,20.7,76.0
822,2021030412,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.518181818181816,"[23.6, 24.5, 24.9, 24.9, 23.1, 24.6, 24.8, 24.8, 24.9, 24.7, 24.9]",1.018,0.20199999999999999,20.7,76.0
823,2021030412,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.55,"[24.8, 24.7, 24.7, 24.4, 24.1, 24.1, 24.3, 25.6, 24.3, 24.4, 24.8, 24.5, 25.1, 24.3, 24.3, 24.9, 24.1, 24.5]",0.48600000000000004,0.20600000000000002,20.7,76.0
824,2021030412,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.56190476190476,"[25.2, 25.0, 24.2, 23.8, 25.0, 24.0, 24.3, 24.6, 24.6, 24.8, 25.1, 24.8, 24.4, 24.3, 24.2, 25.0, 24.3, 24.5, 24.2, 24.7, 24.8]",1.02,0.226,20.7,76.0
825,2021030412,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.763157894736846,"[26.0, 26.3, 26.3, 26.1, 26.1, 25.9, 25.8, 25.8, 25.6, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.0, 25.0]",0.8900000000000002,0.574,20.7,76.0
826,2021030412,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.531818181818185,"[26.3, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.1, 25.3, 26.0, 25.4, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.9990000000000001,0.08800000000000001,20.7,76.0
827,2021030412,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.34761904761905,"[25.9, 26.2, 27.6, 27.1, 29.6, 25.3, 25.3, 25.8, 26.7, 27.0, 24.3, 26.3, 30.1, 31.1, 31.3, 33.5, 32.0, 31.2, 29.6, 31.0, 28.4]",31.575999999999986,1.7409999999999999,20.7,76.0
828,2021030413,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.736363636363638,"[24.3, 24.8, 25.1, 25.1, 23.8, 24.8, 24.8, 25.0, 25.0, 24.3, 25.1]",1.017,0.20199999999999999,20.9,77.8
829,2021030413,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.518181818181823,"[26.2, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.3, 25.4, 25.5, 25.0, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.7, 25.8]",0.9720000000000002,0.08800000000000001,20.9,77.8
