,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
830,2021030413,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.577777777777776,"[25.0, 24.7, 24.7, 24.2, 24.3, 24.2, 24.3, 25.7, 24.5, 24.3, 24.8, 24.5, 25.1, 24.4, 24.3, 24.9, 24.0, 24.5]",0.512,0.20600000000000002,20.9,77.8
831,2021030413,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.590476190476195,"[25.7, 25.5, 24.5, 24.2, 25.1, 24.3, 24.2, 24.3, 24.3, 24.6, 25.2, 24.6, 24.5, 24.3, 24.2, 25.1, 24.3, 24.4, 24.0, 24.5, 24.6]",1.02,0.226,20.9,77.8
832,2021030413,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,30.0,1,25.778947368421058,"[26.1, 26.3, 26.3, 26.3, 26.1, 25.9, 25.9, 25.8, 25.6, 26.0, 25.7, 25.6, 25.6, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.574,20.9,77.8
833,2021030413,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.0,"[25.8, 25.7, 25.8, 25.9, 26.8, 26.0, 26.0, 26.2, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 27.0, 26.6, 26.0]",0.9960000000000001,0.34,20.9,77.8
834,2021030413,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.342857142857145,"[25.9, 26.0, 27.4, 27.0, 29.5, 25.5, 25.3, 26.0, 26.7, 26.5, 24.7, 26.5, 30.1, 31.1, 31.1, 33.3, 32.3, 31.4, 29.5, 30.8, 28.6]",33.54300000000002,1.7409999999999999,20.9,77.8
835,2021030413,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.068421052631578,"[26.7, 25.3, 25.2, 25.0, 24.8, 24.6, 25.5, 24.5, 25.6, 26.1, 25.2, 25.1, 24.7, 24.8, 25.5, 24.5, 24.3, 24.2, 24.7]",2.156,0.32299999999999995,20.9,77.8
836,2021030413,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.360000000000003,"[25.9, 27.5, 30.1, 26.8, 25.5, 26.6, 25.3, 25.3, 25.4, 25.2]",20.554,0.764,20.9,77.8
837,2021030413,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.713043478260865,"[26.0, 25.8, 26.6, 25.9, 26.6, 25.6, 25.6, 25.8, 26.2, 25.4, 25.3, 25.5, 26.6, 26.5, 25.8, 25.8, 26.4, 25.3, 25.2, 25.1, 24.8, 24.8, 24.8]",0.7540000000000001,0.203,20.9,77.8
838,2021030414,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.35,"[25.6, 27.1, 30.0, 26.8, 25.6, 26.6, 25.5, 25.5, 25.5, 25.3]",20.148999999999997,0.764,21.3,77.4
839,2021030414,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.878947368421056,"[26.1, 26.3, 26.3, 26.3, 26.2, 26.0, 25.9, 25.8, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.8, 25.3, 25.5, 26.1, 25.3]",0.9170000000000003,0.574,21.3,77.4
840,2021030414,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.752173913043475,"[26.0, 25.9, 26.6, 25.8, 26.6, 25.6, 25.6, 25.6, 26.2, 25.4, 25.3, 25.7, 26.6, 26.5, 25.8, 25.7, 26.3, 25.3, 25.2, 25.2, 25.0, 25.1, 25.3]",0.7540000000000001,0.203,21.3,77.4
841,2021030414,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.723809523809525,"[25.5, 25.5, 24.6, 24.2, 25.3, 24.3, 24.3, 24.5, 24.6, 24.8, 25.3, 24.8, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 25.0]",1.02,0.226,21.3,77.4
842,2021030414,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.69444444444445,"[25.0, 24.6, 24.6, 24.6, 24.5, 24.3, 24.5, 25.7, 24.5, 24.6, 24.9, 24.6, 25.3, 24.5, 24.5, 25.1, 24.1, 24.6]",0.48600000000000004,0.20600000000000002,21.3,77.4
843,2021030414,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[24.3, 24.8, 25.1, 25.1, 23.8, 24.8, 24.9, 25.1, 25.0, 24.8, 25.1]",0.9920000000000001,0.20199999999999999,21.3,77.4
844,2021030414,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.05714285714286,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.4, 26.3, 25.7, 26.0, 26.0, 26.0, 26.0, 26.0, 26.0, 27.0, 26.6, 26.0]",1.026,0.34,21.3,77.4
845,2021030414,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.58636363636364,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.4, 25.5, 25.3, 25.5, 25.4, 25.1, 25.5, 26.3, 25.4, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.6, 26.0]",0.9990000000000001,0.08800000000000001,21.3,77.4
846,2021030414,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.514285714285712,"[25.9, 26.4, 27.8, 27.5, 29.7, 25.8, 25.6, 26.0, 26.6, 26.5, 24.8, 26.6, 30.4, 31.4, 31.4, 33.6, 32.3, 31.0, 29.5, 31.1, 28.9]",32.03399999999999,1.7409999999999999,21.3,77.4
847,2021030414,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.23157894736842,"[26.8, 25.3, 25.4, 25.1, 25.0, 25.0, 25.8, 24.8, 25.6, 26.2, 25.2, 25.1, 24.9, 24.8, 25.7, 24.7, 24.6, 24.5, 24.9]",2.183,0.32299999999999995,21.3,77.4
848,2021030415,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.75,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.8, 24.5, 25.5, 24.5, 24.5, 25.1, 24.4, 24.6]",0.48600000000000004,0.20600000000000002,21.4,78.9
849,2021030415,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.25,"[25.4, 27.0, 29.5, 26.8, 25.2, 26.7, 25.5, 25.5, 25.5, 25.4]",18.398999999999997,0.764,21.4,78.9
850,2021030415,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.152631578947375,"[26.7, 25.3, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.6, 24.6, 24.6, 24.5, 24.8]",2.183,0.32299999999999995,21.4,78.9
851,2021030415,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.643478260869568,"[25.9, 25.7, 26.4, 25.6, 26.5, 25.5, 25.5, 25.5, 26.0, 25.2, 25.2, 25.5, 26.5, 26.4, 25.6, 25.4, 26.1, 25.3, 25.3, 25.2, 25.1, 25.1, 25.3]",0.7540000000000001,0.203,21.4,78.9
852,2021030415,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.55,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.3, 25.5, 25.5, 25.0, 25.4, 26.2, 25.3, 25.8, 25.5, 25.6, 25.6, 25.7, 25.8, 25.7, 25.9]",0.9720000000000002,0.08800000000000001,21.4,78.9
853,2021030415,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.428571428571427,"[26.0, 26.1, 27.5, 27.3, 30.0, 25.5, 25.5, 25.7, 27.0, 26.5, 24.8, 26.6, 30.3, 31.3, 31.3, 33.5, 32.2, 31.0, 29.5, 30.9, 28.5]",31.466999999999988,1.7409999999999999,21.4,78.9
854,2021030415,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.80526315789474,"[25.9, 26.2, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.8, 25.8, 25.9, 25.8, 25.8, 25.8, 25.4, 25.5, 26.1, 25.1]",0.9170000000000003,0.574,21.4,78.9
855,2021030415,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.695238095238096,"[25.2, 25.1, 24.5, 24.0, 25.0, 24.1, 24.5, 24.6, 24.8, 24.7, 25.1, 24.9, 24.6, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.9]",1.046,0.226,21.4,78.9
856,2021030415,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.61818181818182,"[23.3, 24.7, 25.1, 25.1, 23.1, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.017,0.20199999999999999,21.4,78.9
857,2021030415,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.957142857142863,"[25.8, 25.6, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 26.9, 26.6, 26.1]",0.9990000000000001,0.34,21.4,78.9
858,2021030416,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.48095238095238,"[25.8, 26.5, 28.0, 27.5, 30.0, 25.5, 25.5, 25.8, 26.7, 27.0, 24.5, 26.5, 30.3, 31.3, 31.1, 33.4, 32.3, 31.0, 29.6, 31.0, 28.8]",30.72299999999999,1.7409999999999999,21.0,81.5
859,2021030416,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.705263157894734,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.7, 25.8, 25.8, 25.6, 25.8, 25.2, 25.5, 25.9, 25.0]",0.8900000000000002,0.574,21.0,81.5
860,2021030416,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.595238095238095,"[25.2, 25.0, 24.4, 24.0, 25.0, 24.0, 24.2, 24.5, 24.5, 24.7, 25.2, 24.9, 24.6, 24.3, 24.3, 25.1, 24.3, 24.6, 24.2, 24.7, 24.8]",1.05,0.226,21.0,81.5
861,2021030416,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.694444444444446,"[24.9, 24.8, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.5, 24.6, 24.9, 24.6, 25.1, 24.5, 24.5, 25.0, 24.2, 24.5]",0.512,0.20600000000000002,21.0,81.5
862,2021030416,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.572727272727274,"[23.3, 24.6, 25.0, 25.0, 23.0, 24.8, 24.9, 25.0, 25.0, 24.6, 25.1]",0.9650000000000001,0.20199999999999999,21.0,81.5
863,2021030416,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.49090909090909,"[26.2, 25.1, 25.3, 25.2, 25.3, 25.4, 25.5, 25.3, 25.5, 25.4, 25.0, 25.4, 26.2, 25.3, 25.8, 25.3, 25.5, 25.5, 25.5, 25.8, 25.5, 25.8]",0.9720000000000001,0.08800000000000001,21.0,81.5
864,2021030416,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.866666666666667,"[25.7, 25.6, 25.6, 25.6, 26.5, 25.8, 25.7, 25.9, 25.8, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9990000000000001,0.34,21.0,81.5
865,2021030416,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.543478260869566,"[25.9, 25.7, 26.4, 25.6, 26.3, 25.4, 25.3, 25.3, 25.8, 25.1, 25.0, 25.5, 26.4, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.0, 25.0, 25.1, 25.1]",0.7290000000000001,0.203,21.0,81.5
866,2021030416,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.042105263157897,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.8, 24.6, 25.4, 25.8, 25.0, 24.8, 24.7, 24.7, 25.6, 24.6, 24.5, 24.5, 24.6]",2.2099999999999995,0.32299999999999995,21.0,81.5
867,2021030416,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.28,"[25.6, 27.1, 29.5, 26.8, 25.5, 26.7, 25.3, 25.4, 25.5, 25.4]",19.611,0.764,21.0,81.5
868,2021030417,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.4909090909091,"[26.2, 25.1, 25.3, 25.2, 25.4, 25.4, 25.4, 25.3, 25.4, 25.4, 25.1, 25.3, 26.1, 25.2, 25.9, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.7]",1.0530000000000002,0.08800000000000001,21.2,83.6
869,2021030417,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.389999999999997,"[25.8, 27.3, 30.0, 26.8, 25.6, 26.7, 25.4, 25.5, 25.5, 25.3]",18.991999999999997,0.764,21.2,83.6
870,2021030417,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.15263157894737,"[26.6, 25.1, 25.1, 25.0, 25.0, 25.0, 25.7, 24.7, 25.6, 26.2, 25.0, 25.1, 24.8, 24.8, 25.7, 24.6, 24.5, 24.5, 24.9]",2.2099999999999995,0.32299999999999995,21.2,83.6
871,2021030417,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.652173913043484,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.6, 26.1, 25.3, 25.2, 25.1, 25.0, 25.0, 25.0]",0.7520000000000001,0.203,21.2,83.6
872,2021030417,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.87619047619048,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9960000000000001,0.34,21.2,83.6
873,2021030417,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.452380952380953,"[25.9, 26.1, 27.5, 27.3, 29.1, 25.9, 25.8, 26.3, 26.8, 26.3, 24.9, 26.4, 30.3, 31.2, 31.3, 33.6, 32.4, 31.0, 29.6, 30.9, 28.9]",28.275999999999986,1.7409999999999999,21.2,83.6
874,2021030417,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.71578947368421,"[26.0, 26.1, 26.0, 26.1, 25.9, 25.7, 25.7, 25.6, 25.5, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.574,21.2,83.6
875,2021030417,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.727272727272727,"[24.0, 24.7, 25.1, 25.1, 23.5, 24.9, 25.0, 25.1, 25.1, 24.4, 25.1]",0.9390000000000001,0.20199999999999999,21.2,83.6
876,2021030417,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.683333333333337,"[25.0, 24.7, 24.8, 24.4, 24.5, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.6, 25.1, 24.5, 24.5, 25.0, 24.1, 24.6]",0.48600000000000004,0.20600000000000002,21.2,83.6
877,2021030417,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[25.6, 25.5, 24.6, 24.2, 25.3, 24.5, 24.3, 24.3, 24.3, 24.5, 25.3, 24.6, 24.6, 24.3, 24.2, 25.0, 24.2, 24.5, 24.0, 24.6, 24.9]",1.02,0.226,21.2,83.6
878,2021030418,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.73913043478261,"[26.1, 25.9, 26.6, 25.8, 26.5, 25.7, 25.6, 25.6, 26.1, 25.5, 25.4, 25.8, 26.5, 26.4, 25.7, 25.7, 26.2, 25.4, 25.3, 25.0, 25.1, 25.1, 25.0]",0.7270000000000002,0.203,21.3,85.3
879,2021030418,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,24.772727272727273,"[24.0, 24.9, 25.1, 25.2, 23.6, 24.9, 25.0, 25.1, 25.1, 24.5, 25.1]",0.991,0.20199999999999999,21.3,85.3
880,2021030418,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.709523809523812,"[25.6, 25.4, 24.6, 24.3, 25.3, 24.5, 24.4, 24.5, 24.5, 24.8, 25.3, 24.7, 24.6, 24.4, 24.3, 25.1, 24.3, 24.5, 24.0, 24.8, 25.0]",1.046,0.226,21.3,85.3
881,2021030418,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.86842105263158,"[26.1, 26.3, 26.3, 26.3, 26.1, 26.0, 25.9, 25.8, 25.7, 26.0, 25.8, 25.8, 25.8, 25.7, 25.9, 25.3, 25.5, 26.0, 25.2]",0.9170000000000003,0.574,21.3,85.3
882,2021030418,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,43.0,1,28.633333333333336,"[26.0, 26.3, 27.8, 27.6, 29.0, 26.0, 26.0, 26.4, 26.9, 26.5, 25.0, 26.7, 30.6, 31.6, 31.6, 33.9, 32.3, 31.1, 29.7, 31.3, 29.0]",31.95299999999999,1.7409999999999999,21.3,85.3
883,2021030418,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.761111111111113,"[25.1, 24.8, 24.8, 24.5, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.9, 24.7, 25.2, 24.6, 24.6, 25.1, 24.1, 24.7]",0.48600000000000004,0.20600000000000002,21.3,85.3
884,2021030418,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.64999999999999,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.4, 25.5, 25.4, 25.5, 25.5, 25.3, 25.5, 26.4, 25.5, 26.2, 25.5, 25.7, 25.7, 25.8, 25.8, 25.8, 26.0]",0.9990000000000001,0.08800000000000001,21.3,85.3
885,2021030418,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.009523809523806,"[25.9, 25.8, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 26.0, 25.5, 26.3, 25.6, 25.9, 25.9, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.1]",0.9960000000000001,0.34,21.3,85.3
886,2021030418,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.380000000000003,"[25.8, 27.3, 29.8, 26.8, 25.6, 26.6, 25.5, 25.5, 25.5, 25.4]",18.669,0.764,21.3,85.3
887,2021030418,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.289473684210527,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.3, 25.3, 25.2, 25.0, 25.0, 25.8, 24.8, 24.7, 24.5, 25.0]",2.2369999999999997,0.32299999999999995,21.3,85.3
888,2021030419,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.2,0,0.0,1,25.743478260869566,"[26.1, 25.9, 26.6, 25.8, 26.6, 25.7, 25.6, 25.5, 26.0, 25.4, 25.3, 25.8, 26.6, 26.5, 25.6, 25.6, 26.3, 25.4, 25.3, 25.1, 25.0, 25.1, 25.3]",0.781,0.203,20.9,85.9
889,2021030419,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.27368421052632,"[26.8, 25.4, 25.4, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.8, 24.7, 24.8, 24.6, 24.9]",2.263,0.32299999999999995,20.9,85.9
890,2021030419,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.28,"[25.8, 27.2, 29.5, 26.8, 25.1, 26.6, 25.4, 25.5, 25.5, 25.4]",18.643000000000004,0.764,20.9,85.9
891,2021030419,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.78333333333334,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.4, 24.6, 25.8, 24.5, 24.8, 25.0, 24.7, 25.3, 24.6, 24.5, 25.1, 24.2, 24.6]",0.512,0.20600000000000002,20.9,85.9
892,2021030419,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.69090909090909,"[23.5, 24.8, 25.1, 25.1, 23.2, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",0.991,0.20199999999999999,20.9,85.9
893,2021030419,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.91578947368421,"[26.1, 26.3, 26.2, 26.3, 26.1, 26.0, 26.0, 25.9, 25.8, 26.0, 25.9, 25.9, 25.9, 25.7, 25.9, 25.5, 25.6, 26.1, 25.2]",0.8900000000000002,0.574,20.9,85.9
894,2021030419,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,26.06666666666667,"[26.0, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.8, 26.0, 25.8, 25.9, 26.0, 26.0, 25.8, 27.0, 26.7, 26.1]",0.9960000000000001,0.34,20.9,85.9
895,2021030419,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.722727272727273,"[26.3, 25.3, 25.6, 25.4, 25.5, 25.5, 25.6, 25.5, 25.6, 25.6, 25.4, 25.6, 26.5, 25.6, 26.3, 25.6, 25.8, 25.7, 25.8, 25.8, 25.9, 26.0]",0.9990000000000001,0.08800000000000001,20.9,85.9
896,2021030419,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[25.5, 25.3, 24.6, 24.2, 25.2, 24.2, 24.5, 24.6, 24.8, 24.9, 25.3, 25.0, 24.7, 24.5, 24.4, 25.2, 24.5, 24.6, 24.3, 24.8, 25.0]",1.1,0.226,20.9,85.9
897,2021030419,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.595238095238102,"[26.0, 26.4, 27.8, 27.6, 29.1, 25.8, 25.7, 26.1, 26.9, 26.5, 25.0, 26.8, 30.5, 31.6, 31.8, 34.0, 32.1, 31.1, 29.6, 31.2, 28.9]",32.195,1.7409999999999999,20.9,85.9
898,2021030420,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.221052631578946,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.1, 25.9, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.7, 25.8, 24.7, 24.7, 24.6, 24.9]",2.2899999999999996,0.33,20.9,86.2
899,2021030420,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.73913043478261,"[26.1, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.7, 26.6, 26.5, 25.7, 25.6, 26.3, 25.4, 25.3, 25.1, 25.1, 25.2, 25.3]",0.7540000000000001,0.20800000000000002,20.9,86.2
900,2021030420,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,26.080952380952382,"[26.0, 25.8, 25.9, 25.9, 26.7, 26.0, 25.9, 26.1, 25.9, 25.6, 26.3, 25.8, 26.0, 26.0, 26.0, 26.0, 26.0, 26.0, 27.0, 26.7, 26.1]",0.9960000000000001,0.349,20.9,86.2
901,2021030420,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.62857142857143,"[26.0, 26.4, 27.8, 27.6, 29.1, 26.1, 26.1, 26.5, 26.8, 26.5, 24.9, 26.7, 30.5, 31.5, 31.6, 33.9, 32.3, 31.1, 29.6, 31.1, 29.1]",34.10900000000002,2.2640000000000002,20.9,86.2
902,2021030420,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.92105263157895,"[26.1, 26.3, 26.2, 26.2, 26.2, 26.0, 26.0, 25.9, 25.7, 26.0, 25.8, 25.9, 26.0, 25.8, 26.0, 25.4, 25.6, 26.2, 25.2]",0.9170000000000003,0.6890000000000001,20.9,86.2
903,2021030420,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.279999999999994,"[25.6, 27.0, 29.5, 26.8, 25.3, 26.6, 25.6, 25.5, 25.5, 25.4]",21.526,0.894,20.9,86.2
904,2021030420,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.722222222222225,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.4, 24.5, 25.8, 24.6, 24.7, 24.9, 24.6, 25.3, 24.5, 24.4, 25.0, 24.1, 24.6]",0.48600000000000004,0.21100000000000002,20.9,86.2
905,2021030420,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.70952380952381,"[25.3, 25.3, 24.5, 24.1, 25.1, 24.2, 24.3, 24.6, 24.6, 24.8, 25.2, 24.9, 24.7, 24.4, 24.4, 25.3, 24.5, 24.6, 24.3, 24.8, 25.0]",1.1010000000000002,0.228,20.9,86.2
906,2021030420,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.70909090909091,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 25.6, 25.6, 25.3, 25.6, 26.4, 25.5, 26.1, 25.6, 25.7, 25.8, 25.9, 26.0, 25.9, 26.0]",0.9990000000000001,0.2,20.9,86.2
907,2021030420,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.672727272727272,"[23.6, 24.7, 25.0, 25.1, 23.3, 24.8, 25.0, 25.1, 25.0, 24.8, 25.0]",1.017,0.20199999999999999,20.9,86.2
908,2021030421,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,24.86842105263158,"[26.6, 25.1, 25.0, 24.6, 24.7, 24.7, 25.5, 24.5, 25.2, 25.6, 24.7, 24.6, 24.5, 24.3, 25.4, 24.3, 24.4, 24.3, 24.5]",2.2369999999999997,0.33,21.2,87.0
909,2021030421,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.794736842105262,"[25.8, 26.1, 26.1, 26.1, 26.1, 25.8, 25.7, 25.6, 25.5, 25.8, 25.8, 25.9, 25.8, 25.7, 25.8, 25.5, 25.5, 26.2, 25.3]",0.8900000000000002,0.6890000000000001,21.2,87.0
910,2021030421,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.120000000000005,"[25.1, 27.1, 28.6, 26.7, 25.1, 26.5, 25.6, 25.5, 25.5, 25.5]",20.663,0.894,21.2,87.0
911,2021030421,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.318181818181817,"[21.7, 24.5, 24.9, 25.0, 22.3, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",0.9910000000000001,0.20199999999999999,21.2,87.0
912,2021030421,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.476190476190474,"[26.0, 26.2, 27.6, 27.5, 29.4, 25.6, 25.8, 26.1, 26.9, 27.0, 24.3, 26.6, 30.2, 31.1, 31.5, 33.8, 32.2, 31.2, 29.6, 30.8, 28.6]",30.531999999999986,2.2640000000000002,21.2,87.0
913,2021030421,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.0,0,0.0,1,24.67142857142857,"[24.8, 24.6, 24.2, 23.8, 25.0, 24.5, 24.6, 24.7, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.5, 25.6, 24.7, 24.7, 24.3, 24.8, 24.8]",1.104,0.228,21.2,87.0
914,2021030421,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.672727272727272,"[26.3, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.5, 26.3, 25.4, 26.0, 25.5, 25.8, 25.6, 25.7, 26.0, 25.8, 25.8]",0.9720000000000001,0.2,21.2,87.0
915,2021030421,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.957142857142863,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.8, 26.0, 25.8, 25.6, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.9960000000000001,0.349,21.2,87.0
916,2021030421,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.2,0,0.0,1,25.47826086956522,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 25.0, 24.8, 25.5, 26.2, 26.1, 25.4, 25.3, 25.9, 25.1, 25.3, 25.2, 25.1, 25.0, 25.1]",0.7270000000000002,0.20800000000000002,21.2,87.0
917,2021030421,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.5,0,0.0,1,24.755555555555553,"[25.0, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.4, 24.4, 25.1, 24.5, 24.7]",0.48600000000000004,0.21100000000000002,21.2,87.0
918,2021030422,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.32,"[25.2, 27.1, 29.1, 27.1, 25.8, 26.9, 25.6, 25.5, 25.5, 25.4]",18.399,0.894,21.3,86.8
919,2021030422,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.417391304347824,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.6, 24.9, 24.8, 25.5, 26.2, 26.0, 25.4, 25.3, 25.9, 24.9, 24.9, 25.0, 25.0, 24.9, 25.0]",0.7290000000000002,0.20800000000000002,21.3,86.8
920,2021030422,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.866666666666664,"[25.8, 25.7, 25.6, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.9990000000000001,0.349,21.3,86.8
921,2021030422,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.595454545454547,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.6, 25.6, 25.6, 25.5, 25.5, 25.0, 25.4, 26.2, 25.3, 25.9, 25.5, 25.6, 25.6, 25.7, 25.8, 25.7, 25.8]",0.9990000000000001,0.2,21.3,86.8
922,2021030422,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.523809523809526,"[25.9, 26.2, 27.5, 27.6, 29.5, 26.0, 26.3, 26.3, 27.4, 27.1, 24.4, 26.5, 30.1, 30.8, 31.3, 33.6, 32.2, 31.1, 29.6, 30.8, 28.8]",34.725000000000016,2.2640000000000002,21.3,86.8
923,2021030422,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.663157894736845,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.7, 25.7, 25.7, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,0.6890000000000001,21.3,86.8
924,2021030422,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.62380952380953,"[24.8, 24.6, 24.1, 23.7, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",1.0770000000000002,0.228,21.3,86.8
925,2021030422,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.711111111111112,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.2, 24.5, 24.5]",0.48600000000000004,0.21100000000000002,21.3,86.8
926,2021030422,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.272727272727273,"[22.1, 24.2, 24.8, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.6, 24.9]",0.9650000000000001,0.20199999999999999,21.3,86.8
927,2021030422,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,24.636842105263163,"[26.4, 24.9, 24.6, 24.5, 24.3, 24.4, 25.1, 24.1, 25.1, 25.5, 24.6, 24.3, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",2.533,0.33,21.3,86.8
928,2021030423,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.672222222222224,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.48600000000000004,0.21100000000000002,21.2,86.9
929,2021030423,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.710526315789483,"[25.8, 26.1, 26.1, 26.1, 25.9, 25.8, 25.8, 25.7, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.6890000000000001,21.2,86.9
930,2021030423,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[24.9, 24.6, 24.1, 23.6, 24.6, 24.2, 24.6, 24.6, 24.8, 24.7, 24.9, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",1.074,0.228,21.2,86.9
931,2021030423,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.32,"[25.1, 27.1, 29.1, 27.3, 25.8, 26.9, 25.6, 25.5, 25.4, 25.4]",18.480999999999998,0.894,21.2,86.9
932,2021030423,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.631578947368425,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.3]",2.559999999999999,0.33,21.2,86.9
933,2021030423,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.42173913043478,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.3, 26.1, 25.5, 25.4, 25.9, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.783,0.20800000000000002,21.2,86.9
934,2021030423,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.919047619047618,"[25.7, 25.7, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.8]",0.9990000000000001,0.349,21.2,86.9
935,2021030423,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.545454545454547,"[26.3, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.4, 26.1, 25.3, 25.8, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.8]",1.0260000000000002,0.2,21.2,86.9
936,2021030423,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.476190476190474,"[25.8, 26.3, 27.6, 27.6, 29.5, 25.6, 25.8, 25.8, 27.6, 27.2, 24.7, 26.5, 30.1, 30.8, 31.3, 33.5, 32.2, 31.0, 29.6, 30.8, 28.7]",31.875999999999987,2.2640000000000002,21.2,86.9
937,2021030423,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.254545454545454,"[22.1, 24.2, 24.7, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",0.991,0.20199999999999999,21.2,86.9
938,2021030501,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.752631578947376,"[26.0, 26.1, 26.2, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.9, 25.8, 25.7, 25.6, 25.5, 25.6, 25.1, 25.4, 26.1, 25.1]",0.7550000000000001,,21.1,87.4
939,2021030501,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.35238095238096,"[26.0, 26.0, 27.3, 27.6, 29.1, 25.6, 25.8, 25.6, 26.9, 26.8, 24.3, 26.5, 30.1, 30.9, 31.1, 33.6, 32.1, 31.1, 29.5, 30.9, 28.6]",29.20599999999999,,21.1,87.4
940,2021030501,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.54090909090909,"[26.2, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.1, 25.5, 26.2, 25.4, 25.8, 25.4, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8]",0.891,,21.1,87.4
941,2021030501,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.560869565217395,"[25.8, 25.6, 26.4, 25.6, 26.3, 25.6, 25.5, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.3, 25.6, 25.5, 26.1, 25.1, 25.1, 25.0, 24.8, 24.9, 25.0]",0.7000000000000001,,21.1,87.4
942,2021030501,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.900000000000002,"[26.5, 25.0, 25.0, 24.8, 24.6, 24.6, 25.3, 24.4, 25.4, 26.0, 24.9, 24.8, 24.5, 24.4, 25.3, 24.4, 24.3, 24.3, 24.6]",1.536,,21.1,87.4
943,2021030501,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.655555555555555,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.2, 24.4, 25.6, 24.7, 24.7, 24.8, 24.6, 25.3, 24.3, 24.4, 25.0, 24.3, 24.6]",0.351,,21.1,87.4
944,2021030501,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.952380952380953,"[25.8, 25.6, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 25.9, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.9, 26.6, 26.0]",0.78,,21.1,87.4
945,2021030501,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.53636363636364,"[23.2, 24.5, 24.9, 24.9, 22.9, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9910000000000001,,21.1,87.4
946,2021030501,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.638095238095243,"[25.3, 25.0, 24.3, 23.9, 24.9, 24.0, 24.5, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9400000000000002,,21.1,87.4
947,2021030502,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.530434782608697,"[25.8, 25.6, 26.4, 25.6, 26.3, 25.5, 25.5, 25.3, 25.8, 25.1, 25.0, 25.5, 26.4, 26.3, 25.5, 25.5, 26.1, 25.1, 25.1, 25.0, 24.8, 24.9, 25.1]",0.7020000000000001,,20.9,88.1
948,2021030502,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.5,0,0.0,1,24.518181818181823,"[23.0, 24.5, 24.9, 25.0, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.991,,20.9,88.1
949,2021030502,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.722222222222218,"[24.9, 24.8, 24.8, 24.5, 24.3, 24.3, 24.5, 25.7, 24.8, 24.7, 24.8, 24.6, 25.4, 24.4, 24.4, 25.1, 24.4, 24.6]",0.40499999999999997,,20.9,88.1
950,2021030502,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.64761904761905,"[25.1, 24.9, 24.3, 23.8, 24.9, 24.1, 24.6, 24.7, 24.6, 24.8, 25.1, 24.9, 24.6, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 24.8]",0.9660000000000002,,20.9,88.1
951,2021030502,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.7421052631579,"[26.0, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.6, 25.5, 25.8, 25.6, 25.7, 25.6, 25.6, 25.7, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,,20.9,88.1
952,2021030502,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.34761904761905,"[25.9, 26.1, 27.4, 27.5, 29.3, 25.6, 25.7, 25.8, 26.9, 26.8, 24.3, 26.4, 30.1, 31.0, 31.0, 33.5, 32.1, 31.0, 29.5, 30.8, 28.6]",30.90199999999999,,20.9,88.1
953,2021030502,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.4909090909091,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.5, 25.4, 25.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.6, 25.5, 25.5, 25.8, 25.5, 25.7]",0.8900000000000001,,20.9,88.1
954,2021030502,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.928571428571434,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.6, 26.0]",0.8370000000000001,,20.9,88.1
955,2021030502,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.942105263157895,"[26.6, 25.1, 25.0, 24.8, 24.6, 24.6, 25.5, 24.5, 25.3, 26.0, 25.0, 24.8, 24.6, 24.5, 25.4, 24.5, 24.3, 24.3, 24.5]",1.5650000000000002,,20.9,88.1
956,2021030503,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.3,"[25.4, 27.1, 29.5, 27.0, 25.5, 26.6, 25.5, 25.5, 25.5, 25.4]",19.288,,20.9,87.6
957,2021030503,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.85263157894737,"[26.5, 25.0, 25.0, 24.7, 24.5, 24.6, 25.4, 24.4, 25.3, 25.7, 24.8, 24.7, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.5]",1.536,,20.9,87.6
958,2021030503,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.683333333333334,"[24.9, 24.7, 24.7, 24.5, 24.3, 24.3, 24.5, 25.7, 24.6, 24.6, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.431,,20.9,87.6
959,2021030503,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.62380952380952,"[25.0, 24.8, 24.2, 23.8, 24.8, 24.3, 24.6, 24.6, 24.8, 24.7, 25.1, 24.7, 24.5, 24.4, 24.3, 25.4, 24.6, 24.7, 24.3, 24.7, 24.8]",0.9660000000000002,,20.9,87.6
960,2021030503,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.689473684210526,"[25.8, 26.1, 26.0, 26.1, 26.0, 25.7, 25.6, 25.6, 25.5, 25.8, 25.7, 25.7, 25.6, 25.6, 25.6, 25.2, 25.5, 26.0, 25.0]",0.8090000000000003,,20.9,87.6
961,2021030503,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.428571428571423,"[25.9, 26.1, 27.5, 27.6, 29.4, 25.6, 25.9, 25.9, 27.1, 27.0, 24.4, 26.4, 30.0, 31.0, 31.2, 33.6, 32.3, 31.0, 29.5, 30.8, 28.8]",32.88900000000002,,20.9,87.6
962,2021030503,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.4909090909091,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.5, 25.4, 25.5, 25.1, 25.3, 26.1, 25.2, 25.8, 25.4, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7]",0.891,,20.9,87.6
963,2021030503,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.857142857142858,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8630000000000001,,20.9,87.6
964,2021030503,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.508695652173916,"[25.8, 25.7, 26.3, 25.6, 26.4, 25.5, 25.4, 25.3, 25.8, 25.1, 25.0, 25.5, 26.4, 26.3, 25.4, 25.3, 25.9, 25.1, 25.1, 25.0, 24.8, 25.0, 25.0]",0.729,,20.9,87.6
965,2021030503,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.463636363636365,"[22.8, 24.5, 24.9, 24.9, 22.6, 24.7, 24.9, 25.0, 25.0, 24.8, 25.0]",1.017,,20.9,87.6
966,2021030504,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.463636363636365,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.4, 25.3, 25.4, 25.4, 25.1, 25.3, 26.1, 25.2, 25.7, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6]",0.8900000000000001,,21.1,87.7
967,2021030504,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.434782608695652,"[25.8, 25.6, 26.1, 25.4, 26.3, 25.4, 25.3, 25.1, 25.6, 25.0, 24.9, 25.5, 26.3, 26.1, 25.4, 25.3, 25.9, 25.0, 25.1, 25.0, 24.9, 25.0, 25.0]",0.729,,21.1,87.7
968,2021030504,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.82857142857143,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.4, 26.1, 25.6, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.8]",0.8370000000000001,,21.1,87.7
969,2021030504,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.547619047619047,"[25.8, 26.1, 28.0, 27.7, 29.5, 26.1, 26.5, 26.4, 27.3, 27.0, 24.4, 26.3, 30.2, 30.8, 31.3, 33.5, 32.3, 31.1, 29.6, 30.8, 28.8]",33.08000000000001,,21.1,87.7
970,2021030504,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.752631578947376,"[26.5, 25.0, 24.8, 24.6, 24.4, 24.5, 25.3, 24.3, 25.1, 25.7, 24.7, 24.6, 24.5, 24.3, 25.1, 24.3, 24.1, 24.1, 24.4]",1.536,,21.1,87.7
971,2021030504,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.619047619047624,"[24.9, 24.5, 24.1, 23.7, 24.9, 24.5, 24.7, 24.8, 24.7, 24.8, 25.0, 24.8, 24.5, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9930000000000001,,21.1,87.7
972,2021030504,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.705555555555556,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.7, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.40499999999999997,,21.1,87.7
973,2021030504,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,24.390909090909087,"[22.5, 24.3, 24.8, 24.9, 22.5, 24.7, 24.9, 25.0, 25.0, 24.7, 25.0]",1.071,,21.1,87.7
974,2021030504,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.668421052631587,"[25.8, 26.0, 26.0, 26.0, 26.0, 25.6, 25.7, 25.7, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.1, 25.1]",0.8090000000000003,,21.1,87.7
975,2021030504,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.3,"[25.3, 27.1, 29.3, 27.1, 25.6, 26.7, 25.5, 25.5, 25.5, 25.4]",19.776,,21.1,87.7
976,2021030505,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.66666666666667,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.1, 24.5, 24.5]",0.40499999999999997,,20.7,88.9
977,2021030505,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.58571428571429,"[24.9, 24.6, 24.1, 23.7, 24.8, 24.4, 24.6, 24.6, 24.7, 24.7, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9670000000000001,,20.7,88.9
978,2021030505,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.330000000000002,"[25.3, 27.1, 29.2, 27.2, 25.7, 26.8, 25.6, 25.5, 25.5, 25.4]",20.474,,20.7,88.9
979,2021030505,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.71052631578947,"[26.4, 24.9, 24.8, 24.6, 24.3, 24.4, 25.2, 24.2, 25.2, 25.7, 24.6, 24.4, 24.3, 24.3, 25.2, 24.2, 24.2, 24.2, 24.4]",2.0749999999999997,,20.7,88.9
980,2021030505,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.434782608695652,"[25.8, 25.6, 26.3, 25.6, 26.2, 25.5, 25.4, 25.2, 25.6, 25.0, 24.9, 25.4, 26.3, 26.1, 25.3, 25.3, 25.8, 25.0, 25.0, 25.0, 24.8, 24.9, 25.0]",0.6480000000000001,,20.7,88.9
981,2021030505,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.861904761904764,"[25.8, 25.7, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.8, 26.5, 25.9]",0.8370000000000001,,20.7,88.9
982,2021030505,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.572727272727267,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.5, 26.3, 25.4, 25.9, 25.5, 25.5, 25.6, 25.7, 25.8, 25.6, 25.8]",0.891,,20.7,88.9
983,2021030505,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.490476190476187,"[25.9, 26.2, 27.4, 27.5, 29.5, 25.6, 25.9, 26.1, 27.5, 27.1, 24.5, 26.5, 30.2, 31.0, 31.3, 33.7, 32.2, 31.0, 29.6, 31.0, 28.6]",34.429000000000016,,20.7,88.9
984,2021030505,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.700000000000003,"[25.9, 26.2, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8090000000000003,,20.7,88.9
985,2021030505,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.318181818181817,"[22.4, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.9]",1.072,,20.7,88.9
986,2021030506,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.61904761904762,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.5, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.4, 24.7, 24.7]",0.9660000000000002,0.218,20.8,88.7
987,2021030506,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.668421052631583,"[25.8, 26.0, 26.0, 26.1, 26.1, 25.7, 25.8, 25.8, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8090000000000003,0.523,20.8,88.7
988,2021030506,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.0,1,36.0,1,28.52380952380953,"[25.8, 26.3, 27.5, 27.6, 29.5, 26.0, 26.3, 26.3, 27.5, 27.1, 24.5, 26.5, 30.1, 30.8, 31.3, 33.6, 32.3, 31.0, 29.6, 30.8, 28.6]",31.14099999999999,1.808,20.8,88.7
989,2021030506,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.563636363636363,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.4, 25.5, 25.4, 25.1, 25.4, 26.2, 25.3, 26.0, 25.4, 25.6, 25.5, 25.6, 25.8, 25.7, 25.8]",0.9450000000000001,0.187,20.8,88.7
990,2021030506,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.857142857142858,"[25.8, 25.8, 25.8, 25.6, 26.6, 25.8, 25.8, 25.9, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8910000000000001,0.331,20.8,88.7
991,2021030506,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.421739130434784,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.5, 25.3, 25.3, 25.6, 24.9, 24.6, 25.5, 26.3, 26.1, 25.5, 25.4, 26.0, 24.8, 24.9, 25.0, 24.8, 24.9, 25.0]",0.729,0.19699999999999998,20.8,88.7
992,2021030506,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.330000000000002,"[25.3, 27.1, 29.1, 27.2, 25.7, 26.9, 25.6, 25.5, 25.5, 25.4]",19.504,0.715,20.8,88.7
993,2021030506,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.62631578947369,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.3]",1.7790000000000001,0.313,20.8,88.7
994,2021030506,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.672222222222224,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.5, 25.3, 24.5, 24.4, 25.1, 24.5, 24.5]",0.40499999999999997,0.2,20.8,88.7
995,2021030506,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.29090909090909,"[22.3, 24.3, 24.8, 24.8, 22.4, 24.6, 24.8, 24.9, 24.9, 24.6, 24.8]",1.045,0.195,20.8,88.7
996,2021030507,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.330000000000002,"[25.3, 27.1, 29.2, 27.3, 25.8, 26.9, 25.5, 25.5, 25.4, 25.3]",18.185,0.715,21.2,87.5
997,2021030507,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.63157894736843,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.1, 25.1, 25.5, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",2.425,0.313,21.2,87.5
998,2021030507,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.40869565217391,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.5, 25.4, 25.2, 25.5, 24.9, 24.8, 25.3, 26.3, 26.1, 25.5, 25.3, 26.0, 25.0, 25.0, 24.9, 24.8, 24.8, 25.0]",0.7020000000000001,0.19699999999999998,21.2,87.5
999,2021030507,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.890476190476193,"[25.8, 25.8, 25.8, 25.8, 26.7, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.7, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.8]",0.8910000000000001,0.331,21.2,87.5
1000,2021030507,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.64285714285715,"[25.8, 26.4, 28.0, 27.6, 29.8, 25.9, 26.2, 26.3, 27.7, 27.2, 24.8, 26.6, 30.3, 31.1, 31.4, 33.6, 32.3, 31.1, 29.6, 31.0, 28.8]",33.08000000000002,1.808,21.2,87.5
1001,2021030507,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.595454545454547,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.4, 25.2, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.7, 25.8, 25.6, 25.8]",0.9720000000000002,0.187,21.2,87.5
1002,2021030507,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.700000000000003,"[25.7, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.7, 25.6, 25.6, 25.5, 25.5, 25.5, 25.4, 25.3, 26.0, 25.1]",0.9170000000000003,0.523,21.2,87.5
1003,2021030507,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.571428571428573,"[24.8, 24.6, 24.1, 23.6, 24.7, 24.4, 24.6, 24.7, 24.6, 24.8, 25.0, 24.7, 24.5, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",0.9400000000000002,0.218,21.2,87.5
1004,2021030507,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.644444444444442,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.431,0.2,21.2,87.5
1005,2021030507,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.254545454545454,"[22.2, 24.2, 24.7, 24.8, 22.3, 24.6, 24.8, 24.9, 24.9, 24.6, 24.8]",1.02,0.195,21.2,87.5
1006,2021030508,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.272727272727273,"[22.5, 24.2, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.045,0.195,21.7,85.0
1007,2021030508,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.552380952380954,"[24.9, 24.7, 24.0, 23.6, 24.7, 24.2, 24.6, 24.7, 24.8, 24.8, 25.0, 24.6, 24.4, 24.5, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9700000000000002,0.218,21.7,85.0
1008,2021030508,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.58888888888889,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.5, 24.5, 24.6, 24.5, 25.1, 24.3, 24.3, 25.1, 24.4, 24.5]",0.40499999999999997,0.2,21.7,85.0
1009,2021030508,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.3,"[25.3, 27.1, 29.3, 27.2, 25.6, 26.8, 25.5, 25.5, 25.4, 25.3]",19.287000000000003,0.715,21.7,85.0
1010,2021030508,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.63157894736843,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.1, 25.1, 25.7, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.0, 24.3]",1.9400000000000002,0.313,21.7,85.0
1011,2021030508,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.44782608695652,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.4, 25.3, 25.7, 25.0, 24.9, 25.4, 26.3, 26.1, 25.5, 25.4, 25.8, 25.0, 25.0, 24.8, 24.6, 24.9, 25.0]",0.6750000000000002,0.19699999999999998,21.7,85.0
1012,2021030508,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.9,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.7, 25.3, 26.2, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8910000000000001,0.331,21.7,85.0
1013,2021030508,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.59090909090909,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 25.1, 25.4, 26.2, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8]",0.9450000000000001,0.187,21.7,85.0
1014,2021030508,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.547619047619047,"[25.9, 26.3, 27.6, 27.7, 29.5, 25.6, 25.8, 25.8, 27.6, 27.2, 24.8, 26.5, 30.3, 31.1, 31.4, 33.7, 32.3, 31.1, 29.7, 30.8, 28.8]",32.734000000000016,1.808,21.7,85.0
1015,2021030508,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.694736842105264,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.7, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.5, 25.2, 25.4, 26.0, 25.1]",0.9170000000000003,0.523,21.7,85.0
1016,2021030509,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.26,"[25.4, 27.1, 29.3, 27.1, 25.5, 26.6, 25.5, 25.4, 25.4, 25.3]",20.662000000000003,0.715,22.4,80.5
1017,2021030509,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.673684210526314,"[26.5, 24.9, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1, 25.1, 25.7, 24.7, 24.5, 24.3, 24.2, 25.0, 24.2, 24.0, 24.1, 24.4]",1.4560000000000002,0.313,22.4,80.5
1018,2021030509,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.452173913043477,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 24.9, 25.0, 24.8, 24.7, 24.8, 25.0]",0.729,0.19699999999999998,22.4,80.5
1019,2021030509,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.59090909090909,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.0, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7]",0.9450000000000001,0.187,22.4,80.5
1020,2021030509,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.447619047619053,"[25.9, 26.1, 27.5, 27.5, 29.3, 25.8, 26.1, 26.1, 27.1, 26.9, 24.3, 26.4, 30.1, 30.9, 31.3, 33.6, 32.2, 31.0, 29.7, 31.0, 28.6]",33.37900000000002,1.808,22.4,80.5
1021,2021030509,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.694736842105264,"[25.9, 26.1, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.6, 25.5, 25.4, 25.5, 25.3, 25.3, 25.9, 25.0]",0.9170000000000003,0.523,22.4,80.5
1022,2021030509,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.919047619047618,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.7, 26.9, 26.5, 26.0]",0.8640000000000001,0.331,22.4,80.5
1023,2021030509,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.599999999999998,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.0, 24.4, 24.5]",0.40499999999999997,0.2,22.4,80.5
1024,2021030509,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.290909090909096,"[22.6, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.045,0.195,22.4,80.5
1025,2021030509,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.547619047619047,"[24.9, 24.6, 24.1, 23.6, 24.7, 24.3, 24.6, 24.6, 24.7, 24.7, 25.0, 24.7, 24.5, 24.4, 24.1, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9660000000000002,0.218,22.4,80.5
1026,2021030510,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.90476190476191,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.8, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8910000000000001,0.331,23.2,78.0
1027,2021030510,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.549999999999997,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.5, 26.3, 25.4, 25.9, 25.3, 25.5, 25.5, 25.6, 25.7, 25.6, 25.8]",0.9720000000000002,0.187,23.2,78.0
1028,2021030510,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.44285714285714,"[25.8, 26.2, 27.6, 27.6, 29.4, 25.7, 25.8, 25.8, 27.1, 27.0, 24.3, 26.5, 30.1, 31.0, 31.3, 33.5, 32.3, 31.0, 29.6, 30.9, 28.8]",31.335999999999988,1.808,23.2,78.0
1029,2021030510,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.70526315789474,"[26.0, 26.2, 26.2, 26.0, 26.1, 25.8, 25.7, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8900000000000002,0.523,23.2,78.0
1030,2021030510,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[25.0, 24.7, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9700000000000002,0.218,23.2,78.0
1031,2021030510,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.495652173913044,"[25.7, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.4, 25.8, 25.0, 25.0, 25.5, 26.4, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.729,0.19699999999999998,23.2,78.0
1032,2021030510,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.26,"[25.4, 27.1, 29.3, 27.0, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",18.13,0.715,23.2,78.0
1033,2021030510,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.583333333333336,"[24.7, 24.6, 24.6, 24.4, 24.1, 24.1, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.3, 24.3, 25.1, 24.3, 24.5]",0.459,0.2,23.2,78.0
1034,2021030510,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.290909090909096,"[22.6, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.045,0.195,23.2,78.0
1035,2021030510,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.72631578947369,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.1, 24.1, 24.1, 24.4]",1.375,0.313,23.2,78.0
1036,2021030511,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.747368421052638,"[25.9, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.6, 25.7, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.8900000000000002,0.523,23.4,75.2
1037,2021030511,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,25.9,1,30.0,1,28.480952380952377,"[25.8, 26.3, 27.8, 27.5, 29.5, 25.6, 25.8, 26.0, 27.2, 27.0, 24.6, 26.6, 30.2, 30.9, 31.3, 33.5, 32.3, 31.0, 29.6, 30.8, 28.8]",31.00799999999999,1.808,23.4,75.2
1038,2021030511,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.59444444444445,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.3, 24.3, 25.0, 24.3, 24.6]",0.48600000000000004,0.2,23.4,75.2
