,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1039,2021030511,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.640909090909098,"[26.1, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 26.8, 26.1, 25.1, 25.3, 26.1, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.8]",0.9450000000000001,0.187,23.4,75.2
1040,2021030511,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.942857142857147,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.8, 26.9, 26.5, 25.9]",0.8610000000000001,0.331,23.4,75.2
1041,2021030511,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.51304347826087,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.7, 25.1, 25.0, 25.5, 26.4, 26.3, 25.6, 25.4, 26.0, 25.1, 25.0, 24.9, 24.8, 24.9, 25.0]",0.7000000000000001,0.19699999999999998,23.4,75.2
1042,2021030511,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.25,"[25.3, 27.0, 29.2, 27.1, 25.6, 26.7, 25.5, 25.4, 25.4, 25.3]",19.179000000000002,0.715,23.4,75.2
1043,2021030511,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.552380952380954,"[24.9, 24.8, 24.1, 23.6, 24.8, 24.2, 24.6, 24.7, 24.6, 24.8, 24.8, 24.6, 24.4, 24.5, 24.2, 25.3, 24.5, 24.6, 24.2, 24.7, 24.7]",1.0730000000000002,0.218,23.4,75.2
1044,2021030511,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.721052631578956,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1, 25.3, 25.8, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1, 24.1, 24.1, 24.4]",1.4560000000000002,0.313,23.4,75.2
1045,2021030511,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.272727272727273,"[22.5, 24.3, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.045,0.195,23.4,75.2
1046,2021030512,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.88095238095238,"[25.6, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.8910000000000001,0.331,23.8,72.6
1047,2021030512,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.366666666666667,"[26.0, 26.0, 27.3, 27.3, 29.1, 25.5, 25.6, 25.5, 27.2, 26.8, 24.5, 26.5, 30.3, 31.0, 31.3, 33.6, 32.1, 31.1, 29.6, 30.9, 28.5]",32.94700000000002,1.808,23.8,72.6
1048,2021030512,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.58636363636364,"[26.1, 25.3, 25.4, 25.3, 25.3, 25.5, 25.5, 25.5, 26.0, 25.8, 25.0, 25.3, 26.1, 25.3, 25.8, 25.5, 25.5, 25.6, 25.7, 25.8, 25.8, 25.8]",0.9720000000000002,0.187,23.8,72.6
1049,2021030512,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.516666666666666,"[24.7, 24.6, 24.6, 24.4, 24.1, 24.1, 24.4, 25.6, 24.3, 24.6, 24.6, 24.4, 25.0, 24.3, 24.2, 24.6, 24.3, 24.5]",0.48600000000000004,0.2,23.8,72.6
1050,2021030512,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.35454545454546,"[23.1, 24.3, 24.7, 24.8, 22.6, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.099,0.195,23.8,72.6
1051,2021030512,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.710526315789473,"[26.0, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 24.9]",0.8900000000000002,0.523,23.8,72.6
1052,2021030512,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.57826086956522,"[25.8, 25.6, 26.4, 25.8, 26.5, 25.6, 25.5, 25.6, 26.0, 25.3, 25.0, 25.5, 26.5, 26.3, 25.6, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 24.8, 24.9]",0.6750000000000002,0.19699999999999998,23.8,72.6
1053,2021030512,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.58571428571429,"[25.2, 25.1, 24.3, 23.8, 24.9, 24.0, 24.3, 24.6, 24.6, 24.8, 25.0, 24.8, 24.5, 24.4, 24.3, 25.0, 24.5, 24.6, 24.3, 24.6, 24.7]",1.046,0.218,23.8,72.6
1054,2021030512,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.28,"[25.6, 27.1, 29.6, 27.0, 25.5, 26.6, 25.5, 25.3, 25.3, 25.3]",17.536,0.715,23.8,72.6
1055,2021030512,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.836842105263162,"[26.5, 25.0, 25.0, 24.7, 24.5, 24.4, 25.2, 24.3, 25.3, 26.0, 25.1, 24.8, 24.5, 24.5, 25.1, 24.3, 24.1, 24.1, 24.5]",1.375,0.313,23.8,72.6
1056,2021030513,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.990476190476194,"[25.7, 25.7, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.9, 27.0, 26.7, 26.0]",0.8880000000000001,0.331,23.6,70.9
1057,2021030513,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.654545454545453,"[24.2, 24.6, 25.0, 25.1, 23.6, 24.7, 24.7, 24.9, 25.0, 24.4, 25.0]",1.125,0.195,23.6,70.9
1058,2021030513,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.369999999999997,"[25.9, 27.6, 30.0, 26.8, 25.8, 26.6, 25.2, 25.3, 25.4, 25.1]",19.91,0.715,23.6,70.9
1059,2021030513,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.33333333333334,"[25.9, 26.0, 27.3, 27.3, 29.2, 25.9, 25.9, 26.4, 26.5, 26.3, 24.2, 26.5, 30.2, 31.0, 31.1, 33.5, 32.1, 31.1, 29.5, 30.6, 28.5]",31.71199999999999,1.808,23.6,70.9
1060,2021030513,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,31.0,1,25.763157894736846,"[26.1, 26.1, 26.1, 26.1, 26.1, 25.7, 25.9, 25.8, 25.6, 26.0, 25.8, 25.8, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.2]",0.8900000000000002,0.523,23.6,70.9
1061,2021030513,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62380952380953,"[25.7, 25.5, 24.6, 24.2, 25.2, 24.5, 24.3, 24.3, 24.3, 24.5, 25.2, 24.6, 24.6, 24.3, 24.3, 25.1, 24.3, 24.4, 24.0, 24.4, 24.8]",1.046,0.218,23.6,70.9
1062,2021030513,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.538888888888888,"[24.7, 24.5, 24.6, 24.3, 24.3, 24.3, 24.3, 25.6, 24.5, 24.5, 24.6, 24.5, 25.0, 24.4, 24.4, 24.8, 24.0, 24.4]",0.48600000000000004,0.2,23.6,70.9
1063,2021030513,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.1421052631579,"[26.7, 25.3, 25.3, 25.1, 24.9, 24.8, 25.5, 24.6, 25.5, 26.3, 25.2, 25.1, 24.8, 24.8, 25.6, 24.6, 24.5, 24.3, 24.8]",1.402,0.313,23.6,70.9
1064,2021030513,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.699999999999996,"[25.9, 25.7, 26.5, 25.8, 26.4, 25.7, 25.7, 25.6, 26.1, 25.5, 25.4, 25.6, 26.6, 26.5, 25.7, 25.8, 26.3, 25.3, 25.3, 25.1, 24.9, 24.8, 24.9]",0.6730000000000002,0.19699999999999998,23.6,70.9
1065,2021030513,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.500000000000004,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.0, 25.3, 26.1, 25.3, 25.9, 25.4, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7]",0.9450000000000001,0.187,23.6,70.9
1066,2021030514,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.504761904761907,"[26.0, 26.2, 27.6, 27.3, 29.6, 25.6, 25.6, 26.4, 27.0, 26.4, 24.8, 26.6, 30.3, 31.4, 31.5, 33.6, 32.2, 31.1, 29.5, 31.1, 28.8]",29.47899999999999,1.808,23.7,71.2
1067,2021030514,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.568181818181817,"[26.2, 25.2, 25.5, 25.3, 25.4, 25.4, 25.5, 25.5, 25.4, 25.4, 25.1, 25.4, 26.2, 25.4, 26.0, 25.4, 25.6, 25.5, 25.6, 25.8, 25.7, 26.0]",0.9450000000000001,0.187,23.7,71.2
1068,2021030514,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.884210526315787,"[26.1, 26.3, 26.3, 26.3, 26.0, 25.9, 26.0, 25.9, 25.7, 26.0, 25.9, 25.9, 25.8, 25.6, 25.8, 25.4, 25.4, 26.2, 25.3]",0.8900000000000002,0.523,23.7,71.2
1069,2021030514,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.74285714285715,"[25.5, 25.4, 24.6, 24.2, 25.3, 24.3, 24.4, 24.5, 24.7, 24.8, 25.2, 25.0, 24.6, 24.5, 24.3, 25.3, 24.6, 24.6, 24.3, 24.6, 24.9]",1.02,0.218,23.7,71.2
1070,2021030514,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.71666666666667,"[25.0, 24.7, 24.8, 24.6, 24.5, 24.4, 24.5, 25.7, 24.6, 24.8, 24.9, 24.6, 25.1, 24.5, 24.4, 24.9, 24.3, 24.6]",0.512,0.2,23.7,71.2
1071,2021030514,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.672727272727276,"[23.6, 24.8, 25.1, 25.2, 23.3, 24.8, 24.9, 25.0, 25.1, 24.5, 25.1]",1.125,0.195,23.7,71.2
1072,2021030514,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.02857142857143,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 27.0, 26.7, 26.1]",0.8880000000000001,0.331,23.7,71.2
1073,2021030514,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.7304347826087,"[26.1, 25.9, 26.5, 25.8, 26.6, 25.6, 25.6, 25.6, 26.1, 25.4, 25.3, 25.6, 26.6, 26.5, 25.6, 25.6, 26.3, 25.3, 25.3, 25.1, 25.0, 25.1, 25.3]",0.727,0.19699999999999998,23.7,71.2
1074,2021030514,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.263157894736846,"[26.8, 25.3, 25.4, 25.1, 25.0, 25.1, 25.8, 24.8, 25.6, 26.2, 25.2, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 24.9]",1.3760000000000001,0.313,23.7,71.2
1075,2021030514,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.389999999999997,"[25.9, 27.5, 30.0, 26.8, 25.3, 26.6, 25.4, 25.5, 25.5, 25.4]",20.896000000000004,0.715,23.7,71.2
1076,2021030515,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.28,"[25.5, 27.2, 29.5, 26.8, 25.3, 26.6, 25.5, 25.5, 25.5, 25.4]",18.265,0.715,23.4,75.2
1077,2021030515,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.761111111111113,"[25.0, 24.8, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.8, 24.8, 24.9, 24.6, 25.4, 24.4, 24.5, 25.1, 24.4, 24.6]",0.512,0.2,23.4,75.2
1078,2021030515,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.680952380952384,"[25.2, 25.1, 24.4, 24.0, 25.0, 24.0, 24.5, 24.6, 24.8, 24.7, 25.3, 24.8, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.9]",1.046,0.218,23.4,75.2
1079,2021030515,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.757894736842108,"[25.8, 26.1, 26.0, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.8, 25.8, 25.7, 25.8, 25.4, 25.5, 26.0, 25.0]",0.9170000000000003,0.523,23.4,75.2
1080,2021030515,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.385714285714286,"[26.0, 26.0, 27.6, 27.3, 29.7, 25.4, 25.3, 25.8, 26.6, 26.5, 24.4, 26.5, 30.4, 31.2, 31.4, 33.6, 32.3, 31.1, 29.6, 30.8, 28.6]",29.10099999999999,1.808,23.4,75.2
1081,2021030515,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.527272727272727,"[26.1, 25.2, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.1, 25.3, 26.2, 25.3, 25.8, 25.3, 25.6, 25.5, 25.6, 25.8, 25.8, 25.8]",0.9450000000000001,0.187,23.4,75.2
1082,2021030515,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.90952380952381,"[25.8, 25.6, 25.6, 25.8, 26.4, 25.8, 25.8, 25.9, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 25.9, 26.9, 26.5, 25.9]",0.8880000000000001,0.331,23.4,75.2
1083,2021030515,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.613043478260874,"[25.9, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.3, 25.9, 25.2, 25.1, 25.6, 26.4, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.1, 25.3]",0.6730000000000002,0.19699999999999998,23.4,75.2
1084,2021030515,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.55454545454546,"[23.1, 24.6, 25.0, 25.0, 22.9, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.1,0.195,23.4,75.2
1085,2021030515,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.131578947368425,"[26.6, 25.3, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.6, 26.0, 25.0, 25.0, 24.8, 24.7, 25.6, 24.6, 24.6, 24.5, 24.8]",1.294,0.313,23.4,75.2
1086,2021030516,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.609090909090913,"[23.6, 24.6, 25.0, 25.0, 23.1, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",1.0990000000000002,0.198,23.0,80.8
1087,2021030516,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,46.0,1,26.28,"[25.5, 27.0, 29.5, 26.8, 25.5, 26.7, 25.5, 25.5, 25.5, 25.3]",17.969,0.767,23.0,80.8
1088,2021030516,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.0,0,0.0,1,24.571428571428577,"[25.4, 25.1, 24.4, 24.0, 25.1, 24.0, 24.3, 24.5, 24.3, 24.7, 25.1, 24.9, 24.5, 24.2, 24.2, 25.1, 24.3, 24.5, 24.1, 24.6, 24.7]",1.104,0.221,23.0,80.8
1089,2021030516,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.663157894736848,"[25.8, 26.1, 26.0, 25.9, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.8, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8900000000000002,0.5710000000000001,23.0,80.8
1090,2021030516,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.43809523809524,"[25.8, 26.1, 27.6, 27.3, 30.0, 25.6, 25.7, 26.0, 27.1, 26.7, 24.8, 26.3, 30.2, 31.2, 31.2, 33.3, 32.3, 30.8, 29.5, 31.1, 28.6]",35.74400000000003,1.9569999999999999,23.0,80.8
1091,2021030516,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.468181818181822,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.4, 25.4, 25.4, 25.3, 25.3, 25.1, 25.4, 26.2, 25.3, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.6]",0.9180000000000001,0.193,23.0,80.8
1092,2021030516,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.81428571428572,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.8, 25.4, 26.1, 25.6, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.8, 26.4, 25.9]",0.8880000000000001,0.337,23.0,80.8
1093,2021030516,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.52608695652174,"[25.8, 25.6, 26.3, 25.6, 26.1, 25.5, 25.5, 25.4, 25.9, 25.2, 25.1, 25.4, 26.3, 26.3, 25.4, 25.4, 26.0, 25.1, 25.2, 25.1, 24.9, 25.1, 24.9]",0.7000000000000001,0.201,23.0,80.8
1094,2021030516,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.031578947368423,"[26.5, 25.1, 25.0, 24.9, 24.7, 24.9, 25.7, 24.6, 25.4, 25.9, 25.0, 24.9, 24.6, 24.5, 25.6, 24.6, 24.6, 24.4, 24.7]",1.348,0.32,23.0,80.8
1095,2021030516,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.67777777777778,"[24.9, 24.8, 24.8, 24.5, 24.4, 24.3, 24.5, 25.8, 24.5, 24.8, 24.8, 24.5, 25.1, 24.5, 24.4, 24.8, 24.2, 24.6]",0.48600000000000004,0.204,23.0,80.8
1096,2021030517,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.189473684210526,"[26.6, 25.3, 25.2, 25.1, 25.0, 25.0, 25.7, 24.7, 25.4, 26.3, 25.2, 25.1, 24.8, 24.7, 25.8, 24.8, 24.7, 24.4, 24.8]",1.375,0.32,22.2,84.8
1097,2021030517,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.673913043478265,"[26.0, 25.8, 26.5, 25.8, 26.4, 25.5, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.6, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.1, 25.0, 25.1, 25.0]",0.7000000000000001,0.201,22.2,84.8
1098,2021030517,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.87619047619048,"[25.8, 25.7, 25.8, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.6, 25.6, 25.6, 25.6, 25.7, 25.7, 26.8, 26.5, 26.0]",0.9150000000000001,0.337,22.2,84.8
1099,2021030517,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.545454545454547,"[26.2, 25.2, 25.5, 25.3, 25.3, 25.4, 25.5, 25.4, 25.5, 25.5, 25.1, 25.3, 26.1, 25.4, 26.0, 25.5, 25.5, 25.6, 25.6, 25.7, 25.6, 25.8]",0.9720000000000001,0.193,22.2,84.8
1100,2021030517,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.731578947368423,"[26.1, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.7, 25.6, 25.5, 25.6, 25.2, 25.2, 26.0, 25.1]",0.8900000000000002,0.5710000000000001,22.2,84.8
1101,2021030517,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.67142857142857,"[25.6, 25.5, 24.6, 24.2, 25.3, 24.5, 24.3, 24.5, 24.3, 24.7, 25.2, 24.8, 24.7, 24.3, 24.3, 25.1, 24.5, 24.4, 24.0, 24.5, 24.8]",1.1,0.221,22.2,84.8
1102,2021030517,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,49.0,1,26.369999999999997,"[25.8, 27.4, 29.9, 26.8, 25.6, 26.7, 25.3, 25.3, 25.5, 25.4]",18.778,0.767,22.2,84.8
1103,2021030517,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.727272727272734,"[24.1, 24.8, 25.1, 25.2, 23.6, 24.8, 24.8, 25.1, 25.1, 24.3, 25.1]",1.125,0.198,22.2,84.8
1104,2021030517,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,43.0,1,28.514285714285716,"[25.9, 26.5, 27.7, 27.5, 29.0, 26.1, 26.0, 26.0, 26.8, 26.5, 24.9, 26.5, 30.3, 31.3, 31.2, 33.6, 32.3, 31.0, 29.5, 31.1, 29.1]",30.737999999999982,1.9569999999999999,22.2,84.8
1105,2021030517,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111116,"[24.9, 24.7, 24.8, 24.5, 24.5, 24.5, 24.5, 25.7, 24.6, 24.8, 24.8, 24.6, 25.1, 24.6, 24.5, 25.0, 24.1, 24.6]",0.512,0.204,22.2,84.8
1106,2021030518,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.221052631578946,"[26.8, 25.3, 25.3, 25.0, 24.8, 25.0, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.7, 24.7, 24.6, 24.9]",1.375,0.32,22.1,85.5
1107,2021030518,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.78333333333334,"[25.0, 24.8, 24.9, 24.6, 24.5, 24.4, 24.6, 25.8, 24.8, 24.8, 25.0, 24.7, 25.1, 24.5, 24.5, 25.0, 24.5, 24.6]",0.54,0.204,22.1,85.5
1108,2021030518,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.75238095238095,"[25.3, 25.1, 24.5, 24.1, 25.1, 24.1, 24.6, 24.8, 24.8, 24.8, 25.3, 25.0, 24.7, 24.5, 24.4, 25.3, 24.6, 24.7, 24.3, 24.8, 25.0]",1.1,0.221,22.1,85.5
1109,2021030518,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.868421052631582,"[26.0, 26.3, 26.2, 26.2, 26.2, 25.9, 26.0, 25.8, 25.7, 25.9, 25.8, 25.8, 25.9, 25.8, 25.8, 25.5, 25.5, 26.1, 25.1]",0.8900000000000002,0.5710000000000001,22.1,85.5
1110,2021030518,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.672727272727272,"[26.3, 25.3, 25.6, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.6, 26.4, 25.5, 26.1, 25.5, 25.7, 25.7, 25.8, 25.9, 25.8, 25.9]",0.9720000000000001,0.193,22.1,85.5
1111,2021030518,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.014285714285712,"[25.9, 25.8, 25.8, 25.9, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.3, 25.7, 25.8, 25.9, 25.8, 25.9, 26.0, 25.8, 26.9, 26.6, 26.1]",0.9150000000000001,0.337,22.1,85.5
1112,2021030518,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.708695652173922,"[26.1, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.1, 25.7, 26.6, 26.5, 25.6, 25.6, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.2]",0.7000000000000001,0.201,22.1,85.5
1113,2021030518,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,24.62727272727273,"[23.2, 24.7, 25.1, 25.1, 23.0, 24.8, 24.9, 25.1, 25.1, 24.8, 25.1]",1.019,0.198,22.1,85.5
1114,2021030518,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,53.0,1,26.27,"[25.7, 27.1, 29.5, 26.8, 25.1, 26.6, 25.5, 25.5, 25.5, 25.4]",21.147000000000002,0.767,22.1,85.5
1115,2021030518,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.52857142857143,"[26.0, 26.3, 27.7, 27.3, 29.1, 25.6, 25.6, 26.3, 26.8, 26.4, 24.8, 26.6, 30.6, 31.5, 31.6, 34.0, 32.2, 31.0, 29.6, 31.3, 28.8]",31.499999999999986,1.9569999999999999,22.1,85.5
1116,2021030519,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.763157894736846,"[26.0, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.7, 25.3, 25.4, 26.0, 25.1]",0.8900000000000002,0.5710000000000001,22.3,84.7
1117,2021030519,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.27,"[25.6, 27.1, 29.5, 26.8, 25.3, 26.7, 25.3, 25.5, 25.5, 25.4]",21.712999999999997,0.767,22.3,84.7
1118,2021030519,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.173684210526318,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.8, 25.6, 26.1, 25.1, 25.1, 24.8, 24.8, 25.7, 24.7, 24.7, 24.4, 24.6]",1.321,0.32,22.3,84.7
1119,2021030519,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.682608695652174,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.2, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.3, 25.2, 25.0, 25.1, 25.3]",0.6730000000000002,0.201,22.3,84.7
1120,2021030519,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.952380952380956,"[25.8, 25.8, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.9, 25.6, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9150000000000001,0.337,22.3,84.7
1121,2021030519,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.622727272727275,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 26.0]",0.9720000000000002,0.193,22.3,84.7
1122,2021030519,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.523809523809526,"[26.0, 26.3, 27.8, 27.5, 29.0, 26.0, 26.0, 26.0, 26.8, 26.4, 24.7, 26.7, 30.3, 31.5, 31.5, 33.7, 32.2, 31.0, 29.6, 31.0, 29.0]",33.72600000000002,1.9569999999999999,22.3,84.7
1123,2021030519,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.64285714285715,"[25.4, 25.3, 24.5, 24.1, 25.1, 24.1, 24.2, 24.5, 24.8, 24.8, 25.3, 24.9, 24.6, 24.3, 24.2, 25.1, 24.3, 24.5, 24.1, 24.6, 24.8]",1.1,0.221,22.3,84.7
1124,2021030519,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.681818181818183,"[23.7, 24.7, 25.1, 25.1, 23.2, 24.8, 24.9, 25.1, 25.0, 24.8, 25.1]",1.125,0.198,22.3,84.7
1125,2021030519,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.694444444444446,"[25.0, 24.7, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.9, 24.6, 25.0, 24.5, 24.5, 24.8, 24.1, 24.6]",0.54,0.204,22.3,84.7
1126,2021030520,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.713636363636365,"[26.3, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.5, 25.3, 25.5, 26.3, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 26.0]",0.9450000000000001,0.193,22.3,83.4
1127,2021030520,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.53636363636364,"[22.8, 24.8, 25.1, 25.1, 22.8, 24.8, 24.9, 25.0, 25.1, 24.4, 25.1]",1.125,0.198,22.3,83.4
1128,2021030520,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.72777777777778,"[25.0, 24.6, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.8, 24.6, 25.3, 24.5, 24.5, 25.1, 24.3, 24.6]",0.5660000000000001,0.204,22.3,83.4
1129,2021030520,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.738095238095237,"[25.1, 25.1, 24.4, 24.0, 25.1, 24.4, 24.6, 24.7, 24.7, 24.9, 25.3, 24.9, 24.6, 24.4, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 25.0]",1.104,0.221,22.3,83.4
1130,2021030520,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.82631578947369,"[25.9, 26.3, 26.3, 26.3, 26.1, 25.9, 25.9, 25.8, 25.7, 25.9, 25.8, 25.8, 25.8, 25.6, 25.7, 25.3, 25.3, 26.1, 25.2]",0.9170000000000003,0.5710000000000001,22.3,83.4
1131,2021030520,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.571428571428577,"[26.0, 26.5, 27.8, 27.5, 29.1, 25.4, 25.3, 26.3, 26.9, 26.6, 25.1, 26.8, 30.5, 31.6, 31.6, 34.0, 32.2, 31.1, 29.6, 31.0, 29.1]",30.49199999999999,1.9569999999999999,22.3,83.4
1132,2021030520,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,26.033333333333335,"[26.0, 25.8, 25.8, 25.9, 26.7, 26.0, 25.9, 26.1, 26.0, 25.6, 26.4, 25.8, 25.9, 25.8, 25.8, 25.8, 25.9, 25.8, 27.0, 26.6, 26.1]",0.9420000000000002,0.337,22.3,83.4
1133,2021030520,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.69565217391305,"[26.1, 25.9, 26.5, 25.8, 26.4, 25.6, 25.5, 25.5, 26.0, 25.2, 25.1, 25.7, 26.6, 26.5, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.7000000000000001,0.201,22.3,83.4
1134,2021030520,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.178947368421053,"[26.8, 25.3, 25.3, 25.0, 24.8, 25.0, 25.8, 24.7, 25.6, 26.0, 25.1, 25.0, 24.9, 24.8, 25.6, 24.7, 24.6, 24.6, 24.8]",1.6170000000000002,0.32,22.3,83.4
1135,2021030520,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.25,"[25.8, 27.3, 29.7, 26.8, 24.8, 26.6, 25.3, 25.4, 25.5, 25.3]",20.311,0.767,22.3,83.4
1136,2021030521,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.6,0,0.0,1,24.363636363636363,"[22.3, 24.3, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.099,0.198,22.3,84.0
1137,2021030521,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.5,0,0.0,1,24.711111111111116,"[24.9, 24.8, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.7, 24.5, 24.7, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.54,0.204,22.3,84.0
1138,2021030521,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.179999999999996,"[25.2, 27.1, 28.8, 26.8, 25.4, 26.6, 25.5, 25.5, 25.5, 25.4]",19.505,0.767,22.3,84.0
1139,2021030521,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,24.89473684210526,"[26.5, 25.1, 24.9, 24.6, 24.5, 24.6, 25.5, 24.4, 25.5, 26.0, 24.8, 24.7, 24.5, 24.5, 25.4, 24.3, 24.4, 24.3, 24.5]",1.6170000000000002,0.32,22.3,84.0
1140,2021030521,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.500000000000004,"[25.9, 25.6, 26.3, 25.5, 26.3, 25.4, 25.4, 25.3, 25.6, 25.0, 25.0, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.1, 25.1, 25.1, 25.0, 25.0, 25.1]",0.727,0.201,22.3,84.0
1141,2021030521,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.923809523809517,"[25.7, 25.7, 25.7, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.7, 25.9, 25.8, 25.9, 25.9, 25.9, 25.8, 26.7, 26.4, 25.8]",0.9420000000000002,0.337,22.3,84.0
1142,2021030521,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.613636363636363,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.6, 25.6, 25.5, 25.5, 25.5, 25.1, 25.5, 26.4, 25.5, 25.7, 25.5, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8]",0.9450000000000001,0.193,22.3,84.0
1143,2021030521,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.46666666666667,"[25.9, 26.1, 27.6, 27.5, 30.0, 25.7, 25.8, 25.5, 26.8, 26.8, 24.4, 26.5, 30.3, 31.1, 31.3, 33.8, 32.3, 31.1, 29.7, 31.0, 28.6]",33.43500000000002,1.9569999999999999,22.3,84.0
1144,2021030521,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.747368421052634,"[25.7, 26.1, 26.0, 26.0, 26.0, 25.7, 25.8, 25.7, 25.6, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8, 25.5, 25.5, 26.1, 25.2]",0.8900000000000002,0.5710000000000001,22.3,84.0
1145,2021030521,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.638095238095243,"[24.8, 24.6, 24.2, 23.8, 24.9, 24.4, 24.6, 24.7, 24.8, 24.6, 25.1, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.8, 24.8]",1.074,0.221,22.3,84.0
1146,2021030522,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.647368421052636,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.9170000000000003,0.5710000000000001,21.9,85.4
1147,2021030522,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.26,"[25.3, 27.1, 29.0, 27.0, 25.6, 26.8, 25.5, 25.5, 25.4, 25.4]",19.801,0.767,21.9,85.4
1148,2021030522,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.763157894736842,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2, 25.3, 25.7, 24.8, 24.6, 24.4, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.429,0.32,21.9,85.4
1149,2021030522,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.3, 25.6, 26.2, 25.5, 25.4, 25.3, 25.6, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 24.9, 25.0, 25.1, 24.7, 24.8, 25.0]",0.7020000000000001,0.201,21.9,85.4
1150,2021030522,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.461904761904766,"[25.9, 26.1, 27.6, 27.5, 30.0, 25.7, 25.8, 26.0, 27.1, 27.1, 24.4, 26.5, 30.1, 31.0, 31.3, 33.2, 32.3, 31.1, 29.5, 30.9, 28.6]",34.71900000000002,1.9569999999999999,21.9,85.4
1151,2021030522,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.550000000000008,"[26.2, 25.3, 25.4, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4, 25.5, 25.1, 25.3, 26.1, 25.3, 25.8, 25.5, 25.5, 25.6, 25.6, 25.8, 25.7, 25.8]",1.0260000000000002,0.193,21.9,85.4
1152,2021030522,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,24.633333333333336,"[24.9, 24.7, 24.1, 23.7, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",1.1580000000000001,0.221,21.9,85.4
1153,2021030522,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.327272727272724,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.9]",1.099,0.198,21.9,85.4
1154,2021030522,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.833333333333332,"[25.6, 25.7, 25.7, 25.8, 26.5, 25.8, 25.8, 25.9, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.6, 26.7, 26.3, 25.8]",0.9450000000000002,0.337,21.9,85.4
1155,2021030522,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.672222222222224,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.6200000000000001,0.204,21.9,85.4
1156,2021030523,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.099,0.198,21.8,86.6
1157,2021030523,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.655555555555555,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.7, 24.6, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.62,0.204,21.8,86.6
1158,2021030523,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.32,"[25.5, 27.2, 29.2, 27.1, 25.6, 26.7, 25.5, 25.5, 25.5, 25.4]",17.375,0.767,21.8,86.6
1159,2021030523,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.74736842105263,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2, 25.3, 25.7, 24.6, 24.5, 24.4, 24.3, 25.1, 24.2, 24.2, 24.1, 24.5]",1.429,0.32,21.8,86.6
1160,2021030523,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.508695652173916,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.3, 25.4, 25.7, 25.0, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.1, 25.1, 24.8, 24.9, 25.1]",0.7020000000000001,0.201,21.8,86.6
1161,2021030523,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.8952380952381,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.9450000000000002,0.337,21.8,86.6
1162,2021030523,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.486363636363638,"[26.2, 25.2, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.0, 25.4, 26.2, 25.4, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.6]",0.9990000000000002,0.193,21.8,86.6
1163,2021030523,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.442857142857147,"[25.9, 26.1, 27.5, 27.5, 30.1, 25.6, 25.8, 25.8, 27.2, 27.0, 24.3, 26.3, 30.2, 30.8, 31.3, 33.3, 32.4, 31.1, 29.6, 30.9, 28.6]",31.62699999999999,1.9569999999999999,21.8,86.6
1164,2021030523,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.700000000000006,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.9170000000000003,0.5710000000000001,21.8,86.6
1165,2021030523,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.614285714285717,"[24.9, 24.8, 24.1, 23.6, 24.9, 24.3, 24.7, 24.7, 24.8, 24.8, 24.9, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",1.1280000000000001,0.221,21.8,86.6
1166,2021030600,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.509090909090915,"[26.2, 25.2, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.3, 25.1, 25.3, 26.1, 25.3, 25.8, 25.3, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8]",0.8370000000000001,,21.7,87.2
1167,2021030600,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.6,"[25.8, 26.3, 27.6, 27.7, 30.1, 25.3, 25.9, 27.1, 27.3, 24.3, 26.4, 30.2, 30.8, 31.3, 33.2, 32.3, 31.2, 29.6, 30.9, 28.7]",32.00799999999998,,21.7,87.2
1168,2021030600,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.684210526315795,"[25.7, 26.1, 26.1, 26.1, 26.0, 25.8, 25.7, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.5660000000000001,,21.7,87.2
1169,2021030600,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.595238095238102,"[24.7, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",0.9400000000000002,,21.7,87.2
1170,2021030600,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.66111111111111,"[24.8, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.6, 24.5, 25.2, 24.5, 24.5, 25.2, 24.3, 24.6]",0.431,,21.7,87.2
1171,2021030600,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.583333333333332,"[26.4, 24.9, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 24.6, 24.4, 24.3, 24.2, 25.0, 24.1, 24.1, 24.0, 24.3]",1.294,,21.7,87.2
1172,2021030600,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.400000000000002,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.1, 25.5, 24.8, 24.7, 25.4, 26.3, 26.1, 25.4, 25.2, 25.8, 25.0, 25.0, 25.1, 24.9, 24.9, 25.0]",0.646,,21.7,87.2
1173,2021030600,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.866666666666667,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.9]",0.672,,21.7,87.2
1174,2021030600,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.245454545454546,"[21.8, 24.2, 24.7, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",0.9390000000000001,,21.7,87.2
1175,2021030601,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.5, 24.5, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.3, 24.5]",0.40499999999999997,,21.9,86.2
1176,2021030601,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.542857142857148,"[24.6, 24.5, 24.0, 23.6, 24.8, 24.5, 24.6, 24.7, 24.8, 24.7, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.5, 24.5]",0.9660000000000002,,21.9,86.2
1177,2021030601,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.60476190476191,"[25.7, 26.4, 27.9, 27.8, 30.0, 26.1, 26.3, 26.3, 27.8, 27.4, 24.6, 26.3, 30.2, 30.8, 31.4, 33.3, 32.1, 31.1, 29.6, 30.9, 28.7]",30.231999999999992,,21.9,86.2
1178,2021030601,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.50909090909091,"[26.2, 25.3, 25.4, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.3, 25.1, 25.4, 26.2, 25.3, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.918,,21.9,86.2
1179,2021030601,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.80476190476191,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.8, 25.6, 25.3, 26.1, 25.6, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.7]",0.7290000000000001,,21.9,86.2
1180,2021030601,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.172727272727272,"[21.8, 24.1, 24.6, 24.7, 22.4, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.0190000000000001,,21.9,86.2
1181,2021030601,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.62631578947369,"[25.6, 26.1, 26.1, 26.0, 25.8, 25.7, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7010000000000001,,21.9,86.2
1182,2021030601,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.265217391304343,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.2, 25.1, 25.0, 25.3, 24.8, 24.5, 25.2, 26.2, 26.0, 25.3, 25.1, 25.8, 24.8, 24.9, 25.0, 24.8, 24.8, 24.9]",0.648,,21.9,86.2
1183,2021030601,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.478947368421053,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.1, 25.0, 23.9, 25.0, 25.4, 24.4, 24.3, 24.1, 24.0, 25.0, 23.9, 24.0, 23.9, 24.1]",1.2670000000000001,,21.9,86.2
1184,2021030602,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.616666666666667,"[24.6, 24.6, 24.6, 24.5, 24.2, 24.3, 24.5, 25.6, 24.5, 24.4, 24.5, 24.4, 25.3, 24.5, 24.5, 25.1, 24.4, 24.6]",0.40499999999999997,0.201,21.8,85.5
1185,2021030602,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.77619047619048,"[25.7, 25.5, 25.6, 25.6, 26.4, 25.6, 25.6, 25.8, 25.5, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.7, 26.6, 26.3, 25.7]",0.7260000000000001,0.33399999999999996,21.8,85.5
1186,2021030602,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.509090909090915,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.3, 25.3, 25.1, 25.3, 26.1, 25.3, 26.0, 25.4, 25.6, 25.5, 25.6, 25.6, 25.5, 25.6]",0.8640000000000001,0.191,21.8,85.5
1187,2021030602,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.154545454545453,"[21.8, 24.1, 24.6, 24.6, 22.4, 24.6, 24.6, 24.8, 24.8, 24.6, 24.8]",1.045,0.196,21.8,85.5
1188,2021030602,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.590476190476195,"[25.7, 26.4, 27.8, 27.6, 29.8, 26.0, 26.1, 26.1, 27.8, 27.5, 24.8, 26.3, 30.3, 30.8, 31.5, 33.5, 32.2, 31.0, 29.6, 30.9, 28.7]",33.37300000000002,1.655,21.8,85.5
1189,2021030602,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.6,1,18.0,1,25.61578947368421,"[25.6, 26.0, 26.0, 26.0, 25.9, 25.6, 25.7, 25.6, 25.4, 25.5, 25.5, 25.4, 25.6, 25.6, 25.5, 25.3, 25.4, 26.0, 25.1]",0.7010000000000001,0.48,21.8,85.5
1190,2021030602,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.43684210526316,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.1, 24.8, 23.8, 25.0, 25.4, 24.4, 24.3, 24.1, 24.0, 24.8, 24.0, 23.8, 24.0, 24.3]",1.268,0.316,21.8,85.5
1191,2021030602,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.247826086956525,"[25.6, 25.5, 25.9, 25.3, 26.0, 25.2, 25.2, 25.1, 25.4, 24.7, 24.6, 25.3, 26.1, 26.0, 25.3, 25.1, 25.6, 24.8, 24.8, 24.9, 24.8, 24.7, 24.8]",0.7000000000000001,0.198,21.8,85.5
1192,2021030602,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.504761904761907,"[24.6, 24.5, 23.9, 23.5, 24.7, 24.4, 24.6, 24.6, 24.8, 24.6, 24.8, 24.5, 24.3, 24.4, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.6]",0.9430000000000001,0.22,21.8,85.5
1193,2021030603,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.6,1,18.0,1,25.57894736842105,"[25.6, 26.0, 26.0, 25.8, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 26.1, 25.0]",0.7010000000000001,0.48,21.5,86.9
1194,2021030603,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,24.09090909090909,"[21.7, 24.0, 24.5, 24.6, 22.3, 24.6, 24.6, 24.8, 24.7, 24.5, 24.7]",1.02,0.196,21.5,86.9
1195,2021030603,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.609523809523807,"[25.7, 26.5, 27.7, 27.8, 29.7, 26.1, 26.4, 26.4, 27.8, 27.3, 24.5, 26.5, 30.1, 30.8, 31.5, 33.5, 32.2, 31.1, 29.6, 30.8, 28.8]",33.35200000000002,1.655,21.5,86.9
1196,2021030603,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.518181818181823,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.3, 25.1, 25.3, 26.1, 25.3, 26.0, 25.3, 25.6, 25.5, 25.5, 25.7, 25.5, 25.8]",0.891,0.191,21.5,86.9
1197,2021030603,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.761904761904773,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.6, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.7]",0.7830000000000001,0.33399999999999996,21.5,86.9
1198,2021030603,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.19130434782609,"[25.6, 25.5, 25.9, 25.1, 26.0, 25.1, 25.1, 25.0, 25.3, 24.6, 24.6, 25.3, 26.1, 25.9, 25.3, 25.1, 25.7, 24.6, 24.6, 24.9, 24.7, 24.6, 24.8]",0.7560000000000001,0.198,21.5,86.9
1199,2021030603,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.4,"[26.1, 24.6, 24.4, 24.2, 24.1, 24.0, 24.8, 23.8, 24.9, 25.4, 24.3, 24.2, 24.1, 24.0, 24.9, 23.8, 23.9, 23.9, 24.2]",1.321,0.316,21.5,86.9
1200,2021030603,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.48095238095238,"[24.6, 24.3, 24.0, 23.4, 24.6, 24.3, 24.6, 24.6, 24.7, 24.6, 24.8, 24.6, 24.4, 24.2, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.6]",0.9690000000000001,0.22,21.5,86.9
1201,2021030603,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.605555555555554,"[24.6, 24.6, 24.6, 24.5, 24.2, 24.3, 24.5, 25.6, 24.5, 24.5, 24.6, 24.5, 25.2, 24.4, 24.4, 25.1, 24.3, 24.5]",0.459,0.201,21.5,86.9
1202,2021030604,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,24.181818181818183,"[22.2, 24.1, 24.6, 24.7, 22.3, 24.6, 24.6, 24.8, 24.8, 24.6, 24.7]",1.0190000000000001,0.196,21.6,86.5
1203,2021030604,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.571428571428573,"[25.7, 26.4, 27.8, 27.6, 29.7, 26.0, 26.1, 26.0, 27.7, 27.4, 24.5, 26.4, 30.1, 30.8, 31.5, 33.6, 32.2, 31.1, 29.7, 30.9, 28.8]",30.899999999999988,1.655,21.6,86.5
1204,2021030604,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.6,1,17.0,1,25.605263157894736,"[25.6, 26.0, 26.1, 26.0, 25.9, 25.6, 25.7, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.674,0.48,21.6,86.5
1205,2021030604,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.47619047619048,"[24.7, 24.5, 24.0, 23.6, 24.6, 24.1, 24.5, 24.6, 24.7, 24.8, 24.9, 24.5, 24.3, 24.3, 24.1, 25.3, 24.4, 24.6, 24.3, 24.6, 24.6]",0.9660000000000002,0.22,21.6,86.5
1206,2021030604,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.256521739130438,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.3, 26.0, 25.8, 25.3, 25.1, 25.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.8]",0.7830000000000003,0.198,21.6,86.5
1207,2021030604,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.45263157894737,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.4, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 24.0, 23.9, 24.2]",1.349,0.316,21.6,86.5
1208,2021030604,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.3,0,0.0,1,24.605555555555554,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.5, 24.6, 24.5, 25.2, 24.4, 24.4, 25.1, 24.4, 24.5]",0.48500000000000004,0.201,21.6,86.5
1209,2021030604,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.518181818181827,"[26.2, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.3, 25.4, 25.3, 25.1, 25.5, 26.3, 25.4, 25.8, 25.5, 25.5, 25.6, 25.6, 25.6, 25.5, 25.6]",0.9450000000000002,0.191,21.6,86.5
1210,2021030604,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.77619047619048,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.7, 26.3, 25.8]",0.8370000000000001,0.33399999999999996,21.6,86.5
1211,2021030605,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.636842105263163,"[25.8, 26.0, 26.0, 26.0, 26.0, 25.6, 25.7, 25.7, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8630000000000002,0.48,21.6,86.9
1212,2021030605,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.33043478260869,"[25.6, 25.4, 26.1, 25.5, 26.2, 25.4, 25.3, 25.1, 25.5, 24.8, 24.8, 25.3, 26.3, 26.0, 25.3, 25.2, 25.8, 24.8, 24.8, 25.0, 24.8, 24.8, 24.8]",0.7560000000000002,0.198,21.6,86.9
1213,2021030605,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.80476190476191,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8370000000000001,0.33399999999999996,21.6,86.9
1214,2021030605,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.522727272727273,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.7, 25.5, 25.8]",0.9450000000000001,0.191,21.6,86.9
1215,2021030605,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.50476190476191,"[25.8, 26.3, 27.6, 27.6, 29.6, 25.8, 26.0, 26.0, 27.5, 27.3, 24.5, 26.5, 30.1, 30.8, 31.3, 33.5, 32.1, 31.0, 29.7, 30.9, 28.7]",30.797999999999984,1.655,21.6,86.9
1216,2021030605,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.5047619047619,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.2, 24.5, 24.6, 24.6, 24.7, 24.9, 24.6, 24.5, 24.4, 24.3, 25.4, 24.5, 24.5, 24.2, 24.6, 24.6]",0.9700000000000002,0.22,21.6,86.9
1217,2021030605,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.59444444444444,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.5, 24.5, 24.4, 25.3, 24.4, 24.4, 25.1, 24.4, 24.4]",0.485,0.201,21.6,86.9
1218,2021030605,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.218181818181815,"[22.3, 24.2, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.046,0.196,21.6,86.9
1219,2021030605,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.536842105263162,"[26.3, 24.7, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.3750000000000002,0.316,21.6,86.9
1220,2021030606,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.563157894736843,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.0, 24.0, 25.0, 25.6, 24.5, 24.4, 24.1, 24.1, 24.9, 24.1, 24.0, 24.0, 24.3]",1.321,0.316,21.4,87.2
1221,2021030606,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.576190476190476,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.4, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9430000000000001,0.22,21.4,87.2
1222,2021030606,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,19.0,1,25.65263157894737,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.4, 25.7, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.9170000000000003,0.48,21.4,87.2
1223,2021030606,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.0,1,36.0,1,28.51904761904763,"[25.8, 26.3, 27.6, 27.6, 29.6, 25.8, 26.1, 26.0, 27.5, 27.2, 24.6, 26.3, 30.2, 30.8, 31.3, 33.6, 32.1, 31.1, 29.7, 31.0, 28.7]",30.61299999999999,1.655,21.4,87.2
1224,2021030606,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.518181818181823,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.6]",0.9180000000000001,0.191,21.4,87.2
1225,2021030606,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.378260869565214,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.4, 25.3, 25.3, 25.6, 24.9, 24.8, 25.3, 26.3, 26.1, 25.4, 25.3, 25.9, 24.9, 24.8, 25.0, 24.8, 24.8, 25.0]",0.8100000000000002,0.198,21.4,87.2
1226,2021030606,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.24545454545455,"[22.3, 24.2, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.0450000000000002,0.196,21.4,87.2
1227,2021030606,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.828571428571433,"[25.7, 25.6, 25.7, 25.8, 26.6, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.6, 25.8, 25.6, 26.8, 26.4, 25.8]",0.8370000000000001,0.33399999999999996,21.4,87.2
1228,2021030606,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.2, 24.4, 24.4, 25.1, 24.3, 24.5]",0.48500000000000004,0.201,21.4,87.2
1229,2021030607,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.263636363636365,"[22.3, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.046,0.196,21.3,87.9
1230,2021030607,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.600000000000005,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.0, 25.1, 25.6, 24.6, 24.3, 24.3, 24.1, 25.0, 24.1, 24.1, 24.0, 24.3]",1.375,0.316,21.3,87.9
1231,2021030607,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.408695652173908,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.2, 26.1, 25.3, 25.3, 25.9, 24.9, 24.9, 25.0, 24.8, 24.8, 25.0]",0.8080000000000002,0.198,21.3,87.9
1232,2021030607,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62222222222222,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.3, 24.5]",0.459,0.201,21.3,87.9
1233,2021030607,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.522727272727277,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.3, 25.1, 25.5, 26.3, 25.4, 25.8, 25.4, 25.5, 25.5, 25.6, 25.8, 25.5, 25.7]",0.9720000000000002,0.191,21.3,87.9
1234,2021030607,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.509523809523817,"[25.8, 26.3, 27.6, 27.6, 29.5, 25.9, 26.1, 26.1, 27.5, 27.2, 24.5, 26.4, 30.1, 30.8, 31.3, 33.5, 32.1, 31.1, 29.6, 31.0, 28.7]",33.29400000000001,1.655,21.3,87.9
1235,2021030607,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.694736842105264,"[25.8, 26.1, 26.1, 26.1, 25.9, 25.7, 25.8, 25.7, 25.4, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.2]",0.9170000000000003,0.48,21.3,87.9
1236,2021030607,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.595238095238102,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.4, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",0.9660000000000002,0.22,21.3,87.9
1237,2021030607,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.6, 25.6, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.3, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.4, 25.9]",0.8340000000000001,0.33399999999999996,21.3,87.9
1238,2021030608,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.263636363636365,"[22.4, 24.3, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.045,0.196,21.6,85.9
1239,2021030608,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.616666666666667,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.7, 24.5, 25.3, 24.3, 24.3, 25.0, 24.4, 24.6]",0.459,0.201,21.6,85.9
1240,2021030608,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.566666666666666,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.7, 24.3, 24.6, 24.6]",0.9700000000000002,0.22,21.6,85.9
1241,2021030608,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.668421052631583,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.8, 25.8, 25.5, 25.6, 25.5, 25.4, 25.5, 25.5, 25.5, 25.3, 25.3, 26.1, 25.1]",0.8900000000000002,0.48,21.6,85.9
1242,2021030608,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.490476190476187,"[25.8, 26.3, 27.6, 27.6, 29.5, 25.8, 26.1, 26.0, 27.3, 27.1, 24.5, 26.3, 30.1, 30.9, 31.4, 33.4, 32.1, 31.0, 29.7, 31.0, 28.8]",31.166999999999987,1.655,21.6,85.9
1243,2021030608,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.518181818181816,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.4, 26.3, 25.4, 25.9, 25.4, 25.5, 25.5, 25.6, 25.7, 25.5, 25.6]",0.9450000000000001,0.191,21.6,85.9
1244,2021030608,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.833333333333332,"[25.6, 25.7, 25.8, 25.6, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8370000000000001,0.33399999999999996,21.6,85.9
1245,2021030608,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.642105263157898,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.321,0.316,21.6,85.9
1246,2021030608,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.43913043478261,"[25.7, 25.6, 26.2, 25.6, 26.3, 25.5, 25.3, 25.3, 25.8, 25.0, 24.8, 25.3, 26.3, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 24.8, 24.8, 24.8]",0.8100000000000002,0.198,21.6,85.9
