,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1247,2021030609,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.710526315789476,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.2]",0.9170000000000003,0.48,21.6,85.9
1248,2021030609,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.28,"[25.3, 27.1, 29.2, 27.2, 25.7, 26.7, 25.5, 25.4, 25.4, 25.3]",20.203000000000003,0.664,21.6,85.9
1249,2021030609,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.439130434782605,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.4, 25.3, 25.8, 25.0, 24.8, 25.4, 26.2, 26.1, 25.3, 25.3, 25.9, 25.0, 24.9, 25.0, 24.9, 24.8, 25.0]",0.7810000000000002,0.198,21.6,85.9
1250,2021030609,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.7, 25.6, 25.7, 25.8, 26.5, 25.8, 25.8, 25.9, 25.6, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8340000000000001,0.33399999999999996,21.6,85.9
1251,2021030609,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.522727272727277,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.4, 25.0, 25.5, 26.3, 25.4, 25.8, 25.5, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.9180000000000001,0.191,21.6,85.9
1252,2021030609,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.538095238095234,"[24.8, 24.7, 24.0, 23.6, 24.8, 24.3, 24.6, 24.7, 24.7, 24.8, 24.8, 24.6, 24.4, 24.4, 24.2, 25.3, 24.5, 24.6, 24.2, 24.7, 24.6]",0.9400000000000002,0.22,21.6,85.9
1253,2021030609,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.642105263157898,"[26.4, 24.8, 24.8, 24.5, 24.4, 24.3, 25.1, 24.0, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.4]",1.321,0.316,21.6,85.9
1254,2021030609,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.490476190476194,"[25.8, 26.3, 27.9, 27.6, 29.5, 25.7, 25.9, 26.0, 27.3, 27.0, 24.5, 26.4, 30.2, 30.9, 31.3, 33.5, 32.1, 31.1, 29.7, 31.0, 28.6]",33.38200000000001,1.655,21.6,85.9
1255,2021030609,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.594444444444445,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.7, 24.6, 24.5, 24.6, 24.4, 25.3, 24.3, 24.3, 25.0, 24.3, 24.5]",0.459,0.201,21.6,85.9
1256,2021030609,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.263636363636365,"[22.4, 24.2, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.046,0.196,21.6,85.9
1257,2021030610,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.70000000000001,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.3, 26.1, 25.1]",0.8900000000000002,0.48,21.7,86.7
1258,2021030610,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.254545454545454,"[22.4, 24.3, 24.7, 24.7, 22.3, 24.6, 24.7, 24.9, 24.8, 24.6, 24.8]",1.0190000000000001,0.196,21.7,86.7
1259,2021030610,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.61111111111111,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.1, 24.4, 25.6, 24.5, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.485,0.201,21.7,86.7
1260,2021030610,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[24.9, 24.7, 24.1, 23.6, 24.7, 24.2, 24.6, 24.6, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.3, 24.6, 24.6, 24.3, 24.7, 24.7]",0.9430000000000001,0.22,21.7,86.7
1261,2021030610,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.514285714285716,"[25.8, 26.3, 27.6, 27.6, 29.6, 25.8, 26.0, 26.0, 27.5, 27.1, 24.6, 26.4, 30.1, 31.0, 31.4, 33.5, 32.2, 31.0, 29.6, 31.0, 28.7]",29.797999999999995,1.655,21.7,86.7
1262,2021030610,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.885714285714283,"[25.7, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.2, 25.6, 25.7, 25.7, 25.7, 25.8, 25.9, 25.8, 26.7, 26.3, 25.8]",0.8370000000000001,0.33399999999999996,21.7,86.7
1263,2021030610,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.460869565217394,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.5, 25.4, 25.4, 25.8, 25.0, 24.8, 25.5, 26.3, 26.1, 25.5, 25.3, 26.0, 25.0, 25.0, 25.1, 24.8, 24.8, 25.0]",0.7830000000000003,0.198,21.7,86.7
1264,2021030610,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.652631578947375,"[26.4, 24.9, 24.7, 24.5, 24.4, 24.3, 25.0, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.321,0.316,21.7,86.7
1265,2021030610,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.290000000000003,"[25.3, 27.1, 29.2, 27.2, 25.7, 26.8, 25.5, 25.4, 25.4, 25.3]",18.992,0.664,21.7,86.7
1266,2021030610,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.53636363636364,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.4, 25.1, 25.5, 26.3, 25.4, 26.0, 25.4, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.9450000000000001,0.191,21.7,86.7
1267,2021030611,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.705263157894745,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.8, 25.8, 25.8, 25.5, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8900000000000002,0.48,21.9,85.6
1268,2021030611,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.471428571428575,"[25.8, 26.1, 27.5, 27.6, 29.5, 25.8, 26.0, 26.0, 27.3, 27.0, 24.5, 26.4, 30.0, 30.9, 31.3, 33.6, 32.3, 31.1, 29.6, 31.0, 28.6]",29.87699999999999,1.655,21.9,85.6
1269,2021030611,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[24.9, 24.8, 24.1, 23.7, 24.7, 24.2, 24.6, 24.7, 24.8, 24.6, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9960000000000002,0.22,21.9,85.6
1270,2021030611,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.65263157894737,"[26.4, 24.9, 24.8, 24.5, 24.4, 24.3, 25.1, 24.1, 25.1, 25.7, 24.6, 24.6, 24.3, 24.2, 25.0, 24.1, 24.0, 24.0, 24.3]",1.322,0.316,21.9,85.6
1271,2021030611,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.44782608695652,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.5, 25.3, 25.4, 25.8, 25.0, 24.8, 25.4, 26.3, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 25.0, 24.8, 24.8, 25.0]",0.8100000000000002,0.198,21.9,85.6
1272,2021030611,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.25,"[25.4, 27.1, 29.2, 27.1, 25.5, 26.6, 25.5, 25.4, 25.4, 25.3]",19.113999999999997,0.664,21.9,85.6
1273,2021030611,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.91904761904762,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 26.8, 26.3, 25.8]",0.8640000000000001,0.33399999999999996,21.9,85.6
1274,2021030611,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.281818181818185,"[22.5, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.071,0.196,21.9,85.6
1275,2021030611,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.550000000000008,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.5, 25.7, 25.6, 25.7, 25.6]",0.9450000000000002,0.191,21.9,85.6
1276,2021030611,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.633333333333333,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.459,0.201,21.9,85.6
1277,2021030612,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,41.0,1,26.28,"[25.7, 27.3, 29.6, 27.0, 25.4, 26.6, 25.3, 25.3, 25.3, 25.3]",19.097999999999995,0.775,22.2,84.4
1278,2021030612,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.75789473684211,"[26.5, 25.1, 25.0, 24.8, 24.6, 24.4, 25.2, 24.3, 25.2, 25.6, 24.6, 24.8, 24.1, 24.1, 25.2, 24.1, 24.2, 24.1, 24.5]",1.321,0.326,22.2,84.4
1279,2021030612,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.472727272727273,"[23.4, 24.5, 24.8, 24.9, 23.0, 24.6, 24.8, 24.8, 24.9, 24.7, 24.8]",1.046,0.201,22.2,84.4
1280,2021030612,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.523809523809526,"[25.2, 25.1, 24.1, 23.8, 24.9, 23.9, 24.3, 24.6, 24.6, 24.6, 24.9, 24.8, 24.5, 24.3, 24.1, 24.9, 24.3, 24.5, 24.2, 24.7, 24.7]",0.9700000000000002,0.225,22.2,84.4
1281,2021030612,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.68947368421053,"[26.0, 26.1, 26.1, 26.2, 26.0, 25.8, 25.8, 25.8, 25.5, 25.7, 25.6, 25.5, 25.6, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.9170000000000003,0.5660000000000001,22.2,84.4
1282,2021030612,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.522222222222226,"[24.7, 24.6, 24.6, 24.3, 24.1, 24.1, 24.3, 25.6, 24.3, 24.3, 24.8, 24.5, 25.0, 24.3, 24.3, 25.0, 24.1, 24.5]",0.459,0.20800000000000002,22.2,84.4
1283,2021030612,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.504545454545454,"[26.2, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.3, 25.4, 25.4, 25.0, 25.4, 26.2, 25.3, 25.8, 25.5, 25.5, 25.6, 25.7, 25.6, 25.6, 25.8]",0.9450000000000001,0.2,22.2,84.4
1284,2021030612,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.573913043478257,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.7, 25.6, 25.6, 26.0, 25.3, 25.0, 25.5, 26.3, 26.3, 25.7, 25.7, 26.2, 25.1, 25.1, 24.9, 24.8, 24.9, 24.8]",0.8370000000000001,0.205,22.2,84.4
1285,2021030612,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.33809523809524,"[25.9, 26.0, 27.3, 27.5, 29.1, 25.6, 25.9, 26.0, 26.8, 26.6, 24.0, 26.5, 30.1, 30.9, 31.1, 33.4, 32.1, 31.2, 29.6, 31.0, 28.5]",32.60100000000002,1.9280000000000002,22.2,84.4
1286,2021030612,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.885714285714286,"[25.7, 25.7, 25.8, 25.7, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8370000000000001,0.344,22.2,84.4
1287,2021030613,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.78947368421053,"[26.1, 26.3, 26.3, 26.1, 26.1, 25.8, 25.9, 25.8, 25.6, 25.9, 25.7, 25.6, 25.7, 25.6, 25.6, 25.2, 25.4, 26.1, 25.2]",0.9440000000000003,0.5660000000000001,22.6,82.6
1288,2021030613,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.261904761904766,"[25.9, 26.1, 27.4, 27.3, 29.4, 25.3, 25.1, 25.6, 26.5, 26.4, 24.3, 26.5, 30.1, 31.1, 31.0, 33.3, 32.1, 31.2, 29.5, 30.8, 28.6]",30.395999999999987,1.9280000000000002,22.6,82.6
1289,2021030613,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.468181818181822,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.4, 25.3, 25.3, 25.4, 24.9, 25.4, 26.1, 25.3, 26.0, 25.3, 25.6, 25.5, 25.5, 25.6, 25.6, 25.8]",0.9720000000000001,0.2,22.6,82.6
1290,2021030613,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.009523809523806,"[25.8, 25.7, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 26.0, 25.4, 26.3, 25.7, 25.9, 25.8, 25.9, 26.0, 26.0, 26.0, 26.9, 26.6, 25.9]",0.8910000000000001,0.344,22.6,82.6
1291,2021030613,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.704347826086952,"[25.8, 25.8, 26.5, 25.9, 26.5, 25.8, 25.7, 25.7, 26.2, 25.5, 25.0, 25.6, 26.5, 26.5, 25.8, 25.8, 26.4, 25.3, 25.2, 25.1, 24.9, 24.8, 24.9]",0.8100000000000002,0.205,22.6,82.6
1292,2021030613,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.047368421052635,"[26.7, 25.3, 25.2, 25.1, 24.9, 24.8, 25.6, 24.6, 25.5, 25.9, 25.0, 25.1, 24.5, 24.4, 25.5, 24.5, 24.3, 24.3, 24.7]",1.321,0.326,22.6,82.6
1293,2021030613,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.369999999999997,"[25.8, 27.5, 30.0, 26.8, 25.8, 26.6, 25.2, 25.3, 25.4, 25.3]",18.185,0.775,22.6,82.6
1294,2021030613,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.672727272727272,"[24.3, 24.7, 25.0, 25.1, 23.6, 24.7, 24.8, 24.9, 25.0, 24.3, 25.0]",1.045,0.201,22.6,82.6
1295,2021030613,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.52380952380953,"[25.2, 25.5, 24.1, 24.2, 25.2, 24.3, 24.2, 24.3, 24.3, 24.5, 25.1, 24.6, 24.6, 24.1, 24.2, 25.0, 24.1, 24.4, 24.0, 24.4, 24.7]",0.9660000000000002,0.225,22.6,82.6
1296,2021030613,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.56666666666667,"[24.8, 24.6, 24.7, 24.3, 24.3, 24.3, 24.3, 25.6, 24.5, 24.5, 24.7, 24.5, 25.1, 24.4, 24.3, 24.8, 24.0, 24.5]",0.5650000000000001,0.20800000000000002,22.6,82.6
1297,2021030614,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.545454545454547,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.4, 25.3, 25.4, 25.4, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.5, 25.6, 25.7, 25.7, 25.7, 26.0]",0.9720000000000002,0.2,22.5,82.9
1298,2021030614,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.24,"[25.5, 27.2, 29.5, 26.7, 25.2, 26.6, 25.4, 25.5, 25.5, 25.3]",19.746999999999996,0.775,22.5,82.9
1299,2021030614,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.178947368421056,"[26.8, 25.3, 25.3, 25.0, 25.0, 25.0, 25.8, 24.7, 25.6, 26.3, 25.1, 25.0, 24.7, 24.8, 25.6, 24.6, 24.5, 24.5, 24.8]",1.294,0.326,22.5,82.9
1300,2021030614,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.69565217391305,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.5, 25.6, 26.1, 25.2, 25.3, 25.6, 26.6, 26.5, 25.6, 25.6, 26.2, 25.2, 25.2, 25.3, 25.0, 25.1, 25.2]",0.8080000000000002,0.205,22.5,82.9
1301,2021030614,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.9952380952381,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 26.0, 25.4, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 27.0, 26.7, 26.1]",0.8880000000000001,0.344,22.5,82.9
1302,2021030614,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6,"[23.2, 24.7, 25.0, 25.1, 23.0, 24.8, 24.9, 25.1, 25.0, 24.7, 25.1]",1.045,0.201,22.5,82.9
1303,2021030614,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111112,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.8, 24.9, 24.6, 25.4, 24.4, 24.3, 24.8, 24.3, 24.5]",0.539,0.20800000000000002,22.5,82.9
1304,2021030614,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.709523809523812,"[25.7, 25.3, 24.6, 24.1, 25.2, 24.1, 24.5, 24.6, 24.6, 24.8, 25.3, 24.9, 24.6, 24.3, 24.3, 25.2, 24.5, 24.6, 24.3, 24.6, 24.8]",0.9660000000000002,0.225,22.5,82.9
1305,2021030614,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.810526315789478,"[26.0, 26.2, 26.1, 26.3, 26.1, 25.9, 25.9, 25.8, 25.7, 26.0, 25.8, 25.9, 25.7, 25.6, 25.6, 25.3, 25.3, 26.1, 25.1]",0.9440000000000003,0.5660000000000001,22.5,82.9
1306,2021030614,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.47619047619048,"[26.0, 26.1, 27.5, 27.4, 29.6, 26.0, 26.0, 26.3, 26.6, 26.3, 24.5, 26.6, 30.3, 31.4, 31.4, 33.6, 32.1, 31.1, 29.5, 31.1, 28.6]",31.79299999999999,1.9280000000000002,22.5,82.9
1307,2021030615,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.581818181818186,"[23.3, 24.6, 25.0, 25.0, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.201,22.2,82.0
1308,2021030615,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.755555555555556,"[25.0, 24.8, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.6, 24.7, 24.9, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.6]",0.5650000000000001,0.20800000000000002,22.2,82.0
1309,2021030615,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.642857142857142,"[25.1, 25.0, 24.3, 24.0, 25.0, 24.1, 24.5, 24.6, 24.7, 24.8, 25.2, 24.8, 24.6, 24.4, 24.3, 25.3, 24.5, 24.5, 24.2, 24.7, 24.9]",0.9700000000000002,0.225,22.2,82.0
1310,2021030615,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.880952380952387,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8910000000000001,0.344,22.2,82.0
1311,2021030615,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.539130434782614,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.3, 25.8, 25.1, 25.0, 25.5, 26.4, 26.3, 25.4, 25.3, 26.0, 25.2, 25.2, 25.1, 25.1, 25.1, 25.0]",0.8100000000000002,0.205,22.2,82.0
1312,2021030615,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.71578947368421,"[25.9, 26.1, 26.0, 26.0, 25.9, 25.6, 25.7, 25.6, 25.5, 25.8, 25.8, 25.8, 25.8, 25.6, 25.7, 25.3, 25.5, 26.0, 25.0]",0.9440000000000003,0.5660000000000001,22.2,82.0
1313,2021030615,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.3952380952381,"[25.8, 26.4, 27.6, 27.3, 30.0, 25.5, 25.3, 25.8, 26.7, 26.6, 24.6, 26.5, 30.3, 31.0, 31.2, 33.5, 32.2, 31.0, 29.5, 30.9, 28.6]",33.10400000000002,1.9280000000000002,22.2,82.0
1314,2021030615,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.495454545454546,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.3, 25.4, 25.5, 25.0, 25.5, 26.2, 25.3, 25.6, 25.4, 25.5, 25.5, 25.6, 25.7, 25.7, 25.8]",0.9990000000000001,0.2,22.2,82.0
1315,2021030615,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.29,"[25.4, 27.0, 29.6, 26.8, 25.5, 26.7, 25.5, 25.5, 25.5, 25.4]",18.023,0.775,22.2,82.0
1316,2021030615,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.094736842105263,"[26.5, 25.1, 25.1, 24.8, 24.8, 24.9, 25.8, 24.6, 25.5, 26.1, 25.1, 24.9, 24.9, 24.8, 25.6, 24.6, 24.5, 24.5, 24.7]",1.321,0.326,22.2,82.0
1317,2021030616,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.0,0,0.0,1,24.55714285714286,"[25.1, 25.1, 24.3, 24.1, 25.1, 24.1, 24.2, 24.3, 24.3, 24.7, 25.2, 24.8, 24.5, 24.3, 24.3, 25.1, 24.3, 24.5, 24.0, 24.6, 24.8]",0.9700000000000002,0.225,21.9,83.4
1318,2021030616,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.69473684210526,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.5, 25.7, 25.6, 25.7, 25.8, 25.6, 25.7, 25.2, 25.5, 26.0, 25.0]",0.9440000000000003,0.5660000000000001,21.9,83.4
1319,2021030616,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.51904761904762,"[26.0, 26.1, 27.5, 27.6, 30.0, 26.1, 26.1, 26.4, 26.8, 26.3, 24.4, 26.4, 30.3, 31.2, 31.3, 33.8, 32.3, 31.0, 29.6, 31.1, 28.6]",31.954999999999984,1.9280000000000002,21.9,83.4
1320,2021030616,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.495454545454553,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.3, 25.4, 25.3, 25.1, 25.5, 26.2, 25.3, 25.9, 25.3, 25.6, 25.6, 25.6, 25.6, 25.6, 25.7]",0.9710000000000001,0.2,21.9,83.4
1321,2021030616,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.880952380952387,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.8, 25.5, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8880000000000001,0.344,21.9,83.4
1322,2021030616,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.55217391304348,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.3, 26.0, 25.2, 25.0, 25.5, 26.4, 26.3, 25.5, 25.4, 26.1, 25.2, 25.1, 25.0, 25.0, 25.0, 25.0]",0.7810000000000002,0.205,21.9,83.4
1323,2021030616,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.057894736842105,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 25.9, 25.0, 24.9, 24.8, 24.6, 25.6, 24.6, 24.5, 24.5, 24.8]",1.321,0.326,21.9,83.4
1324,2021030616,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.29,"[25.5, 27.1, 29.6, 26.8, 25.5, 26.7, 25.3, 25.5, 25.5, 25.4]",18.022000000000002,0.775,21.9,83.4
1325,2021030616,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.69090909090909,"[23.8, 24.7, 25.0, 25.1, 23.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.045,0.201,21.9,83.4
1326,2021030616,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.67777777777778,"[25.0, 24.8, 24.8, 24.5, 24.4, 24.3, 24.5, 25.7, 24.5, 24.5, 24.9, 24.6, 25.1, 24.5, 24.5, 25.1, 24.0, 24.5]",0.539,0.20800000000000002,21.9,83.4
1327,2021030617,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.15263157894737,"[26.6, 25.3, 25.2, 25.1, 25.1, 25.0, 25.7, 24.8, 25.3, 26.0, 24.9, 25.1, 24.8, 24.7, 25.7, 24.8, 24.5, 24.5, 24.8]",1.321,0.326,21.9,84.7
1328,2021030617,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.1, 25.6, 26.5, 26.5, 25.6, 25.6, 26.3, 25.2, 25.2, 25.0, 25.0, 25.0, 25.0]",0.8350000000000001,0.205,21.9,84.7
1329,2021030617,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.83333333333334,"[25.8, 25.6, 25.7, 25.8, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.6, 26.8, 26.5, 26.0]",0.8880000000000001,0.344,21.9,84.7
1330,2021030617,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.513636363636373,"[26.1, 25.1, 25.3, 25.3, 25.4, 25.4, 25.5, 25.3, 25.3, 25.4, 25.1, 25.5, 26.2, 25.3, 26.0, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7]",0.9720000000000001,0.2,21.9,84.7
1331,2021030617,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.45714285714286,"[26.0, 26.5, 27.6, 27.2, 29.1, 25.7, 25.7, 26.1, 26.8, 26.5, 24.9, 26.4, 30.2, 31.2, 31.3, 33.6, 32.2, 31.0, 29.5, 31.1, 29.0]",34.04900000000002,1.9280000000000002,21.9,84.7
1332,2021030617,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.71578947368421,"[26.1, 26.2, 26.2, 26.0, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.7, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.9440000000000003,0.5660000000000001,21.9,84.7
1333,2021030617,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.619047619047613,"[25.3, 25.5, 24.5, 24.3, 25.3, 24.5, 24.3, 24.3, 24.3, 24.6, 25.3, 24.7, 24.7, 24.3, 24.2, 25.0, 24.2, 24.5, 24.0, 24.4, 24.8]",1.02,0.225,21.9,84.7
1334,2021030617,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.66666666666667,"[24.9, 24.7, 24.8, 24.5, 24.5, 24.4, 24.5, 25.7, 24.5, 24.5, 24.8, 24.6, 25.1, 24.5, 24.3, 25.0, 24.1, 24.6]",0.539,0.20800000000000002,21.9,84.7
1335,2021030617,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.672727272727276,"[23.8, 24.7, 25.0, 25.1, 23.4, 24.8, 25.0, 25.1, 25.1, 24.3, 25.1]",1.071,0.201,21.9,84.7
1336,2021030617,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.330000000000002,"[25.9, 27.3, 29.8, 26.8, 25.3, 26.6, 25.4, 25.4, 25.5, 25.3]",18.129,0.775,21.9,84.7
1337,2021030618,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.755555555555564,"[25.0, 24.9, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.7, 24.8, 24.9, 24.6, 25.1, 24.6, 24.5, 25.1, 24.3, 24.6]",0.539,0.20800000000000002,21.6,86.5
1338,2021030618,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,24.763636363636365,"[23.8, 24.9, 25.1, 25.2, 23.5, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",1.045,0.201,21.6,86.5
1339,2021030618,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.61904761904762,"[26.0, 26.5, 27.8, 27.7, 29.1, 26.1, 26.0, 26.5, 26.9, 26.3, 24.8, 26.7, 30.5, 31.6, 31.7, 33.9, 32.2, 31.1, 29.6, 31.0, 29.0]",33.03000000000002,1.9280000000000002,21.6,86.5
1340,2021030618,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.659090909090914,"[26.2, 25.2, 25.5, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6, 25.5, 25.3, 25.5, 26.3, 25.5, 26.1, 25.6, 25.6, 25.6, 25.8, 25.9, 25.7, 26.0]",0.9710000000000001,0.2,21.6,86.5
1341,2021030618,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.96190476190477,"[25.9, 25.8, 25.8, 25.8, 26.6, 26.0, 25.8, 26.1, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9150000000000001,0.344,21.6,86.5
1342,2021030618,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.678260869565218,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.4, 26.0, 25.4, 25.3, 25.7, 26.6, 26.3, 25.6, 25.6, 26.1, 25.2, 25.1, 25.1, 25.0, 25.1, 25.3]",0.8620000000000002,0.205,21.6,86.5
1343,2021030618,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.6,0,0.0,1,24.74761904761905,"[25.6, 25.2, 24.6, 24.1, 25.1, 24.1, 24.6, 24.6, 24.8, 24.9, 25.3, 24.8, 24.5, 24.5, 24.3, 25.3, 24.6, 24.7, 24.3, 24.8, 25.0]",0.994,0.225,21.6,86.5
1344,2021030618,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.28,"[25.6, 27.1, 29.5, 26.8, 25.3, 26.6, 25.5, 25.5, 25.5, 25.4]",16.834999999999997,0.775,21.6,86.5
1345,2021030618,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.80526315789474,"[26.0, 26.1, 26.1, 26.3, 26.2, 26.0, 25.8, 25.8, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.9710000000000002,0.5660000000000001,21.6,86.5
1346,2021030618,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.231578947368423,"[26.8, 25.3, 25.3, 25.0, 25.0, 25.0, 25.9, 24.8, 25.6, 26.1, 25.2, 25.1, 24.9, 24.9, 25.7, 24.8, 24.6, 24.6, 24.8]",1.321,0.326,21.6,86.5
1347,2021030619,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.942857142857147,"[25.8, 25.6, 25.7, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.9, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8910000000000001,0.344,21.5,86.0
1348,2021030619,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.65652173913044,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.6, 25.6, 25.3, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.1, 25.0, 25.1, 25.1]",0.8640000000000002,0.205,21.5,86.0
1349,2021030619,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.79473684210527,"[26.0, 26.1, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.9710000000000002,0.5660000000000001,21.5,86.0
1350,2021030619,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.64761904761905,"[25.3, 25.1, 24.5, 24.1, 25.1, 24.1, 24.3, 24.5, 24.8, 24.8, 25.3, 24.9, 24.6, 24.3, 24.2, 25.0, 24.3, 24.6, 24.2, 24.7, 24.9]",1.02,0.225,21.5,86.0
1351,2021030619,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.71666666666667,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.5, 24.5, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.2, 24.6]",0.539,0.20800000000000002,21.5,86.0
1352,2021030619,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.609090909090913,"[23.5, 24.6, 25.0, 25.1, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.201,21.5,86.0
1353,2021030619,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.142105263157895,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.7, 25.5, 26.1, 25.1, 25.0, 24.9, 24.8, 25.6, 24.8, 24.5, 24.4, 24.7]",1.321,0.326,21.5,86.0
1354,2021030619,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.24,"[25.6, 27.1, 29.4, 26.8, 25.1, 26.6, 25.4, 25.5, 25.5, 25.4]",21.173999999999996,0.775,21.5,86.0
1355,2021030619,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.43809523809524,"[26.0, 26.2, 27.6, 27.3, 29.1, 25.7, 25.6, 26.0, 26.7, 26.4, 24.6, 26.6, 30.4, 31.3, 31.4, 33.8, 32.2, 31.0, 29.6, 31.0, 28.7]",31.24799999999999,1.9280000000000002,21.5,86.0
1356,2021030619,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.61363636363636,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.5, 25.1, 25.5, 26.2, 25.4, 25.8, 25.5, 25.6, 25.6, 25.7, 25.9, 25.8, 25.9]",0.9990000000000001,0.2,21.5,86.0
1357,2021030620,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.26,"[25.7, 27.2, 29.5, 26.7, 25.3, 26.6, 25.3, 25.5, 25.5, 25.3]",21.09199999999999,0.775,21.6,86.1
1358,2021030620,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.70434782608696,"[26.1, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.6, 26.0, 25.3, 25.3, 25.7, 26.6, 26.5, 25.6, 25.6, 26.2, 25.3, 25.3, 25.1, 25.0, 25.1, 25.1]",0.8640000000000002,0.205,21.6,86.1
1359,2021030620,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.985714285714288,"[25.9, 25.8, 25.8, 25.8, 26.6, 26.0, 25.8, 26.0, 25.9, 25.5, 26.3, 25.8, 25.9, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8910000000000001,0.344,21.6,86.1
1360,2021030620,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.627272727272725,"[26.2, 25.2, 25.5, 25.4, 25.5, 25.5, 25.6, 25.6, 25.5, 25.5, 25.2, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 25.8, 25.8, 25.6, 25.8]",0.9990000000000001,0.2,21.6,86.1
1361,2021030620,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.56666666666667,"[26.0, 26.3, 27.9, 27.5, 29.1, 25.9, 25.8, 26.3, 26.8, 26.5, 25.0, 26.6, 30.5, 31.4, 31.5, 33.7, 32.3, 31.0, 29.6, 31.2, 29.0]",34.07800000000002,1.9280000000000002,21.6,86.1
1362,2021030620,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.2,1,28.0,1,25.79473684210527,"[26.0, 26.2, 26.1, 26.2, 26.1, 25.9, 25.8, 25.7, 25.6, 25.8, 25.7, 25.8, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.9440000000000003,0.5660000000000001,21.6,86.1
1363,2021030620,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.652380952380955,"[25.4, 25.4, 24.5, 24.1, 25.1, 24.3, 24.3, 24.3, 24.6, 24.7, 25.1, 24.8, 24.6, 24.3, 24.3, 25.1, 24.4, 24.6, 24.1, 24.7, 25.0]",1.02,0.225,21.6,86.1
1364,2021030620,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.700000000000003,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.3, 24.5, 25.7, 24.5, 24.7, 24.8, 24.6, 25.3, 24.5, 24.5, 25.0, 24.0, 24.6]",0.539,0.20800000000000002,21.6,86.1
1365,2021030620,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6,"[23.6, 24.6, 25.0, 25.1, 23.2, 24.8, 24.9, 25.0, 25.0, 24.3, 25.1]",1.045,0.201,21.6,86.1
1366,2021030620,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.200000000000006,"[26.7, 25.3, 25.3, 25.0, 25.0, 25.1, 25.8, 24.8, 25.5, 26.1, 25.0, 25.1, 24.8, 24.8, 25.8, 24.6, 24.6, 24.6, 24.9]",1.321,0.326,21.6,86.1
1367,2021030621,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.534782608695647,"[25.9, 25.7, 26.3, 25.5, 26.3, 25.6, 25.6, 25.2, 25.6, 25.3, 25.3, 25.5, 26.4, 26.2, 25.4, 25.2, 25.9, 25.0, 25.2, 25.2, 25.0, 25.0, 25.0]",0.8620000000000002,0.205,21.4,84.5
1368,2021030621,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.031578947368423,"[26.5, 25.1, 25.0, 24.7, 24.7, 24.7, 25.5, 24.5, 25.6, 26.1, 25.1, 24.7, 24.8, 24.8, 25.5, 24.8, 24.5, 24.4, 24.6]",1.2950000000000002,0.326,21.4,84.5
1369,2021030621,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.536363636363635,"[22.8, 24.7, 25.0, 25.1, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0450000000000002,0.201,21.4,84.5
1370,2021030621,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.733333333333334,"[25.0, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.6, 24.8, 24.6, 25.3, 24.5, 24.5, 25.0, 24.5, 24.6]",0.5650000000000001,0.20800000000000002,21.4,84.5
1371,2021030621,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.159999999999997,"[25.2, 27.1, 29.0, 26.8, 24.9, 26.6, 25.6, 25.5, 25.5, 25.4]",19.897,0.775,21.4,84.5
1372,2021030621,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.695238095238096,"[25.5, 24.6, 24.6, 23.8, 25.0, 24.5, 24.7, 24.7, 24.7, 24.7, 25.1, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.8]",1.02,0.225,21.4,84.5
1373,2021030621,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.78947368421053,"[25.7, 26.1, 26.0, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.7, 25.8, 25.9, 25.8, 25.8, 25.5, 25.6, 26.1, 25.3]",0.9440000000000003,0.5660000000000001,21.4,84.5
1374,2021030621,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.46666666666667,"[26.0, 26.5, 27.5, 27.5, 29.3, 25.5, 25.3, 25.6, 26.8, 26.9, 24.3, 26.7, 30.5, 31.2, 31.6, 34.0, 32.3, 31.1, 29.6, 31.0, 28.6]",33.59200000000001,1.9280000000000002,21.4,84.5
1375,2021030621,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.681818181818183,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.5, 25.6, 25.6, 25.5, 25.2, 25.6, 26.4, 25.5, 25.8, 25.6, 25.7, 25.8, 25.8, 26.0, 25.9, 26.0]",1.0260000000000002,0.2,21.4,84.5
1376,2021030621,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.938095238095237,"[25.8, 25.6, 25.6, 25.8, 26.4, 25.8, 25.7, 25.9, 25.7, 25.6, 26.3, 25.8, 26.0, 25.9, 25.9, 25.9, 26.0, 25.8, 26.7, 26.5, 26.0]",0.9150000000000001,0.344,21.4,84.5
1377,2021030622,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.716666666666672,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.539,0.19899999999999998,21.4,83.1
1378,2021030622,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.3,"[25.4, 27.2, 29.0, 27.0, 25.6, 26.8, 25.6, 25.5, 25.5, 25.4]",18.990999999999996,0.7340000000000001,21.4,83.1
1379,2021030622,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,24.794736842105266,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.2, 24.3, 25.3, 25.7, 24.8, 24.6, 24.5, 24.5, 25.3, 24.5, 24.3, 24.1, 24.3]",1.321,0.313,21.4,83.1
1380,2021030622,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.469565217391303,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.3, 25.3, 25.3, 25.8, 25.0, 25.0, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.0, 25.1, 25.0, 24.9, 24.8, 25.0]",0.8890000000000001,0.19699999999999998,21.4,83.1
1381,2021030622,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.795238095238098,"[25.6, 25.6, 25.7, 25.7, 26.5, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.8610000000000001,0.33,21.4,83.1
1382,2021030622,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.577272727272728,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.5, 26.3, 25.4, 25.9, 25.5, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8]",1.0260000000000002,0.188,21.4,83.1
1383,2021030622,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.652631578947375,"[25.8, 26.0, 26.0, 25.9, 26.0, 25.7, 25.7, 25.7, 25.5, 25.6, 25.5, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.9710000000000002,0.524,21.4,83.1
1384,2021030622,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.633333333333336,"[25.0, 24.8, 24.2, 23.7, 24.7, 24.3, 24.6, 24.6, 24.7, 24.8, 25.0, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.8, 24.8]",1.024,0.218,21.4,83.1
1385,2021030622,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.30909090909091,"[22.3, 24.3, 24.8, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.195,21.4,83.1
1386,2021030622,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.50476190476191,"[26.0, 26.2, 27.5, 27.6, 30.1, 25.7, 25.8, 25.9, 27.3, 27.0, 24.4, 26.5, 30.3, 31.0, 31.2, 33.3, 32.5, 31.1, 29.5, 31.0, 28.7]",32.38100000000001,1.837,21.4,83.1
1387,2021030623,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.39090909090909,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 25.0, 25.0, 24.8, 25.0]",1.045,0.195,21.1,82.3
1388,2021030623,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.784210526315793,"[26.5, 25.0, 24.9, 24.7, 24.5, 24.5, 25.3, 24.3, 25.2, 25.7, 24.7, 24.6, 24.3, 24.2, 25.3, 24.2, 24.3, 24.2, 24.5]",1.321,0.313,21.1,82.3
1389,2021030623,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.534782608695654,"[25.8, 25.6, 26.4, 25.7, 26.4, 25.5, 25.4, 25.5, 25.9, 25.0, 24.9, 25.5, 26.4, 26.3, 25.6, 25.6, 26.0, 25.1, 25.1, 24.8, 24.8, 25.0, 25.0]",0.8640000000000002,0.19699999999999998,21.1,82.3
1390,2021030623,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.91904761904762,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.7, 25.8, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8910000000000001,0.33,21.1,82.3
1391,2021030623,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.527272727272734,"[26.2, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.4, 26.3, 25.3, 25.8, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7]",1.0260000000000002,0.188,21.1,82.3
1392,2021030623,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.49523809523809,"[25.9, 26.2, 27.6, 27.5, 30.1, 25.6, 25.8, 25.9, 27.2, 27.0, 24.5, 26.4, 30.2, 31.0, 31.3, 33.3, 32.5, 31.1, 29.5, 31.0, 28.8]",33.56600000000002,1.837,21.1,82.3
1393,2021030623,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.726315789473688,"[25.8, 26.2, 26.2, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.4, 26.0, 25.0]",0.9440000000000003,0.524,21.1,82.3
1394,2021030623,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.623809523809523,"[24.9, 25.0, 24.1, 23.7, 24.8, 24.1, 24.6, 24.7, 24.8, 24.8, 25.1, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.7, 24.3, 24.8, 24.8]",1.024,0.218,21.1,82.3
1395,2021030623,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.68888888888889,"[24.8, 24.7, 24.8, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.5, 24.8, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.539,0.19899999999999998,21.1,82.3
1396,2021030623,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.35,"[25.4, 27.3, 29.3, 27.1, 25.7, 26.8, 25.5, 25.5, 25.5, 25.4]",19.261,0.7340000000000001,21.1,82.3
1397,2021030700,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.773684210526316,"[26.5, 25.0, 24.9, 24.6, 24.4, 24.5, 25.2, 24.1, 25.3, 25.9, 24.8, 24.6, 24.4, 24.3, 25.2, 24.3, 24.2, 24.1, 24.4]",1.213,,21.4,80.3
1398,2021030700,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.5,"[25.8, 25.7, 26.2, 25.5, 26.4, 25.6, 25.5, 25.3, 25.8, 25.1, 25.0, 25.5, 26.2, 26.1, 25.4, 25.3, 26.0, 25.0, 25.1, 25.0, 25.0, 25.0, 25.0]",0.6210000000000001,,21.4,80.3
1399,2021030700,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.95714285714286,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.9, 27.0, 26.6, 26.0]",0.6210000000000001,,21.4,80.3
1400,2021030700,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.513636363636362,"[26.2, 25.1, 25.4, 24.7, 25.4, 25.5, 25.5, 25.5, 25.4, 25.4, 25.0, 25.4, 26.2, 25.3, 25.9, 25.4, 25.5, 25.5, 25.6, 25.7, 25.8, 25.9]",0.783,,21.4,80.3
1401,2021030700,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.476190476190474,"[25.9, 26.3, 27.3, 27.6, 30.1, 25.6, 25.7, 25.9, 27.1, 27.2, 24.2, 26.5, 30.3, 31.0, 31.2, 33.5, 32.3, 31.1, 29.6, 31.0, 28.6]",30.984999999999992,,21.4,80.3
1402,2021030700,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,24.600000000000005,"[25.1, 24.6, 24.2, 23.7, 24.7, 24.3, 24.6, 24.6, 24.8, 24.7, 25.1, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 24.8]",0.9160000000000001,,21.4,80.3
1403,2021030700,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.747368421052638,"[25.9, 26.2, 26.2, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.6, 25.7, 25.5, 25.6, 25.3, 25.5, 26.0, 25.1]",0.7280000000000001,,21.4,80.3
1404,2021030700,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,24.38181818181818,"[22.6, 24.4, 24.8, 24.9, 22.5, 24.7, 24.8, 25.0, 24.9, 24.7, 24.9]",1.017,,21.4,80.3
1405,2021030700,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.683333333333337,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.6, 24.5, 24.7, 24.6, 25.3, 24.4, 24.3, 25.1, 24.5, 24.6]",0.40499999999999997,,21.4,80.3
1406,2021030701,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.61578947368421,"[26.3, 24.8, 24.6, 24.4, 24.2, 24.3, 25.0, 24.0, 25.2, 25.7, 24.7, 24.3, 24.4, 24.3, 25.0, 24.2, 24.0, 24.0, 24.3]",1.213,,21.3,82.1
1407,2021030701,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.395652173913046,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.5, 25.4, 25.1, 25.6, 25.0, 24.8, 25.4, 26.1, 26.1, 25.2, 25.1, 25.8, 24.9, 25.0, 25.0, 25.0, 24.8, 24.9]",0.6749999999999999,,21.3,82.1
1408,2021030701,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.847619047619045,"[25.8, 25.7, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.675,,21.3,82.1
1409,2021030701,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.50909090909091,"[26.2, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.3, 26.1, 25.3, 25.9, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.81,,21.3,82.1
1410,2021030701,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.571428571428573,"[25.9, 26.1, 27.6, 27.6, 30.0, 26.1, 26.3, 26.3, 27.8, 27.2, 24.8, 26.5, 30.2, 30.8, 31.2, 33.2, 32.3, 31.0, 29.6, 30.8, 28.7]",31.62899999999999,,21.3,82.1
1411,2021030701,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.67368421052632,"[25.9, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.7, 25.5, 25.6, 25.5, 25.6, 25.5, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,,21.3,82.1
1412,2021030701,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.590476190476195,"[24.9, 24.6, 24.1, 23.7, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.7, 24.7]",0.8890000000000001,,21.3,82.1
1413,2021030701,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.20909090909091,"[21.8, 24.2, 24.7, 24.8, 22.3, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.017,,21.3,82.1
1414,2021030701,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.644444444444446,"[24.8, 24.7, 24.7, 24.6, 24.1, 24.3, 24.5, 25.7, 24.5, 24.4, 24.6, 24.5, 25.4, 24.5, 24.3, 25.2, 24.3, 24.5]",0.40499999999999997,,21.3,82.1
1415,2021030702,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.622222222222224,"[24.7, 24.6, 24.6, 24.5, 24.2, 24.3, 24.5, 25.6, 24.5, 24.5, 24.5, 24.3, 25.3, 24.5, 24.5, 25.1, 24.4, 24.6]",0.431,,21.3,80.5
1416,2021030702,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.842857142857145,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.4, 26.2, 25.5, 25.6, 25.7, 25.6, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.7290000000000001,,21.3,80.5
1417,2021030702,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.540909090909096,"[26.2, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.3, 25.1, 25.5, 26.3, 25.4, 26.0, 25.4, 25.5, 25.6, 25.6, 25.8, 25.5, 25.7]",0.783,,21.3,80.5
1418,2021030702,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.67142857142857,"[25.8, 26.5, 27.8, 27.6, 29.7, 26.3, 26.5, 26.5, 27.8, 27.3, 24.7, 26.4, 30.3, 30.9, 31.5, 33.5, 32.3, 31.1, 29.7, 30.9, 29.0]",28.401999999999987,,21.3,80.5
1419,2021030702,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.626315789473686,"[25.6, 26.0, 26.0, 26.0, 26.0, 25.7, 25.7, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.1, 25.1]",0.8090000000000003,,21.3,80.5
1420,2021030702,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.542857142857148,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.3, 24.3, 25.4, 24.6, 24.7, 24.3, 24.5, 24.5]",0.9430000000000001,,21.3,80.5
1421,2021030702,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.154545454545453,"[21.8, 24.1, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.7]",0.991,,21.3,80.5
1422,2021030702,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.478947368421057,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.9, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.1]",1.213,,21.3,80.5
1423,2021030702,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.291304347826088,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.3, 25.1, 25.4, 24.8, 24.7, 25.3, 26.1, 26.0, 25.3, 25.1, 25.8, 24.7, 24.8, 25.0, 24.8, 24.6, 24.9]",0.648,,21.3,80.5
1424,2021030703,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.426315789473687,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.1, 24.8, 23.8, 25.0, 25.4, 24.5, 24.1, 24.1, 24.1, 24.7, 24.0, 23.8, 24.0, 24.2]",1.213,,21.0,81.7
1425,2021030703,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.7904761904762,"[25.8, 25.6, 25.7, 25.7, 26.5, 25.8, 25.7, 25.9, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.7, 26.3, 25.8]",0.7560000000000001,,21.0,81.7
1426,2021030703,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.54545454545455,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.3, 25.0, 25.5, 26.3, 25.4, 26.0, 25.4, 25.6, 25.6, 25.6, 25.8, 25.5, 25.7]",0.891,,21.0,81.7
1427,2021030703,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,33.0,1,28.642857142857142,"[25.8, 26.3, 27.8, 27.6, 29.7, 26.2, 26.4, 26.3, 27.8, 27.3, 24.6, 26.5, 30.2, 30.8, 31.4, 33.6, 32.3, 31.2, 29.8, 31.0, 28.9]",31.166999999999994,,21.0,81.7
1428,2021030703,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.6,1,15.0,1,25.573684210526313,"[25.6, 26.0, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.5, 25.4, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,,21.0,81.7
1429,2021030703,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.48095238095238,"[24.6, 24.5, 24.0, 23.5, 24.6, 24.4, 24.6, 24.6, 24.7, 24.8, 24.8, 24.5, 24.4, 24.3, 24.1, 25.3, 24.4, 24.6, 24.3, 24.6, 24.5]",0.9400000000000002,,21.0,81.7
1430,2021030703,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.59444444444445,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.4, 24.4, 24.5, 24.5, 25.3, 24.4, 24.5, 25.1, 24.3, 24.5]",0.40499999999999997,,21.0,81.7
1431,2021030703,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,24.109090909090913,"[21.7, 24.0, 24.6, 24.6, 22.4, 24.5, 24.6, 24.8, 24.8, 24.5, 24.7]",0.9390000000000001,,21.0,81.7
1432,2021030703,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.256521739130438,"[25.6, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.3, 26.1, 25.9, 25.3, 25.1, 25.6, 24.8, 24.8, 24.8, 24.7, 24.7, 24.8]",0.7020000000000001,,21.0,81.7
1433,2021030704,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,24.227272727272727,"[22.4, 24.1, 24.6, 24.7, 22.4, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.017,,20.8,81.5
1434,2021030704,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.59444444444445,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.5, 24.5, 24.6, 24.5, 25.2, 24.3, 24.3, 25.1, 24.4, 24.6]",0.40499999999999997,,20.8,81.5
1435,2021030704,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.509523809523817,"[24.7, 24.5, 23.9, 23.5, 24.7, 24.3, 24.6, 24.6, 24.8, 24.8, 24.9, 24.6, 24.5, 24.3, 24.1, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9400000000000002,,20.8,81.5
1436,2021030704,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.621052631578944,"[25.7, 26.1, 26.1, 26.0, 26.0, 25.7, 25.7, 25.6, 25.4, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,,20.8,81.5
1437,2021030704,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,25.9,1,32.0,1,28.571428571428573,"[25.8, 26.5, 27.5, 27.5, 29.6, 26.0, 26.3, 26.2, 27.5, 27.5, 24.4, 26.5, 30.2, 30.8, 31.4, 33.5, 32.3, 31.1, 29.8, 31.0, 28.6]",31.497999999999983,,20.8,81.5
1438,2021030704,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.527272727272727,"[26.2, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.3, 26.2, 25.3, 25.9, 25.5, 25.5, 25.5, 25.6, 25.7, 25.6, 25.8]",0.9160000000000001,,20.8,81.5
1439,2021030704,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.857142857142858,"[25.8, 25.7, 25.7, 25.6, 26.6, 25.8, 25.8, 25.9, 25.7, 25.4, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.7, 26.8, 26.3, 25.8]",0.7260000000000001,,20.8,81.5
1440,2021030704,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.526315789473685,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.3, 24.4, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",1.321,,20.8,81.5
1441,2021030704,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.330434782608698,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.3, 25.1, 25.2, 25.6, 24.7, 24.6, 25.3, 26.2, 26.1, 25.5, 25.3, 25.9, 24.8, 24.9, 24.8, 24.7, 24.7, 24.9]",0.7000000000000001,,20.8,81.5
1442,2021030705,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.631578947368425,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.6, 24.6, 24.5, 24.1, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.322,,21.0,80.7
1443,2021030705,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.861904761904768,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.6, 25.8, 25.7, 25.8, 25.8, 26.7, 26.3, 25.7]",0.753,,21.0,80.7
1444,2021030705,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.550000000000008,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.5, 26.2, 25.3, 26.0, 25.3, 25.6, 25.6, 25.6, 25.8, 25.6, 25.6]",0.891,,21.0,80.7
1445,2021030705,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.452380952380956,"[25.8, 26.2, 27.5, 27.4, 29.4, 25.6, 25.9, 26.0, 27.3, 27.3, 24.4, 26.5, 30.0, 30.8, 31.4, 33.6, 32.1, 31.1, 29.6, 31.0, 28.6]",29.82499999999999,,21.0,80.7
1446,2021030705,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.636842105263163,"[25.8, 26.1, 26.1, 26.1, 25.9, 25.8, 25.8, 25.7, 25.5, 25.6, 25.5, 25.4, 25.5, 25.3, 25.6, 25.1, 25.3, 26.0, 25.0]",0.8630000000000002,,21.0,80.7
1447,2021030705,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.561904761904763,"[24.8, 24.7, 24.0, 23.6, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.1, 25.3, 24.5, 24.6, 24.3, 24.7, 24.6]",0.9700000000000002,,21.0,80.7
1448,2021030705,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.61111111111111,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.2, 24.4, 24.3, 25.1, 24.4, 24.6]",0.459,,21.0,80.7
1449,2021030705,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.309090909090912,"[22.6, 24.3, 24.7, 24.7, 22.5, 24.6, 24.8, 24.9, 24.8, 24.7, 24.8]",0.9910000000000001,,21.0,80.7
1450,2021030705,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.43913043478261,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.3, 25.3, 25.3, 25.7, 25.0, 24.8, 25.4, 26.2, 26.1, 25.5, 25.5, 26.0, 25.0, 25.0, 24.8, 24.8, 24.8, 25.0]",0.6980000000000001,,21.0,80.7
1451,2021030706,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.668421052631583,"[26.5, 24.9, 24.8, 24.5, 24.3, 24.4, 25.1, 24.1, 25.1, 25.6, 24.6, 24.6, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.321,,20.8,81.5
1452,2021030706,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.452173913043477,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.4, 25.7, 25.0, 24.8, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.0, 25.0, 24.8, 24.8, 24.8, 24.9]",0.7270000000000002,,20.8,81.5
1453,2021030706,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.554545454545462,"[26.1, 25.3, 25.4, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.4, 25.1, 25.5, 26.3, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7]",0.8640000000000001,,20.8,81.5
1454,2021030706,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.43809523809524,"[25.8, 26.2, 27.5, 27.5, 29.4, 25.7, 26.0, 25.9, 27.4, 27.1, 24.4, 26.3, 30.2, 31.0, 31.3, 33.4, 32.1, 31.0, 29.5, 30.9, 28.6]",32.515000000000015,,20.8,81.5
1455,2021030706,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.678947368421053,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.6, 25.6, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.8360000000000002,,20.8,81.5
