,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1456,2021030706,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.595238095238095,"[24.9, 24.7, 24.1, 23.6, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.2, 24.7, 24.7]",1.0200000000000002,,20.8,81.5
1457,2021030706,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.611111111111114,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.3, 24.3, 25.1, 24.4, 24.6]",0.513,,20.8,81.5
1458,2021030706,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.318181818181817,"[22.5, 24.3, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.7, 24.8]",0.991,,20.8,81.5
1459,2021030706,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.88095238095238,"[25.8, 25.6, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.7, 25.7, 25.7, 25.8, 25.7, 26.9, 26.5, 25.9]",0.78,,20.8,81.5
1460,2021030707,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.661111111111115,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.7, 24.6, 24.7, 24.6, 25.3, 24.5, 24.4, 25.1, 24.3, 24.6]",0.513,,20.7,80.3
1461,2021030707,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.4, 25.7, 25.0, 24.8, 25.3, 26.3, 26.1, 25.5, 25.4, 25.9, 25.0, 25.0, 24.8, 24.8, 24.8, 25.0]",0.7540000000000001,,20.7,80.3
1462,2021030707,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.933333333333334,"[25.8, 25.8, 25.6, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.8, 26.8, 26.5, 25.8]",0.78,,20.7,80.3
1463,2021030707,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.442857142857147,"[25.8, 26.1, 27.5, 27.5, 29.5, 25.7, 26.0, 25.9, 27.3, 27.1, 24.3, 26.5, 30.0, 30.9, 31.3, 33.6, 32.1, 31.0, 29.6, 31.0, 28.6]",31.97399999999999,,20.7,80.3
1464,2021030707,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.72631578947369,"[25.9, 26.2, 26.2, 26.0, 26.0, 25.8, 25.8, 25.8, 25.6, 25.7, 25.5, 25.5, 25.6, 25.5, 25.7, 25.3, 25.5, 26.1, 25.1]",0.8630000000000002,,20.7,80.3
1465,2021030707,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.561904761904763,"[24.8, 24.7, 24.0, 23.7, 24.8, 24.3, 24.6, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.4, 24.2, 25.5, 24.5, 24.6, 24.3, 24.6, 24.6]",1.0470000000000002,,20.7,80.3
1466,2021030707,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.513636363636362,"[26.1, 25.3, 25.4, 25.3, 25.3, 25.5, 25.4, 25.4, 25.4, 25.4, 25.0, 25.4, 26.1, 25.3, 25.9, 25.4, 25.5, 25.5, 25.6, 25.7, 25.6, 25.8]",0.918,,20.7,80.3
1467,2021030707,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",0.991,,20.7,80.3
1468,2021030707,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.710526315789473,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.2, 24.2, 25.3, 25.8, 24.7, 24.4, 24.3, 24.2, 25.1, 24.2, 24.2, 24.0, 24.3]",1.294,,20.7,80.3
1469,2021030708,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.508695652173916,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.7, 25.1, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 25.1, 24.9, 24.8, 24.9, 25.0]",0.7270000000000002,0.196,21.0,79.9
1470,2021030708,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.633333333333333,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.2, 24.5, 25.7, 24.6, 24.5, 24.6, 24.5, 25.3, 24.3, 24.4, 25.1, 24.4, 24.5]",0.513,0.198,21.0,79.9
1471,2021030708,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.72631578947369,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.5, 25.2, 24.2, 25.3, 25.8, 24.7, 24.6, 24.3, 24.3, 25.1, 24.2, 24.1, 24.0, 24.3]",1.348,0.311,21.0,79.9
1472,2021030708,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.914285714285718,"[25.6, 25.7, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.4, 25.8]",0.78,0.32899999999999996,21.0,79.9
1473,2021030708,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.55,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.4, 26.2, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.8]",0.8640000000000001,0.185,21.0,79.9
1474,2021030708,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.41904761904762,"[25.8, 26.1, 27.3, 27.5, 29.5, 25.8, 26.1, 26.0, 27.2, 27.1, 24.1, 26.5, 30.1, 30.8, 31.3, 33.4, 32.1, 31.0, 29.6, 31.0, 28.5]",32.16400000000001,1.9040000000000001,21.0,79.9
1475,2021030708,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.715789473684218,"[25.9, 26.2, 26.2, 26.0, 26.0, 25.8, 25.8, 25.8, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.1]",0.8360000000000002,0.522,21.0,79.9
1476,2021030708,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.017,0.19399999999999998,21.0,79.9
1477,2021030708,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.62857142857143,"[25.0, 24.6, 24.1, 23.7, 24.8, 24.3, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",1.0210000000000001,0.217,21.0,79.9
1478,2021030709,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.919047619047618,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.8]",0.8340000000000001,0.32899999999999996,21.2,78.3
1479,2021030709,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.500000000000004,"[26.1, 25.2, 25.4, 25.3, 25.3, 25.5, 25.4, 25.4, 25.3, 25.4, 25.1, 25.4, 26.1, 25.2, 25.9, 25.4, 25.6, 25.5, 25.6, 25.8, 25.5, 25.6]",0.9180000000000001,0.185,21.2,78.3
1480,2021030709,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.56190476190476,"[24.9, 24.7, 24.1, 23.6, 24.7, 24.2, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.2, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9940000000000002,0.217,21.2,78.3
1481,2021030709,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.73684210526316,"[25.8, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.8, 25.7, 25.5, 25.6, 25.5, 25.7, 25.3, 25.5, 26.1, 25.1]",0.8360000000000002,0.522,21.2,78.3
1482,2021030709,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.721052631578953,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.2, 24.2, 25.3, 25.8, 24.7, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.483,0.311,21.2,78.3
1483,2021030709,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.495652173913044,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.4, 25.7, 25.0, 24.9, 25.4, 26.3, 26.3, 25.6, 25.5, 26.0, 25.1, 25.0, 24.8, 24.8, 24.9, 25.0]",0.7810000000000002,0.196,21.2,78.3
1484,2021030709,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.309090909090912,"[22.6, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.0190000000000001,0.19399999999999998,21.2,78.3
1485,2021030709,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.61111111111111,"[24.8, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.7, 24.5, 25.3, 24.4, 24.3, 25.1, 24.3, 24.5]",0.513,0.198,21.2,78.3
1486,2021030709,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.323809523809523,"[25.8, 26.1, 27.3, 27.5, 29.2, 25.4, 25.6, 25.6, 27.1, 27.0, 24.4, 26.3, 30.0, 30.9, 31.3, 33.4, 32.1, 31.0, 29.5, 30.8, 28.5]",30.98299999999999,1.9040000000000001,21.2,78.3
1487,2021030710,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.309090909090912,"[22.6, 24.3, 24.7, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.071,0.19399999999999998,22.0,76.6
1488,2021030710,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.742105263157896,"[26.5, 25.0, 24.9, 24.6, 24.4, 24.5, 25.2, 24.2, 25.2, 25.8, 24.8, 24.6, 24.3, 24.3, 25.1, 24.2, 24.2, 24.0, 24.3]",1.375,0.311,22.0,76.6
1489,2021030710,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.5,"[25.7, 25.7, 26.3, 25.6, 26.4, 25.5, 25.5, 25.3, 25.6, 25.1, 25.0, 25.4, 26.4, 26.1, 25.6, 25.5, 26.0, 25.1, 25.1, 24.9, 24.8, 24.9, 25.0]",0.8350000000000001,0.196,22.0,76.6
1490,2021030710,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.923809523809528,"[25.6, 25.7, 25.6, 25.7, 26.6, 26.0, 25.9, 26.0, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.8, 26.8, 26.5, 25.8]",0.8340000000000001,0.32899999999999996,22.0,76.6
1491,2021030710,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.385714285714293,"[25.8, 26.1, 27.4, 27.6, 29.5, 25.7, 25.9, 26.0, 27.0, 26.8, 24.2, 26.3, 30.0, 30.8, 31.1, 33.4, 32.1, 31.1, 29.6, 31.1, 28.6]",32.51900000000001,1.9040000000000001,22.0,76.6
1492,2021030710,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.715789473684215,"[25.9, 26.2, 26.1, 26.1, 26.0, 25.7, 25.8, 25.8, 25.5, 25.7, 25.6, 25.5, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.8900000000000002,0.522,22.0,76.6
1493,2021030710,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.571428571428573,"[25.0, 24.7, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.6, 24.8, 25.0, 24.6, 24.4, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9940000000000002,0.217,22.0,76.6
1494,2021030710,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.572222222222223,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.1, 24.3, 25.6, 24.5, 24.5, 24.6, 24.4, 25.3, 24.4, 24.3, 25.0, 24.3, 24.5]",0.513,0.198,22.0,76.6
1495,2021030710,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.49545454545455,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.3, 25.1, 25.4, 26.2, 25.3, 25.9, 25.5, 25.5, 25.6, 25.7, 25.6, 25.5, 25.7]",0.891,0.185,22.0,76.6
1496,2021030711,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.0, 24.6, 24.6, 24.8, 24.7, 25.0, 24.7, 24.4, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",1.0500000000000003,0.217,22.4,75.4
1497,2021030711,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.726315789473684,"[25.9, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.5, 25.6, 25.5, 25.7, 25.2, 25.5, 26.0, 25.0]",0.8900000000000002,0.522,22.4,75.4
1498,2021030711,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.380952380952387,"[25.8, 26.1, 27.3, 27.5, 29.4, 25.7, 25.8, 26.0, 27.0, 26.9, 24.3, 26.3, 30.1, 31.0, 31.1, 33.5, 32.1, 31.0, 29.6, 31.0, 28.5]",30.36399999999999,1.9040000000000001,22.4,75.4
1499,2021030711,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.486363636363638,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.3, 25.1, 25.3, 26.1, 25.2, 25.9, 25.3, 25.5, 25.5, 25.6, 25.7, 25.6, 25.7]",0.8640000000000001,0.185,22.4,75.4
1500,2021030711,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.94285714285714,"[25.7, 25.8, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.8]",0.807,0.32899999999999996,22.4,75.4
1501,2021030711,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.543478260869566,"[25.8, 25.7, 26.3, 25.6, 26.5, 25.6, 25.5, 25.5, 25.8, 25.1, 24.9, 25.5, 26.5, 26.2, 25.6, 25.5, 26.0, 25.1, 25.1, 24.9, 24.8, 25.0, 25.0]",0.8350000000000001,0.196,22.4,75.4
1502,2021030711,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.336363636363636,"[22.7, 24.3, 24.8, 24.8, 22.5, 24.6, 24.8, 24.8, 24.9, 24.6, 24.9]",1.072,0.19399999999999998,22.4,75.4
1503,2021030711,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.58888888888889,"[24.8, 24.6, 24.6, 24.4, 24.1, 24.1, 24.3, 25.6, 24.6, 24.6, 24.6, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.5]",0.513,0.198,22.4,75.4
1504,2021030711,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.784210526315793,"[26.5, 25.0, 24.9, 24.6, 24.4, 24.5, 25.2, 24.3, 25.3, 25.9, 24.8, 24.6, 24.4, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.429,0.311,22.4,75.4
1505,2021030712,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[25.0, 24.9, 24.1, 23.7, 24.9, 24.0, 24.5, 24.6, 24.7, 24.8, 25.0, 24.7, 24.4, 24.5, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 24.8]",0.9940000000000002,0.217,22.6,75.1
1506,2021030712,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.74736842105263,"[25.9, 26.2, 26.3, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.8, 25.6, 25.7, 25.7, 25.5, 25.7, 25.2, 25.5, 26.0, 25.0]",0.8630000000000002,0.522,22.6,75.1
1507,2021030712,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.22857142857143,"[25.8, 25.8, 27.4, 27.2, 29.1, 25.3, 25.4, 25.6, 27.0, 26.9, 24.1, 26.3, 30.0, 30.9, 31.0, 33.4, 32.0, 31.0, 29.5, 30.6, 28.5]",35.98600000000002,1.9040000000000001,22.6,75.1
1508,2021030712,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.82105263157895,"[26.5, 25.0, 25.0, 24.6, 24.5, 24.5, 25.2, 24.3, 25.4, 25.9, 24.8, 24.6, 24.5, 24.3, 25.3, 24.3, 24.3, 24.1, 24.5]",1.402,0.311,22.6,75.1
1509,2021030712,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.582608695652173,"[25.8, 25.8, 26.4, 25.8, 26.5, 25.6, 25.5, 25.6, 25.9, 25.1, 25.0, 25.5, 26.5, 26.2, 25.7, 25.6, 26.0, 25.1, 25.1, 24.9, 24.8, 25.0, 25.0]",0.8080000000000002,0.196,22.6,75.1
1510,2021030712,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.61111111111111,"[24.8, 24.6, 24.7, 24.4, 24.1, 24.2, 24.4, 25.6, 24.5, 24.6, 24.8, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.5]",0.539,0.198,22.6,75.1
1511,2021030712,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.98095238095238,"[25.7, 25.7, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 27.0, 26.6, 26.0]",0.9150000000000001,0.32899999999999996,22.6,75.1
1512,2021030712,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.37272727272727,"[22.9, 24.4, 24.8, 24.8, 22.6, 24.7, 24.8, 24.9, 24.7, 24.7, 24.8]",1.046,0.19399999999999998,22.6,75.1
1513,2021030712,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.477272727272734,"[26.2, 25.2, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.5, 25.7, 25.5, 25.7]",0.891,0.185,22.6,75.1
1514,2021030713,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.514285714285716,"[25.3, 25.1, 24.3, 24.0, 25.1, 24.3, 24.2, 24.3, 24.3, 24.6, 25.2, 24.7, 24.6, 24.2, 24.1, 25.0, 24.3, 24.3, 23.8, 24.3, 24.8]",1.0200000000000002,0.217,22.9,74.3
1515,2021030713,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.708695652173905,"[26.0, 25.9, 26.6, 26.0, 26.6, 25.7, 25.6, 25.7, 26.1, 25.3, 25.1, 25.6, 26.6, 26.4, 25.8, 25.8, 26.2, 25.4, 25.3, 25.1, 24.9, 24.8, 24.8]",0.8080000000000002,0.196,22.9,74.3
1516,2021030713,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.038095238095234,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.7, 25.9, 25.9, 25.9, 26.0, 26.0, 26.0, 26.9, 26.6, 25.9]",0.8880000000000001,0.32899999999999996,22.9,74.3
1517,2021030713,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.486363636363638,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3, 25.4, 25.0, 25.3, 26.1, 25.2, 25.8, 25.4, 25.5, 25.5, 25.7, 25.8, 25.7, 25.7]",0.9180000000000001,0.185,22.9,74.3
1518,2021030713,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.29047619047619,"[25.9, 26.0, 27.5, 27.1, 29.3, 25.3, 25.5, 25.6, 26.6, 26.6, 24.4, 26.3, 30.2, 31.1, 31.1, 33.6, 32.2, 31.0, 29.4, 30.8, 28.6]",34.61400000000002,1.9040000000000001,22.9,74.3
1519,2021030713,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.815789473684216,"[26.0, 26.3, 26.3, 26.3, 26.1, 25.9, 25.9, 25.8, 25.6, 26.0, 25.8, 25.6, 25.7, 25.6, 25.7, 25.3, 25.4, 26.1, 25.1]",0.8900000000000002,0.522,22.9,74.3
1520,2021030713,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.555555555555557,"[24.8, 24.5, 24.7, 24.5, 24.3, 24.3, 24.4, 25.6, 24.5, 24.5, 24.6, 24.5, 25.0, 24.4, 24.3, 24.6, 24.0, 24.5]",0.5630000000000001,0.198,22.9,74.3
1521,2021030713,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.563636363636363,"[23.8, 24.6, 25.0, 25.0, 23.2, 24.8, 24.7, 25.0, 24.9, 24.3, 24.9]",1.042,0.19399999999999998,22.9,74.3
1522,2021030713,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.984210526315792,"[26.8, 25.3, 25.3, 24.8, 24.6, 24.5, 25.2, 24.4, 25.6, 26.1, 25.0, 25.0, 24.5, 24.3, 25.5, 24.3, 24.5, 24.3, 24.7]",1.4829999999999999,0.311,22.9,74.3
1523,2021030714,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.694444444444443,"[25.0, 24.8, 24.8, 24.3, 24.5, 24.3, 24.5, 25.8, 24.7, 24.8, 24.9, 24.6, 25.0, 24.5, 24.3, 24.7, 24.4, 24.6]",0.5940000000000001,0.198,23.1,74.9
1524,2021030714,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.69090909090909,"[23.6, 24.8, 25.1, 25.1, 23.3, 24.8, 24.9, 25.1, 25.0, 24.8, 25.1]",1.045,0.19399999999999998,23.1,74.9
1525,2021030714,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.780952380952385,"[25.8, 25.6, 24.6, 24.2, 25.1, 24.1, 24.5, 24.6, 24.8, 24.8, 25.2, 25.0, 24.6, 24.5, 24.4, 25.3, 24.6, 24.6, 24.3, 24.8, 25.0]",0.9940000000000002,0.217,23.1,74.9
1526,2021030714,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.884210526315787,"[26.1, 26.3, 26.2, 26.3, 26.1, 25.9, 25.9, 25.8, 25.7, 26.0, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.2, 25.3]",0.8630000000000002,0.522,23.1,74.9
1527,2021030714,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.509523809523817,"[25.8, 26.3, 27.6, 27.6, 29.3, 25.8, 25.9, 26.1, 26.8, 26.5, 24.6, 26.6, 30.3, 31.5, 31.4, 33.6, 32.3, 30.9, 29.6, 31.2, 29.0]",31.25099999999999,1.9040000000000001,23.1,74.9
1528,2021030714,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.563636363636363,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.4, 25.5, 25.3, 25.4, 25.4, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 26.0]",0.9430000000000001,0.185,23.1,74.9
1529,2021030714,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.06190476190476,"[25.8, 25.8, 25.7, 25.9, 26.7, 26.0, 26.0, 26.1, 26.0, 25.5, 26.4, 25.8, 26.0, 26.0, 26.0, 26.0, 26.1, 26.0, 26.9, 26.6, 26.0]",0.8610000000000001,0.32899999999999996,23.1,74.9
1530,2021030714,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.769565217391307,"[26.0, 25.9, 26.6, 25.8, 26.6, 25.8, 25.8, 25.6, 26.1, 25.5, 25.4, 25.7, 26.6, 26.5, 25.7, 25.6, 26.3, 25.4, 25.3, 25.1, 25.0, 25.1, 25.3]",0.8350000000000001,0.196,23.1,74.9
1531,2021030714,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.215789473684215,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.0, 25.8, 24.8, 25.6, 26.3, 25.3, 25.1, 24.7, 24.8, 25.7, 24.6, 24.6, 24.5, 24.8]",1.159,0.311,23.1,74.9
1532,2021030715,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.784210526315793,"[26.0, 26.1, 26.0, 26.1, 26.0, 25.7, 25.8, 25.7, 25.6, 25.9, 25.9, 25.9, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.522,23.2,72.3
1533,2021030715,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.261904761904763,"[26.0, 26.0, 27.2, 27.2, 29.1, 25.3, 25.5, 25.6, 26.7, 26.6, 24.1, 26.5, 30.0, 31.1, 31.3, 33.6, 32.1, 30.8, 29.5, 30.8, 28.5]",30.797999999999988,1.9040000000000001,23.2,72.3
1534,2021030715,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.772222222222226,"[25.0, 24.8, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.8, 24.8, 24.9, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.6]",0.6200000000000001,0.198,23.2,72.3
1535,2021030715,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.91428571428572,"[25.7, 25.7, 25.5, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.9, 26.6, 26.1]",0.8880000000000001,0.32899999999999996,23.2,72.3
1536,2021030715,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.630434782608695,"[26.0, 25.7, 26.4, 25.6, 26.4, 25.5, 25.6, 25.4, 25.9, 25.4, 25.3, 25.5, 26.3, 26.5, 25.5, 25.4, 26.3, 25.2, 25.2, 25.1, 25.0, 25.1, 25.2]",0.8080000000000002,0.196,23.2,72.3
1537,2021030715,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.13157894736843,"[26.5, 25.1, 25.0, 25.1, 24.9, 25.0, 25.8, 24.8, 25.5, 26.0, 25.1, 25.1, 25.0, 24.8, 25.6, 24.7, 24.6, 24.3, 24.6]",1.159,0.311,23.2,72.3
1538,2021030715,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.581818181818186,"[23.1, 24.6, 25.0, 25.1, 22.9, 24.8, 24.9, 25.0, 25.1, 24.8, 25.1]",1.045,0.19399999999999998,23.2,72.3
1539,2021030715,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.742857142857144,"[25.4, 25.2, 24.6, 24.1, 25.1, 24.1, 24.6, 24.6, 24.8, 24.8, 25.3, 25.0, 24.6, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.8, 24.8]",1.1,0.217,23.2,72.3
1540,2021030715,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.518181818181816,"[26.1, 25.2, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4, 25.5, 25.0, 25.4, 26.1, 25.2, 25.8, 25.3, 25.6, 25.5, 25.6, 25.8, 25.6, 25.8]",0.9450000000000001,0.185,23.2,72.3
1541,2021030716,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.727777777777774,"[24.9, 24.7, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.4, 24.4, 24.4, 25.0, 24.3, 24.7]",0.5940000000000001,0.198,23.4,72.1
1542,2021030716,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.513043478260872,"[25.8, 25.6, 26.1, 25.5, 26.3, 25.5, 25.5, 25.3, 25.9, 25.0, 25.0, 25.5, 26.3, 26.3, 25.5, 25.3, 26.0, 25.2, 25.1, 25.1, 25.0, 25.0, 25.0]",0.7810000000000002,0.196,23.4,72.1
1543,2021030716,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.547619047619055,"[25.0, 25.0, 24.3, 24.0, 25.0, 24.1, 24.1, 24.5, 24.4, 24.6, 25.1, 24.9, 24.6, 24.2, 24.2, 25.1, 24.3, 24.5, 24.1, 24.6, 24.9]",1.1300000000000001,0.217,23.4,72.1
1544,2021030716,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.795238095238098,"[25.6, 25.6, 25.6, 25.6, 26.3, 25.7, 25.6, 25.8, 25.6, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.7, 26.6, 26.3, 25.8]",0.8880000000000001,0.32899999999999996,23.4,72.1
1545,2021030716,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.43636363636364,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.3, 25.0, 25.3, 26.0, 25.1, 25.6, 25.3, 25.5, 25.4, 25.6, 25.6, 25.5, 25.6]",0.9180000000000001,0.185,23.4,72.1
1546,2021030716,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.40952380952381,"[25.9, 26.0, 27.5, 27.5, 29.4, 25.8, 26.1, 26.1, 27.1, 26.6, 24.6, 26.3, 30.1, 31.0, 31.0, 33.3, 32.3, 30.8, 29.5, 30.9, 28.8]",32.65100000000002,1.9040000000000001,23.4,72.1
1547,2021030716,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.652631578947375,"[25.8, 25.9, 25.8, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8, 25.3, 25.4, 26.0, 25.0]",0.8900000000000002,0.522,23.4,72.1
1548,2021030716,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.6,"[23.5, 24.6, 25.0, 25.0, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.19399999999999998,23.4,72.1
1549,2021030716,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.99473684210526,"[26.5, 25.1, 25.0, 24.9, 24.7, 24.8, 25.7, 24.6, 25.2, 25.8, 24.8, 24.9, 24.6, 24.6, 25.5, 24.5, 24.6, 24.4, 24.7]",1.159,0.311,23.4,72.1
1550,2021030717,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.721052631578953,"[25.8, 26.2, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.6, 25.7, 25.7, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.9710000000000002,0.522,23.2,72.2
1551,2021030717,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.65555555555556,"[25.0, 24.6, 24.8, 24.5, 24.4, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.6, 25.1, 24.5, 24.5, 24.8, 24.0, 24.5]",0.5940000000000001,0.198,23.2,72.2
1552,2021030717,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.609523809523814,"[25.3, 25.1, 24.5, 24.0, 25.3, 24.4, 24.3, 24.4, 24.4, 24.7, 25.2, 24.8, 24.5, 24.3, 24.3, 25.1, 24.4, 24.5, 24.0, 24.3, 25.0]",1.104,0.217,23.2,72.2
1553,2021030717,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.447619047619046,"[25.8, 26.1, 27.7, 27.3, 28.9, 25.8, 25.8, 26.2, 26.8, 26.5, 24.9, 26.5, 30.4, 31.4, 31.2, 33.6, 32.2, 30.8, 29.6, 31.0, 28.9]",35.66500000000002,1.9040000000000001,23.2,72.2
1554,2021030717,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.727272727272727,"[24.1, 24.8, 25.1, 25.1, 23.6, 24.8, 24.9, 25.0, 25.0, 24.5, 25.1]",1.151,0.19399999999999998,23.2,72.2
1555,2021030717,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.90476190476191,"[25.8, 25.6, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8910000000000001,0.32899999999999996,23.2,72.2
1556,2021030717,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.613043478260874,"[25.8, 25.6, 26.5, 25.7, 26.5, 25.5, 25.5, 25.6, 26.1, 25.1, 25.1, 25.5, 26.5, 26.4, 25.6, 25.6, 26.0, 25.2, 25.1, 25.1, 25.0, 25.1, 25.0]",0.7830000000000003,0.196,23.2,72.2
1557,2021030717,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.084210526315793,"[26.6, 25.3, 25.3, 24.9, 24.8, 24.9, 25.6, 24.6, 25.3, 25.8, 25.0, 25.0, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.9]",1.159,0.311,23.2,72.2
1558,2021030717,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.481818181818184,"[26.1, 25.1, 25.3, 25.3, 25.4, 25.4, 25.4, 25.3, 25.3, 25.3, 25.1, 25.3, 26.1, 25.2, 26.0, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6, 25.8]",0.9720000000000001,0.185,23.2,72.2
1559,2021030718,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.24736842105263,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.1, 25.7, 24.8, 25.6, 26.3, 25.2, 25.0, 24.9, 24.8, 25.8, 24.8, 24.7, 24.6, 24.9]",1.16,0.331,22.5,74.8
1560,2021030718,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.721739130434784,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8350000000000001,0.20800000000000002,22.5,74.8
1561,2021030718,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.97619047619048,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.3, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.9, 26.6, 26.1]",0.9420000000000002,0.349,22.5,74.8
1562,2021030718,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.63181818181818,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.5, 26.3, 25.5, 26.1, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8]",0.9720000000000001,0.203,22.5,74.8
1563,2021030718,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.4952380952381,"[26.0, 26.4, 27.5, 27.2, 28.7, 25.8, 25.7, 26.1, 26.6, 26.5, 24.8, 26.6, 30.5, 31.5, 31.7, 34.0, 32.1, 31.0, 29.6, 31.2, 28.9]",32.172000000000004,2.177,22.5,74.8
1564,2021030718,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.789473684210535,"[26.1, 26.3, 26.2, 26.3, 26.0, 25.8, 25.9, 25.8, 25.7, 25.8, 25.6, 25.8, 25.8, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.9440000000000003,0.7090000000000001,22.5,74.8
1565,2021030718,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.727777777777778,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.4, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.9, 24.4, 24.5]",0.5940000000000001,0.21100000000000002,22.5,74.8
1566,2021030718,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.733333333333338,"[25.6, 25.4, 24.6, 24.2, 25.2, 24.2, 24.5, 24.6, 24.4, 24.8, 25.3, 24.7, 24.7, 24.5, 24.3, 25.2, 24.5, 24.6, 24.3, 24.8, 25.0]",1.104,0.228,22.5,74.8
1567,2021030718,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.663636363636364,"[23.6, 24.8, 25.1, 25.1, 23.3, 24.8, 24.9, 25.1, 25.1, 24.4, 25.1]",1.1260000000000001,0.203,22.5,74.8
1568,2021030719,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.62727272727273,"[23.5, 24.6, 25.0, 25.1, 23.1, 24.8, 24.9, 25.0, 25.0, 24.8, 25.1]",1.1,0.203,22.0,77.0
1569,2021030719,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.215789473684215,"[26.6, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.7, 24.6, 24.8]",1.159,0.331,22.0,77.0
1570,2021030719,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.68260869565218,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.1, 25.1]",0.8350000000000001,0.20800000000000002,22.0,77.0
1571,2021030719,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.947619047619046,"[25.8, 25.8, 25.7, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.9, 26.6, 26.0]",0.9420000000000002,0.349,22.0,77.0
1572,2021030719,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.581818181818186,"[26.2, 25.2, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.5, 26.3, 25.5, 25.8, 25.4, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8]",0.9450000000000001,0.203,22.0,77.0
1573,2021030719,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.395238095238092,"[26.0, 26.1, 27.6, 27.2, 28.8, 25.6, 25.6, 26.0, 26.7, 26.3, 24.6, 26.6, 30.4, 31.3, 31.5, 33.8, 32.1, 30.8, 29.5, 31.0, 28.8]",33.26800000000002,2.177,22.0,77.0
1574,2021030719,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.773684210526323,"[26.0, 26.1, 26.0, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.7, 25.6, 25.8, 25.9, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.9440000000000003,0.7090000000000001,22.0,77.0
1575,2021030719,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.652380952380955,"[25.4, 25.3, 24.6, 24.1, 25.1, 24.1, 24.3, 24.6, 24.6, 24.8, 25.2, 24.8, 24.5, 24.3, 24.2, 25.0, 24.5, 24.5, 24.1, 24.7, 25.0]",1.104,0.228,22.0,77.0
1576,2021030719,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.711111111111112,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.7, 24.5, 24.8, 24.8, 24.5, 25.1, 24.5, 24.4, 25.0, 24.3, 24.6]",0.6200000000000001,0.21100000000000002,22.0,77.0
1577,2021030720,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.631818181818186,"[26.2, 25.2, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.7, 26.0]",0.9180000000000001,0.203,21.8,76.6
1578,2021030720,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.566666666666666,"[25.9, 26.3, 28.0, 27.4, 29.0, 26.0, 25.9, 26.3, 26.9, 26.3, 25.0, 26.6, 30.5, 31.4, 31.5, 33.9, 32.3, 30.9, 29.6, 31.2, 29.0]",31.840999999999987,2.177,21.8,76.6
1579,2021030720,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.810526315789474,"[26.0, 26.3, 26.3, 26.3, 26.1, 25.9, 25.8, 25.8, 25.7, 25.8, 25.6, 25.6, 25.8, 25.7, 25.7, 25.4, 25.4, 26.1, 25.1]",0.9440000000000003,0.7090000000000001,21.8,76.6
1580,2021030720,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.708695652173915,"[26.1, 25.9, 26.6, 25.8, 26.5, 25.6, 25.6, 25.5, 26.0, 25.2, 25.2, 25.7, 26.6, 26.3, 25.7, 25.6, 26.1, 25.4, 25.3, 25.2, 25.1, 25.2, 25.1]",0.7810000000000002,0.20800000000000002,21.8,76.6
1581,2021030720,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.700000000000003,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.5, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.8, 24.1, 24.6]",0.5940000000000001,0.21100000000000002,21.8,76.6
1582,2021030720,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.70909090909091,"[24.0, 24.8, 25.1, 25.1, 23.5, 24.8, 24.9, 25.0, 25.0, 24.5, 25.1]",1.073,0.203,21.8,76.6
1583,2021030720,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.20526315789474,"[26.8, 25.3, 25.3, 25.0, 24.9, 25.1, 25.8, 24.8, 25.6, 26.1, 25.1, 25.1, 24.8, 24.7, 25.8, 24.6, 24.8, 24.5, 24.8]",1.159,0.331,21.8,76.6
1584,2021030720,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.96190476190476,"[25.8, 25.7, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",1.0230000000000001,0.349,21.8,76.6
1585,2021030720,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.66666666666667,"[25.3, 25.3, 24.5, 24.1, 25.3, 24.4, 24.3, 24.5, 24.5, 24.8, 25.3, 24.8, 24.5, 24.3, 24.3, 25.1, 24.5, 24.5, 24.1, 24.6, 25.0]",1.1,0.228,21.8,76.6
1586,2021030721,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.750000000000004,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.5, 24.5, 25.8, 24.7, 24.7, 24.8, 24.6, 25.1, 24.5, 24.5, 25.0, 24.5, 24.6]",0.5940000000000001,0.21100000000000002,21.9,73.5
1587,2021030721,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.047619047619047,"[25.8, 25.8, 25.7, 25.9, 26.6, 26.0, 25.8, 26.0, 25.8, 25.6, 26.5, 25.9, 26.0, 26.0, 26.0, 26.0, 26.0, 26.0, 26.9, 26.6, 26.1]",0.9960000000000002,0.349,21.9,73.5
1588,2021030721,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.776190476190475,"[25.6, 25.5, 24.6, 24.2, 25.0, 24.5, 24.6, 24.7, 24.5, 24.8, 25.2, 24.8, 24.7, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.1,0.228,21.9,73.5
1589,2021030721,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.157894736842106,"[26.5, 25.1, 25.0, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.2, 25.1, 25.1, 25.0, 24.9, 25.5, 24.8, 24.5, 24.3, 24.5]",1.16,0.331,21.9,73.5
1590,2021030721,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.718181818181815,"[26.3, 25.3, 25.6, 25.4, 25.5, 25.5, 25.6, 25.5, 25.6, 25.6, 25.4, 25.6, 26.5, 25.6, 26.1, 25.6, 25.7, 25.7, 25.9, 25.9, 25.9, 26.0]",0.9180000000000001,0.203,21.9,73.5
1591,2021030721,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.436363636363637,"[22.2, 24.6, 25.0, 25.0, 22.3, 24.8, 25.0, 25.1, 25.1, 24.6, 25.1]",1.073,0.203,21.9,73.5
1592,2021030721,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.528571428571436,"[26.0, 26.5, 27.9, 27.5, 29.0, 25.5, 25.5, 25.7, 26.6, 26.6, 25.0, 26.7, 30.5, 31.5, 31.8, 34.1, 32.1, 31.2, 29.6, 31.2, 28.6]",33.864000000000026,2.177,21.9,73.5
1593,2021030721,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.836842105263162,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.8, 25.8, 25.8, 25.6, 25.9, 25.8, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 26.1, 25.2]",0.9440000000000003,0.7090000000000001,21.9,73.5
1594,2021030721,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.673913043478265,"[26.0, 25.8, 26.4, 25.6, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.3, 25.5, 26.3, 26.5, 25.5, 25.3, 26.3, 25.2, 25.3, 25.3, 25.1, 25.1, 25.2]",0.8350000000000002,0.20800000000000002,21.9,73.5
1595,2021030722,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.915789473684214,"[26.4, 25.0, 24.8, 24.8, 24.6, 24.8, 25.6, 24.5, 25.3, 25.8, 24.9, 24.8, 24.7, 24.6, 25.3, 24.5, 24.3, 24.2, 24.5]",1.159,0.331,21.5,73.3
1596,2021030722,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.9,"[25.7, 25.7, 25.6, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.7, 25.9, 25.8, 25.8, 25.8, 25.9, 25.8, 26.7, 26.3, 25.8]",0.9960000000000002,0.349,21.5,73.3
1597,2021030722,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.452380952380956,"[25.9, 26.1, 27.8, 27.5, 30.0, 25.6, 25.8, 25.8, 27.3, 26.6, 24.3, 26.6, 30.1, 31.0, 31.3, 33.3, 32.4, 31.1, 29.6, 30.8, 28.6]",32.387000000000015,2.177,21.5,73.3
1598,2021030722,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.684210526315795,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.7, 25.5, 25.6, 25.7, 25.6, 25.6, 25.3, 25.5, 26.1, 25.1]",0.9440000000000003,0.7090000000000001,21.5,73.3
1599,2021030722,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.638095238095236,"[25.0, 24.7, 24.3, 23.8, 24.9, 24.4, 24.7, 24.7, 24.8, 24.7, 25.1, 24.8, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.1, 24.7, 24.8]",1.104,0.228,21.5,73.3
1600,2021030722,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.722222222222218,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.6, 24.7, 24.6, 25.4, 24.4, 24.4, 25.2, 24.5, 24.7]",0.6200000000000001,0.21100000000000002,21.5,73.3
1601,2021030722,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.363636363636363,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 25.0, 24.9, 24.8, 25.0]",1.099,0.203,21.5,73.3
1602,2021030722,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.595454545454547,"[26.2, 25.3, 25.5, 25.4, 25.4, 25.6, 25.6, 25.5, 25.5, 25.5, 25.1, 25.5, 26.3, 25.4, 25.8, 25.5, 25.5, 25.6, 25.7, 25.8, 25.6, 25.8]",0.9960000000000001,0.203,21.5,73.3
1603,2021030722,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.504347826086956,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.5, 25.4, 25.8, 25.1, 25.0, 25.5, 26.2, 26.3, 25.3, 25.2, 26.0, 25.0, 25.1, 25.1, 25.0, 25.0, 25.1]",0.8890000000000001,0.20800000000000002,21.5,73.3
1604,2021030723,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.59047619047619,"[24.9, 24.7, 24.1, 23.7, 24.8, 24.4, 24.6, 24.6, 24.8, 24.7, 25.1, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.1, 24.6, 24.8]",1.104,0.228,21.5,73.7
1605,2021030723,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.68888888888889,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7, 24.5, 24.6, 24.7, 24.6, 25.4, 24.5, 24.4, 25.1, 24.5, 24.6]",0.6480000000000001,0.21100000000000002,21.5,73.7
1606,2021030723,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.763157894736842,"[26.3, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.1, 25.6, 24.7, 24.6, 24.5, 24.4, 25.2, 24.3, 24.2, 24.2, 24.5]",1.159,0.331,21.5,73.7
1607,2021030723,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.40869565217391,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.3, 25.2, 25.1, 25.5, 25.0, 24.9, 25.5, 26.2, 26.1, 25.3, 25.2, 25.8, 25.0, 25.0, 25.1, 24.9, 24.9, 25.0]",0.8880000000000001,0.20800000000000002,21.5,73.7
1608,2021030723,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.809523809523814,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.8, 26.4, 25.9]",0.9960000000000002,0.349,21.5,73.7
1609,2021030723,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.38181818181818,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 25.0, 25.0, 24.7, 25.0]",1.073,0.203,21.5,73.7
1610,2021030723,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.45714285714286,"[25.8, 26.1, 27.5, 27.5, 30.1, 25.7, 26.0, 25.9, 27.3, 27.1, 24.5, 26.3, 30.1, 30.8, 31.3, 33.1, 32.3, 31.0, 29.5, 30.9, 28.8]",32.438000000000024,2.177,21.5,73.7
1611,2021030723,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.668421052631583,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.3, 25.3, 25.9, 25.0]",0.9440000000000003,0.7090000000000001,21.5,73.7
1612,2021030723,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.50454545454546,"[26.1, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 25.4, 25.5, 25.1, 25.4, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.6, 25.6, 25.5, 25.6]",0.9440000000000001,0.203,21.5,73.7
1613,2021030813,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.97368421052632,"[26.6, 25.2, 25.1, 24.9, 24.8, 24.6, 25.3, 24.5, 25.6, 26.1, 25.1, 24.9, 24.5, 24.6, 25.3, 24.3, 24.1, 24.3, 24.7]",1.2130000000000003,0.319,24.9,61.2
1614,2021030813,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.708695652173905,"[25.9, 25.8, 26.5, 25.8, 26.6, 25.7, 25.7, 25.6, 26.1, 25.5, 25.3, 25.6, 26.5, 26.4, 25.8, 25.8, 26.3, 25.4, 25.3, 25.0, 25.0, 24.9, 24.8]",0.6210000000000001,0.2,24.9,61.2
1615,2021030813,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.0047619047619,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.9, 25.9, 25.8, 26.0, 26.0, 26.0, 26.9, 26.6, 26.0]",0.8910000000000001,0.336,24.9,61.2
1616,2021030813,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.522727272727273,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.3, 25.3, 25.5, 25.0, 25.4, 26.2, 25.4, 26.0, 25.5, 25.6, 25.6, 25.6, 25.8, 25.6, 25.8]",0.9720000000000001,0.087,24.9,61.2
1617,2021030813,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.33333333333334,"[26.0, 26.0, 27.3, 27.1, 29.7, 25.5, 25.5, 25.8, 26.8, 26.6, 24.3, 26.5, 30.3, 31.0, 31.1, 33.1, 32.2, 31.1, 29.6, 30.9, 28.6]",31.36599999999999,1.8969999999999998,24.9,61.2
1618,2021030813,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.78421052631579,"[26.0, 26.3, 26.2, 26.2, 26.0, 25.9, 25.9, 25.8, 25.6, 26.0, 25.7, 25.8, 25.6, 25.5, 25.5, 25.2, 25.4, 26.1, 25.2]",0.8900000000000002,0.531,24.9,61.2
1619,2021030813,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.609523809523814,"[25.5, 25.3, 24.3, 24.0, 25.0, 24.2, 24.2, 24.6, 24.4, 24.7, 25.2, 24.8, 24.5, 24.3, 24.3, 25.0, 24.3, 24.5, 24.2, 24.6, 24.9]",1.074,0.222,24.9,61.2
1620,2021030813,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.54444444444444,"[24.9, 24.7, 24.8, 24.2, 24.2, 24.1, 24.5, 25.7, 24.4, 24.3, 24.7, 24.5, 25.0, 24.4, 24.3, 24.7, 24.0, 24.4]",0.459,0.203,24.9,61.2
1621,2021030813,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.69090909090909,"[24.0, 24.8, 25.0, 25.1, 23.5, 24.7, 24.8, 25.0, 25.0, 24.7, 25.0]",1.045,0.198,24.9,61.2
1622,2021030813,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.369999999999997,"[25.8, 27.6, 30.0, 26.8, 25.7, 26.6, 25.2, 25.3, 25.4, 25.3]",19.584999999999997,0.708,24.9,61.2
1623,2021030814,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.194736842105264,"[26.8, 25.4, 25.3, 25.1, 25.0, 24.8, 25.6, 24.7, 25.7, 26.3, 25.1, 25.1, 24.8, 24.9, 25.6, 24.6, 24.4, 24.6, 24.9]",1.2130000000000003,0.316,26.1,58.5
1624,2021030814,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.080952380952382,"[25.8, 25.7, 25.8, 25.8, 26.8, 26.0, 26.0, 26.1, 26.0, 25.5, 26.4, 25.8, 26.0, 26.0, 26.0, 26.0, 26.1, 26.0, 27.0, 26.8, 26.1]",0.9150000000000001,0.33399999999999996,26.1,58.5
1625,2021030814,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.609090909090913,"[26.1, 25.2, 25.4, 25.3, 25.3, 25.3, 25.4, 25.3, 25.5, 26.3, 25.1, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8]",0.999,0.228,26.1,58.5
1626,2021030814,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.580952380952382,"[26.0, 26.5, 27.6, 27.6, 29.8, 26.0, 26.0, 26.3, 26.7, 26.5, 24.8, 26.5, 30.3, 31.5, 31.4, 33.7, 32.3, 31.1, 29.5, 31.2, 28.9]",32.51900000000002,2.037,26.1,58.5
1627,2021030814,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.889473684210532,"[26.1, 26.3, 26.3, 26.2, 26.3, 26.0, 26.0, 25.8, 25.7, 26.0, 25.9, 25.8, 25.8, 25.6, 25.6, 25.3, 25.5, 26.3, 25.4]",0.8900000000000002,1.1640000000000001,26.1,58.5
1628,2021030814,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.657142857142862,"[25.6, 25.6, 24.6, 24.3, 25.2, 24.3, 24.3, 24.4, 24.3, 24.5, 25.3, 24.8, 24.6, 24.5, 24.2, 25.0, 24.3, 24.3, 23.9, 24.8, 25.0]",1.1,0.22,26.1,58.5
1629,2021030814,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,49.0,1,26.35,"[25.8, 27.5, 30.0, 26.8, 25.3, 26.6, 25.4, 25.4, 25.5, 25.2]",18.939,1.435,26.1,58.5
1630,2021030814,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.74782608695652,"[26.0, 25.8, 26.6, 25.8, 26.6, 25.7, 25.7, 25.7, 26.3, 25.5, 25.3, 25.8, 26.5, 26.4, 25.7, 25.6, 26.3, 25.4, 25.4, 25.1, 25.1, 25.1, 24.8]",0.7000000000000001,0.34700000000000003,26.1,58.5
1631,2021030814,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.69090909090909,"[23.6, 24.8, 25.1, 25.2, 23.3, 24.8, 25.0, 25.1, 25.1, 24.5, 25.1]",1.071,0.196,26.1,58.5
1632,2021030814,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.70555555555556,"[25.0, 24.9, 24.9, 24.4, 24.4, 24.3, 24.6, 25.8, 24.6, 24.5, 25.0, 24.7, 25.1, 24.3, 24.3, 25.0, 24.3, 24.6]",0.513,0.35200000000000004,26.1,58.5
1633,2021030815,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.794444444444448,"[25.0, 24.9, 24.8, 24.7, 24.5, 24.4, 24.5, 25.8, 24.8, 24.8, 24.9, 24.7, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.513,0.35200000000000004,26.6,58.5
1634,2021030815,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.22105263157895,"[26.8, 25.3, 25.4, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.1, 25.2, 25.1, 24.8, 24.8, 25.8, 24.7, 24.7, 24.4, 24.6]",1.2130000000000003,0.316,26.6,58.5
1635,2021030815,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.76086956521739,"[25.8, 25.8, 26.6, 25.8, 26.5, 25.7, 25.7, 25.7, 26.2, 25.4, 25.3, 25.6, 26.7, 26.5, 25.8, 25.7, 26.3, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.7000000000000001,0.34700000000000003,26.6,58.5
1636,2021030815,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.947619047619046,"[25.8, 25.6, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.9, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.0]",0.9420000000000002,0.33399999999999996,26.6,58.5
1637,2021030815,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.663636363636364,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.5, 25.4, 26.0, 25.8, 25.1, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 25.8, 25.9, 25.8, 26.0]",0.9450000000000002,0.228,26.6,58.5
1638,2021030815,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.46190476190477,"[26.2, 26.1, 27.7, 27.2, 29.7, 25.5, 25.4, 25.8, 26.7, 26.3, 24.6, 26.8, 30.6, 31.3, 31.6, 33.6, 32.3, 31.0, 29.7, 31.1, 28.5]",31.31099999999999,2.037,26.6,58.5
1639,2021030815,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.2,1,28.0,1,25.842105263157897,"[26.1, 26.2, 26.1, 26.3, 26.1, 25.8, 25.8, 25.7, 25.5, 26.0, 25.8, 25.8, 25.9, 25.8, 25.9, 25.5, 25.5, 26.1, 25.1]",0.8900000000000002,1.1640000000000001,26.6,58.5
1640,2021030815,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.59090909090909,"[23.0, 24.6, 25.0, 25.1, 22.8, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0190000000000001,0.196,26.6,58.5
1641,2021030815,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.780952380952378,"[25.5, 25.4, 24.6, 24.3, 25.3, 24.3, 24.5, 24.6, 24.8, 24.8, 25.3, 25.0, 24.7, 24.5, 24.5, 25.3, 24.5, 24.7, 24.3, 24.7, 24.8]",1.1260000000000001,0.22,26.6,58.5
1642,2021030815,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.279999999999994,"[25.4, 27.1, 29.5, 26.8, 25.3, 26.6, 25.6, 25.5, 25.5, 25.5]",18.991999999999997,1.435,26.6,58.5
1643,2021030816,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.6,0,0.0,1,24.61818181818182,"[23.6, 24.6, 25.0, 25.0, 22.8, 24.8, 25.0, 25.0, 25.0, 24.9, 25.1]",1.072,0.196,24.6,63.0
1644,2021030816,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.073684210526316,"[26.6, 25.2, 25.1, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 25.9, 25.0, 24.9, 24.8, 24.7, 25.6, 24.6, 24.6, 24.4, 24.7]",1.2130000000000003,0.316,24.6,63.0
1645,2021030816,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.591304347826092,"[25.8, 25.6, 26.4, 25.7, 26.3, 25.5, 25.5, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.4, 25.6, 25.5, 26.1, 25.1, 25.1, 25.3, 24.9, 25.0, 25.1]",0.7540000000000001,0.34700000000000003,24.6,63.0
1646,2021030816,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.85714285714286,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.8, 25.4, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.9420000000000002,0.33399999999999996,24.6,63.0
1647,2021030816,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.568181818181817,"[26.1, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.4, 25.9, 26.0, 25.1, 25.4, 26.2, 25.3, 25.8, 25.3, 25.5, 25.6, 25.6, 25.8, 25.6, 25.8]",0.9180000000000001,0.228,24.6,63.0
1648,2021030816,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.390476190476186,"[26.0, 26.4, 27.6, 27.6, 27.8, 25.6, 25.7, 25.9, 26.6, 26.8, 24.6, 26.8, 30.4, 31.1, 31.3, 33.4, 32.2, 31.0, 29.6, 31.0, 28.8]",33.268000000000015,2.037,24.6,63.0
1649,2021030816,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.694736842105264,"[25.8, 26.1, 26.0, 26.1, 25.8, 25.7, 25.7, 25.6, 25.5, 25.6, 25.6, 25.8, 25.7, 25.6, 25.7, 25.3, 25.5, 26.0, 25.1]",0.8900000000000002,1.1640000000000001,24.6,63.0
1650,2021030816,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.0,0,0.0,1,24.695238095238096,"[25.1, 25.0, 24.3, 23.9, 25.1, 24.3, 24.6, 24.7, 24.8, 24.8, 25.2, 25.0, 24.7, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.074,0.22,24.6,63.0
1651,2021030816,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.339999999999996,"[25.4, 27.1, 29.5, 27.0, 25.5, 26.8, 25.6, 25.5, 25.5, 25.5]",20.203,1.435,24.6,63.0
1652,2021030816,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.5,0,0.0,1,24.777777777777782,"[25.0, 24.8, 24.8, 24.6, 24.4, 24.4, 24.5, 25.8, 24.8, 24.8, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.2, 24.7]",0.54,0.35200000000000004,24.6,63.0
1653,2021030817,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,24.69090909090909,"[24.0, 24.6, 25.1, 25.2, 23.2, 24.8, 25.0, 25.0, 25.1, 24.5, 25.1]",1.046,0.196,23.8,66.9
1654,2021030817,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.55652173913044,"[26.0, 25.7, 26.3, 25.5, 26.4, 25.5, 25.5, 25.3, 25.9, 25.1, 25.1, 25.6, 26.3, 26.3, 25.4, 25.3, 26.0, 25.3, 25.2, 25.0, 25.0, 25.0, 25.1]",0.7270000000000002,0.34700000000000003,23.8,66.9
1655,2021030817,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.05263157894737,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 26.0, 24.9, 24.9, 24.7, 24.6, 25.6, 24.6, 24.5, 24.5, 24.8]",1.24,0.316,23.8,66.9
1656,2021030817,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.655555555555555,"[24.9, 24.7, 24.8, 24.4, 24.4, 24.3, 24.5, 25.7, 24.5, 24.6, 24.9, 24.6, 25.1, 24.4, 24.4, 24.9, 24.1, 24.6]",0.54,0.35200000000000004,23.8,66.9
1657,2021030817,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.595238095238102,"[25.3, 25.1, 24.4, 24.0, 25.0, 24.1, 24.3, 24.5, 24.3, 24.8, 25.2, 24.9, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.2, 24.5, 24.8]",1.1,0.22,23.8,66.9
1658,2021030817,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.369999999999997,"[25.7, 27.3, 29.9, 26.8, 25.6, 26.7, 25.3, 25.5, 25.5, 25.4]",18.856999999999996,1.435,23.8,66.9
1659,2021030817,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.376190476190477,"[26.1, 26.1, 27.5, 27.3, 28.3, 25.8, 25.8, 26.1, 26.8, 26.4, 24.3, 26.9, 30.4, 31.1, 31.2, 33.1, 32.4, 31.0, 29.5, 31.0, 28.8]",33.19500000000002,2.037,23.8,66.9
