,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1660,2021030817,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.531818181818178,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.4, 26.0, 25.6, 25.0, 25.3, 26.1, 25.2, 25.9, 25.4, 25.5, 25.5, 25.6, 25.8, 25.6, 25.9]",0.9180000000000001,0.228,23.8,66.9
1661,2021030817,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.800000000000004,"[25.8, 25.6, 25.6, 25.7, 26.5, 25.8, 25.6, 25.9, 25.7, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.6, 25.8, 25.7, 26.6, 26.3, 25.8]",0.9420000000000002,0.33399999999999996,23.8,66.9
1662,2021030817,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.68421052631579,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.8, 25.6, 25.7, 25.6, 25.8, 25.6, 25.6, 25.7, 25.6, 25.6, 25.3, 25.3, 25.9, 25.0]",0.9170000000000003,1.1640000000000001,23.8,66.9
1663,2021030818,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.3,"[25.6, 27.3, 29.6, 26.8, 25.2, 26.6, 25.5, 25.5, 25.5, 25.4]",16.636,1.435,23.5,66.6
1664,2021030818,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.189473684210533,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.6, 26.1, 25.1, 25.1, 24.8, 24.8, 25.7, 24.8, 24.5, 24.6, 24.8]",1.241,0.316,23.5,66.6
1665,2021030818,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.933333333333334,"[25.8, 25.7, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.9420000000000002,0.33399999999999996,23.5,66.6
1666,2021030818,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.595454545454547,"[26.2, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.5, 25.6, 25.6, 25.2, 25.4, 26.2, 25.3, 26.1, 25.5, 25.6, 25.5, 25.7, 25.8, 25.6, 26.0]",0.9180000000000001,0.228,23.5,66.6
1667,2021030818,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.514285714285712,"[26.0, 26.3, 27.8, 27.3, 29.6, 25.7, 25.6, 26.0, 26.8, 26.4, 24.9, 26.7, 30.5, 31.3, 31.5, 33.5, 32.3, 31.0, 29.6, 31.1, 28.9]",34.158000000000015,2.037,23.5,66.6
1668,2021030818,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.784210526315793,"[26.0, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.9, 25.8, 25.7, 25.7, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8900000000000002,1.1640000000000001,23.5,66.6
1669,2021030818,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.657142857142862,"[25.5, 25.5, 24.6, 24.2, 25.2, 24.2, 24.3, 24.3, 24.4, 24.5, 25.3, 24.8, 24.6, 24.5, 24.3, 25.0, 24.3, 24.5, 24.0, 24.8, 25.0]",1.104,0.22,23.5,66.6
1670,2021030818,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.750000000000007,"[25.0, 24.9, 24.9, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.6, 24.9, 24.6, 25.1, 24.6, 24.5, 25.1, 24.3, 24.6]",0.54,0.35200000000000004,23.5,66.6
1671,2021030818,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.718181818181822,"[23.3, 24.8, 25.1, 25.1, 23.6, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.071,0.196,23.5,66.6
1672,2021030818,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.643478260869568,"[26.0, 25.7, 26.4, 25.6, 26.5, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.6, 26.1, 25.3, 25.2, 25.0, 25.0, 25.0, 25.0]",0.7270000000000002,0.34700000000000003,23.5,66.6
1673,2021030819,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.27,"[25.5, 27.1, 29.5, 26.7, 25.3, 26.7, 25.5, 25.5, 25.5, 25.4]",18.345,1.435,23.1,66.8
1674,2021030819,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.78333333333333,"[25.0, 24.8, 24.8, 24.7, 24.5, 24.4, 24.5, 25.8, 24.6, 24.8, 24.9, 24.7, 25.5, 24.4, 24.5, 25.2, 24.3, 24.7]",0.5670000000000001,0.35200000000000004,23.1,66.8
1675,2021030819,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.157894736842106,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.7, 25.5, 26.1, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.6, 24.4, 24.6]",1.24,0.316,23.1,66.8
1676,2021030819,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.752631578947373,"[26.0, 26.1, 26.0, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.6, 25.8, 25.8, 25.7, 25.8, 25.3, 25.5, 26.0, 25.0]",0.9170000000000003,1.1640000000000001,23.1,66.8
1677,2021030819,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.41428571428571,"[26.0, 26.1, 27.5, 27.2, 29.7, 25.7, 25.6, 26.0, 26.7, 26.5, 24.4, 26.5, 30.4, 31.1, 31.3, 33.5, 32.4, 31.0, 29.6, 30.9, 28.6]",32.273,2.037,23.1,66.8
1678,2021030819,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.536363636363635,"[26.1, 25.1, 25.4, 25.3, 25.4, 25.5, 25.5, 25.4, 25.5, 25.5, 25.0, 25.3, 26.1, 25.3, 25.8, 25.5, 25.6, 25.5, 25.7, 25.7, 25.8, 25.8]",0.9450000000000001,0.228,23.1,66.8
1679,2021030819,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.866666666666664,"[25.7, 25.6, 25.7, 25.7, 26.5, 25.8, 25.8, 26.0, 25.6, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.9, 25.7, 26.8, 26.5, 25.9]",0.9420000000000002,0.33399999999999996,23.1,66.8
1680,2021030819,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.61304347826087,"[25.8, 25.6, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 25.9, 25.3, 25.2, 25.5, 26.5, 26.4, 25.6, 25.5, 26.2, 25.1, 25.1, 25.1, 25.0, 25.0, 25.3]",0.8060000000000002,0.34700000000000003,23.1,66.8
1681,2021030819,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.663636363636364,"[23.5, 24.7, 25.0, 25.1, 23.1, 24.8, 25.0, 25.1, 25.0, 24.9, 25.1]",1.046,0.196,23.1,66.8
1682,2021030819,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.695238095238096,"[25.3, 25.2, 24.3, 24.1, 25.1, 24.2, 24.5, 24.7, 24.7, 24.8, 25.2, 25.0, 24.6, 24.3, 24.3, 25.3, 24.6, 24.6, 24.3, 24.7, 24.8]",1.074,0.22,23.1,66.8
1683,2021030820,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.339999999999996,"[25.7, 27.2, 29.7, 26.8, 25.5, 26.7, 25.4, 25.5, 25.5, 25.4]",19.907,1.435,22.4,67.7
1684,2021030820,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.70909090909091,"[24.0, 24.7, 25.1, 25.1, 23.1, 24.8, 25.0, 25.1, 25.1, 24.7, 25.1]",1.045,0.196,22.4,67.7
1685,2021030820,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.11052631578948,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.6, 25.5, 26.0, 24.9, 25.0, 24.8, 24.8, 25.6, 24.6, 24.6, 24.4, 24.7]",1.2670000000000001,0.316,22.4,67.7
1686,2021030820,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.60434782608696,"[26.0, 25.8, 26.4, 25.6, 26.4, 25.5, 25.5, 25.4, 26.0, 25.3, 25.2, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.1, 25.1, 25.0, 24.9, 25.0, 25.1]",0.8080000000000002,0.34700000000000003,22.4,67.7
1687,2021030820,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.900000000000006,"[25.8, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 26.8, 26.5, 26.0]",0.9420000000000002,0.33399999999999996,22.4,67.7
1688,2021030820,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.527272727272734,"[26.1, 25.1, 25.4, 25.3, 25.4, 25.4, 25.5, 25.4, 25.5, 25.5, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7]",0.9720000000000001,0.228,22.4,67.7
1689,2021030820,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.533333333333335,"[26.0, 26.3, 27.8, 27.6, 29.8, 26.0, 25.9, 26.3, 26.8, 26.5, 24.6, 26.4, 30.3, 31.3, 31.2, 33.5, 32.3, 31.1, 29.5, 31.1, 28.9]",32.384000000000015,2.037,22.4,67.7
1690,2021030820,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.2,1,28.0,1,25.726315789473684,"[25.8, 26.0, 26.1, 26.1, 25.9, 25.7, 25.8, 25.7, 25.6, 25.8, 25.7, 25.8, 25.7, 25.5, 25.7, 25.2, 25.5, 26.1, 25.1]",0.8900000000000002,1.1640000000000001,22.4,67.7
1691,2021030820,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.647619047619052,"[25.3, 25.1, 24.5, 24.0, 25.1, 24.1, 24.3, 24.6, 24.8, 24.8, 25.3, 24.9, 24.6, 24.3, 24.3, 25.0, 24.3, 24.6, 24.3, 24.5, 24.9]",1.1540000000000001,0.22,22.4,67.7
1692,2021030820,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111112,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.7, 24.6, 24.7, 24.9, 24.6, 25.3, 24.4, 24.4, 25.0, 24.1, 24.6]",0.5670000000000001,0.35200000000000004,22.4,67.7
1693,2021030821,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.009523809523813,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.9, 25.6, 26.5, 25.8, 25.9, 25.9, 25.8, 26.0, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9420000000000002,0.33399999999999996,22.3,68.1
1694,2021030821,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.686956521739134,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.0, 25.4, 25.3, 25.7, 26.5, 26.4, 25.6, 25.6, 26.1, 25.3, 25.3, 25.1, 25.2, 25.1, 25.0]",0.8080000000000002,0.34700000000000003,22.3,68.1
1695,2021030821,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.69545454545454,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.3, 25.6, 26.4, 25.5, 26.3, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 26.0]",0.9450000000000001,0.228,22.3,68.1
1696,2021030821,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.6904761904762,"[26.0, 26.6, 27.9, 27.8, 29.8, 26.1, 26.0, 26.3, 27.0, 26.6, 25.0, 26.8, 30.5, 31.6, 31.6, 33.8, 32.1, 31.1, 29.6, 31.1, 29.2]",34.40200000000002,2.037,22.3,68.1
1697,2021030821,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.83684210526316,"[26.0, 26.2, 26.2, 26.1, 26.2, 25.9, 26.0, 25.9, 25.7, 26.0, 25.8, 25.7, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.3]",0.8900000000000002,1.1640000000000001,22.3,68.1
1698,2021030821,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.66666666666667,"[25.6, 25.4, 24.5, 24.2, 25.1, 24.3, 24.1, 24.3, 24.6, 24.7, 25.3, 24.8, 24.6, 24.5, 24.3, 25.1, 24.3, 24.5, 24.0, 24.8, 25.0]",1.1280000000000001,0.22,22.3,68.1
1699,2021030821,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.744444444444444,"[25.0, 24.9, 24.9, 24.5, 24.5, 24.4, 24.6, 25.8, 24.5, 24.6, 24.9, 24.6, 25.2, 24.5, 24.4, 25.0, 24.5, 24.6]",0.5670000000000001,0.35200000000000004,22.3,68.1
1700,2021030821,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.599999999999998,"[22.1, 24.8, 25.1, 25.1, 23.5, 24.9, 25.0, 25.1, 25.1, 24.7, 25.2]",1.046,0.196,22.3,68.1
1701,2021030821,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.194736842105264,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.0, 25.8, 24.8, 25.5, 26.1, 25.2, 25.1, 24.8, 24.8, 25.7, 24.8, 24.5, 24.5, 24.7]",1.24,0.316,22.3,68.1
1702,2021030821,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.32,"[25.4, 27.3, 29.6, 26.8, 25.5, 26.7, 25.5, 25.5, 25.5, 25.4]",18.669,1.435,22.3,68.1
1703,2021030822,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.5,0,0.0,1,24.427272727272733,"[22.1, 24.6, 25.0, 25.1, 22.3, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.046,0.196,22.0,68.5
1704,2021030822,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.4,0,0.0,1,24.766666666666666,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.6, 25.8, 24.7, 24.8, 24.8, 24.6, 25.5, 24.5, 24.4, 25.2, 24.5, 24.6]",0.5930000000000001,0.35200000000000004,22.0,68.5
1705,2021030822,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.00526315789474,"[26.6, 25.2, 25.1, 24.8, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 25.0, 24.8, 24.8, 24.7, 25.5, 24.6, 24.5, 24.2, 24.4]",1.2130000000000003,0.316,22.0,68.5
1706,2021030822,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.747368421052634,"[26.0, 26.0, 26.0, 26.2, 26.0, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 25.5, 25.5, 26.1, 25.2]",0.8900000000000002,1.1640000000000001,22.0,68.5
1707,2021030822,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.35238095238096,"[26.0, 26.0, 27.3, 27.4, 29.1, 25.6, 25.8, 26.0, 26.8, 26.8, 24.1, 26.5, 30.1, 30.7, 31.4, 33.6, 32.2, 31.1, 29.8, 30.6, 28.5]",31.605999999999984,2.037,22.0,68.5
1708,2021030822,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.604545454545452,"[26.2, 25.2, 25.4, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 25.1, 25.5, 26.2, 25.4, 25.7, 25.5, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8]",0.9180000000000001,0.228,22.0,68.5
1709,2021030822,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.871428571428574,"[25.7, 25.6, 25.8, 25.7, 26.5, 25.8, 25.7, 25.9, 25.7, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.6, 26.8, 26.5, 26.0]",0.9690000000000002,0.33399999999999996,22.0,68.5
1710,2021030822,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.56956521739131,"[25.8, 25.6, 26.5, 25.7, 26.1, 25.5, 25.5, 25.4, 25.8, 25.1, 25.1, 25.4, 26.5, 26.5, 25.5, 25.5, 26.1, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",0.8080000000000002,0.34700000000000003,22.0,68.5
1711,2021030822,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.159999999999997,"[25.1, 27.1, 28.9, 26.8, 25.0, 26.6, 25.6, 25.5, 25.5, 25.5]",17.754,1.435,22.0,68.5
1712,2021030822,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.0,0,0.0,1,24.695238095238103,"[25.1, 24.8, 24.4, 24.0, 25.1, 24.5, 24.6, 24.7, 24.7, 24.8, 25.1, 24.8, 24.6, 24.6, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.8]",1.1540000000000001,0.22,22.0,68.5
1713,2021030823,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.30909090909091,"[22.3, 24.3, 24.8, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.196,21.9,69.0
1714,2021030823,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.72222222222222,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.3, 24.5, 25.7, 24.7, 24.6, 24.8, 24.6, 25.3, 24.5, 24.5, 25.2, 24.5, 24.7]",0.5670000000000001,0.35200000000000004,21.9,69.0
1715,2021030823,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,21.0,1,25.65789473684211,"[25.8, 26.1, 26.1, 25.9, 25.9, 25.7, 25.7, 25.7, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,1.1640000000000001,21.9,69.0
1716,2021030823,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.329999999999995,"[25.3, 27.2, 29.1, 27.1, 25.7, 26.9, 25.6, 25.5, 25.5, 25.4]",18.371999999999996,1.435,21.9,69.0
1717,2021030823,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.49545454545455,"[26.1, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.3, 26.1, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.6, 25.5, 25.6]",0.9450000000000002,0.228,21.9,69.0
1718,2021030823,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.795238095238098,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.7, 26.3, 25.8]",0.9450000000000002,0.33399999999999996,21.9,69.0
1719,2021030823,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.45714285714286,"[25.8, 26.2, 27.7, 27.6, 30.0, 25.6, 25.8, 26.0, 27.3, 27.0, 24.4, 26.3, 30.1, 30.8, 31.3, 33.1, 32.4, 31.1, 29.5, 31.0, 28.6]",33.45500000000002,2.037,21.9,69.0
1720,2021030823,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.75263157894737,"[26.3, 24.9, 24.7, 24.6, 24.5, 24.5, 25.3, 24.3, 25.1, 25.6, 24.7, 24.6, 24.5, 24.4, 25.3, 24.2, 24.3, 24.1, 24.4]",1.2670000000000001,0.316,21.9,69.0
1721,2021030823,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.426086956521736,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.3, 25.3, 25.2, 25.7, 25.0, 24.9, 25.3, 26.3, 26.1, 25.4, 25.2, 25.9, 25.0, 25.0, 25.0, 24.8, 24.9, 25.1]",0.8100000000000002,0.34700000000000003,21.9,69.0
1722,2021030823,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.64761904761905,"[24.9, 24.6, 24.1, 23.7, 24.9, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.6]",1.1280000000000001,0.22,21.9,69.0
1723,2021030900,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.71666666666666,"[26.4, 24.9, 24.8, 24.6, 24.3, 24.4, 25.1, 24.1, 25.1, 25.7, 24.6, 24.4, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.1320000000000001,0.312,21.8,68.1
1724,2021030900,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.43809523809524,"[25.9, 26.1, 27.5, 27.5, 30.0, 25.6, 25.8, 25.9, 27.3, 27.1, 24.3, 26.3, 30.2, 30.8, 31.3, 33.3, 32.3, 31.0, 29.5, 31.0, 28.5]",32.141000000000005,1.8840000000000001,21.8,68.1
1725,2021030900,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.664705882352944,"[26.1, 26.1, 26.0, 25.7, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.3, 25.4, 26.0, 25.1]",0.566,0.902,21.8,68.1
1726,2021030900,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,23.422222222222224,"[24.9, 24.6, 24.1, 23.7, 22.7, 22.3, 21.7, 21.5, 24.8, 22.6, 25.0, 22.0, 24.5, 21.6, 21.6, 24.6, 24.7, 24.7]",0.8860000000000001,0.218,21.8,68.1
1727,2021030900,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.427777777777784,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 22.3, 22.2, 24.7, 24.6, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.377,0.349,21.8,68.1
1728,2021030900,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.0,"[22.5, 24.3, 21.8, 22.4, 24.7, 24.8, 24.9, 25.0, 24.7, 24.9]",1.017,0.195,21.8,68.1
1729,2021030900,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.468181818181822,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.4, 25.5, 25.3, 25.5, 25.0, 25.4, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.5, 25.6, 25.5, 25.6]",0.918,0.226,21.8,68.1
1730,2021030900,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.39333333333333,"[25.7, 25.6, 26.1, 25.5, 25.4, 25.0, 24.9, 25.4, 26.1, 25.4, 26.0, 25.0, 25.0, 24.9, 24.9]",0.646,0.34299999999999997,21.8,68.1
1731,2021030900,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.875000000000007,"[25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.9]",0.7260000000000001,0.33,21.8,68.1
1732,2021030901,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.694736842105264,"[26.4, 24.9, 24.8, 24.5, 24.3, 24.4, 25.1, 24.1, 25.2, 25.8, 24.6, 24.6, 24.3, 24.3, 25.1, 24.2, 24.2, 24.1, 24.3]",1.1330000000000002,0.312,21.8,68.2
1733,2021030901,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.22,"[25.0, 27.1, 29.0, 27.1, 25.6, 26.7, 25.5, 25.5, 25.4, 25.3]",18.953999999999997,1.22,21.8,68.2
1734,2021030901,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.666666666666668,"[24.7, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.6, 25.3, 24.5, 24.4, 25.0, 24.4, 24.6]",0.457,0.349,21.8,68.2
1735,2021030901,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.533333333333335,"[24.9, 24.7, 24.1, 23.6, 24.7, 24.2, 24.6, 24.6, 24.8, 24.6, 24.9, 24.7, 24.5, 24.5, 24.1, 25.3, 24.4, 24.6, 24.3, 24.6, 24.5]",0.9660000000000002,0.218,21.8,68.2
1736,2021030901,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.7,"[25.9, 26.1, 26.0, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.2]",0.7010000000000001,0.902,21.8,68.2
1737,2021030901,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.29090909090909,"[22.5, 24.3, 24.8, 24.8, 22.3, 24.6, 24.8, 24.9, 24.8, 24.6, 24.8]",1.0450000000000002,0.195,21.8,68.2
1738,2021030901,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.468181818181822,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.5, 25.3, 25.5, 25.0, 25.2, 26.0, 25.2, 25.8, 25.4, 25.5, 25.5, 25.6, 25.7, 25.6, 25.6]",0.9450000000000001,0.226,21.8,68.2
1739,2021030901,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.842857142857138,"[25.6, 25.6, 25.7, 25.7, 26.5, 25.8, 25.8, 25.9, 25.7, 25.4, 26.0, 25.5, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.7, 26.3, 25.8]",0.7260000000000001,0.33,21.8,68.2
1740,2021030901,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.430434782608696,"[25.8, 25.6, 26.1, 25.5, 26.3, 25.3, 25.4, 25.4, 25.8, 25.0, 24.9, 25.3, 26.2, 26.1, 25.5, 25.4, 25.9, 25.0, 25.0, 24.8, 24.9, 24.9, 24.8]",0.6190000000000001,0.34299999999999997,21.8,68.2
1741,2021030901,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.48095238095238,"[25.8, 26.1, 27.6, 27.6, 30.1, 25.8, 26.2, 26.1, 27.2, 27.0, 24.4, 26.3, 30.2, 30.8, 31.1, 33.3, 32.3, 31.0, 29.6, 30.9, 28.7]",32.086999999999996,1.8840000000000001,21.8,68.2
1742,2021030902,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.62777777777778,"[24.7, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.6]",0.459,0.349,21.5,68.6
1743,2021030902,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.642105263157898,"[25.8, 26.1, 26.0, 26.0, 25.8, 25.7, 25.7, 25.6, 25.4, 25.7, 25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 25.4, 26.1, 25.1]",0.7550000000000002,0.902,21.5,68.6
1744,2021030902,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.571428571428573,"[25.8, 26.5, 27.8, 27.8, 30.0, 25.8, 26.1, 26.0, 27.5, 27.3, 24.6, 26.3, 30.1, 30.9, 31.3, 33.5, 32.3, 31.1, 29.6, 30.9, 28.8]",31.84499999999999,1.8840000000000001,21.5,68.6
1745,2021030902,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.454545454545453,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.5, 25.3, 25.4, 25.0, 25.3, 26.2, 25.2, 25.8, 25.3, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6]",0.9720000000000002,0.226,21.5,68.6
1746,2021030902,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.809523809523814,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.6, 25.8, 25.6, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.6, 26.3, 25.7]",0.7290000000000001,0.33,21.5,68.6
1747,2021030902,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.163636363636364,"[21.8, 24.1, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.071,0.195,21.5,68.6
1748,2021030902,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.313043478260877,"[25.7, 25.5, 26.1, 25.3, 26.2, 25.3, 25.3, 25.1, 25.5, 24.8, 24.7, 25.2, 26.3, 26.1, 25.3, 25.3, 25.8, 24.7, 24.8, 24.8, 24.8, 24.6, 25.0]",0.6190000000000001,0.34299999999999997,21.5,68.6
1749,2021030902,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.53809523809524,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.7, 24.6, 24.3, 24.3, 24.3, 25.4, 24.6, 24.7, 24.3, 24.5, 24.6]",0.9140000000000001,0.218,21.5,68.6
1750,2021030902,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.270000000000003,"[25.0, 27.2, 29.0, 27.1, 25.8, 27.0, 25.6, 25.4, 25.3, 25.3]",19.72,1.22,21.5,68.6
1751,2021030902,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.60526315789474,"[26.3, 24.8, 24.6, 24.4, 24.2, 24.3, 25.0, 24.0, 25.1, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.1860000000000002,0.312,21.5,68.6
1752,2021030903,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.64761904761905,"[25.7, 26.3, 27.8, 27.8, 29.7, 26.2, 26.5, 26.4, 27.7, 27.3, 24.7, 26.4, 30.3, 30.8, 31.5, 33.6, 32.3, 31.1, 29.7, 30.8, 29.0]",32.411000000000016,1.8840000000000001,21.6,69.1
1753,2021030903,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.26,"[25.0, 27.2, 28.9, 27.2, 25.9, 26.9, 25.5, 25.4, 25.3, 25.3]",20.391,1.22,21.6,69.1
1754,2021030903,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.49473684210527,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.1860000000000002,0.312,21.6,69.1
1755,2021030903,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.291304347826088,"[25.7, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.6, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.1, 25.7, 24.7, 24.8, 24.9, 24.8, 24.6, 24.9]",0.648,0.34299999999999997,21.6,69.1
1756,2021030903,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.757142857142867,"[25.7, 25.6, 25.7, 25.7, 26.5, 25.8, 25.7, 25.8, 25.6, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.2, 25.6]",0.783,0.33,21.6,69.1
1757,2021030903,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.5,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.4, 25.5, 25.3, 25.4, 25.1, 25.4, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6]",0.9710000000000001,0.226,21.6,69.1
1758,2021030903,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.584210526315786,"[25.7, 26.0, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.4, 25.4, 25.5, 25.5, 25.5, 25.3, 25.3, 25.9, 25.0]",0.7280000000000001,0.902,21.6,69.1
1759,2021030903,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.51904761904762,"[24.6, 24.4, 24.0, 23.4, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.4, 24.7, 24.3, 24.6, 24.5]",0.9940000000000002,0.218,21.6,69.1
1760,2021030903,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.136363636363637,"[21.8, 24.1, 24.6, 24.7, 22.3, 24.6, 24.6, 24.8, 24.8, 24.5, 24.7]",1.045,0.195,21.6,69.1
1761,2021030903,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.59444444444445,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.4, 24.6, 24.5, 25.3, 24.3, 24.4, 25.1, 24.3, 24.5]",0.48500000000000004,0.349,21.6,69.1
1762,2021030904,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.320000000000004,"[25.0, 27.2, 29.3, 27.2, 26.1, 26.9, 25.5, 25.4, 25.3, 25.3]",18.561,1.22,21.3,71.1
1763,2021030904,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.44736842105263,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.3, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 23.9, 23.9, 24.3]",1.24,0.312,21.3,71.1
1764,2021030904,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,24.172727272727272,"[22.0, 24.0, 24.6, 24.6, 22.4, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.071,0.195,21.3,71.1
1765,2021030904,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.5, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.2, 24.5]",0.459,0.349,21.3,71.1
1766,2021030904,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,24.509523809523813,"[24.6, 24.5, 24.0, 23.5, 24.6, 24.4, 24.6, 24.6, 24.6, 24.8, 24.9, 24.6, 24.3, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",1.1010000000000002,0.218,21.3,71.1
1767,2021030904,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.568421052631578,"[25.7, 26.0, 26.0, 25.9, 25.9, 25.7, 25.7, 25.6, 25.4, 25.6, 25.5, 25.4, 25.4, 25.3, 25.5, 25.1, 25.2, 25.9, 25.0]",0.8090000000000002,0.902,21.3,71.1
1768,2021030904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,28.576190476190472,"[25.8, 26.1, 28.0, 27.6, 29.7, 25.9, 26.2, 26.1, 27.7, 27.2, 24.5, 26.4, 30.2, 30.8, 31.5, 33.5, 32.2, 31.1, 29.8, 31.0, 28.8]",34.32200000000002,1.8840000000000001,21.3,71.1
1769,2021030904,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.50909090909091,"[26.1, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.5, 25.3, 25.3, 25.1, 25.3, 26.1, 25.4, 25.9, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.6]",1.0260000000000002,0.226,21.3,71.1
1770,2021030904,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.738095238095244,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.6, 25.8, 25.6, 25.2, 26.0, 25.4, 25.6, 25.5, 25.5, 25.6, 25.8, 25.6, 26.6, 26.2, 25.6]",0.78,0.33,21.3,71.1
1771,2021030904,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.260869565217398,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.3, 26.1, 26.0, 25.3, 25.1, 25.8, 24.8, 24.8, 24.8, 24.6, 24.7, 24.8]",0.7000000000000001,0.34299999999999997,21.3,71.1
1772,2021030905,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.263636363636365,"[22.5, 24.2, 24.6, 24.7, 22.5, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.0450000000000002,0.195,21.1,72.2
1773,2021030905,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.594444444444445,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.5, 24.5, 24.4, 25.3, 24.4, 24.3, 25.1, 24.3, 24.5]",0.513,0.349,21.1,72.2
1774,2021030905,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.523809523809526,"[24.8, 24.6, 24.0, 23.6, 24.6, 24.2, 24.6, 24.6, 24.7, 24.7, 25.0, 24.6, 24.4, 24.4, 24.2, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",1.074,0.218,21.1,72.2
1775,2021030905,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.32,"[25.3, 27.3, 29.4, 27.3, 25.7, 26.6, 25.5, 25.4, 25.4, 25.3]",20.041,1.22,21.1,72.2
1776,2021030905,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.468181818181826,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.4, 25.4, 25.3, 25.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.7]",0.9720000000000001,0.226,21.1,72.2
1777,2021030905,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.55263157894737,"[26.3, 24.8, 24.6, 24.4, 24.2, 24.2, 25.0, 24.0, 25.1, 25.6, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.24,0.312,21.1,72.2
1778,2021030905,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.339130434782607,"[25.6, 25.5, 26.1, 25.4, 26.2, 25.4, 25.3, 25.3, 25.6, 24.9, 24.8, 25.3, 26.2, 26.0, 25.4, 25.3, 25.8, 24.8, 24.9, 24.7, 24.6, 24.8, 24.9]",0.7270000000000002,0.34299999999999997,21.1,72.2
1779,2021030905,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.428571428571427,"[25.8, 26.1, 27.5, 27.5, 29.4, 25.6, 25.9, 25.8, 27.5, 27.2, 24.4, 26.4, 30.1, 30.6, 31.3, 33.4, 32.2, 31.1, 29.7, 31.0, 28.5]",32.114999999999995,1.8840000000000001,21.1,72.2
1780,2021030905,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.785714285714295,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.6, 26.3, 25.7]",0.78,0.33,21.1,72.2
1781,2021030905,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.61052631578947,"[25.6, 26.1, 26.1, 26.0, 26.0, 25.7, 25.8, 25.7, 25.5, 25.7, 25.5, 25.4, 25.5, 25.3, 25.5, 25.1, 25.2, 25.9, 25.0]",0.8090000000000002,0.902,21.1,72.2
1782,2021030906,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.345454545454547,"[22.6, 24.3, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.0450000000000002,0.195,20.9,73.3
1783,2021030906,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.3, 24.3, 25.0, 24.4, 24.6]",0.54,0.349,20.9,73.3
1784,2021030906,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.486363636363638,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.5, 25.6, 25.6, 25.8]",1.026,0.226,20.9,73.3
1785,2021030906,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.3,"[25.3, 27.3, 29.4, 27.2, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",20.122,1.22,20.9,73.3
1786,2021030906,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.63684210526316,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.2, 25.7, 24.5, 24.5, 24.3, 24.1, 25.1, 24.0, 24.1, 24.0, 24.3]",1.24,0.312,20.9,73.3
1787,2021030906,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.83333333333334,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.9, 25.7, 26.7, 26.4, 25.7]",0.753,0.33,20.9,73.3
1788,2021030906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.380952380952387,"[25.8, 26.2, 27.5, 27.4, 29.4, 25.4, 25.6, 25.5, 27.3, 27.1, 24.3, 26.5, 30.1, 30.8, 31.3, 33.5, 32.2, 31.0, 29.6, 31.0, 28.5]",32.56800000000002,1.8840000000000001,20.9,73.3
1789,2021030906,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.642105263157898,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.8, 25.8, 25.7, 25.5, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.1, 25.3, 25.9, 25.1]",0.8360000000000002,0.902,20.9,73.3
1790,2021030906,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.56190476190476,"[24.9, 24.8, 24.1, 23.6, 24.7, 24.2, 24.6, 24.6, 24.7, 24.7, 24.9, 24.7, 24.5, 24.5, 24.3, 25.4, 24.4, 24.6, 24.3, 24.6, 24.7]",1.074,0.218,20.9,73.3
1791,2021030906,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.426086956521736,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.5, 25.4, 25.4, 25.8, 25.0, 24.9, 25.3, 26.3, 26.1, 25.5, 25.4, 25.9, 25.0, 25.0, 24.8, 24.6, 24.8, 25.0]",0.781,0.34299999999999997,20.9,73.3
1792,2021030907,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,42.0,1,26.360000000000003,"[25.4, 27.3, 29.5, 27.3, 25.8, 26.6, 25.5, 25.4, 25.4, 25.4]",20.177,1.22,21.1,70.8
1793,2021030907,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.673684210526318,"[26.4, 24.9, 24.8, 24.5, 24.3, 24.4, 25.1, 24.1, 25.2, 25.8, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.24,0.312,21.1,70.8
1794,2021030907,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.44782608695652,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.3, 25.4, 25.4, 25.8, 25.0, 24.9, 25.5, 26.3, 26.1, 25.5, 25.3, 25.9, 24.9, 24.9, 24.8, 24.8, 24.9, 25.0]",0.7270000000000002,0.34299999999999997,21.1,70.8
1795,2021030907,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.84761904761905,"[25.7, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.8, 25.9, 25.7, 26.7, 26.4, 25.8]",0.78,0.33,21.1,70.8
1796,2021030907,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.463636363636372,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.5, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.5, 25.7, 25.5, 25.6]",0.9720000000000002,0.226,21.1,70.8
1797,2021030907,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.37619047619048,"[25.8, 26.1, 27.4, 27.4, 29.3, 25.5, 25.8, 25.8, 27.4, 27.1, 24.4, 26.4, 30.1, 30.8, 31.1, 33.3, 32.2, 31.0, 29.6, 30.9, 28.5]",32.193000000000005,1.8840000000000001,21.1,70.8
1798,2021030907,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.673684210526318,"[25.7, 26.2, 26.1, 26.0, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.902,21.1,70.8
1799,2021030907,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.644444444444442,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.6, 24.7, 24.5, 25.2, 24.5, 24.4, 25.0, 24.4, 24.6]",0.5660000000000001,0.349,21.1,70.8
1800,2021030907,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.604761904761908,"[24.9, 24.8, 24.1, 23.7, 24.8, 24.4, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",1.1,0.218,21.1,70.8
1801,2021030907,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.354545454545452,"[22.6, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.0190000000000001,0.195,21.1,70.8
1802,2021030908,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.6,1,42.0,1,26.27,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",18.399999999999995,1.22,21.6,70.0
1803,2021030908,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.72631578947369,"[26.5, 24.9, 24.9, 24.6, 24.4, 24.5, 25.1, 24.2, 25.3, 25.7, 24.7, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.24,0.312,21.6,70.0
1804,2021030908,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.5,"[25.8, 25.6, 26.2, 25.6, 26.4, 25.6, 25.5, 25.3, 25.6, 25.1, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.7540000000000001,0.34299999999999997,21.6,70.0
1805,2021030908,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.7, 25.7, 25.7, 25.7, 26.6, 26.0, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.7, 25.7, 25.8, 26.0, 25.7, 26.8, 26.5, 26.0]",0.78,0.33,21.6,70.0
1806,2021030908,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.463636363636365,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.4, 25.1, 25.2, 26.0, 25.2, 25.8, 25.3, 25.5, 25.5, 25.5, 25.7, 25.6, 25.7]",1.026,0.226,21.6,70.0
1807,2021030908,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.371428571428574,"[25.8, 25.9, 27.6, 27.3, 29.5, 25.5, 25.8, 25.8, 27.2, 26.7, 24.5, 26.3, 30.1, 30.8, 31.3, 33.6, 32.2, 30.9, 29.5, 30.9, 28.6]",30.495999999999984,1.8840000000000001,21.6,70.0
1808,2021030908,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.71052631578948,"[25.8, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8360000000000002,0.902,21.6,70.0
1809,2021030908,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.614285714285717,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",1.1,0.218,21.6,70.0
1810,2021030908,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.345454545454547,"[22.7, 24.3, 24.8, 24.8, 22.5, 24.6, 24.8, 24.9, 24.9, 24.6, 24.9]",1.072,0.195,21.6,70.0
1811,2021030908,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.633333333333333,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.7, 24.7, 24.5, 24.7, 24.5, 25.2, 24.4, 24.3, 25.1, 24.4, 24.6]",0.54,0.349,21.6,70.0
1812,2021030909,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.51304347826087,"[25.8, 25.6, 26.3, 25.7, 26.4, 25.6, 25.5, 25.5, 25.8, 25.1, 25.0, 25.4, 26.4, 26.3, 25.6, 25.5, 26.0, 25.1, 25.0, 24.8, 24.6, 24.8, 25.0]",0.7290000000000002,0.34299999999999997,22.1,68.9
1813,2021030909,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.928571428571427,"[25.7, 25.6, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.9, 26.9, 26.6, 26.0]",0.756,0.33,22.1,68.9
1814,2021030909,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.468181818181815,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.4, 24.9, 25.2, 26.1, 25.2, 25.8, 25.3, 25.4, 25.6, 25.5, 25.8, 25.6, 25.8]",1.053,0.226,22.1,68.9
1815,2021030909,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.726315789473688,"[25.9, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.0]",0.8360000000000002,0.902,22.1,68.9
1816,2021030909,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.58888888888889,"[24.8, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.5, 24.5, 24.6, 24.5, 25.3, 24.3, 24.2, 25.0, 24.3, 24.6]",0.54,0.349,22.1,68.9
1817,2021030909,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.585714285714282,"[25.0, 24.9, 24.1, 23.6, 24.8, 24.1, 24.6, 24.7, 24.7, 24.8, 25.0, 24.8, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",1.104,0.218,22.1,68.9
1818,2021030909,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.333333333333332,"[25.9, 26.1, 27.2, 27.5, 29.2, 25.5, 25.7, 25.8, 26.9, 26.9, 24.2, 26.4, 30.1, 30.9, 31.1, 33.4, 32.1, 31.0, 29.6, 30.9, 28.6]",31.51899999999999,1.8840000000000001,22.1,68.9
1819,2021030909,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.372727272727275,"[22.8, 24.3, 24.8, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.195,22.1,68.9
1820,2021030909,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.752631578947373,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.2, 24.2, 25.3, 25.8, 24.6, 24.6, 24.3, 24.2, 25.2, 24.1, 24.2, 24.1, 24.5]",1.268,0.312,22.1,68.9
1821,2021030909,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.27,"[25.5, 27.1, 29.4, 27.0, 25.5, 26.6, 25.5, 25.4, 25.4, 25.3]",22.457,1.22,22.1,68.9
1822,2021030910,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.477272727272727,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.4, 25.3, 25.3, 25.4, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.8]",0.9990000000000001,0.235,22.8,67.8
1823,2021030910,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.76842105263158,"[26.5, 25.0, 25.0, 24.6, 24.4, 24.5, 25.2, 24.2, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.2, 24.2, 24.1, 24.1, 24.4]",1.24,0.326,22.8,67.8
1824,2021030910,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.513043478260872,"[25.8, 25.6, 26.3, 25.7, 26.3, 25.6, 25.5, 25.5, 25.8, 25.1, 25.0, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.7, 24.9, 25.0]",0.7290000000000002,0.358,22.8,67.8
1825,2021030910,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.318181818181817,"[22.7, 24.3, 24.8, 24.8, 22.4, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.071,0.201,22.8,67.8
1826,2021030910,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.605555555555554,"[24.6, 24.6, 24.7, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.4, 24.5]",0.54,0.363,22.8,67.8
1827,2021030910,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,24.571428571428573,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.1, 24.6, 24.6, 24.7, 24.7, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.4, 24.6, 24.3, 24.6, 24.7]",1.104,0.226,22.8,67.8
1828,2021030910,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.726315789473688,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.8, 25.8, 25.8, 25.5, 25.8, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.0, 25.2]",0.8360000000000002,0.9420000000000001,22.8,67.8
1829,2021030910,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.38095238095238,"[25.8, 26.3, 27.5, 27.5, 29.2, 25.5, 25.8, 25.9, 27.0, 27.1, 24.3, 26.4, 30.1, 30.8, 31.1, 33.4, 32.3, 30.9, 29.5, 30.8, 28.8]",32.94600000000002,1.926,22.8,67.8
1830,2021030910,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.914285714285718,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 25.8]",0.783,0.345,22.8,67.8
1831,2021030910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.23,"[25.5, 27.1, 29.0, 27.0, 25.5, 26.6, 25.5, 25.4, 25.4, 25.3]",18.723,1.222,22.8,67.8
1832,2021030911,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.566666666666666,"[25.9, 26.3, 27.9, 27.7, 29.4, 26.0, 26.2, 26.3, 27.3, 27.1, 24.5, 26.5, 30.3, 30.9, 31.4, 33.6, 32.3, 31.0, 29.5, 31.0, 28.8]",31.925999999999988,1.926,23.5,66.7
1833,2021030911,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.53636363636364,"[26.1, 25.2, 25.4, 25.3, 25.3, 25.5, 25.4, 25.4, 25.6, 25.6, 25.1, 25.3, 26.1, 25.2, 26.0, 25.5, 25.6, 25.5, 25.6, 25.8, 25.6, 25.7]",1.0260000000000002,0.235,23.5,66.7
1834,2021030911,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.833333333333332,"[25.7, 25.7, 25.7, 25.6, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.6, 26.8, 26.5, 25.8]",0.783,0.345,23.5,66.7
1835,2021030911,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.452173913043477,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 24.9, 24.8, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.0, 25.0, 25.0, 24.9, 24.9, 25.0]",0.7290000000000002,0.358,23.5,66.7
1836,2021030911,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.62631578947369,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.0, 25.1, 25.5, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.268,0.326,23.5,66.7
1837,2021030911,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.220000000000006,"[25.1, 27.1, 29.0, 27.1, 25.6, 26.8, 25.5, 25.4, 25.3, 25.3]",18.602999999999998,1.222,23.5,66.7
1838,2021030911,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.5, 24.6, 24.7, 24.7, 24.8, 24.9, 24.7, 24.5, 24.4, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.7]",1.074,0.226,23.5,66.7
1839,2021030911,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.605555555555558,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.2, 24.6]",0.54,0.363,23.5,66.7
1840,2021030911,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.181818181818183,"[22.0, 24.1, 24.7, 24.7, 22.2, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.046,0.201,23.5,66.7
1841,2021030911,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.668421052631583,"[25.8, 26.0, 26.1, 26.1, 26.0, 25.7, 25.6, 25.6, 25.5, 25.7, 25.6, 25.5, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.9170000000000003,0.9420000000000001,23.5,66.7
1842,2021030912,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.347826086956523,"[25.8, 25.6, 26.2, 25.5, 26.4, 25.5, 25.2, 25.1, 25.5, 24.9, 24.7, 25.3, 26.3, 26.0, 25.5, 25.2, 25.8, 24.8, 24.8, 24.8, 24.6, 24.7, 24.8]",0.7560000000000001,0.358,24.4,64.3
1843,2021030912,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.823809523809526,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.9, 25.8, 25.9, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.8, 26.5, 25.9]",0.783,0.345,24.4,64.3
1844,2021030912,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.290909090909096,"[22.6, 24.2, 24.6, 24.7, 22.5, 24.6, 24.8, 24.8, 24.8, 24.7, 24.9]",1.045,0.201,24.4,64.3
1845,2021030912,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.477272727272727,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4, 25.7, 25.6, 24.9, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.5, 25.6, 25.6, 25.7]",0.9990000000000001,0.235,24.4,64.3
1846,2021030912,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,19.0,1,25.636842105263163,"[25.8, 26.1, 26.2, 26.0, 25.9, 25.7, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.5, 25.3, 25.5, 25.1, 25.3, 25.8, 24.9]",0.8900000000000002,0.9420000000000001,24.4,64.3
1847,2021030912,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.35,"[25.3, 27.5, 29.8, 27.1, 25.7, 26.7, 25.3, 25.4, 25.4, 25.3]",20.824,1.222,24.4,64.3
1848,2021030912,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.527777777777782,"[24.6, 24.6, 24.6, 24.4, 24.1, 24.1, 24.4, 25.6, 24.5, 24.3, 24.6, 24.4, 25.1, 24.3, 24.3, 25.0, 24.1, 24.5]",0.5920000000000001,0.363,24.4,64.3
1849,2021030912,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.500000000000007,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.3, 24.6, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.1, 24.1, 25.3, 24.4, 24.6, 24.3, 24.6, 24.6]",1.074,0.226,24.4,64.3
1850,2021030912,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.48095238095238,"[26.0, 26.1, 27.5, 27.6, 29.4, 25.9, 26.1, 26.1, 27.1, 26.9, 24.1, 26.6, 30.6, 31.0, 31.4, 33.5, 32.1, 31.1, 29.6, 30.8, 28.6]",33.75300000000002,1.926,24.4,64.3
1851,2021030912,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.60526315789474,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.1, 25.1, 25.6, 24.6, 24.5, 24.2, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",1.2670000000000001,0.326,24.4,64.3
1852,2021030913,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.942105263157895,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.6, 25.3, 24.5, 25.6, 26.1, 25.1, 24.8, 24.5, 24.6, 25.2, 24.3, 24.2, 24.0, 24.5]",1.2670000000000001,0.326,25.6,62.1
1853,2021030913,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.60434782608696,"[25.8, 25.7, 26.3, 25.8, 26.5, 25.8, 25.6, 25.7, 25.9, 25.4, 25.1, 25.5, 26.5, 26.3, 25.7, 25.8, 26.1, 25.1, 25.1, 24.9, 24.8, 24.8, 24.7]",0.8350000000000001,0.358,25.6,62.1
1854,2021030913,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.947619047619046,"[25.8, 25.6, 25.7, 25.6, 26.7, 26.0, 25.9, 26.1, 26.0, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 26.0, 26.8, 26.5, 25.9]",0.8340000000000001,0.345,25.6,62.1
1855,2021030913,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.536363636363635,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4, 25.7, 25.7, 25.1, 25.4, 26.2, 25.3, 25.9, 25.3, 25.5, 25.6, 25.6, 25.6, 25.6, 25.9]",0.9990000000000001,0.235,25.6,62.1
1856,2021030913,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.433333333333334,"[26.0, 26.2, 27.3, 27.4, 29.1, 25.6, 25.8, 26.0, 26.7, 26.6, 24.4, 26.7, 30.6, 31.1, 31.4, 33.7, 32.3, 31.0, 29.6, 30.9, 28.7]",33.32600000000002,1.926,25.6,62.1
1857,2021030913,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.7421052631579,"[26.0, 26.1, 26.3, 26.1, 26.1, 25.9, 25.9, 25.8, 25.6, 25.9, 25.6, 25.6, 25.6, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.9170000000000003,0.9420000000000001,25.6,62.1
1858,2021030913,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.552380952380958,"[25.5, 25.3, 24.3, 24.1, 24.9, 24.0, 24.1, 24.3, 24.6, 24.7, 25.1, 24.8, 24.5, 24.1, 24.1, 25.0, 24.3, 24.5, 24.1, 24.6, 24.7]",1.1,0.226,25.6,62.1
1859,2021030913,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.466666666666672,"[24.6, 24.5, 24.6, 24.2, 24.2, 24.1, 24.3, 25.6, 24.4, 24.5, 24.6, 24.5, 24.8, 24.3, 24.1, 24.6, 24.0, 24.5]",0.6180000000000001,0.363,25.6,62.1
1860,2021030913,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.4,0,0.0,1,24.581818181818186,"[23.9, 24.6, 24.9, 25.0, 23.4, 24.8, 24.7, 25.0, 24.8, 24.3, 25.0]",1.072,0.201,25.6,62.1
1861,2021030913,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.4,"[25.9, 27.7, 30.1, 27.1, 25.6, 26.6, 25.3, 25.3, 25.3, 25.1]",19.962999999999997,1.222,25.6,62.1
1862,2021030914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.87894736842105,"[26.1, 26.2, 26.1, 26.3, 26.1, 25.8, 25.9, 25.8, 25.7, 26.0, 25.9, 25.9, 25.9, 25.8, 25.9, 25.4, 25.5, 26.1, 25.3]",0.8900000000000002,0.9420000000000001,26.0,59.7
1863,2021030914,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.676190476190477,"[25.7, 25.6, 24.6, 24.3, 25.3, 24.6, 24.3, 24.4, 24.5, 24.6, 25.3, 24.7, 24.8, 24.3, 24.2, 25.1, 24.3, 24.3, 24.0, 24.5, 24.8]",1.1,0.226,26.0,59.7
1864,2021030914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.74761904761905,"[26.1, 26.3, 28.0, 27.6, 29.5, 26.1, 26.1, 26.5, 27.1, 26.6, 25.2, 27.1, 31.2, 31.5, 31.8, 34.1, 32.2, 31.0, 29.5, 31.1, 29.1]",33.30000000000002,1.926,26.0,59.7
1865,2021030914,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.69090909090909,"[26.2, 25.3, 25.5, 25.4, 25.4, 25.5, 25.5, 25.5, 25.9, 25.9, 25.2, 25.6, 26.4, 25.5, 26.1, 25.5, 25.6, 25.8, 25.7, 25.9, 25.8, 26.0]",1.026,0.235,26.0,59.7
1866,2021030914,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,26.000000000000007,"[25.8, 25.8, 25.8, 25.8, 26.5, 26.0, 25.9, 26.1, 26.0, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 27.0, 26.7, 26.1]",0.8340000000000001,0.345,26.0,59.7
1867,2021030914,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.73478260869565,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.7, 25.7, 25.7, 26.2, 25.5, 25.4, 25.6, 26.6, 26.5, 25.7, 25.8, 26.3, 25.3, 25.2, 25.1, 25.0, 25.0, 25.0]",0.8080000000000002,0.358,26.0,59.7
1868,2021030914,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.210526315789476,"[26.8, 25.3, 25.4, 25.1, 25.0, 25.0, 25.8, 24.7, 25.6, 26.3, 25.3, 25.2, 24.8, 24.8, 25.6, 24.6, 24.5, 24.4, 24.8]",1.2670000000000001,0.326,26.0,59.7
