,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1869,2021030914,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.4,"[26.0, 27.1, 30.0, 26.9, 25.7, 26.6, 25.5, 25.5, 25.4, 25.3]",17.942,1.222,26.0,59.7
1870,2021030914,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.8,"[24.1, 24.9, 25.1, 25.2, 23.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",1.0450000000000002,0.201,26.0,59.7
1871,2021030914,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.66111111111111,"[25.0, 24.6, 24.6, 24.6, 24.5, 24.4, 24.5, 25.7, 24.6, 24.5, 24.6, 24.5, 25.1, 24.5, 24.5, 24.8, 24.4, 24.5]",0.5920000000000001,0.363,26.0,59.7
1872,2021030915,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.14736842105263,"[26.6, 25.2, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.4, 26.0, 25.1, 25.0, 24.9, 24.8, 25.7, 24.7, 24.7, 24.5, 24.8]",1.294,0.326,26.7,57.1
1873,2021030915,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.663636363636364,"[23.4, 24.6, 25.0, 25.1, 23.2, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",1.042,0.201,26.7,57.1
1874,2021030915,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.761111111111116,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.8, 24.8, 24.8, 24.6, 25.3, 24.5, 24.6, 25.1, 24.2, 24.6]",0.5880000000000002,0.363,26.7,57.1
1875,2021030915,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.709523809523812,"[25.1, 25.1, 24.5, 24.1, 25.1, 24.1, 24.5, 24.6, 24.8, 24.8, 25.2, 25.0, 24.6, 24.5, 24.4, 25.5, 24.6, 24.6, 24.3, 24.6, 24.9]",1.1,0.226,26.7,57.1
1876,2021030915,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.747368421052634,"[26.0, 26.2, 25.8, 26.2, 25.8, 25.8, 25.7, 25.6, 25.5, 25.8, 25.8, 25.8, 25.7, 25.7, 25.7, 25.3, 25.6, 26.1, 25.1]",0.8900000000000002,0.9420000000000001,26.7,57.1
1877,2021030915,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.523809523809536,"[26.1, 26.0, 27.6, 27.3, 29.3, 25.7, 25.8, 26.0, 26.8, 26.6, 24.5, 27.1, 30.8, 31.1, 31.5, 33.8, 32.1, 31.1, 29.6, 31.1, 29.1]",32.91700000000002,1.926,26.7,57.1
1878,2021030915,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.627272727272725,"[26.1, 25.2, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 26.0, 26.0, 25.1, 25.5, 26.3, 25.4, 25.7, 25.4, 25.6, 25.6, 25.7, 25.9, 25.7, 25.9]",1.053,0.235,26.7,57.1
1879,2021030915,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.861904761904768,"[25.8, 25.6, 25.6, 25.8, 26.3, 25.8, 25.6, 25.8, 25.6, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 26.0]",0.8370000000000001,0.345,26.7,57.1
1880,2021030915,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.62173913043479,"[26.0, 25.8, 26.3, 25.6, 26.5, 25.5, 25.4, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.2, 25.0, 25.1, 25.1]",0.8100000000000002,0.358,26.7,57.1
1881,2021030915,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.190000000000005,"[25.3, 27.1, 29.5, 26.8, 25.3, 26.5, 25.3, 25.4, 25.4, 25.3]",19.449,1.222,26.7,57.1
1882,2021030916,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.23,"[25.4, 27.3, 29.7, 26.7, 25.4, 26.5, 25.3, 25.3, 25.4, 25.3]",18.830000000000002,1.222,26.9,58.2
1883,2021030916,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.07894736842106,"[26.5, 25.1, 25.1, 24.9, 24.8, 25.0, 25.8, 24.7, 25.4, 25.8, 25.0, 25.0, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",1.2670000000000001,0.326,26.9,58.2
1884,2021030916,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.51739130434783,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.5, 25.3, 25.9, 25.1, 25.1, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.2, 25.1, 25.0, 24.9, 25.0, 25.1]",0.8080000000000002,0.358,26.9,58.2
1885,2021030916,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.723809523809525,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.7, 25.6, 25.8, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.5, 26.3, 25.8]",0.8340000000000001,0.345,26.9,58.2
1886,2021030916,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.681818181818183,"[23.6, 24.8, 25.0, 25.1, 23.3, 24.8, 25.0, 25.1, 25.1, 24.6, 25.1]",1.0190000000000001,0.201,26.9,58.2
1887,2021030916,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.500000000000004,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.5, 26.0, 25.9, 25.0, 25.2, 26.0, 25.1, 25.6, 25.3, 25.5, 25.4, 25.6, 25.6, 25.6, 25.7]",0.9990000000000001,0.235,26.9,58.2
1888,2021030916,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.285714285714292,"[26.1, 26.0, 27.3, 27.2, 28.9, 25.4, 25.3, 25.6, 26.6, 26.6, 24.2, 26.6, 30.5, 31.0, 31.1, 33.6, 32.3, 30.9, 29.5, 30.7, 28.6]",33.32500000000002,1.926,26.9,58.2
1889,2021030916,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.63157894736842,"[25.7, 25.9, 25.9, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.6, 25.5, 25.5, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.0]",0.8900000000000002,0.9420000000000001,26.9,58.2
1890,2021030916,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.647619047619052,"[25.3, 25.1, 24.5, 24.1, 25.0, 24.1, 24.3, 24.6, 24.8, 24.8, 25.2, 24.8, 24.6, 24.3, 24.3, 25.0, 24.5, 24.5, 24.3, 24.6, 24.9]",1.1270000000000002,0.226,26.9,58.2
1891,2021030916,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.72222222222223,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.1, 24.6, 24.5, 24.8, 24.1, 24.6]",0.5920000000000001,0.363,26.9,58.2
1892,2021030917,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.590476190476195,"[25.4, 25.2, 24.6, 24.0, 25.1, 24.3, 24.3, 24.4, 24.5, 24.8, 25.3, 24.7, 24.6, 24.3, 24.1, 25.0, 24.2, 24.3, 23.9, 24.6, 24.8]",1.1270000000000002,0.226,25.3,63.2
1893,2021030917,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.694736842105264,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.8, 25.6, 25.7, 25.6, 25.6, 25.7, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.9420000000000001,25.3,63.2
1894,2021030917,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.53809523809524,"[26.0, 26.5, 27.8, 27.2, 28.9, 25.6, 25.6, 26.0, 26.8, 26.6, 24.9, 26.7, 30.8, 31.3, 31.6, 33.8, 32.2, 31.2, 29.5, 31.2, 29.1]",29.868999999999982,1.926,25.3,63.2
1895,2021030917,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.58636363636364,"[26.2, 25.2, 25.5, 25.3, 25.3, 25.4, 25.5, 25.5, 26.0, 26.1, 25.1, 25.3, 26.1, 25.3, 26.0, 25.4, 25.6, 25.5, 25.6, 25.6, 25.6, 25.8]",0.9990000000000001,0.235,25.3,63.2
1896,2021030917,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.823809523809526,"[25.8, 25.5, 25.5, 25.6, 26.5, 25.8, 25.7, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.7, 25.7, 25.6, 26.8, 26.5, 26.0]",0.8340000000000001,0.345,25.3,63.2
1897,2021030917,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.49565217391305,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.4, 26.0, 25.2, 25.1, 25.3, 26.2, 26.1, 25.3, 25.3, 26.1, 25.1, 25.1, 25.0, 24.9, 25.0, 24.9]",0.7810000000000002,0.358,25.3,63.2
1898,2021030917,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.15789473684211,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.1, 25.8, 24.8, 25.5, 26.1, 25.0, 25.0, 24.8, 24.7, 25.6, 24.8, 24.6, 24.5, 24.8]",1.3750000000000002,0.326,25.3,63.2
1899,2021030917,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.711111111111116,"[24.9, 24.6, 24.8, 24.5, 24.5, 24.5, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.1, 24.5, 24.5, 25.0, 24.3, 24.6]",0.5660000000000002,0.363,25.3,63.2
1900,2021030917,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,24.781818181818185,"[24.1, 24.8, 25.1, 25.2, 23.6, 24.8, 24.9, 25.1, 25.1, 24.8, 25.1]",1.0190000000000001,0.201,25.3,63.2
1901,2021030917,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.310000000000002,"[25.7, 27.1, 29.8, 26.8, 25.6, 26.6, 25.4, 25.4, 25.4, 25.3]",18.614,1.222,25.3,63.2
1902,2021030918,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.695238095238103,"[25.3, 25.1, 24.5, 24.0, 25.1, 24.1, 24.5, 24.6, 24.8, 24.7, 25.1, 24.9, 24.6, 24.5, 24.3, 25.3, 24.6, 24.6, 24.3, 24.7, 25.0]",1.1300000000000001,0.226,23.5,69.9
1903,2021030918,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.61818181818182,"[23.2, 24.6, 25.0, 25.1, 23.0, 24.8, 25.0, 25.0, 25.1, 24.9, 25.1]",1.071,0.201,23.5,69.9
1904,2021030918,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.78888888888889,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.6, 25.8, 24.7, 24.8, 24.9, 24.7, 25.3, 24.6, 24.5, 25.1, 24.5, 24.6]",0.5660000000000002,0.363,23.5,69.9
1905,2021030918,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.778947368421058,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.8, 25.7, 25.7, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.9420000000000001,23.5,69.9
1906,2021030918,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.62380952380953,"[26.0, 26.1, 27.9, 27.3, 29.0, 26.0, 25.9, 26.3, 26.8, 26.6, 24.8, 27.0, 31.0, 31.3, 31.8, 34.1, 32.3, 31.1, 29.6, 31.1, 29.1]",34.616000000000014,1.926,23.5,69.9
1907,2021030918,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.618181818181814,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.7, 26.0, 25.2, 25.4, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.6, 25.8, 25.8, 25.9]",0.9990000000000001,0.235,23.5,69.9
1908,2021030918,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,50.0,1,26.190000000000005,"[25.6, 27.1, 29.3, 26.8, 25.1, 26.5, 25.4, 25.4, 25.4, 25.3]",17.631000000000004,1.222,23.5,69.9
1909,2021030918,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.157894736842106,"[26.6, 25.2, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.4, 26.1, 25.1, 25.0, 24.8, 24.7, 25.8, 24.7, 24.7, 24.6, 24.9]",1.349,0.326,23.5,69.9
1910,2021030918,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.923809523809528,"[25.8, 25.7, 25.7, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8340000000000001,0.345,23.5,69.9
1911,2021030918,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.639130434782615,"[26.0, 25.7, 26.5, 25.6, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.2, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.2, 25.2, 25.0, 25.1, 25.2]",0.7810000000000002,0.358,23.5,69.9
1912,2021030919,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.70476190476191,"[25.3, 25.1, 24.5, 24.0, 25.1, 24.1, 24.5, 24.6, 24.8, 24.8, 25.3, 24.9, 24.6, 24.5, 24.3, 25.2, 24.6, 24.6, 24.3, 24.8, 24.9]",1.074,0.226,23.1,71.6
1913,2021030919,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.461904761904766,"[25.9, 26.3, 27.6, 27.4, 29.0, 25.6, 25.8, 26.0, 26.9, 26.6, 24.6, 26.5, 30.4, 31.3, 31.3, 33.8, 32.3, 30.9, 29.6, 31.1, 28.8]",31.964999999999982,1.926,23.1,71.6
1914,2021030919,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.738888888888887,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.7, 24.7, 24.9, 24.7, 25.2, 24.5, 24.5, 25.0, 24.1, 24.7]",0.5920000000000001,0.363,23.1,71.6
1915,2021030919,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.581818181818186,"[26.2, 25.3, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.7, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.5, 25.7, 25.8, 25.6, 25.8]",1.024,0.235,23.1,71.6
1916,2021030919,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.809523809523814,"[25.7, 25.7, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.6, 25.7, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.8340000000000001,0.345,23.1,71.6
1917,2021030919,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.595652173913045,"[26.0, 25.7, 26.4, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.1, 25.5, 26.4, 26.3, 25.5, 25.4, 26.1, 25.2, 25.2, 25.2, 25.0, 25.1, 25.2]",0.8080000000000002,0.358,23.1,71.6
1918,2021030919,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.11052631578948,"[26.6, 25.1, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7, 25.4, 26.0, 24.9, 25.0, 24.8, 24.7, 25.7, 24.6, 24.6, 24.5, 24.8]",1.348,0.326,23.1,71.6
1919,2021030919,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.200000000000006,"[25.5, 27.1, 29.6, 26.8, 25.3, 26.5, 25.3, 25.3, 25.4, 25.2]",18.777,1.222,23.1,71.6
1920,2021030919,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.694736842105264,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.6, 25.8, 25.7, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 25.8, 25.3, 25.3, 25.9, 24.9]",0.8900000000000002,0.9420000000000001,23.1,71.6
1921,2021030919,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.61818181818182,"[23.5, 24.6, 25.0, 25.0, 23.2, 24.8, 25.0, 25.1, 25.0, 24.5, 25.1]",1.0450000000000002,0.201,23.1,71.6
1922,2021030920,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.65,"[26.2, 25.2, 25.5, 25.4, 25.5, 25.5, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.7, 25.7, 25.8, 25.8, 25.9]",0.9990000000000001,0.231,23.1,71.7
1923,2021030920,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.93809523809524,"[25.7, 25.8, 25.6, 25.7, 26.5, 25.8, 25.9, 26.0, 26.0, 25.5, 26.3, 25.8, 25.8, 25.8, 25.8, 25.8, 25.9, 25.7, 26.8, 26.5, 26.0]",0.8370000000000001,0.33899999999999997,23.1,71.7
1924,2021030920,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.28,"[25.8, 27.2, 29.6, 26.8, 25.3, 26.6, 25.3, 25.4, 25.5, 25.3]",18.668000000000003,1.49,23.1,71.7
1925,2021030920,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.590476190476195,"[26.0, 26.5, 27.9, 27.3, 29.0, 26.0, 26.0, 26.3, 27.0, 26.7, 25.0, 26.6, 30.3, 31.6, 31.5, 34.0, 32.1, 31.0, 29.5, 31.2, 28.9]",30.88999999999999,2.1630000000000003,23.1,71.7
1926,2021030920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.747368421052634,"[26.0, 26.1, 26.1, 26.1, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.7, 25.8, 25.7, 25.6, 25.6, 25.2, 25.4, 26.0, 25.1]",0.8900000000000002,1.141,23.1,71.7
1927,2021030920,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.61904761904762,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.2, 24.2, 24.4, 24.6, 24.8, 25.3, 24.8, 24.5, 24.2, 24.2, 25.1, 24.3, 24.5, 24.0, 24.5, 24.9]",1.1,0.222,23.1,71.7
1928,2021030920,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.683333333333337,"[24.9, 24.6, 24.8, 24.5, 24.5, 24.4, 24.5, 25.7, 24.5, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.8, 24.1, 24.6]",0.5660000000000002,0.358,23.1,71.7
1929,2021030920,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.69090909090909,"[23.8, 24.8, 25.1, 25.1, 23.4, 24.8, 24.9, 25.1, 25.1, 24.4, 25.1]",1.0450000000000002,0.198,23.1,71.7
1930,2021030920,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.6,"[26.0, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.5, 26.3, 25.5, 25.5, 26.1, 25.1, 25.1, 25.1, 24.8, 25.0, 25.1]",0.7830000000000003,0.35200000000000004,23.1,71.7
1931,2021030920,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.16842105263158,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.7, 25.6, 26.1, 25.1, 25.1, 24.8, 24.7, 25.6, 24.7, 24.7, 24.4, 24.8]",1.348,0.321,23.1,71.7
1932,2021030921,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.16842105263158,"[26.7, 25.3, 25.2, 24.9, 24.8, 25.0, 25.8, 24.7, 25.6, 26.1, 25.1, 25.1, 24.8, 24.7, 25.6, 24.7, 24.7, 24.5, 24.9]",1.348,0.314,23.0,69.5
1933,2021030921,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.004761904761907,"[25.8, 25.6, 25.9, 25.8, 26.7, 26.0, 25.8, 25.9, 25.8, 25.6, 26.5, 25.8, 26.0, 26.0, 25.9, 25.9, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8370000000000001,0.331,23.0,69.5
1934,2021030921,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.75909090909091,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 26.5, 25.6, 26.1, 25.6, 25.7, 25.8, 25.8, 26.0, 26.0, 26.0]",0.9720000000000002,0.22699999999999998,23.0,69.5
1935,2021030921,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.68095238095239,"[26.0, 25.7, 28.1, 27.6, 29.3, 26.3, 26.2, 26.6, 27.0, 26.6, 24.8, 26.8, 30.6, 31.4, 31.8, 34.2, 32.3, 31.1, 29.7, 31.0, 29.2]",33.03400000000002,1.911,23.0,69.5
1936,2021030921,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.44545454545455,"[22.5, 24.6, 25.0, 25.1, 22.4, 24.8, 24.9, 25.0, 25.1, 24.4, 25.1]",1.0450000000000002,0.195,23.0,69.5
1937,2021030921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.857894736842102,"[26.1, 26.2, 26.3, 26.3, 26.0, 25.8, 25.7, 25.7, 25.5, 25.8, 25.8, 25.9, 25.9, 25.8, 25.9, 25.5, 25.6, 26.2, 25.3]",0.8900000000000002,0.909,23.0,69.5
1938,2021030921,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.73888888888889,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.3, 24.5, 25.8, 24.6, 24.8, 24.9, 24.6, 25.3, 24.4, 24.4, 25.0, 24.5, 24.5]",0.5660000000000002,0.35,23.0,69.5
1939,2021030921,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.638095238095243,"[25.2, 25.2, 24.5, 24.1, 25.2, 24.3, 24.3, 24.5, 24.6, 24.8, 25.1, 24.8, 24.6, 24.2, 24.3, 25.2, 24.4, 24.6, 24.1, 24.5, 24.9]",1.104,0.218,23.0,69.5
1940,2021030921,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.678260869565218,"[26.0, 25.9, 26.5, 25.8, 26.5, 25.5, 25.5, 25.5, 26.1, 25.1, 25.1, 25.6, 26.6, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.1, 25.3]",0.8100000000000002,0.344,23.0,69.5
1941,2021030921,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.159999999999997,"[25.4, 27.1, 28.9, 26.8, 24.8, 26.6, 25.6, 25.5, 25.5, 25.4]",20.285,1.266,23.0,69.5
1942,2021030922,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.65238095238095,"[25.0, 24.6, 24.2, 23.7, 25.0, 24.5, 24.6, 24.7, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.3, 25.5, 24.5, 24.7, 24.4, 24.7, 24.8]",1.104,0.218,22.7,68.2
1943,2021030922,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.744444444444447,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.3, 24.5, 24.5, 25.1, 24.5, 24.7]",0.5660000000000002,0.35,22.7,68.2
1944,2021030922,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.49130434782609,"[25.9, 25.6, 26.3, 25.5, 26.2, 25.4, 25.3, 25.3, 25.7, 25.0, 24.9, 25.4, 26.3, 26.2, 25.5, 25.3, 25.9, 25.1, 25.2, 25.2, 25.0, 25.0, 25.1]",0.889,0.344,22.7,68.2
1945,2021030922,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.345454545454547,"[22.3, 24.3, 24.8, 24.8, 22.3, 24.7, 24.8, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.195,22.7,68.2
1946,2021030922,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.657894736842106,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7, 25.4, 25.3, 26.0, 25.0]",0.8900000000000002,0.909,22.7,68.2
1947,2021030922,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.347619047619045,"[25.8, 26.1, 27.6, 27.3, 29.8, 25.3, 25.3, 25.6, 27.1, 26.9, 24.4, 26.5, 30.2, 30.8, 31.1, 33.1, 32.3, 31.3, 29.5, 30.9, 28.4]",32.87700000000002,1.911,22.7,68.2
1948,2021030922,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.2,0,0.0,1,25.568181818181817,"[26.3, 25.5, 25.6, 25.3, 25.4, 25.6, 25.6, 25.5, 25.4, 25.7, 25.0, 25.4, 26.2, 25.3, 25.6, 25.3, 25.5, 25.6, 25.5, 25.8, 25.6, 25.8]",0.9990000000000001,0.22699999999999998,22.7,68.2
1949,2021030922,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.4,0,0.0,1,25.800000000000008,"[25.8, 25.5, 25.6, 25.8, 26.5, 25.9, 25.7, 25.9, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.331,22.7,68.2
1950,2021030922,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,24.831578947368424,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.1, 25.7, 24.8, 24.6, 24.5, 24.3, 25.5, 24.3, 24.5, 24.4, 24.6]",1.348,0.314,22.7,68.2
1951,2021030922,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.27,"[25.2, 27.2, 29.0, 26.9, 25.6, 26.8, 25.6, 25.5, 25.5, 25.4]",18.077,1.266,22.7,68.2
1952,2021030923,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.768421052631584,"[26.4, 25.0, 24.8, 24.6, 24.4, 24.5, 25.2, 24.3, 25.2, 25.8, 24.6, 24.6, 24.3, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.348,0.314,22.4,66.8
1953,2021030923,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.310000000000002,"[25.4, 27.1, 29.2, 27.0, 25.6, 26.8, 25.6, 25.5, 25.5, 25.4]",19.744999999999997,1.266,22.4,66.8
1954,2021030923,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.85238095238096,"[25.6, 25.6, 25.5, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.3, 25.8]",0.8370000000000001,0.331,22.4,66.8
1955,2021030923,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.486363636363638,"[26.1, 25.2, 25.5, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.6, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.4, 25.6, 25.6, 25.6, 25.6]",1.0230000000000001,0.22699999999999998,22.4,66.8
1956,2021030923,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.414285714285718,"[25.8, 26.1, 27.7, 27.6, 30.0, 25.6, 25.7, 25.8, 27.1, 27.0, 24.4, 26.3, 30.1, 30.8, 31.2, 33.2, 32.3, 31.0, 29.5, 30.9, 28.6]",32.84900000000002,1.911,22.4,66.8
1957,2021030923,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.647368421052633,"[25.8, 26.1, 26.0, 26.0, 26.0, 25.6, 25.7, 25.7, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.3, 25.4, 26.0, 25.0]",0.9170000000000003,0.909,22.4,66.8
1958,2021030923,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.55714285714286,"[24.9, 24.6, 24.1, 23.6, 24.7, 24.0, 24.5, 24.6, 24.8, 24.6, 25.0, 24.8, 24.5, 24.5, 24.2, 25.3, 24.6, 24.6, 24.3, 24.7, 24.8]",1.1270000000000002,0.218,22.4,66.8
1959,2021030923,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.67777777777778,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.5660000000000002,0.35,22.4,66.8
1960,2021030923,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.34545454545454,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 25.0, 24.9, 24.7, 24.9]",1.072,0.195,22.4,66.8
1961,2021030923,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.434782608695652,"[25.8, 25.6, 26.2, 25.4, 26.3, 25.4, 25.3, 25.3, 25.6, 25.0, 24.9, 25.4, 26.2, 26.1, 25.4, 25.3, 25.9, 25.0, 25.1, 25.1, 24.8, 24.9, 25.0]",0.8640000000000001,0.344,22.4,66.8
1962,2021031000,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.668421052631583,"[25.9, 26.0, 26.0, 26.0, 26.0, 25.7, 25.6, 25.6, 25.5, 25.7, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.4, 26.1, 25.1]",0.62,,22.3,68.2
1963,2021031000,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.513636363636365,"[25.8, 25.6, 26.3, 26.3, 25.5, 25.5, 25.5, 25.7, 25.1, 25.0, 25.5, 26.3, 26.1, 25.6, 25.5, 26.0, 25.1, 25.1, 25.1, 24.8, 24.9, 25.0]",0.646,,22.3,68.2
1964,2021031000,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.3952380952381,"[25.8, 26.0, 27.6, 27.4, 29.9, 25.5, 25.6, 25.8, 27.1, 27.0, 24.3, 26.5, 30.3, 30.8, 31.3, 33.3, 32.3, 31.0, 29.4, 30.9, 28.5]",31.23599999999999,,22.3,68.2
1965,2021031000,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,23.957142857142856,"[25.0, 24.8, 24.1, 23.7, 22.8, 22.0, 21.1, 21.6, 24.7, 22.0, 25.0, 24.8, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.2, 24.7, 24.8]",0.9120000000000001,,22.3,68.2
1966,2021031000,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.778947368421058,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.1, 24.2, 25.3, 25.8, 24.8, 24.6, 24.3, 24.3, 25.2, 24.3, 24.3, 24.1, 24.5]",1.2140000000000002,,22.3,68.2
1967,2021031000,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.522222222222226,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 21.9, 24.7, 24.5, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.351,,22.3,68.2
1968,2021031000,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.336363636363636,"[22.4, 24.3, 24.8, 24.8, 22.3, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",0.912,,22.3,68.2
1969,2021031000,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.870000000000005,"[25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.4, 25.8]",0.6450000000000001,,22.3,68.2
1970,2021031000,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.518181818181816,"[26.1, 25.2, 25.5, 25.3, 25.3, 25.5, 25.6, 25.4, 25.3, 25.6, 25.0, 25.3, 26.1, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.7, 25.6, 25.8]",0.8370000000000001,,22.3,68.2
1971,2021031001,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.20909090909091,"[21.9, 24.1, 24.6, 24.8, 22.3, 24.6, 24.8, 24.9, 24.9, 24.6, 24.8]",0.937,,22.2,67.0
1972,2021031001,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.463636363636365,"[26.1, 25.2, 25.5, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 25.0, 25.2, 26.0, 25.1, 25.8, 25.2, 25.5, 25.4, 25.6, 25.6, 25.5, 25.8]",0.8370000000000002,,22.2,67.0
1973,2021031001,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.41304347826087,"[25.7, 25.5, 26.2, 25.5, 26.3, 25.3, 25.3, 25.3, 25.6, 24.9, 24.8, 25.4, 26.3, 26.0, 25.4, 25.3, 25.9, 25.0, 25.0, 25.1, 24.9, 24.9, 24.9]",0.6190000000000001,,22.2,67.0
1974,2021031001,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.761904761904773,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.6, 25.9, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.6, 26.3, 25.7]",0.6990000000000001,,22.2,67.0
1975,2021031001,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.47142857142857,"[25.7, 26.3, 27.6, 27.5, 30.1, 25.7, 25.9, 26.0, 27.5, 27.3, 24.3, 26.4, 30.1, 30.8, 31.3, 33.1, 32.4, 31.0, 29.5, 30.8, 28.6]",33.87100000000001,,22.2,67.0
1976,2021031001,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.605263157894736,"[25.6, 26.0, 26.0, 26.0, 25.9, 25.7, 25.6, 25.6, 25.4, 25.6, 25.4, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.62,,22.2,67.0
1977,2021031001,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.585714285714282,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9660000000000002,,22.2,67.0
1978,2021031001,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.672222222222228,"[24.8, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.5, 24.6, 24.6, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.351,,22.2,67.0
1979,2021031001,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.6,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.0, 24.0, 25.0, 25.6, 24.6, 24.5, 24.3, 24.2, 25.0, 24.1, 24.1, 24.0, 24.3]",1.24,,22.2,67.0
1980,2021031002,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.44545454545455,"[26.1, 25.1, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 25.0, 25.2, 26.0, 25.1, 26.0, 25.3, 25.3, 25.4, 25.5, 25.6, 25.5, 25.6]",0.9450000000000001,,22.1,67.7
1981,2021031002,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.50526315789474,"[26.2, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.24,,22.1,67.7
1982,2021031002,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.321739130434782,"[25.5, 25.4, 26.1, 25.4, 26.2, 25.3, 25.3, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.2, 25.8, 24.9, 25.0, 25.0, 24.8, 24.8, 24.9]",0.648,,22.1,67.7
1983,2021031002,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,24.163636363636364,"[21.7, 24.1, 24.6, 24.7, 22.4, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",0.991,,22.1,67.7
1984,2021031002,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.63888888888889,"[24.7, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.6, 24.6, 24.5, 24.7, 24.5, 25.3, 24.4, 24.3, 25.2, 24.3, 24.6]",0.431,,22.1,67.7
1985,2021031002,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.52857142857143,"[24.6, 24.4, 24.0, 23.5, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 24.9, 24.5, 24.3, 24.3, 24.3, 25.4, 24.6, 24.7, 24.3, 24.6, 24.6]",1.0770000000000002,,22.1,67.7
1986,2021031002,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.605263157894736,"[25.7, 26.0, 26.0, 26.0, 25.9, 25.6, 25.7, 25.6, 25.4, 25.6, 25.4, 25.4, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.7280000000000001,,22.1,67.7
1987,2021031002,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.614285714285714,"[25.7, 26.3, 28.1, 27.8, 30.0, 26.0, 26.0, 26.1, 27.8, 27.3, 24.8, 26.3, 30.3, 30.8, 31.5, 33.2, 32.3, 31.1, 29.7, 31.0, 28.8]",34.80600000000001,,22.1,67.7
1988,2021031002,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.785714285714292,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.7, 25.7, 26.6, 26.2, 25.7]",0.7290000000000001,,22.1,67.7
1989,2021031003,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,24.480952380952377,"[24.8, 24.4, 24.0, 23.5, 24.6, 24.2, 24.6, 24.6, 24.6, 24.6, 24.9, 24.5, 24.4, 24.4, 24.3, 25.3, 24.5, 24.5, 24.2, 24.6, 24.6]",1.074,,22.1,67.7
1990,2021031003,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,25.30434782608695,"[25.6, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.2, 25.5, 24.8, 24.7, 25.3, 26.0, 26.0, 25.2, 25.3, 25.8, 24.8, 24.9, 25.0, 24.8, 24.8, 24.8]",0.6190000000000001,,22.1,67.7
1991,2021031003,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.72857142857144,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.7, 25.7, 25.9, 25.7, 25.2, 26.0, 25.4, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 26.6, 26.2, 25.6]",0.7530000000000001,,22.1,67.7
1992,2021031003,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.44545454545455,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 25.0, 25.2, 26.0, 25.1, 25.8, 25.3, 25.4, 25.4, 25.5, 25.6, 25.5, 25.7]",0.9450000000000001,,22.1,67.7
1993,2021031003,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.5,"[25.7, 26.3, 27.6, 27.6, 29.4, 25.9, 26.1, 26.0, 27.5, 27.3, 24.5, 26.4, 30.1, 30.6, 31.3, 33.5, 32.3, 31.1, 29.6, 30.9, 28.8]",32.282000000000004,,22.1,67.7
1994,2021031003,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.56315789473684,"[25.7, 26.0, 26.0, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.5, 25.4, 25.4, 25.5, 25.3, 25.5, 25.1, 25.2, 25.9, 25.0]",0.7820000000000001,,22.1,67.7
1995,2021031003,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.572222222222226,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6, 24.5, 24.4, 24.5, 24.4, 25.2, 24.3, 24.3, 25.0, 24.3, 24.6]",0.40499999999999997,,22.1,67.7
1996,2021031003,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.50526315789474,"[26.2, 24.8, 24.6, 24.3, 24.3, 24.2, 24.9, 24.0, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 24.8, 24.0, 24.0, 23.9, 24.1]",1.24,,22.1,67.7
1997,2021031003,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,24.2,"[22.3, 24.1, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.7]",1.017,,22.1,67.7
1998,2021031004,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.514285714285716,"[25.8, 26.2, 27.8, 27.5, 29.5, 25.9, 26.1, 26.1, 27.5, 27.1, 24.5, 26.5, 30.3, 30.8, 31.3, 33.5, 32.1, 31.1, 29.6, 30.9, 28.7]",30.56799999999999,,21.7,66.8
1999,2021031004,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,19.0,1,25.636842105263163,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.8, 25.7, 25.5, 25.6, 25.4, 25.3, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,,21.7,66.8
2000,2021031004,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.2, 24.6, 24.6, 24.6, 24.7, 24.9, 24.6, 24.4, 24.3, 24.1, 25.3, 24.4, 24.6, 24.3, 24.6, 24.5]",1.104,,21.7,66.8
2001,2021031004,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.8, 25.6, 25.3, 26.1, 25.6, 25.7, 25.6, 25.7, 25.8, 25.8, 25.8, 26.6, 26.3, 25.7]",0.7260000000000001,,21.7,66.8
2002,2021031004,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.531578947368423,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.1, 25.6, 24.5, 24.4, 24.1, 24.1, 24.8, 24.0, 24.0, 23.8, 24.1]",1.241,,21.7,66.8
2003,2021031004,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.33913043478261,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.3, 25.5, 24.9, 24.8, 25.2, 26.2, 26.0, 25.4, 25.3, 25.8, 24.7, 24.8, 25.0, 24.6, 24.7, 24.9]",0.646,,21.7,66.8
2004,2021031004,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.56666666666667,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.4, 24.5, 24.5, 24.3, 25.3, 24.4, 24.3, 25.1, 24.3, 24.4]",0.40499999999999997,,21.7,66.8
2005,2021031004,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,24.227272727272727,"[22.4, 24.2, 24.6, 24.7, 22.3, 24.6, 24.7, 24.8, 24.8, 24.6, 24.8]",1.017,,21.7,66.8
2006,2021031004,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.49545454545455,"[26.1, 25.1, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 25.0, 25.3, 26.2, 25.3, 26.0, 25.3, 25.5, 25.5, 25.6, 25.6, 25.5, 25.8]",0.9180000000000001,,21.7,66.8
2007,2021031005,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.39999999999999,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.6, 25.0, 24.8, 25.4, 26.3, 26.1, 25.5, 25.4, 25.9, 25.0, 24.9, 25.0, 24.6, 24.8, 24.8]",0.7020000000000001,,21.7,65.0
2008,2021031005,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.833333333333332,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.8, 25.8, 25.8, 25.6, 25.3, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.8, 25.8, 26.7, 26.3, 25.8]",0.7290000000000001,,21.7,65.0
2009,2021031005,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.486363636363645,"[26.1, 25.2, 25.5, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.6, 25.7, 25.5, 25.7]",0.9720000000000001,,21.7,65.0
2010,2021031005,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.41428571428571,"[25.8, 26.2, 27.6, 27.5, 29.5, 25.5, 25.6, 25.8, 27.4, 27.1, 24.4, 26.4, 30.2, 30.7, 31.3, 33.4, 32.1, 31.0, 29.6, 31.0, 28.6]",33.841000000000015,,21.7,65.0
2011,2021031005,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.647368421052636,"[25.8, 26.1, 26.1, 26.0, 25.8, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8090000000000003,,21.7,65.0
2012,2021031005,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.533333333333335,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.2, 24.6, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",1.104,,21.7,65.0
2013,2021031005,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.600000000000005,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.4, 24.3, 25.1, 24.3, 24.6]",0.431,,21.7,65.0
2014,2021031005,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.263636363636365,"[22.4, 24.2, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",1.017,,21.7,65.0
2015,2021031005,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.610526315789475,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.5, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.0, 24.3]",1.24,,21.7,65.0
2016,2021031006,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.30909090909091,"[22.5, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.9, 24.9, 24.6, 24.9]",0.965,,21.3,64.8
2017,2021031006,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.616666666666667,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6, 24.6, 24.5, 24.6, 24.4, 25.3, 24.3, 24.3, 25.1, 24.4, 24.6]",0.40499999999999997,,21.3,64.8
2018,2021031006,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.55714285714286,"[24.8, 24.7, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.7, 25.0, 24.7, 24.4, 24.4, 24.1, 25.3, 24.4, 24.6, 24.3, 24.6, 24.7]",1.104,,21.3,64.8
2019,2021031006,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.452380952380956,"[25.8, 26.2, 27.5, 27.5, 29.5, 25.8, 25.9, 25.9, 27.4, 27.1, 24.5, 26.3, 30.3, 30.8, 31.3, 33.5, 32.1, 31.0, 29.6, 31.0, 28.5]",32.87400000000002,,21.3,64.8
2020,2021031006,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.45454545454546,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.5, 25.6, 25.6, 25.6]",0.9450000000000001,,21.3,64.8
2021,2021031006,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.85714285714286,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.7, 25.9, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.7260000000000001,,21.3,64.8
2022,2021031006,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.426086956521733,"[25.7, 25.5, 26.2, 25.5, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.9, 25.4, 26.3, 26.1, 25.5, 25.3, 25.9, 25.0, 25.0, 25.0, 24.8, 24.8, 24.8]",0.7000000000000001,,21.3,64.8
2023,2021031006,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.71052631578948,"[25.8, 26.1, 26.1, 26.1, 25.9, 25.7, 25.8, 25.8, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.2]",0.8360000000000002,,21.3,64.8
2024,2021031006,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.642105263157898,"[26.4, 24.9, 24.7, 24.5, 24.4, 24.3, 25.1, 24.1, 25.1, 25.7, 24.6, 24.4, 24.3, 24.2, 25.0, 24.1, 24.1, 24.0, 24.3]",1.268,,21.3,64.8
2025,2021031007,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.644444444444446,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.40499999999999997,0.209,21.8,63.6
2026,2021031007,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.58571428571429,"[24.9, 24.6, 24.1, 23.7, 24.8, 24.3, 24.6, 24.6, 24.8, 24.8, 25.0, 24.6, 24.4, 24.4, 24.3, 25.4, 24.6, 24.7, 24.3, 24.7, 24.7]",1.104,0.226,21.8,63.6
2027,2021031007,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.663157894736845,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.6, 25.8, 25.8, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8630000000000002,0.5479999999999999,21.8,63.6
2028,2021031007,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.327272727272724,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.9]",1.017,0.201,21.8,63.6
2029,2021031007,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.4909090909091,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.5, 25.5, 25.6, 25.6, 25.5, 25.7]",0.9990000000000001,0.09,21.8,63.6
2030,2021031007,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.80476190476191,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8070000000000002,0.345,21.8,63.6
2031,2021031007,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.647368421052633,"[26.4, 24.9, 24.8, 24.5, 24.4, 24.4, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.2, 24.0, 25.1, 24.0, 24.1, 24.0, 24.3]",1.2670000000000001,0.327,21.8,63.6
2032,2021031007,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.514285714285716,"[25.8, 26.3, 27.7, 27.6, 29.5, 25.8, 26.0, 26.0, 27.3, 27.1, 24.5, 26.5, 30.3, 30.9, 31.4, 33.5, 32.3, 31.0, 29.6, 31.1, 28.6]",34.049000000000014,1.824,21.8,63.6
2033,2021031007,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.452173913043477,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.9, 25.4, 26.3, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6730000000000002,0.20600000000000002,21.8,63.6
2034,2021031008,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.68421052631579,"[26.4, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.3, 25.1, 24.2, 24.1, 24.0, 24.3]",1.2670000000000001,0.327,23.0,62.8
2035,2021031008,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.456521739130434,"[25.6, 25.5, 26.3, 25.5, 26.3, 25.5, 25.4, 25.4, 25.8, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.3, 25.9, 25.0, 25.0, 25.0, 24.8, 24.8, 25.0]",0.6750000000000002,0.20600000000000002,23.0,62.8
2036,2021031008,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.84761904761905,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 25.8, 25.6, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.8, 26.9, 26.5, 25.9]",0.7830000000000001,0.345,23.0,62.8
2037,2021031008,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.518181818181823,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 25.1, 25.4, 26.1, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 25.8]",0.9450000000000001,0.09,23.0,62.8
2038,2021031008,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.47619047619048,"[25.8, 26.1, 27.9, 27.5, 29.5, 25.8, 25.9, 26.0, 27.2, 27.0, 24.5, 26.3, 30.2, 31.0, 31.3, 33.6, 32.3, 31.0, 29.6, 31.0, 28.5]",32.68500000000002,1.824,23.0,62.8
2039,2021031008,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.689473684210526,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.8, 25.6, 25.6, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.5479999999999999,23.0,62.8
2040,2021031008,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.547619047619047,"[24.9, 24.7, 24.1, 23.7, 24.7, 24.1, 24.6, 24.6, 24.8, 24.6, 25.0, 24.7, 24.5, 24.3, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",1.074,0.226,23.0,62.8
2041,2021031008,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.59444444444445,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6, 24.5, 24.4, 24.6, 24.5, 25.3, 24.3, 24.3, 25.0, 24.4, 24.6]",0.431,0.209,23.0,62.8
2042,2021031008,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.30909090909091,"[22.5, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.9, 24.9, 24.7, 24.8]",0.991,0.201,23.0,62.8
2043,2021031008,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.28,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.7, 25.5, 25.4, 25.4, 25.3]",18.560000000000002,0.726,23.0,62.8
2044,2021031009,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,24.29090909090909,"[22.5, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.9, 24.6, 24.8]",1.017,0.201,23.5,61.9
2045,2021031009,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.599999999999998,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.5, 24.6, 24.5, 25.2, 24.4, 24.3, 25.1, 24.4, 24.5]",0.40499999999999997,0.209,23.5,61.9
2046,2021031009,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.514285714285712,"[24.9, 24.6, 24.0, 23.6, 24.6, 24.1, 24.5, 24.6, 24.6, 24.6, 25.0, 24.7, 24.5, 24.3, 24.3, 25.4, 24.5, 24.6, 24.3, 24.5, 24.6]",1.048,0.226,23.5,61.9
2047,2021031009,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.694736842105268,"[25.8, 26.1, 26.1, 26.1, 26.0, 25.7, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.5479999999999999,23.5,61.9
2048,2021031009,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.513636363636365,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.3, 25.5, 25.0, 25.4, 26.2, 25.3, 26.0, 25.5, 25.5, 25.6, 25.6, 25.8, 25.5, 25.6]",0.9430000000000002,0.09,23.5,61.9
2049,2021031009,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.876190476190477,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.7800000000000001,0.345,23.5,61.9
2050,2021031009,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.473913043478255,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.4, 25.4, 25.7, 25.0, 24.8, 25.5, 26.4, 26.2, 25.5, 25.5, 26.0, 25.0, 24.9, 25.0, 24.8, 24.8, 25.0]",0.7000000000000001,0.20600000000000002,23.5,61.9
2051,2021031009,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.68947368421053,"[26.5, 24.9, 24.8, 24.6, 24.5, 24.4, 25.1, 24.1, 25.3, 25.8, 24.6, 24.5, 24.3, 24.1, 25.0, 24.1, 24.0, 24.1, 24.4]",1.4020000000000001,0.327,23.5,61.9
2052,2021031009,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.28,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.7, 25.5, 25.4, 25.4, 25.3]",22.008,0.726,23.5,61.9
2053,2021031009,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.447619047619046,"[25.8, 26.1, 27.8, 27.4, 29.5, 25.6, 25.8, 26.0, 27.2, 27.0, 24.5, 26.3, 30.3, 30.8, 31.3, 33.5, 32.1, 31.0, 29.6, 31.0, 28.8]",33.75800000000001,1.824,23.5,61.9
2054,2021031010,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.652631578947368,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.6, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.8360000000000002,0.5479999999999999,23.5,60.9
2055,2021031010,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.438095238095237,"[25.8, 26.2, 27.7, 27.3, 29.4, 25.5, 25.8, 26.0, 27.2, 26.9, 24.5, 26.5, 30.3, 30.9, 31.2, 33.4, 32.2, 31.0, 29.6, 31.0, 28.8]",31.964999999999986,1.824,23.5,60.9
2056,2021031010,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.522727272727273,"[26.2, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.7, 25.5, 25.1, 25.4, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.6, 25.6, 25.5, 25.8]",0.9180000000000001,0.09,23.5,60.9
2057,2021031010,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.861904761904764,"[25.6, 25.6, 25.8, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 26.0, 25.7, 26.8, 26.5, 25.9]",0.7800000000000001,0.345,23.5,60.9
2058,2021031010,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.272727272727273,"[22.5, 24.3, 24.7, 24.7, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.9650000000000001,0.201,23.5,60.9
2059,2021031010,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.504347826086956,"[25.8, 25.6, 26.3, 25.6, 26.2, 25.5, 25.4, 25.4, 25.8, 25.1, 24.9, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 25.0, 25.0, 24.8, 24.9, 25.0]",0.7000000000000001,0.20600000000000002,23.5,60.9
2060,2021031010,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.700000000000006,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.4, 25.1, 24.1, 25.1, 25.6, 24.6, 24.6, 24.3, 24.3, 25.1, 24.1, 24.1, 24.1, 24.4]",1.4030000000000002,0.327,23.5,60.9
2061,2021031010,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.583333333333336,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6, 24.6, 24.4, 24.6, 24.5, 25.3, 24.3, 24.2, 25.1, 24.3, 24.5]",0.459,0.209,23.5,60.9
2062,2021031010,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,24.566666666666666,"[24.9, 24.7, 24.1, 23.6, 24.8, 24.1, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",1.1,0.226,23.5,60.9
2063,2021031010,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.290000000000003,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.8, 25.5, 25.4, 25.4, 25.3]",19.385,0.726,23.5,60.9
2064,2021031011,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.54285714285714,"[25.0, 24.6, 24.1, 23.6, 24.8, 24.2, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.4, 24.1, 25.3, 24.4, 24.5, 24.2, 24.6, 24.7]",1.074,0.226,24.1,60.1
2065,2021031011,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.689473684210526,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.8, 25.7, 25.6, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.1]",0.8360000000000002,0.5479999999999999,24.1,60.1
2066,2021031011,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.35238095238095,"[25.9, 26.0, 27.1, 27.5, 29.1, 25.6, 25.8, 26.0, 27.0, 26.9, 24.1, 26.5, 30.2, 30.7, 31.3, 33.5, 32.2, 31.0, 29.5, 31.0, 28.5]",32.63200000000002,1.824,24.1,60.1
2067,2021031011,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.70526315789474,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.4, 25.1, 24.1, 25.3, 25.7, 24.7, 24.6, 24.3, 24.1, 25.1, 24.1, 24.0, 24.1, 24.4]",1.3760000000000001,0.327,24.1,60.1
2068,2021031011,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.90476190476191,"[25.7, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.7, 26.9, 26.5, 25.9]",0.8340000000000001,0.345,24.1,60.1
2069,2021031011,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.460869565217386,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.8, 25.0, 24.9, 25.4, 26.2, 26.3, 25.4, 25.4, 26.0, 25.0, 24.9, 25.0, 24.7, 24.8, 25.0]",0.6730000000000002,0.20600000000000002,24.1,60.1
2070,2021031011,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.27,"[25.4, 27.1, 29.3, 27.1, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",21.003999999999998,0.726,24.1,60.1
2071,2021031011,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.290909090909096,"[22.6, 24.3, 24.7, 24.8, 22.4, 24.6, 24.8, 24.8, 24.8, 24.6, 24.8]",0.965,0.201,24.1,60.1
2072,2021031011,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.531818181818185,"[26.1, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.4, 25.7, 26.0, 25.0, 25.4, 26.1, 25.3, 25.8, 25.3, 25.5, 25.6, 25.6, 25.6, 25.5, 25.8]",0.9180000000000001,0.09,24.1,60.1
2073,2021031011,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.583333333333332,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.1, 24.4, 25.5, 24.6, 24.5, 24.6, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.5]",0.459,0.209,24.1,60.1
2074,2021031012,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.544444444444444,"[24.7, 24.6, 24.6, 24.3, 24.1, 24.1, 24.4, 25.6, 24.5, 24.5, 24.5, 24.4, 25.1, 24.3, 24.3, 25.0, 24.3, 24.5]",0.459,0.209,25.2,57.8
2075,2021031012,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,24.721052631578953,"[26.5, 25.0, 24.9, 24.7, 24.6, 24.4, 25.1, 24.3, 25.2, 25.7, 24.6, 24.6, 24.3, 24.1, 25.1, 24.2, 24.1, 24.0, 24.3]",1.3760000000000001,0.327,25.2,57.8
2076,2021031012,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.339999999999996,"[25.6, 27.2, 29.8, 27.0, 25.6, 26.6, 25.5, 25.4, 25.4, 25.3]",19.036,0.726,25.2,57.8
2077,2021031012,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,24.463636363636365,"[23.3, 24.5, 24.8, 24.8, 23.0, 24.6, 24.8, 24.9, 24.9, 24.7, 24.8]",0.965,0.201,25.2,57.8
2078,2021031012,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,24.566666666666666,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.1, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.4, 24.3, 25.3, 24.5, 24.5, 24.3, 24.6, 24.6]",1.104,0.226,25.2,57.8
