,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2079,2021031012,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.486956521739128,"[25.6, 25.5, 26.3, 25.6, 26.3, 25.6, 25.5, 25.4, 25.8, 25.0, 25.0, 25.5, 26.3, 26.3, 25.5, 25.5, 26.0, 25.0, 25.0, 24.9, 24.8, 24.8, 25.0]",0.7270000000000002,0.20600000000000002,25.2,57.8
2080,2021031012,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.314285714285717,"[26.0, 26.2, 27.4, 27.5, 29.8, 25.3, 25.2, 25.5, 26.9, 26.6, 24.1, 26.6, 30.2, 30.8, 31.2, 33.2, 32.1, 31.1, 29.6, 30.8, 28.5]",34.05600000000001,1.824,25.2,57.8
2081,2021031012,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.46363636363636,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.4, 25.3, 25.7, 25.8, 24.9, 25.2, 26.0, 25.1, 25.7, 25.2, 25.4, 25.4, 25.5, 25.7, 25.6, 25.8]",0.9450000000000001,0.09,25.2,57.8
2082,2021031012,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.880952380952387,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.7, 26.9, 26.5, 25.9]",0.8340000000000001,0.345,25.2,57.8
2083,2021031012,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.69473684210526,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.7, 25.8, 25.8, 25.5, 25.8, 25.7, 25.6, 25.5, 25.4, 25.5, 25.3, 25.4, 26.0, 25.0]",0.8360000000000002,0.5479999999999999,25.2,57.8
2084,2021031013,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.538888888888895,"[24.8, 24.5, 24.7, 24.3, 24.3, 24.3, 24.3, 25.6, 24.4, 24.3, 24.7, 24.6, 25.0, 24.3, 24.2, 24.8, 24.0, 24.6]",0.455,0.209,26.2,56.8
2085,2021031013,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.015789473684208,"[26.7, 25.3, 25.2, 25.0, 24.9, 24.7, 25.5, 24.5, 25.5, 26.1, 25.1, 24.9, 24.6, 24.7, 25.2, 24.4, 24.2, 24.2, 24.6]",1.402,0.327,26.2,56.8
2086,2021031013,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.55652173913044,"[25.7, 25.6, 26.4, 25.8, 26.4, 25.8, 25.5, 25.6, 26.0, 25.3, 25.1, 25.4, 26.3, 26.3, 25.6, 25.7, 26.1, 25.1, 25.0, 25.0, 24.7, 24.6, 24.8]",0.7540000000000001,0.20600000000000002,26.2,56.8
2087,2021031013,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.90952380952381,"[25.6, 25.6, 25.7, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.8, 25.8, 25.9, 26.0, 27.0, 26.6, 26.0]",0.8070000000000002,0.345,26.2,56.8
2088,2021031013,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.454545454545453,"[26.1, 25.0, 25.2, 25.1, 25.2, 25.3, 25.3, 25.3, 25.8, 25.8, 25.0, 25.2, 26.0, 25.1, 25.8, 25.3, 25.3, 25.5, 25.5, 25.8, 25.6, 25.8]",0.9690000000000001,0.09,26.2,56.8
2089,2021031013,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.323809523809526,"[26.0, 26.1, 27.8, 27.3, 29.6, 25.4, 25.3, 25.6, 26.6, 26.6, 24.3, 26.6, 30.2, 31.1, 31.1, 33.4, 32.1, 31.3, 29.5, 30.6, 28.3]",31.908999999999985,1.824,26.2,56.8
2090,2021031013,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.7421052631579,"[26.0, 26.1, 26.1, 26.1, 26.1, 25.7, 25.8, 25.8, 25.6, 25.9, 25.8, 25.7, 25.6, 25.6, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.5479999999999999,26.2,56.8
2091,2021031013,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,24.509523809523813,"[25.5, 25.2, 24.3, 23.9, 25.0, 24.0, 24.1, 24.5, 24.7, 24.7, 25.0, 24.7, 24.5, 24.1, 24.1, 24.8, 24.1, 24.3, 24.1, 24.5, 24.6]",1.074,0.226,26.2,56.8
2092,2021031013,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.419999999999998,"[25.6, 27.8, 30.1, 26.9, 25.9, 26.6, 25.2, 25.3, 25.5, 25.3]",19.608999999999998,0.726,26.2,56.8
2093,2021031013,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.681818181818183,"[24.0, 24.8, 25.0, 25.1, 23.6, 24.8, 24.8, 24.8, 25.0, 24.6, 25.0]",0.9880000000000001,0.201,26.2,56.8
2094,2021031014,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[25.7, 25.6, 24.6, 24.3, 25.3, 24.4, 24.3, 24.3, 24.5, 24.5, 25.2, 24.6, 24.8, 24.1, 24.3, 25.1, 24.2, 24.4, 24.0, 24.3, 24.8]",1.1,0.226,26.2,56.8
2095,2021031014,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6,"[23.3, 24.8, 25.1, 25.1, 23.1, 24.8, 24.8, 25.1, 25.1, 24.3, 25.1]",1.043,0.201,26.2,56.8
2096,2021031014,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.67777777777778,"[25.0, 24.6, 24.7, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.5, 24.8, 24.5, 25.1, 24.5, 24.5, 25.0, 24.1, 24.5]",0.485,0.209,26.2,56.8
2097,2021031014,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.83684210526316,"[26.1, 26.3, 26.0, 26.2, 26.0, 25.8, 25.9, 25.8, 25.7, 25.9, 25.7, 25.7, 25.8, 25.8, 25.8, 25.4, 25.5, 26.2, 25.3]",0.8360000000000002,0.5479999999999999,26.2,56.8
2098,2021031014,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.59523809523809,"[26.0, 26.3, 27.8, 27.5, 29.2, 26.1, 26.1, 26.5, 26.9, 26.5, 24.8, 26.9, 30.3, 31.3, 31.6, 33.9, 32.4, 31.3, 29.3, 31.0, 28.8]",30.862999999999985,1.824,26.2,56.8
2099,2021031014,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.96666666666667,"[25.7, 25.6, 25.7, 25.8, 26.5, 25.8, 25.8, 26.0, 25.9, 25.5, 26.3, 25.8, 25.9, 25.8, 25.9, 25.9, 26.0, 26.0, 26.8, 26.6, 26.0]",0.8370000000000001,0.345,26.2,56.8
2100,2021031014,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.686956521739127,"[25.9, 25.8, 26.4, 25.7, 26.5, 25.7, 25.7, 25.6, 26.2, 25.5, 25.4, 25.5, 26.5, 26.5, 25.6, 25.6, 26.3, 25.3, 25.2, 25.2, 25.0, 24.8, 24.9]",0.7290000000000002,0.20600000000000002,26.2,56.8
2101,2021031014,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.210526315789476,"[26.8, 25.3, 25.4, 25.1, 25.0, 25.0, 25.8, 24.8, 25.6, 26.3, 25.2, 25.1, 24.8, 25.0, 25.6, 24.6, 24.4, 24.4, 24.8]",1.4030000000000002,0.327,26.2,56.8
2102,2021031014,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,25.61363636363637,"[26.1, 25.1, 25.3, 25.2, 25.4, 25.4, 25.5, 25.4, 25.8, 25.9, 25.1, 25.5, 26.3, 25.3, 26.1, 25.5, 25.6, 25.6, 25.8, 25.8, 25.8, 26.0]",0.9180000000000001,0.09,26.2,56.8
2103,2021031014,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.8,1,49.0,1,26.270000000000003,"[25.6, 27.5, 30.0, 26.8, 25.1, 26.6, 25.3, 25.3, 25.4, 25.1]",18.576,0.726,26.2,56.8
2104,2021031015,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.527272727272727,"[22.8, 24.5, 25.0, 25.0, 22.8, 24.8, 25.0, 25.0, 25.0, 24.8, 25.1]",1.0450000000000002,0.201,26.6,53.6
2105,2021031015,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.72857142857144,"[25.3, 25.1, 24.5, 24.0, 25.2, 24.1, 24.6, 24.7, 24.8, 24.8, 25.3, 24.9, 24.6, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 25.0]",1.1270000000000002,0.226,26.6,53.6
2106,2021031015,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,30.0,1,25.73684210526316,"[25.9, 26.2, 26.1, 26.1, 26.0, 25.8, 25.6, 25.5, 25.5, 25.8, 25.8, 25.8, 25.7, 25.6, 25.8, 25.3, 25.4, 26.0, 25.1]",0.8360000000000003,0.5479999999999999,26.6,53.6
2107,2021031015,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.40952380952381,"[26.1, 26.1, 27.6, 27.1, 30.0, 25.5, 25.3, 25.7, 26.6, 26.2, 24.5, 26.6, 30.6, 31.0, 31.4, 33.8, 32.4, 31.3, 29.4, 30.8, 28.6]",34.725000000000016,1.824,26.6,53.6
2108,2021031015,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.527272727272727,"[26.1, 25.1, 25.4, 25.3, 25.3, 25.5, 25.5, 25.3, 25.5, 26.0, 24.9, 25.4, 26.1, 25.3, 25.6, 25.3, 25.5, 25.6, 25.6, 25.8, 25.7, 25.8]",0.9450000000000001,0.09,26.6,53.6
2109,2021031015,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.890476190476193,"[25.8, 25.6, 25.7, 25.8, 26.6, 25.9, 25.8, 26.1, 25.9, 25.3, 26.0, 25.6, 25.7, 25.6, 25.7, 25.7, 25.9, 25.7, 26.8, 26.5, 26.0]",0.8370000000000001,0.345,26.6,53.6
2110,2021031015,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.76666666666667,"[25.0, 24.8, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8, 24.7, 24.8, 24.9, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.6]",0.485,0.209,26.6,53.6
2111,2021031015,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.5, 25.5, 25.4, 26.0, 25.3, 25.2, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.7560000000000001,0.20600000000000002,26.6,53.6
2112,2021031015,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.11052631578948,"[26.6, 25.2, 25.1, 24.8, 24.8, 24.9, 25.7, 24.6, 25.5, 26.0, 25.0, 25.1, 24.9, 24.8, 25.6, 24.6, 24.6, 24.5, 24.8]",1.429,0.327,26.6,53.6
2113,2021031015,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.209999999999997,"[25.2, 27.0, 29.3, 26.8, 25.3, 26.6, 25.5, 25.5, 25.5, 25.4]",19.880000000000006,0.726,26.6,53.6
2114,2021031016,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.495652173913047,"[25.8, 25.5, 26.3, 25.4, 26.3, 25.5, 25.4, 25.1, 25.7, 25.1, 25.1, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.1, 25.1, 25.2, 25.0, 25.0, 25.0]",0.7560000000000001,0.20600000000000002,25.3,57.3
2115,2021031016,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.672222222222224,"[24.9, 24.8, 24.8, 24.5, 24.3, 24.3, 24.5, 25.7, 24.5, 24.7, 24.7, 24.5, 25.1, 24.5, 24.4, 25.0, 24.3, 24.6]",0.512,0.209,25.3,57.3
2116,2021031016,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.604761904761908,"[25.1, 24.8, 24.3, 23.8, 24.9, 24.0, 24.4, 24.5, 24.7, 24.6, 25.2, 24.9, 24.6, 24.5, 24.3, 25.2, 24.5, 24.6, 24.3, 24.7, 24.8]",1.1,0.226,25.3,57.3
2117,2021031016,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.60526315789474,"[25.8, 26.0, 25.9, 26.0, 26.0, 25.6, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 25.9, 24.8]",0.8360000000000002,0.5479999999999999,25.3,57.3
2118,2021031016,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.55714285714286,"[25.9, 26.3, 27.8, 27.5, 30.0, 26.1, 26.1, 26.4, 26.8, 26.6, 24.5, 26.5, 30.3, 31.2, 31.3, 33.6, 32.4, 31.1, 29.5, 31.0, 28.8]",31.717999999999986,1.824,25.3,57.3
2119,2021031016,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,25.459090909090914,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.4, 25.3, 25.4, 25.4, 25.0, 25.3, 26.1, 25.2, 25.7, 25.3, 25.5, 25.6, 25.5, 25.7, 25.6, 25.7]",0.9180000000000001,0.09,25.3,57.3
2120,2021031016,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.309999999999995,"[25.5, 27.1, 29.6, 26.8, 25.5, 26.7, 25.5, 25.5, 25.5, 25.4]",19.963,0.726,25.3,57.3
2121,2021031016,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.98421052631579,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.8, 25.7, 24.6, 25.3, 25.8, 24.8, 24.9, 24.7, 24.6, 25.5, 24.6, 24.4, 24.3, 24.5]",1.483,0.327,25.3,57.3
2122,2021031016,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.74285714285715,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.8, 25.6, 25.8, 25.6, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.8370000000000001,0.345,25.3,57.3
2123,2021031016,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.6,0,0.0,1,24.636363636363637,"[23.6, 24.6, 25.0, 25.0, 23.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.201,25.3,57.3
2124,2021031017,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.7,1,47.0,1,26.380000000000003,"[25.8, 27.5, 29.9, 26.8, 25.7, 26.6, 25.3, 25.4, 25.5, 25.3]",18.883000000000003,0.862,23.9,61.5
2125,2021031017,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.110526315789475,"[26.6, 25.2, 25.1, 25.1, 25.0, 25.0, 25.7, 24.6, 25.4, 26.0, 25.1, 25.0, 24.7, 24.7, 25.6, 24.6, 24.5, 24.5, 24.7]",1.429,0.326,23.9,61.5
2126,2021031017,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.823809523809526,"[25.6, 25.7, 25.6, 25.5, 26.4, 25.6, 25.6, 25.8, 25.6, 25.4, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.7, 25.6, 26.8, 26.5, 26.0]",0.8910000000000001,0.345,23.9,61.5
2127,2021031017,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.8,0,0.0,1,25.531818181818185,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.4, 25.5, 25.3, 25.9, 25.5, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.7, 25.6, 25.8]",1.6950000000000005,0.09,23.9,61.5
2128,2021031017,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.419047619047618,"[25.9, 26.1, 27.7, 27.2, 29.0, 25.7, 25.7, 26.0, 26.7, 26.5, 24.8, 26.5, 30.2, 31.3, 31.4, 33.7, 32.2, 31.0, 29.6, 31.0, 28.6]",32.52500000000002,2.187,23.9,61.5
2129,2021031017,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.68947368421053,"[25.9, 26.0, 26.0, 25.9, 26.1, 25.6, 25.8, 25.8, 25.6, 25.8, 25.6, 25.7, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.705,23.9,61.5
2130,2021031017,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,24.552380952380954,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.2, 24.2, 24.3, 24.5, 24.6, 25.1, 24.7, 24.5, 24.2, 24.1, 25.0, 24.1, 24.3, 23.9, 24.6, 24.8]",1.074,0.226,23.9,61.5
2131,2021031017,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.622222222222224,"[24.8, 24.6, 24.7, 24.4, 24.5, 24.4, 24.5, 25.6, 24.5, 24.5, 24.8, 24.6, 25.1, 24.5, 24.3, 24.9, 24.0, 24.5]",0.512,0.20800000000000002,23.9,61.5
2132,2021031017,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.727272727272734,"[24.1, 24.8, 25.1, 25.2, 23.6, 24.8, 24.9, 25.0, 25.1, 24.3, 25.1]",1.0450000000000002,0.201,23.9,61.5
2133,2021031017,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.8,0,0.0,1,25.530434782608694,"[25.8, 25.6, 26.1, 25.6, 26.2, 25.5, 25.5, 25.5, 26.0, 25.3, 25.2, 25.5, 26.4, 26.1, 25.5, 25.4, 26.0, 25.1, 25.1, 25.0, 24.9, 25.0, 24.9]",0.7290000000000002,0.205,23.9,61.5
2134,2021031018,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.3,"[25.7, 27.3, 29.6, 26.8, 25.1, 26.6, 25.5, 25.5, 25.5, 25.4]",18.721,0.862,23.9,61.5
2135,2021031018,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.27894736842105,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.1, 25.8, 24.8, 25.7, 26.3, 25.3, 25.2, 24.9, 24.9, 25.8, 24.7, 24.7, 24.6, 25.0]",1.429,0.326,23.9,61.5
2136,2021031018,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.713043478260868,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.5, 25.4, 25.6, 26.6, 26.4, 25.7, 25.7, 26.3, 25.3, 25.3, 25.1, 25.0, 25.0, 25.1]",0.7270000000000002,0.205,23.9,61.5
2137,2021031018,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.2,0,0.0,1,25.999999999999993,"[25.7, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.9, 25.6, 26.4, 25.8, 25.9, 25.9, 25.9, 25.9, 26.0, 25.8, 26.9, 26.6, 26.1]",0.9420000000000002,0.345,23.9,61.5
2138,2021031018,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.542857142857137,"[26.0, 26.5, 27.6, 27.6, 29.0, 25.9, 25.8, 26.2, 26.7, 26.5, 24.8, 26.8, 30.4, 31.5, 31.7, 33.8, 32.2, 30.9, 29.5, 31.1, 28.9]",32.150999999999996,2.187,23.9,61.5
2139,2021031018,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.650000000000002,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.6, 25.4, 25.8, 25.8, 25.3, 25.5, 26.3, 25.3, 26.0, 25.4, 25.6, 25.6, 25.7, 25.9, 25.8, 26.1]",1.403,0.09,23.9,61.5
2140,2021031018,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.6,0,0.0,1,24.71428571428572,"[25.6, 25.4, 24.6, 24.2, 25.3, 24.4, 24.3, 24.5, 24.7, 24.8, 25.3, 24.8, 24.7, 24.3, 24.3, 25.1, 24.4, 24.6, 24.1, 24.6, 25.0]",1.104,0.226,23.9,61.5
2141,2021031018,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.1,0,0.0,1,24.750000000000004,"[25.0, 24.8, 24.8, 24.7, 24.5, 24.4, 24.6, 25.8, 24.6, 24.6, 24.9, 24.6, 25.2, 24.6, 24.5, 25.1, 24.1, 24.7]",0.48600000000000004,0.20800000000000002,23.9,61.5
2142,2021031018,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,24.681818181818183,"[23.5, 24.8, 25.1, 25.1, 23.2, 24.9, 25.0, 25.1, 25.1, 24.6, 25.1]",1.072,0.201,23.9,61.5
2143,2021031018,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.831578947368424,"[26.1, 26.2, 26.2, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.4, 25.5, 26.2, 25.3]",0.8360000000000002,0.705,23.9,61.5
2144,2021031019,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.70909090909091,"[23.6, 24.8, 25.1, 25.1, 23.3, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",1.016,0.201,23.2,64.4
2145,2021031019,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.654545454545453,"[26.2, 25.2, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.8, 25.9, 25.2, 25.4, 26.2, 25.3, 26.0, 25.5, 25.7, 25.6, 25.8, 25.9, 25.8, 26.0]",1.3740000000000003,0.09,23.2,64.4
2146,2021031019,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.942857142857147,"[25.8, 25.8, 25.6, 25.8, 26.6, 26.0, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9960000000000002,0.345,23.2,64.4
2147,2021031019,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.708695652173922,"[26.0, 25.8, 26.5, 25.8, 26.3, 25.6, 25.6, 25.6, 26.1, 25.4, 25.3, 25.6, 26.6, 26.5, 25.7, 25.6, 26.3, 25.3, 25.3, 25.0, 25.1, 25.1, 25.2]",0.7270000000000002,0.205,23.2,64.4
2148,2021031019,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.25789473684211,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.2, 25.2, 25.1, 24.8, 24.8, 25.8, 24.8, 24.8, 24.6, 24.9]",1.348,0.326,23.2,64.4
2149,2021031019,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.3,"[25.7, 27.2, 29.5, 26.8, 25.3, 26.6, 25.5, 25.5, 25.5, 25.4]",18.532,0.862,23.2,64.4
2150,2021031019,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.709523809523812,"[25.3, 25.3, 24.6, 24.2, 25.2, 24.2, 24.3, 24.6, 24.8, 24.8, 25.3, 24.8, 24.6, 24.3, 24.4, 25.1, 24.5, 24.7, 24.3, 24.7, 24.9]",1.074,0.226,23.2,64.4
2151,2021031019,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.842105263157894,"[26.0, 26.3, 26.2, 26.3, 26.1, 25.9, 25.9, 25.8, 25.7, 25.8, 25.7, 25.7, 25.9, 25.8, 25.9, 25.3, 25.5, 26.1, 25.1]",0.8630000000000002,0.705,23.2,64.4
2152,2021031019,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.485714285714284,"[26.1, 26.2, 27.8, 27.3, 29.0, 25.7, 25.6, 26.1, 26.7, 26.3, 24.6, 26.8, 30.5, 31.4, 31.5, 33.8, 32.3, 31.0, 29.6, 31.1, 28.8]",32.765000000000015,2.187,23.2,64.4
2153,2021031019,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.75,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.6, 24.7, 25.0, 24.7, 25.2, 24.5, 24.5, 25.1, 24.3, 24.5]",0.48200000000000004,0.20800000000000002,23.2,64.4
2154,2021031020,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.900000000000002,"[26.1, 26.3, 26.2, 26.2, 26.3, 25.9, 25.9, 25.8, 25.8, 26.0, 25.8, 25.8, 25.9, 25.8, 26.0, 25.4, 25.5, 26.2, 25.2]",0.8630000000000002,0.705,22.8,65.0
2155,2021031020,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,24.704761904761913,"[25.6, 25.4, 24.6, 24.3, 25.2, 24.3, 24.3, 24.5, 24.6, 24.8, 25.3, 24.9, 24.6, 24.3, 24.3, 25.1, 24.3, 24.6, 24.1, 24.7, 25.0]",1.104,0.226,22.8,65.0
2156,2021031020,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.014285714285716,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.8, 26.0, 25.8, 25.5, 26.3, 25.8, 25.9, 25.9, 25.8, 26.0, 26.0, 26.0, 27.0, 26.6, 26.1]",0.9960000000000002,0.345,22.8,65.0
2157,2021031020,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.9,0,0.0,1,25.730434782608704,"[26.1, 25.8, 26.6, 25.8, 26.5, 25.6, 25.6, 25.6, 26.1, 25.5, 25.3, 25.7, 26.6, 26.5, 25.6, 25.6, 26.3, 25.3, 25.3, 25.1, 25.1, 25.1, 25.1]",0.7540000000000001,0.205,22.8,65.0
2158,2021031020,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.3,0,0.0,1,25.27368421052632,"[26.8, 25.3, 25.3, 25.1, 25.1, 25.1, 25.9, 24.8, 25.7, 26.3, 25.2, 25.1, 25.0, 24.9, 25.8, 24.8, 24.7, 24.5, 24.8]",1.3750000000000002,0.326,22.8,65.0
2159,2021031020,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.380000000000003,"[25.8, 27.4, 29.8, 26.9, 25.4, 26.7, 25.4, 25.5, 25.5, 25.4]",18.21,0.862,22.8,65.0
2160,2021031020,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.58095238095238,"[26.0, 26.3, 27.8, 27.5, 29.2, 26.0, 25.9, 26.3, 27.0, 26.4, 24.9, 26.9, 30.6, 31.5, 31.7, 33.8, 32.2, 30.8, 29.5, 31.1, 28.8]",32.81900000000001,2.187,22.8,65.0
2161,2021031020,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.677272727272733,"[26.2, 25.3, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.8, 25.9, 25.3, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.8, 25.8, 25.8, 26.1]",1.3740000000000003,0.09,22.8,65.0
2162,2021031020,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.72777777777778,"[25.0, 24.8, 24.9, 24.5, 24.6, 24.5, 24.6, 25.8, 24.5, 24.5, 24.9, 24.6, 25.1, 24.6, 24.5, 25.0, 24.1, 24.6]",0.48600000000000004,0.20800000000000002,22.8,65.0
2163,2021031020,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,24.718181818181815,"[23.8, 24.8, 25.1, 25.2, 23.3, 24.9, 25.0, 25.1, 25.1, 24.5, 25.1]",1.0450000000000002,0.201,22.8,65.0
2164,2021031021,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,26.0,0,0.0,1,25.959090909090914,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.6, 25.8, 26.9, 25.1, 25.6, 26.3, 25.5, 25.6, 25.5, 25.6, 25.6, 25.8, 26.0, 28.1, 29.0]",2.662,0.09,23.1,63.9
2165,2021031021,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,28.152380952380955,"[26.1, 26.2, 26.5, 27.3, 28.5, 25.3, 25.0, 25.5, 25.6, 26.3, 23.0, 27.1, 30.6, 30.8, 31.6, 33.9, 32.2, 31.0, 29.7, 30.0, 29.0]",32.741000000000014,2.187,23.1,63.9
2166,2021031021,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.894736842105267,"[26.1, 26.3, 26.3, 26.3, 25.8, 26.0, 26.0, 25.9, 25.4, 25.8, 25.8, 25.8, 26.0, 25.9, 26.0, 25.5, 25.6, 26.2, 25.3]",0.8360000000000002,0.705,23.1,63.9
2167,2021031021,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,24.780952380952378,"[25.2, 25.4, 24.5, 24.2, 25.3, 24.3, 24.5, 24.6, 24.7, 24.9, 25.3, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.7, 24.3, 24.8, 25.1]",1.1300000000000001,0.226,23.1,63.9
2168,2021031021,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,24.55454545454546,"[21.8, 24.8, 25.0, 25.0, 23.4, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.201,23.1,63.9
2169,2021031021,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.4,0,0.0,1,25.221052631578946,"[26.8, 25.3, 25.3, 24.9, 24.9, 24.9, 25.7, 24.7, 25.5, 26.1, 25.1, 25.2, 24.9, 24.8, 25.9, 24.8, 24.8, 24.6, 25.0]",1.348,0.326,23.1,63.9
2170,2021031021,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,26.0,0,0.0,1,25.791304347826088,"[26.1, 25.9, 26.5, 25.8, 26.6, 25.6, 25.7, 25.6, 26.1, 25.4, 25.3, 25.8, 26.7, 26.6, 25.8, 25.7, 26.3, 25.5, 25.4, 25.2, 25.1, 25.2, 25.3]",0.7560000000000001,0.205,23.1,63.9
2171,2021031021,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,26.033333333333335,"[25.9, 25.5, 25.8, 25.9, 26.7, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.8, 26.0, 25.9, 26.0, 26.0, 25.9, 26.0, 26.8, 26.5, 26.0]",0.9990000000000001,0.345,23.1,63.9
2172,2021031021,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.1,0,0.0,1,24.811111111111114,"[25.1, 24.9, 24.9, 24.7, 24.5, 24.4, 24.6, 25.8, 24.6, 24.8, 25.0, 24.7, 25.5, 24.6, 24.5, 25.2, 24.1, 24.7]",0.48600000000000004,0.20800000000000002,23.1,63.9
2173,2021031021,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,53.0,1,26.139999999999997,"[25.0, 27.0, 29.1, 26.6, 25.0, 26.5, 25.6, 25.6, 25.5, 25.5]",19.852999999999998,0.862,23.1,63.9
2174,2021031022,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,43.0,1,26.29,"[25.2, 27.3, 29.0, 27.0, 25.5, 26.8, 25.6, 25.5, 25.5, 25.5]",19.771,0.862,22.8,64.1
2175,2021031022,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,24.35454545454546,"[22.3, 24.3, 24.8, 24.8, 22.2, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.201,22.8,64.1
2176,2021031022,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.744444444444444,"[24.9, 24.8, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.7, 24.7, 24.5, 25.5, 24.5, 24.5, 25.2, 24.4, 24.8]",0.48600000000000004,0.20800000000000002,22.8,64.1
2177,2021031022,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.9,0,0.0,1,24.657142857142862,"[24.8, 24.6, 24.2, 23.8, 24.9, 24.5, 24.7, 24.7, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 24.8]",1.1300000000000001,0.226,22.8,64.1
2178,2021031022,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.62105263157895,"[25.8, 26.1, 25.8, 25.8, 25.8, 25.6, 25.6, 25.5, 25.3, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.1]",0.8360000000000002,0.705,22.8,64.1
2179,2021031022,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.00476190476191,"[26.1, 25.6, 27.1, 27.0, 29.6, 25.1, 25.1, 25.5, 26.3, 25.9, 23.6, 27.3, 30.4, 30.5, 30.8, 33.0, 31.5, 31.0, 29.0, 30.1, 27.6]",34.21300000000002,2.187,22.8,64.1
2180,2021031022,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.9,0,0.0,1,26.00454545454545,"[26.1, 25.1, 25.3, 25.3, 25.2, 25.4, 25.6, 25.7, 26.7, 27.8, 24.9, 25.3, 26.0, 25.1, 25.5, 25.2, 25.4, 25.5, 25.5, 26.1, 29.4, 30.0]",7.226999999999999,0.09,22.8,64.1
2181,2021031022,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.3,0,0.0,1,25.761904761904763,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.8, 25.6, 25.9, 25.6, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.8]",0.9990000000000001,0.345,22.8,64.1
2182,2021031022,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,25.48695652173913,"[25.7, 25.5, 26.3, 25.5, 26.3, 25.3, 25.3, 25.2, 25.7, 25.1, 24.9, 25.5, 26.3, 26.3, 25.5, 25.3, 26.0, 25.1, 25.2, 25.1, 25.1, 24.9, 25.1]",0.7560000000000001,0.205,22.8,64.1
2183,2021031022,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.821052631578947,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.2, 25.6, 24.8, 24.6, 24.5, 24.4, 25.5, 24.4, 24.4, 24.3, 24.5]",1.348,0.326,22.8,64.1
2184,2021031023,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.805263157894736,"[26.3, 24.9, 24.8, 24.6, 24.5, 24.5, 25.2, 24.3, 25.2, 25.6, 24.8, 24.6, 24.5, 24.4, 25.5, 24.4, 24.4, 24.3, 24.5]",1.348,0.326,22.8,64.1
2185,2021031023,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,24.363636363636363,"[22.3, 24.3, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9930000000000001,0.201,22.8,64.1
2186,2021031023,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.716666666666665,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.7, 24.7, 24.5, 25.5, 24.5, 24.5, 25.2, 24.5, 24.8]",0.48600000000000004,0.20800000000000002,22.8,64.1
2187,2021031023,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,24.652380952380955,"[24.8, 24.6, 24.2, 23.8, 24.9, 24.5, 24.7, 24.7, 24.7, 24.8, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 24.8]",1.104,0.226,22.8,64.1
2188,2021031023,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.610526315789475,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.6, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.1]",0.8630000000000002,0.705,22.8,64.1
2189,2021031023,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.033333333333335,"[26.1, 25.6, 27.1, 27.0, 29.6, 25.1, 25.1, 25.5, 26.3, 25.9, 23.6, 27.3, 30.5, 30.5, 30.8, 33.0, 31.9, 31.0, 29.0, 30.0, 27.8]",31.77299999999999,2.187,22.8,64.1
2190,2021031023,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,26.009090909090904,"[26.1, 25.1, 25.3, 25.3, 25.2, 25.4, 25.6, 25.8, 26.7, 27.8, 24.9, 25.3, 26.0, 25.1, 25.5, 25.2, 25.4, 25.5, 25.5, 26.1, 29.4, 30.0]",5.05,0.09,22.8,64.1
2191,2021031023,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,25.757142857142856,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.7, 25.6, 25.8, 25.7, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.8]",0.9990000000000001,0.345,22.8,64.1
2192,2021031023,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,25.48695652173913,"[25.7, 25.5, 26.3, 25.5, 26.3, 25.3, 25.3, 25.2, 25.7, 25.1, 24.9, 25.5, 26.3, 26.3, 25.5, 25.3, 26.0, 25.1, 25.2, 25.1, 25.1, 24.9, 25.1]",0.7290000000000002,0.205,22.8,64.1
2193,2021031023,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.29,"[25.2, 27.3, 29.0, 27.0, 25.5, 26.8, 25.6, 25.5, 25.5, 25.5]",19.395,0.862,22.8,64.1
2194,2021031100,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,,,0.9380000000000001,,,
2195,2021031100,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.7,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7]",0.29700000000000004,,,
2196,2021031100,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,,,0.9390000000000001,,,
2197,2021031100,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,,,0.512,,,
2198,2021031100,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.675,,,
2199,2021031100,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.963000000000001,,,
2200,2021031100,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6750000000000002,,,
2201,2021031100,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.825,"[26.4, 25.0, 24.8, 24.5, 24.3, 24.4, 25.1, 24.1]",1.1860000000000002,,,
2202,2021031100,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,33.546000000000014,,,
2203,2021031101,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.675,,22.5,65.1
2204,2021031101,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.6625,"[26.2, 24.8, 24.6, 24.4, 24.2, 24.2, 24.9, 24.0]",1.241,,22.5,65.1
2205,2021031101,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6750000000000002,,22.5,65.1
2206,2021031101,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,32.496000000000016,,22.5,65.1
2207,2021031101,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.426,,22.5,65.1
2208,2021031101,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9700000000000002,,22.5,65.1
2209,2021031101,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,,,0.674,,22.5,65.1
2210,2021031101,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.662499999999998,"[24.7, 24.6, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7]",0.29700000000000004,,22.5,65.1
2211,2021031101,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,0.9920000000000001,,22.5,65.1
2212,2021031102,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,0.9650000000000001,,22.5,65.1
2213,2021031102,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.5375,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8]",1.294,,22.5,65.1
2214,2021031102,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.6125,"[24.6, 24.6, 24.6, 24.5, 24.2, 24.3, 24.5, 25.6]",0.32300000000000006,,22.5,65.1
2215,2021031102,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.645,,22.5,65.1
2216,2021031102,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.798000000000001,,22.5,65.1
2217,2021031102,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,,,30.56699999999999,,22.5,65.1
2218,2021031102,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,,,0.7550000000000001,,22.5,65.1
2219,2021031102,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9930000000000001,,22.5,65.1
2220,2021031102,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,,22.5,65.1
2221,2021031103,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,0.2,22.5,65.8
2222,2021031103,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.4,0,0.0,1,,,0.9660000000000001,0.198,22.5,65.8
2223,2021031103,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.3,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.377,0.203,22.5,65.8
2224,2021031103,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,22.9,0,0.0,1,,,0.9400000000000002,0.222,22.5,65.8
2225,2021031103,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,,,0.8090000000000002,0.505,22.5,65.8
2226,2021031103,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,31.747999999999987,1.8519999999999999,22.5,65.8
2227,2021031103,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.882000000000001,0.087,22.5,65.8
2228,2021031103,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.672,0.337,22.5,65.8
2229,2021031103,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.525000000000002,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.0, 24.8, 23.8]",1.294,0.319,22.5,65.8
2230,2021031104,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,0.9650000000000001,0.198,22.2,67.8
2231,2021031104,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.085,0.087,22.2,67.8
2232,2021031104,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.351,0.203,22.2,67.8
2233,2021031104,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,19.142,0.682,22.2,67.8
2234,2021031104,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.6,"[26.2, 24.7, 24.6, 24.4, 24.1, 24.1, 24.8, 23.9]",1.2950000000000002,0.319,22.2,67.8
2235,2021031104,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,0.9660000000000002,0.222,22.2,67.8
2236,2021031104,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.7820000000000001,0.505,22.2,67.8
2237,2021031104,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,30.939999999999987,1.8519999999999999,22.2,67.8
2238,2021031104,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.6990000000000001,0.337,22.2,67.8
2239,2021031104,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7000000000000001,0.2,22.2,67.8
2240,2021031105,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,1.018,0.198,21.8,69.1
2241,2021031105,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,0.9430000000000001,0.222,21.8,69.1
2242,2021031105,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6125,"[24.6, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6]",0.40499999999999997,0.203,21.8,69.1
2243,2021031105,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,31.58299999999998,1.8519999999999999,21.8,69.1
2244,2021031105,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.159000000000001,0.087,21.8,69.1
2245,2021031105,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,0.337,21.8,69.1
2246,2021031105,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,0.2,21.8,69.1
2247,2021031105,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.7125,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.1, 25.0, 24.0]",1.294,0.319,21.8,69.1
2248,2021031105,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,19.261,0.682,21.8,69.1
2249,2021031105,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.7820000000000001,0.505,21.8,69.1
2250,2021031106,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.337,21.0,74.7
2251,2021031106,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,30.188999999999986,1.8519999999999999,21.0,74.7
2252,2021031106,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,17.776999999999997,0.682,21.0,74.7
2253,2021031106,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.775,"[26.3, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1]",1.293,0.319,21.0,74.7
2254,2021031106,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,0.2,21.0,74.7
2255,2021031106,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.806,0.087,21.0,74.7
2256,2021031106,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.7820000000000001,0.505,21.0,74.7
2257,2021031106,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,0.9700000000000002,0.222,21.0,74.7
2258,2021031106,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.612499999999997,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6]",0.40499999999999997,0.203,21.0,74.7
2259,2021031106,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.018,0.198,21.0,74.7
2260,2021031107,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.648000000000001,0.087,21.0,74.7
2261,2021031107,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8090000000000003,0.505,21.0,74.7
2262,2021031107,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9660000000000002,0.222,21.0,74.7
2263,2021031107,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,0.991,0.198,21.0,74.7
2264,2021031107,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,,,31.612999999999985,1.8519999999999999,21.0,74.7
2265,2021031107,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6625,"[24.8, 24.7, 24.7, 24.6, 24.1, 24.3, 24.5, 25.6]",0.40499999999999997,0.203,21.0,74.7
2266,2021031107,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7000000000000001,0.2,21.0,74.7
2267,2021031107,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.8875,"[26.5, 25.0, 25.0, 24.6, 24.4, 24.4, 25.1, 24.1]",1.2930000000000001,0.319,21.0,74.7
2268,2021031107,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.6,1,42.0,1,,,18.316,0.682,21.0,74.7
2269,2021031107,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.753,0.337,21.0,74.7
2270,2021031108,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.319,0.087,22.1,71.0
2271,2021031108,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.017,0.198,22.1,71.0
2272,2021031108,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6875,"[24.8, 24.7, 24.8, 24.6, 24.1, 24.3, 24.5, 25.7]",0.432,0.203,22.1,71.0
2273,2021031108,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.9400000000000002,0.222,22.1,71.0
2274,2021031108,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8360000000000002,0.505,22.1,71.0
2275,2021031108,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,,,19.768,0.682,22.1,71.0
2276,2021031108,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.825,"[26.5, 24.9, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1]",1.293,0.319,22.1,71.0
2277,2021031108,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6750000000000002,0.2,22.1,71.0
2278,2021031108,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,0.337,22.1,71.0
2279,2021031108,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,30.56099999999999,1.8519999999999999,22.1,71.0
2280,2021031109,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.81,0.337,23.0,68.3
2281,2021031109,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,0.2,23.0,68.3
2282,2021031109,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8090000000000003,0.505,23.0,68.3
2283,2021031109,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,,,31.236999999999988,1.8519999999999999,23.0,68.3
2284,2021031109,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.787499999999998,"[26.4, 24.9, 24.8, 24.5, 24.3, 24.3, 25.0, 24.1]",1.374,0.319,23.0,68.3
2285,2021031109,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,0.9400000000000002,0.222,23.0,68.3
2286,2021031109,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.675,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7]",0.432,0.203,23.0,68.3
2287,2021031109,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.072,0.198,23.0,68.3
2288,2021031109,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.51,0.087,23.0,68.3
2289,2021031109,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,,,19.23,0.682,23.0,68.3
2290,2021031110,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,,,20.575000000000003,0.682,23.7,66.8
2291,2021031110,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.675,"[24.8, 24.7, 24.7, 24.6, 24.1, 24.3, 24.5, 25.7]",0.458,0.203,23.7,66.8
2292,2021031110,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9660000000000002,0.222,23.7,66.8
2293,2021031110,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,0.2,23.7,66.8
2294,2021031110,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,,,0.8360000000000002,0.505,23.7,66.8
2295,2021031110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,32.149,1.8519999999999999,23.7,66.8
2296,2021031110,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.3999999999999995,0.087,23.7,66.8
2297,2021031110,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8340000000000001,0.337,23.7,66.8
2298,2021031110,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,1.045,0.198,23.7,66.8
2299,2021031110,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.7625,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.0, 24.0]",1.32,0.319,23.7,66.8
2300,2021031111,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8630000000000002,0.505,25.0,65.7
2301,2021031111,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9660000000000002,0.222,25.0,65.7
2302,2021031111,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.65,"[24.7, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.432,0.203,25.0,65.7
2303,2021031111,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,1.046,0.198,25.0,65.7
2304,2021031111,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,,,0.8370000000000001,0.337,25.0,65.7
2305,2021031111,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.262,0.087,25.0,65.7
2306,2021031111,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.6730000000000002,0.2,25.0,65.7
2307,2021031111,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.725,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.2, 24.9, 24.0]",1.374,0.319,25.0,65.7
2308,2021031111,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,18.828999999999997,0.682,25.0,65.7
2309,2021031111,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,30.459999999999983,1.8519999999999999,25.0,65.7
2310,2021031112,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9700000000000002,0.222,25.0,65.7
2311,2021031112,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,,,31.56099999999999,1.8519999999999999,25.0,65.7
2312,2021031112,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.863,0.087,25.0,65.7
2313,2021031112,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8370000000000001,0.337,25.0,65.7
2314,2021031112,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,0.2,25.0,65.7
2315,2021031112,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,,,0.8360000000000002,0.505,25.0,65.7
2316,2021031112,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.5625,"[24.7, 24.6, 24.7, 24.3, 24.1, 24.1, 24.4, 25.6]",0.48200000000000004,0.203,25.0,65.7
2317,2021031112,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.825,"[26.4, 24.8, 24.8, 24.6, 24.5, 24.3, 25.1, 24.1]",1.3470000000000002,0.319,25.0,65.7
2318,2021031112,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,1.016,0.198,25.0,65.7
2319,2021031112,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,,,18.721,0.682,25.0,65.7
2320,2021031113,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.9700000000000002,0.217,26.4,62.4
2321,2021031113,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8630000000000002,0.667,26.4,62.4
2322,2021031113,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,,,33.06200000000002,2.165,26.4,62.4
2323,2021031113,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,7.333,0.085,26.4,62.4
2324,2021031113,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,,,0.8340000000000001,0.33,26.4,62.4
2325,2021031113,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.6980000000000001,0.196,26.4,62.4
2326,2021031113,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,19.686,0.8220000000000001,26.4,62.4
2327,2021031113,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.2375,"[26.6, 25.2, 25.2, 25.1, 24.9, 24.8, 25.6, 24.5]",1.3470000000000002,0.313,26.4,62.4
2328,2021031113,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.587500000000002,"[24.7, 24.5, 24.6, 24.3, 24.4, 24.3, 24.3, 25.6]",0.48600000000000004,0.19899999999999998,26.4,62.4
2329,2021031113,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.045,0.19399999999999998,26.4,62.4
2330,2021031114,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.8629999999999995,0.085,27.4,61.0
2331,2021031114,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.825,"[25.0, 24.8, 24.8, 24.7, 24.5, 24.4, 24.6, 25.8]",0.48600000000000004,0.19899999999999998,27.4,61.0
2332,2021031114,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.9660000000000002,0.217,27.4,61.0
2333,2021031114,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,,,0.8900000000000002,0.667,27.4,61.0
2334,2021031114,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,31.448999999999984,2.165,27.4,61.0
2335,2021031114,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,,,0.8340000000000001,0.33,27.4,61.0
2336,2021031114,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,,,0.727,0.196,27.4,61.0
2337,2021031114,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.3125,"[26.6, 25.3, 25.3, 25.0, 24.8, 25.0, 25.8, 24.7]",1.3470000000000002,0.313,27.4,61.0
2338,2021031114,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0450000000000002,0.19399999999999998,27.4,61.0
2339,2021031114,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,49.0,1,,,18.048,0.8220000000000001,27.4,61.0
2340,2021031115,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,,,19.286,0.8220000000000001,28.7,57.9
2341,2021031115,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.8375,"[25.0, 24.8, 24.9, 24.7, 24.5, 24.4, 24.6, 25.8]",0.48600000000000004,0.19899999999999998,28.7,57.9
2342,2021031115,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.071,0.19399999999999998,28.7,57.9
2343,2021031115,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,31.42399999999999,2.165,28.7,57.9
2344,2021031115,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.9700000000000002,0.217,28.7,57.9
2345,2021031115,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8370000000000001,0.33,28.7,57.9
2346,2021031115,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,,,0.8900000000000002,0.667,28.7,57.9
2347,2021031115,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6750000000000002,0.196,28.7,57.9
2348,2021031115,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.174999999999997,"[26.4, 25.1, 25.0, 25.0, 24.8, 24.9, 25.6, 24.6]",1.3470000000000002,0.313,28.7,57.9
2349,2021031115,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.072,0.085,28.7,57.9
2350,2021031116,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,,,1.046,0.19399999999999998,29.2,56.2
2351,2021031116,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,,,1.02,0.217,29.2,56.2
2352,2021031116,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,,,0.8900000000000002,0.667,29.2,56.2
2353,2021031116,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,34.164000000000016,2.165,29.2,56.2
2354,2021031116,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.835,0.085,29.2,56.2
2355,2021031116,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8880000000000001,0.33,29.2,56.2
2356,2021031116,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,0.196,29.2,56.2
2357,2021031116,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.775000000000002,"[24.9, 24.8, 24.8, 24.5, 24.5, 24.4, 24.5, 25.8]",0.48600000000000004,0.19899999999999998,29.2,56.2
2358,2021031116,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,,,19.041999999999998,0.8220000000000001,29.2,56.2
2359,2021031116,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.124999999999996,"[26.3, 25.0, 25.0, 24.9, 24.8, 24.8, 25.6, 24.6]",1.374,0.313,29.2,56.2
2360,2021031117,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,,,18.233999999999995,0.8220000000000001,28.6,60.0
2361,2021031117,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0190000000000001,0.19399999999999998,28.6,60.0
2362,2021031117,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,,,0.8900000000000002,0.667,28.6,60.0
2363,2021031117,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,32.472000000000016,2.165,28.6,60.0
2364,2021031117,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.535,0.085,28.6,60.0
2365,2021031117,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8880000000000001,0.33,28.6,60.0
2366,2021031117,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7000000000000001,0.196,28.6,60.0
2367,2021031117,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.375000000000004,"[26.6, 25.3, 25.3, 25.1, 25.0, 25.1, 25.8, 24.8]",1.401,0.313,28.6,60.0
2368,2021031117,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.8,"[25.0, 24.6, 24.8, 24.5, 24.6, 24.5, 24.6, 25.8]",0.48600000000000004,0.19899999999999998,28.6,60.0
2369,2021031117,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,,,1.05,0.217,28.6,60.0
2370,2021031118,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.1,0,0.0,1,24.9125,"[25.1, 24.9, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9]",0.512,0.19899999999999998,26.0,66.0
2371,2021031118,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.6,0,0.0,1,,,1.0230000000000001,0.217,26.0,66.0
2372,2021031118,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,,,0.8900000000000002,0.667,26.0,66.0
2373,2021031118,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,32.46800000000002,2.165,26.0,66.0
2374,2021031118,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.312500000000004,"[26.6, 25.3, 25.2, 25.0, 24.8, 25.0, 25.8, 24.8]",1.4280000000000002,0.313,26.0,66.0
2375,2021031118,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.8229999999999995,0.085,26.0,66.0
2376,2021031118,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8880000000000001,0.33,26.0,66.0
2377,2021031118,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,,,0.6730000000000002,0.196,26.0,66.0
2378,2021031118,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,,,1.0710000000000002,0.19399999999999998,26.0,66.0
2379,2021031118,HXXID1,艾特网能空调1737,25.0,50.0,1,52.0,26.2,1,56.0,1,,,18.825999999999997,0.8220000000000001,26.0,66.0
2380,2021031119,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,34.48300000000002,2.165,24.6,71.2
2381,2021031119,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,,,0.8630000000000002,0.667,24.6,71.2
2382,2021031119,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.151000000000001,0.085,24.6,71.2
2383,2021031119,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.891,0.33,24.6,71.2
2384,2021031119,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6750000000000002,0.196,24.6,71.2
2385,2021031119,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.237500000000004,"[26.4, 25.1, 25.0, 25.0, 24.8, 25.0, 25.8, 24.8]",1.2930000000000001,0.313,24.6,71.2
2386,2021031119,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,,,20.790999999999997,0.8220000000000001,24.6,71.2
2387,2021031119,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0190000000000001,0.19399999999999998,24.6,71.2
2388,2021031119,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,1.05,0.217,24.6,71.2
