,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2389,2021031119,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.8375,"[25.0, 24.8, 24.9, 24.6, 24.5, 24.5, 24.6, 25.8]",0.512,0.19899999999999998,24.6,71.2
2390,2021031120,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.2875,"[26.6, 25.2, 25.1, 25.0, 24.8, 25.0, 25.8, 24.8]",1.2930000000000001,0.313,23.9,72.5
2391,2021031120,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.6750000000000002,0.196,23.9,72.5
2392,2021031120,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,49.0,1,,,19.121999999999996,0.8220000000000001,23.9,72.5
2393,2021031120,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.9180000000000001,0.33,23.9,72.5
2394,2021031120,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.4830000000000005,0.085,23.9,72.5
2395,2021031120,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,,,31.640999999999988,2.165,23.9,72.5
2396,2021031120,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8630000000000002,0.667,23.9,72.5
2397,2021031120,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.1,0.217,23.9,72.5
2398,2021031120,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.85,"[25.0, 24.8, 24.8, 24.7, 24.6, 24.5, 24.6, 25.8]",0.512,0.19899999999999998,23.9,72.5
2399,2021031120,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.045,0.19399999999999998,23.9,72.5
2400,2021031121,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0450000000000002,0.19399999999999998,23.5,74.5
2401,2021031121,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.787499999999998,"[25.0, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.9]",0.5120000000000001,0.19899999999999998,23.5,74.5
2402,2021031121,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,24.9625,"[26.3, 25.0, 24.8, 24.6, 24.5, 24.6, 25.5, 24.4]",1.2930000000000001,0.313,23.5,74.5
2403,2021031121,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,,,0.7000000000000001,0.196,23.5,74.5
2404,2021031121,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8880000000000001,0.33,23.5,74.5
2405,2021031121,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,,,7.198999999999999,0.085,23.5,74.5
2406,2021031121,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,46.0,1,,,32.957000000000015,2.165,23.5,74.5
2407,2021031121,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,1.074,0.217,23.5,74.5
2408,2021031121,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,,,0.8630000000000002,0.667,23.5,74.5
2409,2021031121,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,,,18.852999999999998,0.8220000000000001,23.5,74.5
2410,2021031122,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,,,19.415999999999997,0.8220000000000001,23.1,75.5
2411,2021031122,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.9625,"[26.3, 25.0, 24.8, 24.6, 24.5, 24.6, 25.5, 24.4]",1.2930000000000001,0.313,23.1,75.5
2412,2021031122,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,0.196,23.1,75.5
2413,2021031122,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.891,0.33,23.1,75.5
2414,2021031122,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,33.332000000000015,2.165,23.1,75.5
2415,2021031122,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.9170000000000003,0.667,23.1,75.5
2416,2021031122,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.7,0,0.0,1,,,1.104,0.217,23.1,75.5
2417,2021031122,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.3,0,0.0,1,24.712500000000002,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8]",0.48600000000000004,0.19899999999999998,23.1,75.5
2418,2021031122,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.3,0,0.0,1,,,1.0450000000000002,0.19399999999999998,23.1,75.5
2419,2021031122,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.138999999999999,0.085,23.1,75.5
2420,2021031123,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8900000000000002,0.557,23.0,75.3
2421,2021031123,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,,,1.046,0.196,23.0,75.3
2422,2021031123,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.0,0,0.0,1,24.700000000000003,"[24.8, 24.7, 24.8, 24.6, 24.1, 24.3, 24.5, 25.8]",0.48600000000000004,0.201,23.0,75.3
2423,2021031123,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,,,1.1,0.22,23.0,75.3
2424,2021031123,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,44.0,1,,,31.85699999999999,1.93,23.0,75.3
2425,2021031123,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.704,0.191,23.0,75.3
2426,2021031123,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.7,0,0.0,1,,,0.891,0.33299999999999996,23.0,75.3
2427,2021031123,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,0.198,23.0,75.3
2428,2021031123,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.887499999999996,"[26.3, 25.0, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2]",1.2930000000000001,0.315,23.0,75.3
2429,2021031123,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,42.0,1,,,19.523999999999997,0.728,23.0,75.3
2430,2021031200,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.017,,22.8,76.0
2431,2021031200,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.714285714285715,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.5, 25.7]",0.378,,22.8,76.0
2432,2021031200,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,,,0.9670000000000001,,22.8,76.0
2433,2021031200,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.674,,22.8,76.0
2434,2021031200,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,33.08600000000001,,22.8,76.0
2435,2021031200,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.394,,22.8,76.0
2436,2021031200,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.7,0,0.0,1,,,0.672,,22.8,76.0
2437,2021031200,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7000000000000001,,22.8,76.0
2438,2021031200,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,25.333333333333332,"[26.3, 24.9, 24.8]",1.1850000000000003,,22.8,76.0
2439,2021031200,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,20.737,,22.8,76.0
2440,2021031201,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.65,"[24.7, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.48600000000000004,,22.5,77.3
2441,2021031201,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.9430000000000001,,22.5,77.3
2442,2021031201,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.7280000000000001,,22.5,77.3
2443,2021031201,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,7.146000000000002,,22.5,77.3
2444,2021031201,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.045,,22.5,77.3
2445,2021031201,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.675,,22.5,77.3
2446,2021031201,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6750000000000002,,22.5,77.3
2447,2021031201,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.812499999999996,"[26.3, 24.9, 24.8, 24.6, 24.3, 24.4, 25.1, 24.1]",1.2120000000000002,,22.5,77.3
2448,2021031201,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,17.724,,22.5,77.3
2449,2021031201,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,31.931999999999988,,22.5,77.3
2450,2021031202,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.046,,22.2,78.9
2451,2021031202,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.5,1,41.0,1,,,19.552999999999997,,22.2,78.9
2452,2021031202,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.824999999999996,"[26.3, 25.0, 24.8, 24.6, 24.3, 24.4, 25.1, 24.1]",1.2660000000000002,,22.2,78.9
2453,2021031202,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,,22.2,78.9
2454,2021031202,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,,22.2,78.9
2455,2021031202,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.214,,22.2,78.9
2456,2021031202,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,32.311,,22.2,78.9
2457,2021031202,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8360000000000002,,22.2,78.9
2458,2021031202,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.9660000000000002,,22.2,78.9
2459,2021031202,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.637500000000003,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6]",0.48600000000000004,,22.2,78.9
2460,2021031203,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.3740000000000006,,22.1,79.2
2461,2021031203,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,19.606999999999996,,22.1,79.2
2462,2021031203,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.825,"[26.3, 24.8, 24.7, 24.6, 24.4, 24.5, 25.1, 24.2]",1.239,,22.1,79.2
2463,2021031203,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,,22.1,79.2
2464,2021031203,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7290000000000001,,22.1,79.2
2465,2021031203,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,31.880999999999986,,22.1,79.2
2466,2021031203,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8630000000000002,,22.1,79.2
2467,2021031203,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.9660000000000002,,22.1,79.2
2468,2021031203,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6625,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.48600000000000004,,22.1,79.2
2469,2021031203,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.045,,22.1,79.2
2470,2021031204,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,19.365,,22.4,79.1
2471,2021031204,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.725,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.0, 24.0]",1.239,,22.4,79.1
2472,2021031204,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,,22.4,79.1
2473,2021031204,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.7530000000000001,,22.4,79.1
2474,2021031204,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.891,,22.4,79.1
2475,2021031204,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,31.90799999999999,,22.4,79.1
2476,2021031204,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.8630000000000002,,22.4,79.1
2477,2021031204,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,0.9400000000000002,,22.4,79.1
2478,2021031204,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.625,"[24.6, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.5080000000000001,,22.4,79.1
2479,2021031204,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,1.043,,22.4,79.1
2480,2021031205,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.996,,22.2,80.4
2481,2021031205,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.8630000000000002,,22.2,80.4
2482,2021031205,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6750000000000002,,22.2,80.4
2483,2021031205,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.612500000000004,"[26.2, 24.7, 24.5, 24.4, 24.2, 24.1, 24.9, 23.9]",1.2120000000000002,,22.2,80.4
2484,2021031205,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,,,17.212999999999997,,22.2,80.4
2485,2021031205,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.02,,22.2,80.4
2486,2021031205,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,30.863999999999987,,22.2,80.4
2487,2021031205,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.783,,22.2,80.4
2488,2021031205,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,1.0190000000000001,,22.2,80.4
2489,2021031205,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.674999999999997,"[24.7, 24.7, 24.7, 24.5, 24.2, 24.4, 24.5, 25.7]",0.5120000000000001,,22.2,80.4
2490,2021031206,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.4,0,0.0,1,,,1.045,,22.4,79.0
2491,2021031206,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.575000000000003,"[26.2, 24.7, 24.6, 24.3, 24.1, 24.1, 24.8, 23.8]",1.2120000000000002,,22.4,79.0
2492,2021031206,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6750000000000002,,22.4,79.0
2493,2021031206,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,,22.4,79.0
2494,2021031206,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,,,19.929000000000002,,22.4,79.0
2495,2021031206,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.603999999999999,,22.4,79.0
2496,2021031206,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,31.291999999999987,,22.4,79.0
2497,2021031206,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,,,0.8360000000000003,,22.4,79.0
2498,2021031206,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.046,,22.4,79.0
2499,2021031206,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.3,0,0.0,1,24.662499999999998,"[24.6, 24.6, 24.7, 24.6, 24.3, 24.4, 24.5, 25.6]",0.5120000000000001,,22.4,79.0
2500,2021031207,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.65,"[24.7, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.5120000000000001,,22.3,79.6
2501,2021031207,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,,,18.344,,22.3,79.6
2502,2021031207,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.687500000000004,"[26.3, 24.9, 24.7, 24.4, 24.2, 24.1, 24.9, 24.0]",1.2120000000000002,,22.3,79.6
2503,2021031207,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6750000000000002,,22.3,79.6
2504,2021031207,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.809,,22.3,79.6
2505,2021031207,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.966,,22.3,79.6
2506,2021031207,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,,,31.42399999999999,,22.3,79.6
2507,2021031207,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.996,,22.3,79.6
2508,2021031207,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,1.046,,22.3,79.6
2509,2021031207,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.9170000000000003,,22.3,79.6
2510,2021031208,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6375,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.5660000000000001,,22.9,78.2
2511,2021031208,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,1.046,,22.9,78.2
2512,2021031208,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8900000000000002,,22.9,78.2
2513,2021031208,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,32.383,,22.9,78.2
2514,2021031208,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.569999999999999,,22.9,78.2
2515,2021031208,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.045,,22.9,78.2
2516,2021031208,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7020000000000001,,22.9,78.2
2517,2021031208,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.8,"[26.4, 25.0, 24.8, 24.5, 24.3, 24.3, 25.0, 24.1]",1.2660000000000002,,22.9,78.2
2518,2021031208,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,19.955999999999996,,22.9,78.2
2519,2021031208,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,,22.9,78.2
2520,2021031209,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.85,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1]",1.239,0.327,23.3,77.2
2521,2021031209,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7000000000000001,0.207,23.3,77.2
2522,2021031209,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.34600000000000003,23.3,77.2
2523,2021031209,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.0169999999999995,0.2,23.3,77.2
2524,2021031209,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,,,32.52500000000002,1.933,23.3,77.2
2525,2021031209,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,1.05,0.22699999999999998,23.3,77.2
2526,2021031209,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.65,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.2, 24.5, 25.7]",0.5660000000000001,0.21,23.3,77.2
2527,2021031209,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.071,0.20199999999999999,23.3,77.2
2528,2021031209,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,18.423,0.72,23.3,77.2
2529,2021031209,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,,,0.9170000000000003,0.565,23.3,77.2
2530,2021031210,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,18.721,0.72,24.2,75.8
2531,2021031210,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.725,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8]",0.5660000000000001,0.21,24.2,75.8
2532,2021031210,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.994,0.22699999999999998,24.2,75.8
2533,2021031210,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.9170000000000003,0.565,24.2,75.8
2534,2021031210,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,29.494999999999987,1.933,24.2,75.8
2535,2021031210,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.045,0.20199999999999999,24.2,75.8
2536,2021031210,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,0.34600000000000003,24.2,75.8
2537,2021031210,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,0.207,24.2,75.8
2538,2021031210,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.75,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1]",1.239,0.327,24.2,75.8
2539,2021031210,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,3.5759999999999996,0.2,24.2,75.8
2540,2021031211,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,20.817999999999998,0.72,25.3,73.1
2541,2021031211,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.674999999999997,"[24.7, 24.6, 24.7, 24.6, 24.2, 24.4, 24.5, 25.7]",0.5660000000000001,0.21,25.3,73.1
2542,2021031211,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.994,0.22699999999999998,25.3,73.1
2543,2021031211,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8900000000000002,0.565,25.3,73.1
2544,2021031211,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,33.08700000000002,1.933,25.3,73.1
2545,2021031211,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.769,0.2,25.3,73.1
2546,2021031211,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,,,0.783,0.34600000000000003,25.3,73.1
2547,2021031211,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7020000000000001,0.207,25.3,73.1
2548,2021031211,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.662499999999998,"[26.3, 24.8, 24.6, 24.3, 24.1, 24.2, 25.0, 24.0]",1.239,0.327,25.3,73.1
2549,2021031211,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,1.046,0.20199999999999999,25.3,73.1
2550,2021031212,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,1.072,0.20199999999999999,26.3,70.4
2551,2021031212,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.0210000000000001,0.22699999999999998,26.3,70.4
2552,2021031212,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,42.0,1,,,19.176000000000002,0.72,26.3,70.4
2553,2021031212,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.7,"[26.4, 25.0, 24.8, 24.3, 24.1, 24.1, 25.0, 23.9]",1.239,0.327,26.3,70.4
2554,2021031212,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,0.207,26.3,70.4
2555,2021031212,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,,,0.78,0.34600000000000003,26.3,70.4
2556,2021031212,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,,,5.106,0.2,26.3,70.4
2557,2021031212,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,32.713000000000015,1.933,26.3,70.4
2558,2021031212,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.587500000000002,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.3, 25.6]",0.5660000000000001,0.21,26.3,70.4
2559,2021031212,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.9170000000000003,0.565,26.3,70.4
2560,2021031213,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,,,0.9170000000000003,0.565,27.6,66.6
2561,2021031213,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,43.0,1,,,19.474,0.72,27.6,66.6
2562,2021031213,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.975,"[26.6, 25.3, 25.2, 24.6, 24.5, 24.3, 25.1, 24.2]",1.239,0.327,27.6,66.6
2563,2021031213,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7000000000000001,0.207,27.6,66.6
2564,2021031213,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.78,0.34600000000000003,27.6,66.6
2565,2021031213,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.382,0.2,27.6,66.6
2566,2021031213,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,29.941999999999986,1.933,27.6,66.6
2567,2021031213,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.994,0.22699999999999998,27.6,66.6
2568,2021031213,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.5,"[24.6, 24.5, 24.5, 24.2, 24.1, 24.1, 24.4, 25.6]",0.5920000000000001,0.21,27.6,66.6
2569,2021031213,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.071,0.20199999999999999,27.6,66.6
2570,2021031214,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.275000000000002,"[26.6, 25.3, 25.3, 25.1, 24.9, 24.8, 25.6, 24.6]",1.239,0.327,28.3,63.8
2571,2021031214,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0190000000000001,0.20199999999999999,28.3,63.8
2572,2021031214,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.75,"[25.0, 24.8, 24.8, 24.4, 24.3, 24.3, 24.6, 25.8]",0.5920000000000001,0.21,28.3,63.8
2573,2021031214,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,1.078,0.22699999999999998,28.3,63.8
2574,2021031214,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,,,0.9170000000000003,0.565,28.3,63.8
2575,2021031214,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,31.99099999999999,1.933,28.3,63.8
2576,2021031214,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,,,6.153999999999999,0.2,28.3,63.8
2577,2021031214,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,26.0,0,0.0,1,,,0.8610000000000001,0.34600000000000003,28.3,63.8
2578,2021031214,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,,,0.7540000000000001,0.207,28.3,63.8
2579,2021031214,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,,,19.282,0.72,28.3,63.8
2580,2021031215,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,,,17.804999999999996,0.72,27.6,64.8
2581,2021031215,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,0.9930000000000001,0.20199999999999999,27.6,64.8
2582,2021031215,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.078,0.22699999999999998,27.6,64.8
2583,2021031215,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,,,0.8900000000000002,0.565,27.6,64.8
2584,2021031215,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,33.06000000000002,1.933,27.6,64.8
2585,2021031215,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.588,0.2,27.6,64.8
2586,2021031215,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.81,0.34600000000000003,27.6,64.8
2587,2021031215,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7830000000000003,0.207,27.6,64.8
2588,2021031215,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.837500000000002,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.4, 24.5, 25.8]",0.54,0.21,27.6,64.8
2589,2021031215,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.2375,"[26.4, 25.1, 25.0, 25.0, 24.9, 25.0, 25.8, 24.7]",1.2660000000000002,0.327,27.6,64.8
2590,2021031216,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0190000000000001,0.20199999999999999,27.2,65.0
2591,2021031216,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.8,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8]",0.54,0.21,27.2,65.0
2592,2021031216,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,1.074,0.22699999999999998,27.2,65.0
2593,2021031216,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.9170000000000003,0.565,27.2,65.0
2594,2021031216,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,34.298000000000016,1.933,27.2,65.0
2595,2021031216,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.232,0.2,27.2,65.0
2596,2021031216,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.7,0,0.0,1,,,0.8340000000000001,0.34600000000000003,27.2,65.0
2597,2021031216,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7810000000000002,0.207,27.2,65.0
2598,2021031216,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,25.212500000000002,"[26.5, 25.2, 25.1, 24.8, 24.8, 24.9, 25.8, 24.6]",1.2670000000000001,0.327,27.2,65.0
2599,2021031216,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,47.0,1,,,18.320999999999998,0.72,27.2,65.0
2600,2021031217,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,31.664999999999985,1.933,26.7,66.3
2601,2021031217,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,,,17.874,0.72,26.7,66.3
2602,2021031217,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.375,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.0, 25.7, 24.8]",1.268,0.327,26.7,66.3
2603,2021031217,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7810000000000002,0.207,26.7,66.3
2604,2021031217,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8610000000000001,0.34600000000000003,26.7,66.3
2605,2021031217,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.127,0.2,26.7,66.3
2606,2021031217,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,,,0.8900000000000002,0.565,26.7,66.3
2607,2021031217,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.078,0.22699999999999998,26.7,66.3
2608,2021031217,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.849999999999998,"[25.1, 24.8, 24.8, 24.5, 24.5, 24.5, 24.7, 25.9]",0.54,0.21,26.7,66.3
2609,2021031217,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.097,0.20199999999999999,26.7,66.3
2610,2021031218,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,,,17.401999999999997,0.72,25.2,68.7
2611,2021031218,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.375,"[26.6, 25.3, 25.1, 25.1, 25.0, 25.1, 26.0, 24.8]",1.2670000000000001,0.327,25.2,68.7
2612,2021031218,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7830000000000003,0.207,25.2,68.7
2613,2021031218,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8370000000000001,0.34600000000000003,25.2,68.7
2614,2021031218,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.02,0.2,25.2,68.7
2615,2021031218,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,29.57299999999999,1.933,25.2,68.7
2616,2021031218,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,,,0.8900000000000002,0.565,25.2,68.7
2617,2021031218,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.078,0.22699999999999998,25.2,68.7
2618,2021031218,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.925,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9]",0.5940000000000001,0.21,25.2,68.7
2619,2021031218,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.071,0.20199999999999999,25.2,68.7
2620,2021031219,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8370000000000001,0.336,24.6,68.8
2621,2021031219,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.912,0.193,24.6,68.8
2622,2021031219,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,31.370999999999984,2.205,24.6,68.8
2623,2021031219,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,,,0.8900000000000002,0.6709999999999999,24.6,68.8
2624,2021031219,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.078,0.221,24.6,68.8
2625,2021031219,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.8875,"[25.0, 24.9, 24.9, 24.8, 24.6, 24.5, 24.6, 25.8]",0.5940000000000001,0.20199999999999999,24.6,68.8
2626,2021031219,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.097,0.19699999999999998,24.6,68.8
2627,2021031219,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7830000000000001,0.2,24.6,68.8
2628,2021031219,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,,,18.183,0.856,24.6,68.8
2629,2021031219,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.312500000000004,"[26.5, 25.2, 25.1, 25.0, 24.9, 25.1, 25.9, 24.8]",1.2670000000000001,0.319,24.6,68.8
2630,2021031220,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.350000000000005,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 25.8, 24.8]",1.2670000000000001,0.319,24.4,69.7
2631,2021031220,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7830000000000003,0.2,24.4,69.7
2632,2021031220,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8370000000000001,0.336,24.4,69.7
2633,2021031220,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.098,0.193,24.4,69.7
2634,2021031220,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,30.779999999999987,2.205,24.4,69.7
2635,2021031220,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,,,19.072,0.856,24.4,69.7
2636,2021031220,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,,,0.8900000000000002,0.6709999999999999,24.4,69.7
2637,2021031220,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.074,0.221,24.4,69.7
2638,2021031220,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.8875,"[25.1, 24.9, 25.0, 24.5, 24.6, 24.5, 24.6, 25.9]",0.6200000000000001,0.20199999999999999,24.4,69.7
2639,2021031220,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.045,0.19699999999999998,24.4,69.7
2640,2021031221,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8340000000000001,0.336,23.7,70.8
2641,2021031221,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,,,19.502999999999997,0.856,23.7,70.8
2642,2021031221,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.1625,"[26.3, 25.0, 24.8, 24.9, 24.8, 25.0, 25.8, 24.7]",1.2670000000000001,0.319,23.7,70.8
2643,2021031221,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.8080000000000002,0.2,23.7,70.8
2644,2021031221,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.667999999999999,0.193,23.7,70.8
2645,2021031221,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.85,"[25.0, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.9]",0.5940000000000001,0.20199999999999999,23.7,70.8
2646,2021031221,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,,,0.8900000000000002,0.6709999999999999,23.7,70.8
2647,2021031221,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.074,0.221,23.7,70.8
2648,2021031221,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.071,0.19699999999999998,23.7,70.8
2649,2021031221,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,32.63300000000002,2.205,23.7,70.8
2650,2021031222,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.925,"[26.3, 24.9, 24.8, 24.6, 24.5, 24.6, 25.4, 24.3]",1.294,0.319,23.7,68.2
2651,2021031222,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.742999999999999,0.193,23.7,68.2
2652,2021031222,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,,,18.778,0.856,23.7,68.2
2653,2021031222,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8340000000000001,0.336,23.7,68.2
2654,2021031222,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,31.74999999999999,2.205,23.7,68.2
2655,2021031222,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7810000000000002,0.2,23.7,68.2
2656,2021031222,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,,,1.0510000000000002,0.221,23.7,68.2
2657,2021031222,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.7375,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.5, 25.8]",0.5940000000000001,0.20199999999999999,23.7,68.2
2658,2021031222,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,,,1.071,0.19699999999999998,23.7,68.2
2659,2021031222,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,,,0.9170000000000003,0.6709999999999999,23.7,68.2
2660,2021031223,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,32.232,2.205,24.1,68.2
2661,2021031223,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.712500000000002,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8]",0.6200000000000001,0.20199999999999999,24.1,68.2
2662,2021031223,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.5,0,0.0,1,,,1.078,0.221,24.1,68.2
2663,2021031223,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8900000000000002,0.6709999999999999,24.1,68.2
2664,2021031223,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.347,0.193,24.1,68.2
2665,2021031223,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.071,0.19699999999999998,24.1,68.2
2666,2021031223,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.8080000000000002,0.2,24.1,68.2
2667,2021031223,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.8375,"[26.3, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.2]",1.2670000000000001,0.319,24.1,68.2
2668,2021031223,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,16.621,0.856,24.1,68.2
2669,2021031223,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.807,0.336,24.1,68.2
2670,2021031300,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,,23.6,69.4
2671,2021031300,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.672,,23.6,69.4
2672,2021031300,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.667000000000001,,23.6,69.4
2673,2021031300,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,33.41000000000002,,23.6,69.4
2674,2021031300,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.62,,23.6,69.4
2675,2021031300,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.8850000000000001,,23.6,69.4
2676,2021031300,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.700000000000003,"[24.8, 24.7, 24.8, 24.5, 24.1, 24.3, 24.6, 25.8]",0.43100000000000005,,23.6,69.4
2677,2021031300,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.787499999999998,"[26.2, 24.8, 24.6, 24.6, 24.4, 24.4, 25.1, 24.2]",1.1860000000000002,,23.6,69.4
2678,2021031300,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.991,,23.6,69.4
2679,2021031301,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.7625,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8]",0.43200000000000005,,23.0,71.2
2680,2021031301,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9430000000000001,,23.0,71.2
2681,2021031301,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.7280000000000001,,23.0,71.2
2682,2021031301,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.6875,"[26.1, 24.7, 24.6, 24.5, 24.3, 24.3, 25.0, 24.0]",1.213,,23.0,71.2
2683,2021031301,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,,23.0,71.2
2684,2021031301,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,,23.0,71.2
2685,2021031301,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,0.9920000000000001,,23.0,71.2
2686,2021031301,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,34.26900000000001,,23.0,71.2
2687,2021031301,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.025000000000001,,23.0,71.2
2688,2021031302,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.024,,22.7,71.1
2689,2021031302,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,0.9660000000000001,,22.7,71.1
2690,2021031302,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.650000000000002,"[26.2, 24.8, 24.6, 24.5, 24.2, 24.1, 24.9, 23.9]",1.213,,22.7,71.1
2691,2021031302,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,,22.7,71.1
2692,2021031302,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,,22.7,71.1
2693,2021031302,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.205,,22.7,71.1
2694,2021031302,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.662499999999998,"[24.7, 24.6, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7]",0.43200000000000005,,22.7,71.1
2695,2021031302,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.7820000000000001,,22.7,71.1
2696,2021031302,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,28.878999999999984,,22.7,71.1
2697,2021031303,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6375,"[24.6, 24.6, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7]",0.54,,22.2,68.3
2698,2021031303,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.024,,22.2,68.3
2699,2021031303,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8360000000000002,,22.2,68.3
2700,2021031303,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6710000000000002,,22.2,68.3
2701,2021031303,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,,22.2,68.3
2702,2021031303,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,0.991,,22.2,68.3
2703,2021031303,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.267,,22.2,68.3
2704,2021031303,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,32.03799999999999,,22.2,68.3
2705,2021031303,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.637500000000003,"[26.3, 24.7, 24.6, 24.5, 24.2, 24.1, 24.8, 23.9]",1.294,,22.2,68.3
2706,2021031304,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.662500000000005,"[26.3, 24.8, 24.8, 24.5, 24.2, 24.0, 24.8, 23.9]",1.2670000000000001,,22.3,67.5
2707,2021031304,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,,22.3,67.5
2708,2021031304,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.729,,22.3,67.5
2709,2021031304,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,33.140000000000015,,22.3,67.5
2710,2021031304,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8630000000000002,,22.3,67.5
2711,2021031304,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,0.9970000000000001,,22.3,67.5
2712,2021031304,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6125,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.54,,22.3,67.5
2713,2021031304,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,0.965,,22.3,67.5
2714,2021031304,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7290000000000001,,22.3,67.5
2715,2021031305,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,34.29900000000002,,22.5,68.4
2716,2021031305,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.612499999999997,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6]",0.54,,22.5,68.4
2717,2021031305,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,0.991,,22.5,68.4
2718,2021031305,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7000000000000001,,22.5,68.4
2719,2021031305,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.799999999999997,"[26.4, 24.9, 24.8, 24.6, 24.4, 24.2, 25.0, 24.1]",1.2670000000000001,,22.5,68.4
2720,2021031305,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9970000000000001,,22.5,68.4
2721,2021031305,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,,22.5,68.4
2722,2021031305,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.42,,22.5,68.4
2723,2021031305,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8360000000000002,,22.5,68.4
2724,2021031306,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,32.198,1.919,22.4,69.6
2725,2021031306,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8630000000000002,0.541,22.4,69.6
2726,2021031306,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,1.046,0.221,22.4,69.6
2727,2021031306,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.2059999999999995,0.193,22.4,69.6
2728,2021031306,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.7290000000000001,0.337,22.4,69.6
2729,2021031306,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7020000000000001,0.2,22.4,69.6
2730,2021031306,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.75,"[26.4, 24.9, 24.7, 24.5, 24.3, 24.2, 25.0, 24.0]",1.294,0.319,22.4,69.6
2731,2021031306,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.5,0,0.0,1,24.6375,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.54,0.203,22.4,69.6
2732,2021031306,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.6,0,0.0,1,,,1.017,0.198,22.4,69.6
2733,2021031307,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.8360000000000002,0.541,22.4,69.0
2734,2021031307,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,0.9390000000000001,0.198,22.4,69.0
2735,2021031307,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.674999999999997,"[24.7, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7]",0.54,0.203,22.4,69.0
2736,2021031307,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.02,0.221,22.4,69.0
2737,2021031307,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,,,31.936999999999994,1.919,22.4,69.0
2738,2021031307,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.890999999999999,0.193,22.4,69.0
2739,2021031307,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.7260000000000001,0.337,22.4,69.0
2740,2021031307,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,0.2,22.4,69.0
2741,2021031307,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.675000000000004,"[26.3, 24.8, 24.8, 24.5, 24.2, 24.1, 24.8, 23.9]",1.268,0.319,22.4,69.0
2742,2021031308,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6125,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.4, 25.6]",0.5660000000000001,0.203,22.9,67.8
2743,2021031308,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.046,0.221,22.9,67.8
2744,2021031308,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8360000000000002,0.541,22.9,67.8
2745,2021031308,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,,,30.592999999999993,1.919,22.9,67.8
2746,2021031308,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,0.9650000000000001,0.198,22.9,67.8
2747,2021031308,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7290000000000001,0.337,22.9,67.8
2748,2021031308,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7020000000000001,0.2,22.9,67.8
2749,2021031308,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.7375,"[26.3, 24.8, 24.9, 24.5, 24.3, 24.1, 25.0, 24.0]",1.2670000000000001,0.319,22.9,67.8
2750,2021031308,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,18.804,0.685,22.9,67.8
2751,2021031308,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.053,0.193,22.9,67.8
2752,2021031309,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.8625,"[26.5, 25.0, 24.9, 24.6, 24.4, 24.3, 25.1, 24.1]",1.2670000000000001,0.319,23.2,67.7
2753,2021031309,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.7290000000000001,0.337,23.2,67.7
2754,2021031309,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.609,0.193,23.2,67.7
2755,2021031309,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,33.80900000000001,1.919,23.2,67.7
2756,2021031309,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,,,0.8360000000000002,0.541,23.2,67.7
2757,2021031309,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,1.02,0.221,23.2,67.7
2758,2021031309,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.5625,"[24.7, 24.6, 24.6, 24.4, 24.1, 24.1, 24.4, 25.6]",0.54,0.203,23.2,67.7
2759,2021031309,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.017,0.198,23.2,67.7
2760,2021031309,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,,,18.776999999999997,0.685,23.2,67.7
2761,2021031309,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,0.2,23.2,67.7
2762,2021031310,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.825,"[26.5, 25.0, 24.8, 24.6, 24.3, 24.3, 25.0, 24.1]",1.2670000000000001,0.319,23.5,66.0
2763,2021031310,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,0.2,23.5,66.0
2764,2021031310,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.7530000000000001,0.337,23.5,66.0
2765,2021031310,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.612499999999997,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6]",0.54,0.203,23.5,66.0
2766,2021031310,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,33.46500000000002,1.919,23.5,66.0
2767,2021031310,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8360000000000002,0.541,23.5,66.0
2768,2021031310,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,1.02,0.221,23.5,66.0
2769,2021031310,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,0.991,0.198,23.5,66.0
2770,2021031310,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.7749999999999995,0.193,23.5,66.0
2771,2021031310,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,,,19.665000000000003,0.685,23.5,66.0
2772,2021031311,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,,,32.09599999999999,1.919,24.2,65.0
2773,2021031311,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.5660000000000001,0.203,24.2,65.0
2774,2021031311,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6730000000000002,0.2,24.2,65.0
2775,2021031311,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.725,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.1, 24.9, 24.0]",1.294,0.319,24.2,65.0
2776,2021031311,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,19.663999999999998,0.685,24.2,65.0
2777,2021031311,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,,,0.8360000000000002,0.541,24.2,65.0
2778,2021031311,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.0490000000000002,0.221,24.2,65.0
2779,2021031311,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,0.991,0.198,24.2,65.0
2780,2021031311,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,0.337,24.2,65.0
2781,2021031311,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.7,0,0.0,1,,,5.078,0.193,24.2,65.0
2782,2021031312,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7000000000000001,0.2,24.8,63.0
2783,2021031312,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,,,31.261999999999986,1.919,24.8,63.0
2784,2021031312,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.78,0.337,24.8,63.0
2785,2021031312,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.4,0,0.0,1,,,0.965,0.198,24.8,63.0
2786,2021031312,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.5875,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.3, 25.6]",0.5660000000000001,0.203,24.8,63.0
2787,2021031312,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.0230000000000001,0.221,24.8,63.0
2788,2021031312,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,,,0.8360000000000002,0.541,24.8,63.0
2789,2021031312,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.7375,"[26.3, 24.8, 25.0, 24.5, 24.3, 24.1, 24.9, 24.0]",1.294,0.319,24.8,63.0
2790,2021031312,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,17.752999999999997,0.685,24.8,63.0
2791,2021031312,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,4.407,0.193,24.8,63.0
2792,2021031313,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,25.05,"[26.5, 25.1, 25.3, 24.9, 24.6, 24.5, 25.2, 24.3]",1.294,0.319,25.3,61.1
2793,2021031313,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.016,0.198,25.3,61.1
2794,2021031313,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.525,"[24.8, 24.5, 24.6, 24.1, 24.1, 24.1, 24.4, 25.6]",0.536,0.203,25.3,61.1
2795,2021031313,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,1.0230000000000001,0.221,25.3,61.1
2796,2021031313,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,,,0.8360000000000002,0.541,25.3,61.1
2797,2021031313,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,,,33.03100000000001,1.919,25.3,61.1
2798,2021031313,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.776000000000001,0.193,25.3,61.1
2799,2021031313,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,0.337,25.3,61.1
2800,2021031313,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.6480000000000001,0.2,25.3,61.1
2801,2021031313,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,,,18.263,0.685,25.3,61.1
2802,2021031314,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.072,0.198,26.3,58.5
2803,2021031314,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.7875,"[25.0, 24.8, 24.9, 24.4, 24.5, 24.4, 24.5, 25.8]",0.54,0.203,26.3,58.5
2804,2021031314,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,,,1.05,0.221,26.3,58.5
2805,2021031314,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,,,0.8630000000000002,0.541,26.3,58.5
2806,2021031314,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.3125,"[26.8, 25.3, 25.2, 25.1, 25.0, 24.9, 25.6, 24.6]",1.294,0.319,26.3,58.5
2807,2021031314,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,6.178999999999999,0.193,26.3,58.5
2808,2021031314,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,49.0,1,,,18.965999999999998,0.685,26.3,58.5
2809,2021031314,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.78,0.337,26.3,58.5
2810,2021031314,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.6730000000000002,0.2,26.3,58.5
2811,2021031314,HXXID1,艾特网能空调1742,25.0,50.0,1,54.0,26.6,1,50.0,1,,,33.35700000000002,1.919,26.3,58.5
2812,2021031315,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,,,19.8,0.685,26.1,58.9
2813,2021031315,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.25,"[26.5, 25.2, 25.0, 25.0, 24.8, 25.0, 25.8, 24.7]",1.2670000000000001,0.319,26.1,58.9
2814,2021031315,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.314,0.193,26.1,58.9
2815,2021031315,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7530000000000001,0.337,26.1,58.9
2816,2021031315,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,34.054000000000016,1.939,26.1,58.9
2817,2021031315,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,,,0.8630000000000002,0.541,26.1,58.9
2818,2021031315,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,1.076,0.222,26.1,58.9
2819,2021031315,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7520000000000002,0.2,26.1,58.9
2820,2021031315,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.7,0,0.0,1,24.8,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8]",0.54,0.203,26.1,58.9
2821,2021031315,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0450000000000002,0.19699999999999998,26.1,58.9
2822,2021031316,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.0730000000000002,0.222,25.0,61.8
2823,2021031316,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,,,0.8360000000000002,0.594,25.0,61.8
2824,2021031316,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,31.692999999999984,1.939,25.0,61.8
2825,2021031316,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.723,0.19399999999999998,25.0,61.8
2826,2021031316,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.337,25.0,61.8
2827,2021031316,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.781,0.2,25.0,61.8
2828,2021031316,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,,,20.474999999999998,0.79,25.0,61.8
