,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2829,2021031316,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.750000000000004,"[25.0, 24.6, 24.8, 24.6, 24.4, 24.3, 24.5, 25.8]",0.54,0.20199999999999999,25.0,61.8
2830,2021031316,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,,,1.045,0.19699999999999998,25.0,61.8
2831,2021031316,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.162499999999998,"[26.4, 25.1, 25.1, 24.9, 24.7, 24.9, 25.6, 24.6]",1.294,0.319,25.0,61.8
2832,2021031317,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.4,0,0.0,1,,,7.281,0.19399999999999998,25.4,61.6
2833,2021031317,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.224999999999998,"[26.5, 25.1, 25.1, 25.0, 24.8, 25.0, 25.6, 24.7]",1.2670000000000001,0.319,25.4,61.6
2834,2021031317,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,49.0,1,,,19.772000000000002,0.79,25.4,61.6
2835,2021031317,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8080000000000002,0.2,25.4,61.6
2836,2021031317,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8340000000000001,0.337,25.4,61.6
2837,2021031317,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.0450000000000002,0.19699999999999998,25.4,61.6
2838,2021031317,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.8125,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.4, 24.6, 25.8]",0.54,0.20199999999999999,25.4,61.6
2839,2021031317,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.1,0,0.0,1,,,1.02,0.222,25.4,61.6
2840,2021031317,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8360000000000002,0.594,25.4,61.6
2841,2021031317,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,29.73199999999999,1.939,25.4,61.6
2842,2021031318,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.424,0.19399999999999998,23.5,66.4
2843,2021031318,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.1,0,0.0,1,,,1.0190000000000001,0.19699999999999998,23.5,66.4
2844,2021031318,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.1,0,0.0,1,24.887500000000003,"[25.1, 24.9, 24.9, 24.7, 24.6, 24.5, 24.6, 25.8]",0.54,0.20199999999999999,23.5,66.4
2845,2021031318,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,,,1.0470000000000002,0.222,23.5,66.4
2846,2021031318,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,,,0.8630000000000002,0.594,23.5,66.4
2847,2021031318,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,32.81900000000002,1.939,23.5,66.4
2848,2021031318,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8610000000000001,0.337,23.5,66.4
2849,2021031318,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.8080000000000002,0.2,23.5,66.4
2850,2021031318,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.387500000000003,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 25.8, 24.8]",1.2670000000000001,0.319,23.5,66.4
2851,2021031318,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.9,1,50.0,1,,,19.154999999999998,0.79,23.5,66.4
2852,2021031319,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8370000000000001,0.337,23.3,66.8
2853,2021031319,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8100000000000002,0.2,23.3,66.8
2854,2021031319,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.312500000000004,"[26.6, 25.3, 25.2, 25.0, 24.8, 25.0, 25.8, 24.8]",1.2670000000000001,0.319,23.3,66.8
2855,2021031319,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,,,20.907000000000004,0.79,23.3,66.8
2856,2021031319,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.071,0.19699999999999998,23.3,66.8
2857,2021031319,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.8,0,0.0,1,24.8125,"[25.0, 24.7, 24.9, 24.7, 24.5, 24.4, 24.5, 25.8]",0.5660000000000001,0.20199999999999999,23.3,66.8
2858,2021031319,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,1.05,0.222,23.3,66.8
2859,2021031319,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8360000000000002,0.594,23.3,66.8
2860,2021031319,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,30.616999999999987,1.939,23.3,66.8
2861,2021031319,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.421,0.19399999999999998,23.3,66.8
2862,2021031320,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.097,0.19699999999999998,23.4,64.2
2863,2021031320,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.825,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8]",0.54,0.20199999999999999,23.4,64.2
2864,2021031320,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.046,0.222,23.4,64.2
2865,2021031320,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,,,0.8360000000000002,0.594,23.4,64.2
2866,2021031320,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,,,18.212,0.79,23.4,64.2
2867,2021031320,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.3625,"[26.6, 25.3, 25.3, 25.1, 25.0, 25.1, 25.7, 24.8]",1.294,0.319,23.4,64.2
2868,2021031320,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7560000000000002,0.2,23.4,64.2
2869,2021031320,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8370000000000001,0.337,23.4,64.2
2870,2021031320,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.938,0.19399999999999998,23.4,64.2
2871,2021031320,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,32.90200000000001,1.939,23.4,64.2
2872,2021031321,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.9,0,0.0,1,24.85,"[25.0, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.9]",0.54,0.20199999999999999,23.2,64.1
2873,2021031321,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.7,0,0.0,1,,,0.7810000000000002,0.2,23.2,64.1
2874,2021031321,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,33.79000000000002,1.939,23.2,64.1
2875,2021031321,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.83,0.19399999999999998,23.2,64.1
2876,2021031321,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.8340000000000001,0.337,23.2,64.1
2877,2021031321,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.375,"[26.8, 25.4, 25.4, 25.0, 24.8, 25.0, 25.8, 24.8]",1.294,0.319,23.2,64.1
2878,2021031321,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,,,20.418000000000003,0.79,23.2,64.1
2879,2021031321,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8360000000000002,0.594,23.2,64.1
2880,2021031321,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.9,0,0.0,1,,,1.072,0.19699999999999998,23.2,64.1
2881,2021031321,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.4,0,0.0,1,,,1.0230000000000001,0.222,23.2,64.1
2882,2021031322,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,31.577999999999992,1.939,23.2,64.6
2883,2021031322,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.1,0,0.0,1,24.7625,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.9]",0.54,0.20199999999999999,23.2,64.6
2884,2021031322,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,,,1.072,0.222,23.2,64.6
2885,2021031322,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,,,0.8630000000000002,0.594,23.2,64.6
2886,2021031322,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.267,0.19399999999999998,23.2,64.6
2887,2021031322,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8370000000000001,0.337,23.2,64.6
2888,2021031322,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8100000000000002,0.2,23.2,64.6
2889,2021031322,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.000000000000004,"[26.5, 25.0, 24.9, 24.7, 24.5, 24.6, 25.4, 24.4]",1.294,0.319,23.2,64.6
2890,2021031322,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,43.0,1,,,19.639000000000003,0.79,23.2,64.6
2891,2021031322,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.2,0,0.0,1,,,1.045,0.19699999999999998,23.2,64.6
2892,2021031323,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8630000000000002,0.594,22.8,65.5
2893,2021031323,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,1.046,0.222,22.8,65.5
2894,2021031323,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.700000000000003,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.8]",0.54,0.20199999999999999,22.8,65.5
2895,2021031323,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.0,0,0.0,1,,,1.046,0.19699999999999998,22.8,65.5
2896,2021031323,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.8340000000000001,0.337,22.8,65.5
2897,2021031323,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.874999999999996,"[26.3, 25.0, 24.8, 24.6, 24.5, 24.5, 25.1, 24.2]",1.2670000000000001,0.319,22.8,65.5
2898,2021031323,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.8080000000000002,0.2,22.8,65.5
2899,2021031323,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.347,0.19399999999999998,22.8,65.5
2900,2021031323,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,,,33.00900000000002,1.939,22.8,65.5
2901,2021031323,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,20.150000000000002,0.79,22.8,65.5
2902,2021031400,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.6375,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.29700000000000004,,22.6,65.7
2903,2021031400,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,0.937,,22.6,65.7
2904,2021031400,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.4,0,0.0,1,,,0.806,,22.6,65.7
2905,2021031400,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.648000000000001,,22.6,65.7
2906,2021031400,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,32.041999999999994,,22.6,65.7
2907,2021031400,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.593,,22.6,65.7
2908,2021031400,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6750000000000002,,22.6,65.7
2909,2021031400,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.8,"[26.3, 24.9, 24.5, 24.3, 24.4, 25.1, 24.1]",1.106,,22.6,65.7
2910,2021031400,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.675,,22.6,65.7
2911,2021031401,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.7,"[26.3, 24.8, 24.7, 24.5, 24.2, 24.2, 24.9, 24.0]",1.213,0.32,22.6,64.4
2912,2021031401,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7000000000000001,0.201,22.6,64.4
2913,2021031401,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.7,0,0.0,1,,,0.672,0.33799999999999997,22.6,64.4
2914,2021031401,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.634,0.195,22.6,64.4
2915,2021031401,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,,,29.947999999999983,1.771,22.6,64.4
2916,2021031401,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,0.8860000000000001,0.223,22.6,64.4
2917,2021031401,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.6375,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.351,0.204,22.6,64.4
2918,2021031401,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,0.9920000000000001,0.198,22.6,64.4
2919,2021031401,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.7550000000000001,0.513,22.6,64.4
2920,2021031402,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,31.63399999999999,1.771,22.4,64.8
2921,2021031402,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,1.045,0.198,22.4,64.8
2922,2021031402,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.404,0.204,22.4,64.8
2923,2021031402,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,0.889,0.223,22.4,64.8
2924,2021031402,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,,,0.8630000000000002,0.513,22.4,64.8
2925,2021031402,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.672,0.33799999999999997,22.4,64.8
2926,2021031402,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7000000000000001,0.201,22.4,64.8
2927,2021031402,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.6,"[26.2, 24.8, 24.6, 24.4, 24.1, 24.1, 24.8, 23.8]",1.2140000000000002,0.32,22.4,64.8
2928,2021031402,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,7.226,0.195,22.4,64.8
2929,2021031403,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.3,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.378,0.204,22.4,65.0
2930,2021031403,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.0,0,0.0,1,,,0.9660000000000002,0.223,22.4,65.0
2931,2021031403,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,19.0,1,,,0.8360000000000002,0.513,22.4,65.0
2932,2021031403,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,39.0,1,,,31.102999999999984,1.771,22.4,65.0
2933,2021031403,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.293,0.195,22.4,65.0
2934,2021031403,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.7,0,0.0,1,,,0.7260000000000001,0.33799999999999997,22.4,65.0
2935,2021031403,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.3,0,0.0,1,,,0.6730000000000002,0.201,22.4,65.0
2936,2021031403,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.7,0,0.0,1,24.612500000000004,"[26.2, 24.7, 24.6, 24.4, 24.2, 24.1, 24.8, 23.9]",1.213,0.32,22.4,65.0
2937,2021031403,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.5,0,0.0,1,,,1.045,0.198,22.4,65.0
2938,2021031404,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7020000000000001,0.201,22.1,65.2
2939,2021031404,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.7020000000000001,0.33799999999999997,22.1,65.2
2940,2021031404,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,4.807,0.195,22.1,65.2
2941,2021031404,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,29.761999999999986,1.771,22.1,65.2
2942,2021031404,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,,,0.8630000000000002,0.513,22.1,65.2
2943,2021031404,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,1.045,0.198,22.1,65.2
2944,2021031404,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.599999999999998,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.5, 25.6]",0.378,0.204,22.1,65.2
2945,2021031404,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9400000000000002,0.223,22.1,65.2
2946,2021031404,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,,,18.883999999999997,0.687,22.1,65.2
2947,2021031404,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.75,"[26.3, 24.9, 24.7, 24.5, 24.3, 24.3, 25.0, 24.0]",1.294,0.32,22.1,65.2
2948,2021031405,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.5875,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.2, 24.4, 25.6]",0.378,0.204,22.2,65.4
2949,2021031405,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.992,0.223,22.2,65.4
2950,2021031405,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8630000000000002,0.513,22.2,65.4
2951,2021031405,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,32.65700000000002,1.771,22.2,65.4
2952,2021031405,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.428,0.195,22.2,65.4
2953,2021031405,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.33799999999999997,22.2,65.4
2954,2021031405,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.6730000000000002,0.201,22.2,65.4
2955,2021031405,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.775,"[26.3, 24.9, 24.8, 24.5, 24.3, 24.3, 25.0, 24.1]",1.2670000000000001,0.32,22.2,65.4
2956,2021031405,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,,,18.046,0.687,22.2,65.4
2957,2021031405,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.7,0,0.0,1,,,1.071,0.198,22.2,65.4
2958,2021031406,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9660000000000002,0.223,22.2,65.3
2959,2021031406,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,,,0.8360000000000002,0.513,22.2,65.3
2960,2021031406,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,32.09499999999999,1.771,22.2,65.3
2961,2021031406,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,17.159,0.687,22.2,65.3
2962,2021031406,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.33799999999999997,22.2,65.3
2963,2021031406,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7000000000000001,0.201,22.2,65.3
2964,2021031406,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.787499999999998,"[26.4, 24.9, 24.8, 24.5, 24.3, 24.3, 25.0, 24.1]",1.294,0.32,22.2,65.3
2965,2021031406,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.130999999999999,0.195,22.2,65.3
2966,2021031406,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.6,0,0.0,1,24.612499999999997,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6]",0.378,0.204,22.2,65.3
2967,2021031406,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.072,0.198,22.2,65.3
2968,2021031407,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.2,0,0.0,1,,,0.9400000000000002,0.223,22.2,65.4
2969,2021031407,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.787499999999998,"[26.4, 24.9, 24.8, 24.5, 24.3, 24.3, 25.0, 24.1]",1.294,0.32,22.2,65.4
2970,2021031407,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,19.340999999999998,0.687,22.2,65.4
2971,2021031407,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7540000000000001,0.201,22.2,65.4
2972,2021031407,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.753,0.33799999999999997,22.2,65.4
2973,2021031407,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8630000000000002,0.513,22.2,65.4
2974,2021031407,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,29.06799999999999,1.771,22.2,65.4
2975,2021031407,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.637500000000003,"[24.8, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6]",0.378,0.204,22.2,65.4
2976,2021031407,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.071,0.198,22.2,65.4
2977,2021031407,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.4,0,0.0,1,,,5.425,0.195,22.2,65.4
2978,2021031408,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,0.9640000000000001,0.198,23.0,64.9
2979,2021031408,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,19.503999999999998,0.687,23.0,64.9
2980,2021031408,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7270000000000002,0.201,23.0,64.9
2981,2021031408,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.33799999999999997,23.0,64.9
2982,2021031408,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.556,0.195,23.0,64.9
2983,2021031408,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,31.15499999999999,1.771,23.0,64.9
2984,2021031408,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8900000000000002,0.513,23.0,64.9
2985,2021031408,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9430000000000001,0.223,23.0,64.9
2986,2021031408,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6375,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.378,0.204,23.0,64.9
2987,2021031408,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.812499999999996,"[26.4, 24.9, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1]",1.294,0.32,23.0,64.9
2988,2021031409,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9400000000000002,0.223,23.8,63.7
2989,2021031409,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6375,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.378,0.204,23.8,63.7
2990,2021031409,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.9170000000000003,0.513,23.8,63.7
2991,2021031409,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,,,33.14200000000001,1.771,23.8,63.7
2992,2021031409,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.809000000000001,0.195,23.8,63.7
2993,2021031409,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.33799999999999997,23.8,63.7
2994,2021031409,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7270000000000001,0.201,23.8,63.7
2995,2021031409,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.825,"[26.4, 25.0, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1]",1.2940000000000003,0.32,23.8,63.7
2996,2021031409,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,0.991,0.198,23.8,63.7
2997,2021031409,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,,,18.049999999999997,0.687,23.8,63.7
2998,2021031410,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.9170000000000003,0.513,23.8,64.3
2999,2021031410,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,,,32.93100000000002,1.771,23.8,64.3
3000,2021031410,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.206,0.195,23.8,64.3
3001,2021031410,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,19.154,0.687,23.8,64.3
3002,2021031410,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7540000000000001,0.201,23.8,64.3
3003,2021031410,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9400000000000002,0.223,23.8,64.3
3004,2021031410,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.78,0.33799999999999997,23.8,64.3
3005,2021031410,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.6625,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.378,0.204,23.8,64.3
3006,2021031410,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.8,0,0.0,1,24.85,"[26.4, 25.0, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1]",1.294,0.32,23.8,64.3
3007,2021031410,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.071,0.198,23.8,64.3
3008,2021031411,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,,,0.8900000000000002,0.5720000000000001,24.3,64.1
3009,2021031411,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,19.747000000000003,0.762,24.3,64.1
3010,2021031411,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.8625,"[26.5, 25.0, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1]",1.321,0.319,24.3,64.1
3011,2021031411,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7560000000000001,0.201,24.3,64.1
3012,2021031411,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.756,0.337,24.3,64.1
3013,2021031411,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,5.614,0.19399999999999998,24.3,64.1
3014,2021031411,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,,,29.38599999999999,1.8659999999999999,24.3,64.1
3015,2021031411,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9400000000000002,0.222,24.3,64.1
3016,2021031411,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.650000000000002,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6]",0.432,0.203,24.3,64.1
3017,2021031411,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.8,0,0.0,1,,,1.019,0.198,24.3,64.1
3018,2021031412,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.045,0.19399999999999998,25.1,61.6
3019,2021031412,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8900000000000002,0.5720000000000001,25.1,61.6
3020,2021031412,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,,,19.682000000000002,0.762,25.1,61.6
3021,2021031412,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,24.8875,"[26.5, 25.0, 24.9, 24.6, 24.4, 24.4, 25.1, 24.2]",1.2950000000000002,0.319,25.1,61.6
3022,2021031412,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,,,32.31100000000001,1.8659999999999999,25.1,61.6
3023,2021031412,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,22.9,0,0.0,1,,,1.045,0.198,25.1,61.6
3024,2021031412,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9700000000000002,0.222,25.1,61.6
3025,2021031412,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.8,0,0.0,1,,,0.78,0.337,25.1,61.6
3026,2021031412,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7270000000000002,0.201,25.1,61.6
3027,2021031412,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.7,0,0.0,1,24.65,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.2, 24.5, 25.7]",0.458,0.203,25.1,61.6
3028,2021031413,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,,,33.35600000000001,1.8659999999999999,26.4,58.5
3029,2021031413,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.783,0.337,26.4,58.5
3030,2021031413,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7560000000000001,0.201,26.4,58.5
3031,2021031413,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,,,19.044999999999998,0.762,26.4,58.5
3032,2021031413,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.1,0,0.0,1,,,1.045,0.198,26.4,58.5
3033,2021031413,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,23.9,0,0.0,1,24.587500000000002,"[24.8, 24.6, 24.7, 24.2, 24.3, 24.2, 24.3, 25.6]",0.458,0.203,26.4,58.5
3034,2021031413,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,23.6,0,0.0,1,,,0.9400000000000002,0.222,26.4,58.5
3035,2021031413,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8900000000000002,0.5720000000000001,26.4,58.5
3036,2021031413,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.5,0,0.0,1,,,6.368,0.19399999999999998,26.4,58.5
3037,2021031413,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,25.9,0,0.0,1,25.062499999999996,"[26.6, 25.2, 25.0, 24.9, 24.7, 24.5, 25.2, 24.4]",1.294,0.319,26.4,58.5
3038,2021031414,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.9400000000000002,0.222,26.8,56.8
3039,2021031414,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,24.6,0,0.0,1,24.7,"[24.8, 24.6, 24.7, 24.5, 24.5, 24.4, 24.5, 25.6]",0.432,0.203,26.8,56.8
3040,2021031414,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,,,0.9170000000000003,0.5720000000000001,26.8,56.8
3041,2021031414,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,,,32.71200000000002,1.8659999999999999,26.8,56.8
3042,2021031414,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.966,0.19399999999999998,26.8,56.8
3043,2021031414,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.807,0.337,26.8,56.8
3044,2021031414,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.8080000000000002,0.201,26.8,56.8
3045,2021031414,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.0,0,0.0,1,25.3375,"[26.7, 25.4, 25.3, 25.1, 25.0, 24.9, 25.7, 24.6]",1.294,0.319,26.8,56.8
3046,2021031414,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,,,19.637999999999995,0.762,26.8,56.8
3047,2021031414,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,23.7,0,0.0,1,,,1.045,0.198,26.8,56.8
3048,2021031415,HXXID1,艾特网能空调1744,23.0,50.0,0,0.0,24.5,0,0.0,1,,,0.9700000000000002,0.222,27.2,55.9
3049,2021031415,HXXID1,艾特网能空调1739,23.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7810000000000002,0.201,27.2,55.9
3050,2021031415,HXXID1,艾特网能空调1745,23.0,50.0,0,0.0,25.0,0,0.0,1,24.8875,"[25.1, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.8]",0.48600000000000004,0.203,27.2,55.9
3051,2021031415,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.2,1,28.0,1,,,0.8900000000000002,0.5720000000000001,27.2,55.9
3052,2021031415,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,,,30.40099999999999,1.8659999999999999,27.2,55.9
3053,2021031415,HXXID1,艾特网能空调1741,25.0,60.0,0,0.0,25.6,0,0.0,1,,,5.0249999999999995,0.19399999999999998,27.2,55.9
3054,2021031415,HXXID1,艾特网能空调1740,24.0,60.0,0,0.0,25.9,0,0.0,1,,,0.78,0.337,27.2,55.9
3055,2021031415,HXXID1,艾特网能空调1738,23.0,50.0,0,0.0,26.2,0,0.0,1,25.35,"[26.7, 25.3, 25.3, 25.0, 24.9, 25.0, 25.8, 24.8]",1.2950000000000002,0.319,27.2,55.9
3056,2021031415,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,,,22.402999999999995,0.762,27.2,55.9
3057,2021031415,HXXID1,艾特网能空调1746,23.0,50.0,0,0.0,24.0,0,0.0,1,,,1.151,0.198,27.2,55.9
3058,2021031416,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.937499999999996,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 25.9]",0.539,0.203,27.1,58.1
3059,2021031416,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,,,1.099,0.198,27.1,58.1
3060,2021031416,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,33.24900000000002,1.8659999999999999,27.1,58.1
3061,2021031416,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,6.1000000000000005,0.19399999999999998,27.1,58.1
3062,2021031416,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,,,19.613,0.762,27.1,58.1
3063,2021031416,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8370000000000001,0.201,27.1,58.1
3064,2021031416,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.2,"[26.4, 25.1, 25.0, 24.8, 24.8, 25.0, 25.8, 24.7]",1.294,0.319,27.1,58.1
3065,2021031416,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,27.0,1,,,0.8900000000000002,0.5720000000000001,27.1,58.1
3066,2021031416,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.783,0.337,27.1,58.1
3067,2021031416,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,,,0.996,0.222,27.1,58.1
3068,2021031417,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,,,1.0200000000000002,0.222,26.4,60.4
3069,2021031417,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.7,1,47.0,1,,,19.799999999999997,0.762,26.4,60.4
3070,2021031417,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,25.2125,"[26.5, 25.1, 25.0, 24.9, 24.8, 25.0, 25.7, 24.7]",1.294,0.319,26.4,60.4
3071,2021031417,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8080000000000002,0.201,26.4,60.4
3072,2021031417,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.78,0.337,26.4,60.4
3073,2021031417,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.4,0,0.0,1,,,4.382000000000001,0.19399999999999998,26.4,60.4
3074,2021031417,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,30.322999999999983,1.8659999999999999,26.4,60.4
3075,2021031417,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.8,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.4, 24.5, 25.8]",0.513,0.203,26.4,60.4
3076,2021031417,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,,,1.151,0.198,26.4,60.4
3077,2021031417,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.9170000000000003,0.5720000000000001,26.4,60.4
3078,2021031418,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.875000000000004,"[25.1, 24.8, 24.9, 24.7, 24.6, 24.5, 24.6, 25.8]",0.54,0.203,24.4,66.4
3079,2021031418,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,,,1.099,0.198,24.4,66.4
3080,2021031418,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,,,30.326999999999988,1.8659999999999999,24.4,66.4
3081,2021031418,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.400000000000002,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 25.9, 24.8]",1.294,0.319,24.4,66.4
3082,2021031418,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.78,0.337,24.4,66.4
3083,2021031418,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,,,0.7810000000000002,0.201,24.4,66.4
3084,2021031418,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,,,1.0230000000000001,0.222,24.4,66.4
3085,2021031418,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,,,18.508,0.762,24.4,66.4
3086,2021031418,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,5.724,0.19399999999999998,24.4,66.4
3087,2021031418,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,,,0.8900000000000002,0.5720000000000001,24.4,66.4
3088,2021031419,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,,,18.965999999999998,0.762,23.8,69.6
3089,2021031419,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,,,0.8620000000000002,0.201,23.8,69.6
3090,2021031419,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.8340000000000001,0.337,23.8,69.6
3091,2021031419,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,,,4.543,0.19399999999999998,23.8,69.6
3092,2021031419,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,45.0,1,,,33.01000000000002,1.8659999999999999,23.8,69.6
3093,2021031419,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,,,0.8900000000000002,0.5720000000000001,23.8,69.6
3094,2021031419,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,,,1.0470000000000002,0.222,23.8,69.6
3095,2021031419,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.8625,"[25.1, 24.9, 24.9, 24.7, 24.5, 24.4, 24.6, 25.8]",0.54,0.203,23.8,69.6
3096,2021031419,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.262500000000003,"[26.5, 25.2, 25.1, 25.0, 24.8, 25.0, 25.8, 24.7]",1.294,0.319,23.8,69.6
3097,2021031419,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,,,1.125,0.198,23.8,69.6
3098,2021031420,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,50.0,1,,,18.641,0.762,23.6,70.4
3099,2021031420,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.825,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8]",0.5940000000000001,0.203,23.6,70.4
3100,2021031420,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.325000000000003,"[26.6, 25.2, 25.2, 25.1, 24.9, 25.0, 25.8, 24.8]",1.294,0.319,23.6,70.4
3101,2021031420,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,,,0.9420000000000002,0.201,23.6,70.4
3102,2021031420,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.8340000000000001,0.337,23.6,70.4
3103,2021031420,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,,,1.125,0.198,23.6,70.4
3104,2021031420,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,,,36.63200000000001,1.8659999999999999,23.6,70.4
3105,2021031420,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8900000000000002,0.5720000000000001,23.6,70.4
3106,2021031420,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,,,1.0240000000000002,0.222,23.6,70.4
3107,2021031420,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,5.911,0.19399999999999998,23.6,70.4
3108,2021031421,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,,,1.099,0.20199999999999999,23.7,65.5
3109,2021031421,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,,,18.91,0.759,23.7,65.5
3110,2021031421,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,,,1.0200000000000002,0.22699999999999998,23.7,65.5
3111,2021031421,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,,,0.9170000000000003,0.586,23.7,65.5
3112,2021031421,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,,,31.13099999999999,2.028,23.7,65.5
3113,2021031421,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,6.501,0.2,23.7,65.5
3114,2021031421,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.8340000000000001,0.34600000000000003,23.7,65.5
3115,2021031421,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.9160000000000001,0.207,23.7,65.5
3116,2021031421,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.325,"[26.7, 25.3, 25.3, 25.0, 24.8, 25.0, 25.8, 24.7]",1.294,0.32799999999999996,23.7,65.5
3117,2021031421,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.875000000000004,"[25.1, 24.9, 24.9, 24.7, 24.5, 24.5, 24.6, 25.8]",0.6200000000000001,0.209,23.7,65.5
3118,2021031422,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.9875,"[26.4, 25.0, 24.9, 24.7, 24.5, 24.6, 25.4, 24.4]",1.294,0.32799999999999996,23.5,66.0
3119,2021031422,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.9160000000000001,0.207,23.5,66.0
3120,2021031422,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.807,0.34600000000000003,23.5,66.0
3121,2021031422,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,7.469,0.2,23.5,66.0
3122,2021031422,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,,,34.59500000000002,2.028,23.5,66.0
3123,2021031422,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,,,0.8900000000000002,0.586,23.5,66.0
3124,2021031422,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,,,1.0200000000000002,0.22699999999999998,23.5,66.0
3125,2021031422,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.775,"[25.0, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8]",0.5940000000000001,0.209,23.5,66.0
3126,2021031422,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,,,1.1,0.20199999999999999,23.5,66.0
3127,2021031422,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,,,19.854000000000003,0.759,23.5,66.0
3128,2021031423,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,,,0.9170000000000003,0.586,23.3,67.4
3129,2021031423,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,,,1.099,0.20199999999999999,23.3,67.4
3130,2021031423,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.6875,"[24.8, 24.7, 24.8, 24.5, 24.2, 24.2, 24.5, 25.8]",0.5940000000000001,0.209,23.3,67.4
3131,2021031423,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,,,1.0200000000000002,0.22699999999999998,23.3,67.4
3132,2021031423,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,29.788999999999987,2.028,23.3,67.4
3133,2021031423,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,5.16,0.2,23.3,67.4
3134,2021031423,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.8340000000000001,0.34600000000000003,23.3,67.4
3135,2021031423,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.9160000000000001,0.207,23.3,67.4
3136,2021031423,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,25.000000000000004,"[26.5, 25.0, 25.0, 24.8, 24.6, 24.5, 25.3, 24.3]",1.2670000000000001,0.32799999999999996,23.3,67.4
3137,2021031423,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.6,1,43.0,1,,,17.429,0.759,23.3,67.4
3138,2021031500,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,,,1.018,,,
3139,2021031500,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.7,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7]",0.351,,,
3140,2021031500,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,,,0.913,,,
3141,2021031500,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,,,30.346999999999987,,,
3142,2021031500,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.674,,,
3143,2021031500,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.675,,,
3144,2021031500,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7020000000000001,,,
3145,2021031500,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.012500000000003,"[26.5, 25.1, 25.0, 24.8, 24.6, 24.5, 25.3, 24.3]",1.1320000000000001,,,
3146,2021031500,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,43.0,1,,,18.964,,,
3147,2021031500,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,5.48,,,
3148,2021031501,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7000000000000001,,22.8,67.3
3149,2021031501,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,,,0.9700000000000002,,22.8,67.3
3150,2021031501,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.7280000000000001,,22.8,67.3
3151,2021031501,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,,,31.959999999999987,,22.8,67.3
3152,2021031501,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,6.849,,22.8,67.3
3153,2021031501,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.672,,22.8,67.3
3154,2021031501,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.7625,"[26.3, 24.9, 24.8, 24.5, 24.3, 24.3, 25.0, 24.0]",1.159,,22.8,67.3
3155,2021031501,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,,,0.9660000000000001,,22.8,67.3
3156,2021031501,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.687500000000004,"[24.8, 24.7, 24.8, 24.5, 24.1, 24.3, 24.5, 25.8]",0.40499999999999997,,22.8,67.3
3157,2021031501,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,,,19.746999999999996,,22.8,67.3
3158,2021031502,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,,,0.9920000000000001,,22.2,69.8
3159,2021031502,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7,,22.2,69.8
3160,2021031502,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.625,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.3, 24.5, 25.6]",0.459,,22.2,69.8
3161,2021031502,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,,,0.9660000000000002,,22.2,69.8
3162,2021031502,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.7550000000000001,,22.2,69.8
3163,2021031502,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,,,33.921000000000014,,22.2,69.8
3164,2021031502,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.672,,22.2,69.8
3165,2021031502,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,5.485,,22.2,69.8
3166,2021031502,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,,,19.436999999999998,,22.2,69.8
3167,2021031502,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.675,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.1, 24.8, 23.9]",1.16,,22.2,69.8
3168,2021031503,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,,,18.803,,21.5,74.7
3169,2021031503,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,,,0.7020000000000001,,21.5,74.7
3170,2021031503,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.675,,21.5,74.7
3171,2021031503,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,6.555000000000001,,21.5,74.7
3172,2021031503,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.0,1,36.0,1,,,31.368999999999982,,21.5,74.7
3173,2021031503,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.7,0,0.0,1,24.650000000000002,"[26.2, 24.8, 24.6, 24.5, 24.3, 24.1, 24.8, 23.9]",1.159,,21.5,74.7
3174,2021031503,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,,,0.9430000000000001,,21.5,74.7
3175,2021031503,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[24.6, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.459,,21.5,74.7
3176,2021031503,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,,,0.991,,21.5,74.7
3177,2021031503,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,,,0.7550000000000001,,21.5,74.7
3178,2021031504,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,20.932,,21.4,75.3
3179,2021031504,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8100000000000002,,21.4,75.3
3180,2021031504,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.7,0,0.0,1,,,0.7290000000000001,,21.4,75.3
3181,2021031504,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,4.81,,21.4,75.3
3182,2021031504,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,,,33.08900000000001,,21.4,75.3
3183,2021031504,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.7820000000000001,,21.4,75.3
3184,2021031504,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,,,1.046,,21.4,75.3
3185,2021031504,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.612499999999997,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6]",0.485,,21.4,75.3
3186,2021031504,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,,,0.965,,21.4,75.3
3187,2021031504,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.75,"[26.3, 24.8, 24.8, 24.6, 24.3, 24.2, 25.0, 24.0]",1.2670000000000001,,21.4,75.3
3188,2021031505,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.7550000000000001,,21.4,74.9
3189,2021031505,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,4.705,,21.4,74.9
3190,2021031505,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,,,31.856999999999992,,21.4,74.9
3191,2021031505,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,24.0,1,,,0.7820000000000001,,21.4,74.9
3192,2021031505,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,,,1.02,,21.4,74.9
3193,2021031505,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.6125,"[24.7, 24.6, 24.6, 24.5, 24.1, 24.3, 24.5, 25.6]",0.459,,21.4,74.9
3194,2021031505,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,,,0.965,,21.4,74.9
3195,2021031505,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,,,20.582000000000004,,21.4,74.9
3196,2021031505,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.799999999999997,"[26.4, 24.9, 24.8, 24.6, 24.4, 24.2, 25.0, 24.1]",1.2670000000000001,,21.4,74.9
3197,2021031505,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8100000000000002,,21.4,74.9
3198,2021031506,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,4.276,,20.9,76.5
3199,2021031506,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,,,19.342,,20.9,76.5
3200,2021031506,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.912499999999998,"[26.5, 25.0, 25.0, 24.7, 24.5, 24.3, 25.1, 24.2]",1.294,,20.9,76.5
3201,2021031506,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8080000000000002,,20.9,76.5
3202,2021031506,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,,,0.7260000000000001,,20.9,76.5
3203,2021031506,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,,,35.85200000000001,,20.9,76.5
3204,2021031506,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,,,0.9920000000000001,,20.9,76.5
3205,2021031506,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.6375,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6]",0.459,,20.9,76.5
3206,2021031506,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,,,1.046,,20.9,76.5
3207,2021031506,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,,,0.8090000000000003,,20.9,76.5
3208,2021031507,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,,,0.7790000000000002,0.19899999999999998,21.0,77.1
3209,2021031507,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.7260000000000001,0.335,21.0,77.1
3210,2021031507,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,42.0,1,,,19.181,0.711,21.0,77.1
3211,2021031507,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,5.2379999999999995,0.193,21.0,77.1
3212,2021031507,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,,,0.8360000000000002,0.562,21.0,77.1
3213,2021031507,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,,,0.994,0.221,21.0,77.1
3214,2021031507,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.6625,"[24.8, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7]",0.459,0.20199999999999999,21.0,77.1
3215,2021031507,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,,,0.991,0.19699999999999998,21.0,77.1
3216,2021031507,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.9375,"[26.5, 25.0, 25.0, 24.7, 24.5, 24.4, 25.1, 24.3]",1.2670000000000001,0.317,21.0,77.1
3217,2021031507,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,,,30.834999999999987,1.931,21.0,77.1
3218,2021031508,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,,,0.991,0.19699999999999998,21.9,74.5
3219,2021031508,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,,,19.1,0.711,21.9,74.5
3220,2021031508,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.8,"[26.5, 24.9, 24.8, 24.6, 24.3, 24.3, 25.0, 24.0]",1.2670000000000001,0.317,21.9,74.5
3221,2021031508,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.7810000000000002,0.19899999999999998,21.9,74.5
3222,2021031508,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.6990000000000001,0.335,21.9,74.5
3223,2021031508,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,5.321000000000001,0.193,21.9,74.5
3224,2021031508,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,,,33.061000000000014,1.931,21.9,74.5
3225,2021031508,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,,,0.8360000000000002,0.562,21.9,74.5
3226,2021031508,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,,,1.0230000000000001,0.221,21.9,74.5
3227,2021031508,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.6875,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7]",0.485,0.20199999999999999,21.9,74.5
3228,2021031509,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,,,0.8360000000000002,0.562,23.2,69.7
3229,2021031509,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,,,19.41,0.711,23.2,69.7
3230,2021031509,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.6875,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.1, 24.9, 23.9]",1.268,0.317,23.2,69.7
3231,2021031509,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,,,0.8060000000000002,0.19899999999999998,23.2,69.7
3232,2021031509,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.78,0.335,23.2,69.7
3233,2021031509,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,,,33.49300000000002,1.931,23.2,69.7
3234,2021031509,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,,,1.071,0.19699999999999998,23.2,69.7
3235,2021031509,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.674999999999997,"[24.7, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7]",0.48500000000000004,0.20199999999999999,23.2,69.7
3236,2021031509,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,,,1.046,0.221,23.2,69.7
3237,2021031509,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,,,4.971,0.193,23.2,69.7
3238,2021031510,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.710526315789476,"[26.0, 26.2, 26.2, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.8900000000000002,0.562,24.2,65.9
3239,2021031510,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.327272727272724,"[22.4, 24.3, 24.7, 24.8, 22.3, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.045,0.19699999999999998,24.2,65.9
3240,2021031510,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.694444444444443,"[24.7, 24.6, 24.7, 24.6, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.6]",0.459,0.20199999999999999,24.2,65.9
3241,2021031510,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.71428571428572,"[26.1, 28.4, 27.7, 27.6, 29.6, 25.8, 25.8, 26.0, 27.3, 27.0, 24.5, 27.8, 31.1, 31.3, 31.3, 33.9, 32.2, 31.0, 29.1, 30.8, 28.7]",32.98000000000001,1.931,24.2,65.9
3242,2021031510,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.576190476190483,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.1, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",1.0230000000000001,0.221,24.2,65.9
3243,2021031510,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95714285714286,"[25.7, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.4, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.9, 26.9, 26.5, 25.9]",0.783,0.335,24.2,65.9
3244,2021031510,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.47391304347826,"[25.7, 25.7, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.6, 25.0, 24.8, 25.5, 26.3, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 25.1, 24.8, 24.9, 25.0]",0.7830000000000003,0.19899999999999998,24.2,65.9
3245,2021031510,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.63684210526316,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.2, 25.0, 24.0, 25.2, 25.6, 24.7, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.294,0.317,24.2,65.9
3246,2021031510,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.459999999999997,"[25.4, 27.3, 29.3, 27.4, 26.0, 27.2, 25.6, 25.5, 25.5, 25.4]",19.991000000000003,0.711,24.2,65.9
3247,2021031510,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,26.05,"[26.1, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.8, 27.0, 25.1, 25.1, 25.4, 26.2, 25.4, 26.1, 25.5, 25.5, 25.6, 25.8, 26.7, 29.5, 29.8]",4.76,0.193,24.2,65.9
3248,2021031511,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,26.00909090909091,"[26.1, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 26.0, 26.3, 25.2, 25.1, 25.4, 26.2, 25.4, 26.0, 25.5, 25.6, 25.6, 25.8, 26.6, 29.3, 29.6]",5.696000000000001,0.193,25.0,65.0
3249,2021031511,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.614285714285717,"[26.3, 28.6, 27.5, 27.5, 29.3, 25.4, 25.4, 25.8, 27.0, 26.7, 24.1, 27.8, 31.1, 31.3, 31.3, 33.8, 32.2, 31.1, 29.4, 30.8, 28.5]",32.84900000000001,1.931,25.0,65.0
3250,2021031511,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.736842105263158,"[26.0, 26.3, 26.3, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.0]",0.9170000000000003,0.562,25.0,65.0
