,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3251,2021031511,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.56190476190476,"[24.9, 24.7, 24.1, 23.6, 24.6, 24.0, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",1.046,0.221,25.0,65.0
3252,2021031511,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.655555555555555,"[24.7, 24.6, 24.7, 24.5, 24.1, 24.2, 24.5, 25.6, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.6]",0.459,0.20199999999999999,25.0,65.0
3253,2021031511,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.354545454545452,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.045,0.19699999999999998,25.0,65.0
3254,2021031511,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.67368421052632,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.2, 25.0, 24.1, 25.3, 25.8, 24.7, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.2670000000000001,0.317,25.0,65.0
3255,2021031511,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.517391304347825,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.5, 25.7, 25.1, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 25.1, 24.7, 24.9, 25.0]",0.7830000000000003,0.19899999999999998,25.0,65.0
3256,2021031511,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,42.0,1,26.429999999999996,"[25.5, 27.2, 29.3, 27.3, 25.8, 27.1, 25.6, 25.5, 25.5, 25.5]",19.718,0.711,25.0,65.0
3257,2021031511,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.98095238095238,"[25.7, 25.7, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 27.0, 26.6, 26.0]",0.756,0.335,25.0,65.0
3258,2021031512,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.62380952380953,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.3, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",1.046,0.221,26.1,62.1
3259,2021031512,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.476190476190474,"[26.2, 28.4, 27.3, 27.3, 29.1, 25.3, 25.3, 25.6, 27.1, 26.8, 24.1, 27.7, 31.0, 31.1, 31.1, 33.5, 32.0, 31.2, 29.3, 30.5, 28.1]",32.92500000000001,1.931,26.1,62.1
3260,2021031512,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.91363636363637,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.8, 25.6, 24.9, 24.6, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.6, 29.5, 30.0]",5.109999999999999,0.193,26.1,62.1
3261,2021031512,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.68421052631579,"[26.5, 24.9, 24.8, 24.5, 24.3, 24.4, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.294,0.317,26.1,62.1
3262,2021031512,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.67777777777778,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.5, 24.6, 24.6, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.459,0.20199999999999999,26.1,62.1
3263,2021031512,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.44545454545455,"[22.8, 24.4, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,26.1,62.1
3264,2021031512,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.53478260869565,"[25.8, 25.7, 26.3, 25.7, 26.4, 25.6, 25.5, 25.4, 25.7, 25.0, 24.9, 25.5, 26.5, 26.3, 25.6, 25.5, 26.0, 25.0, 25.0, 25.1, 24.8, 24.9, 25.1]",0.7810000000000002,0.19899999999999998,26.1,62.1
3265,2021031512,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,43.0,1,26.479999999999997,"[25.4, 27.3, 29.3, 27.3, 26.0, 27.1, 25.7, 25.6, 25.6, 25.5]",18.749000000000006,0.711,26.1,62.1
3266,2021031512,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.009523809523806,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 26.0, 25.5, 26.2, 25.7, 25.8, 25.8, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.0]",0.78,0.335,26.1,62.1
3267,2021031512,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.768421052631584,"[26.0, 26.3, 26.3, 26.1, 26.1, 25.8, 25.7, 25.7, 25.5, 25.9, 25.7, 25.6, 25.6, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.562,26.1,62.1
3268,2021031513,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.566666666666666,"[25.3, 25.1, 24.3, 23.9, 25.0, 24.0, 24.2, 24.4, 24.4, 24.8, 25.1, 24.8, 24.5, 24.2, 24.3, 25.0, 24.4, 24.6, 24.2, 24.6, 24.8]",1.076,0.221,27.5,58.7
3269,2021031513,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.9, 25.7, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 25.9, 25.2, 25.1, 25.6, 26.5, 26.3, 25.6, 25.6, 26.1, 25.1, 25.1, 25.1, 24.8, 25.0, 24.9]",0.7810000000000002,0.19899999999999998,27.5,58.7
3270,2021031513,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.985714285714288,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 26.0, 26.2, 26.0, 25.4, 26.1, 25.6, 25.8, 25.9, 25.8, 25.8, 25.9, 25.8, 26.9, 26.5, 26.0]",0.8340000000000001,0.335,27.5,58.7
3271,2021031513,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.69090909090909,"[23.7, 24.6, 25.0, 25.1, 23.2, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.069,0.19699999999999998,27.5,58.7
3272,2021031513,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.94545454545455,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.5, 24.9, 24.8, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.8, 26.6, 30.1, 30.2]",5.776,0.193,27.5,58.7
3273,2021031513,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.605555555555558,"[24.8, 24.7, 24.8, 24.3, 24.3, 24.2, 24.4, 25.6, 24.5, 24.6, 24.8, 24.6, 25.0, 24.5, 24.4, 24.7, 24.1, 24.6]",0.48200000000000004,0.20199999999999999,27.5,58.7
3274,2021031513,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.509523809523813,"[26.1, 28.6, 27.4, 27.4, 29.5, 25.4, 25.3, 26.0, 26.9, 26.5, 24.3, 27.5, 30.9, 31.0, 31.1, 33.3, 32.0, 31.3, 29.3, 30.6, 28.3]",30.084999999999983,1.931,27.5,58.7
3275,2021031513,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.75263157894737,"[26.1, 26.3, 26.2, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.6, 25.7, 25.5, 25.7, 25.2, 25.3, 26.0, 25.0]",0.9170000000000003,0.562,27.5,58.7
3276,2021031513,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.87894736842106,"[26.6, 25.1, 25.0, 24.8, 24.6, 24.5, 25.3, 24.3, 25.4, 25.9, 24.9, 24.8, 24.5, 24.3, 25.3, 24.3, 24.3, 24.2, 24.6]",1.321,0.317,27.5,58.7
3277,2021031513,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.5,"[25.6, 27.4, 30.1, 27.1, 25.6, 26.9, 25.5, 25.6, 25.6, 25.6]",20.444,0.711,27.5,58.7
3278,2021031514,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.733333333333334,"[25.0, 24.8, 24.8, 24.5, 24.5, 24.4, 24.5, 25.8, 24.6, 24.8, 24.9, 24.7, 25.1, 24.5, 24.5, 24.9, 24.3, 24.6]",0.48600000000000004,0.20199999999999999,28.4,56.8
3279,2021031514,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.67142857142857,"[25.6, 25.3, 24.5, 24.1, 25.1, 24.2, 24.3, 24.3, 24.5, 24.7, 25.3, 24.9, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.1, 24.7, 25.0]",1.05,0.221,28.4,56.8
3280,2021031514,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.852631578947367,"[26.1, 26.3, 26.2, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 26.0, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.3]",0.9170000000000003,0.562,28.4,56.8
3281,2021031514,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.552380952380958,"[26.3, 28.8, 27.3, 27.3, 29.3, 25.3, 25.1, 25.6, 26.5, 26.1, 24.1, 27.8, 31.3, 31.3, 31.3, 33.6, 32.3, 31.3, 29.5, 30.9, 28.6]",33.92000000000001,1.931,28.4,56.8
3282,2021031514,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.00909090909091,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.6, 25.7, 25.5, 24.9, 24.1, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.6, 25.9, 26.8, 30.2, 30.4]",4.7,0.193,28.4,56.8
3283,2021031514,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.686956521739134,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.3, 25.0, 25.1, 25.1]",0.8100000000000002,0.19899999999999998,28.4,56.8
3284,2021031514,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.84545454545454,"[23.6, 25.0, 25.3, 25.3, 23.4, 25.0, 25.1, 25.2, 25.2, 24.9, 25.3]",1.045,0.19699999999999998,28.4,56.8
3285,2021031514,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.028571428571425,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.7, 25.9, 25.9, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.1]",0.81,0.335,28.4,56.8
3286,2021031514,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.509999999999998,"[25.6, 27.4, 30.0, 27.0, 25.5, 27.0, 25.6, 25.7, 25.7, 25.6]",18.424000000000003,0.711,28.4,56.8
3287,2021031514,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.121052631578944,"[26.6, 25.2, 25.2, 25.0, 24.8, 24.9, 25.7, 24.7, 25.5, 26.1, 25.0, 25.0, 24.8, 24.5, 25.6, 24.7, 24.6, 24.5, 24.9]",1.294,0.317,28.4,56.8
3288,2021031515,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.718181818181815,"[23.1, 24.8, 25.1, 25.2, 23.0, 25.0, 25.1, 25.1, 25.1, 25.1, 25.3]",1.045,0.19699999999999998,29.6,54.5
3289,2021031515,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.07894736842106,"[26.5, 25.1, 25.0, 24.9, 24.8, 25.0, 25.8, 24.7, 25.3, 25.9, 25.0, 24.8, 24.8, 24.6, 25.6, 24.7, 24.6, 24.6, 24.8]",1.2670000000000001,0.317,29.6,54.5
3290,2021031515,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.51739130434783,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.3, 25.9, 25.1, 25.1, 25.4, 26.1, 26.1, 25.5, 25.3, 25.9, 25.2, 25.1, 25.2, 25.0, 25.0, 25.1]",0.7810000000000002,0.19899999999999998,29.6,54.5
3291,2021031515,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.77142857142858,"[25.6, 25.6, 25.5, 25.6, 26.3, 25.8, 25.8, 26.0, 25.9, 25.3, 25.9, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.9]",0.8340000000000001,0.335,29.6,54.5
3292,2021031515,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.777272727272734,"[26.2, 25.3, 25.3, 25.3, 25.4, 25.5, 25.6, 25.3, 24.3, 24.1, 25.0, 25.2, 26.0, 25.1, 25.3, 25.1, 25.4, 25.4, 25.6, 26.5, 30.0, 30.2]",4.756,0.193,29.6,54.5
3293,2021031515,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,44.0,1,28.190476190476197,"[26.2, 28.5, 27.0, 27.0, 29.1, 24.8, 24.8, 25.3, 26.5, 26.2, 23.7, 27.6, 30.8, 30.8, 30.8, 33.0, 31.8, 31.1, 29.0, 30.1, 27.9]",34.64400000000001,1.931,29.6,54.5
3294,2021031515,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.66842105263158,"[26.0, 26.1, 25.9, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.0]",0.8900000000000002,0.562,29.6,54.5
3295,2021031515,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.872222222222227,"[25.0, 24.8, 24.9, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.6, 24.8]",0.512,0.20199999999999999,29.6,54.5
3296,2021031515,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.369999999999997,"[25.2, 27.0, 29.6, 27.0, 25.6, 26.8, 25.7, 25.6, 25.6, 25.6]",19.395,0.711,29.6,54.5
3297,2021031515,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.709523809523812,"[25.2, 25.0, 24.5, 24.0, 25.1, 24.3, 24.6, 24.7, 24.8, 24.9, 25.2, 24.8, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.9]",1.046,0.221,29.6,54.5
3298,2021031516,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.672727272727272,"[23.4, 24.6, 25.1, 25.0, 23.1, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.19699999999999998,30.1,55.7
3299,2021031516,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.77777777777778,"[25.0, 24.8, 24.8, 24.6, 24.5, 24.4, 24.5, 25.8, 24.8, 24.8, 24.8, 24.7, 25.4, 24.5, 24.5, 25.0, 24.5, 24.6]",0.48600000000000004,0.20199999999999999,30.1,55.7
3300,2021031516,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.64761904761905,"[25.1, 24.9, 24.3, 23.9, 25.0, 24.1, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.5, 24.4, 24.3, 25.3, 24.5, 24.6, 24.3, 24.8, 24.8]",1.046,0.221,30.1,55.7
3301,2021031516,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.51052631578948,"[25.7, 25.9, 25.8, 25.8, 25.7, 25.4, 25.5, 25.3, 25.4, 25.5, 25.5, 25.5, 25.6, 25.5, 25.6, 25.1, 25.3, 25.8, 24.8]",0.9170000000000003,0.562,30.1,55.7
3302,2021031516,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.14761904761905,"[26.1, 28.5, 26.8, 27.0, 29.1, 24.7, 24.6, 25.1, 26.4, 26.1, 23.6, 27.6, 30.8, 30.8, 30.7, 33.0, 31.8, 31.1, 29.0, 30.3, 28.0]",34.05300000000001,1.931,30.1,55.7
3303,2021031516,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.736363636363638,"[26.1, 25.2, 25.1, 25.1, 25.3, 25.3, 25.5, 25.3, 24.4, 25.0, 24.9, 25.1, 25.9, 25.1, 25.3, 25.1, 25.3, 25.3, 25.5, 26.4, 29.9, 30.1]",5.802999999999999,0.193,30.1,55.7
3304,2021031516,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.623809523809523,"[25.4, 25.3, 25.3, 25.5, 26.2, 25.6, 25.6, 25.9, 25.7, 25.1, 25.8, 25.3, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 26.5, 26.1, 25.7]",0.8450000000000001,0.335,30.1,55.7
3305,2021031516,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.96842105263158,"[26.4, 25.0, 24.8, 24.7, 24.6, 24.8, 25.7, 24.6, 25.3, 25.8, 24.8, 24.8, 24.7, 24.6, 25.6, 24.5, 24.6, 24.4, 24.7]",1.348,0.317,30.1,55.7
3306,2021031516,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.369999999999997,"[25.3, 27.1, 29.5, 27.0, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",18.534,0.711,30.1,55.7
3307,2021031516,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.40869565217392,"[25.7, 25.5, 26.2, 25.5, 26.2, 25.3, 25.3, 25.3, 25.7, 25.0, 25.0, 25.3, 26.2, 26.1, 25.3, 25.1, 25.8, 25.0, 25.0, 25.1, 24.8, 24.9, 25.1]",0.7830000000000003,0.19899999999999998,30.1,55.7
3308,2021031517,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,49.0,1,26.52,"[25.7, 27.3, 30.0, 27.1, 25.6, 27.0, 25.6, 25.6, 25.7, 25.6]",21.517000000000003,0.812,28.3,60.0
3309,2021031517,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.836363636363636,"[23.7, 24.9, 25.2, 25.3, 23.4, 25.0, 25.1, 25.2, 25.2, 24.9, 25.3]",1.071,0.196,28.3,60.0
3310,2021031517,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.508695652173916,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.9, 25.2, 25.1, 25.4, 26.3, 26.1, 25.5, 25.3, 26.0, 25.1, 25.1, 25.1, 24.8, 25.0, 24.9]",0.8090000000000002,0.198,28.3,60.0
3311,2021031517,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.738095238095244,"[25.6, 25.5, 25.5, 25.5, 26.3, 25.7, 25.7, 25.9, 25.8, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.8170000000000001,0.33399999999999996,28.3,60.0
3312,2021031517,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.845454545454547,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.5, 25.0, 25.0, 24.8, 25.2, 26.0, 25.1, 25.8, 25.1, 25.3, 25.3, 25.6, 26.5, 30.0, 30.4]",5.277,0.193,28.3,60.0
3313,2021031517,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.47619047619048,"[26.3, 28.8, 27.3, 27.3, 29.5, 25.3, 25.1, 25.5, 26.5, 26.4, 24.1, 27.7, 31.1, 31.0, 31.1, 33.5, 32.3, 30.8, 29.1, 30.7, 28.6]",30.61799999999999,1.9769999999999999,28.3,60.0
3314,2021031517,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.61052631578948,"[25.9, 26.1, 26.0, 26.0, 25.8, 25.5, 25.6, 25.5, 25.5, 25.6, 25.6, 25.5, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.8900000000000002,0.667,28.3,60.0
3315,2021031517,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.580952380952382,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.1, 24.3, 24.4, 24.4, 24.8, 25.1, 24.8, 24.5, 24.1, 24.2, 25.0, 24.3, 24.3, 24.0, 24.6, 24.8]",1.05,0.22,28.3,60.0
3316,2021031517,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.08421052631579,"[26.5, 25.1, 25.1, 24.9, 24.8, 24.9, 25.7, 24.7, 25.4, 26.0, 25.0, 25.0, 24.7, 24.6, 25.6, 24.7, 24.6, 24.5, 24.8]",1.2140000000000002,0.316,28.3,60.0
3317,2021031517,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.749999999999996,"[24.9, 24.7, 24.9, 24.6, 24.5, 24.4, 24.6, 25.8, 24.6, 24.8, 25.0, 24.7, 25.2, 24.5, 24.5, 24.9, 24.2, 24.7]",0.512,0.201,28.3,60.0
3318,2021031518,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.894444444444453,"[25.0, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.6, 24.8]",0.48600000000000004,0.201,26.7,64.4
3319,2021031518,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.818181818181813,"[23.5, 24.8, 25.2, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",0.9930000000000001,0.196,26.7,64.4
3320,2021031518,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.534782608695654,"[25.8, 25.6, 26.4, 25.6, 26.4, 25.5, 25.5, 25.4, 26.0, 25.2, 25.2, 25.4, 26.2, 26.1, 25.4, 25.3, 26.0, 25.1, 25.1, 25.1, 24.9, 25.0, 25.1]",0.8080000000000002,0.198,26.7,64.4
3321,2021031518,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.85714285714286,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.8, 25.8, 26.0, 26.0, 25.3, 26.0, 25.6, 25.8, 25.6, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8140000000000001,0.33399999999999996,26.7,64.4
3322,2021031518,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.718181818181822,"[26.1, 25.3, 25.2, 25.2, 25.3, 25.4, 25.6, 25.3, 24.3, 24.5, 24.8, 25.1, 25.9, 25.1, 25.4, 25.1, 25.3, 25.3, 25.5, 26.4, 29.7, 30.0]",5.5,0.193,26.7,64.4
3323,2021031518,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.080952380952382,"[26.3, 28.6, 27.0, 26.9, 28.9, 24.6, 24.6, 25.1, 26.1, 26.0, 23.5, 27.6, 30.8, 30.6, 30.7, 32.9, 31.5, 31.2, 28.9, 30.1, 27.8]",32.23,1.9769999999999999,26.7,64.4
3324,2021031518,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.731578947368426,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,0.667,26.7,64.4
3325,2021031518,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.695238095238096,"[25.4, 25.2, 24.5, 24.1, 25.1, 24.2, 24.5, 24.6, 24.8, 24.8, 25.2, 24.8, 24.6, 24.4, 24.3, 25.2, 24.5, 24.6, 24.3, 24.6, 24.9]",1.076,0.22,26.7,64.4
3326,2021031518,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.168421052631583,"[26.6, 25.2, 25.1, 25.0, 24.8, 25.0, 25.8, 24.8, 25.5, 26.0, 25.1, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.1860000000000002,0.316,26.7,64.4
3327,2021031518,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.4,"[25.5, 27.2, 29.7, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",17.482000000000003,0.812,26.7,64.4
3328,2021031519,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.855555555555558,"[25.1, 24.8, 25.0, 24.7, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.4, 24.8]",0.48600000000000004,0.201,24.7,69.7
3329,2021031519,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.43,"[25.6, 27.3, 29.9, 26.9, 25.5, 26.8, 25.5, 25.6, 25.6, 25.6]",18.157,0.812,24.7,69.7
3330,2021031519,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.66666666666667,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.2, 24.3, 24.4, 24.4, 24.8, 25.3, 25.0, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.2, 24.8, 25.0]",1.05,0.22,24.7,69.7
3331,2021031519,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.189473684210526,"[26.6, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.1600000000000001,0.316,24.7,69.7
3332,2021031519,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.586956521739136,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.1, 25.5, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.3, 25.0, 25.1, 25.1]",0.8080000000000002,0.198,24.7,69.7
3333,2021031519,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.842857142857145,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.1, 26.0, 25.3, 26.0, 25.5, 25.7, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.5, 26.0]",0.8340000000000001,0.33399999999999996,24.7,69.7
3334,2021031519,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.736363636363638,"[26.1, 25.1, 25.2, 25.1, 25.3, 25.4, 25.5, 25.3, 24.7, 24.5, 24.8, 25.1, 25.9, 25.0, 25.5, 25.1, 25.2, 25.3, 25.5, 26.3, 30.1, 30.2]",5.354,0.193,24.7,69.7
3335,2021031519,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.261904761904763,"[26.3, 28.6, 27.2, 27.0, 29.0, 25.1, 25.1, 25.5, 26.3, 26.0, 24.0, 27.6, 30.9, 30.6, 30.8, 33.0, 31.8, 31.2, 29.0, 30.4, 28.1]",30.24299999999999,1.9769999999999999,24.7,69.7
3336,2021031519,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.73684210526316,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.8, 25.8, 25.7, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.1]",0.9170000000000003,0.667,24.7,69.7
3337,2021031519,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.89090909090909,"[23.8, 24.9, 25.3, 25.3, 23.5, 25.0, 25.1, 25.3, 25.3, 25.0, 25.3]",1.097,0.196,24.7,69.7
3338,2021031520,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.9,"[23.8, 25.0, 25.3, 25.3, 23.4, 25.1, 25.1, 25.3, 25.3, 25.0, 25.3]",1.0450000000000002,0.196,24.5,72.3
3339,2021031520,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.844444444444445,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 25.0, 25.0, 24.7, 25.2, 24.6, 24.6, 25.0, 24.4, 24.7]",0.48600000000000004,0.201,24.5,72.3
3340,2021031520,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.74285714285715,"[25.5, 25.4, 24.6, 24.2, 25.2, 24.3, 24.4, 24.7, 24.6, 24.9, 25.3, 24.9, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.8, 25.1]",1.05,0.22,24.5,72.3
3341,2021031520,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.84210526315789,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.7, 25.6, 26.0, 25.8, 25.8, 25.9, 25.8, 25.9, 25.4, 25.5, 26.2, 25.3]",0.8900000000000002,0.667,24.5,72.3
3342,2021031520,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.43,"[25.7, 27.3, 29.8, 26.9, 25.4, 26.8, 25.6, 25.6, 25.6, 25.6]",19.476,0.812,24.5,72.3
3343,2021031520,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.91818181818182,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.5, 25.4, 24.8, 24.7, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.6, 30.4, 30.5]",4.575,0.193,24.5,72.3
3344,2021031520,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.231578947368426,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 25.9, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.8, 24.8, 24.6, 25.0]",1.24,0.316,24.5,72.3
3345,2021031520,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95714285714286,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.1, 26.0, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.9, 26.7, 26.1]",0.8370000000000001,0.33399999999999996,24.5,72.3
3346,2021031520,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.47619047619048,"[26.3, 28.8, 27.3, 27.0, 29.0, 25.2, 25.9, 25.6, 26.3, 26.1, 24.1, 27.8, 31.2, 31.0, 31.2, 33.5, 32.1, 31.3, 29.1, 30.7, 28.5]",33.41200000000001,1.9769999999999999,24.5,72.3
3347,2021031520,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.704347826086963,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.6, 26.6, 26.5, 25.6, 25.5, 26.2, 25.3, 25.3, 25.2, 25.0, 25.1, 25.2]",0.8100000000000002,0.198,24.5,72.3
3348,2021031521,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.626086956521743,"[25.9, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 25.9, 25.2, 25.2, 25.5, 26.3, 26.2, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.8100000000000002,0.198,23.8,75.2
3349,2021031521,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.80952380952381,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.8, 25.8, 26.0, 25.8, 25.3, 25.9, 25.5, 25.7, 25.7, 25.7, 25.7, 25.8, 25.7, 26.7, 26.5, 26.0]",0.8370000000000001,0.33399999999999996,23.8,75.2
3350,2021031521,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.827272727272728,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.3, 24.2, 24.4, 25.1, 25.4, 26.1, 25.2, 25.5, 25.3, 25.5, 25.5, 25.7, 26.5, 30.0, 30.0]",5.752999999999999,0.193,23.8,75.2
3351,2021031521,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.24761904761905,"[26.2, 28.4, 27.2, 27.0, 29.3, 24.8, 24.9, 25.6, 26.2, 26.1, 23.7, 27.8, 31.1, 31.0, 31.0, 33.1, 31.7, 31.1, 29.1, 30.1, 27.8]",30.99699999999999,1.9769999999999999,23.8,75.2
3352,2021031521,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.726315789473684,"[26.0, 26.1, 25.9, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.4, 25.4, 26.1, 25.2]",0.8900000000000002,0.667,23.8,75.2
3353,2021031521,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.80476190476191,"[25.2, 25.0, 24.6, 24.1, 25.3, 24.5, 24.8, 24.8, 24.8, 24.9, 25.3, 25.0, 24.7, 24.6, 24.5, 25.5, 24.7, 24.6, 24.3, 24.8, 24.9]",1.046,0.22,23.8,75.2
3354,2021031521,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.927777777777784,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 26.0, 24.9, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.201,23.8,75.2
3355,2021031521,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.527272727272724,"[21.8, 24.6, 25.1, 25.1, 22.5, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.0450000000000002,0.196,23.8,75.2
3356,2021031521,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.25,"[24.9, 27.3, 28.7, 26.9, 25.5, 26.6, 25.8, 25.6, 25.6, 25.6]",19.448,0.812,23.8,75.2
3357,2021031521,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.15263157894737,"[26.5, 25.2, 25.0, 24.9, 24.9, 25.0, 25.8, 24.7, 25.5, 26.0, 25.1, 25.0, 24.9, 24.8, 25.7, 24.8, 24.7, 24.6, 24.8]",1.24,0.316,23.8,75.2
3358,2021031522,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.410000000000004,"[25.0, 27.3, 28.8, 27.3, 26.1, 27.1, 25.8, 25.6, 25.6, 25.5]",18.535000000000004,0.812,23.8,72.8
3359,2021031522,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.68947368421053,"[26.1, 24.8, 24.5, 24.5, 24.4, 24.5, 25.3, 24.3, 24.9, 25.4, 24.5, 24.5, 24.5, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.2129999999999999,0.316,23.8,72.8
3360,2021031522,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.41818181818182,"[22.1, 24.3, 24.9, 25.0, 22.5, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.072,0.196,23.8,72.8
3361,2021031522,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.273913043478263,"[25.6, 25.3, 25.9, 25.3, 26.0, 25.1, 25.1, 25.0, 25.3, 24.8, 24.6, 25.2, 26.0, 26.0, 25.3, 25.0, 25.6, 25.1, 25.1, 25.1, 25.0, 24.9, 25.0]",0.8100000000000002,0.198,23.8,72.8
3362,2021031522,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.614285714285714,"[25.5, 25.4, 25.3, 25.5, 26.1, 25.6, 25.6, 25.8, 25.6, 25.1, 25.8, 25.3, 25.5, 25.6, 25.5, 25.5, 25.5, 25.4, 26.5, 26.0, 25.8]",0.8910000000000001,0.33399999999999996,23.8,72.8
3363,2021031522,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.75909090909091,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.6, 24.6, 24.9, 25.2, 26.0, 25.1, 25.5, 25.1, 25.3, 25.4, 25.6, 26.3, 29.6, 29.9]",5.083,0.193,23.8,72.8
3364,2021031522,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.438095238095237,"[26.0, 26.6, 27.0, 27.6, 30.0, 25.4, 25.3, 25.6, 27.0, 27.0, 23.9, 27.6, 31.1, 31.2, 31.3, 33.4, 32.2, 30.9, 29.1, 30.5, 28.5]",33.466000000000015,1.9769999999999999,23.8,72.8
3365,2021031522,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.484210526315785,"[25.6, 25.9, 25.7, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 24.9]",0.8900000000000002,0.667,23.8,72.8
3366,2021031522,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.623809523809523,"[24.7, 24.5, 24.2, 23.6, 25.0, 24.5, 24.6, 24.6, 24.6, 24.8, 25.1, 24.8, 24.6, 24.6, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9970000000000001,0.22,23.8,72.8
3367,2021031522,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.77777777777778,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.7, 25.9, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.48600000000000004,0.201,23.8,72.8
3368,2021031523,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.716666666666665,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.5, 24.5, 24.6, 24.5, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.54,0.201,23.3,75.1
3369,2021031523,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.600000000000005,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.3, 24.7, 24.8, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",1.024,0.22,23.3,75.1
3370,2021031523,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.45,"[25.3, 27.3, 29.2, 27.3, 26.0, 27.0, 25.7, 25.6, 25.6, 25.5]",17.806,0.812,23.3,75.1
3371,2021031523,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.563157894736847,"[26.2, 24.8, 24.5, 24.4, 24.3, 24.3, 25.1, 24.1, 24.9, 25.3, 24.5, 24.3, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.3]",1.2129999999999999,0.316,23.3,75.1
3372,2021031523,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.2695652173913,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.2, 25.1, 25.1, 25.5, 24.8, 24.8, 25.2, 26.0, 25.8, 25.2, 25.1, 25.6, 24.8, 24.9, 25.0, 24.8, 24.8, 25.0]",0.8080000000000002,0.198,23.3,75.1
3373,2021031523,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.75454545454546,"[26.1, 25.3, 25.4, 25.2, 25.3, 25.4, 25.6, 25.5, 24.5, 24.5, 24.8, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.4, 25.6, 26.4, 29.6, 29.7]",5.408,0.193,23.3,75.1
3374,2021031523,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.280952380952378,"[26.0, 26.0, 27.0, 27.4, 30.0, 25.2, 25.0, 25.4, 26.8, 26.8, 23.7, 27.5, 30.8, 30.6, 31.3, 33.3, 32.1, 31.2, 29.2, 30.3, 28.3]",31.825999999999986,1.9769999999999999,23.3,75.1
3375,2021031523,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.46315789473684,"[25.7, 26.0, 25.8, 25.7, 25.6, 25.5, 25.5, 25.4, 25.3, 25.5, 25.3, 25.4, 25.4, 25.3, 25.5, 25.1, 25.1, 25.8, 24.9]",0.9170000000000003,0.667,23.3,75.1
3376,2021031523,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.463636363636365,"[22.6, 24.3, 24.9, 24.9, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.072,0.196,23.3,75.1
3377,2021031523,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.642857142857142,"[25.5, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.9, 25.3, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 26.5, 26.1, 25.6]",0.8880000000000001,0.33399999999999996,23.3,75.1
3378,2021031608,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.543478260869566,"[25.7, 25.7, 26.3, 25.6, 26.3, 25.6, 25.5, 25.5, 25.7, 25.1, 24.9, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 25.1, 25.1, 25.0, 25.0, 25.1]",0.7560000000000001,0.20199999999999999,22.7,78.6
3379,2021031608,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.836363636363636,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.5, 25.7, 25.6, 24.8, 24.4, 24.8, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.7, 26.5, 29.6, 29.7]",5.244,0.196,22.7,78.6
3380,2021031608,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.966666666666665,"[25.7, 25.7, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.3, 26.2, 25.6, 25.8, 25.7, 25.8, 25.9, 26.0, 25.9, 26.9, 26.5, 26.0]",0.7290000000000001,0.34,22.7,78.6
3381,2021031608,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.481818181818184,"[22.6, 24.4, 24.9, 25.0, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.071,0.19899999999999998,22.7,78.6
3382,2021031608,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.66666666666667,"[24.9, 24.8, 24.1, 23.7, 24.8, 24.3, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.5, 24.8, 24.8]",1.046,0.223,22.7,78.6
3383,2021031608,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.711111111111112,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.511,0.205,22.7,78.6
3384,2021031608,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.663157894736845,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.2, 25.1, 25.6, 24.6, 24.5, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.3]",1.2129999999999999,0.322,22.7,78.6
3385,2021031608,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.731578947368426,"[26.0, 26.2, 26.2, 26.1, 25.9, 25.7, 25.8, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8360000000000002,0.5329999999999999,22.7,78.6
3386,2021031608,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.49,"[25.4, 27.4, 29.5, 27.4, 26.0, 26.9, 25.6, 25.5, 25.6, 25.6]",20.742999999999995,0.711,22.7,78.6
3387,2021031608,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.2904761904762,"[26.0, 26.1, 27.1, 27.4, 29.8, 25.4, 25.3, 25.8, 27.0, 27.0, 23.9, 27.1, 30.5, 30.6, 31.1, 33.1, 32.1, 31.1, 29.2, 30.4, 28.1]",32.90400000000002,1.946,22.7,78.6
3388,2021031609,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.666666666666668,"[24.8, 24.5, 24.1, 23.6, 24.9, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.8, 24.6, 24.6, 24.4, 25.6, 24.7, 24.8, 24.5, 24.8, 24.8]",1.0230000000000001,0.223,23.9,75.7
3389,2021031609,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.966666666666665,"[25.7, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.7, 25.8, 25.9, 26.0, 25.8, 26.9, 26.5, 26.0]",0.7260000000000001,0.34,23.9,75.7
3390,2021031609,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.3, 25.3, 25.3, 25.3, 25.4, 25.5, 25.7, 25.6, 24.7, 24.4, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 29.6, 29.6]",6.537,0.196,23.9,75.7
3391,2021031609,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.314285714285717,"[26.0, 26.3, 27.0, 27.4, 29.8, 25.5, 25.4, 25.8, 27.3, 26.9, 23.8, 27.2, 30.6, 30.5, 31.2, 33.1, 32.1, 31.2, 29.1, 30.3, 28.1]",33.628000000000014,1.946,23.9,75.7
3392,2021031609,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.76315789473684,"[26.0, 26.1, 26.1, 26.0, 26.0, 25.7, 25.8, 25.7, 25.5, 25.8, 25.7, 25.7, 25.7, 25.6, 25.7, 25.4, 25.5, 26.2, 25.3]",0.8360000000000002,0.5329999999999999,23.9,75.7
3393,2021031609,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.409999999999997,"[25.0, 27.3, 29.0, 27.3, 26.1, 27.1, 25.7, 25.6, 25.5, 25.5]",20.095999999999997,0.711,23.9,75.7
3394,2021031609,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.82777777777778,"[24.9, 24.8, 24.8, 24.7, 24.4, 24.5, 24.7, 25.8, 24.6, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.485,0.205,23.9,75.7
3395,2021031609,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[21.8, 24.3, 24.8, 25.0, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.071,0.19899999999999998,23.9,75.7
3396,2021031609,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.43913043478261,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.5, 24.8, 24.8, 25.5, 26.3, 26.2, 25.4, 25.3, 25.9, 25.0, 25.0, 25.1, 25.0, 25.0, 25.1]",0.7540000000000001,0.20199999999999999,23.9,75.7
3397,2021031609,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.67894736842105,"[26.4, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.4, 24.3, 25.2, 24.2, 24.2, 24.2, 24.5]",1.2129999999999999,0.322,23.9,75.7
3398,2021031610,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.318181818181817,"[21.7, 24.2, 24.8, 24.8, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.045,0.19899999999999998,24.8,74.9
3399,2021031610,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.379999999999995,"[25.0, 27.3, 28.8, 27.3, 26.2, 27.1, 25.6, 25.5, 25.5, 25.5]",18.426,0.711,24.8,74.9
3400,2021031610,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.494736842105265,"[26.2, 24.7, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 24.8, 25.4, 24.3, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.159,0.322,24.8,74.9
3401,2021031610,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.30434782608695,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.2, 25.1, 25.7, 24.9, 24.9, 25.0, 25.0, 24.9, 25.0]",0.7270000000000002,0.20199999999999999,24.8,74.9
3402,2021031610,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.785714285714285,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.0, 25.5, 25.6, 25.7, 25.6, 25.6, 25.7, 25.6, 26.7, 26.3, 25.8]",0.7260000000000001,0.34,24.8,74.9
3403,2021031610,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.8,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 24.9, 25.3, 26.1, 25.3, 25.7, 25.3, 25.5, 25.5, 25.7, 26.5, 29.4, 29.5]",5.811,0.196,24.8,74.9
3404,2021031610,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.361904761904768,"[25.8, 28.0, 27.1, 27.3, 29.8, 25.5, 25.5, 25.8, 27.2, 27.0, 23.8, 27.3, 30.6, 30.5, 31.0, 33.1, 32.0, 31.1, 29.0, 30.1, 28.1]",33.011000000000024,1.946,24.8,74.9
3405,2021031610,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.61052631578948,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.5329999999999999,24.8,74.9
3406,2021031610,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.628571428571426,"[24.7, 24.6, 24.1, 23.6, 25.1, 24.6, 24.6, 24.7, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.8]",1.02,0.223,24.8,74.9
3407,2021031610,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.755555555555556,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.6, 24.5, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.6]",0.459,0.205,24.8,74.9
3408,2021031611,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.519999999999992,"[25.5, 27.3, 29.4, 27.5, 26.1, 27.0, 25.7, 25.6, 25.6, 25.5]",22.253,0.711,25.6,72.6
3409,2021031611,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.615789473684217,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.1, 25.5, 24.5, 24.5, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.159,0.322,25.6,72.6
3410,2021031611,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.326086956521735,"[25.7, 25.6, 26.1, 25.6, 26.2, 25.3, 25.1, 25.1, 25.5, 24.8, 24.7, 25.4, 26.2, 26.0, 25.4, 25.3, 25.7, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8]",0.7270000000000002,0.20199999999999999,25.6,72.6
3411,2021031611,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.804761904761914,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.6, 26.6, 26.3, 25.7]",0.7260000000000001,0.34,25.6,72.6
3412,2021031611,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.963636363636365,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.7, 25.8, 25.0, 25.1, 25.0, 25.3, 26.2, 25.3, 26.1, 25.4, 25.5, 25.5, 25.8, 26.6, 29.8, 30.0]",5.351000000000001,0.196,25.6,72.6
3413,2021031611,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.58571428571429,"[26.2, 28.5, 27.3, 27.4, 30.0, 25.5, 25.5, 25.9, 27.6, 27.1, 24.1, 27.4, 30.8, 30.6, 31.2, 33.6, 32.2, 30.9, 29.3, 30.6, 28.6]",32.14699999999999,1.946,25.6,72.6
3414,2021031611,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.58571428571429,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.1, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.6, 24.7, 24.4, 24.7, 24.7]",1.02,0.223,25.6,72.6
3415,2021031611,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.48600000000000004,0.205,25.6,72.6
3416,2021031611,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.5,"[23.0, 24.4, 24.8, 25.0, 22.7, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,0.19899999999999998,25.6,72.6
3417,2021031611,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.621052631578944,"[25.9, 26.1, 26.2, 26.0, 25.9, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.8630000000000002,0.5329999999999999,25.6,72.6
3418,2021031612,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.580952380952382,"[25.3, 25.1, 24.3, 23.9, 24.9, 24.0, 24.2, 24.6, 24.5, 24.8, 25.1, 24.8, 24.5, 24.2, 24.3, 25.0, 24.3, 24.6, 24.3, 24.7, 24.8]",1.046,0.223,26.6,69.2
3419,2021031612,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.705263157894738,"[26.0, 26.3, 26.2, 26.2, 26.1, 25.7, 25.7, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.8900000000000002,0.5329999999999999,26.6,69.2
3420,2021031612,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.495238095238093,"[26.3, 28.2, 27.5, 27.6, 29.1, 25.6, 25.4, 26.0, 26.8, 26.4, 24.4, 27.7, 30.8, 30.6, 31.2, 33.5, 32.0, 31.3, 29.3, 30.6, 28.1]",33.89100000000002,1.946,26.6,69.2
3421,2021031612,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.931818181818183,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.7, 25.1, 24.8, 24.9, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.5, 29.5, 30.2]",5.248000000000001,0.196,26.6,69.2
3422,2021031612,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.90952380952381,"[25.6, 25.6, 25.7, 25.8, 26.6, 25.8, 25.9, 26.0, 25.9, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.7260000000000001,0.34,26.6,69.2
3423,2021031612,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.556521739130442,"[25.8, 25.8, 26.4, 25.8, 26.5, 25.6, 25.5, 25.6, 26.0, 25.3, 25.1, 25.5, 26.5, 26.3, 25.6, 25.6, 26.0, 25.0, 25.0, 24.8, 24.7, 24.7, 24.7]",0.7270000000000002,0.20199999999999999,26.6,69.2
3424,2021031612,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.87894736842106,"[26.5, 25.1, 25.0, 24.7, 24.6, 24.5, 25.3, 24.3, 25.5, 25.9, 25.0, 24.8, 24.4, 24.3, 25.3, 24.3, 24.3, 24.3, 24.6]",1.159,0.322,26.6,69.2
3425,2021031612,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.49,"[25.7, 27.5, 30.1, 27.1, 25.6, 27.0, 25.3, 25.5, 25.6, 25.5]",22.603,0.711,26.6,69.2
3426,2021031612,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.4,0,0.0,1,24.6,"[24.8, 24.5, 24.8, 24.3, 24.3, 24.2, 24.4, 25.7, 24.4, 24.4, 24.8, 24.6, 25.1, 24.5, 24.4, 24.8, 24.1, 24.7]",0.512,0.205,26.6,69.2
3427,2021031612,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.727272727272727,"[24.1, 24.7, 25.1, 25.1, 23.5, 24.9, 24.9, 25.1, 25.1, 24.4, 25.1]",1.046,0.19899999999999998,26.6,69.2
3428,2021031613,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.619047619047624,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.3, 24.3, 24.4, 24.3, 24.5, 25.3, 24.8, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.0, 24.6, 24.9]",1.046,0.225,27.8,64.9
3429,2021031613,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.13157894736842,"[26.7, 25.3, 25.3, 25.0, 24.9, 24.8, 25.6, 24.6, 25.5, 26.1, 25.1, 25.1, 24.7, 24.7, 25.6, 24.6, 24.5, 24.5, 24.9]",1.159,0.326,27.8,64.9
3430,2021031613,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.63913043478261,"[25.8, 25.7, 26.4, 25.6, 26.5, 25.5, 25.5, 25.5, 26.0, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.6, 26.3, 25.3, 25.3, 25.1, 25.0, 25.0, 25.0]",0.781,0.205,27.8,64.9
3431,2021031613,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.014285714285705,"[25.8, 25.7, 25.8, 25.9, 26.6, 26.0, 26.0, 26.2, 26.1, 25.4, 26.2, 25.7, 25.9, 25.8, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.0]",0.7260000000000001,0.345,27.8,64.9
3432,2021031613,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.895454545454548,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.5, 25.8, 25.6, 24.6, 24.2, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.6, 25.8, 26.5, 29.8, 30.3]",5.917,0.19899999999999998,27.8,64.9
3433,2021031613,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,46.0,1,28.204761904761902,"[26.5, 28.0, 27.0, 26.8, 28.8, 24.9, 24.7, 25.3, 26.0, 25.9, 23.8, 27.8, 30.9, 30.6, 31.3, 33.3, 31.9, 31.2, 29.2, 30.4, 28.0]",34.378000000000014,2.166,27.8,64.9
3434,2021031613,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.831578947368424,"[26.1, 26.3, 26.2, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 26.0, 25.8, 25.8, 25.8, 25.7, 25.8, 25.3, 25.4, 26.1, 25.3]",0.8630000000000002,0.696,27.8,64.9
3435,2021031613,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.705555555555556,"[24.9, 24.7, 24.9, 24.5, 24.5, 24.5, 24.5, 25.7, 24.5, 24.6, 24.9, 24.7, 25.1, 24.5, 24.4, 25.0, 24.1, 24.7]",0.48600000000000004,0.20800000000000002,27.8,64.9
3436,2021031613,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.87272727272727,"[24.1, 25.0, 25.3, 25.3, 23.7, 25.0, 25.0, 25.2, 25.2, 24.5, 25.3]",1.045,0.201,27.8,64.9
3437,2021031613,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.8,1,50.0,1,26.520000000000003,"[25.9, 27.5, 30.0, 27.0, 25.8, 26.9, 25.5, 25.5, 25.6, 25.5]",20.206000000000003,0.836,27.8,64.9
3438,2021031614,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.84444444444445,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.7, 25.3, 24.6, 24.6, 25.1, 24.2, 24.8]",0.538,0.20800000000000002,29.2,59.8
3439,2021031614,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.785714285714285,"[25.6, 25.5, 24.6, 24.3, 25.3, 24.5, 24.4, 24.6, 24.5, 24.8, 25.4, 25.0, 24.7, 24.4, 24.5, 25.2, 24.5, 24.6, 24.2, 24.8, 25.1]",1.046,0.225,29.2,59.8
3440,2021031614,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.815789473684212,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 25.4, 25.5, 26.1, 25.2]",0.8900000000000002,0.696,29.2,59.8
3441,2021031614,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.185714285714283,"[26.5, 27.9, 27.0, 26.8, 29.1, 25.0, 24.8, 25.3, 26.0, 25.8, 23.8, 27.8, 30.8, 30.5, 31.1, 33.2, 31.9, 31.2, 29.0, 30.4, 28.0]",31.370999999999988,2.166,29.2,59.8
3442,2021031614,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.818181818181817,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.6, 24.6, 24.3, 24.8, 25.3, 26.0, 25.2, 25.6, 25.3, 25.4, 25.5, 25.7, 26.5, 29.8, 30.0]",6.349,0.19899999999999998,29.2,59.8
3443,2021031614,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.933333333333334,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 25.9, 26.8, 26.6, 26.0]",0.7260000000000001,0.345,29.2,59.8
3444,2021031614,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.734782608695657,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.4, 25.4, 25.6, 26.6, 26.5, 25.6, 25.6, 26.3, 25.4, 25.3, 25.2, 25.1, 25.2, 25.3]",0.7520000000000001,0.205,29.2,59.8
3445,2021031614,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.263157894736846,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.2, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.6, 25.0]",1.1860000000000002,0.326,29.2,59.8
3446,2021031614,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.85454545454545,"[23.8, 25.0, 25.3, 25.3, 23.5, 25.0, 25.1, 25.2, 25.2, 24.7, 25.3]",1.0450000000000002,0.201,29.2,59.8
3447,2021031614,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.43,"[25.6, 27.3, 29.8, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.992,0.836,29.2,59.8
3448,2021031615,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.827272727272728,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.5, 25.7, 25.5, 24.8, 24.5, 25.0, 25.3, 26.0, 25.2, 25.6, 25.3, 25.5, 25.5, 25.7, 26.5, 29.8, 30.1]",6.238000000000001,0.19899999999999998,29.8,58.4
3449,2021031615,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.48,"[25.6, 27.3, 29.9, 27.0, 25.7, 26.9, 25.6, 25.6, 25.6, 25.6]",17.724999999999998,0.836,29.8,58.4
3450,2021031615,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.28947368421053,"[26.6, 25.3, 25.3, 25.1, 25.0, 25.1, 26.0, 24.9, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.8, 24.9, 24.8, 24.8, 25.0]",1.1860000000000002,0.326,29.8,58.4
3451,2021031615,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.682608695652174,"[26.0, 25.8, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.2, 25.3]",0.7540000000000001,0.205,29.8,58.4
3452,2021031615,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.847619047619045,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.0, 25.3, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.5, 25.9]",0.7260000000000001,0.345,29.8,58.4
3453,2021031615,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,28.257142857142856,"[26.5, 28.0, 27.1, 26.9, 29.1, 25.1, 24.9, 25.5, 26.1, 25.9, 24.0, 28.0, 30.8, 30.6, 31.1, 33.3, 32.0, 31.3, 28.8, 30.3, 28.1]",35.34200000000001,2.166,29.8,58.4
3454,2021031615,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.7,0,0.0,1,24.771428571428572,"[25.5, 25.4, 24.6, 24.3, 25.3, 24.5, 24.5, 24.6, 24.5, 24.8, 25.3, 25.0, 24.6, 24.5, 24.4, 25.3, 24.5, 24.6, 24.1, 24.8, 25.1]",1.046,0.225,29.8,58.4
3455,2021031615,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.2,0,0.0,1,24.855555555555558,"[25.1, 25.0, 25.0, 24.6, 24.6, 24.6, 24.7, 25.9, 24.6, 24.8, 25.0, 24.8, 25.3, 24.7, 24.6, 25.1, 24.2, 24.8]",0.512,0.20800000000000002,29.8,58.4
3456,2021031615,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.4,0,0.0,1,24.9,"[24.1, 25.0, 25.3, 25.4, 23.7, 25.0, 25.1, 25.2, 25.2, 24.6, 25.3]",1.0450000000000002,0.201,29.8,58.4
3457,2021031615,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.721052631578953,"[26.1, 26.2, 26.0, 26.1, 26.0, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 25.7, 25.8, 25.6, 25.7, 25.3, 25.3, 26.1, 25.1]",0.8900000000000002,0.696,29.8,58.4
3458,2021031616,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.81428571428571,"[25.4, 25.3, 24.6, 24.3, 25.3, 24.3, 24.6, 24.6, 24.7, 24.9, 25.3, 25.0, 24.7, 24.6, 24.5, 25.4, 24.6, 24.7, 24.4, 24.9, 25.0]",1.046,0.225,29.7,58.1
3459,2021031616,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.821052631578947,"[26.1, 26.2, 26.0, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.9, 25.5, 25.5, 26.2, 25.3]",0.8900000000000002,0.696,29.7,58.1
