,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3460,2021031616,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.22380952380952,"[26.5, 28.0, 26.9, 26.6, 29.1, 24.7, 24.9, 25.0, 25.9, 25.8, 23.6, 28.0, 31.0, 30.7, 31.3, 33.5, 32.1, 31.3, 29.1, 30.3, 28.4]",33.383000000000024,2.166,29.7,58.1
3461,2021031616,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.831818181818186,"[26.1, 25.2, 25.2, 25.2, 25.2, 25.5, 25.6, 25.5, 24.3, 24.6, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 30.0, 30.0]",5.300000000000001,0.19899999999999998,29.7,58.1
3462,2021031616,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.928571428571434,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.1]",0.7290000000000001,0.345,29.7,58.1
3463,2021031616,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.678260869565225,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.2, 25.2]",0.7560000000000001,0.205,29.7,58.1
3464,2021031616,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.294736842105266,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 24.9, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.9, 25.0, 24.9, 24.8, 25.0]",1.1860000000000002,0.326,29.7,58.1
3465,2021031616,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.330000000000002,"[25.3, 27.1, 29.5, 26.8, 25.3, 26.8, 25.7, 25.6, 25.6, 25.6]",22.144,0.836,29.7,58.1
3466,2021031616,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.961111111111112,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.9, 25.0, 25.1, 24.8, 25.6, 24.7, 24.7, 25.3, 24.5, 24.9]",0.512,0.20800000000000002,29.7,58.1
3467,2021031616,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.772727272727266,"[23.3, 24.8, 25.2, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.046,0.201,29.7,58.1
3468,2021031617,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.881818181818186,"[23.8, 24.9, 25.3, 25.3, 23.5, 25.0, 25.1, 25.3, 25.3, 24.9, 25.3]",1.0450000000000002,0.201,30.7,59.9
3469,2021031617,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.74285714285714,"[25.2, 25.1, 24.5, 24.1, 25.1, 24.1, 24.5, 24.7, 24.7, 24.9, 25.3, 25.0, 24.7, 24.5, 24.4, 25.2, 24.6, 24.8, 24.4, 24.8, 25.0]",1.02,0.225,30.7,59.9
3470,2021031617,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.615789473684217,"[26.0, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8630000000000002,0.696,30.7,59.9
3471,2021031617,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,28.447619047619046,"[26.6, 28.3, 27.5, 27.3, 29.4, 25.5, 25.5, 25.9, 26.5, 26.4, 24.4, 27.8, 30.8, 30.5, 31.0, 33.2, 31.9, 31.2, 29.0, 30.6, 28.1]",30.91499999999999,2.166,30.7,59.9
3472,2021031617,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.75909090909091,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.6, 25.5, 25.0, 24.8, 24.8, 25.1, 25.9, 25.0, 25.5, 25.1, 25.3, 25.3, 25.6, 26.3, 29.7, 30.0]",6.562,0.19899999999999998,30.7,59.9
3473,2021031617,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70952380952381,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.7, 25.6, 25.9, 25.8, 25.2, 25.9, 25.4, 25.6, 25.5, 25.6, 25.5, 25.6, 25.5, 26.5, 26.3, 25.8]",0.7290000000000001,0.345,30.7,59.9
3474,2021031617,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.560869565217395,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.9, 25.1, 25.1, 25.5, 26.3, 26.3, 25.5, 25.3, 26.0, 25.2, 25.2, 25.3, 25.1, 25.1, 25.3]",0.7560000000000001,0.205,30.7,59.9
3475,2021031617,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.147368421052636,"[26.5, 25.1, 25.0, 24.9, 24.8, 25.0, 25.9, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.8, 24.8, 24.6, 24.8]",1.2140000000000002,0.326,30.7,59.9
3476,2021031617,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.479999999999997,"[25.5, 27.2, 29.9, 27.0, 25.6, 27.0, 25.6, 25.7, 25.7, 25.6]",18.899999999999995,0.836,30.7,59.9
3477,2021031617,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.888888888888893,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.4, 24.8]",0.48600000000000004,0.20800000000000002,30.7,59.9
3478,2021031618,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.8,1,49.0,1,26.48,"[25.5, 27.1, 29.7, 27.0, 25.6, 27.0, 25.8, 25.7, 25.7, 25.7]",19.61,0.836,27.7,64.7
3479,2021031618,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.719047619047622,"[25.3, 25.2, 24.5, 24.1, 25.2, 24.2, 24.4, 24.7, 24.6, 24.7, 25.3, 25.0, 24.6, 24.4, 24.4, 25.1, 24.5, 24.7, 24.3, 24.8, 25.1]",1.046,0.225,27.7,64.7
3480,2021031618,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.68947368421053,"[26.1, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.9170000000000003,0.696,27.7,64.7
3481,2021031618,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.400000000000006,"[26.6, 28.3, 27.0, 26.9, 29.5, 25.1, 25.0, 25.4, 26.2, 26.0, 23.9, 28.0, 31.1, 30.9, 31.3, 33.5, 32.3, 31.1, 29.2, 30.6, 28.5]",32.311,2.166,27.7,64.7
3482,2021031618,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.813636363636363,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.7, 25.6, 24.6, 24.6, 24.9, 25.3, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.4, 30.0, 30.0]",5.111,0.19899999999999998,27.7,64.7
3483,2021031618,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.785714285714292,"[25.6, 25.6, 25.6, 25.6, 26.4, 25.8, 25.8, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.7, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.7260000000000001,0.345,27.7,64.7
3484,2021031618,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.56956521739131,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.9, 25.1, 25.1, 25.6, 26.5, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.2, 25.0, 25.1, 25.2]",0.7270000000000002,0.205,27.7,64.7
3485,2021031618,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.21578947368421,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.1, 26.0, 24.8, 25.4, 26.0, 25.1, 25.0, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 25.0]",1.159,0.326,27.7,64.7
3486,2021031618,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.88333333333334,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.7, 24.9, 25.1, 24.8, 25.5, 24.6, 24.6, 25.1, 24.3, 24.7]",0.512,0.20800000000000002,27.7,64.7
3487,2021031618,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.872727272727275,"[23.6, 24.9, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.0450000000000002,0.201,27.7,64.7
3488,2021031619,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.58695652173913,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 26.0, 25.2, 25.2, 25.5, 26.3, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.3, 25.1, 25.1, 25.3]",0.781,0.205,27.3,69.5
3489,2021031619,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.157142857142862,"[26.5, 27.5, 27.0, 26.8, 29.0, 24.8, 24.6, 25.1, 26.2, 26.1, 23.7, 27.8, 30.7, 30.7, 31.0, 33.2, 32.0, 31.3, 29.1, 30.2, 28.0]",31.988999999999987,2.166,27.3,69.5
3490,2021031619,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.863636363636363,"[23.6, 24.8, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.045,0.201,27.3,69.5
3491,2021031619,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.961111111111112,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.8, 25.0, 25.1, 24.9, 25.6, 24.7, 24.7, 25.3, 24.6, 24.9]",0.512,0.20800000000000002,27.3,69.5
3492,2021031619,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.79047619047619,"[25.3, 25.1, 24.5, 24.1, 25.1, 24.2, 24.6, 24.8, 24.8, 24.9, 25.3, 25.0, 24.7, 24.6, 24.5, 25.3, 24.6, 24.8, 24.4, 24.9, 25.1]",1.046,0.225,27.3,69.5
3493,2021031619,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.673684210526318,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.3, 25.3, 26.0, 25.0]",0.8900000000000002,0.696,27.3,69.5
3494,2021031619,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.74090909090909,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.5, 25.6, 25.5, 24.5, 24.1, 24.9, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.6, 26.4, 29.8, 29.8]",5.7,0.19899999999999998,27.3,69.5
3495,2021031619,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.75714285714286,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 26.0, 25.9, 25.3, 25.9, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.7260000000000001,0.345,27.3,69.5
3496,2021031619,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.178947368421053,"[26.5, 25.1, 25.1, 24.9, 24.8, 25.0, 25.8, 24.8, 25.5, 26.0, 25.0, 25.0, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 25.0]",1.2129999999999999,0.326,27.3,69.5
3497,2021031619,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.45,"[25.3, 27.2, 29.7, 27.0, 25.6, 26.9, 25.7, 25.7, 25.7, 25.7]",19.423,0.836,27.3,69.5
3498,2021031620,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.85454545454546,"[23.5, 24.9, 25.3, 25.3, 23.3, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",0.9930000000000001,0.201,27.0,71.5
3499,2021031620,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.9,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.9, 25.1, 24.8, 25.5, 24.7, 24.6, 25.2, 24.4, 24.8]",0.48600000000000004,0.20800000000000002,27.0,71.5
3500,2021031620,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.35714285714286,"[26.4, 28.1, 27.2, 27.1, 29.4, 25.3, 25.2, 25.7, 26.5, 26.3, 24.2, 27.7, 30.8, 30.5, 31.0, 33.1, 32.0, 31.2, 29.0, 30.7, 28.1]",30.16399999999999,2.166,27.0,71.5
3501,2021031620,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.163157894736845,"[26.5, 25.1, 25.1, 24.9, 24.8, 25.0, 25.9, 24.8, 25.5, 26.0, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.8, 24.6, 24.9]",1.2129999999999999,0.326,27.0,71.5
3502,2021031620,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.51739130434783,"[25.8, 25.5, 26.3, 25.5, 26.2, 25.5, 25.4, 25.3, 25.9, 25.1, 25.2, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.1, 25.1, 25.1, 24.9, 25.1, 25.1]",0.7270000000000002,0.205,27.0,71.5
3503,2021031620,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.76666666666667,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.7, 25.6, 26.0, 25.9, 25.3, 26.0, 25.5, 25.7, 25.5, 25.6, 25.7, 25.7, 25.6, 26.6, 26.4, 25.8]",0.7260000000000001,0.345,27.0,71.5
3504,2021031620,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.754545454545454,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.6, 25.5, 24.8, 24.5, 24.8, 25.1, 25.9, 25.1, 25.5, 25.0, 25.2, 25.3, 25.5, 26.3, 30.2, 30.1]",5.649,0.19899999999999998,27.0,71.5
3505,2021031620,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.668421052631583,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7, 25.5, 25.8, 25.4, 25.3, 26.0, 25.1]",0.8900000000000002,0.696,27.0,71.5
3506,2021031620,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.700000000000003,"[25.3, 25.2, 24.5, 24.1, 25.0, 24.3, 24.3, 24.5, 24.6, 24.8, 25.3, 25.0, 24.6, 24.4, 24.4, 25.1, 24.5, 24.7, 24.3, 24.8, 25.0]",1.074,0.225,27.0,71.5
3507,2021031620,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.439999999999998,"[25.5, 27.2, 29.6, 27.0, 25.5, 26.8, 25.7, 25.7, 25.7, 25.7]",16.297999999999995,0.836,27.0,71.5
3508,2021031621,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.419999999999998,"[24.8, 27.4, 28.8, 27.2, 26.1, 27.1, 25.8, 25.7, 25.7, 25.6]",20.124,0.836,26.4,73.3
3509,2021031621,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.005263157894742,"[26.3, 25.0, 24.8, 24.6, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 24.9, 24.9, 24.8, 24.7, 25.6, 24.6, 24.6, 24.6, 24.8]",1.24,0.326,26.4,73.3
3510,2021031621,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.460869565217394,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.2, 25.7, 25.1, 25.0, 25.4, 26.3, 26.1, 25.4, 25.2, 25.8, 25.2, 25.1, 25.1, 25.0, 25.0, 25.1]",0.781,0.205,26.4,73.3
3511,2021031621,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.69047619047619,"[25.6, 25.5, 25.3, 25.5, 26.3, 25.6, 25.6, 25.9, 25.8, 25.3, 25.8, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.5, 26.5, 26.3, 25.8]",0.7260000000000001,0.345,26.4,73.3
3512,2021031621,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.93333333333334,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.6, 24.8, 26.0, 24.8, 24.8, 25.0, 24.8, 25.6, 24.7, 24.6, 25.3, 24.6, 24.9]",0.48600000000000004,0.20800000000000002,26.4,73.3
3513,2021031621,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.280952380952385,"[26.1, 26.7, 27.2, 27.5, 29.0, 25.3, 25.6, 25.8, 26.9, 26.7, 24.1, 27.6, 30.8, 30.3, 31.0, 33.0, 31.9, 31.3, 29.1, 30.1, 27.9]",31.828999999999983,2.166,26.4,73.3
3514,2021031621,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.605263157894743,"[25.9, 26.0, 25.8, 25.8, 25.7, 25.6, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.9170000000000003,0.696,26.4,73.3
3515,2021031621,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.545454545454547,"[22.0, 24.5, 25.0, 25.1, 22.7, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.071,0.201,26.4,73.3
3516,2021031621,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.722727272727273,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.4, 25.5, 25.4, 24.6, 24.4, 24.9, 25.2, 25.9, 25.1, 25.3, 25.0, 25.3, 25.3, 25.5, 26.4, 30.0, 30.0]",5.109,0.19899999999999998,26.4,73.3
3517,2021031621,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.75714285714286,"[25.1, 24.8, 24.4, 24.1, 25.1, 24.5, 24.7, 24.6, 24.8, 24.9, 25.2, 24.9, 24.6, 24.6, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.074,0.225,26.4,73.3
3518,2021031622,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.67142857142857,"[24.6, 24.5, 24.1, 23.8, 24.9, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.6, 24.5, 25.5, 24.7, 24.8, 24.5, 24.8, 24.8]",1.0770000000000002,0.225,26.0,75.0
3519,2021031622,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.457894736842107,"[25.6, 25.8, 25.6, 25.7, 25.6, 25.3, 25.2, 25.2, 25.1, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.0]",0.8900000000000002,0.696,26.0,75.0
3520,2021031622,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.409999999999997,"[25.0, 27.3, 29.0, 27.3, 26.0, 27.0, 25.7, 25.6, 25.6, 25.6]",19.987,0.836,26.0,75.0
3521,2021031622,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.700000000000003,"[26.1, 24.8, 24.5, 24.4, 24.3, 24.5, 25.3, 24.3, 25.0, 25.4, 24.5, 24.5, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.6]",1.213,0.326,26.0,75.0
3522,2021031622,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.221739130434777,"[25.6, 25.3, 25.9, 25.2, 26.0, 25.1, 25.0, 25.0, 25.4, 24.8, 24.6, 25.2, 26.0, 25.9, 25.2, 24.9, 25.5, 24.9, 24.8, 25.0, 24.9, 24.9, 25.0]",0.7540000000000001,0.205,26.0,75.0
3523,2021031622,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.542857142857137,"[25.4, 25.2, 25.1, 25.3, 26.1, 25.5, 25.5, 25.7, 25.5, 25.2, 25.8, 25.3, 25.5, 25.4, 25.4, 25.5, 25.5, 25.4, 26.4, 26.0, 25.7]",0.7260000000000001,0.345,26.0,75.0
3524,2021031622,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.62727272727273,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.3, 25.5, 25.4, 24.3, 24.2, 24.8, 25.2, 25.8, 25.0, 25.3, 25.0, 25.2, 25.3, 25.4, 26.3, 29.7, 29.6]",4.252,0.19899999999999998,26.0,75.0
3525,2021031622,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.15238095238095,"[25.9, 27.1, 26.6, 27.1, 29.6, 25.0, 25.0, 25.2, 27.0, 26.8, 23.5, 27.4, 30.6, 30.3, 31.0, 33.0, 32.0, 31.0, 29.0, 30.0, 28.1]",32.232,2.166,26.0,75.0
3526,2021031622,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.87222222222222,"[24.9, 24.8, 24.9, 24.8, 24.4, 24.5, 24.7, 25.9, 24.7, 24.8, 24.8, 24.6, 25.5, 24.7, 24.7, 25.5, 24.6, 24.9]",0.512,0.20800000000000002,26.0,75.0
3527,2021031622,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.463636363636365,"[22.1, 24.4, 24.9, 25.0, 22.6, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.045,0.201,26.0,75.0
3528,2021031623,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.7, 24.6, 25.4, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.20800000000000002,25.5,76.1
3529,2021031623,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.689473684210526,"[26.2, 24.8, 24.6, 24.5, 24.3, 24.4, 25.2, 24.2, 25.1, 25.5, 24.6, 24.5, 24.3, 24.3, 25.2, 24.3, 24.3, 24.3, 24.5]",1.1860000000000002,0.326,25.5,76.1
3530,2021031623,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.304347826086957,"[25.6, 25.4, 26.0, 25.4, 26.1, 25.3, 25.1, 25.1, 25.6, 24.9, 24.8, 25.3, 26.1, 26.0, 25.3, 25.2, 25.7, 24.9, 24.8, 24.8, 24.8, 24.8, 25.0]",0.7270000000000002,0.205,25.5,76.1
3531,2021031623,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.652380952380955,"[25.5, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 26.0, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.7]",0.7800000000000001,0.345,25.5,76.1
3532,2021031623,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.731818181818184,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.4, 25.6, 25.5, 24.9, 24.5, 24.8, 25.1, 25.8, 25.0, 25.6, 25.0, 25.2, 25.3, 25.4, 26.3, 30.1, 29.9]",5.168,0.19899999999999998,25.5,76.1
3533,2021031623,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.423809523809524,"[26.0, 28.3, 27.4, 27.2, 29.9, 25.1, 25.2, 25.6, 27.0, 26.8, 25.1, 27.4, 30.8, 30.6, 30.8, 33.3, 32.0, 31.0, 29.0, 30.1, 28.3]",32.33500000000001,2.166,25.5,76.1
3534,2021031623,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.2,1,28.0,1,25.53684210526316,"[25.8, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.2, 25.8, 24.9]",0.8900000000000002,0.696,25.5,76.1
3535,2021031623,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.595238095238095,"[24.9, 24.6, 24.1, 23.7, 24.8, 24.1, 24.6, 24.6, 24.6, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.4, 24.8, 24.8]",1.1,0.225,25.5,76.1
3536,2021031623,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.459999999999997,"[25.3, 27.3, 29.4, 27.3, 25.8, 27.0, 25.7, 25.6, 25.6, 25.6]",17.886,0.836,25.5,76.1
3537,2021031623,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.518181818181816,"[22.6, 24.5, 24.9, 25.0, 22.6, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0190000000000001,0.201,25.5,76.1
3538,2021031700,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.642857142857142,"[24.9, 24.8, 24.1, 23.7, 24.8, 24.4, 24.7, 24.7, 24.7, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.8620000000000001,0.21899999999999997,25.0,77.5
3539,2021031700,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.710526315789473,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.4, 25.2, 24.2, 25.1, 25.6, 24.6, 24.6, 24.4, 24.3, 25.2, 24.3, 24.3, 24.2, 24.5]",1.1320000000000001,0.314,25.0,77.5
3540,2021031700,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.594736842105267,"[25.9, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.3, 25.8, 25.0]",0.566,0.574,25.0,77.5
3541,2021031700,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.27619047619048,"[26.0, 28.1, 26.7, 27.0, 29.5, 24.8, 24.7, 25.2, 26.9, 26.6, 23.5, 27.6, 31.0, 30.8, 31.0, 33.1, 32.0, 31.4, 29.3, 30.5, 28.1]",33.546000000000014,1.903,25.0,77.5
3542,2021031700,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.722727272727276,"[26.1, 25.2, 25.1, 25.1, 25.2, 25.3, 25.6, 25.4, 24.2, 24.1, 24.9, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.0, 30.0]",4.167999999999999,0.195,25.0,77.5
3543,2021031700,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70476190476191,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 26.0, 25.8, 25.1, 25.9, 25.3, 25.5, 25.6, 25.5, 25.5, 25.6, 25.6, 26.5, 26.3, 25.7]",0.672,0.331,25.0,77.5
3544,2021031700,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.38695652173913,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.3, 25.3, 25.2, 25.7, 24.9, 24.8, 25.3, 26.3, 26.1, 25.4, 25.3, 25.8, 25.0, 25.0, 24.9, 24.9, 24.9, 25.0]",0.5930000000000001,0.196,25.0,77.5
3545,2021031700,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.78333333333333,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.351,0.19899999999999998,25.0,77.5
3546,2021031700,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.39090909090909,"[22.0, 24.3, 24.9, 24.9, 22.4, 24.8, 25.0, 25.0, 25.0, 24.9, 25.1]",1.017,0.195,25.0,77.5
3547,2021031701,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.327272727272728,"[22.0, 24.2, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9650000000000001,0.195,24.7,79.0
3548,2021031701,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.578947368421055,"[26.2, 24.7, 24.5, 24.4, 24.2, 24.3, 25.1, 24.1, 25.0, 25.5, 24.5, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.132,0.314,24.7,79.0
3549,2021031701,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.286956521739132,"[25.6, 25.4, 26.1, 25.4, 26.1, 25.2, 25.2, 25.1, 25.6, 24.8, 24.7, 25.3, 26.1, 26.0, 25.2, 25.1, 25.7, 24.8, 24.8, 24.8, 24.8, 24.8, 25.0]",0.6730000000000002,0.196,24.7,79.0
3550,2021031701,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.663636363636364,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.5, 25.5, 24.7, 24.5, 24.6, 25.0, 25.8, 25.0, 25.5, 25.0, 25.2, 25.2, 25.4, 26.3, 29.9, 29.6]",5.0280000000000005,0.195,24.7,79.0
3551,2021031701,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.438095238095237,"[25.8, 28.1, 27.3, 27.5, 29.8, 25.5, 26.3, 25.8, 27.3, 26.9, 24.2, 27.3, 30.7, 30.7, 30.8, 32.9, 31.8, 31.1, 29.0, 30.3, 28.1]",31.908999999999992,1.903,24.7,79.0
3552,2021031701,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.733333333333334,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.5, 24.5, 25.1, 24.5, 24.6]",0.378,0.19899999999999998,24.7,79.0
3553,2021031701,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.531578947368416,"[25.8, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.2, 25.9, 25.0]",0.62,0.574,24.7,79.0
3554,2021031701,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.4, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.9430000000000002,0.21899999999999997,24.7,79.0
3555,2021031701,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.680952380952384,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.7, 25.1, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.7]",0.7290000000000001,0.331,24.7,79.0
3556,2021031702,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.309090909090912,"[21.8, 24.2, 24.7, 24.8, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.991,0.195,24.4,80.1
3557,2021031702,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.73888888888889,"[24.7, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.6, 24.5, 25.3, 24.5, 24.7]",0.378,0.19899999999999998,24.4,80.1
3558,2021031702,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.552380952380954,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.3, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.7, 24.3, 24.6, 24.6]",0.994,0.21899999999999997,24.4,80.1
3559,2021031702,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.45263157894737,"[25.6, 26.0, 25.9, 25.8, 25.8, 25.4, 25.4, 25.3, 25.2, 25.5, 25.3, 25.3, 25.4, 25.3, 25.4, 25.1, 25.1, 25.8, 25.0]",0.674,0.574,24.4,80.1
3560,2021031702,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.490476190476194,"[25.8, 28.1, 27.3, 27.5, 29.9, 25.5, 25.5, 25.6, 27.3, 27.0, 24.1, 27.5, 30.9, 31.0, 31.1, 33.1, 32.1, 31.0, 29.0, 30.6, 28.4]",33.841000000000015,1.903,24.4,80.1
3561,2021031702,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.75,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.5, 25.5, 24.6, 24.4, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.5, 30.0, 29.8]",6.780000000000001,0.195,24.4,80.1
3562,2021031702,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.595238095238095,"[25.5, 25.4, 25.4, 25.4, 26.2, 25.6, 25.6, 25.7, 25.5, 25.0, 25.8, 25.3, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 26.5, 26.1, 25.6]",0.7290000000000001,0.331,24.4,80.1
3563,2021031702,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.547368421052635,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.24,0.314,24.4,80.1
3564,2021031702,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.27391304347826,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.2, 25.1, 25.1, 25.5, 24.7, 24.7, 25.3, 26.1, 26.0, 25.2, 25.1, 25.7, 24.8, 24.9, 24.9, 24.9, 24.8, 24.9]",0.7560000000000001,0.196,24.4,80.1
3565,2021031703,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.423809523809524,"[24.6, 24.3, 23.8, 23.5, 24.5, 24.2, 24.5, 24.5, 24.6, 24.6, 24.8, 24.5, 24.4, 24.3, 24.1, 25.3, 24.5, 24.5, 24.2, 24.6, 24.6]",1.02,0.21899999999999997,24.3,80.5
3566,2021031703,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.505263157894735,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.9, 25.0, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.1860000000000002,0.314,24.3,80.5
3567,2021031703,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.20434782608696,"[25.5, 25.3, 26.0, 25.3, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.6, 25.1, 26.0, 25.9, 25.2, 25.1, 25.6, 24.7, 24.7, 24.6, 24.8, 24.6, 24.8]",0.7290000000000002,0.196,24.3,80.5
3568,2021031703,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.709523809523812,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.7, 25.7, 25.9, 25.7, 25.2, 26.0, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.5, 26.6, 26.2, 25.6]",0.7830000000000001,0.331,24.3,80.5
3569,2021031703,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.466666666666665,"[25.8, 28.1, 27.0, 27.6, 29.8, 25.4, 25.8, 25.6, 27.3, 27.0, 24.0, 27.5, 30.9, 31.0, 31.1, 33.1, 32.0, 31.0, 29.0, 30.5, 28.3]",30.21899999999999,1.903,24.3,80.5
3570,2021031703,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.52105263157895,"[25.8, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.1, 26.0, 25.1]",0.7010000000000001,0.574,24.3,80.5
3571,2021031703,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.772727272727273,"[26.1, 25.3, 25.3, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.4, 24.8, 25.2, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.5, 30.0, 29.7]",4.679000000000001,0.195,24.3,80.5
3572,2021031703,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.727777777777774,"[24.7, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.378,0.19899999999999998,24.3,80.5
3573,2021031703,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.281818181818185,"[21.8, 24.2, 24.7, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",0.991,0.195,24.3,80.5
3574,2021031704,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.379999999999995,"[25.1, 27.3, 29.0, 27.3, 26.0, 27.1, 25.6, 25.5, 25.5, 25.4]",18.747,0.7390000000000001,24.1,80.1
3575,2021031704,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.733333333333334,"[24.7, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.5, 24.7, 24.6, 25.3, 24.5, 24.6, 25.3, 24.5, 24.7]",0.378,0.19899999999999998,24.1,80.1
3576,2021031704,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.768181818181816,"[26.1, 25.3, 25.3, 25.2, 25.2, 25.4, 25.6, 25.5, 24.7, 24.4, 24.8, 25.1, 26.0, 25.2, 25.8, 25.2, 25.3, 25.4, 25.6, 26.5, 29.8, 29.5]",5.915000000000002,0.195,24.1,80.1
3577,2021031704,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.761904761904763,"[25.6, 25.5, 25.5, 25.6, 26.5, 25.8, 25.7, 25.8, 25.6, 25.2, 26.0, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7800000000000001,0.331,24.1,80.1
3578,2021031704,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.304347826086957,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.4, 25.3, 25.2, 25.6, 24.8, 24.7, 25.3, 26.1, 26.0, 25.3, 25.2, 25.8, 24.8, 24.6, 24.6, 24.8, 24.8, 24.9]",0.7810000000000002,0.196,24.1,80.1
3579,2021031704,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.46190476190476,"[25.8, 28.1, 27.3, 27.6, 29.9, 25.4, 25.3, 25.7, 27.4, 27.0, 24.0, 27.4, 30.8, 31.0, 31.0, 33.1, 32.0, 31.0, 29.1, 30.5, 28.3]",33.32800000000002,1.903,24.1,80.1
3580,2021031704,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.272727272727273,"[21.8, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.018,0.195,24.1,80.1
3581,2021031704,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.46315789473684,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 25.0, 25.4, 24.4, 24.3, 24.1, 24.0, 25.0, 24.0, 24.0, 23.9, 24.3]",1.24,0.314,24.1,80.1
3582,2021031704,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.53809523809524,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.4, 24.6, 24.7, 24.7, 24.8, 24.8, 24.6, 24.5, 24.4, 24.3, 25.4, 24.6, 24.6, 24.3, 24.7, 24.6]",1.02,0.21899999999999997,24.1,80.1
3583,2021031704,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.58421052631579,"[25.7, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7010000000000001,0.574,24.1,80.1
3584,2021031705,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.523809523809526,"[25.8, 28.1, 27.2, 27.6, 29.9, 25.5, 25.5, 25.8, 27.4, 27.1, 24.1, 27.5, 30.8, 31.0, 31.0, 33.2, 32.1, 31.4, 29.2, 30.5, 28.3]",29.19799999999999,1.903,24.3,79.4
3585,2021031705,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.379999999999995,"[25.1, 27.3, 29.0, 27.3, 26.0, 27.1, 25.6, 25.5, 25.5, 25.4]",20.148999999999997,0.7390000000000001,24.3,79.4
3586,2021031705,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.52631578947368,"[26.3, 24.7, 24.6, 24.4, 24.1, 24.1, 24.8, 23.9, 25.0, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.294,0.314,24.3,79.4
3587,2021031705,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.321739130434782,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.4, 25.2, 25.2, 25.6, 24.8, 24.7, 25.3, 26.1, 26.0, 25.4, 25.3, 25.8, 24.8, 24.8, 24.6, 24.8, 24.8, 25.0]",0.8100000000000002,0.196,24.3,79.4
3588,2021031705,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.766666666666673,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7830000000000001,0.331,24.3,79.4
3589,2021031705,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.8,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.7, 24.4, 24.8, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.6, 26.5, 29.8, 29.6]",5.891000000000001,0.195,24.3,79.4
3590,2021031705,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.531578947368423,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.5, 25.1, 25.1, 25.9, 25.0]",0.7820000000000001,0.574,24.3,79.4
3591,2021031705,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.533333333333342,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.3, 24.6, 24.6, 24.6, 24.8, 24.9, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",1.05,0.21899999999999997,24.3,79.4
3592,2021031705,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.772222222222226,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.42900000000000005,0.19899999999999998,24.3,79.4
3593,2021031705,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.281818181818178,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.042,0.195,24.3,79.4
3594,2021031706,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.4,"[25.1, 27.3, 29.1, 27.3, 26.1, 27.1, 25.6, 25.5, 25.5, 25.4]",19.503999999999998,0.7390000000000001,23.9,80.8
3595,2021031706,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.468421052631577,"[26.3, 24.7, 24.6, 24.4, 24.1, 24.1, 24.8, 23.9, 25.0, 25.4, 24.4, 24.3, 24.1, 24.0, 24.8, 23.9, 23.9, 23.9, 24.3]",1.24,0.314,23.9,80.8
3596,2021031706,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.347826086956523,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.6, 24.8, 24.7, 25.3, 26.1, 26.0, 25.4, 25.3, 25.8, 24.8, 24.9, 24.8, 24.8, 24.8, 24.9]",0.8620000000000001,0.196,23.9,80.8
3597,2021031706,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.828571428571433,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8070000000000002,0.331,23.9,80.8
3598,2021031706,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.318181818181817,"[21.9, 24.2, 24.7, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.071,0.195,23.9,80.8
3599,2021031706,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.542857142857148,"[25.9, 28.1, 27.3, 27.5, 29.8, 25.5, 25.4, 25.8, 27.5, 27.0, 24.1, 27.5, 30.9, 31.1, 31.1, 33.2, 32.1, 31.5, 29.3, 30.6, 28.2]",34.03100000000001,1.903,23.9,80.8
3600,2021031706,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.6421052631579,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,0.574,23.9,80.8
3601,2021031706,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.55714285714286,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.4, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.7, 24.3, 24.7, 24.6]",0.996,0.21899999999999997,23.9,80.8
3602,2021031706,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.7,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.5, 24.5, 24.7, 24.6, 25.4, 24.4, 24.5, 25.1, 24.4, 24.5]",0.48600000000000004,0.19899999999999998,23.9,80.8
3603,2021031706,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.772727272727273,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.7, 24.5, 24.8, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.4, 25.5, 26.5, 29.8, 29.6]",6.533,0.195,23.9,80.8
3604,2021031707,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.379999999999995,"[25.1, 27.3, 29.0, 27.3, 26.0, 27.1, 25.6, 25.5, 25.5, 25.4]",18.668999999999997,0.7390000000000001,24.2,80.8
3605,2021031707,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.53684210526316,"[26.3, 24.7, 24.6, 24.4, 24.1, 24.1, 24.9, 23.9, 25.1, 25.5, 24.6, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.294,0.314,24.2,80.8
3606,2021031707,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.34347826086957,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.2, 25.6, 24.8, 24.7, 25.3, 26.1, 26.1, 25.4, 25.3, 25.8, 24.8, 24.9, 24.8, 24.8, 24.7, 25.0]",0.8640000000000001,0.196,24.2,80.8
3607,2021031707,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.74285714285715,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 25.9, 25.6, 25.1, 25.9, 25.4, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.6]",0.7830000000000001,0.331,24.2,80.8
3608,2021031707,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.795454545454547,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.4, 25.7, 25.6, 24.8, 24.5, 24.8, 25.1, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.5, 29.9, 29.5]",4.464999999999999,0.195,24.2,80.8
3609,2021031707,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.52380952380953,"[25.9, 28.1, 27.5, 27.6, 29.9, 25.5, 25.5, 25.8, 27.5, 27.0, 24.1, 27.4, 30.8, 31.0, 31.0, 33.1, 32.0, 31.3, 29.2, 30.6, 28.2]",34.996000000000016,1.903,24.2,80.8
3610,2021031707,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.56315789473684,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.4, 25.4, 25.4, 25.3, 25.4, 25.1, 25.2, 25.9, 25.0]",0.7820000000000001,0.574,24.2,80.8
3611,2021031707,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.55714285714286,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.4, 24.7, 24.7, 24.8, 24.7, 24.9, 24.6, 24.5, 24.5, 24.2, 25.4, 24.6, 24.7, 24.3, 24.6, 24.6]",1.104,0.21899999999999997,24.2,80.8
3612,2021031707,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.750000000000004,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.3, 24.6, 24.6, 25.3, 24.6, 24.7]",0.48600000000000004,0.19899999999999998,24.2,80.8
3613,2021031707,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.336363636363636,"[21.9, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.046,0.195,24.2,80.8
3614,2021031708,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.58571428571429,"[24.8, 24.5, 24.0, 23.5, 24.6, 24.4, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",1.104,0.21899999999999997,24.5,79.9
3615,2021031708,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.799999999999997,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.7, 24.3, 24.8, 25.2, 26.0, 25.1, 25.7, 25.2, 25.4, 25.4, 25.6, 26.5, 29.9, 29.5]",5.243000000000001,0.195,24.5,79.9
3616,2021031708,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.354545454545452,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.195,24.5,79.9
3617,2021031708,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.542105263157897,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.1, 24.9, 23.9, 25.0, 25.6, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.294,0.314,24.5,79.9
3618,2021031708,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.36521739130434,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.3, 25.6, 24.8, 24.8, 25.3, 26.2, 26.1, 25.4, 25.3, 25.8, 24.9, 24.9, 24.9, 24.8, 24.8, 24.9]",0.8330000000000002,0.196,24.5,79.9
3619,2021031708,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.75238095238096,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.7, 25.9, 25.6, 25.1, 26.0, 25.3, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7800000000000001,0.331,24.5,79.9
3620,2021031708,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.4,"[25.1, 27.3, 29.1, 27.3, 26.1, 27.1, 25.6, 25.5, 25.5, 25.4]",18.346999999999998,0.7390000000000001,24.5,79.9
3621,2021031708,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.48600000000000004,0.19899999999999998,24.5,79.9
3622,2021031708,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.504761904761907,"[25.9, 28.1, 27.4, 27.6, 29.8, 25.5, 25.4, 25.8, 27.5, 27.1, 24.1, 27.3, 30.7, 31.0, 31.0, 33.1, 32.0, 31.4, 29.3, 30.5, 28.1]",33.97000000000001,1.903,24.5,79.9
3623,2021031708,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.584210526315786,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.5, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.3, 25.5, 25.2, 25.2, 25.9, 25.0]",0.8360000000000002,0.574,24.5,79.9
3624,2021031709,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.609523809523814,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",1.074,0.21899999999999997,24.9,78.7
3625,2021031709,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,40.0,1,26.409999999999997,"[25.1, 27.3, 29.1, 27.4, 26.1, 27.1, 25.6, 25.5, 25.5, 25.4]",19.612,0.677,24.9,78.7
3626,2021031709,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.53684210526316,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.294,0.315,24.9,78.7
3627,2021031709,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.663157894736845,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8630000000000002,0.541,24.9,78.7
3628,2021031709,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.514285714285716,"[25.9, 28.1, 27.3, 27.6, 30.0, 25.5, 25.5, 25.9, 27.5, 27.0, 24.1, 27.3, 30.7, 31.0, 31.0, 33.1, 32.0, 31.4, 29.2, 30.5, 28.2]",33.035000000000004,1.825,24.9,78.7
3629,2021031709,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.79545454545455,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 24.8, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.4, 25.6, 26.5, 29.9, 29.5]",5.808000000000001,0.196,24.9,78.7
3630,2021031709,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.373913043478257,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.6, 24.8, 24.7, 25.3, 26.3, 26.1, 25.4, 25.3, 25.9, 24.9, 24.9, 24.8, 24.8, 24.8, 25.0]",0.8350000000000002,0.198,24.9,78.7
3631,2021031709,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.83809523809524,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 25.9, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7800000000000001,0.332,24.9,78.7
3632,2021031709,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.354545454545452,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.196,24.9,78.7
3633,2021031709,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.761111111111116,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.3, 24.6, 24.6, 25.3, 24.6, 24.7]",0.48600000000000004,0.2,24.9,78.7
3634,2021031710,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.55263157894737,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.294,0.315,25.6,76.7
3635,2021031710,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.33478260869565,"[25.5, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.2, 25.5, 24.7, 24.6, 25.3, 26.2, 26.1, 25.4, 25.3, 25.8, 24.9, 24.8, 24.8, 24.8, 24.8, 25.0]",0.8350000000000002,0.198,25.6,76.7
3636,2021031710,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.761904761904766,"[25.5, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.7, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7800000000000001,0.332,25.6,76.7
3637,2021031710,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.80454545454546,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 24.8, 25.1, 26.0, 25.1, 25.8, 25.2, 25.4, 25.4, 25.6, 26.4, 29.9, 29.5]",4.894000000000001,0.196,25.6,76.7
3638,2021031710,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.514285714285716,"[25.9, 28.1, 27.3, 27.6, 29.9, 25.5, 25.5, 25.8, 27.4, 27.0, 24.1, 27.4, 30.7, 31.0, 31.0, 33.1, 32.0, 31.4, 29.3, 30.6, 28.2]",32.76900000000001,1.825,25.6,76.7
3639,2021031710,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.59473684210526,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.8900000000000002,0.541,25.6,76.7
3640,2021031710,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.58571428571429,"[24.6, 24.4, 23.9, 23.5, 24.7, 24.5, 24.7, 24.8, 24.8, 24.7, 25.0, 24.6, 24.4, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",1.074,0.21899999999999997,25.6,76.7
3641,2021031710,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.48600000000000004,0.2,25.6,76.7
3642,2021031710,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.354545454545452,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.993,0.196,25.6,76.7
3643,2021031710,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.419999999999998,"[25.2, 27.3, 29.1, 27.4, 26.1, 27.1, 25.6, 25.5, 25.5, 25.4]",18.211,0.677,25.6,76.7
3644,2021031711,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.196,26.4,73.0
3645,2021031711,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.614285714285717,"[24.8, 24.5, 24.1, 23.6, 24.7, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",1.048,0.21899999999999997,26.4,73.0
3646,2021031711,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.668421052631583,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.8900000000000002,0.541,26.4,73.0
3647,2021031711,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.512,0.2,26.4,73.0
3648,2021031711,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.80909090909091,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.6, 24.7, 24.5, 24.8, 25.1, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.5, 30.0, 29.5]",3.6839999999999997,0.196,26.4,73.0
3649,2021031711,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.84761904761905,"[25.6, 25.6, 25.7, 25.7, 26.6, 25.8, 25.8, 25.9, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7800000000000001,0.332,26.4,73.0
3650,2021031711,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.373913043478257,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.4, 25.3, 25.2, 25.5, 24.8, 24.7, 25.4, 26.3, 26.1, 25.5, 25.3, 25.8, 24.9, 24.9, 24.9, 24.8, 24.8, 25.0]",0.8620000000000001,0.198,26.4,73.0
3651,2021031711,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.4,"[25.1, 27.3, 29.0, 27.3, 26.1, 27.1, 25.6, 25.5, 25.5, 25.5]",18.641,0.677,26.4,73.0
3652,2021031711,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.41904761904762,"[26.0, 28.2, 27.5, 27.6, 30.0, 25.0, 24.9, 25.2, 27.1, 26.8, 23.8, 27.3, 30.8, 31.0, 31.0, 33.1, 32.0, 31.4, 29.3, 30.6, 28.2]",32.06999999999999,1.825,26.4,73.0
3653,2021031711,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.547368421052635,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.1, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.294,0.315,26.4,73.0
3654,2021031712,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.688888888888894,"[24.8, 24.7, 24.8, 24.5, 24.2, 24.3, 24.5, 25.8, 24.6, 24.6, 24.6, 24.5, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.512,0.2,26.6,72.0
3655,2021031712,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.609523809523807,"[24.9, 24.8, 24.1, 23.6, 24.7, 24.1, 24.6, 24.7, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.1,0.21899999999999997,26.6,72.0
3656,2021031712,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.65789473684211,"[26.0, 26.1, 26.1, 25.9, 25.8, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.4, 26.0, 25.0]",0.8900000000000002,0.541,26.6,72.0
3657,2021031712,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.41818181818182,"[22.6, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.196,26.6,72.0
3658,2021031712,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.88181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.4, 24.8, 24.4, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.0, 29.9]",3.6069999999999998,0.196,26.6,72.0
3659,2021031712,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8952380952381,"[25.6, 25.6, 25.7, 25.8, 26.6, 25.9, 25.9, 26.1, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.7800000000000001,0.332,26.6,72.0
3660,2021031712,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.678947368421056,"[26.5, 24.9, 24.9, 24.6, 24.4, 24.3, 25.1, 24.2, 25.1, 25.6, 24.6, 24.5, 24.1, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.294,0.315,26.6,72.0
3661,2021031712,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.410000000000004,"[25.3, 27.3, 29.2, 27.3, 25.9, 27.0, 25.6, 25.5, 25.5, 25.5]",21.741,0.677,26.6,72.0
3662,2021031712,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.390476190476193,"[26.1, 28.4, 26.9, 27.3, 29.5, 25.2, 25.1, 25.6, 26.8, 26.5, 24.1, 27.5, 30.9, 31.0, 31.0, 33.1, 32.0, 31.3, 29.3, 30.4, 28.2]",32.60500000000001,1.825,26.6,72.0
3663,2021031712,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.486956521739128,"[25.6, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.5, 25.6, 25.0, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.8350000000000002,0.198,26.6,72.0
3664,2021031713,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.470000000000006,"[25.7, 27.5, 30.0, 27.1, 25.6, 26.8, 25.4, 25.5, 25.6, 25.5]",19.020000000000003,0.677,27.5,69.0
3665,2021031713,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.03157894736842,"[26.6, 25.2, 25.2, 25.0, 24.8, 24.7, 25.5, 24.5, 25.5, 26.1, 25.0, 24.9, 24.6, 24.7, 25.4, 24.5, 24.4, 24.2, 24.8]",1.294,0.315,27.5,69.0
3666,2021031713,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.7, 25.7, 26.4, 25.8, 26.5, 25.6, 25.6, 25.6, 25.9, 25.3, 25.1, 25.6, 26.4, 26.3, 25.6, 25.6, 26.1, 25.2, 25.1, 25.0, 24.8, 24.9, 24.9]",0.8640000000000001,0.198,27.5,69.0
3667,2021031713,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.995238095238093,"[25.7, 25.6, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 26.0, 25.5, 26.3, 25.6, 25.8, 25.7, 25.9, 26.0, 26.0, 25.9, 27.0, 26.6, 26.0]",0.7830000000000001,0.332,27.5,69.0
