,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3668,2021031713,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.94545454545455,"[26.2, 25.3, 25.4, 25.3, 25.3, 25.6, 25.8, 25.5, 25.0, 24.6, 25.0, 25.3, 26.1, 25.3, 26.0, 25.4, 25.5, 25.5, 25.8, 26.7, 30.1, 30.1]",5.163000000000001,0.196,27.5,69.0
3669,2021031713,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.561904761904763,"[26.3, 28.7, 27.4, 27.2, 29.4, 25.5, 25.4, 26.0, 26.6, 26.3, 24.4, 27.6, 31.1, 31.0, 31.1, 33.5, 32.3, 31.5, 29.4, 30.6, 28.5]",30.860999999999994,1.825,27.5,69.0
3670,2021031713,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.789473684210527,"[26.1, 26.3, 26.2, 26.2, 26.1, 25.6, 25.8, 25.6, 25.5, 26.0, 25.8, 25.7, 25.8, 25.6, 25.7, 25.3, 25.4, 26.1, 25.2]",0.8900000000000002,0.541,27.5,69.0
3671,2021031713,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.52380952380952,"[25.4, 25.3, 24.3, 24.0, 25.1, 24.2, 24.2, 24.3, 24.3, 24.5, 25.1, 24.7, 24.4, 24.2, 24.2, 25.0, 24.2, 24.4, 23.9, 24.5, 24.8]",1.1,0.21899999999999997,27.5,69.0
3672,2021031713,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.59444444444445,"[24.8, 24.6, 24.7, 24.4, 24.4, 24.3, 24.5, 25.8, 24.5, 24.6, 24.6, 24.5, 25.0, 24.4, 24.2, 24.8, 24.0, 24.6]",0.512,0.2,27.5,69.0
3673,2021031713,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.681818181818183,"[23.8, 24.6, 25.0, 25.0, 23.3, 24.9, 25.0, 25.1, 25.1, 24.6, 25.1]",1.0190000000000001,0.196,27.5,69.0
3674,2021031714,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.342857142857138,"[26.2, 28.5, 27.5, 27.3, 29.0, 24.8, 24.7, 25.1, 26.3, 26.3, 23.6, 27.8, 31.2, 30.9, 31.1, 33.3, 32.0, 31.4, 29.3, 30.8, 28.1]",35.77600000000002,1.825,28.1,66.5
3675,2021031714,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.933333333333334,"[25.7, 25.5, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.9, 25.9, 25.8, 26.9, 26.6, 26.0]",0.7800000000000001,0.332,28.1,66.5
3676,2021031714,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714283,"[25.4, 25.3, 24.5, 24.1, 25.1, 24.2, 24.5, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.4, 24.3, 25.2, 24.5, 24.5, 24.2, 24.7, 24.9]",1.1,0.21899999999999997,28.1,66.5
3677,2021031714,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.799999999999997,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.6, 25.7, 25.6, 25.5, 25.9, 25.9, 25.8, 25.9, 25.8, 25.8, 25.4, 25.5, 26.1, 25.2]",0.9710000000000002,0.541,28.1,66.5
3678,2021031714,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.818181818181817,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.7, 25.4, 24.3, 24.1, 24.9, 25.3, 26.0, 25.2, 25.5, 25.2, 25.4, 25.5, 25.6, 26.6, 30.4, 30.0]",5.194000000000001,0.196,28.1,66.5
3679,2021031714,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.582608695652173,"[25.9, 25.7, 26.4, 25.7, 26.4, 25.6, 25.5, 25.5, 26.0, 25.2, 25.2, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.1, 25.2, 25.1, 25.0, 25.0, 25.1]",0.8350000000000002,0.198,28.1,66.5
3680,2021031714,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.13684210526316,"[26.5, 25.2, 25.1, 24.9, 24.8, 24.9, 25.7, 24.7, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 24.9]",1.321,0.315,28.1,66.5
3681,2021031714,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.419999999999998,"[25.6, 27.3, 29.4, 27.0, 25.5, 27.0, 25.6, 25.6, 25.6, 25.6]",18.965999999999998,0.677,28.1,66.5
3682,2021031714,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.85555555555556,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.3, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.536,0.2,28.1,66.5
3683,2021031714,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.854545454545452,"[23.6, 25.0, 25.3, 25.3, 23.4, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.068,0.196,28.1,66.5
3684,2021031715,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.478260869565222,"[25.8, 25.5, 26.2, 25.5, 26.2, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.4, 26.2, 26.1, 25.5, 25.2, 25.9, 25.2, 25.1, 25.1, 25.0, 25.0, 25.2]",0.891,0.198,28.3,65.5
3685,2021031715,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.718181818181822,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.4, 25.7, 25.4, 24.3, 24.0, 25.0, 25.2, 26.0, 25.1, 25.3, 25.1, 25.3, 25.4, 25.5, 26.3, 30.0, 30.0]",5.032000000000001,0.196,28.3,65.5
3686,2021031715,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.23333333333333,"[26.2, 28.5, 26.8, 27.1, 29.3, 24.8, 24.9, 25.3, 26.5, 26.4, 23.7, 27.5, 30.9, 30.7, 30.8, 33.0, 31.8, 31.3, 29.1, 30.3, 28.0]",35.85400000000001,1.825,28.3,65.5
3687,2021031715,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.57894736842106,"[25.7, 26.0, 25.8, 25.9, 25.8, 25.5, 25.5, 25.4, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.9440000000000003,0.541,28.3,65.5
3688,2021031715,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.723809523809525,"[25.1, 25.0, 24.4, 24.0, 25.0, 24.2, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.1,0.21899999999999997,28.3,65.5
3689,2021031715,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.894444444444453,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.5, 24.6, 25.9, 24.9, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000001,0.2,28.3,65.5
3690,2021031715,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.727272727272723,"[23.1, 24.8, 25.1, 25.1, 23.0, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.097,0.196,28.3,65.5
3691,2021031715,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.676190476190474,"[25.5, 25.5, 25.3, 25.5, 26.3, 25.7, 25.6, 25.9, 25.7, 25.3, 25.9, 25.3, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",0.8090000000000002,0.332,28.3,65.5
3692,2021031715,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.9842105263158,"[26.3, 25.0, 24.9, 24.8, 24.6, 24.8, 25.6, 24.6, 25.3, 25.8, 24.9, 24.8, 24.6, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",1.294,0.315,28.3,65.5
3693,2021031715,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.379999999999995,"[25.2, 27.1, 29.4, 27.1, 25.7, 26.8, 25.7, 25.6, 25.6, 25.6]",18.317,0.677,28.3,65.5
3694,2021031716,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.9842105263158,"[26.4, 25.0, 24.9, 24.8, 24.6, 24.8, 25.6, 24.6, 25.3, 25.8, 24.8, 24.8, 24.6, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",1.348,0.315,28.6,63.4
3695,2021031716,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.638095238095243,"[25.5, 25.3, 25.3, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.3, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.7]",0.8340000000000001,0.332,28.6,63.4
3696,2021031716,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65909090909091,"[26.0, 25.1, 25.2, 25.1, 25.1, 25.4, 25.6, 25.3, 24.3, 24.0, 24.9, 25.1, 25.9, 25.0, 25.3, 25.0, 25.2, 25.3, 25.5, 26.2, 30.1, 29.9]",6.561,0.196,28.6,63.4
3697,2021031716,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.276190476190475,"[26.1, 28.4, 27.1, 27.1, 29.5, 25.1, 25.2, 25.6, 26.6, 26.5, 24.1, 27.4, 30.8, 30.6, 30.6, 32.9, 31.7, 31.2, 29.0, 30.3, 28.0]",34.726000000000006,1.825,28.6,63.4
3698,2021031716,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.589473684210528,"[25.7, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.4, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.6, 25.3, 25.4, 26.0, 25.0]",0.9440000000000003,0.541,28.6,63.4
3699,2021031716,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.40434782608696,"[25.7, 25.4, 26.1, 25.4, 26.1, 25.3, 25.2, 25.2, 25.8, 25.1, 25.0, 25.3, 26.1, 26.1, 25.4, 25.2, 25.8, 25.1, 25.0, 25.0, 24.9, 25.0, 25.1]",0.8330000000000002,0.198,28.6,63.4
3700,2021031716,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.652380952380955,"[25.1, 25.0, 24.3, 23.9, 24.9, 24.0, 24.5, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.2, 24.5, 24.7, 24.3, 24.8, 24.9]",1.1,0.21899999999999997,28.6,63.4
3701,2021031716,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.866666666666674,"[25.0, 24.8, 24.9, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.6, 24.8]",0.54,0.2,28.6,63.4
3702,2021031716,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.745454545454546,"[23.3, 24.8, 25.1, 25.1, 23.0, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.0190000000000001,0.196,28.6,63.4
3703,2021031716,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.459999999999997,"[25.3, 27.3, 29.6, 27.3, 25.7, 26.8, 25.6, 25.6, 25.7, 25.7]",19.773000000000003,0.677,28.6,63.4
3704,2021031717,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.7,1,47.0,1,26.509999999999998,"[25.6, 27.5, 30.0, 27.0, 25.7, 26.9, 25.5, 25.6, 25.7, 25.6]",19.072,0.677,27.5,66.4
3705,2021031717,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.1421052631579,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.6, 25.6, 24.8, 24.7, 24.5, 24.9]",1.348,0.315,27.5,66.4
3706,2021031717,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.84545454545454,"[24.0, 24.8, 25.2, 25.2, 23.6, 25.0, 25.1, 25.2, 25.2, 24.7, 25.3]",1.0450000000000002,0.196,27.5,66.4
3707,2021031717,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.827777777777783,"[25.0, 24.8, 25.0, 24.7, 24.6, 24.5, 24.6, 25.9, 24.6, 24.9, 25.0, 24.8, 25.2, 24.6, 24.6, 25.0, 24.3, 24.8]",0.54,0.2,27.5,66.4
3708,2021031717,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.657142857142865,"[25.5, 25.4, 24.5, 24.1, 25.1, 24.3, 24.3, 24.4, 24.4, 24.7, 25.3, 24.8, 24.6, 24.3, 24.3, 25.1, 24.5, 24.5, 24.1, 24.6, 25.0]",1.1,0.21899999999999997,27.5,66.4
3709,2021031717,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.621052631578948,"[26.0, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.5, 25.5, 25.5, 25.6, 25.1, 25.2, 25.9, 25.0]",0.9440000000000003,0.541,27.5,66.4
3710,2021031717,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.33333333333334,"[26.1, 28.5, 27.3, 27.3, 29.2, 25.0, 24.8, 25.3, 26.1, 26.0, 24.1, 27.6, 31.1, 30.8, 31.0, 33.4, 32.1, 31.2, 29.1, 30.6, 28.4]",32.819,1.825,27.5,66.4
3711,2021031717,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.772727272727273,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.5, 25.3, 24.7, 24.8, 24.8, 25.1, 25.8, 25.0, 25.7, 25.1, 25.2, 25.3, 25.5, 26.4, 30.1, 30.1]",3.2579999999999996,0.196,27.5,66.4
3712,2021031717,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.738095238095237,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.7, 26.0, 25.9, 25.1, 26.0, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.6, 26.6, 26.3, 25.8]",0.8630000000000001,0.332,27.5,66.4
3713,2021031717,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.582608695652176,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.2, 25.5, 26.5, 26.3, 25.5, 25.5, 26.1, 25.2, 25.1, 25.0, 24.9, 25.1, 25.0]",0.8910000000000002,0.198,27.5,66.4
3714,2021031718,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,51.0,1,26.43,"[25.6, 27.3, 29.7, 26.9, 25.5, 26.8, 25.6, 25.6, 25.7, 25.6]",18.669999999999998,0.677,25.4,72.9
3715,2021031718,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.15789473684211,"[26.6, 25.3, 25.1, 25.0, 24.8, 25.0, 25.9, 24.8, 25.5, 26.0, 25.0, 25.0, 24.8, 24.7, 25.6, 24.8, 24.7, 24.6, 24.8]",1.375,0.315,25.4,72.9
3716,2021031718,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.626086956521743,"[25.8, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.1, 25.1, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.1, 24.9, 25.1, 25.3]",0.9160000000000001,0.198,25.4,72.9
3717,2021031718,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.84285714285715,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.0, 25.4, 26.1, 25.5, 25.6, 25.8, 25.6, 25.6, 25.7, 25.6, 26.7, 26.5, 25.9]",0.8340000000000001,0.332,25.4,72.9
3718,2021031718,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.790909090909096,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.4, 24.6, 24.1, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.4, 30.4]",4.7620000000000005,0.196,25.4,72.9
3719,2021031718,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.223809523809525,"[26.3, 28.7, 26.9, 26.9, 28.8, 24.8, 24.7, 25.4, 26.1, 26.0, 23.7, 27.8, 31.1, 30.6, 30.9, 33.2, 31.7, 31.4, 29.1, 30.6, 28.0]",33.19100000000001,1.825,25.4,72.9
3720,2021031718,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.726315789473684,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.6, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.7, 25.6, 25.7, 25.2, 25.4, 26.0, 25.1]",0.9710000000000002,0.541,25.4,72.9
3721,2021031718,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.738095238095237,"[25.3, 25.2, 24.5, 24.0, 25.1, 24.2, 24.4, 24.6, 24.6, 24.8, 25.3, 25.0, 24.6, 24.6, 24.5, 25.3, 24.6, 24.7, 24.4, 24.8, 25.0]",1.104,0.21899999999999997,25.4,72.9
3722,2021031718,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.83636363636363,"[23.6, 24.9, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.0450000000000002,0.196,25.4,72.9
3723,2021031718,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.872222222222227,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.7, 24.9, 25.0, 24.6, 25.3, 24.6, 24.6, 25.1, 24.5, 24.8]",0.5660000000000001,0.2,25.4,72.9
3724,2021031719,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.168421052631583,"[26.6, 25.2, 25.1, 25.0, 24.8, 25.0, 25.8, 24.8, 25.5, 26.0, 25.1, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.1330000000000002,0.315,24.7,75.6
3725,2021031719,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.911111111111115,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 25.0, 25.0, 24.8, 25.5, 24.7, 24.6, 25.1, 24.6, 24.8]",0.54,0.2,24.7,75.6
3726,2021031719,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.73333333333333,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.2, 24.6, 24.7, 24.8, 24.9, 25.3, 24.9, 24.6, 24.5, 24.3, 25.2, 24.5, 24.7, 24.3, 24.8, 24.9]",1.104,0.21899999999999997,24.7,75.6
3727,2021031719,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.7421052631579,"[26.0, 26.2, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.3, 25.5, 26.1, 25.1]",0.9440000000000003,0.541,24.7,75.6
3728,2021031719,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.271428571428572,"[26.3, 28.6, 27.1, 26.9, 29.1, 25.2, 25.0, 25.6, 26.4, 26.2, 24.1, 27.6, 31.0, 30.5, 30.8, 33.0, 31.7, 31.3, 28.9, 30.3, 28.1]",31.98699999999999,1.825,24.7,75.6
3729,2021031719,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.795454545454547,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.5, 25.6, 25.4, 24.5, 24.3, 24.9, 25.2, 26.0, 25.1, 25.6, 25.2, 25.4, 25.4, 25.6, 26.5, 30.2, 30.2]",5.1129999999999995,0.196,24.7,75.6
3730,2021031719,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.871428571428574,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.9, 25.3, 26.0, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.6, 26.0]",0.8340000000000001,0.332,24.7,75.6
3731,2021031719,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.582608695652176,"[25.9, 25.7, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 26.0, 25.3, 25.3, 25.5, 26.4, 26.3, 25.5, 25.5, 26.0, 25.1, 25.2, 25.0, 25.0, 25.1, 25.2]",0.9430000000000001,0.198,24.7,75.6
3732,2021031719,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.369999999999997,"[25.5, 27.1, 29.6, 26.8, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",20.149999999999995,0.677,24.7,75.6
3733,2021031719,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.79090909090909,"[23.4, 24.8, 25.2, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.0450000000000002,0.196,24.7,75.6
3734,2021031720,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.866666666666667,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.7, 25.0, 25.1, 24.7, 25.4, 24.6, 24.6, 25.1, 24.4, 24.6]",0.5660000000000001,0.201,24.1,77.8
3735,2021031720,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.672727272727272,"[21.9, 24.9, 25.2, 25.3, 23.4, 25.0, 25.1, 25.2, 25.2, 24.9, 25.3]",1.0190000000000001,0.196,24.1,77.8
3736,2021031720,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.723809523809525,"[25.5, 25.4, 24.6, 24.1, 25.1, 24.2, 24.5, 24.6, 24.8, 24.8, 25.3, 24.9, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.2, 24.7, 25.0]",1.074,0.22,24.1,77.8
3737,2021031720,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.821052631578947,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.8, 25.7, 25.6, 25.9, 25.8, 25.8, 25.8, 25.8, 25.9, 25.4, 25.5, 26.1, 25.2]",0.9440000000000003,0.6679999999999999,24.1,77.8
3738,2021031720,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.4,"[26.3, 28.6, 27.4, 27.2, 29.4, 25.2, 25.1, 25.6, 26.4, 26.2, 24.0, 27.7, 31.1, 30.7, 31.0, 33.3, 32.0, 31.1, 29.0, 30.6, 28.5]",32.735000000000014,2.086,24.1,77.8
3739,2021031720,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.9,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.5, 25.5, 25.3, 24.8, 24.9, 25.0, 25.3, 26.1, 25.2, 25.9, 25.3, 25.5, 25.5, 25.7, 26.6, 30.3, 30.5]",5.084,0.19699999999999998,24.1,77.8
3740,2021031720,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.93809523809524,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.1, 26.0, 25.3, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8370000000000001,0.33399999999999996,24.1,77.8
3741,2021031720,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.62608695652174,"[26.0, 25.8, 26.4, 25.7, 26.3, 25.5, 25.5, 25.5, 26.1, 25.3, 25.3, 25.5, 26.5, 26.3, 25.5, 25.5, 26.1, 25.2, 25.3, 25.0, 24.9, 25.1, 25.1]",0.9450000000000001,0.19899999999999998,24.1,77.8
3742,2021031720,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.18947368421053,"[26.6, 25.3, 25.2, 25.0, 24.8, 25.0, 25.8, 24.8, 25.4, 26.1, 25.1, 25.1, 24.8, 24.8, 25.8, 24.8, 24.7, 24.6, 24.9]",1.1330000000000002,0.316,24.1,77.8
3743,2021031720,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.45,"[25.6, 27.3, 29.8, 26.9, 25.5, 27.0, 25.5, 25.6, 25.7, 25.6]",19.179,0.845,24.1,77.8
3744,2021031721,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.752380952380957,"[24.8, 24.7, 24.5, 24.0, 25.3, 24.6, 24.8, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.5, 25.6, 24.7, 24.8, 24.5, 24.8, 24.8]",1.104,0.22,23.9,77.5
3745,2021031721,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.66842105263158,"[25.8, 26.0, 25.9, 26.0, 25.8, 25.5, 25.5, 25.5, 25.4, 25.7, 25.7, 25.8, 25.7, 25.7, 25.7, 25.3, 25.4, 26.1, 25.2]",0.9440000000000003,0.6679999999999999,23.9,77.5
3746,2021031721,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.74736842105263,"[26.2, 24.8, 24.5, 24.4, 24.3, 24.4, 25.2, 24.1, 25.2, 25.6, 24.7, 24.6, 24.6, 24.5, 25.4, 24.4, 24.4, 24.3, 24.6]",1.752,0.316,23.9,77.5
3747,2021031721,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.41739130434783,"[25.7, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.2, 25.5, 24.9, 24.8, 25.4, 26.2, 26.1, 25.3, 25.1, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 25.1]",0.9450000000000003,0.19899999999999998,23.9,77.5
3748,2021031721,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.80952380952381,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.8, 25.8, 26.0, 25.8, 25.4, 26.0, 25.5, 25.8, 25.7, 25.7, 25.7, 25.8, 25.6, 26.7, 26.3, 25.9]",0.8370000000000001,0.33399999999999996,23.9,77.5
3749,2021031721,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,43.0,1,25.99,"[24.6, 27.5, 28.3, 26.8, 23.5, 26.6, 25.8, 25.6, 25.6, 25.6]",16.97,0.845,23.9,77.5
3750,2021031721,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.24285714285714,"[26.2, 28.6, 26.7, 27.0, 29.7, 25.0, 24.7, 25.1, 26.3, 26.3, 23.7, 27.7, 30.8, 30.8, 30.9, 33.1, 31.7, 31.2, 29.1, 30.5, 28.0]",33.78600000000001,2.086,23.9,77.5
3751,2021031721,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.4,0,0.0,1,24.87777777777778,"[24.9, 24.8, 24.9, 24.8, 24.5, 24.6, 24.7, 25.8, 24.8, 24.8, 24.9, 24.7, 25.5, 24.6, 24.7, 25.4, 24.6, 24.8]",0.54,0.201,23.9,77.5
3752,2021031721,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.40909090909091,"[21.0, 24.5, 25.0, 25.1, 22.8, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.019,0.196,23.9,77.5
3753,2021031721,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80909090909091,"[26.2, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 24.5, 24.0, 25.0, 25.3, 26.0, 25.2, 25.4, 25.2, 25.4, 25.5, 25.6, 26.5, 30.0, 30.0]",5.140000000000001,0.19699999999999998,23.9,77.5
3754,2021031722,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.54,0.201,23.6,78.7
3755,2021031722,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.152173913043477,"[25.5, 25.2, 25.8, 25.1, 26.1, 25.2, 25.1, 25.1, 25.3, 24.7, 24.6, 25.1, 25.9, 25.8, 25.0, 25.0, 25.5, 24.7, 24.8, 24.8, 24.8, 24.6, 24.8]",0.9430000000000003,0.19899999999999998,23.6,78.7
3756,2021031722,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.484210526315792,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.3, 24.5, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.0, 24.4]",1.7790000000000001,0.316,23.6,78.7
3757,2021031722,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.2,1,36.0,1,26.080000000000002,"[24.8, 27.4, 28.6, 27.1, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",18.372,0.845,23.6,78.7
3758,2021031722,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.663636363636364,"[26.1, 25.3, 25.4, 25.2, 25.3, 25.4, 25.6, 25.5, 24.4, 23.7, 24.8, 25.1, 25.9, 25.1, 25.4, 25.1, 25.3, 25.3, 25.5, 26.2, 29.6, 29.4]",4.763,0.19699999999999998,23.6,78.7
3759,2021031722,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.30952380952381,"[25.9, 28.0, 27.0, 27.5, 29.6, 25.3, 25.1, 25.6, 27.0, 26.9, 24.2, 27.4, 30.6, 30.8, 30.8, 33.0, 31.8, 31.0, 29.0, 30.1, 27.9]",32.415,2.086,23.6,78.7
3760,2021031722,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.5,"[25.6, 26.0, 25.8, 25.7, 25.7, 25.3, 25.3, 25.3, 25.2, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.9440000000000003,0.6679999999999999,23.6,78.7
3761,2021031722,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.4,"[22.6, 24.1, 24.8, 24.8, 22.9, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.045,0.196,23.6,78.7
3762,2021031722,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.671428571428578,"[25.5, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.2, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.7, 25.6, 26.6, 26.2, 25.6]",0.8340000000000001,0.33399999999999996,23.6,78.7
3763,2021031722,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.547619047619055,"[24.6, 24.5, 24.1, 23.6, 24.7, 24.3, 24.8, 24.8, 24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",1.104,0.22,23.6,78.7
3764,2021031723,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.51,"[25.7, 27.8, 30.0, 27.8, 24.6, 26.8, 25.7, 25.6, 25.6, 25.5]",18.507,0.845,23.6,78.1
3765,2021031723,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.7,0,0.0,1,24.80526315789474,"[26.5, 25.0, 25.0, 24.7, 24.5, 24.4, 25.2, 24.3, 25.4, 25.8, 25.0, 24.7, 24.3, 24.3, 25.1, 24.2, 24.2, 24.1, 24.6]",1.59,0.316,23.6,78.1
3766,2021031723,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.51304347826086,"[25.6, 25.7, 26.2, 25.7, 26.3, 25.6, 25.5, 25.6, 25.7, 25.3, 25.0, 25.5, 26.3, 26.2, 25.6, 25.7, 26.0, 25.1, 25.0, 24.8, 24.8, 24.8, 24.8]",0.9430000000000003,0.19899999999999998,23.6,78.1
3767,2021031723,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.857142857142858,"[25.6, 25.6, 25.8, 25.7, 26.5, 25.8, 25.8, 26.0, 25.9, 25.3, 26.1, 25.5, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8880000000000001,0.33399999999999996,23.6,78.1
3768,2021031723,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.809090909090912,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.5, 25.4, 24.8, 25.2, 24.8, 25.1, 25.9, 25.1, 25.9, 25.1, 25.3, 25.4, 25.5, 26.3, 30.1, 30.2]",5.409,0.19699999999999998,23.6,78.1
3769,2021031723,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.527272727272727,"[23.2, 24.4, 24.8, 24.9, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9930000000000001,0.196,23.6,78.1
3770,2021031723,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.626315789473683,"[26.0, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.6, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.1, 25.2, 25.9, 25.0]",0.9710000000000002,0.6679999999999999,23.6,78.1
3771,2021031723,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.58095238095239,"[25.2, 25.0, 24.1, 23.7, 24.9, 23.9, 24.3, 24.6, 24.6, 24.8, 25.0, 24.8, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.8, 24.8]",1.1,0.22,23.6,78.1
3772,2021031723,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.442857142857147,"[25.8, 26.1, 27.7, 27.8, 30.0, 25.6, 25.7, 26.1, 27.0, 26.9, 24.2, 27.3, 31.0, 30.8, 31.1, 33.4, 32.1, 30.8, 28.9, 30.5, 28.5]",32.150999999999996,2.086,23.6,78.1
3773,2021031723,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67777777777778,"[24.8, 24.7, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.5, 24.7, 24.8, 24.6, 25.1, 24.5, 24.5, 24.8, 24.3, 24.7]",0.54,0.201,23.6,78.1
3774,2021031800,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.623809523809523,"[25.0, 24.9, 24.2, 23.8, 24.9, 24.2, 24.5, 24.6, 24.6, 24.7, 25.1, 24.8, 24.6, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.7, 24.8]",0.9160000000000001,,23.7,77.5
3775,2021031800,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.527272727272727,"[22.3, 24.6, 25.0, 25.0, 22.8, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",0.8850000000000001,,23.7,77.5
3776,2021031800,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.755555555555556,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.6, 24.6, 24.8, 24.7, 25.5, 24.5, 24.5, 25.1, 24.5, 24.8]",0.351,,23.7,77.5
3777,2021031800,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.2,1,28.0,1,25.594736842105267,"[25.9, 26.1, 25.9, 26.0, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 25.2, 25.3, 25.9, 24.9]",0.674,,23.7,77.5
3778,2021031800,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.06666666666667,"[26.1, 28.1, 26.5, 27.0, 29.1, 24.5, 24.4, 24.8, 26.3, 26.3, 23.7, 27.6, 30.5, 30.5, 31.0, 33.0, 31.7, 31.2, 29.2, 30.2, 27.7]",33.304,,23.7,77.5
3779,2021031800,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.738095238095237,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.8, 25.8, 26.0, 25.8, 25.3, 25.8, 25.4, 25.5, 25.5, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.6990000000000001,,23.7,77.5
3780,2021031800,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.400000000000002,"[25.6, 25.5, 26.2, 25.5, 26.1, 25.3, 25.2, 25.1, 25.8, 25.0, 25.0, 25.3, 26.1, 26.1, 25.3, 25.3, 25.9, 25.0, 25.0, 25.1, 24.9, 24.9, 25.0]",0.6190000000000001,,23.7,77.5
3781,2021031800,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.794736842105266,"[26.3, 24.9, 24.7, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.5, 24.3, 25.2, 24.3, 24.3, 24.3, 24.5]",1.5090000000000001,,23.7,77.5
3782,2021031800,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.379999999999995,"[25.3, 27.5, 29.4, 28.0, 24.2, 26.7, 25.8, 25.7, 25.6, 25.6]",20.716999999999995,,23.7,77.5
3783,2021031800,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.690909090909088,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.7, 25.5, 24.1, 23.7, 25.1, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.4, 25.6, 26.4, 30.0, 28.4]",4.519,,23.7,77.5
3784,2021031801,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.2,"[25.1, 27.4, 29.2, 27.5, 23.9, 26.5, 25.7, 25.6, 25.6, 25.5]",19.070999999999998,,23.6,78.2
3785,2021031801,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.67894736842105,"[26.2, 24.8, 24.6, 24.5, 24.3, 24.4, 25.1, 24.1, 25.0, 25.6, 24.7, 24.5, 24.4, 24.3, 25.2, 24.3, 24.2, 24.2, 24.5]",1.59,,23.6,78.2
3786,2021031801,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.308695652173913,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.1, 25.1, 25.1, 25.6, 24.9, 24.8, 25.3, 26.1, 26.0, 25.3, 25.1, 25.8, 25.0, 25.0, 25.0, 24.8, 24.8, 25.0]",0.7000000000000001,,23.6,78.2
3787,2021031801,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.671428571428578,"[25.5, 25.3, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.2, 25.9, 25.4, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 26.6, 26.2, 25.7]",0.672,,23.6,78.2
3788,2021031801,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.69090909090909,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.3, 25.5, 25.3, 24.6, 24.4, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.5, 26.2, 29.9, 29.4]",5.700000000000001,,23.6,78.2
3789,2021031801,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.338095238095235,"[25.9, 28.2, 27.5, 27.5, 29.5, 25.3, 25.4, 26.0, 26.7, 26.6, 24.1, 27.3, 30.8, 31.2, 30.7, 32.4, 31.8, 30.8, 28.8, 30.3, 28.3]",31.905999999999988,,23.6,78.2
3790,2021031801,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.52631578947369,"[25.6, 26.0, 25.8, 25.7, 25.6, 25.3, 25.3, 25.4, 25.3, 25.6, 25.5, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.674,,23.6,78.2
3791,2021031801,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.542857142857148,"[24.8, 24.6, 24.1, 23.6, 24.7, 24.2, 24.5, 24.6, 24.6, 24.7, 25.0, 24.6, 24.5, 24.4, 24.3, 25.3, 24.6, 24.6, 24.3, 24.7, 24.7]",0.889,,23.6,78.2
3792,2021031801,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.744444444444447,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.6]",0.351,,23.6,78.2
3793,2021031801,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.400000000000002,"[22.1, 24.4, 24.9, 25.0, 22.4, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.9110000000000001,,23.6,78.2
3794,2021031802,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.37619047619048,"[25.9, 28.1, 27.5, 27.6, 29.8, 25.4, 25.5, 25.8, 26.8, 26.8, 24.0, 27.3, 30.8, 31.3, 30.7, 32.5, 31.8, 30.8, 29.0, 30.3, 28.2]",31.017999999999986,,23.7,78.1
3795,2021031802,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.381818181818186,"[22.2, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9920000000000001,,23.7,78.1
3796,2021031802,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.169999999999998,"[25.1, 27.4, 29.0, 27.5, 23.9, 26.6, 25.7, 25.5, 25.5, 25.5]",17.187,,23.7,78.1
3797,2021031802,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.61052631578948,"[26.1, 24.8, 24.6, 24.4, 24.2, 24.3, 25.0, 24.0, 25.0, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.2, 24.1, 24.5]",1.563,,23.7,78.1
3798,2021031802,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.2695652173913,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.8, 25.1, 26.0, 26.0, 25.2, 25.1, 25.7, 24.8, 24.9, 25.0, 24.7, 24.8, 24.9]",0.729,,23.7,78.1
3799,2021031802,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.676190476190477,"[25.5, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.9, 25.4, 25.6, 25.5, 25.6, 25.5, 25.6, 25.6, 26.5, 26.3, 25.7]",0.7290000000000001,,23.7,78.1
3800,2021031802,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.645454545454548,"[26.1, 25.1, 25.3, 25.1, 25.1, 25.3, 25.5, 25.3, 24.6, 24.3, 24.7, 25.0, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.4, 26.4, 29.9, 29.5]",5.328,,23.7,78.1
3801,2021031802,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.52631578947369,"[25.7, 26.0, 25.8, 25.8, 25.6, 25.5, 25.3, 25.4, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.674,,23.7,78.1
3802,2021031802,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.56666666666667,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.3, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9400000000000002,,23.7,78.1
3803,2021031802,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.766666666666673,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.6]",0.351,,23.7,78.1
3804,2021031803,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.727777777777778,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.378,,23.9,77.1
3805,2021031803,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.54285714285714,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.1, 24.6, 24.7, 24.7, 24.6, 25.0, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.2, 24.7, 24.7]",0.9400000000000002,,23.9,77.1
3806,2021031803,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.489473684210527,"[25.8, 26.0, 25.9, 25.8, 25.7, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.2, 25.8, 24.8]",0.7010000000000001,,23.9,77.1
3807,2021031803,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.300000000000004,"[25.8, 28.3, 27.1, 27.3, 29.7, 25.3, 25.4, 25.6, 26.8, 26.8, 23.8, 27.5, 30.8, 31.3, 30.8, 32.5, 31.8, 30.8, 29.0, 30.1, 27.8]",31.82699999999999,,23.9,77.1
3808,2021031803,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.27,"[25.3, 27.6, 29.6, 27.5, 24.1, 26.5, 25.6, 25.5, 25.5, 25.5]",19.124999999999996,,23.9,77.1
3809,2021031803,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.68095238095239,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.8, 25.0, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6, 26.5, 26.2, 25.6]",0.7260000000000001,,23.9,77.1
3810,2021031803,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.373913043478257,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.6, 25.0, 24.8, 25.3, 26.2, 26.1, 25.4, 25.4, 25.8, 24.9, 24.8, 25.0, 24.5, 24.8, 25.0]",0.7540000000000001,,23.9,77.1
3811,2021031803,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.647368421052636,"[26.3, 24.9, 24.8, 24.5, 24.4, 24.3, 25.0, 24.1, 25.1, 25.6, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.563,,23.9,77.1
3812,2021031803,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.372727272727275,"[22.2, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9650000000000001,,23.9,77.1
3813,2021031803,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.654545454545453,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.4, 25.5, 25.4, 24.5, 24.2, 24.8, 25.0, 25.8, 25.0, 25.5, 25.0, 25.2, 25.2, 25.5, 26.3, 29.8, 29.5]",3.3649999999999998,,23.9,77.1
3814,2021031804,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.279999999999994,"[25.3, 27.6, 29.5, 27.6, 24.1, 26.5, 25.6, 25.5, 25.6, 25.5]",18.238,,23.7,77.1
3815,2021031804,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.747368421052634,"[26.4, 25.0, 24.9, 24.6, 24.5, 24.4, 25.1, 24.1, 25.3, 25.8, 24.8, 24.6, 24.4, 24.2, 25.1, 24.2, 24.2, 24.1, 24.5]",1.2129999999999999,,23.7,77.1
3816,2021031804,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.47391304347826,"[25.6, 25.5, 26.2, 25.6, 26.3, 25.6, 25.5, 25.5, 25.8, 25.1, 24.9, 25.4, 26.3, 26.2, 25.6, 25.5, 26.0, 25.0, 24.8, 24.9, 24.8, 24.8, 25.0]",0.7540000000000001,,23.7,77.1
3817,2021031804,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.785714285714285,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.9, 25.8, 26.7, 26.3, 25.8]",0.7260000000000001,,23.7,77.1
3818,2021031804,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65909090909091,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.3, 24.1, 24.7, 25.0, 25.8, 25.0, 25.5, 25.0, 25.2, 25.2, 25.5, 26.4, 30.0, 29.5]",5.999,,23.7,77.1
3819,2021031804,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.08571428571429,"[26.0, 28.3, 26.7, 26.8, 29.5, 24.8, 24.8, 25.0, 26.4, 26.5, 23.5, 27.5, 30.7, 31.2, 30.6, 32.5, 31.6, 30.8, 29.0, 30.0, 27.6]",31.68999999999999,,23.7,77.1
3820,2021031804,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.621052631578948,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.1, 25.3, 25.9, 25.0]",0.674,,23.7,77.1
3821,2021031804,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.6,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.1, 24.7, 24.6, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.7, 24.7]",0.9700000000000002,,23.7,77.1
3822,2021031804,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.375,,23.7,77.1
3823,2021031804,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.427272727272733,"[22.6, 24.4, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.014,,23.7,77.1
3824,2021031805,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.41818181818182,"[22.5, 24.4, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9650000000000001,0.198,23.4,79.8
3825,2021031805,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.152380952380955,"[26.0, 28.3, 27.1, 27.1, 29.2, 24.8, 24.8, 25.8, 26.4, 26.5, 23.5, 27.4, 30.7, 31.1, 30.6, 32.3, 31.7, 31.0, 28.9, 30.0, 28.0]",33.81600000000001,1.932,23.4,79.8
3826,2021031805,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.642105263157895,"[25.9, 26.3, 26.1, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.674,,23.4,79.8
3827,2021031805,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.64285714285715,"[25.0, 24.8, 24.1, 23.7, 24.7, 24.1, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.9660000000000002,0.222,23.4,79.8
3828,2021031805,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.6]",0.378,,23.4,79.8
3829,2021031805,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.52608695652174,"[25.7, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.5, 25.8, 25.1, 25.0, 25.4, 26.4, 26.3, 25.6, 25.5, 26.1, 25.1, 25.0, 25.0, 24.6, 24.9, 25.1]",0.783,,23.4,79.8
3830,2021031805,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.81904761904762,"[25.6, 25.5, 25.6, 25.7, 26.6, 25.9, 25.9, 26.1, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.8, 26.7, 26.4, 25.8]",0.7290000000000001,0.337,23.4,79.8
3831,2021031805,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.29,"[25.5, 27.5, 29.5, 27.6, 24.0, 26.6, 25.6, 25.5, 25.6, 25.5]",19.126999999999995,,23.4,79.8
3832,2021031805,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.70909090909091,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.6, 25.3, 24.3, 24.1, 24.9, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.4, 25.6, 26.4, 30.0, 29.4]",5.915000000000001,,23.4,79.8
3833,2021031805,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.768421052631577,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.4, 25.1, 24.2, 25.2, 25.9, 24.8, 24.6, 24.4, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.59,0.318,23.4,79.8
3834,2021031806,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.718181818181822,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.6, 25.3, 24.5, 24.3, 24.9, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.5, 29.9, 29.3]",5.461,0.198,23.8,78.2
3835,2021031806,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.456521739130434,"[25.6, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.5, 25.7, 25.0, 24.9, 25.3, 26.3, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 25.1, 24.7, 24.8, 24.9]",0.7560000000000001,0.2,23.8,78.2
3836,2021031806,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.857142857142858,"[25.6, 25.6, 25.7, 25.8, 26.6, 25.9, 25.9, 26.1, 26.0, 25.1, 26.0, 25.4, 25.6, 25.6, 25.7, 25.7, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7290000000000001,0.337,23.8,78.2
3837,2021031806,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.70526315789474,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.674,0.564,23.8,78.2
3838,2021031806,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.309999999999995,"[25.4, 27.6, 29.5, 27.6, 24.0, 26.6, 25.7, 25.6, 25.6, 25.5]",18.667999999999996,0.706,23.8,78.2
3839,2021031806,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.41818181818182,"[22.5, 24.4, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.099,0.198,23.8,78.2
3840,2021031806,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.76666666666667,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.8, 24.6, 24.8, 24.6, 25.3, 24.5, 24.5, 25.3, 24.5, 24.8]",0.378,0.203,23.8,78.2
3841,2021031806,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.59047619047619,"[25.0, 24.9, 24.1, 23.7, 24.8, 24.2, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.4, 24.2, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9700000000000002,0.222,23.8,78.2
3842,2021031806,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.77894736842105,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.2, 24.2, 25.3, 25.9, 24.8, 24.5, 24.4, 24.3, 25.1, 24.2, 24.2, 24.2, 24.5]",1.59,0.318,23.8,78.2
3843,2021031806,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.24761904761905,"[26.0, 28.3, 27.1, 27.1, 29.6, 25.1, 25.0, 25.5, 26.6, 26.6, 23.7, 27.5, 30.8, 31.3, 30.7, 32.5, 31.8, 31.0, 28.9, 30.0, 28.1]",29.892999999999986,1.932,23.8,78.2
3844,2021031807,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.783333333333335,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.8]",0.378,0.203,24.1,77.5
3845,2021031807,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.44545454545454,"[22.5, 24.4, 24.9, 25.0, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.099,0.198,24.1,77.5
3846,2021031807,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.763157894736842,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.1, 24.2, 25.3, 25.8, 24.8, 24.6, 24.4, 24.2, 25.1, 24.2, 24.1, 24.2, 24.5]",1.59,0.318,24.1,77.5
3847,2021031807,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.585714285714296,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.1, 24.6, 24.8, 24.8, 24.8, 24.9, 24.6, 24.6, 24.5, 24.1, 25.3, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9430000000000001,0.222,24.1,77.5
3848,2021031807,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.678947368421056,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.674,0.564,24.1,77.5
3849,2021031807,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.17142857142857,"[26.0, 28.3, 27.1, 27.1, 29.6, 25.0, 25.0, 25.4, 26.5, 26.5, 23.6, 27.4, 30.6, 31.2, 30.6, 32.3, 31.7, 30.8, 28.8, 30.1, 28.0]",30.728999999999992,1.932,24.1,77.5
3850,2021031807,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.3,"[25.4, 27.6, 29.5, 27.6, 24.1, 26.6, 25.6, 25.5, 25.6, 25.5]",19.288999999999998,0.706,24.1,77.5
3851,2021031807,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.47826086956522,"[25.7, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.4, 25.8, 25.1, 25.0, 25.3, 26.2, 26.1, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 24.7, 24.8, 25.0]",0.7560000000000001,0.2,24.1,77.5
3852,2021031807,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.833333333333332,"[25.5, 25.6, 25.6, 25.8, 26.6, 25.8, 25.9, 26.1, 25.9, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7290000000000001,0.337,24.1,77.5
3853,2021031807,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.727272727272734,"[26.1, 25.3, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.5, 24.1, 24.8, 25.1, 26.0, 25.1, 25.7, 25.2, 25.3, 25.5, 25.6, 26.3, 29.9, 29.5]",5.005000000000001,0.198,24.1,77.5
3854,2021031808,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.44782608695652,"[25.7, 25.5, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.8, 25.0, 25.0, 25.3, 26.2, 26.1, 25.5, 25.3, 25.9, 24.9, 25.0, 25.1, 24.8, 24.8, 25.0]",0.7290000000000002,0.2,24.4,76.3
3855,2021031808,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.81904761904762,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 25.9, 25.1, 25.9, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.7830000000000001,0.337,24.4,76.3
3856,2021031808,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.8,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2, 25.3, 25.8, 24.8, 24.6, 24.5, 24.3, 25.2, 24.3, 24.3, 24.2, 24.6]",1.59,0.318,24.4,76.3
3857,2021031808,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.3,"[25.3, 27.6, 29.4, 27.6, 24.1, 26.6, 25.7, 25.6, 25.6, 25.5]",19.638,0.706,24.4,76.3
3858,2021031808,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.195238095238096,"[26.0, 28.3, 27.2, 27.1, 29.6, 25.0, 25.1, 25.3, 26.6, 26.6, 23.6, 27.3, 30.6, 31.1, 30.6, 32.4, 31.7, 30.8, 29.0, 30.3, 27.9]",31.127999999999993,1.932,24.4,76.3
3859,2021031808,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.668421052631583,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.5, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.674,0.564,24.4,76.3
3860,2021031808,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.633333333333336,"[25.0, 24.8, 24.1, 23.8, 24.9, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.6]",0.9660000000000002,0.222,24.4,76.3
3861,2021031808,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.827777777777783,"[24.9, 24.8, 24.9, 24.6, 24.3, 24.5, 24.6, 25.8, 24.8, 24.8, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.43200000000000005,0.203,24.4,76.3
3862,2021031808,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.454545454545453,"[22.5, 24.4, 24.9, 24.9, 22.5, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.099,0.198,24.4,76.3
3863,2021031808,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.681818181818183,"[26.1, 25.3, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.4, 24.1, 24.8, 25.0, 25.8, 25.1, 25.5, 25.1, 25.3, 25.3, 25.5, 26.3, 29.8, 29.4]",4.680000000000001,0.198,24.4,76.3
3864,2021031809,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.436363636363637,"[22.5, 24.4, 24.9, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.099,0.198,24.7,76.0
3865,2021031809,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.77777777777778,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.5, 24.5, 25.2, 24.5, 24.8]",0.458,0.203,24.7,76.0
3866,2021031809,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.642857142857142,"[25.0, 24.6, 24.0, 23.6, 24.8, 24.3, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.5, 24.7, 24.7]",1.02,0.222,24.7,76.0
3867,2021031809,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.647368421052636,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.6, 25.5, 25.4, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.3]",0.7280000000000001,0.564,24.7,76.0
3868,2021031809,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.713636363636365,"[26.1, 25.2, 25.2, 25.1, 25.3, 25.4, 25.6, 25.5, 24.5, 24.2, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.4, 25.5, 26.4, 29.9, 29.5]",6.027,0.198,24.7,76.0
3869,2021031809,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.80476190476191,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.4, 25.9]",0.8370000000000001,0.337,24.7,76.0
3870,2021031809,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.48695652173913,"[25.7, 25.5, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.7, 25.0, 24.9, 25.3, 26.3, 26.2, 25.5, 25.5, 26.0, 25.0, 25.0, 25.1, 25.0, 25.0, 25.1]",0.7270000000000002,0.2,24.7,76.0
3871,2021031809,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.77368421052632,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.5, 25.2, 24.2, 25.3, 25.8, 24.7, 24.6, 24.4, 24.3, 25.1, 24.2, 24.3, 24.2, 24.5]",1.563,0.318,24.7,76.0
3872,2021031809,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.32,"[25.3, 27.6, 29.4, 27.6, 24.2, 26.6, 25.7, 25.6, 25.6, 25.6]",21.848,0.706,24.7,76.0
3873,2021031809,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.31428571428572,"[26.0, 28.3, 27.3, 27.3, 29.6, 25.2, 25.3, 25.5, 26.8, 26.8, 23.8, 27.4, 30.8, 31.3, 30.8, 32.5, 31.8, 30.9, 29.0, 30.1, 28.1]",31.343999999999987,1.932,24.7,76.0
3874,2021031810,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.900000000000006,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.3, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",0.8340000000000001,0.337,25.5,74.0
3875,2021031810,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.427272727272733,"[22.6, 24.4, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.1260000000000001,0.198,25.5,74.0
3876,2021031810,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.73888888888889,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.7, 24.7, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.458,0.203,25.5,74.0
3877,2021031810,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.647619047619052,"[25.0, 24.9, 24.1, 23.7, 24.8, 24.1, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",1.02,0.222,25.5,74.0
3878,2021031810,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.726315789473684,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.9, 25.7, 25.6, 25.7, 25.6, 25.7, 25.3, 25.5, 26.0, 25.1]",0.7820000000000001,0.564,25.5,74.0
3879,2021031810,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.280952380952385,"[26.0, 28.3, 27.2, 27.1, 29.3, 25.3, 25.5, 25.6, 26.6, 26.6, 24.0, 27.4, 30.8, 31.3, 30.7, 32.5, 31.8, 30.8, 28.9, 30.1, 28.1]",31.209999999999987,1.932,25.5,74.0
