,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3880,2021031810,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.789473684210527,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.2, 24.3, 25.1, 25.8, 24.8, 24.7, 24.5, 24.3, 25.2, 24.3, 24.2, 24.1, 24.5]",1.6170000000000002,0.318,25.5,74.0
3881,2021031810,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.52173913043479,"[25.7, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.4, 25.8, 25.1, 25.0, 25.3, 26.2, 26.3, 25.5, 25.5, 26.0, 25.1, 25.1, 25.1, 24.9, 25.0, 25.1]",0.781,0.2,25.5,74.0
3882,2021031810,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.74090909090909,"[26.2, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 24.6, 23.9, 24.8, 25.2, 26.0, 25.2, 25.6, 25.2, 25.3, 25.4, 25.6, 26.5, 29.9, 29.5]",4.492999999999999,0.198,25.5,74.0
3883,2021031810,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.29,"[25.4, 27.5, 29.5, 27.6, 24.0, 26.6, 25.6, 25.6, 25.6, 25.5]",18.668,0.706,25.5,74.0
3884,2021031811,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,42.0,1,26.310000000000002,"[25.4, 27.5, 29.8, 27.6, 24.0, 26.6, 25.6, 25.5, 25.6, 25.5]",18.372000000000003,0.706,26.1,72.6
3885,2021031811,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.727777777777774,"[24.8, 24.7, 24.8, 24.5, 24.3, 24.3, 24.5, 25.7, 24.7, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.7]",0.48500000000000004,0.203,26.1,72.6
3886,2021031811,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.821052631578947,"[26.4, 25.0, 24.9, 24.7, 24.6, 24.5, 25.2, 24.3, 25.3, 25.9, 24.8, 24.7, 24.5, 24.3, 25.2, 24.3, 24.3, 24.2, 24.5]",1.59,0.318,26.1,72.6
3887,2021031811,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.460869565217394,"[25.7, 25.5, 26.3, 25.5, 26.3, 25.5, 25.4, 25.4, 25.9, 25.1, 25.0, 25.4, 26.3, 26.1, 25.4, 25.3, 25.9, 25.0, 25.0, 25.1, 24.7, 24.8, 25.0]",0.7560000000000001,0.2,26.1,72.6
3888,2021031811,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.823809523809526,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8910000000000001,0.337,26.1,72.6
3889,2021031811,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.704545454545453,"[26.1, 25.2, 25.2, 25.1, 25.3, 25.4, 25.6, 25.4, 24.6, 24.3, 24.7, 25.1, 25.9, 25.0, 25.6, 25.1, 25.3, 25.3, 25.5, 26.4, 30.1, 29.3]",4.354,0.198,26.1,72.6
3890,2021031811,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.26666666666667,"[26.0, 28.4, 27.5, 27.3, 29.1, 25.2, 25.4, 25.6, 26.6, 26.5, 23.9, 27.3, 30.8, 31.2, 30.7, 32.3, 31.8, 30.8, 28.8, 30.3, 28.1]",32.36500000000001,1.932,26.1,72.6
3891,2021031811,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.642105263157898,"[25.8, 26.1, 26.0, 25.9, 25.9, 25.5, 25.5, 25.5, 25.5, 25.8, 25.7, 25.6, 25.7, 25.6, 25.6, 25.3, 25.3, 25.9, 25.0]",0.7820000000000001,0.564,26.1,72.6
3892,2021031811,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.604761904761908,"[25.0, 24.9, 24.1, 23.8, 24.8, 24.0, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.6, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.8, 24.8]",1.046,0.222,26.1,72.6
3893,2021031811,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.427272727272733,"[22.6, 24.4, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.099,0.198,26.1,72.6
3894,2021031812,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.776190476190475,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.9, 25.1, 25.9, 25.4, 25.6, 25.5, 25.6, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8880000000000001,0.337,26.8,70.8
3895,2021031812,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.2, 25.1, 25.3, 25.4, 25.6, 25.5, 24.5, 24.1, 24.7, 25.1, 25.9, 25.0, 25.5, 25.0, 25.2, 25.3, 25.5, 26.3, 30.0, 29.5]",5.140000000000001,0.198,26.8,70.8
3896,2021031812,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.176190476190477,"[26.0, 28.6, 26.9, 27.0, 29.1, 25.1, 25.4, 25.5, 26.5, 26.5, 23.8, 27.4, 30.7, 31.1, 30.6, 32.4, 31.6, 30.8, 28.8, 30.1, 27.8]",32.500000000000014,1.932,26.8,70.8
3897,2021031812,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.615789473684213,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.5, 25.1, 25.1, 25.9, 25.0]",0.7820000000000001,0.564,26.8,70.8
3898,2021031812,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.88421052631579,"[26.5, 25.1, 25.1, 24.9, 24.8, 24.6, 25.4, 24.5, 25.3, 25.8, 24.8, 24.8, 24.4, 24.3, 25.2, 24.3, 24.2, 24.2, 24.6]",1.59,0.318,26.8,70.8
3899,2021031812,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.67777777777778,"[24.8, 24.7, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.5, 24.5, 24.8, 24.5, 25.3, 24.5, 24.5, 25.0, 24.3, 24.6]",0.5130000000000001,0.203,26.8,70.8
3900,2021031812,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.61818181818182,"[23.2, 24.6, 25.0, 25.0, 23.0, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",1.1,0.198,26.8,70.8
3901,2021031812,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.5,"[25.5, 27.6, 30.1, 28.0, 24.5, 26.8, 25.7, 25.6, 25.6, 25.6]",18.669000000000004,0.706,26.8,70.8
3902,2021031812,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.614285714285717,"[25.1, 25.1, 24.3, 23.9, 24.9, 24.0, 24.4, 24.6, 24.7, 24.7, 25.1, 24.8, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 24.8]",1.074,0.222,26.8,70.8
3903,2021031812,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.47826086956522,"[25.6, 25.6, 26.2, 25.6, 26.3, 25.5, 25.3, 25.3, 25.9, 25.1, 25.0, 25.4, 26.4, 26.1, 25.4, 25.5, 26.0, 25.0, 25.0, 25.0, 24.9, 25.0, 24.9]",0.7810000000000002,0.2,26.8,70.8
3904,2021031813,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.781818181818185,"[26.1, 25.1, 25.2, 25.1, 25.3, 25.4, 25.5, 25.4, 24.8, 24.8, 24.8, 25.1, 25.9, 25.1, 25.7, 25.1, 25.3, 25.3, 25.5, 26.4, 30.1, 30.2]",6.721000000000001,0.198,27.6,67.8
3905,2021031813,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.800000000000004,"[25.0, 24.7, 25.0, 24.6, 24.5, 24.4, 24.6, 25.9, 24.6, 24.7, 25.0, 24.8, 25.3, 24.6, 24.5, 25.1, 24.3, 24.8]",0.539,0.203,27.6,67.8
3906,2021031813,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.676190476190477,"[25.4, 25.3, 24.4, 24.0, 25.1, 24.1, 24.3, 24.6, 24.8, 24.8, 25.1, 24.9, 24.6, 24.3, 24.4, 25.0, 24.4, 24.6, 24.3, 24.8, 25.0]",1.1,0.222,27.6,67.8
3907,2021031813,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.736842105263158,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.6, 25.7, 25.7, 25.6, 25.6, 25.2, 25.4, 26.1, 25.1]",0.8360000000000002,0.564,27.6,67.8
3908,2021031813,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.419047619047618,"[26.1, 28.8, 27.6, 27.5, 29.6, 25.3, 25.4, 25.7, 26.5, 26.3, 24.1, 27.5, 31.0, 31.2, 30.8, 32.5, 32.0, 30.9, 28.9, 30.8, 28.3]",32.41700000000001,1.932,27.6,67.8
3909,2021031813,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.900000000000006,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.8, 25.8, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8880000000000001,0.337,27.6,67.8
3910,2021031813,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.60434782608696,"[25.8, 25.7, 26.4, 25.7, 26.3, 25.5, 25.4, 25.4, 26.0, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.6, 26.1, 25.2, 25.1, 25.0, 24.9, 25.1, 25.1]",0.8350000000000001,0.2,27.6,67.8
3911,2021031813,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.1,"[26.6, 25.2, 25.2, 25.0, 24.9, 24.9, 25.6, 24.7, 25.5, 26.1, 25.1, 25.0, 24.7, 24.6, 25.5, 24.5, 24.5, 24.5, 24.8]",1.538,0.318,27.6,67.8
3912,2021031813,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.51,"[25.6, 27.6, 30.1, 27.8, 24.5, 26.8, 25.7, 25.7, 25.7, 25.6]",19.626999999999995,0.706,27.6,67.8
3913,2021031813,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.763636363636362,"[23.6, 24.8, 25.1, 25.2, 23.3, 25.0, 25.0, 25.1, 25.1, 25.0, 25.2]",1.073,0.198,27.6,67.8
3914,2021031814,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.888888888888893,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.5130000000000001,0.203,27.1,68.3
3915,2021031814,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.772727272727273,"[23.5, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.073,0.198,27.1,68.3
3916,2021031814,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.399999999999995,"[25.5, 27.5, 30.0, 27.3, 24.3, 26.7, 25.7, 25.7, 25.7, 25.6]",19.827,0.706,27.1,68.3
3917,2021031814,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.131578947368425,"[26.6, 25.2, 25.1, 25.0, 24.9, 24.9, 25.7, 24.6, 25.6, 26.1, 25.1, 25.0, 24.8, 24.7, 25.6, 24.6, 24.6, 24.5, 24.9]",1.563,0.318,27.1,68.3
3918,2021031814,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.678260869565218,"[25.9, 25.7, 26.5, 25.7, 26.5, 25.6, 25.5, 25.5, 26.1, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.2, 25.0, 25.1, 25.3]",0.7830000000000003,0.2,27.1,68.3
3919,2021031814,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.885714285714286,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.3, 26.0, 25.5, 25.7, 25.7, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8910000000000001,0.337,27.1,68.3
3920,2021031814,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.78636363636364,"[26.2, 25.2, 25.3, 25.2, 25.4, 25.5, 25.6, 25.6, 24.5, 23.9, 24.9, 25.3, 26.0, 25.1, 25.6, 25.2, 25.3, 25.4, 25.6, 26.5, 30.0, 30.0]",7.071,0.198,27.1,68.3
3921,2021031814,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.18095238095238,"[26.3, 28.6, 26.8, 26.6, 28.8, 25.1, 24.8, 25.3, 26.2, 26.1, 24.0, 27.7, 31.2, 31.2, 30.9, 32.3, 31.7, 31.1, 29.1, 30.0, 28.0]",31.370999999999988,1.932,27.1,68.3
3922,2021031814,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.747368421052634,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.564,27.1,68.3
3923,2021031814,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.780952380952375,"[25.3, 25.3, 24.5, 24.1, 25.1, 24.1, 24.6, 24.7, 24.8, 24.8, 25.3, 25.0, 24.7, 24.6, 24.5, 25.4, 24.6, 24.7, 24.4, 24.9, 25.0]",1.1,0.222,27.1,68.3
3924,2021031815,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.359999999999996,"[25.3, 27.6, 29.6, 27.5, 24.2, 26.7, 25.7, 25.7, 25.7, 25.6]",19.37,0.706,27.7,66.5
3925,2021031815,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.042105263157897,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.8, 25.6, 24.6, 25.3, 26.0, 25.0, 25.0, 24.7, 24.6, 25.5, 24.6, 24.6, 24.5, 24.8]",1.563,0.318,27.7,66.5
3926,2021031815,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.565217391304348,"[25.8, 25.5, 26.2, 25.5, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.1, 25.5, 26.4, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.3, 25.1, 25.1, 25.1]",0.8080000000000002,0.2,27.7,66.5
3927,2021031815,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.681818181818183,"[23.1, 24.7, 25.1, 25.1, 23.0, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.099,0.198,27.7,66.5
3928,2021031815,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.91111111111112,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.9, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5130000000000001,0.203,27.7,66.5
3929,2021031815,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.776190476190475,"[25.2, 25.1, 24.4, 24.0, 25.0, 24.1, 24.7, 24.8, 24.9, 24.9, 25.2, 25.0, 24.7, 24.6, 24.4, 25.5, 24.6, 24.8, 24.5, 24.9, 25.0]",1.104,0.222,27.7,66.5
3930,2021031815,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.689473684210526,"[25.9, 26.1, 25.9, 26.0, 25.8, 25.5, 25.5, 25.5, 25.5, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.4, 25.3, 26.0, 25.0]",0.8360000000000002,0.564,27.7,66.5
3931,2021031815,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.014285714285716,"[26.2, 28.6, 27.0, 26.7, 29.5, 24.5, 24.3, 24.8, 26.0, 26.0, 23.3, 27.5, 30.8, 31.0, 30.5, 32.5, 31.5, 31.0, 28.8, 30.1, 27.7]",28.76999999999999,1.932,27.7,66.5
3932,2021031815,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.681818181818183,"[26.1, 25.3, 25.2, 25.2, 25.2, 25.4, 25.6, 25.4, 24.3, 24.3, 24.8, 25.2, 25.8, 25.0, 25.2, 25.0, 25.1, 25.3, 25.5, 26.3, 30.0, 29.8]",5.458,0.198,27.7,66.5
3933,2021031815,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.785714285714292,"[25.5, 25.5, 25.5, 25.5, 26.3, 25.8, 25.7, 26.0, 25.8, 25.2, 25.8, 25.4, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8880000000000001,0.337,27.7,66.5
3934,2021031816,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.736363636363635,"[23.3, 24.7, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.125,0.195,27.4,66.6
3935,2021031816,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.508695652173916,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.3, 25.3, 25.3, 25.8, 25.1, 25.0, 25.5, 26.3, 26.2, 25.4, 25.5, 26.0, 25.1, 25.2, 25.2, 25.0, 25.0, 25.0]",0.8620000000000002,0.196,27.4,66.6
3936,2021031816,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.855555555555558,"[25.0, 24.9, 25.0, 24.5, 24.5, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.5130000000000001,0.19899999999999998,27.4,66.6
3937,2021031816,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.761904761904766,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 26.6, 26.3, 25.8]",0.8880000000000001,0.331,27.4,66.6
3938,2021031816,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.67142857142857,"[25.1, 25.1, 24.4, 24.0, 25.1, 24.1, 24.5, 24.6, 24.7, 24.8, 25.1, 24.9, 24.7, 24.5, 24.4, 25.1, 24.5, 24.6, 24.3, 24.8, 24.8]",1.074,0.218,27.4,66.6
3939,2021031816,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.54285714285714,"[26.1, 28.6, 27.7, 27.6, 29.9, 25.5, 25.6, 25.9, 26.6, 26.6, 24.3, 27.7, 31.1, 31.4, 31.0, 32.6, 32.1, 30.9, 29.0, 30.8, 28.4]",30.567999999999987,1.9769999999999999,27.4,66.6
3940,2021031816,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.642105263157898,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 24.9]",0.8360000000000002,0.636,27.4,66.6
3941,2021031816,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.06842105263158,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.6, 25.5, 26.0, 25.0, 24.9, 24.7, 24.6, 25.5, 24.6, 24.6, 24.5, 24.8]",1.563,0.314,27.4,66.6
3942,2021031816,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.78636363636364,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.4, 25.6, 25.4, 24.9, 25.0, 24.8, 25.1, 25.9, 25.0, 25.6, 25.1, 25.2, 25.3, 25.5, 26.5, 30.1, 30.2]",5.808,0.19399999999999998,27.4,66.6
3943,2021031816,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.540000000000003,"[25.5, 27.6, 30.1, 27.8, 24.4, 26.9, 25.8, 25.8, 25.8, 25.7]",19.043,0.7490000000000001,27.4,66.6
3944,2021031817,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.75789473684211,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.8, 25.6, 25.6, 25.7, 25.6, 25.6, 25.3, 25.4, 26.1, 25.3]",0.8360000000000002,0.636,26.7,69.1
3945,2021031817,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.68095238095239,"[25.6, 25.4, 24.5, 24.1, 25.3, 24.3, 24.3, 24.5, 24.6, 24.8, 25.2, 24.8, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.0, 24.8, 25.0]",1.1,0.218,26.7,69.1
3946,2021031817,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.87272727272727,"[24.0, 25.0, 25.3, 25.3, 23.6, 25.0, 25.1, 25.2, 25.2, 24.6, 25.3]",1.099,0.195,26.7,69.1
3947,2021031817,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.913636363636364,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.6, 24.6, 24.5, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 30.5, 30.5]",4.626,0.19399999999999998,26.7,69.1
3948,2021031817,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.909523809523815,"[25.7, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.1, 26.1, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.5, 26.0]",0.9150000000000001,0.331,26.7,69.1
3949,2021031817,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.643478260869568,"[26.0, 25.6, 26.3, 25.7, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.3, 25.5, 26.5, 26.3, 25.6, 25.5, 26.1, 25.2, 25.3, 25.1, 25.0, 25.0, 25.0]",0.8600000000000002,0.196,26.7,69.1
3950,2021031817,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.194736842105264,"[26.8, 25.3, 25.3, 25.1, 25.1, 25.1, 25.8, 24.8, 25.6, 26.1, 25.1, 25.0, 24.7, 24.7, 25.6, 24.6, 24.5, 24.5, 25.0]",1.563,0.314,26.7,69.1
3951,2021031817,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.52,"[25.8, 27.5, 30.0, 27.3, 25.0, 27.0, 25.6, 25.7, 25.7, 25.6]",18.695999999999998,0.7490000000000001,26.7,69.1
3952,2021031817,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.8,"[25.1, 25.0, 25.0, 24.6, 24.5, 24.5, 24.6, 25.9, 24.6, 24.7, 25.0, 24.8, 25.1, 24.6, 24.5, 25.0, 24.2, 24.7]",0.539,0.19899999999999998,26.7,69.1
3953,2021031817,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.314285714285717,"[26.4, 28.8, 27.2, 26.9, 29.1, 25.0, 24.8, 25.3, 26.1, 26.1, 23.9, 27.8, 31.3, 31.3, 31.0, 32.3, 32.0, 31.1, 29.3, 30.6, 28.3]",32.52000000000001,1.9769999999999999,26.7,69.1
3954,2021031818,HXXID1,艾特网能空调1742,25.0,50.0,1,54.0,26.4,1,49.0,1,28.50476190476191,"[26.4, 28.9, 27.6, 27.3, 29.3, 25.5, 25.3, 25.8, 26.5, 26.3, 24.4, 27.9, 31.3, 31.3, 31.0, 32.3, 32.1, 31.1, 29.1, 30.6, 28.6]",29.197999999999986,1.9769999999999999,24.8,74.3
3955,2021031818,HXXID1,艾特网能空调1737,25.0,50.0,1,52.0,26.2,1,56.0,1,26.500000000000007,"[25.6, 27.3, 29.7, 27.0, 25.5, 26.9, 25.7, 25.8, 25.8, 25.7]",19.639000000000003,0.7490000000000001,24.8,74.3
3956,2021031818,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.305263157894736,"[26.7, 25.3, 25.3, 25.1, 25.1, 25.1, 26.0, 24.9, 25.5, 26.2, 25.2, 25.1, 25.0, 25.0, 25.9, 24.9, 24.8, 24.7, 25.0]",1.079,0.314,24.8,74.3
3957,2021031818,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.80526315789474,"[26.1, 26.3, 26.2, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.7, 25.8, 25.7, 25.8, 25.4, 25.4, 26.1, 25.1]",0.8360000000000002,0.636,24.8,74.3
3958,2021031818,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.914285714285718,"[25.6, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8880000000000001,0.331,24.8,74.3
3959,2021031818,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.963636363636365,"[26.2, 25.1, 25.4, 25.2, 25.3, 25.5, 25.7, 25.6, 25.0, 24.5, 25.0, 25.4, 26.1, 25.3, 26.0, 25.4, 25.5, 25.6, 25.8, 26.6, 30.5, 30.5]",5.479,0.19399999999999998,24.8,74.3
3960,2021031818,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.785714285714285,"[25.4, 25.3, 24.7, 24.2, 25.3, 24.4, 24.4, 24.6, 24.8, 24.8, 25.4, 25.0, 24.7, 24.5, 24.4, 25.2, 24.5, 24.7, 24.3, 24.8, 25.1]",1.078,0.218,24.8,74.3
3961,2021031818,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.922222222222224,"[25.2, 25.0, 25.0, 24.9, 24.6, 24.6, 24.7, 25.9, 24.7, 24.8, 25.1, 24.8, 25.5, 24.7, 24.7, 25.3, 24.3, 24.8]",0.5130000000000001,0.19899999999999998,24.8,74.3
3962,2021031818,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.936363636363637,"[23.8, 25.0, 25.3, 25.4, 23.4, 25.1, 25.2, 25.3, 25.3, 25.1, 25.4]",1.073,0.195,24.8,74.3
3963,2021031818,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.717391304347824,"[25.9, 25.8, 26.5, 25.8, 26.4, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.5, 25.7, 25.6, 26.3, 25.4, 25.2, 25.2, 25.1, 25.2, 25.3]",0.8350000000000003,0.196,24.8,74.3
3964,2021031819,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.955555555555563,"[25.1, 25.0, 25.0, 24.9, 24.6, 24.6, 24.7, 26.0, 24.8, 25.0, 25.1, 24.8, 25.6, 24.7, 24.6, 25.3, 24.6, 24.8]",0.5930000000000001,0.19899999999999998,24.2,76.0
3965,2021031819,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.800000000000004,"[25.3, 25.2, 24.6, 24.2, 25.2, 24.2, 24.6, 24.8, 24.9, 24.9, 25.3, 25.0, 24.6, 24.6, 24.5, 25.3, 24.6, 24.7, 24.4, 24.8, 25.1]",1.1050000000000002,0.218,24.2,76.0
3966,2021031819,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.773684210526316,"[26.1, 26.2, 26.0, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.7, 25.8, 25.8, 25.7, 25.8, 25.4, 25.5, 26.1, 25.1]",0.8360000000000002,0.636,24.2,76.0
3967,2021031819,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.285714285714292,"[26.5, 28.8, 27.2, 26.8, 29.0, 25.0, 24.9, 25.4, 26.1, 26.0, 24.0, 27.9, 31.3, 31.1, 31.0, 32.3, 31.9, 31.1, 29.1, 30.5, 28.1]",33.76300000000002,1.9769999999999999,24.2,76.0
3968,2021031819,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.85909090909091,"[26.3, 25.2, 25.3, 25.3, 25.3, 25.5, 25.8, 25.6, 24.6, 24.1, 24.9, 25.3, 26.0, 25.1, 25.6, 25.2, 25.4, 25.5, 25.6, 26.5, 30.3, 30.5]",4.76,0.19399999999999998,24.2,76.0
3969,2021031819,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.65652173913044,"[25.9, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.2, 25.3]",0.8350000000000003,0.196,24.2,76.0
3970,2021031819,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.818181818181817,"[23.4, 24.8, 25.2, 25.3, 23.2, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.125,0.195,24.2,76.0
3971,2021031819,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.2421052631579,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.8, 24.8, 24.8, 24.7, 25.0]",1.079,0.314,24.2,76.0
3972,2021031819,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.369999999999997,"[25.5, 27.1, 29.5, 26.8, 25.3, 26.8, 25.7, 25.7, 25.7, 25.6]",18.909000000000002,0.7490000000000001,24.2,76.0
3973,2021031819,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.85238095238095,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.0, 25.3, 26.0, 25.6, 25.7, 25.7, 25.7, 25.7, 25.8, 25.6, 26.7, 26.5, 25.9]",0.8880000000000001,0.331,24.2,76.0
3974,2021031820,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.419999999999998,"[25.5, 27.1, 29.5, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.6]",19.529,0.7490000000000001,23.6,78.8
3975,2021031820,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.68571428571429,"[25.3, 25.1, 24.4, 24.0, 25.1, 24.1, 24.5, 24.7, 24.8, 24.8, 25.3, 24.9, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.7, 25.0]",1.1070000000000002,0.218,23.6,78.8
3976,2021031820,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.142105263157898,"[26.5, 25.1, 25.0, 24.9, 24.9, 25.0, 25.8, 24.7, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.8, 24.7, 24.6, 24.9]",1.079,0.314,23.6,78.8
3977,2021031820,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.76666666666667,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.7, 25.7, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.4, 25.8]",0.8880000000000001,0.331,23.6,78.8
3978,2021031820,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.83636363636364,"[23.6, 24.8, 25.2, 25.3, 23.2, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.1,0.195,23.6,78.8
3979,2021031820,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.79090909090909,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.5, 25.7, 25.5, 24.6, 24.7, 24.8, 25.2, 25.9, 25.1, 25.5, 25.1, 25.3, 25.3, 25.5, 26.3, 30.2, 30.4]",5.167,0.19399999999999998,23.6,78.8
3980,2021031820,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,44.0,1,28.2904761904762,"[26.3, 28.8, 27.5, 27.1, 29.5, 25.0, 24.8, 25.3, 26.3, 26.1, 23.8, 27.7, 31.1, 31.1, 30.7, 32.4, 31.8, 31.1, 29.0, 30.6, 28.1]",32.81600000000002,1.9769999999999999,23.6,78.8
3981,2021031820,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.573913043478264,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 26.0, 25.3, 25.2, 25.5, 26.4, 26.2, 25.5, 25.3, 26.0, 25.2, 25.2, 25.3, 25.0, 25.1, 25.1]",0.8620000000000002,0.196,23.6,78.8
3982,2021031820,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.673684210526318,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.7, 25.8, 25.6, 25.7, 25.3, 25.3, 26.0, 25.0]",0.8370000000000002,0.636,23.6,78.8
3983,2021031820,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.888888888888893,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.5670000000000001,0.19899999999999998,23.6,78.8
3984,2021031821,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.360000000000003,"[24.9, 27.3, 28.9, 27.1, 25.8, 27.0, 25.8, 25.6, 25.6, 25.6]",18.024000000000004,0.7490000000000001,23.8,78.7
3985,2021031821,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.657142857142862,"[25.5, 25.4, 25.3, 25.5, 26.1, 25.6, 25.6, 25.8, 25.7, 25.3, 25.8, 25.5, 25.6, 25.5, 25.6, 25.5, 25.6, 25.5, 26.5, 26.1, 25.8]",0.8910000000000001,0.331,23.8,78.7
3986,2021031821,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.74545454545455,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.4, 24.0, 24.3, 25.0, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.4, 25.6, 26.4, 30.0, 30.0]",5.867,0.19399999999999998,23.8,78.7
3987,2021031821,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.076190476190476,"[26.1, 28.6, 26.9, 26.8, 29.6, 24.5, 24.4, 24.5, 26.1, 26.1, 23.3, 27.7, 30.8, 31.1, 30.8, 32.5, 31.7, 31.0, 29.1, 30.1, 27.9]",32.87300000000002,1.9769999999999999,23.8,78.7
3988,2021031821,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.578947368421062,"[25.8, 26.0, 25.7, 25.8, 25.7, 25.5, 25.4, 25.4, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8910000000000002,0.636,23.8,78.7
3989,2021031821,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.676190476190477,"[24.8, 24.6, 24.1, 23.8, 25.0, 24.5, 24.7, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",1.1070000000000002,0.218,23.8,78.7
3990,2021031821,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.888888888888893,"[24.9, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 26.0, 24.8, 24.8, 24.9, 24.8, 25.6, 24.6, 24.6, 25.4, 24.5, 24.8]",0.5670000000000001,0.19899999999999998,23.8,78.7
3991,2021031821,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.463636363636365,"[22.0, 24.5, 25.0, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.125,0.195,23.8,78.7
3992,2021031821,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.347826086956527,"[25.7, 25.3, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.5, 25.0, 24.8, 25.3, 26.1, 26.0, 25.3, 25.1, 25.7, 25.1, 25.2, 25.1, 25.1, 25.0, 25.1]",0.8370000000000003,0.196,23.8,78.7
3993,2021031821,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.857894736842105,"[26.2, 24.9, 24.6, 24.6, 24.5, 24.6, 25.4, 24.4, 25.2, 25.6, 24.8, 24.8, 24.6, 24.6, 25.5, 24.5, 24.5, 24.4, 24.6]",1.079,0.314,23.8,78.7
3994,2021031822,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.3, 25.5, 25.4, 24.4, 24.1, 24.8, 25.1, 25.9, 25.0, 25.4, 25.0, 25.2, 25.3, 25.4, 26.2, 30.0, 29.6]",4.757000000000001,0.19399999999999998,23.6,79.6
3995,2021031822,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.44736842105263,"[25.6, 25.8, 25.8, 25.7, 25.6, 25.4, 25.3, 25.3, 25.2, 25.5, 25.3, 25.4, 25.5, 25.4, 25.5, 25.1, 25.3, 25.8, 25.0]",0.8910000000000002,0.636,23.6,79.6
3996,2021031822,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.31739130434783,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.2, 25.2, 25.1, 25.6, 24.9, 24.8, 25.3, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 25.0, 25.0, 24.9, 24.9, 25.0]",0.8370000000000003,0.196,23.6,79.6
3997,2021031822,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.69473684210526,"[26.2, 24.8, 24.6, 24.5, 24.4, 24.4, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.4, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.052,0.314,23.6,79.6
3998,2021031822,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.369999999999997,"[25.1, 27.2, 29.0, 27.2, 25.8, 27.0, 25.7, 25.6, 25.6, 25.5]",20.433999999999997,0.7490000000000001,23.6,79.6
3999,2021031822,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.61904761904762,"[24.8, 24.5, 24.1, 23.6, 24.7, 24.4, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.8]",1.0530000000000002,0.218,23.6,79.6
4000,2021031822,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.833333333333336,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.9, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5930000000000001,0.19899999999999998,23.6,79.6
4001,2021031822,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.381818181818186,"[22.1, 24.3, 24.8, 24.9, 22.4, 24.8, 25.0, 25.1, 25.0, 24.8, 25.0]",1.099,0.195,23.6,79.6
4002,2021031822,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.17142857142857,"[26.0, 28.3, 27.2, 27.2, 29.5, 25.0, 25.1, 25.3, 26.6, 26.6, 23.6, 27.4, 30.7, 31.1, 30.6, 32.3, 31.6, 30.7, 28.8, 30.0, 28.0]",33.13800000000002,1.9769999999999999,23.6,79.6
4003,2021031822,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.609523809523814,"[25.4, 25.3, 25.3, 25.4, 26.3, 25.6, 25.5, 25.7, 25.5, 25.1, 25.9, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.1, 25.6]",0.8910000000000001,0.331,23.6,79.6
4004,2021031823,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.499999999999996,"[25.8, 26.0, 26.0, 25.8, 25.7, 25.5, 25.5, 25.4, 25.3, 25.5, 25.4, 25.4, 25.4, 25.3, 25.5, 25.0, 25.3, 25.8, 24.9]",0.8630000000000002,0.636,23.4,80.4
4005,2021031823,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.56190476190476,"[24.9, 24.8, 24.1, 23.6, 24.7, 24.0, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.7, 24.6]",1.078,0.218,23.4,80.4
4006,2021031823,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.73888888888889,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.5, 25.3, 24.5, 24.5, 25.2, 24.5, 24.8]",0.5930000000000001,0.19899999999999998,23.4,80.4
4007,2021031823,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.536363636363635,"[22.8, 24.5, 24.9, 25.0, 22.6, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.125,0.195,23.4,80.4
4008,2021031823,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.663636363636364,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.5, 25.3, 24.7, 24.5, 24.7, 25.1, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.4, 26.3, 30.0, 29.6]",5.515000000000001,0.19399999999999998,23.4,80.4
4009,2021031823,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.459999999999997,"[25.4, 27.3, 29.4, 27.3, 25.8, 27.0, 25.6, 25.6, 25.6, 25.6]",18.654,0.7490000000000001,23.4,80.4
4010,2021031823,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.673684210526318,"[26.3, 24.9, 24.8, 24.5, 24.5, 24.3, 25.1, 24.2, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.2, 24.1, 24.1, 24.5]",1.079,0.314,23.4,80.4
4011,2021031823,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.356521739130436,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.3, 25.7, 25.0, 24.8, 25.3, 26.1, 26.0, 25.3, 25.3, 25.8, 24.9, 25.0, 24.8, 24.8, 24.8, 25.0]",0.8640000000000002,0.196,23.4,80.4
4012,2021031823,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.680952380952384,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.9, 25.7, 25.2, 26.0, 25.3, 25.6, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.6]",0.8910000000000001,0.331,23.4,80.4
4013,2021031823,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.35238095238096,"[25.8, 28.1, 27.4, 27.3, 29.8, 25.4, 25.5, 26.0, 26.9, 26.8, 24.0, 27.4, 30.8, 31.3, 30.8, 32.5, 31.8, 30.7, 28.8, 30.2, 28.1]",34.86200000000001,1.9769999999999999,23.4,80.4
4014,2021031900,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.44545454545455,"[22.1, 24.4, 24.9, 25.0, 22.5, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",0.9630000000000001,,23.3,80.9
4015,2021031900,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.794117647058826,"[24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.351,,23.3,80.9
4016,2021031900,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.615789473684217,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.8, 25.6, 25.5, 25.6, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.62,,23.3,80.9
4017,2021031900,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.29047619047619,"[26.0, 28.4, 27.0, 27.2, 29.5, 25.1, 25.1, 25.4, 26.8, 26.7, 23.8, 27.6, 30.9, 31.4, 30.8, 32.5, 31.9, 30.9, 29.1, 30.0, 28.0]",30.323999999999984,,23.3,80.9
4018,2021031900,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.552380952380954,"[24.8, 24.6, 24.1, 23.7, 24.8, 24.5, 24.6, 24.6, 24.6, 24.6, 24.9, 24.6, 24.5, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.8, 24.6]",0.9160000000000001,,23.3,80.9
4019,2021031900,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.74761904761905,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.7, 25.7, 25.9, 25.6, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.7, 26.3, 25.8]",0.672,,23.3,80.9
4020,2021031900,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.313043478260866,"[25.5, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.2, 25.6, 24.9, 24.8, 25.2, 26.1, 26.0, 25.1, 25.1, 25.7, 24.8, 24.9, 24.9, 25.0, 24.8, 24.9]",0.646,,23.3,80.9
4021,2021031900,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.636363636363637,"[25.1, 25.7, 24.6, 24.6, 24.4, 24.3, 25.2, 24.2, 24.2, 24.2, 24.5]",0.9710000000000001,,23.3,80.9
4022,2021031900,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.70909090909091,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 24.5, 24.0, 24.8, 25.1, 25.9, 25.0, 25.5, 25.1, 25.2, 25.3, 25.5, 26.5, 30.0, 29.7]",3.6310000000000002,,23.3,80.9
4023,2021031901,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.56842105263158,"[26.1, 24.6, 24.5, 24.3, 24.3, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",0.9710000000000001,,23.4,81.0
4024,2021031901,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.4,"[21.8, 24.3, 24.8, 24.9, 22.8, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.017,,23.4,81.0
4025,2021031901,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.85,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.7, 25.5, 24.6, 24.8]",0.351,,23.4,81.0
4026,2021031901,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.633333333333336,"[24.7, 24.5, 24.1, 23.6, 24.8, 24.5, 24.8, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",0.9160000000000001,,23.4,81.0
4027,2021031901,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.47894736842105,"[25.6, 25.9, 25.8, 25.8, 25.6, 25.4, 25.4, 25.3, 25.2, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.9, 25.0]",0.7010000000000001,,23.4,81.0
4028,2021031901,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.16190476190476,"[25.9, 26.8, 26.7, 27.3, 29.8, 25.3, 25.0, 25.3, 27.1, 26.8, 23.6, 27.5, 30.7, 30.5, 31.0, 32.3, 31.9, 31.0, 29.0, 30.1, 27.8]",32.41700000000001,,23.4,81.0
4029,2021031901,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.650000000000002,"[26.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.6, 25.5, 24.3, 24.3, 24.7, 25.1, 25.8, 25.0, 25.3, 25.0, 25.1, 25.2, 25.4, 26.3, 29.8, 29.5]",6.537000000000001,,23.4,81.0
4030,2021031901,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.61904761904762,"[25.4, 25.4, 25.4, 25.5, 26.3, 25.5, 25.6, 25.8, 25.6, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.1, 25.6]",0.7260000000000001,,23.4,81.0
4031,2021031901,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.256521739130427,"[25.6, 25.3, 26.0, 25.3, 26.0, 25.2, 25.1, 25.0, 25.4, 24.8, 24.7, 25.2, 26.1, 26.0, 25.2, 25.0, 25.7, 24.8, 24.9, 24.8, 25.0, 24.8, 25.0]",0.646,,23.4,81.0
4032,2021031902,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.256521739130434,"[25.5, 25.2, 25.9, 25.3, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.2, 25.7, 24.8, 24.7, 24.7, 24.9, 24.8, 25.0]",0.6210000000000001,0.18899999999999997,23.1,82.1
4033,2021031902,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.700000000000003,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.4, 25.6, 25.5, 24.5, 24.1, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.5, 26.2, 29.9, 29.5]",5.94,0.187,23.1,82.1
4034,2021031902,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.531578947368427,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 25.0, 25.4, 24.5, 24.4, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.0250000000000001,0.302,23.1,82.1
4035,2021031902,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.280952380952385,"[25.8, 28.0, 26.8, 27.3, 29.7, 25.6, 25.6, 25.8, 27.3, 27.1, 24.0, 27.3, 30.6, 30.8, 30.8, 32.3, 31.8, 30.6, 28.6, 30.0, 28.1]",29.65499999999999,1.7790000000000001,23.1,82.1
4036,2021031902,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.633333333333336,"[25.5, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.8, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 26.5, 26.1, 25.6]",0.783,0.319,23.1,82.1
4037,2021031902,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.614285714285714,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.7, 24.7, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",0.9450000000000001,0.212,23.1,82.1
4038,2021031902,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.40909090909091,"[21.9, 24.3, 24.8, 24.9, 22.8, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.017,0.18899999999999997,23.1,82.1
4039,2021031902,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.510526315789473,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.2, 26.0, 25.0]",0.7290000000000001,0.485,23.1,82.1
4040,2021031902,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.82777777777778,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.7, 25.8, 24.8, 24.6, 24.8, 24.6, 25.5, 24.6, 24.7, 25.4, 24.6, 24.8]",0.351,0.191,23.1,82.1
4041,2021031903,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.8,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.7, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.5, 24.6]",0.351,0.191,23.0,82.8
4042,2021031903,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.304347826086957,"[25.5, 25.4, 26.0, 25.4, 26.1, 25.3, 25.2, 25.2, 25.6, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.3, 25.8, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.621,0.18899999999999997,23.0,82.8
4043,2021031903,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.642857142857142,"[25.5, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.9, 25.3, 25.4, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.6]",0.783,0.319,23.0,82.8
4044,2021031903,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.64545454545454,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.3, 25.5, 25.5, 24.6, 24.1, 24.7, 25.0, 25.8, 25.0, 25.5, 25.0, 25.2, 25.2, 25.5, 26.4, 29.8, 29.3]",5.673000000000001,0.187,23.0,82.8
4045,2021031903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.333333333333332,"[25.8, 28.0, 27.3, 27.6, 29.6, 25.7, 25.8, 25.8, 27.3, 27.0, 23.9, 27.3, 30.6, 31.0, 30.8, 32.3, 31.8, 30.7, 28.6, 30.0, 28.1]",32.68500000000001,1.7790000000000001,23.0,82.8
4046,2021031903,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.47368421052631,"[25.6, 25.9, 25.9, 25.8, 25.7, 25.5, 25.5, 25.4, 25.2, 25.5, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.2, 25.9, 25.0]",0.7280000000000001,0.485,23.0,82.8
4047,2021031903,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.515789473684215,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.052,0.302,23.0,82.8
4048,2021031903,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[21.8, 24.3, 24.8, 24.9, 22.7, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9650000000000001,0.18899999999999997,23.0,82.8
4049,2021031903,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.62857142857143,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.8, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",0.9430000000000001,0.212,23.0,82.8
4050,2021031904,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.661904761904765,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.8, 25.7, 25.0, 25.8, 25.3, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 26.6, 26.2, 25.6]",0.809,0.319,23.0,82.9
4051,2021031904,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.552380952380954,"[24.7, 24.5, 24.0, 23.5, 24.8, 24.5, 24.8, 24.8, 24.8, 24.8, 24.8, 24.5, 24.5, 24.3, 24.2, 25.4, 24.5, 24.6, 24.3, 24.7, 24.6]",0.9720000000000002,0.212,23.0,82.9
4052,2021031904,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.53157894736842,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.4, 25.4, 25.1, 25.2, 26.0, 25.0]",0.7830000000000001,0.485,23.0,82.9
4053,2021031904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.333333333333332,"[25.8, 28.0, 27.2, 27.6, 29.9, 25.6, 25.5, 25.8, 27.5, 26.9, 23.8, 27.2, 30.5, 30.8, 30.7, 32.3, 31.9, 30.9, 29.1, 30.1, 27.9]",29.168999999999983,1.7790000000000001,23.0,82.9
4054,2021031904,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.62272727272727,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.3, 25.5, 25.5, 24.5, 24.1, 24.6, 25.1, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.4, 26.3, 29.6, 29.3]",5.646000000000001,0.187,23.0,82.9
4055,2021031904,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.82777777777778,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.7, 25.4, 24.6, 24.8]",0.351,0.191,23.0,82.9
4056,2021031904,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[21.8, 24.3, 24.8, 24.8, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.991,0.18899999999999997,23.0,82.9
4057,2021031904,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.510526315789477,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 24.9, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.1, 24.5]",1.106,0.302,23.0,82.9
4058,2021031904,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.226086956521748,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.1, 26.0, 25.8, 25.1, 25.1, 25.6, 24.7, 24.8, 24.8, 24.8, 24.7, 24.8]",0.6210000000000001,0.18899999999999997,23.0,82.9
4059,2021031905,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.44736842105263,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.3, 24.4, 24.3, 24.1, 24.0, 24.9, 24.0, 23.9, 24.0, 24.3]",1.1320000000000001,0.302,23.1,82.3
4060,2021031905,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.234782608695657,"[25.5, 25.3, 26.0, 25.3, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.6, 25.1, 26.0, 25.9, 25.2, 25.1, 25.6, 24.8, 24.7, 24.8, 24.9, 24.7, 25.0]",0.6210000000000001,0.18899999999999997,23.1,82.3
4061,2021031905,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.738095238095244,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.7, 25.7, 25.9, 25.7, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.783,0.319,23.1,82.3
4062,2021031905,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.372727272727275,"[21.8, 24.3, 24.8, 24.9, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.18899999999999997,23.1,82.3
4063,2021031905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.6, 24.6, 25.4, 24.6, 24.6]",0.351,0.191,23.1,82.3
4064,2021031905,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.58095238095239,"[24.7, 24.5, 24.0, 23.6, 24.6, 24.4, 24.7, 24.8, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.3, 24.8, 24.6]",0.9960000000000002,0.212,23.1,82.3
4065,2021031905,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.57894736842105,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,0.485,23.1,82.3
4066,2021031905,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.35238095238095,"[25.8, 28.0, 27.3, 27.6, 30.0, 25.6, 25.5, 25.8, 27.4, 26.9, 23.8, 27.2, 30.6, 30.8, 30.7, 32.4, 31.9, 31.0, 29.0, 30.0, 28.1]",32.15,1.7790000000000001,23.1,82.3
4067,2021031905,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.713636363636365,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.6, 24.2, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.3, 29.7, 29.3]",5.861000000000001,0.187,23.1,82.3
4068,2021031906,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.30909090909091,"[21.9, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0190000000000001,0.18899999999999997,23.2,82.3
4069,2021031906,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.78888888888889,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.4, 24.7]",0.351,0.191,23.2,82.3
4070,2021031906,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.5,"[24.7, 24.5, 23.8, 23.5, 24.6, 24.4, 24.7, 24.7, 24.8, 24.8, 24.7, 24.5, 24.5, 24.3, 24.1, 25.3, 24.5, 24.6, 24.3, 24.7, 24.5]",0.9430000000000001,0.212,23.2,82.3
4071,2021031906,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.505263157894735,"[25.6, 25.9, 25.9, 25.8, 25.7, 25.5, 25.4, 25.4, 25.1, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.9, 25.0]",0.8090000000000003,0.485,23.2,82.3
4072,2021031906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.333333333333332,"[25.8, 28.0, 27.3, 27.5, 29.9, 25.5, 25.3, 25.8, 27.2, 26.9, 23.8, 27.4, 30.6, 30.7, 30.6, 32.4, 32.0, 31.1, 29.0, 30.1, 28.1]",30.804999999999986,1.7790000000000001,23.2,82.3
4073,2021031906,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.208695652173922,"[25.5, 25.4, 26.0, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.1, 26.0, 25.8, 25.1, 25.1, 25.6, 24.6, 24.6, 24.7, 24.9, 24.6, 24.8]",0.6730000000000002,0.18899999999999997,23.2,82.3
4074,2021031906,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.473684210526322,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.4, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.1330000000000002,0.302,23.2,82.3
4075,2021031906,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.671428571428567,"[25.4, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.7, 25.6, 25.1, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 26.7, 26.3, 25.8]",0.8340000000000001,0.319,23.2,82.3
4076,2021031906,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.722727272727273,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.2, 24.8, 25.2, 26.0, 25.1, 25.6, 25.2, 25.3, 25.4, 25.6, 26.5, 29.8, 29.3]",6.213,0.187,23.2,82.3
4077,2021031907,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.72857142857144,"[25.5, 25.6, 25.6, 25.6, 26.4, 25.7, 25.8, 26.0, 25.8, 25.1, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.319,23.4,82.5
4078,2021031907,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.526315789473685,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.4, 25.4, 25.3, 25.5, 25.1, 25.2, 25.8, 25.0]",0.7820000000000001,0.485,23.4,82.5
4079,2021031907,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.533333333333335,"[24.8, 24.6, 24.0, 23.6, 24.6, 24.3, 24.6, 24.6, 24.6, 24.7, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.6]",0.9430000000000001,0.212,23.4,82.5
4080,2021031907,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.727777777777778,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.5, 24.6]",0.351,0.191,23.4,82.5
4081,2021031907,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.361904761904757,"[25.9, 28.0, 27.3, 27.5, 29.8, 25.3, 25.3, 25.8, 27.1, 26.8, 23.9, 27.4, 30.8, 31.0, 30.9, 32.4, 32.0, 31.0, 29.0, 30.3, 28.1]",30.35299999999999,1.7790000000000001,23.4,82.5
4082,2021031907,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.542105263157897,"[26.2, 24.6, 24.5, 24.3, 24.2, 24.1, 24.8, 23.9, 25.0, 25.6, 24.6, 24.5, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.1860000000000002,0.302,23.4,82.5
4083,2021031907,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.35217391304348,"[25.6, 25.5, 26.1, 25.5, 26.3, 25.3, 25.3, 25.3, 25.6, 25.0, 24.8, 25.3, 26.1, 26.0, 25.5, 25.3, 25.8, 24.8, 24.8, 24.7, 24.8, 24.8, 24.9]",0.6730000000000002,0.18899999999999997,23.4,82.5
4084,2021031907,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.763636363636362,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.3, 24.8, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.6, 26.5, 29.9, 29.3]",5.432,0.187,23.4,82.5
4085,2021031907,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.40909090909091,"[22.5, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.18899999999999997,23.4,82.5
4086,2021031908,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.82857142857143,"[25.6, 25.6, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8340000000000001,0.319,23.6,81.5
