,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4087,2021031908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.80909090909091,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.7, 24.3, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 30.0, 29.3]",6.749,0.187,23.6,81.5
4088,2021031908,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.35714285714286,"[26.0, 28.1, 27.1, 27.4, 29.8, 25.3, 25.3, 25.8, 27.0, 26.8, 23.9, 27.5, 30.8, 31.1, 30.8, 32.3, 32.0, 31.1, 29.1, 30.2, 28.1]",30.350999999999985,1.7790000000000001,23.6,81.5
4089,2021031908,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.657894736842106,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,0.485,23.6,81.5
4090,2021031908,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.55714285714286,"[24.8, 24.6, 24.0, 23.6, 24.6, 24.3, 24.6, 24.6, 24.6, 24.7, 25.0, 24.7, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",0.9700000000000002,0.212,23.6,81.5
4091,2021031908,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.76666666666667,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.351,0.191,23.6,81.5
4092,2021031908,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.39090909090909,"[22.2, 24.3, 24.8, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.18899999999999997,23.6,81.5
4093,2021031908,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.404347826086955,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.3, 25.3, 25.2, 25.6, 24.9, 24.8, 25.4, 26.3, 26.2, 25.5, 25.5, 25.9, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.7000000000000001,0.18899999999999997,23.6,81.5
4094,2021031908,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.652631578947375,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.159,0.302,23.6,81.5
4095,2021031909,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.378260869565214,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.2, 25.5, 24.8, 24.7, 25.4, 26.3, 26.1, 25.5, 25.3, 25.9, 24.9, 25.0, 25.0, 24.9, 24.9, 25.0]",0.6990000000000002,0.18899999999999997,24.2,79.3
4096,2021031909,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.4,"[25.1, 27.3, 29.1, 27.3, 26.0, 27.1, 25.6, 25.5, 25.5, 25.5]",20.3,0.623,24.2,79.3
4097,2021031909,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.823809523809526,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8340000000000001,0.319,24.2,79.3
4098,2021031909,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.768181818181816,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 24.8, 25.1, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.6, 29.8, 29.4]",5.378,0.187,24.2,79.3
4099,2021031909,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.376190476190477,"[26.0, 28.1, 27.3, 27.5, 29.7, 25.4, 25.3, 25.8, 27.1, 26.9, 23.9, 27.5, 30.8, 31.0, 30.9, 32.4, 32.0, 31.1, 29.1, 30.1, 28.0]",32.254000000000005,1.7790000000000001,24.2,79.3
4100,2021031909,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.63157894736842,"[25.9, 26.2, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7830000000000001,0.485,24.2,79.3
4101,2021031909,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.59047619047619,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.5, 24.6, 24.6, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",0.9720000000000002,0.212,24.2,79.3
4102,2021031909,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.351,0.191,24.2,79.3
4103,2021031909,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.363636363636363,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.18899999999999997,24.2,79.3
4104,2021031909,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.647368421052636,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.16,0.302,24.2,79.3
4105,2021031910,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.584210526315793,"[26.3, 24.7, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.1860000000000002,0.302,25.1,77.0
4106,2021031910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.380000000000003,"[25.1, 27.3, 29.0, 27.3, 26.1, 27.0, 25.6, 25.5, 25.5, 25.4]",17.943,0.623,25.1,77.0
4107,2021031910,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.34285714285715,"[25.9, 28.0, 27.3, 27.5, 29.7, 25.4, 25.3, 25.8, 27.1, 26.8, 23.8, 27.3, 30.7, 31.1, 30.8, 32.5, 32.0, 31.1, 29.0, 30.1, 28.0]",33.405000000000015,1.7790000000000001,25.1,77.0
4108,2021031910,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.365217391304352,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.2, 25.6, 24.8, 24.7, 25.3, 26.2, 26.1, 25.3, 25.3, 25.8, 24.8, 25.0, 25.0, 24.9, 24.8, 25.0]",0.7020000000000001,0.18899999999999997,25.1,77.0
4109,2021031910,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.327272727272728,"[21.8, 24.2, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.18899999999999997,25.1,77.0
4110,2021031910,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.79444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.377,0.191,25.1,77.0
4111,2021031910,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.6,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.4, 24.7, 24.7]",0.9430000000000001,0.212,25.1,77.0
4112,2021031910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.557894736842105,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8090000000000003,0.485,25.1,77.0
4113,2021031910,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.731818181818184,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.2, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 29.6, 29.3]",5.646,0.187,25.1,77.0
4114,2021031910,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.752380952380957,"[25.5, 25.6, 25.6, 25.7, 26.5, 25.7, 25.8, 26.0, 25.8, 25.2, 25.9, 25.4, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.6]",0.8640000000000001,0.319,25.1,77.0
4115,2021031911,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.26086956521739,"[25.6, 25.5, 26.0, 25.4, 26.1, 25.2, 25.2, 25.1, 25.5, 24.8, 24.7, 25.1, 26.0, 26.0, 25.3, 25.1, 25.6, 24.7, 24.9, 24.9, 24.8, 24.7, 24.8]",0.6710000000000002,0.18899999999999997,25.7,75.7
4116,2021031911,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.71428571428572,"[25.5, 25.6, 25.6, 25.6, 26.4, 25.7, 25.7, 25.8, 25.6, 25.1, 25.9, 25.4, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.6]",0.8880000000000001,0.319,25.7,75.7
4117,2021031911,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.768181818181823,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.6, 25.4, 24.6, 24.4, 24.9, 25.2, 26.1, 25.2, 25.7, 25.2, 25.4, 25.5, 25.6, 26.3, 29.7, 29.2]",5.596000000000001,0.187,25.7,75.7
4118,2021031911,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.510526315789466,"[25.8, 26.0, 26.0, 25.8, 25.7, 25.5, 25.5, 25.4, 25.2, 25.6, 25.4, 25.4, 25.4, 25.3, 25.4, 25.2, 25.2, 25.9, 25.0]",0.8090000000000003,0.485,25.7,75.7
4119,2021031911,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.52857142857143,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.3, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.3, 24.2, 25.3, 24.5, 24.6, 24.3, 24.7, 24.6]",1.024,0.212,25.7,75.7
4120,2021031911,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.33636363636364,"[21.8, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9930000000000001,0.18899999999999997,25.7,75.7
4121,2021031911,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.738888888888894,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.5, 24.5, 24.6, 24.5, 25.3, 24.6, 24.6, 25.3, 24.5, 24.7]",0.351,0.191,25.7,75.7
4122,2021031911,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.380000000000003,"[25.1, 27.3, 29.0, 27.4, 26.0, 27.0, 25.6, 25.5, 25.5, 25.4]",19.936000000000003,0.623,25.7,75.7
4123,2021031911,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.31904761904762,"[25.8, 28.0, 27.3, 27.5, 29.8, 25.5, 25.3, 25.7, 27.2, 26.9, 23.8, 27.3, 30.6, 30.9, 30.8, 32.4, 31.8, 31.0, 28.9, 30.1, 28.1]",28.63399999999999,1.7790000000000001,25.7,75.7
4124,2021031911,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.452631578947365,"[26.2, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.3, 24.4, 24.2, 24.1, 24.0, 24.8, 23.9, 23.9, 23.9, 24.3]",1.159,0.302,25.7,75.7
4125,2021031912,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.491304347826084,"[25.6, 25.7, 26.3, 25.8, 26.3, 25.6, 25.5, 25.5, 25.7, 25.1, 24.9, 25.4, 26.3, 26.2, 25.6, 25.6, 26.0, 25.1, 25.0, 24.8, 24.6, 24.9, 24.8]",0.7000000000000001,0.201,26.6,74.1
4126,2021031912,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.833333333333332,"[25.6, 25.7, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.1, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.7, 26.7, 26.4, 25.8]",0.8880000000000001,0.33799999999999997,26.6,74.1
4127,2021031912,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.831818181818186,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 24.9, 24.3, 24.8, 25.3, 26.0, 25.1, 25.9, 25.2, 25.5, 25.4, 25.6, 26.6, 30.2, 29.5]",4.978,0.19899999999999998,26.6,74.1
4128,2021031912,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.419047619047618,"[26.0, 28.1, 27.1, 27.3, 29.7, 25.5, 25.5, 26.0, 27.1, 26.8, 24.1, 27.5, 30.9, 31.0, 31.0, 32.4, 32.1, 31.1, 29.2, 30.3, 28.1]",34.05700000000002,1.876,26.6,74.1
4129,2021031912,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.615789473684213,"[26.0, 26.2, 26.2, 26.0, 26.0, 25.7, 25.6, 25.6, 25.5, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.0, 25.3, 25.8, 24.8]",0.7820000000000001,0.529,26.6,74.1
4130,2021031912,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.528571428571436,"[25.0, 24.9, 24.1, 23.7, 24.8, 24.0, 24.3, 24.5, 24.5, 24.6, 25.0, 24.8, 24.5, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.6, 24.7]",1.024,0.222,26.6,74.1
4131,2021031912,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.633333333333336,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.3, 24.5, 24.6, 24.5, 25.0, 24.5, 24.5, 24.8, 24.3, 24.7]",0.48600000000000004,0.204,26.6,74.1
4132,2021031912,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.636363636363637,"[23.4, 24.6, 25.0, 25.1, 23.3, 24.9, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.198,26.6,74.1
4133,2021031912,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.47,"[25.3, 27.3, 30.1, 27.4, 25.6, 26.9, 25.6, 25.5, 25.5, 25.5]",20.878000000000004,0.726,26.6,74.1
4134,2021031912,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.594736842105263,"[26.3, 24.7, 24.6, 24.4, 24.3, 24.1, 24.9, 24.0, 25.3, 25.7, 24.8, 24.5, 24.2, 24.0, 25.0, 24.1, 24.0, 24.0, 24.4]",1.159,0.32,26.6,74.1
4135,2021031913,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.630434782608695,"[25.8, 25.8, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.2, 25.1, 25.0, 25.0, 25.0, 25.0]",0.7000000000000001,0.201,27.6,71.2
4136,2021031913,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.604761904761908,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.3, 24.2, 24.3, 24.2, 24.6, 25.2, 24.8, 24.5, 24.3, 24.3, 25.1, 24.4, 24.5, 24.0, 24.6, 24.9]",1.024,0.222,27.6,71.2
4137,2021031913,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.622222222222224,"[24.8, 24.6, 24.7, 24.2, 24.3, 24.3, 24.5, 25.8, 24.5, 24.7, 24.8, 24.6, 25.1, 24.5, 24.4, 24.8, 24.0, 24.6]",0.48600000000000004,0.204,27.6,71.2
4138,2021031913,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.709090909090904,"[24.0, 24.6, 25.0, 25.1, 23.3, 24.9, 25.0, 25.1, 25.1, 24.6, 25.1]",1.072,0.198,27.6,71.2
4139,2021031913,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.931818181818187,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.7, 25.5, 25.1, 24.5, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.8, 26.6, 30.6, 30.1]",5.946000000000001,0.19899999999999998,27.6,71.2
4140,2021031913,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.47619047619047,"[26.1, 28.6, 27.8, 27.5, 29.5, 25.6, 25.7, 26.1, 26.8, 26.6, 24.5, 27.5, 31.0, 30.8, 30.9, 32.3, 31.9, 30.9, 29.0, 30.6, 28.3]",32.071,1.876,27.6,71.2
4141,2021031913,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.978947368421057,"[26.5, 25.1, 25.0, 24.8, 24.6, 24.5, 25.3, 24.3, 25.5, 26.1, 25.0, 25.0, 24.6, 24.7, 25.5, 24.5, 24.5, 24.3, 24.8]",1.213,0.32,27.6,71.2
4142,2021031913,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.5,"[25.7, 27.7, 30.0, 27.1, 25.7, 26.8, 25.4, 25.5, 25.6, 25.5]",19.611,0.726,27.6,71.2
4143,2021031913,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.76842105263158,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.9, 25.7, 25.6, 25.7, 25.5, 25.6, 25.3, 25.4, 26.1, 25.2]",0.7820000000000001,0.529,27.6,71.2
4144,2021031913,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.95714285714286,"[25.8, 25.7, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 26.0]",0.9150000000000001,0.33799999999999997,27.6,71.2
4145,2021031914,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.8952380952381,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.5, 25.9]",0.8610000000000001,0.33799999999999997,28.6,69.0
4146,2021031914,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.8,1,49.0,1,26.47,"[25.5, 27.5, 29.8, 27.0, 25.5, 27.0, 25.5, 25.6, 25.7, 25.6]",20.313,0.726,28.6,69.0
4147,2021031914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.22857142857143,"[26.4, 28.6, 27.3, 27.1, 29.1, 25.0, 24.9, 25.5, 26.3, 26.0, 23.9, 27.6, 31.0, 30.7, 30.8, 32.2, 31.8, 31.1, 29.1, 30.3, 28.1]",31.34499999999999,1.876,28.6,69.0
4148,2021031914,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.178947368421056,"[26.6, 25.2, 25.1, 25.0, 24.9, 24.9, 25.7, 24.6, 25.6, 26.1, 25.1, 25.1, 24.8, 24.7, 25.8, 24.8, 24.8, 24.6, 25.0]",1.2129999999999999,0.32,28.6,69.0
4149,2021031914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.76842105263158,"[26.1, 26.2, 26.0, 26.1, 26.0, 25.6, 25.7, 25.6, 25.6, 25.8, 25.8, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.1, 25.2]",0.8360000000000002,0.529,28.6,69.0
4150,2021031914,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.72857142857143,"[25.5, 25.4, 24.6, 24.3, 25.1, 24.3, 24.4, 24.5, 24.5, 24.8, 25.3, 24.9, 24.6, 24.5, 24.4, 25.2, 24.5, 24.6, 24.2, 24.6, 25.1]",1.0510000000000002,0.222,28.6,69.0
4151,2021031914,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.8,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.2, 24.6]",0.48600000000000004,0.204,28.6,69.0
4152,2021031914,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.863636363636363,"[23.8, 25.0, 25.2, 25.3, 23.5, 25.0, 25.1, 25.2, 25.2, 24.9, 25.3]",1.071,0.198,28.6,69.0
4153,2021031914,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.895454545454548,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.8, 25.4, 24.6, 24.3, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.7, 26.6, 30.5, 30.3]",6.157,0.19899999999999998,28.6,69.0
4154,2021031914,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.626086956521743,"[25.9, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.0, 25.0, 25.1, 25.1]",0.7000000000000001,0.201,28.6,69.0
4155,2021031915,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,,,1.0530000000000002,0.222,28.7,67.7
4156,2021031915,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,,,19.747000000000003,0.726,28.7,67.7
4157,2021031915,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,,,1.2129999999999999,0.32,28.7,67.7
4158,2021031915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,,,0.6730000000000002,0.201,28.7,67.7
4159,2021031915,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,,,0.8880000000000001,0.33799999999999997,28.7,67.7
4160,2021031915,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,,,5.461,0.19899999999999998,28.7,67.7
4161,2021031915,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,,,31.183999999999987,1.876,28.7,67.7
4162,2021031915,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,,,0.8370000000000002,0.529,28.7,67.7
4163,2021031915,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,,,0.512,0.204,28.7,67.7
4164,2021031915,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,,,1.072,0.198,28.7,67.7
4165,2021031916,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.700000000000003,"[25.1, 25.0, 24.4, 24.0, 25.0, 24.1, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.4, 24.6, 24.8, 24.3, 24.8, 25.0]",1.078,0.222,28.8,67.3
4166,2021031916,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.59473684210527,"[25.8, 26.0, 25.8, 25.8, 25.7, 25.4, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.0, 25.0]",0.8630000000000002,0.529,28.8,67.3
4167,2021031916,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.46666666666667,"[26.0, 28.4, 27.6, 27.5, 29.1, 25.6, 25.6, 26.1, 27.0, 26.8, 24.5, 27.6, 31.0, 30.8, 30.8, 32.6, 32.0, 31.3, 29.1, 30.1, 28.3]",30.378999999999987,1.876,28.8,67.3
4168,2021031916,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.40869565217392,"[25.7, 25.5, 26.1, 25.4, 26.2, 25.3, 25.3, 25.3, 25.8, 25.0, 25.1, 25.3, 26.1, 26.0, 25.3, 25.2, 25.8, 25.0, 25.1, 25.0, 24.9, 25.0, 25.0]",0.6730000000000002,0.201,28.8,67.3
4169,2021031916,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.700000000000003,"[25.5, 25.4, 25.3, 25.5, 26.3, 25.7, 25.6, 25.9, 25.8, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.5, 26.2, 25.8]",0.8880000000000001,0.33799999999999997,28.8,67.3
4170,2021031916,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.75454545454545,"[23.4, 24.7, 25.1, 25.2, 23.0, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.0450000000000002,0.198,28.8,67.3
4171,2021031916,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.021052631578954,"[26.3, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.6, 25.3, 25.8, 24.8, 24.8, 24.7, 24.6, 25.6, 24.6, 24.6, 24.6, 24.8]",1.1860000000000002,0.32,28.8,67.3
4172,2021031916,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.754545454545454,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.5, 25.3, 24.9, 24.6, 24.9, 25.1, 25.9, 25.0, 25.5, 25.1, 25.2, 25.3, 25.5, 26.4, 30.1, 30.1]",5.326,0.19899999999999998,28.8,67.3
4173,2021031916,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.922222222222228,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 26.0, 24.9, 24.9, 25.0, 24.8, 25.6, 24.7, 24.6, 25.2, 24.6, 24.9]",0.538,0.204,28.8,67.3
4174,2021031916,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.47,"[25.3, 27.2, 29.8, 27.2, 25.7, 26.8, 25.7, 25.7, 25.7, 25.6]",19.965,0.726,28.8,67.3
4175,2021031917,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.560000000000002,"[25.6, 27.4, 30.0, 27.0, 25.7, 27.0, 25.6, 25.8, 25.8, 25.7]",20.087,0.726,27.7,70.4
4176,2021031917,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.13684210526316,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.9, 25.7, 24.6, 25.5, 26.1, 25.1, 25.0, 24.8, 24.7, 25.8, 24.8, 24.8, 24.6, 25.0]",1.1600000000000001,0.32,27.7,70.4
4177,2021031917,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.55652173913044,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.5, 25.9, 25.3, 25.3, 25.5, 26.3, 26.2, 25.5, 25.5, 26.0, 25.1, 25.2, 25.0, 24.9, 25.0, 25.0]",0.7000000000000001,0.201,27.7,70.4
4178,2021031917,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.785714285714292,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.9420000000000001,0.33799999999999997,27.7,70.4
4179,2021031917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.868181818181824,"[26.1, 25.2, 25.3, 25.3, 25.3, 25.5, 25.6, 25.5, 24.8, 24.8, 24.9, 25.2, 26.0, 25.1, 25.7, 25.1, 25.3, 25.3, 25.6, 26.5, 30.5, 30.5]",5.728,0.19899999999999998,27.7,70.4
4180,2021031917,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.442857142857147,"[26.3, 28.7, 27.2, 27.1, 29.8, 25.1, 25.0, 25.5, 26.5, 26.2, 24.1, 27.8, 31.2, 31.1, 31.2, 32.4, 32.3, 31.1, 29.3, 30.9, 28.5]",29.867999999999984,1.876,27.7,70.4
4181,2021031917,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.678947368421053,"[26.1, 26.2, 26.1, 26.0, 26.0, 25.6, 25.7, 25.6, 25.6, 25.7, 25.6, 25.5, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.8360000000000002,0.529,27.7,70.4
4182,2021031917,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.64761904761905,"[25.5, 25.3, 24.6, 24.1, 25.2, 24.4, 24.3, 24.3, 24.4, 24.8, 25.2, 24.8, 24.5, 24.3, 24.2, 25.1, 24.4, 24.5, 24.0, 24.7, 25.0]",1.0510000000000002,0.222,27.7,70.4
4183,2021031917,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.88181818181818,"[24.0, 24.8, 25.2, 25.2, 23.4, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.071,0.198,27.7,70.4
4184,2021031917,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.827777777777783,"[25.0, 24.8, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.1, 24.8]",0.512,0.204,27.7,70.4
4185,2021031918,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.90909090909091,"[23.9, 25.0, 25.3, 25.3, 23.6, 25.1, 25.1, 25.3, 25.3, 24.7, 25.4]",1.0450000000000002,0.198,25.8,75.9
4186,2021031918,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.726086956521737,"[26.0, 25.7, 26.3, 25.6, 26.4, 25.5, 25.6, 25.5, 26.0, 25.4, 25.5, 25.8, 26.5, 26.3, 25.7, 25.5, 26.3, 25.5, 25.5, 25.3, 25.3, 25.2, 25.3]",0.727,0.201,25.8,75.9
4187,2021031918,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,26.1,"[26.0, 25.8, 25.6, 25.8, 26.4, 26.0, 26.0, 26.1, 26.1, 25.7, 26.6, 26.0, 26.0, 26.0, 26.0, 26.1, 26.1, 26.0, 26.9, 26.8, 26.1]",0.9420000000000001,0.33799999999999997,25.8,75.9
4188,2021031918,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.236363636363638,"[26.5, 25.5, 25.7, 25.5, 25.7, 25.8, 26.0, 25.8, 24.8, 24.8, 25.4, 25.6, 26.5, 25.9, 26.6, 25.8, 25.7, 26.1, 26.0, 26.9, 30.6, 30.0]",3.8499999999999996,0.19899999999999998,25.8,75.9
4189,2021031918,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.990476190476187,"[25.6, 25.6, 24.9, 24.5, 25.6, 24.7, 24.7, 24.7, 24.8, 25.0, 25.5, 25.0, 24.8, 24.8, 24.6, 25.6, 24.8, 24.9, 24.5, 24.9, 25.3]",1.02,0.222,25.8,75.9
4190,2021031918,HXXID1,艾特网能空调1742,25.0,50.0,1,58.0,26.9,1,64.0,1,28.485714285714288,"[26.7, 29.1, 27.8, 26.5, 27.6, 25.1, 25.0, 25.3, 26.3, 25.9, 24.2, 28.1, 31.3, 31.0, 31.3, 33.6, 32.0, 31.0, 29.5, 31.3, 29.6]",29.89599999999999,1.876,25.8,75.9
4191,2021031918,HXXID1,艾特网能空调1743,25.0,50.0,1,45.0,26.6,1,42.0,1,26.05263157894737,"[26.3, 26.3, 26.2, 26.3, 26.2, 25.9, 26.0, 25.9, 26.0, 26.2, 26.0, 26.0, 26.0, 26.0, 26.0, 25.7, 25.7, 26.5, 25.8]",0.9710000000000002,0.529,25.8,75.9
4192,2021031918,HXXID1,艾特网能空调1737,25.0,50.0,1,56.0,26.7,1,68.0,1,26.509999999999998,"[25.7, 27.4, 30.0, 27.0, 25.6, 27.0, 25.5, 25.6, 25.7, 25.6]",19.257,0.726,25.8,75.9
4193,2021031918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.2,0,0.0,1,24.977777777777778,"[25.0, 24.8, 25.0, 24.6, 24.6, 24.6, 24.7, 25.9, 25.0, 25.1, 25.1, 25.0, 25.6, 24.8, 24.8, 25.4, 24.6, 25.0]",0.538,0.204,25.8,75.9
4194,2021031918,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.39473684210527,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.8, 26.3, 25.3, 25.4, 25.2, 25.1, 26.0, 25.1, 25.1, 25.0, 25.3]",1.105,0.32,25.8,75.9
4195,2021031919,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.599999999999998,"[25.8, 25.9, 25.6, 25.8, 25.7, 25.5, 25.5, 25.4, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7, 25.4, 25.4, 26.0, 25.0]",0.9710000000000002,0.529,24.7,80.1
4196,2021031919,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,25.038888888888888,"[25.2, 25.1, 25.1, 25.0, 24.8, 24.7, 24.8, 26.1, 25.0, 25.0, 25.0, 24.8, 25.7, 24.8, 24.7, 25.4, 24.7, 24.8]",0.54,0.204,24.7,80.1
4197,2021031919,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.80952380952381,"[25.1, 24.8, 24.5, 24.0, 25.1, 24.4, 24.8, 24.8, 24.9, 25.0, 25.3, 25.0, 24.7, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.9, 25.0]",1.1270000000000002,0.222,24.7,80.1
4198,2021031919,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.790909090909096,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.5, 25.8, 25.4, 24.1, 23.6, 25.2, 25.5, 26.1, 25.2, 25.3, 25.2, 25.5, 25.5, 25.6, 26.5, 30.0, 29.7]",5.483999999999999,0.19899999999999998,24.7,80.1
4199,2021031919,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.67142857142857,"[25.6, 25.5, 25.3, 25.5, 26.1, 25.6, 25.6, 25.9, 25.8, 25.4, 25.8, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 26.5, 26.1, 25.9]",0.918,0.33799999999999997,24.7,80.1
4200,2021031919,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.469565217391306,"[25.8, 25.5, 26.1, 25.5, 26.1, 25.3, 25.3, 25.3, 25.7, 25.1, 25.1, 25.4, 26.1, 26.1, 25.4, 25.1, 25.8, 25.3, 25.3, 25.2, 25.0, 25.1, 25.2]",0.7560000000000001,0.201,24.7,80.1
4201,2021031919,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.84545454545454,"[23.1, 25.0, 25.3, 25.3, 22.9, 25.2, 25.2, 25.4, 25.4, 25.1, 25.4]",1.071,0.198,24.7,80.1
4202,2021031919,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.200000000000003,"[26.5, 25.2, 25.1, 25.1, 25.3, 25.2, 26.0, 25.0, 25.3, 25.8, 24.9, 24.9, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 24.8]",1.157,0.32,24.7,80.1
4203,2021031919,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.04285714285714,"[26.3, 28.6, 26.8, 26.9, 28.6, 24.6, 24.4, 24.9, 26.1, 26.2, 23.4, 27.8, 31.0, 30.1, 30.7, 32.4, 31.6, 31.2, 29.3, 30.0, 28.0]",28.82599999999999,1.876,24.7,80.1
4204,2021031919,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.35,"[25.0, 27.3, 29.2, 27.0, 25.3, 26.7, 25.8, 25.8, 25.7, 25.7]",18.973000000000003,0.726,24.7,80.1
4205,2021031920,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.46,"[25.3, 27.2, 29.6, 27.0, 25.7, 26.8, 25.8, 25.7, 25.8, 25.7]",19.31,0.726,23.9,82.6
4206,2021031920,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.063157894736843,"[26.3, 25.0, 24.9, 24.8, 24.8, 25.0, 25.8, 24.7, 25.3, 25.9, 25.0, 24.9, 24.7, 24.7, 25.6, 24.7, 24.7, 24.6, 24.8]",1.1300000000000001,0.32,23.9,82.6
4207,2021031920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.469565217391313,"[25.7, 25.5, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.8, 25.1, 25.1, 25.4, 26.3, 26.1, 25.4, 25.3, 25.9, 25.1, 25.1, 25.0, 24.9, 25.1, 25.0]",0.7810000000000002,0.201,23.9,82.6
4208,2021031920,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.676190476190474,"[25.5, 25.4, 25.4, 25.5, 26.3, 25.7, 25.6, 25.9, 25.8, 25.3, 25.9, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 26.5, 26.2, 25.8]",0.9420000000000001,0.33799999999999997,23.9,82.6
4209,2021031920,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.672727272727272,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.6, 25.3, 24.6, 24.2, 24.8, 25.0, 25.8, 25.0, 25.3, 25.0, 25.1, 25.1, 25.4, 26.2, 30.1, 30.0]",4.899000000000001,0.19899999999999998,23.9,82.6
4210,2021031920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.563157894736843,"[25.8, 26.0, 25.8, 25.8, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 25.9, 24.9]",0.9440000000000003,0.529,23.9,82.6
4211,2021031920,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.152380952380955,"[26.1, 28.5, 27.1, 27.1, 29.0, 25.1, 24.9, 25.5, 26.3, 26.2, 23.9, 27.5, 30.8, 30.5, 30.6, 32.4, 31.6, 31.1, 28.9, 30.1, 28.0]",32.55300000000002,1.876,23.9,82.6
4212,2021031920,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.872222222222224,"[25.0, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.5, 25.0, 24.5, 24.8]",0.536,0.204,23.9,82.6
4213,2021031920,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.680952380952384,"[25.3, 25.1, 24.4, 24.0, 25.1, 24.1, 24.3, 24.6, 24.8, 24.8, 25.2, 24.9, 24.6, 24.4, 24.3, 25.1, 24.5, 24.7, 24.3, 24.8, 25.0]",1.104,0.222,23.9,82.6
4214,2021031920,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.818181818181817,"[23.6, 24.8, 25.1, 25.2, 23.1, 25.0, 25.2, 25.3, 25.3, 25.1, 25.3]",1.042,0.198,23.9,82.6
4215,2021031921,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,46.0,1,26.379999999999995,"[25.5, 27.1, 29.0, 27.1, 25.5, 26.8, 25.7, 25.7, 25.7, 25.7]",18.812,0.726,23.4,84.2
4216,2021031921,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.05789473684211,"[26.5, 25.1, 25.1, 24.9, 24.8, 25.0, 25.8, 24.7, 25.3, 25.8, 24.9, 24.8, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",1.157,0.32,23.4,84.2
4217,2021031921,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.69090909090909,"[22.1, 24.8, 25.2, 25.3, 23.1, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.0190000000000001,0.198,23.4,84.2
4218,2021031921,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.933333333333334,"[25.0, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 26.0, 24.9, 24.9, 25.0, 24.8, 25.6, 24.7, 24.7, 25.4, 24.6, 24.9]",0.5660000000000001,0.204,23.4,84.2
4219,2021031921,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.66666666666667,"[25.0, 24.7, 24.3, 23.9, 25.2, 24.5, 24.5, 24.6, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.8]",1.104,0.222,23.4,84.2
4220,2021031921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.60526315789474,"[25.8, 26.0, 25.7, 25.8, 25.6, 25.4, 25.5, 25.4, 25.4, 25.7, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.0]",0.9440000000000003,0.529,23.4,84.2
4221,2021031921,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,44.0,1,27.952380952380953,"[26.1, 28.6, 26.1, 26.7, 28.8, 24.2, 24.1, 24.5, 25.9, 26.1, 23.0, 27.7, 31.0, 30.7, 30.8, 32.6, 31.8, 31.2, 29.1, 30.0, 28.0]",31.940999999999985,1.876,23.4,84.2
4222,2021031921,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.63636363636364,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.3, 23.8, 23.5, 24.9, 25.1, 25.9, 25.0, 25.3, 25.0, 25.2, 25.3, 25.5, 26.5, 30.0, 29.6]",5.138000000000001,0.19899999999999998,23.4,84.2
4223,2021031921,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.680952380952384,"[25.5, 25.5, 25.2, 25.5, 26.2, 25.6, 25.6, 25.8, 25.8, 25.2, 25.8, 25.3, 25.6, 25.5, 25.5, 25.5, 25.7, 25.6, 26.6, 26.4, 25.9]",0.9420000000000001,0.33799999999999997,23.4,84.2
4224,2021031921,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.395652173913053,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.3, 25.3, 25.1, 25.6, 25.0, 25.0, 25.3, 26.1, 26.0, 25.3, 25.1, 25.8, 25.1, 25.1, 25.0, 25.0, 25.0, 25.1]",0.8080000000000002,0.201,23.4,84.2
4225,2021031922,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.619047619047624,"[24.8, 24.6, 24.1, 23.7, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.8, 24.7]",1.0770000000000002,0.217,23.2,85.1
4226,2021031922,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.84444444444445,"[24.9, 24.8, 24.9, 24.8, 24.4, 24.5, 24.7, 25.9, 24.8, 24.8, 24.8, 24.7, 25.5, 24.5, 24.5, 25.3, 24.6, 24.8]",0.54,0.19699999999999998,23.2,85.1
4227,2021031922,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.509090909090904,"[22.2, 24.5, 25.0, 25.0, 22.5, 25.0, 25.1, 25.1, 25.1, 25.0, 25.1]",1.072,0.193,23.2,85.1
4228,2021031922,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.609090909090913,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.3, 25.6, 25.3, 24.3, 23.9, 24.8, 25.0, 25.8, 25.0, 25.3, 25.0, 25.1, 25.1, 25.4, 26.2, 30.0, 29.5]",4.146,0.19,23.2,85.1
4229,2021031922,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.4,"[25.0, 27.3, 29.0, 27.1, 26.0, 27.0, 25.8, 25.6, 25.6, 25.6]",18.503999999999998,0.713,23.2,85.1
4230,2021031922,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.784210526315793,"[26.2, 24.9, 24.6, 24.6, 24.6, 24.6, 25.5, 24.4, 25.0, 25.6, 24.6, 24.6, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.6]",1.157,0.31,23.2,85.1
4231,2021031922,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.330434782608698,"[25.6, 25.4, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.9, 24.8, 25.2, 26.1, 26.0, 25.3, 25.1, 25.7, 25.0, 25.0, 25.1, 24.8, 24.9, 25.0]",0.7830000000000003,0.195,23.2,85.1
4232,2021031922,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.6047619047619,"[25.4, 25.4, 25.3, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.8, 25.3, 25.5, 25.4, 25.5, 25.4, 25.5, 25.5, 26.5, 26.1, 25.6]",0.9710000000000001,0.32799999999999996,23.2,85.1
4233,2021031922,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.499999999999996,"[25.8, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.4, 25.3, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.8, 24.9]",0.9710000000000002,0.544,23.2,85.1
4234,2021031922,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.133333333333336,"[26.0, 28.2, 26.9, 27.1, 29.3, 25.0, 25.5, 25.3, 26.5, 26.6, 23.6, 27.3, 30.6, 30.7, 30.6, 32.5, 31.6, 30.8, 28.8, 30.0, 27.9]",33.948000000000015,1.8869999999999998,23.2,85.1
4235,2021031923,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.77777777777778,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.8, 24.9, 24.7, 25.4, 24.5, 24.5, 25.1, 24.6, 24.7]",0.54,0.19699999999999998,23.1,85.4
4236,2021031923,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.563636363636363,"[23.1, 24.4, 24.9, 25.0, 22.7, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.071,0.193,23.1,85.4
4237,2021031923,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.43,"[25.3, 27.3, 29.6, 27.1, 25.8, 26.8, 25.6, 25.6, 25.6, 25.6]",17.616,0.713,23.1,85.4
4238,2021031923,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.78947368421053,"[26.3, 24.8, 24.7, 24.5, 24.4, 24.5, 25.2, 24.3, 25.3, 25.8, 24.8, 24.7, 24.5, 24.3, 25.3, 24.4, 24.3, 24.3, 24.6]",1.1320000000000001,0.31,23.1,85.4
4239,2021031923,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.43478260869565,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.7, 25.1, 24.9, 25.4, 26.3, 26.1, 25.5, 25.5, 26.0, 25.0, 25.0, 25.0, 24.8, 24.9, 24.8]",0.8100000000000002,0.195,23.1,85.4
4240,2021031923,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.68095238095238,"[25.5, 25.5, 25.5, 25.6, 26.3, 25.6, 25.7, 25.9, 25.7, 25.0, 25.8, 25.3, 25.5, 25.4, 25.5, 25.5, 25.7, 25.6, 26.6, 26.3, 25.8]",0.9450000000000001,0.32799999999999996,23.1,85.4
4241,2021031923,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.704545454545453,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.3, 25.5, 25.3, 24.9, 24.6, 24.7, 25.0, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.4, 26.3, 30.2, 29.9]",5.271,0.19,23.1,85.4
4242,2021031923,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.342857142857145,"[26.0, 28.3, 27.6, 27.5, 29.6, 25.5, 25.6, 26.0, 26.7, 26.6, 24.2, 27.4, 30.8, 30.6, 30.8, 32.5, 31.8, 30.8, 28.8, 30.1, 28.0]",32.393000000000015,1.8869999999999998,23.1,85.4
4243,2021031923,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.2,1,29.0,1,25.563157894736847,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.5, 25.0, 25.1, 25.8, 24.8]",0.9710000000000002,0.544,23.1,85.4
4244,2021031923,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.609523809523814,"[25.1, 24.9, 24.2, 23.7, 24.9, 23.9, 24.5, 24.6, 24.7, 24.8, 25.0, 24.8, 24.6, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.8, 24.8]",1.1,0.217,23.1,85.4
4245,2021032000,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.5,"[22.2, 24.6, 25.0, 25.0, 22.6, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.017,,23.1,85.2
4246,2021032000,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.755555555555553,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.5, 24.5, 25.2, 24.4, 24.8]",0.431,,23.1,85.2
4247,2021032000,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.58095238095238,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.4, 24.6, 24.6, 24.6, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.8]",0.9120000000000001,,23.1,85.2
4248,2021032000,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.54736842105263,"[25.8, 26.0, 25.8, 25.9, 25.7, 25.5, 25.5, 25.4, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 25.9, 25.0]",0.62,,23.1,85.2
4249,2021032000,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.34347826086957,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.1, 25.2, 25.1, 25.6, 24.9, 24.8, 25.3, 26.1, 26.0, 25.3, 25.1, 25.8, 25.0, 25.0, 25.1, 24.9, 24.9, 25.0]",0.6210000000000001,,23.1,85.2
4250,2021032000,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.7,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.1, 23.8, 25.0, 25.1, 26.0, 25.0, 25.4, 25.0, 25.3, 25.3, 25.5, 26.4, 30.0, 30.0]",5.328,,23.1,85.2
4251,2021032000,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.690476190476197,"[25.5, 25.5, 25.4, 25.6, 26.2, 25.7, 25.6, 25.9, 25.7, 25.2, 25.8, 25.5, 25.6, 25.5, 25.6, 25.6, 25.6, 25.5, 26.6, 26.2, 25.7]",0.675,,23.1,85.2
4252,2021032000,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.82105263157895,"[26.4, 25.0, 24.9, 24.7, 24.6, 24.6, 25.3, 24.3, 25.1, 25.7, 24.7, 24.6, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.6]",1.103,,23.1,85.2
4253,2021032000,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.119047619047613,"[26.0, 28.3, 26.8, 27.0, 29.2, 24.8, 24.6, 25.0, 26.2, 26.4, 23.4, 27.6, 31.0, 30.8, 30.9, 32.5, 31.9, 31.0, 29.1, 30.0, 28.0]",30.864999999999984,,23.1,85.2
4254,2021032001,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.442105263157895,"[25.7, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.5, 25.3, 25.3, 25.4, 25.3, 25.4, 25.1, 25.1, 25.8, 24.9]",0.62,,23.1,85.8
4255,2021032001,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.372727272727275,"[21.8, 24.3, 24.8, 24.9, 22.5, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.0450000000000002,,23.1,85.8
4256,2021032001,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.48500000000000004,,23.1,85.8
4257,2021032001,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.180952380952384,"[25.8, 28.0, 26.9, 27.2, 29.3, 24.9, 26.3, 25.2, 26.5, 26.5, 23.4, 27.5, 30.8, 30.8, 30.7, 32.6, 31.8, 30.8, 28.8, 30.0, 28.0]",30.591999999999988,,23.1,85.8
4258,2021032001,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.547619047619047,"[24.7, 24.5, 23.9, 23.6, 24.8, 24.4, 24.6, 24.6, 24.7, 24.7, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9660000000000002,,23.1,85.8
4259,2021032001,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.623809523809523,"[25.5, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.8, 25.3, 25.4, 25.5, 25.5, 25.5, 25.5, 25.5, 26.5, 26.1, 25.6]",0.672,,23.1,85.8
4260,2021032001,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.650000000000002,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.3, 25.5, 25.3, 24.2, 23.8, 24.8, 25.1, 25.9, 25.1, 25.5, 25.1, 25.3, 25.3, 25.5, 26.3, 30.0, 29.4]",4.17,,23.1,85.8
4261,2021032001,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.27391304347826,"[25.6, 25.3, 26.0, 25.3, 26.1, 25.2, 25.1, 25.1, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.2, 25.1, 25.7, 24.8, 24.9, 25.0, 24.8, 24.8, 25.0]",0.646,,23.1,85.8
4262,2021032001,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.673684210526318,"[26.2, 24.8, 24.6, 24.5, 24.4, 24.5, 25.2, 24.2, 25.0, 25.5, 24.6, 24.5, 24.3, 24.3, 25.2, 24.2, 24.2, 24.1, 24.5]",1.103,,23.1,85.8
4263,2021032002,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.733333333333334,"[24.7, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.48500000000000004,,23.4,84.3
4264,2021032002,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.528571428571436,"[24.7, 24.4, 24.0, 23.5, 24.6, 24.3, 24.6, 24.7, 24.7, 24.8, 24.9, 24.6, 24.3, 24.5, 24.3, 25.4, 24.6, 24.6, 24.3, 24.6, 24.7]",0.9660000000000002,,23.4,84.3
4265,2021032002,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.484210526315792,"[25.8, 26.0, 26.0, 25.8, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.3, 25.3, 25.4, 25.3, 25.4, 25.1, 25.1, 25.8, 24.9]",0.647,,23.4,84.3
4266,2021032002,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.138095238095243,"[25.8, 26.0, 26.8, 27.4, 29.8, 25.3, 25.5, 25.7, 26.7, 26.6, 23.8, 27.3, 30.6, 30.6, 31.0, 32.6, 31.9, 30.8, 28.8, 30.1, 27.8]",32.52300000000002,,23.4,84.3
4267,2021032002,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.327272727272728,"[22.0, 24.2, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",1.072,,23.4,84.3
4268,2021032002,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.652380952380955,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.7, 25.0, 25.8, 25.2, 25.5, 25.4, 25.5, 25.5, 25.6, 25.5, 26.5, 26.1, 25.6]",0.672,,23.4,84.3
4269,2021032002,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.317391304347826,"[25.5, 25.4, 26.1, 25.4, 26.2, 25.3, 25.2, 25.2, 25.5, 24.8, 24.7, 25.3, 26.1, 26.0, 25.3, 25.2, 25.8, 24.8, 24.9, 25.0, 24.8, 24.8, 25.0]",0.6190000000000001,,23.4,84.3
4270,2021032002,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.578947368421055,"[26.2, 24.7, 24.5, 24.4, 24.3, 24.3, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.131,,23.4,84.3
4271,2021032002,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.63181818181818,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.3, 25.5, 25.3, 24.6, 24.3, 24.7, 25.0, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.4, 26.3, 29.8, 29.3]",5.274,,23.4,84.3
4272,2021032003,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.254545454545454,"[21.9, 24.2, 24.7, 24.8, 22.3, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.0190000000000001,,23.4,85.1
4273,2021032003,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.666666666666668,"[24.7, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.5, 24.6, 24.6, 25.3, 24.4, 24.4, 25.1, 24.5, 24.6]",0.48500000000000004,,23.4,85.1
4274,2021032003,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.504761904761907,"[24.7, 24.3, 24.0, 23.5, 24.6, 24.3, 24.6, 24.7, 24.7, 24.7, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9660000000000002,,23.4,85.1
4275,2021032003,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.5,"[25.7, 26.0, 25.9, 25.8, 25.8, 25.5, 25.4, 25.3, 25.3, 25.6, 25.5, 25.5, 25.4, 25.4, 25.5, 25.1, 25.1, 25.8, 24.9]",0.619,,23.4,85.1
4276,2021032003,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.09047619047619,"[25.8, 25.9, 27.0, 27.2, 29.8, 25.4, 25.2, 25.7, 26.8, 26.6, 23.8, 27.1, 30.5, 30.5, 30.9, 32.3, 31.9, 30.8, 28.8, 30.0, 27.9]",30.78299999999999,,23.4,85.1
4277,2021032003,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66190476190476,"[25.5, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.0, 25.8, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.6, 26.7, 26.3, 25.8]",0.7260000000000001,,23.4,85.1
4278,2021032003,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.26086956521739,"[25.6, 25.3, 26.0, 25.3, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.6, 25.1, 26.1, 26.0, 25.3, 25.1, 25.6, 24.7, 24.9, 25.0, 24.8, 24.8, 24.9]",0.6190000000000001,,23.4,85.1
4279,2021032003,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.536842105263162,"[26.2, 24.7, 24.6, 24.4, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.1580000000000001,,23.4,85.1
4280,2021032003,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.677272727272737,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.3, 25.6, 25.3, 24.6, 24.3, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.3, 29.6, 29.2]",5.726,,23.4,85.1
4281,2021032004,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.526315789473685,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.4, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.4, 25.2, 25.3, 26.0, 25.1]",0.647,,23.0,86.9
4282,2021032004,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.772222222222226,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.5, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.48500000000000004,,23.0,86.9
4283,2021032004,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.571428571428577,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.7, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",0.9660000000000002,,23.0,86.9
4284,2021032004,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.318181818181817,"[21.8, 24.2, 24.8, 24.8, 22.6, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,,23.0,86.9
4285,2021032004,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.686363636363637,"[26.1, 25.3, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 24.6, 24.3, 24.7, 25.1, 25.8, 25.0, 25.6, 25.1, 25.3, 25.3, 25.5, 26.4, 29.8, 29.0]",5.165,,23.0,86.9
4286,2021032004,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70952380952382,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.6, 25.6, 25.9, 25.6, 25.2, 26.0, 25.5, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 26.6, 26.2, 25.6]",0.7260000000000001,,23.0,86.9
4287,2021032004,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.26086956521739,"[25.6, 25.3, 25.9, 25.3, 26.2, 25.3, 25.1, 25.1, 25.4, 24.8, 24.6, 25.3, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.6730000000000002,,23.0,86.9
4288,2021032004,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.473684210526315,"[26.2, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 24.9, 25.3, 24.4, 24.2, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.4]",1.1300000000000001,,23.0,86.9
4289,2021032004,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.233333333333338,"[25.8, 26.2, 26.9, 27.5, 29.8, 25.7, 25.3, 25.7, 27.2, 26.9, 23.7, 27.3, 30.6, 30.5, 31.1, 32.6, 32.1, 31.1, 29.0, 30.0, 27.9]",29.410999999999987,,23.0,86.9
4290,2021032005,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[21.8, 24.3, 24.8, 24.8, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0450000000000002,,23.2,86.2
4291,2021032005,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.811111111111117,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.511,,23.2,86.2
4292,2021032005,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.53809523809524,"[24.5, 24.5, 24.0, 23.5, 24.7, 24.5, 24.7, 24.7, 24.8, 24.8, 24.8, 24.5, 24.5, 24.4, 24.3, 25.3, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9700000000000002,,23.2,86.2
4293,2021032005,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.521052631578947,"[25.8, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.3, 25.9, 25.0]",0.62,,23.2,86.2
4294,2021032005,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.22380952380952,"[25.8, 27.1, 27.1, 27.5, 29.9, 25.6, 25.3, 25.8, 27.2, 27.0, 23.8, 27.1, 30.4, 30.5, 30.8, 32.3, 32.0, 30.9, 28.8, 30.0, 27.8]",31.100999999999985,,23.2,86.2
4295,2021032005,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.650000000000002,"[26.1, 25.3, 25.4, 25.1, 25.2, 25.4, 25.6, 25.5, 24.5, 24.1, 24.8, 25.1, 25.8, 25.0, 25.5, 25.0, 25.2, 25.3, 25.5, 26.3, 29.6, 29.0]",6.802,,23.2,86.2
4296,2021032005,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.700000000000006,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.8, 25.7, 25.9, 25.7, 25.1, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 26.6, 26.2, 25.6]",0.7830000000000001,,23.2,86.2
4297,2021032005,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.217391304347824,"[25.5, 25.4, 26.0, 25.3, 26.0, 25.1, 25.0, 25.0, 25.3, 24.6, 24.5, 25.2, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 24.9, 25.0, 24.8, 24.6, 24.8]",0.783,,23.2,86.2
4298,2021032005,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.500000000000004,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.4, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.1, 24.4]",1.1850000000000003,,23.2,86.2
4299,2021032005,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.419999999999998,"[25.0, 27.3, 29.0, 27.4, 26.3, 27.1, 25.6, 25.5, 25.5, 25.5]",18.529999999999998,,23.2,86.2
4300,2021032006,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.345454545454547,"[21.8, 24.2, 24.8, 24.8, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.071,,23.0,87.4
4301,2021032006,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.811111111111117,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.6, 24.7]",0.48500000000000004,,23.0,87.4
4302,2021032006,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.55263157894737,"[25.7, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.9, 25.0]",0.674,,23.0,87.4
