,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4303,2021032006,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.323809523809523,"[25.8, 27.9, 27.3, 27.4, 29.9, 25.7, 25.5, 25.9, 27.2, 26.8, 23.9, 27.2, 30.5, 30.8, 30.8, 32.4, 32.0, 31.0, 28.8, 30.0, 28.0]",31.369999999999983,,23.0,87.4
4304,2021032006,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.547619047619055,"[24.5, 24.5, 23.9, 23.5, 24.6, 24.3, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.8, 24.6]",0.9430000000000001,,23.0,87.4
4305,2021032006,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.699999999999996,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.7, 25.0, 25.8, 25.3, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 26.7, 26.3, 25.8]",0.7560000000000001,,23.0,87.4
4306,2021032006,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.208695652173912,"[25.5, 25.3, 25.9, 25.2, 26.0, 25.1, 25.0, 25.0, 25.3, 24.6, 24.5, 25.2, 26.0, 26.0, 25.3, 25.1, 25.7, 24.8, 24.8, 25.0, 24.8, 24.8, 24.9]",0.7290000000000002,,23.0,87.4
4307,2021032006,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.431578947368422,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.3, 24.3, 24.1, 24.1, 24.0, 24.9, 23.9, 24.0, 24.0, 24.4]",1.1580000000000001,,23.0,87.4
4308,2021032006,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.419999999999998,"[25.0, 27.5, 28.9, 27.4, 26.3, 27.1, 25.6, 25.5, 25.5, 25.4]",19.889000000000003,,23.0,87.4
4309,2021032006,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.70454545454546,"[26.1, 25.2, 25.4, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.3, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.3, 29.7, 29.1]",6.318,,23.0,87.4
4310,2021032007,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.521052631578947,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.2, 25.9, 25.0]",0.7010000000000001,0.528,23.0,87.5
4311,2021032007,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.509523809523813,"[24.8, 24.5, 24.0, 23.5, 24.7, 24.1, 24.6, 24.7, 24.8, 24.8, 24.8, 24.5, 24.3, 24.4, 24.3, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9430000000000001,0.221,23.0,87.5
4312,2021032007,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.727777777777778,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.3, 24.5, 24.6]",0.48500000000000004,0.20199999999999999,23.0,87.5
4313,2021032007,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.327272727272724,"[22.3, 24.2, 24.7, 24.8, 22.5, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.045,0.19699999999999998,23.0,87.5
4314,2021032007,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.68636363636364,"[26.1, 25.3, 25.4, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.3, 24.7, 25.1, 25.9, 25.1, 25.6, 25.1, 25.2, 25.3, 25.6, 26.3, 29.6, 29.1]",5.461,0.196,23.0,87.5
4315,2021032007,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.69047619047619,"[25.6, 25.5, 25.5, 25.6, 26.5, 25.7, 25.7, 26.0, 25.6, 25.1, 25.9, 25.3, 25.5, 25.5, 25.6, 25.5, 25.6, 25.5, 26.6, 26.1, 25.6]",0.7800000000000001,0.335,23.0,87.5
4316,2021032007,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.291304347826088,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.3, 25.5, 24.8, 24.7, 25.1, 26.1, 26.0, 25.3, 25.2, 25.6, 24.7, 24.8, 24.9, 24.7, 24.8, 24.9]",0.7270000000000002,0.19899999999999998,23.0,87.5
4317,2021032007,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.478947368421057,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.5, 24.5, 24.4, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.1580000000000001,0.317,23.0,87.5
4318,2021032007,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,38.0,1,26.380000000000003,"[25.1, 27.3, 29.1, 27.3, 26.1, 27.0, 25.6, 25.5, 25.4, 25.4]",18.556,0.706,23.0,87.5
4319,2021032007,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.285714285714285,"[25.8, 27.9, 27.3, 27.3, 30.0, 25.5, 25.3, 25.9, 27.1, 26.6, 23.9, 27.2, 30.5, 30.8, 30.8, 32.4, 32.0, 30.8, 28.8, 30.2, 27.9]",30.784999999999986,1.9409999999999998,23.0,87.5
4320,2021032008,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.5,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.0, 24.6, 24.6, 24.8, 24.7, 24.8, 24.5, 24.5, 24.4, 24.1, 25.3, 24.4, 24.5, 24.3, 24.7, 24.6]",0.9670000000000001,0.221,23.0,87.9
4321,2021032008,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.338095238095235,"[25.9, 28.0, 27.3, 27.4, 30.0, 25.5, 25.4, 25.9, 27.1, 26.7, 24.0, 27.2, 30.6, 30.8, 30.9, 32.4, 32.0, 31.0, 29.0, 30.0, 28.0]",31.58999999999999,1.9409999999999998,23.0,87.9
4322,2021032008,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.772727272727273,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.7, 24.4, 24.8, 25.2, 26.0, 25.1, 25.8, 25.2, 25.3, 25.4, 25.6, 26.4, 29.8, 29.2]",5.592,0.196,23.0,87.9
4323,2021032008,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.800000000000004,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.8, 26.7, 26.3, 25.8]",0.7830000000000001,0.335,23.0,87.9
4324,2021032008,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.36086956521739,"[25.6, 25.5, 26.0, 25.5, 26.3, 25.5, 25.3, 25.3, 25.6, 25.0, 24.8, 25.2, 26.2, 26.0, 25.4, 25.3, 25.8, 24.8, 24.9, 25.0, 24.8, 24.7, 24.8]",0.7290000000000002,0.19899999999999998,23.0,87.9
4325,2021032008,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.563157894736843,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.1, 24.9, 24.0, 25.1, 25.6, 24.6, 24.5, 24.1, 24.1, 24.9, 24.0, 24.0, 24.0, 24.4]",1.21,0.317,23.0,87.9
4326,2021032008,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.35454545454546,"[22.3, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.125,0.19699999999999998,23.0,87.9
4327,2021032008,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.7,"[24.7, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.7, 24.6, 24.5, 24.7, 24.6, 25.3, 24.4, 24.5, 25.2, 24.5, 24.7]",0.48500000000000004,0.20199999999999999,23.0,87.9
4328,2021032008,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.626315789473686,"[25.9, 26.1, 26.0, 25.9, 25.9, 25.6, 25.6, 25.6, 25.4, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.674,0.528,23.0,87.9
4329,2021032008,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.419999999999998,"[25.3, 27.3, 29.3, 27.3, 26.0, 27.0, 25.6, 25.5, 25.5, 25.4]",19.362,0.706,23.0,87.9
4330,2021032009,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.700000000000003,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.5, 24.1, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.4, 29.6, 29.1]",5.032,0.196,23.5,86.1
4331,2021032009,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.4,"[25.3, 27.3, 29.3, 27.3, 25.8, 26.9, 25.6, 25.5, 25.5, 25.5]",18.933,0.706,23.5,86.1
4332,2021032009,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.62105263157895,"[26.3, 24.8, 24.7, 24.5, 24.3, 24.3, 25.0, 24.0, 25.1, 25.5, 24.5, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.183,0.317,23.5,86.1
4333,2021032009,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.40869565217391,"[25.5, 25.5, 26.1, 25.5, 26.3, 25.5, 25.3, 25.3, 25.6, 24.9, 24.8, 25.3, 26.3, 26.1, 25.5, 25.3, 26.0, 25.0, 25.0, 25.0, 24.8, 24.8, 25.0]",0.7800000000000001,0.19899999999999998,23.5,86.1
4334,2021032009,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.828571428571433,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.9, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.8, 25.9, 25.8, 26.8, 26.5, 25.8]",0.7800000000000001,0.335,23.5,86.1
4335,2021032009,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.157142857142855,"[25.9, 28.0, 27.2, 27.1, 29.6, 25.1, 25.1, 25.5, 26.9, 26.7, 23.6, 27.2, 30.5, 30.6, 30.7, 32.2, 31.8, 30.9, 28.8, 30.1, 27.8]",28.685999999999986,1.9409999999999998,23.5,86.1
4336,2021032009,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.673684210526318,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.4, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.2]",0.674,0.528,23.5,86.1
4337,2021032009,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.585714285714282,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.3, 24.7, 24.7, 24.7, 24.6, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.9700000000000002,0.221,23.5,86.1
4338,2021032009,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.73888888888889,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.5, 24.8, 24.6, 25.5, 24.5, 24.5, 25.2, 24.5, 24.7]",0.48500000000000004,0.20199999999999999,23.5,86.1
4339,2021032009,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.390909090909098,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.099,0.19699999999999998,23.5,86.1
4340,2021032010,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.663157894736845,"[25.9, 26.1, 26.0, 26.0, 25.9, 25.7, 25.7, 25.6, 25.4, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.1]",0.7280000000000001,0.528,24.2,84.2
4341,2021032010,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.668421052631583,"[26.4, 24.8, 24.7, 24.5, 24.4, 24.3, 25.1, 24.1, 25.2, 25.7, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.21,0.317,24.2,84.2
4342,2021032010,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.420000000000005,"[25.3, 27.3, 29.3, 27.4, 25.9, 26.9, 25.6, 25.5, 25.5, 25.5]",18.139,0.706,24.2,84.2
4343,2021032010,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.61904761904762,"[24.9, 24.7, 24.0, 23.6, 24.8, 24.2, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.9430000000000001,0.221,24.2,84.2
4344,2021032010,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.48500000000000004,0.20199999999999999,24.2,84.2
4345,2021032010,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.40909090909091,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.125,0.19699999999999998,24.2,84.2
4346,2021032010,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.314285714285717,"[26.0, 28.1, 27.4, 27.2, 29.8, 25.3, 25.3, 25.8, 27.0, 26.7, 23.9, 27.3, 30.6, 30.7, 30.9, 32.3, 32.1, 31.1, 29.0, 30.1, 28.0]",33.11500000000001,1.9409999999999998,24.2,84.2
4347,2021032010,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.823809523809526,"[25.6, 25.7, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.9, 25.8, 26.8, 26.5, 25.9]",0.9180000000000001,0.335,24.2,84.2
4348,2021032010,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.456521739130434,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.5, 25.4, 25.3, 25.6, 25.0, 24.9, 25.4, 26.3, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 25.1, 24.9, 24.9, 25.0]",0.7290000000000002,0.19899999999999998,24.2,84.2
4349,2021032010,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.763636363636362,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.4, 24.8, 25.1, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.5, 29.8, 29.3]",5.455,0.196,24.2,84.2
4350,2021032011,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.610000000000003,"[25.4, 27.3, 30.3, 27.3, 26.6, 27.0, 25.6, 25.5, 25.6, 25.5]",18.864,0.706,25.2,81.2
4351,2021032011,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.75555555555556,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.3, 24.6, 24.5, 25.2, 24.6, 24.8]",0.48500000000000004,0.20199999999999999,25.2,81.2
4352,2021032011,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.71052631578948,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.1, 25.1]",0.7550000000000001,0.528,25.2,81.2
4353,2021032011,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,29.219047619047622,"[26.0, 28.1, 30.3, 29.1, 30.6, 28.0, 28.3, 28.8, 27.5, 27.8, 26.8, 27.1, 30.5, 31.0, 30.9, 32.5, 32.0, 31.0, 29.0, 30.3, 28.0]",32.33800000000001,1.9409999999999998,25.2,81.2
4354,2021032011,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.94545454545454,"[26.3, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6, 26.5, 25.5, 24.8, 25.1, 26.0, 25.2, 25.8, 25.2, 25.4, 25.4, 25.6, 26.5, 30.3, 29.3]",3.5229999999999997,0.196,25.2,81.2
4355,2021032011,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.904761904761905,"[25.6, 25.6, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.0, 25.3, 26.1, 25.5, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.9420000000000002,0.335,25.2,81.2
4356,2021032011,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.69090909090909,"[24.6, 24.4, 24.8, 24.9, 23.1, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.099,0.19699999999999998,25.2,81.2
4357,2021032011,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.48260869565217,"[25.8, 25.7, 26.3, 25.6, 26.4, 25.6, 25.4, 25.5, 25.7, 25.0, 25.0, 25.3, 26.4, 26.1, 25.5, 25.4, 25.8, 24.9, 24.9, 25.0, 24.8, 25.0, 25.0]",0.7540000000000001,0.19899999999999998,25.2,81.2
4358,2021032011,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.67894736842106,"[26.4, 24.9, 24.8, 24.5, 24.4, 24.4, 25.1, 24.1, 25.3, 25.6, 24.6, 24.5, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.21,0.317,25.2,81.2
4359,2021032011,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.58571428571429,"[24.9, 24.8, 24.0, 23.6, 25.0, 24.0, 24.6, 24.7, 24.8, 24.8, 25.0, 24.8, 24.3, 24.4, 24.3, 25.3, 24.5, 24.7, 24.4, 24.8, 24.6]",0.9700000000000002,0.221,25.2,81.2
4360,2021032012,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.238095238095244,"[26.1, 28.4, 26.8, 27.2, 29.8, 25.5, 24.8, 26.1, 25.5, 26.7, 23.0, 27.6, 30.7, 30.7, 31.0, 33.0, 31.8, 31.1, 29.2, 30.2, 27.8]",31.132999999999992,1.9409999999999998,26.2,78.4
4361,2021032012,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.761111111111113,"[24.9, 24.8, 24.8, 24.6, 24.4, 24.4, 24.6, 25.8, 24.7, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.2, 24.5, 24.8]",0.48500000000000004,0.20199999999999999,26.2,78.4
4362,2021032012,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.563636363636363,"[22.5, 24.7, 25.0, 25.1, 22.7, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.1260000000000001,0.19699999999999998,26.2,78.4
4363,2021032012,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,46.0,1,26.380000000000003,"[24.9, 27.2, 30.0, 27.1, 25.4, 26.8, 25.6, 25.6, 25.6, 25.6]",19.427,0.706,26.2,78.4
4364,2021032012,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.85789473684211,"[26.6, 25.1, 25.0, 24.8, 24.8, 24.6, 25.5, 24.4, 25.2, 25.6, 24.7, 24.6, 24.5, 24.3, 25.2, 24.3, 24.3, 24.2, 24.6]",1.21,0.317,26.2,78.4
4365,2021032012,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.417391304347827,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.2, 25.7, 25.0, 24.9, 25.3, 26.2, 26.0, 25.3, 25.1, 25.8, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1]",0.7550000000000002,0.19899999999999998,26.2,78.4
4366,2021032012,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.847619047619045,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.4, 25.9, 25.5, 25.6, 25.6, 25.8, 25.7, 25.8, 25.7, 26.7, 26.5, 26.0]",0.9990000000000001,0.335,26.2,78.4
4367,2021032012,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.813636363636366,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.5, 25.7, 25.5, 24.8, 23.3, 25.0, 25.4, 26.1, 25.2, 25.4, 25.3, 25.5, 25.5, 25.8, 26.6, 30.0, 29.5]",5.2700000000000005,0.196,26.2,78.4
4368,2021032012,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.694736842105268,"[25.9, 26.1, 26.0, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.6, 25.7, 25.7, 25.6, 25.6, 25.3, 25.3, 26.1, 25.3]",0.7820000000000001,0.528,26.2,78.4
4369,2021032012,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.676190476190477,"[25.0, 24.7, 24.3, 23.8, 25.0, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9400000000000002,0.221,26.2,78.4
4370,2021032013,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.694444444444443,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.5, 24.5, 24.9, 24.6, 25.2, 24.5, 24.5, 24.9, 24.3, 24.7]",0.48500000000000004,0.20199999999999999,27.6,73.5
4371,2021032013,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.831578947368424,"[26.3, 24.9, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.8, 24.5, 24.4, 25.3, 24.4, 24.3, 24.3, 24.6]",1.2120000000000002,0.317,27.6,73.5
4372,2021032013,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.513043478260872,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.4, 25.8, 25.1, 25.1, 25.5, 26.3, 26.2, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.9, 25.0, 24.9]",0.7270000000000002,0.19899999999999998,27.6,73.5
4373,2021032013,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.9, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.8, 26.4, 25.8]",0.9960000000000001,0.335,27.6,73.5
4374,2021032013,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.763636363636365,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.9, 24.1, 24.8, 25.2, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.1, 29.5]",4.9510000000000005,0.196,27.6,73.5
4375,2021032013,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.31904761904762,"[26.1, 28.3, 26.9, 27.3, 29.5, 25.3, 24.9, 26.0, 26.5, 26.7, 23.6, 27.5, 30.8, 30.6, 31.0, 33.1, 31.9, 31.3, 29.1, 30.3, 28.0]",32.391000000000005,1.9409999999999998,27.6,73.5
4376,2021032013,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.63157894736843,"[26.0, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.1, 25.9, 24.8]",0.8090000000000003,0.528,27.6,73.5
4377,2021032013,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.604761904761908,"[25.2, 25.1, 24.3, 23.9, 24.9, 24.0, 24.3, 24.7, 24.5, 24.8, 25.1, 24.8, 24.6, 24.3, 24.3, 25.1, 24.4, 24.6, 24.3, 24.7, 24.8]",0.9430000000000001,0.221,27.6,73.5
4378,2021032013,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.563636363636363,"[22.9, 24.5, 25.0, 25.0, 22.8, 24.8, 25.0, 25.1, 25.1, 24.9, 25.1]",1.125,0.19699999999999998,27.6,73.5
4379,2021032013,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.529999999999994,"[25.5, 27.5, 30.1, 27.3, 25.8, 26.7, 25.6, 25.6, 25.6, 25.6]",18.477,0.706,27.6,73.5
4380,2021032014,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.772727272727273,"[23.7, 24.8, 25.1, 25.2, 23.3, 25.0, 25.0, 25.1, 25.1, 25.0, 25.2]",1.125,0.19699999999999998,28.4,71.2
4381,2021032014,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.736842105263158,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.9, 25.8, 25.7, 25.8, 25.6, 25.7, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,0.528,28.4,71.2
4382,2021032014,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.51,"[25.6, 27.5, 30.0, 27.3, 25.6, 26.8, 25.5, 25.6, 25.6, 25.6]",18.837,0.706,28.4,71.2
4383,2021032014,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.052631578947373,"[26.6, 25.1, 25.1, 24.9, 24.8, 24.7, 25.5, 24.5, 25.4, 26.1, 25.0, 25.0, 24.7, 24.6, 25.6, 24.6, 24.5, 24.5, 24.8]",1.237,0.317,28.4,71.2
4384,2021032014,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.617391304347827,"[25.8, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.2, 25.5, 26.5, 26.3, 25.6, 25.6, 26.1, 25.2, 25.2, 25.1, 25.0, 25.1, 25.1]",0.7560000000000001,0.19899999999999998,28.4,71.2
4385,2021032014,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.1, 26.0, 25.3, 26.0, 25.5, 25.7, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",1.026,0.335,28.4,71.2
4386,2021032014,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.85454545454546,"[26.3, 25.3, 25.3, 25.3, 25.4, 25.5, 25.8, 25.5, 24.5, 24.7, 24.8, 25.3, 26.0, 25.1, 25.6, 25.2, 25.4, 25.4, 25.6, 26.6, 30.2, 30.0]",5.031000000000001,0.196,28.4,71.2
4387,2021032014,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,45.0,1,28.266666666666673,"[26.3, 28.6, 27.5, 26.5, 28.9, 25.2, 25.4, 25.0, 26.3, 26.0, 24.3, 27.6, 31.0, 30.6, 31.1, 33.1, 31.8, 31.2, 29.2, 30.1, 27.9]",29.79199999999999,1.9409999999999998,28.4,71.2
4388,2021032014,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.69047619047619,"[25.5, 25.3, 24.3, 24.0, 25.0, 24.1, 24.3, 24.6, 24.6, 24.8, 25.3, 25.0, 24.6, 24.4, 24.4, 25.1, 24.5, 24.6, 24.3, 24.8, 25.0]",0.9700000000000002,0.221,28.4,71.2
4389,2021032014,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[24.9, 24.7, 24.8, 24.5, 24.4, 24.3, 24.5, 25.8, 24.6, 24.8, 25.0, 24.8, 25.3, 24.6, 24.6, 25.1, 24.4, 24.7]",0.511,0.20199999999999999,28.4,71.2
4390,2021032015,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.877777777777784,"[25.0, 24.9, 25.0, 24.7, 24.5, 24.5, 24.5, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.6, 24.8]",0.511,0.20199999999999999,28.7,70.1
4391,2021032015,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.68421052631579,"[26.0, 26.1, 25.8, 26.0, 25.8, 25.5, 25.5, 25.5, 25.4, 25.8, 25.7, 25.8, 25.8, 25.7, 25.8, 25.3, 25.4, 26.0, 25.1]",0.7820000000000001,0.528,28.7,70.1
4392,2021032015,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.742857142857144,"[25.2, 25.1, 24.5, 24.1, 25.1, 24.1, 24.6, 24.7, 24.8, 24.9, 25.2, 25.0, 24.6, 24.5, 24.4, 25.3, 24.6, 24.7, 24.4, 24.8, 25.0]",0.9430000000000001,0.221,28.7,70.1
4393,2021032015,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.781818181818178,"[23.5, 24.8, 25.1, 25.2, 23.2, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.125,0.19699999999999998,28.7,70.1
4394,2021032015,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.05714285714286,"[26.2, 28.6, 26.8, 27.2, 29.2, 24.5, 24.4, 25.6, 26.0, 26.3, 23.4, 27.6, 30.7, 30.3, 30.6, 32.5, 31.5, 31.2, 28.9, 30.1, 27.6]",28.47499999999999,1.9409999999999998,28.7,70.1
4395,2021032015,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.068421052631585,"[26.6, 25.1, 25.1, 25.0, 24.9, 24.9, 25.7, 24.6, 25.5, 25.8, 24.9, 24.8, 24.6, 24.7, 25.6, 24.6, 24.6, 24.5, 24.8]",1.1580000000000001,0.317,28.7,70.1
4396,2021032015,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.795238095238098,"[25.5, 25.5, 25.4, 25.6, 26.3, 25.7, 25.7, 25.9, 25.8, 25.3, 25.9, 25.5, 25.7, 25.6, 25.8, 25.8, 25.8, 25.7, 26.7, 26.5, 26.0]",1.0530000000000002,0.335,28.7,70.1
4397,2021032015,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.539130434782617,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.5, 25.4, 25.3, 25.9, 25.2, 25.1, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.1, 25.1, 25.2, 25.0, 25.1, 25.2]",0.7290000000000002,0.19899999999999998,28.7,70.1
4398,2021032015,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.410000000000004,"[25.3, 27.3, 29.8, 27.0, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.933,0.706,28.7,70.1
4399,2021032015,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65454545454546,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.4, 25.5, 25.3, 24.5, 23.9, 24.8, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.3, 25.6, 26.3, 30.0, 29.9]",8.360000000000003,0.196,28.7,70.1
4400,2021032016,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.51,"[25.4, 27.3, 29.8, 27.2, 25.6, 26.9, 25.7, 25.7, 25.8, 25.7]",18.692999999999998,0.706,28.7,69.9
4401,2021032016,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.057894736842105,"[26.4, 25.1, 25.0, 24.8, 24.8, 24.9, 25.7, 24.7, 25.4, 25.8, 24.9, 24.9, 24.8, 24.7, 25.6, 24.7, 24.6, 24.5, 24.8]",1.1850000000000003,0.317,28.7,69.9
4402,2021032016,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.48695652173914,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.8, 25.2, 25.1, 25.5, 26.3, 26.1, 25.3, 25.3, 25.9, 25.1, 25.0, 25.0, 25.0, 25.1, 25.1]",0.7290000000000002,0.19899999999999998,28.7,69.9
4403,2021032016,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.74761904761905,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.6, 25.6, 25.9, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",1.0530000000000002,0.335,28.7,69.9
4404,2021032016,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.79090909090909,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 25.1, 24.7, 24.8, 25.1, 25.9, 25.1, 25.5, 25.0, 25.2, 25.3, 25.5, 26.5, 30.1, 30.2]",5.353999999999999,0.196,28.7,69.9
4405,2021032016,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.571428571428577,"[26.1, 28.6, 27.6, 27.5, 29.8, 25.6, 25.7, 26.2, 26.8, 26.7, 24.5, 27.6, 31.1, 30.7, 31.1, 32.5, 32.3, 31.0, 29.2, 30.9, 28.5]",33.25100000000002,1.9409999999999998,28.7,69.9
4406,2021032016,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.68095238095239,"[25.3, 25.1, 24.5, 24.1, 25.1, 24.2, 24.3, 24.6, 24.5, 24.8, 25.3, 25.0, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.3, 24.8, 25.0]",1.0200000000000002,0.221,28.7,69.9
4407,2021032016,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.83333333333334,"[25.0, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.8, 25.3, 24.6, 24.6, 25.1, 24.3, 24.8]",0.511,0.20199999999999999,28.7,69.9
4408,2021032016,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.66315789473684,"[26.0, 26.0, 25.9, 25.9, 25.8, 25.6, 25.6, 25.5, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.0]",0.7820000000000001,0.528,28.7,69.9
4409,2021032016,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.827272727272728,"[23.5, 24.8, 25.2, 25.2, 23.3, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.073,0.19699999999999998,28.7,69.9
4410,2021032017,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.205263157894738,"[26.5, 25.1, 25.1, 25.0, 25.0, 25.0, 25.8, 24.8, 25.5, 26.0, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.7, 24.8, 25.0]",1.264,0.317,27.1,74.6
4411,2021032017,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.57826086956522,"[25.8, 25.5, 26.2, 25.5, 26.3, 25.5, 25.5, 25.4, 26.0, 25.3, 25.3, 25.5, 26.3, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.1, 25.0, 25.1, 25.1]",0.7560000000000001,0.19899999999999998,27.1,74.6
4412,2021032017,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.742857142857144,"[25.7, 25.5, 25.5, 25.6, 26.4, 25.6, 25.7, 25.9, 25.8, 25.3, 26.0, 25.5, 25.6, 25.5, 25.6, 25.6, 25.6, 25.5, 26.6, 26.3, 25.8]",1.0530000000000002,0.335,27.1,74.6
4413,2021032017,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.881818181818186,"[26.2, 25.2, 25.4, 25.2, 25.3, 25.5, 25.7, 25.6, 24.8, 24.6, 24.9, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.6, 30.6, 30.5]",5.516,0.196,27.1,74.6
4414,2021032017,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.419047619047618,"[26.4, 28.8, 27.4, 26.7, 29.3, 25.2, 25.3, 25.6, 26.3, 26.1, 24.3, 27.9, 31.2, 30.9, 31.1, 32.3, 32.3, 31.3, 29.6, 30.5, 28.3]",30.490999999999993,1.9409999999999998,27.1,74.6
4415,2021032017,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.663157894736848,"[26.1, 26.1, 25.9, 26.0, 25.9, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,0.528,27.1,74.6
4416,2021032017,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.728571428571428,"[25.5, 25.4, 24.6, 24.2, 25.3, 24.3, 24.4, 24.5, 24.4, 24.7, 25.3, 24.9, 24.7, 24.4, 24.4, 25.2, 24.5, 24.6, 24.1, 24.8, 25.1]",0.9940000000000002,0.221,27.1,74.6
4417,2021032017,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.57,"[25.6, 27.4, 30.1, 27.1, 25.8, 27.0, 25.6, 25.6, 25.8, 25.7]",19.63,0.706,27.1,74.6
4418,2021032017,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86111111111111,"[25.1, 24.8, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 25.1, 24.8, 25.3, 24.7, 24.7, 25.2, 24.3, 24.8]",0.511,0.20199999999999999,27.1,74.6
4419,2021032017,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.936363636363637,"[24.1, 25.0, 25.3, 25.4, 23.7, 25.1, 25.1, 25.3, 25.3, 24.7, 25.3]",1.0990000000000002,0.19699999999999998,27.1,74.6
4420,2021032018,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.45,"[25.5, 27.3, 29.8, 26.9, 25.5, 26.8, 25.7, 25.7, 25.7, 25.6]",19.11,0.8440000000000001,26.0,78.1
4421,2021032018,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.278947368421054,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.1, 25.1, 25.0, 25.0, 25.9, 24.9, 24.8, 24.8, 25.0]",1.2660000000000002,0.317,26.0,78.1
4422,2021032018,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.621739130434786,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 26.0, 25.3, 25.3, 25.5, 26.3, 26.3, 25.5, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.7270000000000002,0.19899999999999998,26.0,78.1
4423,2021032018,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.814285714285717,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 26.0, 26.0, 25.3, 26.0, 25.6, 25.7, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.5, 26.0]",1.05,0.335,26.0,78.1
4424,2021032018,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.4, 24.2, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.6, 26.5, 30.0, 30.3]",5.431,0.196,26.0,78.1
4425,2021032018,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.176190476190477,"[26.5, 28.7, 27.1, 26.6, 29.0, 24.8, 24.8, 25.2, 26.1, 26.0, 23.8, 27.7, 31.0, 30.6, 30.8, 32.2, 31.9, 31.3, 29.2, 30.3, 28.1]",25.907999999999987,2.165,26.0,78.1
4426,2021032018,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.752631578947366,"[26.1, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.1]",0.8360000000000002,0.674,26.0,78.1
4427,2021032018,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.918181818181814,"[23.7, 25.0, 25.3, 25.3, 23.4, 25.1, 25.2, 25.3, 25.3, 25.1, 25.4]",1.073,0.196,26.0,78.1
4428,2021032018,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.972222222222225,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 25.0, 25.1, 24.8, 25.6, 24.8, 24.8, 25.3, 24.6, 24.9]",0.48500000000000004,0.20199999999999999,26.0,78.1
4429,2021032018,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.814285714285717,"[25.4, 25.3, 24.5, 24.1, 25.3, 24.3, 24.6, 24.8, 24.8, 24.9, 25.4, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.8, 24.4, 24.8, 25.1]",1.0200000000000002,0.22,26.0,78.1
4430,2021032019,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.380000000000003,"[25.4, 27.1, 29.6, 26.9, 25.5, 26.8, 25.7, 25.6, 25.6, 25.6]",20.718000000000004,0.8440000000000001,25.4,80.1
4431,2021032019,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.961111111111112,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.8, 25.0, 25.1, 24.9, 25.6, 24.7, 24.7, 25.3, 24.6, 24.9]",0.48500000000000004,0.20199999999999999,25.4,80.1
4432,2021032019,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.631578947368425,"[26.0, 26.1, 25.9, 25.8, 25.8, 25.5, 25.5, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8360000000000002,0.674,25.4,80.1
4433,2021032019,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.171428571428578,"[26.4, 28.6, 26.7, 27.0, 29.3, 25.0, 24.5, 25.5, 26.1, 26.2, 23.6, 27.8, 30.9, 30.3, 30.8, 32.5, 31.8, 31.3, 29.1, 30.2, 28.0]",29.90199999999999,2.165,25.4,80.1
4434,2021032019,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.695238095238103,"[25.3, 25.1, 24.5, 24.1, 25.2, 24.2, 24.5, 24.7, 24.7, 24.8, 25.2, 24.8, 24.7, 24.3, 24.3, 25.1, 24.4, 24.6, 24.3, 24.8, 25.0]",1.0200000000000002,0.22,25.4,80.1
4435,2021032019,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.69047619047619,"[25.5, 25.4, 25.5, 25.5, 26.3, 25.6, 25.6, 25.9, 25.8, 25.2, 25.8, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.6, 26.6, 26.3, 25.8]",1.026,0.335,25.4,80.1
4436,2021032019,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.54347826086957,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.9, 25.2, 25.1, 25.5, 26.3, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.2, 25.0, 25.0, 25.1]",0.7560000000000001,0.19899999999999998,25.4,80.1
4437,2021032019,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.2,"[26.5, 25.2, 25.1, 25.0, 25.0, 25.1, 25.9, 24.8, 25.5, 26.0, 25.0, 25.0, 24.8, 24.9, 25.8, 24.8, 24.8, 24.7, 24.9]",1.264,0.317,25.4,80.1
4438,2021032019,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.740909090909096,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.0, 24.8, 25.2, 25.9, 25.1, 25.5, 25.1, 25.3, 25.3, 25.6, 26.4, 30.1, 30.2]",5.836000000000001,0.196,25.4,80.1
4439,2021032019,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.854545454545452,"[23.5, 24.8, 25.2, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.4]",1.099,0.196,25.4,80.1
4440,2021032020,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,47.0,1,26.330000000000002,"[25.0, 27.2, 29.3, 27.0, 25.2, 26.8, 25.8, 25.7, 25.7, 25.6]",19.605999999999998,0.8440000000000001,25.0,81.9
4441,2021032020,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.421739130434784,"[25.8, 25.5, 26.1, 25.4, 26.1, 25.3, 25.3, 25.1, 25.6, 25.1, 25.0, 25.4, 26.2, 26.1, 25.4, 25.1, 25.8, 25.1, 25.1, 25.0, 25.1, 25.0, 25.1]",0.7830000000000003,0.19899999999999998,25.0,81.9
4442,2021032020,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.61904761904762,"[25.5, 25.3, 25.2, 25.4, 26.1, 25.5, 25.5, 25.7, 25.6, 25.2, 25.9, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",1.026,0.335,25.0,81.9
4443,2021032020,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.731818181818188,"[26.1, 25.1, 25.2, 25.2, 25.2, 25.3, 25.6, 25.4, 24.2, 24.6, 24.8, 25.1, 25.9, 25.1, 25.5, 25.1, 25.3, 25.3, 25.6, 26.5, 30.0, 30.0]",5.378,0.196,25.0,81.9
4444,2021032020,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.2904761904762,"[26.1, 28.6, 27.3, 27.0, 29.0, 24.9, 25.3, 25.3, 26.5, 26.3, 24.3, 27.8, 31.1, 30.6, 31.0, 32.5, 32.1, 31.1, 29.1, 30.0, 28.2]",32.34000000000001,2.165,25.0,81.9
4445,2021032020,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.521052631578954,"[25.7, 25.8, 25.6, 25.7, 25.6, 25.4, 25.3, 25.3, 25.3, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8620000000000002,0.674,25.0,81.9
4446,2021032020,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.74761904761905,"[25.0, 24.8, 24.3, 24.0, 25.3, 24.5, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.5, 24.6, 24.5, 25.6, 24.6, 24.8, 24.4, 24.8, 25.0]",1.0200000000000002,0.22,25.0,81.9
4447,2021032020,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.888888888888893,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.9]",0.5650000000000001,0.20199999999999999,25.0,81.9
4448,2021032020,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.681818181818183,"[22.8, 24.8, 25.1, 25.2, 22.6, 25.0, 25.1, 25.3, 25.3, 25.0, 25.3]",1.073,0.196,25.0,81.9
4449,2021032020,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.042105263157897,"[26.5, 25.1, 25.0, 24.9, 25.0, 25.0, 25.8, 24.8, 25.3, 25.8, 24.8, 24.9, 24.8, 24.6, 25.5, 24.5, 24.5, 24.4, 24.6]",1.318,0.317,25.0,81.9
4450,2021032021,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.44545454545455,"[22.1, 24.3, 25.0, 25.0, 22.4, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.099,0.196,24.1,83.8
4451,2021032021,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.369999999999997,"[25.0, 27.2, 28.9, 27.2, 25.8, 27.0, 25.8, 25.6, 25.6, 25.6]",18.721,0.8440000000000001,24.1,83.8
4452,2021032021,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.27391304347826,"[25.6, 25.4, 26.0, 25.3, 26.0, 25.1, 25.1, 25.0, 25.5, 24.9, 24.7, 25.3, 26.0, 26.0, 25.2, 25.0, 25.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.8100000000000002,0.19899999999999998,24.1,83.8
4453,2021032021,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.56190476190476,"[25.5, 25.3, 25.3, 25.4, 26.2, 25.5, 25.5, 25.8, 25.6, 25.0, 25.7, 25.3, 25.4, 25.3, 25.4, 25.4, 25.5, 25.5, 26.5, 26.1, 25.6]",1.0530000000000002,0.335,24.1,83.8
4454,2021032021,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.6,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.5, 25.4, 24.3, 24.0, 24.7, 25.1, 25.8, 24.9, 25.3, 25.0, 25.1, 25.2, 25.5, 26.1, 29.8, 29.6]",4.6530000000000005,0.196,24.1,83.8
4455,2021032021,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.736842105263154,"[26.2, 24.9, 24.6, 24.5, 24.6, 24.6, 25.4, 24.4, 25.1, 25.5, 24.6, 24.5, 24.5, 24.4, 25.2, 24.2, 24.2, 24.1, 24.5]",1.318,0.317,24.1,83.8
4456,2021032021,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.457894736842107,"[25.7, 25.9, 25.7, 25.7, 25.6, 25.3, 25.3, 25.3, 25.3, 25.5, 25.5, 25.5, 25.5, 25.4, 25.5, 25.2, 25.1, 25.8, 24.9]",0.8350000000000002,0.674,24.1,83.8
4457,2021032021,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.6,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.3, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.0240000000000002,0.22,24.1,83.8
4458,2021032021,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.84444444444445,"[24.9, 24.9, 24.8, 24.8, 24.4, 24.5, 24.7, 25.9, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.539,0.20199999999999999,24.1,83.8
4459,2021032021,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.138095238095236,"[26.0, 28.3, 27.1, 27.0, 29.5, 25.0, 25.0, 25.2, 26.5, 26.5, 23.8, 27.4, 30.6, 30.3, 30.7, 32.6, 31.7, 30.9, 28.8, 30.0, 28.0]",31.10299999999999,2.165,24.1,83.8
4460,2021032022,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.19565217391305,"[25.4, 25.3, 26.0, 25.3, 25.9, 25.0, 25.0, 24.9, 25.4, 24.7, 24.6, 25.2, 26.1, 26.0, 25.1, 25.1, 25.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.8]",0.7790000000000002,0.19899999999999998,24.2,83.2
4461,2021032022,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.372727272727275,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.125,0.196,24.2,83.2
4462,2021032022,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.476190476190474,"[24.6, 24.3, 24.0, 23.6, 24.7, 24.4, 24.5, 24.5, 24.6, 24.6, 24.8, 24.5, 24.5, 24.3, 24.2, 25.3, 24.5, 24.5, 24.2, 24.7, 24.7]",1.0210000000000001,0.22,24.2,83.2
4463,2021032022,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.478947368421053,"[25.7, 25.9, 25.8, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.6, 25.4, 25.5, 25.5, 25.5, 25.5, 25.1, 25.1, 25.8, 24.9]",0.8350000000000002,0.674,24.2,83.2
4464,2021032022,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.209523809523812,"[25.9, 28.1, 27.0, 27.1, 29.8, 25.2, 25.0, 25.7, 26.6, 26.8, 23.6, 27.4, 30.7, 30.3, 30.8, 32.6, 31.8, 31.0, 29.0, 30.2, 27.8]",30.571999999999992,2.165,24.2,83.2
4465,2021032022,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.58636363636364,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.4, 25.4, 24.6, 24.0, 24.6, 25.0, 25.7, 24.9, 25.3, 24.9, 25.1, 25.1, 25.3, 26.3, 29.9, 29.5]",4.085999999999999,0.196,24.2,83.2
4466,2021032022,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.6047619047619,"[25.5, 25.4, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.0, 25.7, 25.2, 25.4, 25.3, 25.4, 25.4, 25.6, 25.5, 26.6, 26.2, 25.7]",1.05,0.335,24.2,83.2
4467,2021032022,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.61052631578948,"[26.2, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.0, 25.5, 24.4, 24.4, 24.3, 24.3, 25.1, 24.1, 24.1, 24.1, 24.5]",1.293,0.317,24.2,83.2
4468,2021032022,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5650000000000001,0.20199999999999999,24.2,83.2
4469,2021032022,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.360000000000003,"[25.0, 27.3, 29.0, 27.2, 25.9, 27.0, 25.6, 25.6, 25.5, 25.5]",18.369000000000003,0.8440000000000001,24.2,83.2
4470,2021032023,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.71666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.5, 24.6, 24.7, 24.5, 25.3, 24.5, 24.4, 25.1, 24.6, 24.7]",0.513,0.20199999999999999,24.1,83.3
4471,2021032023,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.5,1,40.0,1,26.439999999999998,"[25.3, 27.3, 29.3, 27.4, 26.0, 26.8, 25.6, 25.6, 25.6, 25.5]",20.37,0.8440000000000001,24.1,83.3
4472,2021032023,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.647368421052633,"[26.2, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.1, 25.5, 24.6, 24.5, 24.3, 24.3, 25.1, 24.2, 24.2, 24.2, 24.5]",1.2910000000000001,0.317,24.1,83.3
4473,2021032023,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.265217391304343,"[25.5, 25.3, 26.0, 25.3, 26.0, 25.2, 25.1, 25.1, 25.5, 24.8, 24.7, 25.3, 26.1, 26.0, 25.3, 25.3, 25.8, 24.8, 24.9, 24.7, 24.8, 24.8, 24.8]",0.8070000000000003,0.19899999999999998,24.1,83.3
4474,2021032023,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.509523809523813,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.0, 24.5, 24.5, 24.7, 24.6, 24.9, 24.6, 24.5, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.7, 24.7]",1.0200000000000002,0.22,24.1,83.3
4475,2021032023,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.68636363636364,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.5, 25.5, 24.6, 24.2, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.4, 26.3, 30.0, 29.5]",6.774000000000001,0.196,24.1,83.3
4476,2021032023,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.29523809523809,"[26.0, 28.2, 27.3, 27.3, 29.6, 25.1, 25.2, 25.7, 26.8, 26.6, 24.0, 27.5, 30.8, 30.5, 30.9, 32.3, 32.0, 31.0, 29.0, 30.3, 28.1]",30.864999999999988,2.165,24.1,83.3
4477,2021032023,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.452631578947372,"[25.8, 26.0, 25.9, 25.8, 25.7, 25.5, 25.4, 25.4, 25.3, 25.5, 25.3, 25.3, 25.3, 25.3, 25.4, 25.0, 25.1, 25.8, 24.8]",0.8630000000000002,0.674,24.1,83.3
4478,2021032023,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.454545454545453,"[22.6, 24.3, 24.8, 24.9, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.073,0.196,24.1,83.3
4479,2021032023,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.62857142857143,"[25.5, 25.5, 25.4, 25.5, 26.4, 25.6, 25.6, 25.8, 25.6, 25.1, 25.8, 25.3, 25.5, 25.4, 25.4, 25.6, 25.5, 25.5, 26.5, 26.1, 25.6]",1.05,0.335,24.1,83.3
4480,2021032100,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.50909090909091,"[22.5, 24.5, 24.9, 25.0, 22.6, 24.8, 25.0, 25.1, 25.1, 25.0, 25.1]",0.9630000000000001,,23.0,85.5
4481,2021032100,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.334782608695654,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.6, 25.0, 24.8, 25.2, 26.1, 26.1, 25.3, 25.1, 25.8, 24.8, 25.0, 24.9, 24.9, 24.8, 25.0]",0.646,,23.0,85.5
4482,2021032100,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.72857142857143,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.7, 25.2, 25.9, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.7260000000000001,,23.0,85.5
4483,2021032100,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.663636363636364,"[26.1, 25.2, 25.2, 25.2, 25.2, 25.3, 25.6, 25.4, 24.1, 24.0, 24.8, 25.2, 25.9, 25.1, 25.5, 25.1, 25.3, 25.3, 25.5, 26.3, 29.8, 29.5]",4.920000000000001,,23.0,85.5
4484,2021032100,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.119047619047624,"[26.0, 28.1, 27.0, 27.0, 29.3, 24.8, 24.8, 25.3, 26.7, 26.4, 23.6, 27.5, 30.6, 30.5, 30.7, 32.3, 31.8, 31.1, 29.0, 30.0, 28.0]",30.836999999999996,,23.0,85.5
4485,2021032100,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.573684210526313,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 25.9, 25.1]",0.62,,23.0,85.5
4486,2021032100,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.62857142857143,"[24.9, 24.6, 24.1, 23.7, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.6]",1.0240000000000002,,23.0,85.5
4487,2021032100,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.351,,23.0,85.5
4488,2021032100,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.65789473684211,"[26.3, 24.9, 24.7, 24.5, 24.4, 24.4, 25.2, 24.1, 25.1, 25.6, 24.6, 24.4, 24.2, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.237,,23.0,85.5
4489,2021032101,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.83888888888889,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.351,,22.8,84.1
4490,2021032101,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,24.0,1,25.53157894736842,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.4, 25.5, 25.5, 25.4, 25.5, 25.1, 25.2, 25.9, 25.0]",0.674,,22.8,84.1
4491,2021032101,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.419999999999998,"[25.1, 27.4, 29.1, 27.4, 26.1, 26.9, 25.6, 25.5, 25.6, 25.5]",16.809,,22.8,84.1
4492,2021032101,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.621052631578955,"[26.2, 24.8, 24.6, 24.5, 24.4, 24.3, 25.1, 24.1, 25.0, 25.5, 24.6, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.2, 24.5]",1.2930000000000001,,22.8,84.1
4493,2021032101,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.291304347826088,"[25.5, 25.4, 26.1, 25.3, 26.1, 25.2, 25.1, 25.1, 25.5, 24.9, 24.8, 25.3, 26.1, 26.0, 25.2, 25.1, 25.8, 24.9, 24.9, 25.0, 24.8, 24.7, 24.9]",0.7000000000000002,,22.8,84.1
4494,2021032101,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.614285714285714,"[25.5, 25.4, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.8, 25.2, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 26.5, 26.1, 25.6]",0.7800000000000001,,22.8,84.1
4495,2021032101,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.55454545454546,"[26.1, 25.1, 25.1, 25.1, 25.2, 25.3, 25.5, 25.4, 24.2, 23.8, 24.7, 25.0, 25.8, 24.9, 25.3, 25.0, 25.1, 25.1, 25.3, 26.2, 29.6, 29.4]",5.727000000000001,,22.8,84.1
4496,2021032101,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.580952380952382,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.5, 24.7, 24.8, 24.7, 24.7, 24.8, 24.6, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.8]",1.0200000000000002,,22.8,84.1
4497,2021032101,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.463636363636365,"[22.1, 24.4, 24.9, 25.0, 22.6, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",0.991,,22.8,84.1
4498,2021032101,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.152380952380955,"[25.9, 28.1, 26.8, 26.8, 29.5, 25.5, 24.8, 25.5, 27.0, 26.8, 23.6, 27.4, 30.6, 30.1, 30.6, 32.5, 31.8, 31.1, 29.0, 30.0, 27.8]",27.67399999999999,,22.8,84.1
4499,2021032102,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.61904761904762,"[24.7, 24.5, 24.1, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",0.9940000000000002,,23.1,81.0
4500,2021032102,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.51578947368421,"[25.7, 25.9, 25.8, 25.8, 25.7, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.9, 25.0]",0.674,,23.1,81.0
4501,2021032102,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.547368421052635,"[26.1, 24.6, 24.5, 24.3, 24.3, 24.3, 25.1, 24.0, 24.9, 25.3, 24.5, 24.3, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.21,,23.1,81.0
4502,2021032102,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.2,"[25.5, 25.3, 26.0, 25.2, 26.0, 25.1, 25.1, 25.0, 25.5, 24.8, 24.6, 25.1, 26.0, 25.8, 25.0, 25.0, 25.6, 24.8, 24.7, 24.9, 24.8, 24.8, 25.0]",0.7540000000000001,,23.1,81.0
4503,2021032102,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.6,"[25.5, 25.4, 25.3, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.0, 25.8, 25.2, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 26.5, 26.1, 25.7]",0.7800000000000001,,23.1,81.0
4504,2021032102,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.58636363636364,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.5, 25.5, 24.2, 24.1, 24.6, 25.0, 25.8, 24.9, 25.3, 25.0, 25.1, 25.1, 25.3, 26.3, 29.8, 29.5]",6.286000000000001,,23.1,81.0
4505,2021032102,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.285714285714285,"[25.9, 28.0, 27.2, 27.3, 29.6, 25.6, 25.4, 25.5, 27.3, 26.8, 23.8, 27.4, 30.7, 30.4, 30.8, 32.5, 31.9, 30.9, 29.0, 30.0, 28.0]",29.096999999999987,,23.1,81.0
4506,2021032102,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.419999999999998,"[24.9, 27.3, 29.0, 27.3, 26.3, 27.1, 25.7, 25.5, 25.6, 25.5]",20.746000000000002,,23.1,81.0
4507,2021032102,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.783333333333335,"[24.8, 24.8, 24.8, 24.8, 24.4, 24.5, 24.7, 25.8, 24.6, 24.6, 24.6, 24.6, 25.4, 24.5, 24.5, 25.3, 24.6, 24.8]",0.351,,23.1,81.0
4508,2021032102,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.39090909090909,"[21.9, 24.3, 24.8, 24.9, 22.7, 24.8, 24.9, 25.1, 25.1, 24.8, 25.0]",1.046,,23.1,81.0
4509,2021032103,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.505263157894742,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.8, 25.3, 24.3, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.1850000000000003,,23.5,76.8
4510,2021032103,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[21.9, 24.3, 24.8, 24.9, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.0450000000000002,,23.5,76.8
