,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4511,2021032103,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.755555555555556,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.4, 24.5, 24.5, 25.3, 24.6, 24.6]",0.43100000000000005,,23.5,76.8
4512,2021032103,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.56190476190476,"[24.6, 24.4, 24.0, 23.5, 24.7, 24.5, 24.6, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.5, 24.7, 24.4, 24.8, 24.7]",0.9970000000000001,,23.5,76.8
4513,2021032103,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.536842105263162,"[25.7, 26.0, 26.0, 25.8, 25.7, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.1, 25.9, 25.0]",0.674,,23.5,76.8
4514,2021032103,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.242857142857144,"[25.8, 28.0, 27.2, 27.4, 29.6, 25.4, 25.5, 25.3, 27.3, 26.8, 23.9, 27.3, 30.6, 30.5, 30.8, 32.3, 31.9, 30.7, 28.8, 30.0, 28.0]",30.300999999999984,,23.5,76.8
4515,2021032103,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.65,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.3, 25.5, 25.5, 24.4, 24.2, 24.7, 25.1, 25.9, 25.0, 25.6, 25.1, 25.1, 25.2, 25.4, 26.2, 29.8, 29.5]",4.652000000000001,,23.5,76.8
4516,2021032103,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.652380952380955,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.6, 25.6, 25.8, 25.6, 25.0, 25.8, 25.3, 25.5, 25.4, 25.4, 25.5, 25.6, 25.6, 26.6, 26.3, 25.7]",0.7800000000000001,,23.5,76.8
4517,2021032103,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.243478260869562,"[25.4, 25.3, 25.9, 25.3, 26.1, 25.2, 25.1, 25.0, 25.5, 24.7, 24.6, 25.2, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 24.8, 24.9, 24.9, 24.8, 24.9]",0.7540000000000001,,23.5,76.8
4518,2021032103,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.419999999999998,"[25.1, 27.3, 29.0, 27.4, 26.2, 27.1, 25.6, 25.5, 25.5, 25.5]",18.021,,23.5,76.8
4519,2021032104,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.285714285714285,"[25.8, 28.0, 27.1, 27.5, 29.9, 25.6, 25.4, 25.7, 27.3, 27.0, 23.8, 27.3, 30.6, 30.5, 30.8, 32.3, 31.9, 30.8, 28.8, 30.0, 27.9]",33.43500000000002,1.646,23.2,76.3
4520,2021032104,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.811111111111117,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.45899999999999996,0.195,23.2,76.3
4521,2021032104,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.595238095238102,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.4, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",0.9940000000000002,0.214,23.2,76.3
4522,2021032104,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.500000000000004,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.3, 25.3, 25.3, 25.3, 25.4, 25.1, 25.1, 25.9, 25.0]",0.7010000000000001,0.498,23.2,76.3
4523,2021032104,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.63181818181818,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.3, 25.6, 25.5, 24.6, 24.1, 24.7, 25.0, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.4, 26.3, 29.8, 29.3]",5.650000000000001,0.18899999999999997,23.2,76.3
4524,2021032104,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.661904761904765,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.7, 25.0, 25.8, 25.3, 25.4, 25.4, 25.5, 25.5, 25.6, 25.5, 26.6, 26.2, 25.6]",0.7800000000000001,0.324,23.2,76.3
4525,2021032104,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.282608695652176,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.2, 26.1, 26.0, 25.3, 25.2, 25.7, 24.8, 24.8, 24.9, 24.9, 24.8, 24.9]",0.7270000000000002,0.192,23.2,76.3
4526,2021032104,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.494736842105265,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.1, 25.0, 23.9, 25.0, 25.4, 24.3, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.1, 24.4]",1.1580000000000001,0.306,23.2,76.3
4527,2021032104,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.389999999999997,"[25.0, 27.3, 29.0, 27.3, 26.2, 27.0, 25.6, 25.5, 25.5, 25.5]",17.778,0.6629999999999999,23.2,76.3
4528,2021032104,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.34545454545455,"[21.8, 24.3, 24.8, 24.8, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.072,0.192,23.2,76.3
4529,2021032105,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.243478260869566,"[25.5, 25.3, 25.9, 25.3, 26.1, 25.2, 25.2, 25.1, 25.5, 24.8, 24.6, 25.1, 26.0, 26.0, 25.3, 25.1, 25.6, 24.6, 24.8, 24.9, 24.9, 24.8, 25.0]",0.7270000000000002,0.192,22.5,76.3
4530,2021032105,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.389999999999997,"[25.0, 27.3, 29.0, 27.3, 26.2, 27.1, 25.6, 25.5, 25.5, 25.4]",19.121999999999996,0.6629999999999999,22.5,76.3
4531,2021032105,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.452631578947365,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 25.0, 25.4, 24.5, 24.2, 24.1, 24.0, 24.8, 23.9, 23.9, 23.9, 24.3]",1.1850000000000003,0.306,22.5,76.3
4532,2021032105,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.68571428571429,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.7, 25.7, 25.9, 25.6, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6, 26.6, 26.2, 25.6]",0.7800000000000001,0.324,22.5,76.3
4533,2021032105,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.52631578947368,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.3, 25.5, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.2, 26.0, 25.0]",0.674,0.498,22.5,76.3
4534,2021032105,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.31904761904762,"[25.8, 27.5, 27.2, 27.6, 30.1, 25.6, 25.5, 25.8, 27.4, 27.0, 23.9, 27.2, 30.5, 30.7, 30.8, 32.3, 31.8, 30.8, 29.0, 30.1, 28.1]",29.388999999999985,1.646,22.5,76.3
4535,2021032105,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[21.8, 24.3, 24.8, 24.9, 22.7, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.192,22.5,76.3
4536,2021032105,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.576190476190476,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.3, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",1.0200000000000002,0.214,22.5,76.3
4537,2021032105,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.8,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.5, 24.7]",0.45899999999999996,0.195,22.5,76.3
4538,2021032105,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.69545454545454,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.3, 25.6, 25.5, 24.6, 24.2, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.5, 26.3, 29.8, 29.3]",5.0550000000000015,0.18899999999999997,22.5,76.3
4539,2021032106,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.369999999999997,"[25.0, 27.3, 28.9, 27.3, 26.1, 27.1, 25.6, 25.5, 25.5, 25.4]",20.547999999999995,0.6629999999999999,22.3,74.4
4540,2021032106,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.47368421052632,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.4, 24.4, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.239,0.306,22.3,74.4
4541,2021032106,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.247826086956525,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.6, 25.2, 26.0, 26.0, 25.3, 25.0, 25.6, 24.6, 24.8, 24.9, 24.9, 24.8, 24.9]",0.7530000000000001,0.192,22.3,74.4
4542,2021032106,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.700000000000006,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.7, 25.7, 25.8, 25.6, 25.2, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.6, 26.2, 25.6]",0.7800000000000001,0.324,22.3,74.4
4543,2021032106,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.25714285714286,"[25.8, 26.1, 27.0, 27.6, 29.8, 25.5, 25.4, 25.9, 27.2, 26.9, 23.9, 27.3, 30.6, 30.4, 31.1, 32.3, 32.1, 31.1, 29.1, 30.2, 28.1]",29.071999999999992,1.646,22.3,74.4
4544,2021032106,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.510526315789477,"[25.7, 25.9, 25.9, 25.8, 25.7, 25.5, 25.5, 25.5, 25.2, 25.6, 25.3, 25.3, 25.4, 25.3, 25.4, 25.3, 25.3, 26.0, 25.1]",0.674,0.498,22.3,74.4
4545,2021032106,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.533333333333342,"[24.6, 24.5, 24.0, 23.5, 24.6, 24.4, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.6, 24.6]",1.0240000000000002,0.214,22.3,74.4
4546,2021032106,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.485,0.195,22.3,74.4
4547,2021032106,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.29090909090909,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0190000000000001,0.192,22.3,74.4
4548,2021032106,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.745454545454546,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.3, 24.8, 25.2, 26.0, 25.1, 25.7, 25.2, 25.3, 25.4, 25.6, 26.5, 29.9, 29.4]",6.213000000000002,0.18899999999999997,22.3,74.4
4549,2021032107,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.389999999999997,"[25.2, 27.4, 29.0, 27.3, 26.1, 27.0, 25.6, 25.5, 25.5, 25.3]",19.255,0.6629999999999999,22.4,73.9
4550,2021032107,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.745454545454546,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.6, 24.3, 24.8, 25.2, 26.0, 25.1, 25.7, 25.3, 25.3, 25.4, 25.6, 26.4, 29.8, 29.3]",6.430000000000001,0.18899999999999997,22.4,73.9
4551,2021032107,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.7,0,0.0,1,24.468421052631584,"[26.2, 24.6, 24.4, 24.3, 24.1, 24.1, 24.8, 23.8, 25.0, 25.5, 24.3, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.2369999999999999,0.306,22.4,73.9
4552,2021032107,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.3,"[25.5, 25.5, 26.1, 25.5, 26.1, 25.4, 25.2, 25.2, 25.5, 24.8, 24.6, 25.3, 26.0, 26.0, 25.3, 25.2, 25.8, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.7270000000000002,0.192,22.4,73.9
4553,2021032107,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.22857142857143,"[25.8, 26.2, 27.1, 27.6, 30.0, 25.6, 25.3, 25.8, 27.2, 26.9, 24.0, 27.1, 30.5, 30.3, 31.0, 32.3, 32.0, 31.0, 28.9, 30.1, 28.1]",29.570999999999987,1.646,22.4,73.9
4554,2021032107,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.709523809523812,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.1, 25.9, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.5, 26.6, 26.2, 25.6]",0.7800000000000001,0.324,22.4,73.9
4555,2021032107,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.51904761904762,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.3, 24.6, 24.7, 24.6, 24.6, 24.8, 24.6, 24.4, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9940000000000002,0.214,22.4,73.9
4556,2021032107,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.738888888888887,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.513,0.195,22.4,73.9
4557,2021032107,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.29090909090909,"[21.9, 24.2, 24.7, 24.8, 22.5, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0190000000000001,0.192,22.4,73.9
4558,2021032107,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.500000000000004,"[25.8, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.4, 25.3, 25.4, 25.3, 25.4, 25.1, 25.1, 25.8, 25.0]",0.674,0.498,22.4,73.9
4559,2021032108,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.439999999999998,"[25.3, 27.4, 29.3, 27.4, 26.0, 26.9, 25.6, 25.5, 25.5, 25.5]",19.093999999999998,0.6629999999999999,21.7,76.9
4560,2021032108,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.413043478260864,"[25.5, 25.6, 26.2, 25.6, 26.3, 25.5, 25.3, 25.3, 25.7, 24.9, 24.8, 25.4, 26.3, 26.1, 25.5, 25.4, 25.9, 24.9, 24.9, 24.8, 24.8, 24.8, 25.0]",0.7290000000000002,0.192,21.7,76.9
4561,2021032108,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.81904761904762,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7830000000000001,0.324,21.7,76.9
4562,2021032108,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.781818181818185,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.5, 24.7, 24.3, 24.8, 25.2, 26.0, 25.1, 25.8, 25.2, 25.4, 25.5, 25.6, 26.5, 29.9, 29.5]",4.921,0.18899999999999997,21.7,76.9
4563,2021032108,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.27142857142858,"[25.8, 26.2, 27.1, 27.5, 29.9, 25.5, 25.4, 25.8, 27.2, 26.8, 24.0, 27.3, 30.6, 30.4, 31.1, 32.5, 32.1, 31.1, 29.1, 30.2, 28.1]",32.33500000000001,1.646,21.7,76.9
4564,2021032108,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.61052631578947,"[26.0, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.1, 25.2, 25.8, 24.9]",0.674,0.498,21.7,76.9
4565,2021032108,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.580952380952382,"[24.9, 24.7, 24.1, 23.6, 24.8, 24.3, 24.6, 24.7, 24.6, 24.6, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.5, 24.7, 24.3, 24.7, 24.7]",1.0500000000000003,0.214,21.7,76.9
4566,2021032108,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.694444444444443,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.7, 24.6, 24.6, 24.7, 24.5, 25.3, 24.4, 24.5, 25.1, 24.5, 24.6]",0.513,0.195,21.7,76.9
4567,2021032108,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.59473684210527,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.2, 25.0, 24.0, 25.1, 25.5, 24.6, 24.5, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.264,0.306,21.7,76.9
4568,2021032108,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.427272727272733,"[22.5, 24.4, 24.8, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,0.192,21.7,76.9
4569,2021032109,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.513043478260872,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.4, 25.8, 25.1, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.9, 25.0, 25.1]",0.8060000000000002,0.192,21.1,78.4
4570,2021032109,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.7,"[26.4, 24.8, 24.8, 24.5, 24.3, 24.3, 25.1, 24.1, 25.3, 25.6, 24.7, 24.6, 24.3, 24.3, 25.1, 24.2, 24.2, 24.2, 24.5]",1.239,0.306,21.1,78.4
4571,2021032109,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.472727272727276,"[22.6, 24.4, 24.8, 25.0, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.0190000000000001,0.192,21.1,78.4
4572,2021032109,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.727777777777778,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.5, 25.3, 24.4, 24.4, 25.1, 24.6, 24.8]",0.539,0.195,21.1,78.4
4573,2021032109,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.64761904761905,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.4, 24.6, 24.7, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.0200000000000002,0.214,21.1,78.4
4574,2021032109,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.62105263157895,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.8, 25.6, 25.5, 25.6, 25.4, 25.6, 25.1, 25.3, 25.9, 25.0]",0.7280000000000001,0.498,21.1,78.4
4575,2021032109,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.439999999999998,"[25.4, 27.3, 29.4, 27.4, 25.9, 26.8, 25.6, 25.5, 25.6, 25.5]",20.198999999999998,0.6629999999999999,21.1,78.4
4576,2021032109,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.190476190476197,"[26.0, 25.7, 27.0, 27.5, 29.6, 24.8, 25.3, 25.5, 27.1, 26.9, 24.0, 27.3, 30.7, 30.5, 31.1, 32.4, 32.1, 31.2, 29.2, 30.0, 28.1]",30.678999999999988,1.646,21.1,78.4
4577,2021032109,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.868181818181824,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.6, 24.8, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.4, 25.5, 25.5, 25.8, 26.6, 29.9, 29.6]",5.862,0.18899999999999997,21.1,78.4
4578,2021032109,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.83809523809524,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7800000000000001,0.324,21.1,78.4
4579,2021032110,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.67142857142857,"[25.0, 24.7, 24.1, 23.7, 24.8, 24.5, 24.8, 24.8, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",1.0500000000000003,0.214,20.9,79.4
4580,2021032110,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.678947368421056,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.3, 25.8, 25.7, 25.6, 25.6, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,0.498,20.9,79.4
4581,2021032110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.123809523809523,"[26.0, 26.2, 27.1, 27.3, 29.5, 25.2, 25.3, 25.5, 27.0, 26.8, 23.9, 27.1, 30.5, 30.5, 30.9, 32.1, 32.0, 30.8, 28.8, 30.0, 28.1]",32.49800000000002,1.646,20.9,79.4
4582,2021032110,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.836363636363636,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 29.8, 29.4]",3.8489999999999998,0.18899999999999997,20.9,79.4
4583,2021032110,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8952380952381,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.7, 25.7, 25.8, 26.0, 25.9, 26.9, 26.6, 26.0]",0.7800000000000001,0.324,20.9,79.4
4584,2021032110,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.504347826086956,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.7, 25.1, 24.9, 25.5, 26.4, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 25.0, 25.0, 25.0, 25.1]",0.8620000000000001,0.192,20.9,79.4
4585,2021032110,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.678947368421053,"[26.5, 24.9, 24.8, 24.5, 24.4, 24.4, 25.2, 24.2, 25.2, 25.7, 24.7, 24.4, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.2100000000000002,0.306,20.9,79.4
4586,2021032110,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.419999999999998,"[25.2, 27.3, 29.2, 27.3, 25.9, 27.0, 25.6, 25.6, 25.6, 25.5]",19.188,0.6629999999999999,20.9,79.4
4587,2021032110,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.513,0.195,20.9,79.4
4588,2021032110,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.44545454545454,"[22.3, 24.4, 24.9, 25.0, 22.5, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.071,0.192,20.9,79.4
4589,2021032111,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.429999999999996,"[25.5, 27.3, 29.3, 27.3, 25.9, 26.8, 25.6, 25.5, 25.6, 25.5]",20.359999999999996,0.6629999999999999,21.3,77.9
4590,2021032111,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.463636363636365,"[22.5, 24.4, 24.8, 25.0, 22.6, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.045,0.192,21.3,77.9
4591,2021032111,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.811111111111117,"[24.9, 24.8, 24.8, 24.7, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.513,0.195,21.3,77.9
4592,2021032111,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.652380952380955,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.0, 24.7, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",0.9970000000000001,0.214,21.3,77.9
4593,2021032111,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.73157894736843,"[26.0, 26.2, 26.2, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.5, 26.1, 25.1]",0.8360000000000002,0.498,21.3,77.9
4594,2021032111,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.26666666666667,"[26.0, 28.1, 27.3, 27.3, 29.8, 25.5, 25.4, 25.9, 27.1, 26.6, 23.9, 27.1, 30.4, 30.8, 30.6, 32.3, 31.8, 30.8, 28.8, 30.1, 28.0]",31.293999999999986,1.646,21.3,77.9
4595,2021032111,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.740909090909096,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.5, 24.3, 24.2, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.4, 29.9, 29.3]",4.710000000000001,0.18899999999999997,21.3,77.9
4596,2021032111,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.91428571428571,"[25.6, 25.7, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.3, 26.1, 25.5, 25.7, 25.8, 25.8, 25.9, 25.8, 25.7, 26.8, 26.5, 25.9]",0.7800000000000001,0.324,21.3,77.9
4597,2021032111,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.495652173913044,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.6, 25.5, 25.3, 25.8, 25.0, 24.9, 25.5, 26.4, 26.2, 25.6, 25.5, 26.0, 25.0, 24.9, 24.8, 24.8, 25.0, 25.1]",0.8350000000000002,0.192,21.3,77.9
4598,2021032111,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.668421052631583,"[26.4, 24.8, 24.7, 24.5, 24.4, 24.3, 25.1, 24.1, 25.2, 25.8, 24.7, 24.5, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.239,0.306,21.3,77.9
4599,2021032112,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.763636363636362,"[23.9, 24.8, 25.1, 25.2, 23.5, 25.0, 25.0, 25.1, 25.1, 24.5, 25.2]",1.042,0.192,20.9,77.1
4600,2021032112,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.54285714285714,"[25.5, 25.3, 24.4, 24.0, 24.8, 24.1, 24.2, 24.3, 24.3, 24.7, 25.1, 24.8, 24.4, 24.2, 24.3, 25.0, 24.3, 24.5, 24.0, 24.5, 24.7]",1.0200000000000002,0.214,20.9,77.1
4601,2021032112,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.78947368421053,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 26.0, 25.8, 25.7, 25.7, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8360000000000002,0.498,20.9,77.1
4602,2021032112,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.48095238095238,"[26.0, 28.6, 27.5, 27.4, 29.8, 25.6, 25.3, 25.9, 26.8, 26.5, 24.2, 27.5, 31.0, 31.2, 31.0, 32.5, 32.0, 31.0, 29.3, 30.6, 28.4]",30.434999999999988,1.646,20.9,77.1
4603,2021032112,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.90909090909091,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.7, 25.4, 24.7, 24.6, 25.0, 25.3, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.8, 26.6, 30.1, 30.1]",5.587000000000001,0.18899999999999997,20.9,77.1
4604,2021032112,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.566666666666666,"[24.8, 24.6, 24.8, 24.3, 24.3, 24.3, 24.5, 25.8, 24.4, 24.5, 24.7, 24.5, 25.0, 24.3, 24.2, 24.7, 23.9, 24.6]",0.535,0.195,20.9,77.1
4605,2021032112,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.9, 25.8, 26.5, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.2, 25.5, 26.3, 26.2, 25.5, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 25.0, 24.9]",0.8080000000000003,0.192,20.9,77.1
4606,2021032112,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.90526315789474,"[26.6, 25.1, 25.0, 24.8, 24.6, 24.5, 25.3, 24.4, 25.5, 25.9, 25.0, 24.8, 24.5, 24.5, 25.3, 24.4, 24.3, 24.1, 24.6]",1.2369999999999999,0.306,20.9,77.1
4607,2021032112,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.54,"[25.8, 27.5, 30.1, 27.2, 25.7, 27.0, 25.4, 25.6, 25.6, 25.5]",18.649,0.6629999999999999,20.9,77.1
4608,2021032112,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.97142857142857,"[25.7, 25.7, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.9, 26.6, 26.0]",0.8370000000000001,0.324,20.9,77.1
4609,2021032113,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.18947368421053,"[26.6, 25.2, 25.2, 25.0, 24.9, 25.0, 25.8, 24.7, 25.5, 26.1, 25.0, 25.1, 24.8, 24.8, 25.8, 24.8, 24.7, 24.6, 25.0]",1.293,0.306,20.7,77.5
4610,2021032113,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.63913043478261,"[26.0, 25.8, 26.5, 25.6, 26.4, 25.5, 25.5, 25.4, 26.0, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.3, 25.1, 25.0, 24.9, 25.1, 25.2]",0.9450000000000001,0.192,20.7,77.5
4611,2021032113,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.952380952380956,"[25.8, 25.7, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 26.8, 26.5, 26.0]",0.8370000000000001,0.324,20.7,77.5
4612,2021032113,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.0,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.5, 25.1, 24.6, 25.1, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.6, 25.9, 26.8, 30.7, 30.3]",5.594,0.18899999999999997,20.7,77.5
4613,2021032113,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.45,"[25.6, 27.2, 30.0, 27.0, 25.6, 26.9, 25.5, 25.6, 25.6, 25.5]",16.863,0.6629999999999999,20.7,77.5
4614,2021032113,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.773684210526323,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.8, 25.7, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,0.498,20.7,77.5
4615,2021032113,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.69047619047619,"[25.5, 25.3, 24.6, 24.2, 25.1, 24.3, 24.3, 24.3, 24.5, 24.8, 25.3, 24.9, 24.6, 24.4, 24.3, 25.2, 24.5, 24.6, 24.1, 24.7, 25.0]",1.074,0.214,20.7,77.5
4616,2021032113,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.738888888888894,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8, 24.5, 24.8, 24.9, 24.6, 25.1, 24.5, 24.5, 24.9, 24.3, 24.6]",0.5930000000000001,0.195,20.7,77.5
4617,2021032113,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.88181818181818,"[23.9, 25.0, 25.3, 25.3, 23.5, 25.0, 25.1, 25.2, 25.2, 24.9, 25.3]",1.071,0.192,20.7,77.5
4618,2021032113,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.485714285714288,"[26.1, 28.8, 27.5, 27.3, 29.0, 25.0, 25.2, 25.7, 26.5, 26.6, 24.3, 27.8, 31.3, 31.3, 31.3, 32.6, 32.0, 31.2, 29.4, 30.8, 28.5]",28.831999999999983,1.646,20.7,77.5
4619,2021032114,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.5304347826087,"[25.7, 25.6, 26.3, 25.5, 26.3, 25.4, 25.4, 25.3, 25.8, 25.1, 25.1, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.2, 25.2, 25.1, 25.1, 25.1, 25.2]",0.8910000000000002,0.19699999999999998,20.4,77.0
4620,2021032114,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.828571428571433,"[25.6, 25.6, 25.5, 25.6, 26.3, 25.8, 25.8, 26.0, 25.9, 25.4, 26.0, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.6, 26.6, 26.3, 25.9]",0.8370000000000001,0.331,20.4,77.0
4621,2021032114,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.813636363636363,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.6, 25.8, 25.5, 24.5, 24.1, 24.9, 25.2, 26.0, 25.1, 25.4, 25.1, 25.4, 25.4, 25.6, 26.5, 30.0, 30.1]",4.357,0.192,20.4,77.0
4622,2021032114,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.18571428571429,"[26.4, 28.6, 27.2, 26.8, 29.0, 24.8, 24.6, 25.3, 26.3, 26.1, 23.8, 27.8, 31.1, 31.1, 30.8, 32.5, 31.6, 31.1, 29.0, 30.1, 27.9]",30.865999999999993,2.073,20.4,77.0
4623,2021032114,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.68421052631579,"[26.0, 26.1, 25.9, 26.0, 25.8, 25.5, 25.6, 25.5, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.6, 25.4, 25.5, 26.1, 25.1]",0.8900000000000002,0.659,20.4,77.0
4624,2021032114,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.84444444444445,"[25.1, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 24.8, 24.8, 24.6, 25.5, 24.5, 24.5, 25.1, 24.6, 24.7]",0.5670000000000001,0.2,20.4,77.0
4625,2021032114,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.736363636363635,"[23.2, 24.8, 25.1, 25.2, 23.0, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.097,0.195,20.4,77.0
4626,2021032114,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.13157894736843,"[26.5, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.8, 25.3, 25.8, 25.0, 24.9, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.8]",1.2660000000000002,0.313,20.4,77.0
4627,2021032114,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.752380952380957,"[25.1, 25.0, 24.4, 24.0, 25.1, 24.2, 24.6, 24.8, 24.7, 24.8, 25.3, 25.0, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.5, 24.8, 25.0]",1.078,0.218,20.4,77.0
4628,2021032114,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.4,"[25.3, 27.2, 29.5, 27.0, 25.7, 26.8, 25.7, 25.6, 25.6, 25.6]",19.284,0.835,20.4,77.0
4629,2021032115,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.695238095238096,"[25.3, 25.1, 24.3, 23.9, 25.0, 24.1, 24.5, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.4, 24.4, 25.3, 24.6, 24.7, 24.4, 24.8, 25.0]",1.048,0.218,20.9,74.9
4630,2021032115,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.781818181818178,"[23.5, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.0450000000000002,0.195,20.9,74.9
4631,2021032115,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.8,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.5, 24.6, 25.8, 24.6, 24.8, 24.9, 24.6, 25.3, 24.5, 24.5, 25.0, 24.5, 24.8]",0.5670000000000001,0.2,20.9,74.9
4632,2021032115,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.52857142857143,"[26.1, 28.6, 27.8, 27.5, 29.2, 25.6, 25.7, 25.6, 26.8, 26.5, 24.5, 27.8, 31.2, 31.3, 31.1, 32.5, 32.1, 30.8, 29.0, 30.8, 28.6]",30.13899999999999,2.073,20.9,74.9
4633,2021032115,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.85000000000001,"[26.1, 25.3, 25.4, 25.2, 25.2, 25.5, 25.6, 25.4, 24.8, 24.8, 25.0, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.5, 25.6, 26.5, 30.1, 30.4]",4.01,0.192,20.9,74.9
4634,2021032115,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.780952380952378,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.7, 25.7, 26.0, 25.8, 25.4, 26.1, 25.5, 25.8, 25.7, 25.7, 25.7, 25.6, 25.5, 26.5, 26.2, 25.8]",0.8340000000000001,0.331,20.9,74.9
4635,2021032115,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.508695652173916,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.4, 25.3, 25.9, 25.1, 25.1, 25.5, 26.3, 26.3, 25.5, 25.3, 25.9, 25.1, 25.1, 25.0, 25.0, 25.0, 25.0]",0.9160000000000001,0.19699999999999998,20.9,74.9
4636,2021032115,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.063157894736843,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.9, 25.8, 24.6, 25.3, 25.8, 25.0, 24.9, 24.7, 24.7, 25.6, 24.7, 24.6, 24.6, 24.8]",1.2660000000000002,0.313,20.9,74.9
4637,2021032115,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.46999999999999,"[25.5, 27.0, 29.6, 27.1, 25.7, 27.0, 25.7, 25.7, 25.7, 25.7]",16.0,0.835,20.9,74.9
4638,2021032115,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.65789473684211,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.0, 25.0]",0.8900000000000002,0.659,20.9,74.9
4639,2021032116,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.614285714285714,"[26.1, 28.8, 27.8, 27.6, 29.6, 25.3, 25.8, 26.0, 26.9, 26.6, 24.6, 27.8, 31.3, 31.4, 31.1, 32.4, 32.1, 30.8, 29.3, 30.8, 28.8]",29.219999999999988,2.073,20.5,74.3
4640,2021032116,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.977272727272734,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.5, 25.6, 25.5, 25.1, 24.9, 25.1, 25.3, 26.1, 25.3, 25.9, 25.3, 25.4, 25.6, 25.8, 26.6, 30.5, 30.6]",5.458,0.192,20.5,74.3
4641,2021032116,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.8, 25.7, 25.7, 25.7, 26.6, 25.9, 25.8, 26.1, 26.0, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.6, 25.8, 25.6, 26.8, 26.5, 26.0]",0.8370000000000001,0.331,20.5,74.3
4642,2021032116,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.643478260869568,"[25.9, 25.8, 26.5, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.0]",0.8910000000000002,0.19699999999999998,20.5,74.3
4643,2021032116,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.163157894736845,"[26.6, 25.1, 25.1, 25.0, 24.9, 24.9, 25.8, 24.7, 25.5, 26.1, 25.1, 25.0, 24.8, 24.7, 25.7, 24.8, 24.8, 24.6, 24.9]",1.264,0.313,20.5,74.3
4644,2021032116,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.53,"[25.7, 27.2, 29.9, 27.1, 25.7, 27.0, 25.6, 25.7, 25.8, 25.6]",18.288,0.835,20.5,74.3
4645,2021032116,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.709523809523812,"[25.6, 25.4, 24.5, 24.1, 25.1, 24.3, 24.4, 24.5, 24.5, 24.9, 25.3, 24.9, 24.6, 24.3, 24.4, 25.1, 24.5, 24.6, 24.1, 24.8, 25.0]",1.074,0.218,20.5,74.3
4646,2021032116,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.827777777777783,"[25.0, 24.9, 25.0, 24.6, 24.6, 24.5, 24.6, 25.8, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.1, 24.8]",0.5930000000000001,0.2,20.5,74.3
4647,2021032116,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.89090909090909,"[23.9, 25.0, 25.2, 25.3, 23.5, 25.1, 25.1, 25.3, 25.3, 24.8, 25.3]",1.0450000000000002,0.195,20.5,74.3
4648,2021032116,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.757894736842104,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.8, 25.8, 25.8, 25.8, 25.6, 25.8, 25.2, 25.4, 26.0, 25.0]",0.8900000000000002,0.659,20.5,74.3
4649,2021032117,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.0,"[26.3, 25.4, 25.4, 25.3, 25.5, 25.6, 25.8, 25.6, 24.8, 24.5, 25.1, 25.4, 26.2, 25.3, 25.8, 25.3, 25.5, 25.6, 25.8, 26.8, 30.6, 30.4]",4.382999999999999,0.192,19.7,74.9
4650,2021032117,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.4,"[26.4, 28.8, 27.5, 27.0, 29.3, 25.1, 25.1, 25.5, 26.4, 26.1, 24.2, 27.8, 31.2, 31.1, 31.0, 32.3, 32.1, 31.2, 29.4, 30.6, 28.3]",31.944999999999986,2.073,19.7,74.9
4651,2021032117,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.80526315789474,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.6, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.9, 25.3, 25.4, 26.1, 25.1]",0.8900000000000002,0.659,19.7,74.9
4652,2021032117,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.800000000000004,"[25.5, 25.3, 24.6, 24.2, 25.2, 24.3, 24.5, 24.7, 24.8, 24.9, 25.3, 25.0, 24.6, 24.6, 24.4, 25.3, 24.6, 24.7, 24.4, 24.8, 25.1]",1.1010000000000002,0.218,19.7,74.9
4653,2021032117,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.4, 25.7, 26.4, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.1, 25.0, 25.2, 25.3]",0.9160000000000001,0.19699999999999998,19.7,74.9
4654,2021032117,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.210526315789476,"[26.7, 25.3, 25.2, 25.1, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.0, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.264,0.313,19.7,74.9
4655,2021032117,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,54.0,1,26.439999999999998,"[25.7, 27.3, 29.7, 27.0, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.675,0.835,19.7,74.9
4656,2021032117,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.833333333333336,"[25.1, 24.8, 25.0, 24.7, 24.6, 24.5, 24.6, 25.9, 24.6, 24.9, 24.9, 24.7, 25.3, 24.5, 24.6, 25.0, 24.5, 24.8]",0.6190000000000001,0.2,19.7,74.9
4657,2021032117,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.827272727272728,"[23.6, 24.9, 25.2, 25.3, 23.3, 25.0, 25.1, 25.3, 25.3, 24.8, 25.3]",1.071,0.195,19.7,74.9
4658,2021032117,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.90952380952381,"[25.7, 25.7, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.8, 25.7, 26.8, 26.6, 26.0]",0.8340000000000001,0.331,19.7,74.9
4659,2021032118,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.886363636363637,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.6, 25.8, 25.5, 24.5, 24.3, 25.0, 25.3, 26.0, 25.1, 25.5, 25.2, 25.4, 25.5, 25.7, 26.6, 30.4, 30.3]",5.4319999999999995,0.192,20.1,72.1
4660,2021032118,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.121052631578955,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.9, 24.8, 25.3, 26.0, 25.0, 24.8, 24.8, 24.7, 25.6, 24.7, 24.6, 24.5, 24.8]",1.2660000000000002,0.313,20.1,72.1
4661,2021032118,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.565217391304348,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.2, 25.5, 26.2, 26.2, 25.5, 25.4, 26.0, 25.2, 25.2, 25.1, 25.0, 25.1, 25.2]",0.9170000000000003,0.19699999999999998,20.1,72.1
4662,2021032118,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.823809523809526,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.8, 25.8, 26.0, 25.9, 25.3, 26.0, 25.5, 25.7, 25.6, 25.8, 25.8, 25.8, 25.7, 26.6, 26.4, 25.9]",0.8370000000000001,0.331,20.1,72.1
4663,2021032118,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.271428571428572,"[26.4, 28.6, 27.3, 27.0, 29.1, 25.2, 24.8, 25.3, 26.3, 26.1, 24.0, 27.8, 31.0, 31.0, 30.8, 32.4, 31.9, 31.1, 29.1, 30.4, 28.1]",34.08400000000001,2.073,20.1,72.1
4664,2021032118,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.705263157894738,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.7, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.0]",0.8900000000000002,0.659,20.1,72.1
4665,2021032118,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.76666666666667,"[25.3, 25.1, 24.5, 24.1, 25.2, 24.2, 24.6, 24.8, 24.7, 24.8, 25.3, 25.0, 24.7, 24.6, 24.4, 25.4, 24.6, 24.7, 24.4, 24.8, 24.9]",1.078,0.218,20.1,72.1
4666,2021032118,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.89444444444445,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.5, 24.7]",0.5670000000000001,0.2,20.1,72.1
4667,2021032118,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.745454545454546,"[23.5, 24.8, 25.1, 25.1, 23.1, 25.0, 25.0, 25.2, 25.2, 25.0, 25.2]",1.0710000000000002,0.195,20.1,72.1
4668,2021032118,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.380000000000003,"[25.5, 27.1, 29.6, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",20.198999999999998,0.835,20.1,72.1
4669,2021032119,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.79090909090909,"[23.8, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.071,0.195,19.4,72.6
4670,2021032119,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.84444444444445,"[25.0, 24.8, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.2, 24.6, 24.6, 25.0, 24.3, 24.8]",0.5930000000000001,0.2,19.4,72.6
4671,2021032119,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.668421052631583,"[26.0, 26.1, 25.9, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.8, 25.8, 25.8, 25.8, 25.6, 25.8, 25.2, 25.3, 25.9, 25.0]",0.9700000000000002,0.659,19.4,72.6
4672,2021032119,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.33333333333334,"[26.3, 28.6, 27.3, 27.3, 29.3, 25.3, 25.1, 25.6, 26.4, 26.2, 24.1, 27.8, 31.1, 31.2, 30.8, 32.3, 31.8, 30.9, 29.0, 30.4, 28.2]",30.649999999999995,2.073,19.4,72.6
4673,2021032119,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.15789473684211,"[26.5, 25.1, 25.0, 24.9, 24.9, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.239,0.313,19.4,72.6
4674,2021032119,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.77142857142858,"[25.6, 25.5, 25.5, 25.5, 26.4, 25.8, 25.7, 25.9, 25.9, 25.3, 25.9, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.7, 26.4, 26.0]",0.8340000000000001,0.331,19.4,72.6
4675,2021032119,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.52173913043478,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.2, 25.5, 26.3, 26.2, 25.4, 25.4, 25.9, 25.1, 25.0, 24.9, 25.0, 25.0, 25.0]",0.8890000000000002,0.19699999999999998,19.4,72.6
4676,2021032119,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.7,1,47.0,1,26.410000000000004,"[25.4, 27.1, 29.8, 27.0, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",18.558,0.835,19.4,72.6
4677,2021032119,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80454545454546,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 25.0, 25.1, 26.0, 25.1, 25.5, 25.1, 25.3, 25.4, 25.6, 26.4, 30.3, 30.1]",4.332,0.192,19.4,72.6
4678,2021032119,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.671428571428578,"[25.4, 25.2, 24.5, 24.1, 25.1, 24.3, 24.3, 24.5, 24.5, 24.8, 25.2, 24.8, 24.6, 24.3, 24.3, 25.1, 24.5, 24.6, 24.2, 24.8, 25.0]",1.048,0.218,19.4,72.6
4679,2021032120,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.5, 25.6, 26.3, 25.8, 25.7, 25.9, 25.8, 25.5, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.7, 25.6, 26.6, 26.3, 25.9]",0.8340000000000001,0.331,19.1,70.6
4680,2021032120,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,46.0,1,26.090000000000003,"[25.5, 27.1, 28.5, 26.9, 23.8, 26.8, 25.5, 25.6, 25.6, 25.6]",20.909,0.835,19.1,70.6
4681,2021032120,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.91578947368421,"[26.4, 25.0, 24.8, 24.7, 24.8, 24.8, 25.6, 24.6, 25.2, 25.5, 24.7, 24.7, 24.6, 24.5, 25.5, 24.5, 24.5, 24.4, 24.6]",1.264,0.313,19.1,70.6
4682,2021032120,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.37391304347826,"[25.8, 25.5, 26.1, 25.4, 26.1, 25.2, 25.2, 25.1, 25.5, 24.8, 24.8, 25.4, 26.2, 26.1, 25.3, 25.1, 25.6, 25.1, 25.2, 25.1, 25.1, 24.9, 25.0]",0.8890000000000002,0.19699999999999998,19.1,70.6
4683,2021032120,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.863636363636363,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 25.1, 24.5, 24.9, 25.3, 26.1, 25.3, 25.7, 25.3, 25.5, 25.4, 25.6, 26.6, 30.0, 30.0]",3.903,0.192,19.1,70.6
4684,2021032120,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.476190476190474,"[26.2, 28.3, 27.4, 27.5, 29.4, 25.5, 25.6, 26.0, 26.6, 26.4, 24.5, 27.8, 31.1, 31.3, 31.0, 32.5, 32.0, 30.8, 29.1, 30.6, 28.4]",29.44599999999999,2.073,19.1,70.6
4685,2021032120,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.652631578947375,"[25.8, 26.0, 25.9, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.6, 25.6, 25.7, 25.6, 25.7, 25.5, 25.5, 26.1, 25.3]",0.9710000000000002,0.659,19.1,70.6
4686,2021032120,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.69047619047619,"[24.8, 24.7, 24.6, 24.1, 25.1, 24.6, 24.7, 24.7, 24.8, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.8]",1.078,0.218,19.1,70.6
4687,2021032120,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.87777777777778,"[25.0, 24.9, 24.9, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 24.7, 24.9, 24.7, 25.5, 24.6, 24.7, 25.4, 24.6, 24.8]",0.5930000000000001,0.2,19.1,70.6
4688,2021032120,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.66363636363636,"[21.8, 24.8, 25.2, 25.3, 23.4, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.071,0.195,19.1,70.6
4689,2021032121,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.51578947368422,"[26.1, 24.6, 24.4, 24.3, 24.2, 24.3, 25.0, 24.0, 24.9, 25.3, 24.3, 24.3, 24.3, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.239,0.313,19.0,64.3
4690,2021032121,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.652380952380955,"[24.6, 24.5, 24.3, 23.6, 25.3, 24.6, 24.8, 24.8, 24.8, 24.8, 24.9, 24.6, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.6]",1.0510000000000002,0.218,19.0,64.3
4691,2021032121,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.160000000000004,"[24.6, 27.5, 28.6, 27.3, 24.3, 26.8, 25.8, 25.6, 25.6, 25.5]",18.516999999999996,0.835,19.0,64.3
4692,2021032121,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.4,"[21.3, 24.3, 24.9, 25.0, 23.1, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.0190000000000001,0.195,19.0,64.3
4693,2021032121,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.563157894736843,"[25.7, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.2, 25.2, 26.0, 25.0]",0.9440000000000003,0.659,19.0,64.3
4694,2021032121,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.81666666666667,"[24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.7, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.5, 24.7]",0.5670000000000001,0.2,19.0,64.3
4695,2021032121,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.52380952380953,"[26.0, 28.1, 27.5, 27.7, 30.0, 25.6, 25.7, 25.8, 27.8, 27.0, 24.1, 27.5, 30.8, 31.3, 30.8, 32.3, 31.9, 31.1, 29.3, 30.5, 28.2]",30.486999999999984,2.073,19.0,64.3
4696,2021032121,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.84090909090909,"[26.1, 25.3, 25.4, 25.3, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 24.9, 25.3, 26.1, 25.3, 25.7, 25.3, 25.5, 25.3, 25.5, 26.5, 30.0, 29.8]",4.974,0.192,19.0,64.3
4697,2021032121,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.690476190476197,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.7, 25.6, 25.8, 25.7, 25.2, 26.0, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 26.6, 26.2, 25.7]",0.8910000000000001,0.331,19.0,64.3
4698,2021032121,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.221739130434784,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.1, 25.1, 25.0, 25.3, 24.6, 24.6, 25.2, 26.0, 25.9, 25.1, 25.0, 25.5, 24.8, 25.0, 24.8, 24.9, 24.7, 24.8]",0.8910000000000002,0.19699999999999998,19.0,64.3
4699,2021032122,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.62380952380953,"[25.4, 25.4, 25.4, 25.5, 26.3, 25.5, 25.6, 25.8, 25.5, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 26.6, 26.2, 25.7]",0.8880000000000001,0.331,18.5,62.8
4700,2021032122,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.423809523809524,"[25.8, 28.0, 27.2, 27.6, 30.1, 26.2, 25.5, 25.7, 27.8, 27.1, 23.9, 27.3, 30.6, 31.0, 30.7, 32.4, 31.7, 31.1, 29.2, 30.1, 27.9]",29.99999999999999,2.073,18.5,62.8
4701,2021032122,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.38947368421053,"[26.1, 24.5, 24.3, 24.1, 24.0, 24.0, 24.9, 23.8, 24.7, 25.3, 24.3, 24.1, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.3]",1.2910000000000001,0.313,18.5,62.8
4702,2021032122,HXXID1,艾特网能空调1737,25.0,50.0,1,42.0,25.3,1,36.0,1,26.18,"[24.8, 27.5, 28.8, 27.3, 24.6, 26.8, 25.7, 25.5, 25.5, 25.3]",21.334999999999997,0.835,18.5,62.8
4703,2021032122,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,18.0,1,25.44736842105263,"[25.6, 25.8, 25.8, 25.8, 25.6, 25.4, 25.3, 25.3, 25.0, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.1, 25.1, 25.9, 24.9]",0.9440000000000003,0.659,18.5,62.8
4704,2021032122,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.557142857142853,"[24.6, 24.5, 24.0, 23.5, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 24.8, 24.6, 24.5, 24.4, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",1.1320000000000001,0.218,18.5,62.8
4705,2021032122,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.4, 24.5]",0.5670000000000001,0.2,18.5,62.8
4706,2021032122,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.29090909090909,"[21.5, 24.1, 24.7, 24.8, 22.9, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0450000000000002,0.195,18.5,62.8
4707,2021032122,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.740909090909096,"[26.1, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.5, 24.5, 24.2, 24.8, 25.1, 26.0, 25.1, 25.5, 25.1, 25.3, 25.3, 25.5, 26.4, 29.9, 29.5]",4.305,0.192,18.5,62.8
4708,2021032122,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.178260869565218,"[25.5, 25.3, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.3, 24.6, 24.5, 25.2, 26.0, 25.8, 25.1, 25.1, 25.5, 24.7, 24.8, 24.8, 24.8, 24.7, 24.8]",0.8870000000000002,0.19699999999999998,18.5,62.8
4709,2021032123,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.53809523809524,"[25.3, 25.0, 24.1, 23.8, 24.8, 24.0, 24.3, 24.5, 24.5, 24.6, 25.1, 24.8, 24.5, 24.3, 24.3, 25.1, 24.5, 24.5, 24.1, 24.5, 24.7]",1.1320000000000001,0.218,19.0,60.4
4710,2021032123,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.56666666666667,"[24.6, 24.5, 24.4, 24.1, 24.3, 24.3, 24.4, 25.7, 24.4, 24.6, 24.8, 24.6, 25.1, 24.5, 24.3, 24.8, 24.2, 24.6]",0.6210000000000001,0.2,19.0,60.4
4711,2021032123,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.652631578947368,"[26.1, 26.3, 26.3, 26.0, 25.9, 25.7, 25.7, 25.6, 25.5, 25.8, 25.5, 25.5, 25.4, 25.3, 25.4, 25.1, 25.3, 26.0, 25.0]",0.9440000000000003,0.659,19.0,60.4
4712,2021032123,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.757142857142856,"[25.8, 28.6, 27.3, 28.0, 30.0, 25.6, 25.8, 27.0, 27.4, 27.5, 24.3, 27.5, 31.0, 31.4, 31.1, 33.8, 32.2, 31.0, 29.5, 30.6, 28.5]",33.707000000000015,2.073,19.0,60.4
4713,2021032123,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.931818181818187,"[26.2, 25.3, 25.4, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4, 24.6, 25.0, 25.3, 26.1, 25.3, 26.0, 25.3, 25.5, 25.5, 25.6, 26.7, 30.0, 30.1]",4.547,0.192,19.0,60.4
4714,2021032123,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.957142857142852,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.4, 26.3, 25.6, 25.8, 25.8, 25.9, 25.9, 25.9, 25.8, 26.7, 26.4, 25.8]",0.8880000000000001,0.331,19.0,60.4
4715,2021032123,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.48695652173913,"[25.8, 25.7, 26.3, 25.3, 26.3, 25.6, 25.4, 25.5, 25.8, 25.2, 25.0, 25.5, 26.3, 26.2, 25.6, 25.5, 26.0, 25.1, 25.0, 24.8, 24.7, 24.8, 24.8]",0.8890000000000002,0.19699999999999998,19.0,60.4
4716,2021032123,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.810526315789478,"[26.4, 24.9, 25.0, 24.6, 24.4, 24.2, 25.1, 24.1, 25.5, 25.9, 25.0, 24.8, 24.5, 24.5, 25.2, 24.3, 24.3, 24.1, 24.6]",1.2910000000000001,0.313,19.0,60.4
4717,2021032123,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.45,"[25.4, 27.6, 30.0, 28.0, 24.8, 26.8, 25.6, 25.5, 25.5, 25.3]",19.727000000000004,0.835,19.0,60.4
4718,2021032123,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.44545454545454,"[23.5, 24.1, 24.7, 24.8, 22.8, 24.7, 24.8, 25.0, 25.0, 24.7, 24.8]",1.0190000000000001,0.195,19.0,60.4
4719,2021032200,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.81904761904762,"[25.6, 25.6, 25.5, 25.7, 26.4, 25.8, 25.6, 25.8, 25.8, 25.4, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.7, 26.6, 26.3, 25.8]",0.6180000000000001,0.337,18.3,64.6
