,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4720,2021032200,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.918181818181825,"[26.3, 25.4, 25.6, 25.3, 25.5, 25.6, 25.8, 25.6, 24.7, 24.5, 25.1, 25.3, 26.1, 25.3, 25.6, 25.2, 25.5, 25.6, 25.6, 26.6, 30.0, 30.0]",5.351000000000001,0.087,18.3,64.6
4721,2021032200,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.55714285714286,"[26.1, 28.3, 27.6, 27.3, 29.1, 25.6, 25.5, 25.8, 27.3, 26.8, 24.3, 27.6, 30.9, 31.3, 31.0, 33.3, 32.1, 31.4, 29.5, 30.6, 28.3]",30.54099999999999,2.043,18.3,64.6
4722,2021032200,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.600000000000005,"[25.8, 26.1, 25.9, 25.8, 25.7, 25.5, 25.5, 25.5, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 25.3, 25.4, 26.0, 25.2]",0.566,0.645,18.3,64.6
4723,2021032200,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.509523809523813,"[24.9, 24.7, 24.1, 23.7, 24.8, 22.3, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.6, 24.3, 24.6, 24.6]",0.8860000000000001,0.221,18.3,64.6
4724,2021032200,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.755555555555553,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.5, 24.5, 25.2, 24.5, 24.7]",0.351,0.203,18.3,64.6
4725,2021032200,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.563636363636366,"[22.8, 24.6, 25.0, 25.0, 22.9, 24.9, 25.0, 25.1, 25.1, 24.8, 25.0]",1.018,0.19699999999999998,18.3,64.6
4726,2021032200,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.810526315789478,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.2, 25.7, 24.8, 24.6, 24.5, 24.3, 25.3, 24.3, 24.3, 24.3, 24.6]",1.264,0.319,18.3,64.6
4727,2021032200,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.347619047619045,"[25.8, 25.7, 26.2, 25.3, 25.2, 25.2, 25.6, 25.0, 24.9, 25.3, 26.1, 26.0, 25.3, 25.2, 25.8, 25.0, 25.0, 25.0, 24.8, 24.9, 25.0]",0.6190000000000001,0.2,18.3,64.6
4728,2021032201,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.64761904761905,"[26.0, 28.3, 27.5, 27.7, 30.1, 26.3, 25.6, 26.0, 27.5, 27.1, 24.3, 27.6, 31.0, 31.3, 31.1, 33.1, 32.0, 30.9, 29.3, 30.6, 28.3]",33.41000000000002,2.043,18.7,63.2
4729,2021032201,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.63157894736843,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.4, 25.6, 25.5, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.647,0.645,18.7,63.2
4730,2021032201,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.580952380952382,"[24.8, 24.6, 24.1, 23.6, 24.9, 24.4, 24.7, 24.7, 24.7, 24.8, 24.9, 24.6, 24.5, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.8860000000000001,0.221,18.7,63.2
4731,2021032201,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.351,0.203,18.7,63.2
4732,2021032201,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.427272727272733,"[22.2, 24.5, 24.9, 25.0, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.991,0.19699999999999998,18.7,63.2
4733,2021032201,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.877272727272725,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.5, 25.7, 25.5, 24.9, 24.5, 24.9, 25.3, 26.1, 25.2, 25.7, 25.3, 25.5, 25.4, 25.6, 26.5, 30.1, 29.8]",6.537000000000001,0.087,18.7,63.2
4734,2021032201,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.804761904761904,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.5, 26.6, 26.3, 25.8]",0.6210000000000001,0.337,18.7,63.2
4735,2021032201,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.69473684210526,"[26.3, 24.8, 24.6, 24.5, 24.4, 24.5, 25.2, 24.2, 25.1, 25.6, 24.6, 24.5, 24.3, 24.3, 25.2, 24.2, 24.2, 24.2, 24.5]",1.239,0.319,18.7,63.2
4736,2021032201,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.33913043478261,"[25.8, 25.5, 26.2, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.4, 26.2, 26.1, 25.1, 25.1, 25.6, 24.8, 25.0, 25.1, 25.0, 24.8, 24.9]",0.7830000000000001,0.2,18.7,63.2
4737,2021032202,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.615789473684213,"[26.3, 24.8, 24.5, 24.4, 24.3, 24.3, 25.1, 24.1, 25.0, 25.5, 24.6, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.239,0.319,18.8,62.7
4738,2021032202,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.28260869565217,"[25.6, 25.6, 26.1, 25.4, 26.0, 25.1, 25.0, 25.0, 25.3, 24.6, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.7, 24.9, 24.9, 25.0, 24.9, 24.8, 25.0]",0.808,0.2,18.8,62.7
4739,2021032202,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.063636363636363,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.6, 25.6, 25.5, 25.2, 25.1, 25.4, 26.3, 25.4, 26.1, 25.4, 25.6, 25.5, 25.8, 26.8, 30.5, 30.1]",5.9990000000000006,0.087,18.8,62.7
4740,2021032202,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,29.009523809523813,"[26.0, 28.4, 28.1, 28.0, 30.0, 26.3, 26.5, 26.6, 27.9, 27.6, 25.1, 27.6, 31.2, 31.6, 31.5, 34.1, 32.2, 31.2, 29.6, 30.8, 28.9]",30.912999999999986,2.043,18.8,62.7
4741,2021032202,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.363636363636363,"[22.0, 24.3, 24.8, 24.9, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.071,0.19699999999999998,18.8,62.7
4742,2021032202,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.647368421052636,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.6, 25.5, 25.5, 25.6, 25.3, 25.3, 26.1, 25.1]",0.7540000000000001,0.645,18.8,62.7
4743,2021032202,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.595238095238095,"[24.6, 24.4, 24.1, 23.6, 25.0, 24.5, 24.6, 24.6, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.8890000000000001,0.221,18.8,62.7
4744,2021032202,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.405,0.203,18.8,62.7
4745,2021032202,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.885714285714286,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.6, 25.7, 25.7, 25.7, 25.7, 25.8, 25.7, 26.6, 26.2, 25.8]",0.645,0.337,18.8,62.7
4746,2021032203,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.809523809523803,"[26.0, 28.3, 27.8, 27.7, 29.8, 26.2, 25.8, 26.1, 27.6, 27.5, 24.5, 27.7, 31.2, 31.6, 31.5, 33.8, 32.0, 31.1, 29.5, 30.8, 28.5]",32.55100000000001,2.043,19.3,67.1
4747,2021032203,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.071,0.19699999999999998,19.3,67.1
4748,2021032203,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.5, 24.6, 24.7, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.8]",0.431,0.203,19.3,67.1
4749,2021032203,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.6, 24.6, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.6, 24.3, 24.6, 24.7]",0.9400000000000002,0.221,19.3,67.1
4750,2021032203,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.615789473684213,"[26.3, 24.7, 24.5, 24.4, 24.3, 24.3, 25.1, 24.1, 25.1, 25.5, 24.6, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.2120000000000002,0.319,19.3,67.1
4751,2021032203,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.304347826086957,"[25.6, 25.6, 26.1, 25.4, 26.1, 25.1, 25.1, 25.0, 25.3, 24.7, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.8, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.7810000000000001,0.2,19.3,67.1
4752,2021032203,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.880952380952387,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.1, 25.6, 25.7, 25.7, 25.8, 25.7, 25.8, 25.6, 26.6, 26.3, 25.8]",0.7530000000000001,0.337,19.3,67.1
4753,2021032203,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.095454545454547,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.1, 24.7, 25.1, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.6, 25.8, 26.7, 30.5, 30.4]",3.794,0.087,19.3,67.1
4754,2021032203,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.652631578947375,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7280000000000001,0.645,19.3,67.1
4755,2021032204,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.614285714285714,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",0.9400000000000002,0.221,19.4,60.1
4756,2021032204,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.7]",0.457,0.203,19.4,60.1
4757,2021032204,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.400000000000002,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 24.9]",1.0190000000000001,0.19699999999999998,19.4,60.1
4758,2021032204,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.657894736842106,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7280000000000001,0.645,19.4,60.1
4759,2021032204,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.13636363636364,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.3, 25.0, 25.1, 25.5, 26.4, 25.5, 26.1, 25.5, 25.7, 25.6, 26.0, 26.7, 30.5, 30.2]",5.189,0.087,19.4,60.1
4760,2021032204,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.866666666666667,"[26.0, 28.4, 27.8, 27.8, 29.8, 26.1, 26.1, 26.3, 27.8, 27.5, 24.8, 27.6, 31.3, 31.5, 31.4, 33.9, 32.1, 31.0, 29.5, 30.8, 28.7]",29.73699999999999,2.043,19.4,60.1
4761,2021032204,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.36521739130435,"[25.8, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.4, 26.3, 26.1, 25.2, 25.2, 25.8, 24.9, 25.0, 25.0, 24.8, 24.9, 25.0]",0.7830000000000001,0.2,19.4,60.1
4762,2021032204,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.871428571428574,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.0, 25.8, 25.5, 26.2, 25.6, 25.7, 25.6, 25.7, 25.7, 25.7, 25.6, 26.6, 26.2, 25.7]",0.7830000000000001,0.337,19.4,60.1
4763,2021032204,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.621052631578948,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.5, 24.4, 24.2, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.237,0.319,19.4,60.1
4764,2021032205,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.610526315789475,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.0, 25.5, 24.6, 24.5, 24.2, 24.1, 25.0, 24.1, 24.1, 24.2, 24.4]",1.21,0.319,20.0,50.4
4765,2021032205,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.38695652173913,"[25.7, 25.6, 26.2, 25.4, 26.2, 25.3, 25.3, 25.1, 25.5, 24.9, 24.8, 25.5, 26.3, 26.1, 25.3, 25.2, 25.8, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",0.81,0.2,20.0,50.4
4766,2021032205,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.090909090909086,"[26.4, 25.5, 25.7, 25.5, 25.6, 25.7, 25.9, 25.8, 25.0, 25.0, 25.2, 25.4, 26.2, 25.4, 26.0, 25.4, 25.6, 25.7, 25.8, 26.8, 30.1, 30.3]",6.371,0.087,20.0,50.4
4767,2021032205,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.880952380952387,"[26.1, 28.4, 28.0, 28.0, 29.9, 25.9, 26.2, 26.0, 27.8, 27.4, 24.8, 27.6, 31.1, 31.5, 31.3, 33.9, 32.2, 31.1, 29.6, 31.0, 28.7]",32.90600000000001,2.043,20.0,50.4
4768,2021032205,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.6421052631579,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.6, 25.5, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8090000000000002,0.645,20.0,50.4
4769,2021032205,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.628571428571426,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",0.9400000000000002,0.221,20.0,50.4
4770,2021032205,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.71666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.1, 24.5, 24.7]",0.45899999999999996,0.203,20.0,50.4
4771,2021032205,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.38181818181818,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.045,0.19699999999999998,20.0,50.4
4772,2021032205,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.88095238095238,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.7, 25.7, 25.7, 25.7, 25.8, 25.6, 26.6, 26.3, 25.8]",0.8100000000000002,0.337,20.0,50.4
4773,2021032206,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.39090909090909,"[22.3, 24.4, 24.8, 25.0, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.071,0.19699999999999998,19.6,52.2
4774,2021032206,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.711111111111112,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.4, 25.1, 24.5, 24.7]",0.45899999999999996,0.203,19.6,52.2
4775,2021032206,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.61904761904762,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.7]",0.9430000000000001,0.221,19.6,52.2
4776,2021032206,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.63157894736842,"[25.9, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.645,19.6,52.2
4777,2021032206,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.82857142857143,"[26.0, 28.3, 27.8, 27.5, 29.6, 26.0, 26.1, 26.0, 27.6, 27.5, 24.7, 27.8, 31.3, 31.5, 31.5, 34.0, 32.1, 31.1, 29.6, 30.8, 28.6]",31.267999999999986,2.043,19.6,52.2
4778,2021032206,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.140909090909087,"[26.4, 25.5, 25.7, 25.5, 25.6, 25.8, 25.9, 25.8, 25.1, 24.9, 25.1, 25.5, 26.4, 25.5, 26.1, 25.5, 25.7, 25.7, 26.0, 26.8, 30.3, 30.3]",5.649,0.087,19.6,52.2
4779,2021032206,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.378260869565214,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.5, 26.2, 26.1, 25.3, 25.2, 25.8, 24.9, 24.9, 25.0, 25.0, 24.9, 25.0]",0.808,0.2,19.6,52.2
4780,2021032206,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.63684210526316,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.4, 25.2, 24.1, 25.1, 25.5, 24.6, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.2120000000000002,0.319,19.6,52.2
4781,2021032206,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.8904761904762,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.7, 25.6, 26.6, 26.2, 25.7]",0.7800000000000001,0.337,19.6,52.2
4782,2021032207,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.400000000000002,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.068,0.19699999999999998,20.3,50.9
4783,2021032207,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.604761904761908,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.3, 24.8, 24.8, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.6]",0.9700000000000002,0.221,20.3,50.9
4784,2021032207,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.663157894736848,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,0.645,20.3,50.9
4785,2021032207,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.75,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.2, 24.6, 24.7]",0.45599999999999996,0.203,20.3,50.9
4786,2021032207,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.652631578947368,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.5, 24.6, 24.5, 24.3, 24.2, 25.1, 24.2, 24.2, 24.2, 24.5]",1.237,0.319,20.3,50.9
4787,2021032207,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.321739130434782,"[25.7, 25.5, 26.0, 25.3, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.3, 26.1, 25.9, 25.1, 25.2, 25.8, 24.9, 24.9, 25.0, 24.9, 24.9, 25.0]",0.7810000000000001,0.2,20.3,50.9
4788,2021032207,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.871428571428574,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.7, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8070000000000002,0.337,20.3,50.9
4789,2021032207,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.109090909090913,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.8, 25.8, 25.8, 25.4, 24.7, 25.2, 25.4, 26.3, 25.4, 26.0, 25.5, 25.6, 25.8, 25.8, 26.7, 30.4, 30.2]",3.578,0.087,20.3,50.9
4790,2021032207,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.847619047619045,"[26.0, 28.3, 27.6, 27.9, 29.6, 26.0, 26.0, 26.5, 27.6, 27.6, 24.5, 27.7, 31.3, 31.6, 31.4, 33.9, 32.1, 31.0, 29.5, 30.9, 28.8]",30.784999999999997,2.043,20.3,50.9
4791,2021032208,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.594736842105267,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.0, 25.6, 24.5, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.237,0.319,19.9,59.9
4792,2021032208,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.3391304347826,"[25.8, 25.6, 26.2, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.4, 26.2, 26.0, 25.3, 25.2, 25.6, 24.8, 24.9, 25.0, 24.9, 24.8, 24.8]",0.808,0.2,19.9,59.9
4793,2021032208,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.866666666666667,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.2, 25.8]",0.8070000000000002,0.337,19.9,59.9
4794,2021032208,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.866666666666667,"[26.0, 28.3, 27.8, 28.0, 29.6, 26.1, 26.0, 26.5, 27.6, 27.6, 24.6, 27.8, 31.3, 31.4, 31.4, 34.0, 32.1, 31.1, 29.5, 30.8, 28.7]",31.987999999999992,2.043,19.9,59.9
4795,2021032208,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.636842105263163,"[25.9, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8080000000000002,0.645,19.9,59.9
4796,2021032208,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.614285714285717,"[24.9, 24.6, 24.1, 23.6, 24.9, 24.5, 24.8, 24.8, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.3, 24.5, 24.7, 24.4, 24.8, 24.7]",0.9430000000000001,0.221,19.9,59.9
4797,2021032208,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.6, 25.2, 24.5, 24.6]",0.45899999999999996,0.203,19.9,59.9
4798,2021032208,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.4,"[22.3, 24.3, 24.9, 24.9, 22.6, 24.8, 25.0, 25.0, 25.0, 24.7, 24.9]",1.019,0.19699999999999998,19.9,59.9
4799,2021032208,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.145454545454548,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.4, 24.8, 25.1, 25.6, 26.4, 25.5, 26.1, 25.6, 25.7, 25.6, 26.0, 26.8, 30.4, 30.3]",6.508000000000001,0.087,19.9,59.9
4800,2021032209,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.372727272727275,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.0450000000000002,0.19699999999999998,20.0,52.8
4801,2021032209,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.320000000000004,"[25.1, 27.5, 29.3, 27.6, 24.3, 26.9, 25.8, 25.6, 25.6, 25.5]",18.704,0.784,20.0,52.8
4802,2021032209,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.631578947368425,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.237,0.319,20.0,52.8
4803,2021032209,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.36521739130434,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.4, 26.2, 26.0, 25.3, 25.2, 25.8, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.7810000000000001,0.2,20.0,52.8
4804,2021032209,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.823809523809526,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.8, 25.4, 26.1, 25.5, 25.7, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8070000000000002,0.337,20.0,52.8
4805,2021032209,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.08636363636364,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.3, 24.7, 25.2, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 25.8, 26.7, 30.1, 30.1]",5.894000000000001,0.087,20.0,52.8
4806,2021032209,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.75238095238096,"[26.0, 28.3, 27.7, 27.3, 29.6, 25.8, 25.8, 26.3, 27.5, 27.5, 24.5, 27.6, 31.1, 31.5, 31.3, 33.8, 32.1, 31.0, 29.5, 30.9, 28.7]",31.771999999999984,2.043,20.0,52.8
4807,2021032209,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.59473684210527,"[25.8, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.8080000000000002,0.645,20.0,52.8
4808,2021032209,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.590476190476195,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.5, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.6]",0.9970000000000001,0.221,20.0,52.8
4809,2021032209,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.75,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.5, 25.5, 24.5, 24.5, 25.3, 24.5, 24.7]",0.485,0.203,20.0,52.8
4810,2021032210,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.716666666666665,"[24.8, 24.7, 24.7, 24.6, 24.2, 24.3, 24.5, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.7]",0.45899999999999996,0.365,20.5,53.8
4811,2021032210,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.320000000000004,"[25.1, 27.5, 29.3, 27.6, 24.3, 26.9, 25.8, 25.6, 25.6, 25.5]",19.557,1.204,20.5,53.8
4812,2021032210,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.35454545454546,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.6, 24.8]",1.071,0.201,20.5,53.8
4813,2021032210,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.140909090909098,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.5, 25.3, 25.3, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.8, 25.9, 26.8, 30.2, 30.1]",5.085,0.23600000000000002,20.5,53.8
4814,2021032210,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.56190476190476,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.4, 24.6, 24.6, 24.8, 24.7, 24.9, 24.6, 24.4, 24.5, 24.2, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9940000000000002,0.226,20.5,53.8
4815,2021032210,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.647368421052633,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.1]",0.8090000000000002,0.958,20.5,53.8
4816,2021032210,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.96666666666667,"[26.0, 28.3, 28.3, 28.0, 29.8, 26.0, 26.4, 26.5, 27.8, 27.3, 25.1, 27.6, 31.2, 31.5, 31.5, 34.1, 32.2, 31.2, 29.6, 30.9, 29.0]",33.146,1.8090000000000002,20.5,53.8
4817,2021032210,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.90000000000001,"[25.9, 25.8, 25.8, 25.8, 26.6, 26.0, 25.8, 26.1, 25.8, 25.5, 26.3, 25.6, 25.8, 25.8, 25.7, 25.8, 25.7, 25.6, 26.6, 26.2, 25.7]",0.8370000000000002,0.345,20.5,53.8
4818,2021032210,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.343478260869563,"[25.7, 25.6, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.5, 26.3, 26.1, 25.3, 25.2, 25.6, 24.8, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8350000000000002,0.359,20.5,53.8
4819,2021032210,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.636842105263163,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.1860000000000002,0.326,20.5,53.8
4820,2021032211,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.320000000000004,"[25.1, 27.5, 29.3, 27.7, 24.2, 26.9, 25.8, 25.6, 25.6, 25.5]",18.262999999999998,1.204,20.6,51.3
4821,2021032211,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.65789473684211,"[25.9, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.7, 25.5, 25.6, 25.6, 25.6, 25.6, 25.3, 25.4, 26.0, 25.1]",0.7820000000000001,0.958,20.6,51.3
4822,2021032211,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.790476190476188,"[26.1, 28.5, 27.6, 27.8, 29.7, 26.0, 25.7, 26.0, 27.6, 27.3, 24.5, 27.7, 31.2, 31.5, 31.6, 33.7, 32.1, 31.0, 29.5, 30.9, 28.6]",32.97900000000001,1.8090000000000002,20.6,51.3
4823,2021032211,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.700000000000003,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.5, 24.6, 24.5, 25.4, 24.5, 24.5, 25.1, 24.5, 24.6]",0.45899999999999996,0.365,20.6,51.3
4824,2021032211,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.6,"[24.8, 24.6, 24.1, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",1.0240000000000002,0.226,20.6,51.3
4825,2021032211,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.63157894736842,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.5, 24.6, 24.5, 24.2, 24.1, 25.1, 24.1, 24.2, 24.2, 24.4]",1.1860000000000002,0.326,20.6,51.3
4826,2021032211,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.35217391304348,"[25.8, 25.6, 26.2, 25.5, 26.1, 25.2, 25.1, 25.1, 25.5, 24.8, 24.8, 25.3, 26.1, 26.0, 25.2, 25.2, 25.8, 24.9, 25.0, 25.0, 25.0, 24.9, 25.0]",0.8350000000000002,0.359,20.6,51.3
4827,2021032211,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.900000000000006,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 26.6, 26.3, 25.8]",0.8610000000000002,0.345,20.6,51.3
4828,2021032211,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.068181818181817,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.8, 25.9, 25.8, 25.0, 24.6, 25.1, 25.5, 26.3, 25.4, 25.9, 25.5, 25.6, 25.8, 25.9, 26.7, 30.0, 30.1]",6.425000000000001,0.23600000000000002,20.6,51.3
4829,2021032211,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.372727272727275,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.045,0.201,20.6,51.3
4830,2021032212,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.689473684210526,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.4, 25.2, 24.2, 25.2, 25.6, 24.6, 24.6, 24.3, 24.2, 25.1, 24.2, 24.3, 24.2, 24.5]",1.1860000000000002,0.326,19.3,64.0
4831,2021032212,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.638095238095236,"[25.1, 25.0, 24.2, 23.8, 24.8, 24.3, 24.5, 24.8, 24.7, 24.8, 25.0, 24.7, 24.5, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",0.9970000000000001,0.226,19.3,64.0
4832,2021032212,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.689473684210533,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8090000000000002,0.958,19.3,64.0
4833,2021032212,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.62380952380953,"[26.0, 26.6, 27.5, 27.6, 29.5, 26.0, 25.7, 26.3, 27.5, 27.5, 24.3, 27.6, 30.9, 30.8, 31.6, 33.6, 32.1, 31.0, 29.5, 30.9, 28.6]",35.50200000000002,1.8090000000000002,19.3,64.0
4834,2021032212,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.059090909090912,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.1, 24.6, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.8, 25.9, 26.7, 30.0, 30.0]",5.726,0.23600000000000002,19.3,64.0
4835,2021032212,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.41818181818182,"[22.8, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.019,0.201,19.3,64.0
4836,2021032212,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.44347826086956,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.5, 25.3, 25.3, 25.7, 25.1, 25.0, 25.5, 26.3, 26.1, 25.5, 25.2, 25.8, 25.0, 24.9, 24.9, 24.8, 24.9, 25.0]",0.8370000000000002,0.359,19.3,64.0
4837,2021032212,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.35,"[25.2, 27.6, 29.3, 27.6, 24.4, 26.9, 25.8, 25.6, 25.6, 25.5]",19.583,1.204,19.3,64.0
4838,2021032212,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.66666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.3, 24.5, 24.8, 24.6, 25.2, 24.5, 24.5, 24.9, 24.3, 24.6]",0.45899999999999996,0.365,19.3,64.0
4839,2021032212,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.93333333333333,"[25.8, 25.8, 25.8, 25.9, 26.6, 26.0, 25.9, 26.1, 25.9, 25.4, 26.2, 25.6, 25.7, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.4, 25.9]",0.8370000000000002,0.345,19.3,64.0
4840,2021032213,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.576190476190476,"[26.1, 26.3, 27.6, 27.9, 29.6, 25.5, 25.7, 25.8, 27.1, 27.0, 24.7, 27.6, 30.8, 30.7, 31.5, 33.8, 32.3, 31.3, 29.5, 30.8, 28.5]",33.19600000000001,1.8090000000000002,19.5,62.1
4841,2021032213,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.76,"[25.7, 27.8, 30.1, 28.1, 25.9, 27.0, 25.8, 25.8, 25.8, 25.6]",20.014999999999997,1.204,19.5,62.1
4842,2021032213,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.736842105263165,"[26.2, 26.3, 26.3, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.2, 25.9, 25.0]",0.8630000000000002,0.958,19.5,62.1
4843,2021032213,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.947368421052634,"[26.6, 25.1, 25.0, 24.8, 24.7, 24.7, 25.5, 24.5, 25.4, 26.0, 24.7, 24.8, 24.5, 24.6, 25.4, 24.3, 24.3, 24.3, 24.8]",1.213,0.326,19.5,62.1
4844,2021032213,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.063636363636363,"[26.5, 25.5, 25.6, 25.5, 25.5, 25.7, 25.8, 25.8, 25.0, 25.0, 25.1, 25.4, 26.2, 25.4, 25.9, 25.4, 25.6, 25.7, 25.8, 26.8, 30.1, 30.1]",4.924,0.23600000000000002,19.5,62.1
4845,2021032213,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.976190476190474,"[25.8, 25.8, 25.9, 25.9, 26.8, 26.0, 26.0, 26.2, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",0.8370000000000002,0.345,19.5,62.1
4846,2021032213,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.613043478260874,"[25.9, 25.6, 26.3, 25.6, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.0, 25.3, 25.1, 25.1, 25.0, 25.0, 25.0]",0.8640000000000001,0.359,19.5,62.1
4847,2021032213,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857142,"[25.6, 25.5, 24.5, 24.1, 25.0, 24.0, 24.3, 24.3, 24.4, 24.5, 25.1, 24.8, 24.6, 24.3, 24.4, 25.2, 24.5, 24.6, 24.3, 24.7, 24.8]",0.9940000000000002,0.226,19.5,62.1
4848,2021032213,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.555555555555557,"[24.8, 24.6, 24.5, 24.3, 24.4, 24.3, 24.5, 25.7, 24.5, 24.4, 24.7, 24.5, 25.0, 24.3, 24.2, 24.8, 24.0, 24.5]",0.513,0.365,19.5,62.1
4849,2021032213,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.736363636363638,"[24.1, 24.6, 25.0, 25.1, 23.4, 25.0, 25.0, 25.1, 25.1, 24.6, 25.1]",1.0450000000000002,0.201,19.5,62.1
4850,2021032214,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.55,"[25.7, 27.3, 30.0, 27.2, 25.6, 27.1, 25.6, 25.6, 25.8, 25.6]",17.618,1.204,20.2,59.2
4851,2021032214,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.88181818181818,"[24.0, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 24.8, 25.3]",1.0190000000000001,0.201,20.2,59.2
4852,2021032214,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.877777777777784,"[25.0, 24.9, 24.9, 24.7, 24.6, 24.5, 24.6, 25.8, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.513,0.365,20.2,59.2
4853,2021032214,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.695238095238103,"[25.6, 25.5, 24.6, 24.2, 25.2, 24.4, 24.3, 24.3, 24.8, 24.9, 25.3, 24.7, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.1, 24.6, 25.0]",1.0240000000000002,0.226,20.2,59.2
4854,2021032214,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.868421052631575,"[26.2, 26.3, 26.3, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 26.0, 25.9, 25.9, 25.9, 25.8, 25.9, 25.3, 25.4, 26.1, 25.2]",0.8900000000000002,0.958,20.2,59.2
4855,2021032214,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.690476190476197,"[26.2, 26.5, 27.5, 27.6, 29.6, 26.1, 25.4, 26.5, 26.8, 26.8, 24.4, 28.0, 31.1, 31.3, 31.9, 34.1, 32.3, 31.2, 29.6, 30.9, 28.7]",31.698999999999987,1.8090000000000002,20.2,59.2
4856,2021032214,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.218181818181826,"[26.5, 25.4, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.6, 24.8, 25.1, 25.6, 26.5, 25.6, 26.3, 25.6, 25.8, 25.7, 26.1, 27.0, 30.7, 30.5]",4.494,0.23600000000000002,20.2,59.2
4857,2021032214,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.24736842105263,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 25.0]",1.213,0.326,20.2,59.2
4858,2021032214,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,26.052380952380954,"[25.8, 25.8, 25.9, 25.9, 26.8, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.8, 25.9, 25.8, 25.8, 25.9, 26.0, 26.0, 27.0, 26.6, 26.1]",0.8370000000000002,0.345,20.2,59.2
4859,2021032214,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,26.0,0,0.0,1,25.673913043478265,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.7, 26.6, 26.5, 25.6, 25.6, 26.1, 25.3, 25.2, 25.1, 25.0, 25.0, 25.0]",0.8640000000000001,0.359,20.2,59.2
4860,2021032215,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.75454545454545,"[23.2, 24.8, 25.2, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.0190000000000001,0.201,20.9,56.3
4861,2021032215,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.972727272727276,"[26.5, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 25.7, 24.7, 24.1, 25.0, 25.5, 26.2, 25.3, 25.6, 25.3, 25.5, 25.6, 25.8, 26.6, 30.2, 30.0]",5.619,0.23600000000000002,20.9,56.3
4862,2021032215,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.98095238095238,"[26.0, 25.8, 25.8, 26.0, 26.7, 26.0, 26.0, 26.2, 26.1, 25.5, 26.1, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.6, 26.6, 26.4, 26.0]",0.8070000000000002,0.345,20.9,56.3
4863,2021032215,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.643478260869568,"[25.9, 25.8, 26.5, 25.6, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.5, 26.3, 26.2, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.8620000000000001,0.359,20.9,56.3
4864,2021032215,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.389999999999997,"[25.3, 27.1, 29.5, 27.0, 25.6, 26.8, 25.7, 25.7, 25.6, 25.6]",20.517,1.204,20.9,56.3
4865,2021032215,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.185714285714283,"[26.3, 25.8, 26.9, 27.5, 29.0, 25.0, 25.0, 25.5, 26.7, 26.3, 23.9, 27.5, 30.6, 30.9, 31.2, 33.1, 32.0, 31.1, 29.2, 30.3, 28.1]",31.293999999999993,1.8090000000000002,20.9,56.3
4866,2021032215,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.863157894736844,"[26.2, 26.4, 26.3, 26.3, 26.2, 25.9, 25.9, 25.8, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 25.5, 25.5, 26.1, 25.1]",0.8900000000000002,0.958,20.9,56.3
4867,2021032215,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.0421052631579,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 25.0, 24.8, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.7]",1.2140000000000002,0.326,20.9,56.3
4868,2021032215,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.838888888888892,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.8, 24.7, 24.8, 24.9, 24.6, 25.5, 24.6, 24.5, 25.1, 24.5, 24.7]",0.54,0.365,20.9,56.3
4869,2021032215,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.81904761904762,"[25.4, 25.3, 24.5, 24.1, 25.3, 24.2, 24.6, 24.8, 24.9, 25.0, 25.3, 24.9, 24.7, 24.6, 24.5, 25.5, 24.6, 24.7, 24.4, 24.9, 25.0]",1.0500000000000003,0.226,20.9,56.3
4870,2021032216,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.50869565217392,"[26.0, 25.6, 26.3, 25.6, 26.3, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.5, 26.3, 26.1, 25.4, 25.3, 25.8, 25.1, 25.2, 25.2, 25.0, 25.0, 25.1]",0.9160000000000001,0.359,21.3,55.4
4871,2021032216,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.49,"[25.5, 27.3, 29.8, 27.1, 25.8, 26.9, 25.6, 25.6, 25.7, 25.6]",20.257,1.204,21.3,55.4
4872,2021032216,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.121052631578948,"[26.5, 25.1, 25.0, 24.9, 24.8, 25.0, 25.8, 24.7, 25.5, 26.0, 24.9, 25.0, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 24.9]",1.213,0.326,21.3,55.4
4873,2021032216,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.85238095238096,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.7, 25.6, 26.7, 26.3, 26.0]",0.8610000000000002,0.345,21.3,55.4
4874,2021032216,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.0,"[26.3, 25.3, 25.5, 25.4, 25.4, 25.6, 25.7, 25.6, 25.2, 25.0, 25.0, 25.3, 26.1, 25.3, 25.9, 25.4, 25.5, 25.5, 25.7, 26.7, 30.5, 30.1]",5.083,0.23600000000000002,21.3,55.4
4875,2021032216,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.571428571428573,"[26.1, 26.3, 27.6, 27.5, 30.0, 25.8, 25.9, 26.2, 27.0, 26.9, 24.6, 27.5, 30.9, 30.8, 31.4, 33.6, 32.2, 31.0, 29.3, 30.8, 28.6]",35.87400000000002,1.8090000000000002,21.3,55.4
4876,2021032216,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.710526315789476,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.8, 25.7, 25.6, 25.8, 25.3, 25.5, 26.1, 25.0]",0.8890000000000002,0.958,21.3,55.4
4877,2021032216,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714283,"[25.3, 25.1, 24.4, 24.1, 25.2, 24.3, 24.3, 24.6, 24.6, 25.0, 25.1, 24.8, 24.6, 24.4, 24.3, 25.3, 24.5, 24.7, 24.3, 24.7, 24.8]",1.05,0.226,21.3,55.4
4878,2021032216,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.82222222222223,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.4, 24.6, 25.8, 24.6, 24.8, 25.0, 24.8, 25.4, 24.6, 24.6, 25.1, 24.3, 24.8]",0.54,0.365,21.3,55.4
4879,2021032216,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.781818181818178,"[23.6, 24.8, 25.1, 25.2, 23.2, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.045,0.201,21.3,55.4
4880,2021032217,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.210526315789473,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.8, 25.6, 26.1, 24.8, 25.1, 24.9, 24.9, 25.8, 24.8, 24.6, 24.7, 25.0]",1.24,0.326,21.2,54.0
4881,2021032217,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.542857142857148,"[26.2, 26.4, 27.2, 27.5, 30.0, 25.9, 25.2, 26.3, 26.4, 26.6, 24.1, 27.6, 31.0, 31.1, 31.7, 33.8, 32.3, 31.1, 29.5, 30.8, 28.7]",32.79100000000001,1.8090000000000002,21.2,54.0
4882,2021032217,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.85454545454545,"[24.0, 24.9, 25.2, 25.3, 23.5, 25.0, 25.1, 25.2, 25.2, 24.7, 25.3]",1.071,0.201,21.2,54.0
4883,2021032217,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.811111111111117,"[25.1, 24.9, 24.7, 24.6, 24.6, 24.5, 24.6, 25.8, 24.7, 24.7, 25.0, 24.8, 25.3, 24.6, 24.6, 25.1, 24.2, 24.8]",0.54,0.365,21.2,54.0
4884,2021032217,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.673913043478265,"[26.0, 25.8, 26.4, 25.6, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.3, 26.0, 25.3, 25.3, 25.2, 25.1, 25.1, 25.2]",0.8910000000000002,0.359,21.2,54.0
4885,2021032217,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.74761904761905,"[25.6, 25.5, 24.6, 24.3, 25.1, 24.2, 24.4, 24.5, 24.5, 24.8, 25.3, 25.0, 24.6, 24.3, 24.4, 25.2, 24.5, 24.7, 24.4, 24.8, 25.0]",1.0240000000000002,0.226,21.2,54.0
4886,2021032217,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.73684210526316,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.8, 25.7, 25.6, 25.6, 25.8, 25.6, 25.7, 25.7, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.9170000000000003,0.958,21.2,54.0
4887,2021032217,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.14090909090909,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.7, 25.4, 24.6, 25.2, 25.6, 26.4, 25.5, 26.1, 25.6, 25.7, 25.8, 26.0, 26.9, 30.8, 30.4]",4.6290000000000004,0.23600000000000002,21.2,54.0
4888,2021032217,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.52,"[25.7, 27.4, 29.9, 27.0, 25.8, 27.0, 25.5, 25.6, 25.7, 25.6]",19.636999999999997,1.204,21.2,54.0
4889,2021032217,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.93809523809524,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.9, 25.8, 26.1, 26.0, 25.5, 26.3, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8370000000000002,0.345,21.2,54.0
4890,2021032218,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.238095238095244,"[26.3, 25.9, 26.9, 27.0, 29.4, 25.3, 24.9, 25.5, 26.4, 26.1, 23.8, 27.8, 30.8, 30.8, 31.4, 33.4, 32.1, 31.3, 29.4, 30.5, 28.0]",32.232000000000006,1.8090000000000002,20.0,61.0
4891,2021032218,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.857894736842105,"[26.2, 26.3, 26.2, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 26.0, 25.8, 25.9, 26.0, 25.8, 25.9, 25.3, 25.4, 26.1, 25.1]",0.9170000000000003,0.958,20.0,61.0
4892,2021032218,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.738095238095244,"[25.6, 25.5, 24.6, 24.2, 25.3, 24.5, 24.4, 24.5, 24.9, 24.8, 25.3, 25.0, 24.6, 24.3, 24.3, 25.1, 24.3, 24.5, 24.1, 24.7, 25.0]",1.0470000000000002,0.226,20.0,61.0
4893,2021032218,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.933333333333337,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.1, 24.8, 25.6, 24.7, 24.7, 25.3, 24.5, 24.8]",0.562,0.365,20.0,61.0
4894,2021032218,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.799999999999997,"[23.5, 25.0, 25.2, 25.3, 23.3, 24.9, 25.0, 25.2, 25.2, 25.0, 25.2]",1.068,0.201,20.0,61.0
4895,2021032218,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.0,"[26.4, 25.4, 25.5, 25.4, 25.5, 25.6, 25.8, 25.7, 24.8, 24.3, 25.0, 25.4, 26.1, 25.3, 25.8, 25.4, 25.5, 25.6, 25.8, 26.8, 30.4, 30.5]",5.865,0.23600000000000002,20.0,61.0
4896,2021032218,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.370000000000005,"[25.6, 27.2, 29.6, 26.9, 25.5, 26.8, 25.6, 25.5, 25.5, 25.5]",20.434,1.204,20.0,61.0
4897,2021032218,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.009523809523813,"[25.8, 25.8, 25.8, 25.9, 26.6, 26.0, 26.0, 26.2, 26.0, 25.5, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 26.0, 25.9, 26.9, 26.6, 26.1]",0.8640000000000001,0.345,20.0,61.0
4898,2021032218,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.713043478260875,"[25.9, 25.9, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.6, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.9180000000000001,0.359,20.0,61.0
4899,2021032218,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.24736842105263,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 25.0]",1.241,0.326,20.0,61.0
4900,2021032219,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.79090909090909,"[23.5, 24.8, 25.2, 25.2, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.071,0.201,19.7,63.5
4901,2021032219,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.866666666666667,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.7, 25.5, 24.6, 24.6, 25.2, 24.4, 24.8]",0.5660000000000001,0.365,19.7,63.5
4902,2021032219,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.842857142857145,"[25.5, 25.3, 24.6, 24.2, 25.2, 24.1, 24.7, 24.8, 24.8, 24.8, 25.4, 25.1, 24.7, 24.6, 24.5, 25.4, 24.7, 24.8, 24.5, 24.9, 25.1]",1.0240000000000002,0.226,19.7,63.5
4903,2021032219,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.826315789473682,"[26.1, 26.3, 26.1, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.4, 25.5, 26.2, 25.2]",0.8900000000000002,0.958,19.7,63.5
4904,2021032219,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.295238095238098,"[26.2, 25.9, 27.3, 27.1, 29.5, 25.3, 25.6, 25.7, 26.5, 26.3, 24.2, 27.6, 30.7, 30.8, 31.2, 33.3, 32.1, 31.1, 29.1, 30.5, 28.2]",31.532999999999983,1.8090000000000002,19.7,63.5
4905,2021032219,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.00909090909091,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 24.9, 24.6, 25.0, 25.5, 26.2, 25.4, 25.9, 25.5, 25.6, 25.6, 25.9, 26.6, 30.5, 30.2]",3.7399999999999998,0.23600000000000002,19.7,63.5
4906,2021032219,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.999999999999993,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.1, 26.0, 25.5, 26.3, 25.8, 26.0, 25.9, 25.9, 25.9, 25.9, 25.9, 26.8, 26.6, 26.0]",0.8880000000000001,0.345,19.7,63.5
4907,2021032219,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.713043478260875,"[25.9, 25.7, 26.5, 25.8, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.5, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.2, 25.4]",0.8890000000000002,0.359,19.7,63.5
4908,2021032219,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.8,1,49.0,1,26.410000000000004,"[25.6, 27.2, 29.6, 26.9, 25.5, 26.9, 25.6, 25.6, 25.6, 25.6]",18.265,1.204,19.7,63.5
4909,2021032219,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.152631578947375,"[26.6, 25.2, 25.1, 25.0, 24.8, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.7, 25.6, 24.7, 24.6, 24.6, 24.8]",1.24,0.326,19.7,63.5
4910,2021032220,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.905555555555562,"[25.1, 25.0, 24.9, 24.7, 24.5, 24.5, 24.6, 25.9, 24.9, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.54,0.358,19.7,63.1
4911,2021032220,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.672727272727272,"[22.6, 24.8, 25.1, 25.2, 23.2, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.0450000000000002,0.198,19.7,63.1
4912,2021032220,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.380000000000003,"[25.5, 27.2, 29.5, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.346,1.45,19.7,63.1
4913,2021032220,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.10000000000001,"[26.6, 25.1, 25.0, 24.8, 24.8, 25.0, 25.8, 24.7, 25.4, 25.9, 25.1, 25.0, 24.8, 24.7, 25.6, 24.6, 24.6, 24.6, 24.8]",1.213,0.321,19.7,63.1
4914,2021032220,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.652173913043477,"[25.9, 25.7, 26.4, 25.6, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.3, 26.2, 25.4, 25.5, 26.1, 25.3, 25.3, 25.3, 25.3, 25.2, 25.3]",0.9430000000000003,0.35200000000000004,19.7,63.1
4915,2021032220,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.009523809523806,"[25.8, 25.7, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.5, 26.3, 25.8, 25.9, 25.8, 25.9, 25.9, 26.0, 25.8, 26.8, 26.6, 26.1]",0.9420000000000002,0.33899999999999997,19.7,63.1
4916,2021032220,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.94545454545454,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.6, 25.8, 25.6, 25.0, 24.2, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.8, 26.6, 30.5, 30.3]",4.1419999999999995,0.231,19.7,63.1
4917,2021032220,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.30952380952381,"[26.2, 26.0, 27.0, 27.3, 29.6, 25.3, 25.2, 25.7, 26.7, 26.3, 24.1, 27.6, 30.7, 30.7, 31.3, 33.3, 32.1, 31.1, 29.3, 30.7, 28.3]",34.02900000000002,2.188,19.7,63.1
4918,2021032220,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.852631578947364,"[26.1, 26.3, 26.1, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.9, 25.8, 25.9, 25.9, 25.8, 25.9, 25.5, 25.5, 26.2, 25.2]",0.8900000000000002,1.141,19.7,63.1
4919,2021032220,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.77619047619048,"[25.4, 25.2, 24.3, 24.0, 25.2, 24.1, 24.6, 24.8, 24.8, 24.9, 25.3, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.8, 24.5, 24.9, 24.9]",1.02,0.223,19.7,63.1
4920,2021032221,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.390000000000004,"[24.9, 27.5, 28.7, 27.2, 26.0, 27.0, 25.8, 25.6, 25.6, 25.6]",19.988999999999994,1.45,19.4,64.3
4921,2021032221,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.72105263157895,"[26.2, 24.8, 24.5, 24.4, 24.4, 24.5, 25.3, 24.3, 25.0, 25.4, 24.8, 24.5, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.5]",1.213,0.321,19.4,64.3
4922,2021032221,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.65789473684211,"[25.9, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.7, 25.6, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,1.141,19.4,64.3
4923,2021032221,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.7904761904762,"[25.6, 25.6, 25.6, 25.7, 26.4, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.6, 26.2, 25.9]",0.9420000000000002,0.33899999999999997,19.4,64.3
4924,2021032221,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.517391304347836,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.8, 25.1, 25.1, 25.5, 26.2, 26.0, 25.3, 25.3, 26.0, 25.3, 25.0, 25.1, 25.0, 25.1, 25.2]",0.9700000000000002,0.35200000000000004,19.4,64.3
4925,2021032221,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.427272727272726,"[22.0, 24.4, 24.9, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.0]",1.0450000000000002,0.198,19.4,64.3
4926,2021032221,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.785714285714285,"[25.1, 24.8, 24.3, 23.8, 25.4, 24.5, 24.8, 24.8, 24.8, 24.8, 25.3, 25.0, 24.7, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.9, 24.8]",1.074,0.223,19.4,64.3
