,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4927,2021032221,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.795238095238087,"[26.0, 26.3, 28.1, 28.3, 30.2, 25.8, 26.7, 26.3, 28.2, 27.1, 25.2, 27.5, 31.0, 30.6, 31.5, 33.5, 32.4, 31.1, 29.3, 30.8, 28.8]",30.40799999999999,2.188,19.4,64.3
4928,2021032221,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.018181818181816,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.5, 25.7, 25.6, 25.3, 25.4, 25.1, 25.4, 26.2, 25.4, 25.9, 25.4, 25.5, 25.6, 25.8, 26.6, 30.3, 30.1]",4.765,0.231,19.4,64.3
4929,2021032221,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.82777777777778,"[24.9, 24.8, 24.7, 24.7, 24.4, 24.5, 24.7, 25.9, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.54,0.358,19.4,64.3
4930,2021032222,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.5,"[25.0, 27.6, 28.8, 27.5, 26.3, 27.3, 25.8, 25.6, 25.6, 25.5]",18.642,1.45,19.6,63.9
4931,2021032222,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.63157894736842,"[26.2, 24.6, 24.4, 24.2, 24.1, 24.3, 25.1, 24.1, 25.0, 25.4, 24.5, 24.5, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.5]",1.213,0.321,19.6,63.9
4932,2021032222,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.304347826086957,"[25.8, 25.5, 26.0, 25.3, 26.1, 25.2, 25.1, 25.0, 25.5, 24.8, 24.7, 25.5, 26.2, 26.0, 25.3, 25.0, 25.5, 24.8, 24.8, 25.0, 25.0, 24.9, 25.0]",0.9430000000000003,0.35200000000000004,19.6,63.9
4933,2021032222,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.14090909090909,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.6, 25.8, 25.9, 25.5, 25.2, 25.1, 25.6, 26.3, 25.5, 26.2, 25.6, 25.7, 25.6, 25.9, 26.8, 30.3, 30.1]",5.221,0.231,19.6,63.9
4934,2021032222,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.928571428571423,"[26.1, 27.0, 27.6, 28.3, 30.0, 26.4, 26.3, 26.6, 28.1, 27.6, 24.8, 27.7, 31.0, 31.1, 31.8, 34.1, 32.3, 31.3, 29.8, 30.8, 28.8]",34.296000000000014,2.188,19.6,63.9
4935,2021032222,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.61052631578948,"[25.9, 26.0, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.6, 25.2, 25.3, 26.0, 25.0]",0.8900000000000002,1.141,19.6,63.9
4936,2021032222,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.709523809523812,"[24.8, 24.6, 24.3, 23.8, 25.1, 24.5, 24.8, 24.8, 24.8, 24.8, 25.0, 24.8, 24.5, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.8, 24.8]",1.074,0.223,19.6,63.9
4937,2021032222,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.5660000000000001,0.358,19.6,63.9
4938,2021032222,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.35454545454546,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.019,0.198,19.6,63.9
4939,2021032222,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.828571428571433,"[25.8, 25.7, 25.7, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.4, 26.2, 25.6, 25.7, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.9420000000000002,0.33899999999999997,19.6,63.9
4940,2021032223,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.19545454545455,"[26.4, 25.4, 25.6, 25.5, 25.6, 25.8, 25.8, 26.0, 25.4, 25.4, 25.2, 25.6, 26.5, 25.6, 26.3, 25.6, 25.8, 25.6, 26.0, 26.8, 30.3, 30.1]",5.248,0.231,19.2,64.8
4941,2021032223,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.599999999999998,"[26.3, 24.8, 24.5, 24.3, 24.2, 24.3, 25.1, 24.1, 25.0, 25.5, 24.4, 24.4, 24.3, 24.2, 25.1, 24.1, 24.2, 24.2, 24.4]",1.24,0.321,19.2,64.8
4942,2021032223,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.2695652173913,"[25.8, 25.6, 26.1, 25.4, 26.0, 25.1, 25.1, 25.0, 25.3, 24.7, 24.6, 25.4, 26.2, 26.0, 25.2, 25.0, 25.6, 24.8, 24.8, 24.9, 24.9, 24.8, 24.9]",0.9430000000000003,0.35200000000000004,19.2,64.8
4943,2021032223,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.90476190476191,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.6, 26.6, 26.3, 25.8]",0.9420000000000002,0.33899999999999997,19.2,64.8
4944,2021032223,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.88095238095238,"[26.3, 26.8, 28.0, 27.8, 29.9, 26.1, 26.4, 26.4, 28.0, 27.5, 25.0, 28.0, 31.1, 31.0, 31.9, 34.0, 32.0, 31.0, 29.6, 30.9, 28.8]",29.124999999999993,2.188,19.2,64.8
4945,2021032223,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.63684210526316,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.5, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.8900000000000002,1.141,19.2,64.8
4946,2021032223,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.58571428571429,"[24.6, 24.5, 24.1, 23.6, 24.8, 24.5, 24.5, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.4, 24.4, 25.5, 24.6, 24.8, 24.4, 24.6, 24.7]",1.0770000000000002,0.223,19.2,64.8
4947,2021032223,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.733333333333334,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.7]",0.54,0.358,19.2,64.8
4948,2021032223,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.427272727272733,"[22.5, 24.3, 24.8, 24.9, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.0450000000000002,0.198,19.2,64.8
4949,2021032223,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.590000000000003,"[25.3, 27.5, 29.3, 27.6, 26.3, 27.3, 25.8, 25.6, 25.6, 25.6]",17.727999999999998,1.45,19.2,64.8
4950,2021032301,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.3,"[21.9, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.072,,18.7,66.0
4951,2021032301,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.7]",0.351,,18.7,66.0
4952,2021032301,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.59047619047619,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.7, 24.8, 25.0, 24.6, 24.5, 24.4, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.6]",0.9400000000000002,,18.7,66.0
4953,2021032301,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.642105263157895,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.7280000000000001,,18.7,66.0
4954,2021032301,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.14545454545454,"[26.4, 25.5, 25.6, 25.6, 25.6, 25.8, 26.0, 26.0, 25.3, 24.9, 25.2, 25.5, 26.3, 25.4, 26.0, 25.5, 25.7, 25.8, 25.9, 26.8, 30.3, 30.1]",5.135000000000001,,18.7,66.0
4955,2021032301,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.9,"[26.0, 25.8, 25.8, 25.9, 26.7, 26.0, 25.9, 26.1, 25.8, 25.4, 26.2, 25.6, 25.7, 25.7, 25.7, 25.7, 25.7, 25.6, 26.6, 26.3, 25.7]",0.6990000000000001,,18.7,66.0
4956,2021032301,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.321739130434786,"[25.8, 25.6, 26.2, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.3, 26.1, 26.0, 25.1, 25.1, 25.7, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",0.7800000000000001,,18.7,66.0
4957,2021032301,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.547368421052635,"[26.3, 24.6, 24.4, 24.2, 24.1, 24.2, 25.0, 24.0, 25.0, 25.4, 24.5, 24.4, 24.3, 24.2, 25.0, 24.1, 24.1, 24.1, 24.5]",1.159,,18.7,66.0
4958,2021032301,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.7904761904762,"[26.3, 26.8, 27.6, 27.8, 29.8, 26.1, 26.0, 26.2, 28.1, 27.5, 24.8, 27.8, 30.8, 30.8, 31.6, 34.0, 32.3, 31.1, 29.7, 30.9, 28.6]",31.131999999999987,,18.7,66.0
4959,2021032302,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.33478260869565,"[25.8, 25.6, 26.1, 25.5, 26.1, 25.3, 25.1, 25.1, 25.5, 24.8, 24.6, 25.4, 26.2, 26.0, 25.3, 25.2, 25.7, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",0.7540000000000001,,18.5,66.0
4960,2021032302,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.29090909090909,"[21.8, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.0190000000000001,,18.5,66.0
4961,2021032302,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.777777777777782,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.7]",0.351,,18.5,66.0
4962,2021032302,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.59047619047619,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.5, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9660000000000002,,18.5,66.0
4963,2021032302,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.804761904761897,"[26.1, 26.7, 27.3, 27.9, 30.0, 26.2, 26.0, 26.6, 28.0, 27.6, 24.4, 27.6, 31.0, 30.8, 31.7, 34.1, 32.3, 31.1, 29.8, 30.9, 28.8]",33.51700000000002,,18.5,66.0
4964,2021032302,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.15454545454546,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 26.0, 25.5, 24.9, 25.3, 25.5, 26.3, 25.5, 26.2, 25.6, 25.6, 25.8, 25.9, 26.9, 30.1, 30.1]",4.84,,18.5,66.0
4965,2021032302,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.923809523809528,"[25.9, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.0, 25.8, 25.5, 26.3, 25.7, 25.9, 25.8, 25.8, 25.8, 25.7, 25.6, 26.6, 26.3, 25.7]",0.6990000000000001,,18.5,66.0
4966,2021032302,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.5421052631579,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 25.0, 25.4, 24.5, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.159,,18.5,66.0
4967,2021032302,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.63684210526316,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7280000000000001,,18.5,66.0
4968,2021032303,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.351,,18.3,67.7
4969,2021032303,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.609523809523814,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",0.9140000000000001,,18.3,67.7
4970,2021032303,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,21.0,1,25.663157894736845,"[25.9, 26.1, 26.1, 25.9, 25.8, 25.6, 25.6, 25.6, 25.3, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.7280000000000001,,18.3,67.7
4971,2021032303,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.823809523809523,"[26.1, 26.8, 27.5, 28.0, 29.9, 26.3, 25.9, 26.7, 28.0, 27.6, 24.3, 27.6, 31.0, 31.0, 31.7, 34.0, 32.2, 31.1, 29.8, 31.0, 28.8]",32.17499999999999,,18.3,67.7
4972,2021032303,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.186363636363637,"[26.4, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 26.0, 25.4, 24.9, 25.3, 25.5, 26.4, 25.5, 26.1, 25.6, 25.7, 25.8, 26.0, 26.9, 30.3, 30.2]",4.251,,18.3,67.7
4973,2021032303,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.980952380952377,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.0, 25.8, 25.6, 26.4, 25.8, 25.9, 25.9, 25.8, 25.9, 25.9, 25.8, 26.8, 26.4, 25.9]",0.645,,18.3,67.7
4974,2021032303,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.536842105263165,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.1860000000000002,,18.3,67.7
4975,2021032303,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.272727272727273,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.6, 24.8]",1.045,,18.3,67.7
4976,2021032303,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.352173913043476,"[25.8, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.5, 26.3, 26.0, 25.4, 25.2, 25.7, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",0.7540000000000001,,18.3,67.7
4977,2021032304,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.505263157894742,"[26.3, 24.6, 24.4, 24.2, 24.1, 24.1, 24.9, 23.9, 25.0, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.1860000000000002,,18.2,68.2
4978,2021032304,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.313043478260866,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.5, 26.3, 26.0, 25.4, 25.1, 25.7, 24.8, 24.7, 24.8, 24.8, 24.7, 24.8]",0.7290000000000002,,18.2,68.2
4979,2021032304,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.0,1,36.0,1,28.842857142857145,"[26.1, 26.8, 27.9, 27.8, 29.8, 26.4, 26.5, 26.5, 28.1, 27.5, 24.8, 27.6, 31.0, 31.0, 31.7, 33.9, 32.1, 31.1, 29.7, 30.8, 28.6]",32.903000000000006,,18.2,68.2
4980,2021032304,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.923809523809524,"[25.9, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.8, 25.4, 26.2, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7290000000000001,,18.2,68.2
4981,2021032304,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.245454545454546,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.071,,18.2,68.2
4982,2021032304,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.78888888888889,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.40499999999999997,,18.2,68.2
4983,2021032304,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.571428571428577,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9660000000000002,,18.2,68.2
4984,2021032304,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.626315789473683,"[25.9, 26.2, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.0]",0.7540000000000001,,18.2,68.2
4985,2021032304,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.15909090909091,"[26.5, 25.5, 25.6, 25.6, 25.6, 25.8, 25.9, 25.9, 25.3, 25.3, 25.1, 25.5, 26.3, 25.5, 26.1, 25.5, 25.7, 25.7, 25.9, 26.8, 30.1, 30.3]",4.8950000000000005,,18.2,68.2
4986,2021032305,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.47368421052632,"[26.2, 24.6, 24.4, 24.1, 24.1, 24.1, 25.0, 23.8, 25.0, 25.3, 24.4, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.1, 24.3]",1.213,,18.0,69.0
4987,2021032305,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.3,"[25.8, 25.7, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.4, 26.3, 26.0, 25.3, 25.0, 25.6, 24.8, 24.7, 24.8, 24.8, 24.7, 24.8]",0.7560000000000001,,18.0,69.0
4988,2021032305,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.966666666666665,"[25.9, 25.9, 26.0, 25.9, 26.7, 26.0, 26.0, 26.1, 25.8, 25.5, 26.3, 25.6, 25.8, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.4, 25.8]",0.7020000000000001,,18.0,69.0
4989,2021032305,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.231818181818184,"[26.5, 25.5, 25.7, 25.6, 25.6, 25.8, 26.0, 26.0, 25.3, 25.3, 25.2, 25.6, 26.4, 25.6, 26.3, 25.6, 25.8, 25.8, 26.0, 26.8, 30.3, 30.4]",3.82,,18.0,69.0
4990,2021032305,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.938095238095237,"[26.0, 26.9, 28.0, 28.1, 29.8, 26.5, 26.5, 26.8, 28.3, 27.5, 24.9, 27.8, 31.1, 31.0, 31.9, 34.0, 32.2, 31.1, 29.8, 30.8, 28.7]",31.289999999999985,,18.0,69.0
4991,2021032305,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.67894736842106,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.7280000000000001,,18.0,69.0
4992,2021032305,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.45,"[25.0, 27.6, 28.8, 27.4, 26.3, 27.3, 25.7, 25.5, 25.5, 25.4]",17.509,,18.0,69.0
4993,2021032305,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.236363636363638,"[21.7, 24.2, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.042,,18.0,69.0
4994,2021032305,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.547619047619047,"[24.7, 24.5, 23.9, 23.5, 24.8, 24.5, 24.7, 24.8, 24.7, 24.8, 24.8, 24.5, 24.4, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9670000000000001,,18.0,69.0
4995,2021032305,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.777777777777786,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.6, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.428,,18.0,69.0
4996,2021032306,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.47,"[25.0, 27.5, 28.8, 27.5, 26.5, 27.3, 25.7, 25.5, 25.5, 25.4]",17.212999999999997,1.213,18.3,69.3
4997,2021032306,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.468421052631577,"[26.2, 24.6, 24.4, 24.1, 24.1, 24.1, 24.9, 23.8, 25.0, 25.3, 24.4, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.24,0.321,18.3,69.3
4998,2021032306,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.343478260869563,"[25.7, 25.7, 26.2, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.5, 26.3, 26.0, 25.3, 25.2, 25.7, 24.7, 24.8, 25.0, 24.9, 24.8, 25.0]",0.7290000000000002,0.353,18.3,69.3
4999,2021032306,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.999999999999993,"[26.0, 25.9, 26.0, 26.0, 26.8, 26.0, 26.0, 26.1, 25.8, 25.5, 26.3, 25.8, 25.9, 25.8, 25.9, 25.9, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7290000000000001,0.33899999999999997,18.3,69.3
5000,2021032306,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.25909090909091,"[26.5, 25.5, 25.6, 25.6, 25.6, 25.8, 26.0, 25.9, 25.4, 25.3, 25.3, 25.6, 26.5, 25.6, 26.3, 25.7, 25.8, 25.9, 26.1, 26.9, 30.3, 30.5]",4.5760000000000005,0.23199999999999998,18.3,69.3
5001,2021032306,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.85714285714285,"[26.0, 26.6, 28.0, 27.8, 29.8, 26.0, 26.5, 26.3, 28.3, 27.6, 24.9, 27.6, 31.0, 30.9, 31.7, 34.0, 32.3, 31.2, 29.8, 30.9, 28.8]",34.88300000000002,1.8780000000000001,18.3,69.3
5002,2021032306,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.663157894736845,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.7, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7280000000000001,0.9,18.3,69.3
5003,2021032306,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.6047619047619,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.9400000000000002,0.223,18.3,69.3
5004,2021032306,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.777777777777782,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.7]",0.431,0.359,18.3,69.3
5005,2021032306,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.227272727272727,"[21.7, 24.1, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0450000000000002,0.19899999999999998,18.3,69.3
5006,2021032307,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.58571428571429,"[24.6, 24.5, 23.9, 23.5, 24.8, 24.5, 24.7, 24.8, 24.6, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.7, 24.7]",0.9670000000000001,0.223,18.6,70.6
5007,2021032307,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.47,"[25.0, 27.6, 28.8, 27.4, 26.5, 27.3, 25.7, 25.5, 25.5, 25.4]",19.856,1.213,18.6,70.6
5008,2021032307,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.40499999999999997,0.359,18.6,70.6
5009,2021032307,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.68947368421053,"[26.0, 26.2, 26.2, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.7, 25.5, 25.6, 25.6, 25.6, 25.6, 25.3, 25.4, 26.0, 25.1]",0.7280000000000001,0.9,18.6,70.6
5010,2021032307,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.919047619047618,"[26.0, 26.9, 27.7, 28.0, 29.9, 26.5, 26.5, 26.8, 28.3, 27.6, 24.9, 27.6, 31.0, 31.0, 31.8, 34.0, 32.2, 31.2, 29.8, 30.8, 28.8]",33.921000000000014,1.8780000000000001,18.6,70.6
5011,2021032307,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.227272727272727,"[21.7, 24.1, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.019,0.19899999999999998,18.6,70.6
5012,2021032307,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,26.014285714285712,"[25.9, 25.9, 26.0, 26.0, 26.8, 26.0, 26.0, 26.1, 25.9, 25.5, 26.3, 25.7, 25.9, 25.8, 25.9, 25.8, 25.9, 25.8, 26.8, 26.4, 25.9]",0.7830000000000001,0.33899999999999997,18.6,70.6
5013,2021032307,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.313043478260866,"[25.8, 25.7, 26.2, 25.5, 26.2, 25.3, 25.1, 25.1, 25.4, 24.6, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.7, 24.8, 24.7, 24.9, 24.9, 24.8, 24.9]",0.7560000000000001,0.353,18.6,70.6
5014,2021032307,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.442105263157895,"[26.2, 24.5, 24.3, 24.1, 24.0, 24.1, 24.9, 23.8, 24.9, 25.3, 24.4, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.213,0.321,18.6,70.6
5015,2021032307,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.263636363636365,"[26.5, 25.5, 25.7, 25.6, 25.7, 25.8, 26.0, 26.0, 25.4, 25.2, 25.3, 25.7, 26.5, 25.6, 26.3, 25.8, 25.8, 25.8, 26.1, 26.8, 30.3, 30.4]",5.62,0.23199999999999998,18.6,70.6
5016,2021032308,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.45,"[24.9, 27.6, 28.8, 27.4, 26.5, 27.3, 25.7, 25.5, 25.4, 25.4]",18.482,1.213,19.3,64.2
5017,2021032308,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.63157894736842,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.7280000000000001,0.9,19.3,64.2
5018,2021032308,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.87619047619047,"[26.0, 26.6, 28.0, 27.9, 29.9, 26.1, 26.6, 26.5, 28.2, 27.6, 24.9, 27.7, 31.0, 30.7, 31.8, 34.0, 32.3, 31.2, 29.8, 30.8, 28.8]",31.31999999999999,1.8780000000000001,19.3,64.2
5019,2021032308,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.20454545454545,"[26.5, 25.5, 25.6, 25.6, 25.6, 25.8, 26.0, 25.9, 25.4, 25.3, 25.3, 25.5, 26.4, 25.5, 26.2, 25.6, 25.7, 25.9, 26.0, 26.9, 30.0, 30.3]",4.866999999999999,0.23199999999999998,19.3,64.2
5020,2021032308,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.933333333333334,"[26.0, 25.9, 26.0, 25.9, 26.8, 26.0, 25.9, 26.1, 25.8, 25.4, 26.2, 25.6, 25.8, 25.7, 25.7, 25.7, 25.8, 25.6, 26.7, 26.3, 25.7]",0.7800000000000001,0.33899999999999997,19.3,64.2
5021,2021032308,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.278260869565216,"[25.7, 25.6, 26.1, 25.4, 26.1, 25.3, 25.1, 25.1, 25.4, 24.6, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.6, 24.6, 24.8, 24.9, 24.9, 24.8, 24.8]",0.7270000000000002,0.353,19.3,64.2
5022,2021032308,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.342105263157894,"[26.2, 24.5, 24.3, 24.1, 24.0, 24.1, 24.8, 23.8, 24.8, 25.1, 24.3, 24.1, 24.0, 23.9, 24.8, 23.8, 23.8, 23.9, 24.2]",1.24,0.321,19.3,64.2
5023,2021032308,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.58571428571429,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.8, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.8, 24.3, 24.6, 24.6]",0.9400000000000002,0.223,19.3,64.2
5024,2021032308,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.71111111111111,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.7, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.2, 24.4, 24.5]",0.40099999999999997,0.359,19.3,64.2
5025,2021032308,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.227272727272727,"[21.7, 24.1, 24.6, 24.8, 22.6, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",0.9900000000000001,0.19899999999999998,19.3,64.2
5026,2021032309,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.77777777777778,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.7, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.40499999999999997,0.359,19.7,52.0
5027,2021032309,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.45,"[24.9, 27.6, 28.8, 27.4, 26.5, 27.3, 25.7, 25.5, 25.5, 25.3]",18.964,1.213,19.7,52.0
5028,2021032309,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.415789473684214,"[26.1, 24.5, 24.3, 24.1, 24.0, 24.0, 24.9, 23.8, 24.9, 25.3, 24.3, 24.3, 24.1, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.1860000000000002,0.321,19.7,52.0
5029,2021032309,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.25217391304348,"[25.7, 25.5, 26.0, 25.3, 26.1, 25.3, 25.1, 25.0, 25.4, 24.6, 24.6, 25.3, 26.1, 25.8, 25.2, 25.1, 25.6, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.7250000000000002,0.353,19.7,52.0
5030,2021032309,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.94285714285714,"[25.8, 25.9, 25.9, 25.9, 26.7, 26.0, 25.9, 26.1, 25.8, 25.4, 26.3, 25.6, 25.8, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.3, 25.8]",0.7800000000000001,0.33899999999999997,19.7,52.0
5031,2021032309,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.222727272727283,"[26.4, 25.5, 25.6, 25.6, 25.6, 25.8, 26.0, 25.9, 25.4, 25.3, 25.3, 25.6, 26.5, 25.6, 26.3, 25.7, 25.8, 25.8, 26.1, 26.9, 30.0, 30.2]",5.055,0.23199999999999998,19.7,52.0
5032,2021032309,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.895238095238092,"[26.0, 26.8, 28.0, 27.9, 30.0, 26.3, 26.1, 26.5, 28.4, 27.6, 24.8, 27.5, 31.0, 31.0, 31.7, 34.0, 32.3, 31.2, 29.9, 30.9, 28.9]",31.98799999999999,1.8780000000000001,19.7,52.0
5033,2021032309,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.595238095238095,"[24.6, 24.5, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.4, 24.4, 24.4, 25.5, 24.6, 24.8, 24.3, 24.7, 24.6]",0.9670000000000001,0.223,19.7,52.0
5034,2021032309,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.254545454545454,"[21.7, 24.2, 24.7, 24.8, 22.6, 24.7, 24.8, 24.9, 24.9, 24.7, 24.8]",1.046,0.19899999999999998,19.7,52.0
5035,2021032309,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.636842105263163,"[25.9, 26.2, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.2, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7280000000000001,0.9,19.7,52.0
5036,2021032310,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.663157894736848,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.7, 25.6, 25.6, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7280000000000001,0.9,20.8,48.9
5037,2021032310,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.236363636363638,"[21.7, 24.1, 24.7, 24.8, 22.6, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.019,0.19899999999999998,20.8,48.9
5038,2021032310,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.88095238095238,"[26.0, 26.8, 27.5, 28.0, 30.0, 26.4, 26.5, 26.6, 28.3, 27.6, 24.8, 27.7, 31.1, 30.8, 31.8, 34.0, 32.2, 31.1, 29.7, 30.8, 28.8]",34.48200000000001,1.8780000000000001,20.8,48.9
5039,2021032310,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.19090909090909,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.8, 25.9, 25.8, 25.4, 24.9, 25.2, 25.6, 26.5, 25.6, 26.3, 25.7, 25.8, 25.8, 26.1, 26.8, 30.1, 30.3]",5.755,0.23199999999999998,20.8,48.9
5040,2021032310,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.961904761904766,"[25.9, 25.9, 25.9, 25.9, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.3, 25.8]",0.8340000000000001,0.33899999999999997,20.8,48.9
5041,2021032310,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.256521739130434,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.3, 25.1, 25.0, 25.4, 24.6, 24.6, 25.3, 26.1, 26.0, 25.3, 25.1, 25.6, 24.8, 24.8, 24.9, 24.8, 24.8, 24.9]",0.7270000000000002,0.353,20.8,48.9
5042,2021032310,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.40526315789474,"[26.1, 24.5, 24.3, 24.1, 24.0, 24.0, 24.9, 23.8, 24.8, 25.3, 24.3, 24.2, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",1.159,0.321,20.8,48.9
5043,2021032310,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.459999999999997,"[24.9, 27.7, 28.8, 27.3, 26.6, 27.3, 25.7, 25.5, 25.5, 25.3]",19.477999999999998,1.213,20.8,48.9
5044,2021032310,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.576190476190476,"[24.6, 24.5, 24.1, 23.5, 24.7, 24.4, 24.7, 24.8, 24.8, 24.7, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.6, 24.4, 24.7, 24.6]",0.9400000000000002,0.223,20.8,48.9
5045,2021032310,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.40499999999999997,0.359,20.8,48.9
5046,2021032311,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.439999999999998,"[25.0, 27.6, 28.8, 27.3, 26.5, 27.3, 25.7, 25.5, 25.4, 25.3]",17.105,1.213,21.3,50.3
5047,2021032311,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.265217391304343,"[25.6, 25.6, 26.1, 25.3, 26.1, 25.2, 25.1, 25.0, 25.3, 24.6, 24.5, 25.4, 26.2, 26.0, 25.3, 25.1, 25.6, 24.8, 24.9, 24.9, 24.8, 24.8, 24.9]",0.7540000000000001,0.353,21.3,50.3
5048,2021032311,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.35789473684211,"[26.1, 24.5, 24.3, 24.1, 24.0, 24.0, 24.8, 23.8, 24.8, 25.1, 24.3, 24.1, 24.1, 23.9, 24.8, 23.8, 24.0, 24.0, 24.3]",1.213,0.321,21.3,50.3
5049,2021032311,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.1,0,0.0,1,24.272727272727273,"[22.0, 24.2, 24.7, 24.8, 22.6, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.046,0.19899999999999998,21.3,50.3
5050,2021032311,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.72222222222222,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.5, 24.6, 24.5, 25.4, 24.5, 24.6, 25.3, 24.5, 24.6]",0.40499999999999997,0.359,21.3,50.3
5051,2021032311,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.947619047619053,"[26.0, 25.9, 25.9, 26.0, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.7, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.33899999999999997,21.3,50.3
5052,2021032311,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.657894736842106,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.7, 25.7, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7550000000000001,0.9,21.3,50.3
5053,2021032311,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.899999999999995,"[25.9, 26.7, 27.8, 27.9, 30.0, 26.3, 26.6, 26.6, 28.3, 27.6, 25.0, 27.6, 31.0, 31.0, 31.7, 34.0, 32.2, 31.2, 29.8, 30.8, 28.9]",31.28999999999999,1.8780000000000001,21.3,50.3
5054,2021032311,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.200000000000003,"[26.5, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 25.8, 25.5, 25.3, 25.3, 25.6, 26.4, 25.5, 26.2, 25.6, 25.7, 25.8, 26.0, 26.9, 30.1, 30.2]",6.109999999999999,0.23199999999999998,21.3,50.3
5055,2021032311,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.571428571428573,"[24.6, 24.5, 24.0, 23.6, 24.6, 24.5, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.3, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.968,0.223,21.3,50.3
5056,2021032312,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.1,0,0.0,1,24.436363636363634,"[23.1, 24.3, 24.8, 24.8, 22.6, 24.7, 24.9, 25.0, 25.0, 24.7, 24.9]",1.045,0.19899999999999998,21.7,51.1
5057,2021032312,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.282608695652176,"[25.7, 25.6, 26.1, 25.5, 26.1, 25.3, 25.1, 25.1, 25.4, 24.7, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.6, 24.6, 24.8, 24.8, 24.8, 24.8, 24.9]",0.7290000000000002,0.353,21.7,51.1
5058,2021032312,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.980952380952377,"[26.0, 25.9, 25.9, 26.0, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.4, 25.7, 25.9, 25.9, 25.8, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8370000000000001,0.33899999999999997,21.7,51.1
5059,2021032312,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.24090909090909,"[26.5, 25.5, 25.7, 25.6, 25.7, 25.8, 26.0, 25.8, 25.3, 25.4, 25.3, 25.6, 26.4, 25.6, 26.3, 25.6, 25.8, 25.9, 26.0, 26.9, 30.3, 30.3]",5.217999999999999,0.23199999999999998,21.7,51.1
5060,2021032312,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.947619047619046,"[26.1, 28.1, 28.1, 27.9, 29.7, 26.1, 26.0, 26.6, 28.1, 27.4, 25.0, 27.6, 31.1, 31.5, 31.4, 34.1, 32.3, 31.2, 29.8, 31.0, 28.8]",32.76600000000002,1.8780000000000001,21.7,51.1
5061,2021032312,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.63684210526316,"[25.9, 26.1, 26.2, 26.0, 25.9, 25.7, 25.7, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.3, 25.5, 25.3, 25.4, 26.0, 25.1]",0.7280000000000001,0.9,21.7,51.1
5062,2021032312,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.561904761904763,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.3, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",1.02,0.223,21.7,51.1
5063,2021032312,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.733333333333334,"[24.8, 24.6, 24.7, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.6]",0.40499999999999997,0.359,21.7,51.1
5064,2021032312,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.51578947368421,"[26.4, 24.8, 24.6, 24.4, 24.3, 24.1, 25.0, 24.1, 24.9, 25.3, 24.4, 24.2, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.3]",1.24,0.321,21.7,51.1
5065,2021032312,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.559999999999995,"[25.5, 27.5, 29.5, 27.5, 26.3, 27.2, 25.7, 25.5, 25.5, 25.4]",17.647,1.213,21.7,51.1
5066,2021032313,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.727272727272727,"[24.0, 24.7, 25.0, 25.1, 23.5, 24.9, 25.0, 25.1, 25.1, 24.5, 25.1]",1.0450000000000002,0.19899999999999998,20.4,54.8
5067,2021032313,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.560000000000002,"[25.8, 27.5, 30.1, 27.4, 25.9, 27.0, 25.3, 25.5, 25.6, 25.5]",18.451999999999998,1.213,20.4,54.8
5068,2021032313,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.773684210526323,"[26.6, 25.1, 25.1, 24.8, 24.7, 24.6, 25.4, 24.5, 25.3, 25.5, 24.8, 24.4, 24.1, 24.1, 25.0, 24.1, 24.1, 24.1, 24.4]",1.348,0.321,20.4,54.8
5069,2021032313,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.491304347826084,"[25.8, 25.8, 26.3, 25.8, 26.4, 25.6, 25.5, 25.5, 25.8, 25.1, 24.9, 25.5, 26.4, 26.1, 25.6, 25.5, 25.9, 25.0, 24.9, 24.6, 24.6, 24.8, 24.9]",0.7270000000000002,0.353,20.4,54.8
5070,2021032313,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,26.123809523809523,"[25.9, 25.9, 26.0, 26.0, 26.8, 26.1, 26.0, 26.1, 26.0, 25.6, 26.5, 25.8, 26.0, 26.0, 26.0, 26.0, 26.1, 26.0, 27.0, 26.7, 26.1]",0.8340000000000001,0.33899999999999997,20.4,54.8
5071,2021032313,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.780952380952378,"[26.3, 28.6, 27.9, 27.6, 29.3, 25.6, 26.0, 26.0, 27.7, 26.8, 24.6, 27.9, 31.3, 31.6, 31.4, 33.9, 32.1, 31.0, 29.5, 30.8, 28.5]",31.798999999999985,1.8780000000000001,20.4,54.8
5072,2021032313,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.810526315789478,"[26.1, 26.3, 26.3, 26.1, 26.0, 25.8, 25.8, 25.8, 25.5, 26.0, 25.8, 25.8, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.2]",0.7270000000000001,0.9,20.4,54.8
5073,2021032313,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.53809523809524,"[25.0, 24.8, 24.1, 23.6, 24.8, 24.0, 24.5, 24.7, 24.7, 24.8, 24.8, 24.6, 24.5, 24.4, 24.2, 25.2, 24.5, 24.6, 24.3, 24.6, 24.6]",1.02,0.223,20.4,54.8
5074,2021032313,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.577777777777783,"[24.8, 24.6, 24.7, 24.3, 24.1, 24.3, 24.5, 25.7, 24.3, 24.5, 24.6, 24.5, 25.1, 24.4, 24.3, 24.8, 24.3, 24.6]",0.485,0.359,20.4,54.8
5075,2021032313,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.20909090909091,"[26.5, 25.6, 25.8, 25.6, 25.6, 25.8, 26.0, 25.8, 25.4, 24.9, 25.3, 25.6, 26.4, 25.5, 26.1, 25.6, 25.8, 25.8, 26.0, 26.9, 30.3, 30.3]",3.8460000000000005,0.23199999999999998,20.4,54.8
5076,2021032314,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.523809523809526,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.2, 24.1, 24.3, 24.3, 24.6, 25.1, 24.7, 24.5, 24.1, 24.1, 25.0, 24.2, 24.3, 23.9, 24.4, 24.7]",1.1010000000000002,0.223,21.2,54.5
5077,2021032314,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.84545454545454,"[23.6, 25.0, 25.2, 25.3, 23.6, 25.0, 25.1, 25.2, 25.2, 24.9, 25.2]",1.0690000000000002,0.19899999999999998,21.2,54.5
5078,2021032314,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.588888888888892,"[25.0, 24.8, 24.9, 24.3, 24.3, 24.3, 24.4, 25.7, 24.4, 24.6, 24.6, 24.5, 25.0, 24.3, 24.3, 24.6, 24.0, 24.6]",0.455,0.359,21.2,54.5
5079,2021032314,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.91578947368421,"[26.3, 26.5, 26.4, 26.3, 26.1, 25.9, 25.9, 25.8, 25.6, 26.0, 26.0, 25.9, 26.0, 25.8, 25.9, 25.3, 25.4, 26.1, 25.2]",0.7280000000000001,0.9,21.2,54.5
5080,2021032314,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.719047619047622,"[26.5, 29.1, 28.2, 27.3, 28.6, 25.6, 26.0, 25.6, 27.3, 26.1, 25.0, 28.0, 31.4, 31.6, 31.3, 33.8, 32.0, 31.3, 29.5, 30.6, 28.3]",31.669999999999984,1.8780000000000001,21.2,54.5
5081,2021032314,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.209090909090914,"[26.5, 25.6, 25.8, 25.6, 25.5, 25.8, 26.0, 25.7, 25.0, 25.3, 25.3, 25.6, 26.5, 25.6, 26.0, 25.6, 25.8, 25.8, 26.1, 26.9, 30.5, 30.1]",4.623,0.23199999999999998,21.2,54.5
5082,2021032314,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,26.11904761904762,"[26.0, 26.0, 26.0, 26.0, 26.8, 26.1, 26.1, 26.3, 26.1, 25.5, 26.3, 25.8, 25.9, 25.9, 25.9, 25.9, 26.1, 26.0, 27.0, 26.7, 26.1]",0.8910000000000001,0.33899999999999997,21.2,54.5
5083,2021032314,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.608695652173914,"[25.9, 25.9, 26.5, 25.9, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.2, 25.6, 26.4, 26.3, 25.6, 25.6, 26.1, 25.1, 25.1, 24.9, 24.8, 24.9, 24.8]",0.7560000000000001,0.353,21.2,54.5
5084,2021032314,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.11578947368421,"[26.8, 25.3, 25.3, 25.1, 25.0, 25.0, 25.8, 24.7, 25.6, 26.1, 25.0, 24.9, 24.6, 24.6, 25.4, 24.5, 24.5, 24.3, 24.7]",1.268,0.321,21.2,54.5
5085,2021032314,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.51,"[25.6, 27.2, 30.0, 27.1, 25.8, 27.0, 25.5, 25.6, 25.7, 25.6]",20.572,1.213,21.2,54.5
5086,2021032315,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.4,"[25.3, 27.2, 29.5, 27.1, 25.7, 26.8, 25.6, 25.6, 25.6, 25.6]",19.316,1.213,21.3,58.4
5087,2021032315,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.70434782608696,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.7, 26.6, 26.5, 25.6, 25.6, 26.2, 25.3, 25.3, 25.1, 25.0, 25.2, 25.3]",0.7550000000000002,0.353,21.3,58.4
5088,2021032315,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.98095238095238,"[25.9, 25.8, 25.8, 26.0, 26.6, 26.0, 26.0, 26.1, 26.0, 25.5, 26.1, 25.6, 25.9, 25.8, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.1]",0.8910000000000001,0.33899999999999997,21.3,58.4
5089,2021032315,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.945454545454552,"[26.3, 25.5, 25.5, 25.4, 25.5, 25.6, 25.8, 25.5, 24.8, 24.3, 25.1, 25.3, 26.1, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 26.7, 30.2, 30.2]",5.323,0.23199999999999998,21.3,58.4
5090,2021032315,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,45.0,1,28.347619047619045,"[26.3, 28.7, 27.1, 27.1, 29.5, 25.0, 25.0, 25.5, 26.3, 26.3, 23.9, 27.8, 31.1, 31.2, 30.9, 33.2, 31.8, 31.0, 29.1, 30.4, 28.1]",34.48400000000003,1.8780000000000001,21.3,58.4
5091,2021032315,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.857894736842105,"[26.1, 26.3, 26.1, 26.3, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.9, 25.9, 25.9, 25.8, 25.8, 25.5, 25.6, 26.1, 25.2]",0.7550000000000001,0.9,21.3,58.4
5092,2021032315,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.788888888888888,"[25.1, 25.0, 25.0, 24.6, 24.5, 24.5, 24.6, 25.8, 24.6, 24.8, 24.9, 24.6, 25.2, 24.5, 24.5, 25.0, 24.3, 24.7]",0.459,0.359,21.3,58.4
5093,2021032315,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.736363636363638,"[23.4, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.097,0.19899999999999998,21.3,58.4
5094,2021032315,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.147368421052633,"[26.5, 25.1, 25.0, 24.8, 24.8, 25.0, 25.8, 24.7, 25.6, 26.1, 25.1, 25.1, 24.8, 24.7, 25.7, 24.7, 24.7, 24.6, 25.0]",1.2129999999999999,0.321,21.3,58.4
5095,2021032315,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.77619047619048,"[25.5, 25.4, 24.6, 24.2, 25.3, 24.3, 24.4, 24.6, 24.6, 24.8, 25.3, 25.0, 24.6, 24.5, 24.5, 25.3, 24.6, 24.7, 24.3, 24.8, 25.0]",1.074,0.223,21.3,58.4
5096,2021032316,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.866666666666674,"[25.0, 24.8, 24.9, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.485,0.365,20.9,57.3
5097,2021032316,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.771428571428572,"[25.2, 25.1, 24.5, 24.1, 25.1, 24.1, 24.6, 24.8, 24.8, 24.9, 25.3, 25.0, 24.6, 24.5, 24.5, 25.5, 24.6, 24.8, 24.5, 24.8, 24.9]",1.1550000000000002,0.226,20.9,57.3
5098,2021032316,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,30.0,1,25.70526315789474,"[26.0, 26.1, 26.0, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.7280000000000001,1.063,20.9,57.3
5099,2021032316,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.771428571428572,"[26.1, 28.8, 28.1, 27.6, 29.8, 25.8, 26.0, 26.2, 27.1, 26.6, 24.8, 27.8, 31.1, 31.6, 31.3, 33.6, 32.2, 30.9, 29.3, 30.9, 28.6]",32.068999999999996,2.1,20.9,57.3
5100,2021032316,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.972727272727273,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.6, 25.6, 25.1, 25.0, 25.0, 25.4, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.7, 30.2, 30.0]",3.472,0.235,20.9,57.3
5101,2021032316,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.880952380952387,"[25.8, 25.7, 25.6, 25.7, 26.3, 25.9, 25.8, 26.1, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.6, 26.6, 26.3, 25.9]",0.8910000000000001,0.34600000000000003,20.9,57.3
5102,2021032316,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.55652173913044,"[26.0, 25.6, 26.3, 25.5, 26.3, 25.5, 25.4, 25.4, 25.9, 25.2, 25.1, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.2, 25.1, 25.1, 25.0, 25.1, 25.2]",0.7290000000000002,0.359,20.9,57.3
5103,2021032316,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.089473684210525,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.7, 24.6, 25.4, 25.9, 25.0, 24.9, 24.8, 24.8, 25.6, 24.7, 24.7, 24.6, 24.8]",1.24,0.327,20.9,57.3
5104,2021032316,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.4,"[25.5, 27.1, 29.6, 27.0, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",19.368999999999996,1.339,20.9,57.3
5105,2021032316,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.727272727272727,"[23.4, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",0.9930000000000001,0.201,20.9,57.3
5106,2021032317,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.7904761904762,"[26.2, 28.8, 28.0, 27.8, 30.0, 25.8, 25.8, 26.3, 27.0, 26.8, 24.6, 27.8, 31.3, 31.6, 31.3, 33.7, 32.0, 31.0, 29.4, 30.8, 28.6]",32.473000000000006,2.1,20.7,58.5
5107,2021032317,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.12631578947369,"[26.6, 25.2, 25.2, 25.0, 24.9, 25.0, 25.8, 24.7, 25.3, 26.0, 25.0, 25.0, 24.8, 24.7, 25.6, 24.7, 24.6, 24.5, 24.8]",1.2670000000000001,0.327,20.7,58.5
5108,2021032317,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.578260869565224,"[25.9, 25.7, 26.4, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.1, 25.6, 26.5, 26.3, 25.5, 25.4, 26.0, 25.2, 25.1, 25.0, 25.0, 25.1, 25.1]",0.7540000000000001,0.359,20.7,58.5
5109,2021032317,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.8, 25.7, 25.6, 25.8, 26.4, 25.9, 25.8, 26.0, 25.9, 25.4, 26.1, 25.6, 25.8, 25.7, 25.6, 25.7, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8880000000000001,0.34600000000000003,20.7,58.5
5110,2021032317,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.04090909090909,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.6, 25.7, 25.6, 25.3, 24.8, 25.1, 25.4, 26.2, 25.3, 26.0, 25.4, 25.5, 25.5, 25.8, 26.7, 30.8, 30.1]",3.9279999999999995,0.235,20.7,58.5
5111,2021032317,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,46.0,1,26.559999999999995,"[25.7, 27.4, 30.0, 27.2, 25.9, 27.0, 25.5, 25.6, 25.7, 25.6]",19.557,1.339,20.7,58.5
5112,2021032317,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.719047619047622,"[25.3, 25.1, 24.4, 24.0, 25.0, 24.1, 24.5, 24.6, 24.8, 24.9, 25.3, 25.0, 24.6, 24.5, 24.4, 25.2, 24.6, 24.7, 24.3, 24.8, 25.0]",1.102,0.226,20.7,58.5
5113,2021032317,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.794444444444448,"[25.0, 24.8, 24.9, 24.7, 24.5, 24.3, 24.5, 25.8, 24.7, 24.9, 25.0, 24.7, 25.3, 24.6, 24.5, 25.0, 24.5, 24.6]",0.485,0.365,20.7,58.5
5114,2021032317,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.781818181818185,"[23.5, 24.8, 25.2, 25.3, 23.5, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.071,0.201,20.7,58.5
5115,2021032317,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.742105263157896,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.3, 25.3, 26.0, 25.0]",0.7270000000000001,1.063,20.7,58.5
5116,2021032318,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.46,"[25.6, 27.2, 30.0, 27.0, 25.7, 26.9, 25.6, 25.5, 25.6, 25.5]",19.816999999999997,1.339,20.1,64.0
5117,2021032318,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.86363636363636,"[24.0, 25.0, 25.3, 25.4, 23.5, 25.0, 25.1, 25.1, 25.1, 24.7, 25.3]",1.071,0.201,20.1,64.0
5118,2021032318,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.23684210526316,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 26.0, 24.8, 25.5, 26.1, 25.0, 25.1, 24.8, 24.8, 25.7, 24.8, 24.8, 24.6, 25.0]",1.268,0.327,20.1,64.0
5119,2021032318,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.805555555555557,"[25.0, 24.8, 25.0, 24.6, 24.6, 24.5, 24.6, 25.8, 24.6, 24.8, 25.0, 24.8, 25.2, 24.6, 24.6, 25.0, 24.2, 24.8]",0.48600000000000004,0.365,20.1,64.0
5120,2021032318,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.700000000000003,"[25.5, 25.5, 24.6, 24.1, 25.3, 24.4, 24.4, 24.5, 24.5, 24.8, 25.3, 24.8, 24.7, 24.4, 24.3, 25.1, 24.3, 24.5, 24.0, 24.7, 25.0]",1.1280000000000001,0.226,20.1,64.0
5121,2021032318,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.836842105263162,"[26.1, 26.2, 26.1, 26.1, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.5, 25.6, 26.2, 25.3]",0.7550000000000001,1.063,20.1,64.0
5122,2021032318,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.638095238095236,"[26.5, 28.9, 27.5, 27.2, 29.3, 25.3, 25.6, 25.8, 26.6, 26.2, 24.3, 27.9, 31.4, 31.6, 31.3, 33.7, 32.2, 31.3, 29.5, 30.8, 28.5]",30.91899999999999,2.1,20.1,64.0
5123,2021032318,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.068181818181813,"[26.4, 25.4, 25.5, 25.4, 25.5, 25.6, 25.8, 25.6, 24.9, 24.7, 25.2, 25.5, 26.3, 25.4, 25.9, 25.4, 25.6, 25.7, 25.9, 26.9, 30.6, 30.3]",5.539,0.235,20.1,64.0
5124,2021032318,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.004761904761907,"[25.9, 25.8, 25.8, 25.8, 26.6, 25.9, 25.9, 26.1, 26.0, 25.6, 26.3, 25.8, 25.9, 25.9, 25.9, 26.0, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8880000000000001,0.34600000000000003,20.1,64.0
5125,2021032318,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.673913043478265,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.7, 26.5, 26.4, 25.6, 25.6, 26.1, 25.3, 25.3, 25.1, 25.0, 25.1, 25.0]",0.7810000000000002,0.359,20.1,64.0
5126,2021032319,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.380000000000003,"[25.4, 27.1, 29.6, 27.0, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",17.644,1.339,19.7,67.3
5127,2021032319,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.69565217391305,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.3, 25.6, 26.6, 26.3, 25.6, 25.5, 26.2, 25.3, 25.3, 25.1, 25.1, 25.2, 25.3]",0.8640000000000001,0.359,19.7,67.3
5128,2021032319,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.928571428571427,"[25.8, 25.6, 25.6, 25.7, 26.6, 26.0, 26.0, 26.1, 26.1, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8910000000000001,0.34600000000000003,19.7,67.3
5129,2021032319,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.963636363636372,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.5, 24.8, 24.3, 25.1, 25.3, 26.1, 25.3, 25.6, 25.3, 25.5, 25.6, 25.8, 26.8, 30.6, 30.3]",5.9959999999999996,0.235,19.7,67.3
5130,2021032319,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.485714285714295,"[26.3, 28.8, 27.4, 27.3, 29.5, 25.3, 24.9, 25.7, 26.4, 26.3, 24.1, 27.8, 31.1, 31.4, 31.1, 33.5, 32.1, 31.1, 29.2, 30.6, 28.3]",34.131000000000014,2.1,19.7,67.3
5131,2021032319,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.84210526315789,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.9, 25.9, 25.9, 25.8, 25.9, 25.4, 25.6, 26.1, 25.1]",0.7820000000000001,1.063,19.7,67.3
5132,2021032319,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.823809523809523,"[25.5, 25.4, 24.6, 24.2, 25.2, 24.3, 24.6, 24.7, 24.8, 24.9, 25.4, 25.0, 24.7, 24.5, 24.5, 25.4, 24.6, 24.8, 24.4, 24.8, 25.0]",1.102,0.226,19.7,67.3
5133,2021032319,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.877777777777784,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.8, 25.3, 24.6, 24.6, 25.1, 24.5, 24.8]",0.512,0.365,19.7,67.3
5134,2021032319,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.781818181818178,"[23.5, 24.8, 25.1, 25.2, 23.2, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.0190000000000001,0.201,19.7,67.3
