,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5135,2021032319,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.27368421052632,"[26.7, 25.3, 25.3, 25.1, 25.0, 25.1, 26.0, 24.8, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 25.8, 24.8, 24.8, 24.7, 25.0]",1.2670000000000001,0.327,19.7,67.3
5136,2021032320,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.888888888888896,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.0, 24.5, 24.8]",0.48600000000000004,0.365,19.1,76.2
5137,2021032320,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.75238095238095,"[25.3, 25.1, 24.6, 24.1, 25.1, 24.3, 24.5, 24.7, 24.8, 24.9, 25.3, 25.0, 24.6, 24.5, 24.4, 25.3, 24.6, 24.7, 24.4, 24.7, 24.9]",1.1280000000000001,0.226,19.1,76.2
5138,2021032320,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.68421052631579,"[25.9, 26.0, 25.9, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.7, 25.8, 25.8, 25.7, 25.8, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,1.063,19.1,76.2
5139,2021032320,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.3952380952381,"[26.3, 28.6, 27.5, 27.1, 29.4, 25.1, 25.1, 25.5, 26.6, 26.3, 24.0, 27.8, 31.1, 31.3, 31.0, 33.2, 31.8, 31.0, 29.0, 30.4, 28.2]",32.606000000000016,2.1,19.1,76.2
5140,2021032320,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.390000000000004,"[25.4, 27.1, 29.7, 27.0, 25.6, 26.8, 25.5, 25.6, 25.6, 25.6]",18.022,1.339,19.1,76.2
5141,2021032320,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.795238095238098,"[25.7, 25.5, 25.5, 25.6, 26.5, 25.7, 25.7, 25.9, 25.8, 25.3, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.8, 25.6, 26.7, 26.4, 26.0]",0.8880000000000001,0.34600000000000003,19.1,76.2
5142,2021032320,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.578260869565216,"[25.9, 25.7, 26.4, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.1, 25.1, 25.5, 26.4, 26.3, 25.5, 25.4, 26.0, 25.3, 25.2, 25.0, 24.9, 25.1, 25.3]",0.8880000000000001,0.359,19.1,76.2
5143,2021032320,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.189473684210526,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.0, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.8, 24.6, 24.9]",1.2670000000000001,0.327,19.1,76.2
5144,2021032320,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.863636363636363,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.4, 24.7, 24.3, 25.0, 25.3, 26.0, 25.3, 25.6, 25.3, 25.5, 25.5, 25.7, 26.6, 30.3, 30.0]",5.435,0.235,19.1,76.2
5145,2021032320,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.781818181818178,"[23.5, 24.8, 25.2, 25.3, 23.3, 25.0, 25.1, 25.1, 25.1, 25.0, 25.2]",1.071,0.201,19.1,76.2
5146,2021032321,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.833333333333332,"[25.0, 24.8, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 24.9, 24.7, 25.3, 24.5, 24.5, 25.1, 24.5, 24.8]",0.48600000000000004,0.365,18.7,81.8
5147,2021032321,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.572727272727267,"[22.8, 24.5, 25.0, 25.0, 22.5, 24.9, 25.0, 25.2, 25.2, 25.0, 25.2]",1.097,0.201,18.7,81.8
5148,2021032321,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.1,"[26.5, 25.1, 25.0, 24.9, 24.9, 25.0, 25.8, 24.8, 25.4, 25.8, 24.9, 24.9, 24.8, 24.8, 25.7, 24.7, 24.6, 24.5, 24.8]",1.2670000000000001,0.327,18.7,81.8
5149,2021032321,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.5304347826087,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.1, 25.1, 25.4, 26.3, 26.2, 25.5, 25.3, 26.0, 25.2, 25.2, 25.1, 25.0, 25.1, 25.2]",0.8370000000000002,0.359,18.7,81.8
5150,2021032321,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.752380952380957,"[25.6, 25.6, 25.5, 25.6, 26.3, 25.8, 25.8, 26.0, 25.9, 25.3, 26.0, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.5, 26.6, 26.2, 26.0]",0.8910000000000001,0.34600000000000003,18.7,81.8
5151,2021032321,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.927272727272733,"[26.1, 25.2, 25.3, 25.2, 25.4, 25.5, 25.6, 25.5, 25.5, 24.5, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.4, 25.7, 26.6, 30.4, 30.2]",5.567,0.235,18.7,81.8
5152,2021032321,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.719047619047625,"[26.0, 28.5, 27.6, 27.8, 30.0, 25.8, 25.3, 26.5, 26.8, 27.2, 24.3, 27.8, 31.1, 31.3, 31.2, 33.8, 32.3, 31.0, 29.2, 30.9, 28.7]",31.825999999999983,2.1,18.7,81.8
5153,2021032321,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.647368421052636,"[26.0, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,1.063,18.7,81.8
5154,2021032321,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.738095238095237,"[25.2, 25.1, 24.4, 24.0, 25.1, 24.4, 24.6, 24.6, 24.7, 24.8, 25.3, 25.0, 24.6, 24.5, 24.4, 25.4, 24.6, 24.7, 24.4, 24.7, 25.0]",1.1280000000000001,0.226,18.7,81.8
5155,2021032321,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.369999999999997,"[25.0, 27.1, 28.8, 27.2, 25.9, 27.1, 25.8, 25.6, 25.6, 25.6]",20.017,1.339,18.7,81.8
5156,2021032322,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.822222222222226,"[24.9, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.9, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.365,18.1,82.3
5157,2021032322,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.985714285714284,"[26.0, 28.5, 28.1, 28.0, 29.8, 26.2, 26.5, 26.5, 28.2, 27.6, 25.0, 27.6, 31.1, 31.7, 31.4, 34.0, 32.1, 31.1, 29.6, 30.8, 28.9]",31.74799999999998,2.1,18.1,82.3
5158,2021032322,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.65238095238096,"[24.8, 24.6, 24.2, 23.7, 24.9, 24.6, 24.6, 24.6, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.6, 24.6, 24.7, 24.3, 24.8, 24.8]",1.1050000000000002,0.226,18.1,82.3
5159,2021032322,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.55789473684211,"[25.8, 25.9, 25.9, 25.8, 25.7, 25.5, 25.5, 25.4, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.7820000000000001,1.063,18.1,82.3
5160,2021032322,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.0590909090909,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.7, 25.7, 25.4, 25.1, 25.1, 25.4, 26.2, 25.3, 26.1, 25.4, 25.5, 25.6, 25.8, 26.8, 30.3, 30.3]",5.593999999999999,0.235,18.1,82.3
5161,2021032322,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.39090909090909,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",1.046,0.201,18.1,82.3
5162,2021032322,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.347826086956523,"[25.8, 25.6, 26.1, 25.4, 26.1, 25.1, 25.1, 25.1, 25.4, 24.8, 24.8, 25.5, 26.2, 26.0, 25.3, 25.1, 25.6, 25.0, 25.1, 25.1, 25.0, 24.8, 25.0]",0.8630000000000002,0.359,18.1,82.3
5163,2021032322,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.82105263157895,"[26.3, 24.8, 24.6, 24.5, 24.6, 24.6, 25.5, 24.5, 25.1, 25.5, 24.6, 24.6, 24.5, 24.5, 25.5, 24.5, 24.5, 24.3, 24.6]",1.2670000000000001,0.327,18.1,82.3
5164,2021032322,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.5,"[25.1, 27.6, 28.8, 27.4, 26.3, 27.3, 25.8, 25.6, 25.6, 25.5]",17.671999999999997,1.339,18.1,82.3
5165,2021032322,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.742857142857144,"[25.6, 25.6, 25.6, 25.6, 26.4, 25.7, 25.6, 25.8, 25.6, 25.3, 26.1, 25.5, 25.7, 25.6, 25.5, 25.6, 25.6, 25.5, 26.6, 26.3, 25.8]",0.8910000000000001,0.34600000000000003,18.1,82.3
5166,2021032323,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.559999999999995,"[25.1, 27.5, 29.5, 27.6, 26.1, 27.1, 25.8, 25.6, 25.7, 25.6]",19.368,1.339,18.5,82.2
5167,2021032323,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.66315789473684,"[26.3, 24.7, 24.5, 24.4, 24.3, 24.4, 25.2, 24.2, 25.0, 25.5, 24.6, 24.4, 24.3, 24.3, 25.2, 24.3, 24.3, 24.2, 24.5]",1.24,0.327,18.5,82.2
5168,2021032323,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.339130434782607,"[25.8, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.8, 25.5, 26.2, 26.0, 25.3, 25.0, 25.6, 24.8, 25.0, 25.0, 25.0, 24.8, 24.8]",0.8080000000000003,0.359,18.5,82.2
5169,2021032323,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.145454545454548,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.3, 25.0, 25.3, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.8, 25.9, 27.0, 30.3, 30.3]",4.812,0.235,18.5,82.2
5170,2021032323,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.90952380952381,"[25.8, 25.8, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.5, 26.3, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.8880000000000001,0.34600000000000003,18.5,82.2
5171,2021032323,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.668421052631583,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.7, 25.6, 25.6, 25.6, 25.6, 25.7, 25.2, 25.4, 26.0, 25.0]",0.8090000000000003,1.063,18.5,82.2
5172,2021032323,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.58571428571429,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.2, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.8]",1.1050000000000002,0.226,18.5,82.2
5173,2021032323,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.2, 24.5, 24.6]",0.512,0.365,18.5,82.2
5174,2021032323,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.527272727272727,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.9, 25.0, 25.1, 25.1, 24.8, 25.0]",1.0190000000000001,0.201,18.5,82.2
5175,2021032323,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.990476190476194,"[26.1, 28.5, 28.0, 27.9, 29.6, 26.2, 26.3, 26.6, 28.3, 27.5, 24.8, 27.7, 31.3, 31.7, 31.5, 34.0, 32.1, 31.1, 29.7, 30.9, 29.0]",30.51699999999999,2.1,18.5,82.2
5176,2021032400,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.11052631578947,"[24.1, 23.7, 24.9, 24.1, 21.5, 21.6, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 21.3, 24.7]",0.915,,18.4,83.3
5177,2021032400,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.56,"[25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.511,,18.4,83.3
5178,2021032400,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.685714285714283,"[26.0, 28.4, 27.4, 27.5, 29.3, 25.7, 25.3, 26.1, 27.8, 27.3, 24.4, 27.7, 31.0, 31.5, 31.3, 33.6, 32.1, 31.1, 29.5, 30.9, 28.5]",32.765000000000015,,18.4,83.3
5179,2021032400,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.04090909090909,"[26.3, 25.5, 25.6, 25.5, 25.5, 25.7, 25.8, 25.7, 25.1, 24.5, 25.1, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.0]",4.622,,18.4,83.3
5180,2021032400,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.97692307692308,"[26.7, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7260000000000001,,18.4,83.3
5181,2021032400,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.361538461538466,"[25.9, 25.6, 26.2, 25.5, 25.4, 25.4, 25.9, 25.0, 24.9, 25.0, 24.8, 25.0, 25.1]",0.6190000000000001,,18.4,83.3
5182,2021032400,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.522222222222226,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.1, 25.6, 24.5, 24.3, 24.3, 25.3, 24.3, 22.0, 22.1, 24.6]",1.1320000000000001,,18.4,83.3
5183,2021032400,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,23.872222222222224,"[24.8, 24.8, 24.8, 21.3, 21.8, 21.3, 20.9, 21.9, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.2, 24.6, 24.8]",0.4580000000000001,,18.4,83.3
5184,2021032400,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.454545454545453,"[22.6, 24.4, 24.9, 24.9, 22.4, 24.8, 25.0, 25.1, 25.1, 24.8, 25.0]",0.937,,18.4,83.3
5185,2021032401,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.68421052631579,"[26.4, 24.8, 24.6, 24.5, 24.4, 24.4, 25.2, 24.2, 25.1, 25.6, 24.6, 24.5, 24.4, 24.3, 25.2, 24.2, 24.1, 24.1, 24.4]",1.159,,18.3,82.9
5186,2021032401,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.354545454545452,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 24.9]",1.045,,18.3,82.9
5187,2021032401,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.77777777777778,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.5120000000000001,,18.3,82.9
5188,2021032401,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.609523809523814,"[24.8, 24.5, 24.1, 23.6, 25.0, 24.5, 24.6, 24.6, 24.6, 24.8, 25.0, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.9120000000000001,,18.3,82.9
5189,2021032401,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.71052631578948,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.4, 26.1, 25.2]",0.539,,18.3,82.9
5190,2021032401,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.914285714285718,"[26.0, 28.3, 27.6, 28.0, 30.0, 26.3, 25.8, 26.8, 28.1, 27.6, 24.6, 27.5, 31.1, 31.6, 31.4, 34.0, 32.2, 31.0, 29.5, 30.8, 29.0]",33.70300000000001,,18.3,82.9
5191,2021032401,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.12727272727273,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.5, 24.6, 25.3, 25.5, 26.4, 25.5, 26.2, 25.5, 25.6, 25.8, 25.9, 26.9, 30.2, 30.1]",5.941,,18.3,82.9
5192,2021032401,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.93809523809524,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 25.9, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7260000000000001,,18.3,82.9
5193,2021032401,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.391304347826093,"[25.8, 25.6, 26.2, 25.5, 26.1, 25.3, 25.2, 25.1, 25.6, 24.8, 24.7, 25.5, 26.3, 26.1, 25.3, 25.1, 25.8, 25.0, 25.0, 25.1, 25.0, 24.9, 25.0]",0.6190000000000001,,18.3,82.9
5194,2021032401,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.46,"[25.1, 27.3, 28.8, 27.4, 26.3, 27.3, 25.7, 25.6, 25.6, 25.5]",20.041999999999998,,18.3,82.9
5195,2021032402,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.30909090909091,"[22.0, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.068,0.19899999999999998,18.4,82.9
5196,2021032402,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.5080000000000001,0.361,18.4,82.9
5197,2021032402,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.62380952380952,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.8, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.9400000000000002,0.22399999999999998,18.4,82.9
5198,2021032402,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.923809523809524,"[26.0, 28.3, 28.1, 27.6, 29.8, 26.0, 26.5, 26.2, 28.3, 27.4, 25.0, 27.6, 31.0, 31.7, 31.3, 33.9, 32.2, 31.2, 29.7, 30.8, 28.8]",32.63600000000002,1.7819999999999998,18.4,82.9
5199,2021032402,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.20909090909091,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.3, 25.2, 25.3, 25.6, 26.5, 25.6, 26.3, 25.6, 25.8, 25.8, 26.1, 26.9, 30.3, 30.3]",4.897,0.233,18.4,82.9
5200,2021032402,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.573684210526316,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.512,0.907,18.4,82.9
5201,2021032402,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.347826086956523,"[25.8, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.4, 24.8, 24.7, 25.4, 26.3, 26.0, 25.3, 25.1, 25.7, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6750000000000002,0.355,18.4,82.9
5202,2021032402,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.57368421052632,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.3, 25.1, 24.1, 25.0, 25.4, 24.5, 24.3, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.132,0.32299999999999995,18.4,82.9
5203,2021032402,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,40.0,1,26.45,"[25.0, 27.5, 28.9, 27.4, 26.2, 27.3, 25.7, 25.5, 25.5, 25.5]",19.691,1.222,18.4,82.9
5204,2021032402,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.885714285714286,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.0, 25.7, 25.4, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.6, 26.7, 26.3, 25.8]",0.7290000000000001,0.341,18.4,82.9
5205,2021032403,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.409999999999997,"[25.1, 27.3, 28.9, 27.3, 26.2, 27.2, 25.7, 25.5, 25.5, 25.4]",19.369,1.222,18.5,84.2
5206,2021032403,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.547368421052635,"[26.3, 24.7, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 25.1, 25.5, 24.4, 24.3, 24.3, 24.1, 25.0, 24.1, 24.1, 24.1, 24.3]",1.1860000000000002,0.32299999999999995,18.5,84.2
5207,2021032403,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.378260869565214,"[25.8, 25.8, 26.1, 25.6, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.5, 26.3, 26.1, 25.4, 25.2, 25.7, 24.8, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6730000000000002,0.355,18.5,84.2
5208,2021032403,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.985714285714284,"[25.9, 25.8, 26.0, 25.9, 26.8, 26.0, 26.0, 26.1, 25.9, 25.5, 26.4, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.3, 25.8]",0.7260000000000001,0.341,18.5,84.2
5209,2021032403,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.2,0,0.0,1,26.186363636363637,"[26.4, 25.5, 25.7, 25.6, 25.6, 25.8, 25.9, 25.8, 25.3, 25.3, 25.3, 25.5, 26.4, 25.5, 26.1, 25.6, 25.7, 25.8, 26.0, 26.9, 30.1, 30.3]",5.489,0.233,18.5,84.2
5210,2021032403,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.96190476190477,"[26.0, 28.3, 28.1, 27.7, 29.7, 26.0, 26.5, 26.3, 28.4, 27.3, 25.1, 27.6, 31.2, 31.7, 31.5, 34.0, 32.1, 31.3, 29.7, 31.0, 28.7]",30.46299999999999,1.7819999999999998,18.5,84.2
5211,2021032403,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.580952380952382,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.7, 24.6, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",0.9160000000000001,0.22399999999999998,18.5,84.2
5212,2021032403,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.755555555555556,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.7]",0.5120000000000001,0.361,18.5,84.2
5213,2021032403,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.281818181818185,"[21.9, 24.2, 24.7, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.071,0.19899999999999998,18.5,84.2
5214,2021032403,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.70526315789474,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.1]",0.512,0.907,18.5,84.2
5215,2021032404,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.236363636363638,"[21.8, 24.1, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.02,0.19899999999999998,18.3,84.5
5216,2021032404,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.857142857142858,"[25.9, 28.2, 27.7, 27.9, 29.7, 26.3, 26.0, 26.6, 28.3, 27.5, 24.6, 27.3, 30.8, 31.7, 31.3, 33.9, 32.0, 31.1, 29.6, 30.8, 28.8]",32.549000000000014,1.7819999999999998,18.3,84.5
5217,2021032404,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.738888888888887,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.5920000000000001,0.361,18.3,84.5
5218,2021032404,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.715789473684218,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.1, 25.1]",0.647,0.907,18.3,84.5
5219,2021032404,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.15909090909091,"[26.4, 25.5, 25.7, 25.5, 25.6, 25.8, 25.9, 25.8, 25.2, 24.8, 25.2, 25.6, 26.5, 25.6, 26.3, 25.7, 25.8, 25.7, 26.1, 26.8, 30.0, 30.0]",7.125,0.233,18.3,84.5
5220,2021032404,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.59047619047619,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.4, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9670000000000001,0.22399999999999998,18.3,84.5
5221,2021032404,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.369565217391305,"[25.8, 25.6, 26.1, 25.5, 26.3, 25.4, 25.2, 25.1, 25.5, 24.8, 24.6, 25.5, 26.2, 26.0, 25.3, 25.3, 25.8, 24.9, 24.9, 25.0, 24.9, 24.8, 25.0]",0.728,0.355,18.3,84.5
5222,2021032404,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.510526315789477,"[26.3, 24.7, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 25.0, 25.4, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.1860000000000002,0.32299999999999995,18.3,84.5
5223,2021032404,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.409999999999997,"[25.1, 27.3, 28.9, 27.4, 26.2, 27.2, 25.6, 25.5, 25.5, 25.4]",20.419999999999998,1.222,18.3,84.5
5224,2021032404,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,26.014285714285712,"[25.9, 25.9, 25.9, 26.0, 26.7, 26.0, 26.0, 26.1, 25.9, 25.5, 26.3, 25.8, 25.8, 25.9, 25.9, 25.9, 25.9, 25.8, 26.8, 26.4, 25.9]",0.7020000000000001,0.341,18.3,84.5
5225,2021032405,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.227272727272727,"[21.7, 24.1, 24.7, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.045,0.19899999999999998,18.2,83.6
5226,2021032405,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.866666666666664,"[26.0, 28.1, 28.2, 27.9, 29.8, 26.0, 26.3, 26.1, 28.5, 27.4, 24.9, 27.3, 30.7, 31.8, 31.3, 33.9, 32.0, 31.1, 29.6, 30.8, 28.5]",34.31900000000002,1.7819999999999998,18.2,83.6
5227,2021032405,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.595238095238095,"[24.6, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.4, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.7]",0.9400000000000002,0.22399999999999998,18.2,83.6
5228,2021032405,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.668421052631587,"[25.8, 26.2, 26.2, 26.0, 26.0, 25.6, 25.6, 25.6, 25.3, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7010000000000001,0.907,18.2,83.6
5229,2021032405,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.12727272727273,"[26.5, 25.5, 25.7, 25.6, 25.6, 25.7, 25.9, 25.8, 25.3, 25.1, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.7, 25.9, 26.8, 30.0, 30.0]",5.513,0.233,18.2,83.6
5230,2021032405,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.688888888888886,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.5, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.2, 24.4, 24.5]",0.5660000000000002,0.361,18.2,83.6
5231,2021032405,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.339130434782607,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.3, 24.6, 24.6, 25.4, 26.3, 26.0, 25.4, 25.2, 25.8, 24.8, 25.0, 25.0, 24.9, 24.8, 24.9]",0.781,0.355,18.2,83.6
5232,2021032405,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.45263157894737,"[26.3, 24.6, 24.5, 24.2, 24.1, 24.1, 24.9, 23.9, 24.8, 25.3, 24.5, 24.2, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.2]",1.187,0.32299999999999995,18.2,83.6
5233,2021032405,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.389999999999997,"[25.0, 27.4, 28.8, 27.3, 26.3, 27.2, 25.6, 25.5, 25.5, 25.3]",19.062,1.222,18.2,83.6
5234,2021032405,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.947619047619046,"[25.8, 25.9, 25.9, 25.9, 26.7, 26.0, 25.9, 26.1, 25.8, 25.4, 26.1, 25.6, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.4, 25.8]",0.7530000000000001,0.341,18.2,83.6
5235,2021032406,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.218181818181822,"[21.7, 24.1, 24.6, 24.8, 22.5, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0190000000000001,0.19899999999999998,18.3,83.3
5236,2021032406,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.75555555555556,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.5, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.5660000000000002,0.361,18.3,83.3
5237,2021032406,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.552380952380954,"[24.6, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 24.8, 24.6, 24.5, 24.5, 24.2, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9400000000000002,0.22399999999999998,18.3,83.3
5238,2021032406,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.642105263157895,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.3, 25.6, 25.4, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.1, 25.1]",0.7010000000000001,0.907,18.3,83.3
5239,2021032406,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,32.0,1,28.93333333333333,"[25.9, 28.1, 28.1, 27.8, 30.0, 26.2, 26.5, 26.6, 28.5, 27.6, 25.0, 27.3, 30.6, 31.7, 31.3, 33.9, 32.1, 31.1, 29.6, 30.9, 28.8]",33.674000000000014,1.7819999999999998,18.3,83.3
5240,2021032406,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.13181818181818,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.5, 25.2, 25.2, 25.5, 26.3, 25.5, 26.2, 25.5, 25.6, 25.7, 26.0, 26.8, 30.0, 30.0]",5.596,0.233,18.3,83.3
5241,2021032406,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.914285714285718,"[25.9, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.3, 25.6, 25.7, 25.8, 25.7, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.7260000000000001,0.341,18.3,83.3
5242,2021032406,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.313043478260873,"[25.7, 25.7, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.4, 24.7, 24.6, 25.4, 26.3, 26.0, 25.3, 25.1, 25.6, 24.7, 25.0, 25.0, 24.9, 24.6, 24.8]",0.7270000000000002,0.355,18.3,83.3
5243,2021032406,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.389999999999997,"[25.0, 27.3, 28.8, 27.3, 26.4, 27.2, 25.6, 25.5, 25.5, 25.3]",19.826999999999998,1.222,18.3,83.3
5244,2021032406,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.468421052631584,"[26.2, 24.6, 24.4, 24.2, 24.1, 24.1, 24.9, 23.8, 25.0, 25.4, 24.5, 24.2, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.159,0.32299999999999995,18.3,83.3
5245,2021032407,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.19090909090909,"[21.6, 24.1, 24.6, 24.8, 22.5, 24.7, 24.8, 24.8, 24.8, 24.6, 24.8]",1.045,0.19899999999999998,18.5,83.6
5246,2021032407,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.700000000000003,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.7, 24.5, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.3, 24.5, 24.6]",0.5660000000000002,0.361,18.5,83.6
5247,2021032407,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.42105263157895,"[26.2, 24.6, 24.4, 24.2, 24.1, 24.0, 24.8, 23.8, 24.9, 25.3, 24.4, 24.2, 24.1, 24.0, 24.9, 24.0, 24.0, 23.9, 24.2]",1.1860000000000002,0.32299999999999995,18.5,83.6
5248,2021032407,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.339130434782607,"[25.6, 25.7, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.4, 24.8, 24.6, 25.4, 26.3, 26.0, 25.3, 25.2, 25.7, 24.8, 24.9, 25.0, 24.9, 24.8, 25.0]",0.7270000000000002,0.355,18.5,83.6
5249,2021032407,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.952380952380953,"[25.9, 25.9, 25.9, 25.9, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.3, 25.6, 25.7, 25.7, 25.7, 25.7, 25.9, 25.8, 26.8, 26.4, 25.8]",0.7260000000000001,0.341,18.5,83.6
5250,2021032407,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.163636363636364,"[26.5, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 25.8, 25.5, 24.9, 25.3, 25.5, 26.4, 25.5, 26.2, 25.6, 25.7, 25.8, 26.0, 26.9, 30.0, 30.0]",6.3180000000000005,0.233,18.5,83.6
5251,2021032407,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.990476190476194,"[25.8, 28.1, 27.7, 28.0, 30.1, 26.4, 26.3, 26.8, 28.6, 27.7, 24.6, 27.4, 30.7, 31.6, 31.3, 34.1, 32.3, 31.3, 30.0, 31.0, 29.0]",36.66000000000002,1.7819999999999998,18.5,83.6
5252,2021032407,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.67368421052632,"[25.9, 26.1, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.3, 26.0, 25.0]",0.674,0.907,18.5,83.6
5253,2021032407,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.552380952380954,"[24.7, 24.5, 23.9, 23.5, 24.8, 24.5, 24.7, 24.8, 24.6, 24.6, 24.9, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9400000000000002,0.22399999999999998,18.5,83.6
5254,2021032407,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.43,"[25.0, 27.5, 28.8, 27.4, 26.4, 27.3, 25.6, 25.5, 25.5, 25.3]",21.389,1.222,18.5,83.6
5255,2021032408,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.1,0,0.0,1,24.218181818181822,"[21.6, 24.1, 24.6, 24.8, 22.6, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0450000000000002,0.19899999999999998,19.1,81.9
5256,2021032408,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.7,0,0.0,1,24.519047619047623,"[24.5, 24.5, 23.9, 23.4, 24.8, 24.5, 24.6, 24.6, 24.6, 24.7, 24.8, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",1.0470000000000002,0.22399999999999998,19.1,81.9
5257,2021032408,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.631578947368425,"[25.8, 26.2, 26.2, 26.0, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7540000000000001,0.907,19.1,81.9
5258,2021032408,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.914285714285718,"[25.8, 28.1, 27.8, 27.9, 30.1, 26.4, 26.1, 26.8, 28.5, 27.5, 24.5, 27.1, 30.5, 31.6, 31.2, 34.0, 32.3, 31.2, 29.9, 30.9, 29.0]",33.173000000000016,1.7819999999999998,19.1,81.9
5259,2021032408,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.140909090909098,"[26.4, 25.5, 25.7, 25.5, 25.6, 25.8, 25.8, 25.8, 25.5, 24.8, 25.3, 25.5, 26.3, 25.5, 26.2, 25.6, 25.6, 25.8, 26.0, 26.9, 30.0, 30.0]",4.87,0.233,19.1,81.9
5260,2021032408,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.91904761904761,"[25.9, 25.9, 25.9, 25.9, 26.7, 25.9, 25.8, 26.0, 25.8, 25.4, 26.2, 25.6, 25.7, 25.7, 25.7, 25.7, 25.9, 25.7, 26.8, 26.3, 25.8]",0.8370000000000001,0.341,19.1,81.9
5261,2021032408,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.278260869565212,"[25.7, 25.6, 26.1, 25.4, 26.1, 25.2, 25.1, 25.0, 25.2, 24.6, 24.5, 25.4, 26.2, 26.0, 25.3, 25.2, 25.6, 24.8, 24.9, 25.0, 24.8, 24.8, 24.9]",0.7290000000000002,0.355,19.1,81.9
5262,2021032408,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.426315789473687,"[26.2, 24.6, 24.3, 24.1, 24.1, 24.0, 24.8, 23.8, 24.9, 25.3, 24.4, 24.2, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",1.1860000000000002,0.32299999999999995,19.1,81.9
5263,2021032408,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.744444444444447,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.5, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.6, 25.3, 24.5, 24.6]",0.5660000000000002,0.361,19.1,81.9
5264,2021032408,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.4,"[25.0, 27.5, 28.8, 27.3, 26.3, 27.3, 25.6, 25.5, 25.4, 25.3]",19.369,1.222,19.1,81.9
5265,2021032409,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,19.0,1,25.626315789473686,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.3, 25.6, 25.6, 25.5, 25.5, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7550000000000001,0.907,20.2,78.8
5266,2021032409,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.8,0,0.0,1,24.509523809523813,"[24.5, 24.5, 24.0, 23.5, 24.7, 24.4, 24.6, 24.6, 24.7, 24.7, 24.9, 24.6, 24.3, 24.4, 24.3, 25.5, 24.5, 24.6, 24.3, 24.5, 24.6]",0.9680000000000002,0.22399999999999998,20.2,78.8
5267,2021032409,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.378947368421056,"[26.1, 24.5, 24.3, 24.1, 24.0, 24.0, 24.8, 23.8, 24.9, 25.3, 24.3, 24.2, 24.1, 24.0, 24.9, 24.0, 23.8, 23.8, 24.3]",1.1860000000000002,0.32299999999999995,20.2,78.8
5268,2021032409,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.1,0,0.0,1,24.181818181818183,"[21.9, 24.1, 24.6, 24.7, 22.5, 24.6, 24.7, 24.8, 24.8, 24.6, 24.7]",1.071,0.19899999999999998,20.2,78.8
5269,2021032409,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.91904761904762,"[25.8, 28.1, 27.6, 27.9, 30.0, 26.3, 26.0, 26.8, 28.2, 27.5, 24.5, 27.4, 31.0, 31.5, 31.3, 34.1, 32.3, 31.2, 29.9, 31.0, 28.9]",30.055999999999987,1.7819999999999998,20.2,78.8
5270,2021032409,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.1,0,0.0,1,24.71666666666667,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.4, 24.5, 25.6, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.6]",0.5660000000000002,0.361,20.2,78.8
5271,2021032409,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.19545454545456,"[26.4, 25.5, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8, 25.5, 24.8, 25.3, 25.6, 26.5, 25.6, 26.3, 25.6, 25.8, 25.8, 26.1, 26.9, 30.2, 30.2]",4.601,0.233,20.2,78.8
5272,2021032409,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.410000000000004,"[24.9, 27.4, 29.1, 27.5, 26.3, 27.2, 25.6, 25.4, 25.4, 25.3]",20.044999999999998,1.222,20.2,78.8
5273,2021032409,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.239130434782613,"[25.6, 25.6, 26.1, 25.4, 26.0, 25.2, 25.0, 25.0, 25.3, 24.6, 24.5, 25.4, 26.1, 25.9, 25.3, 25.1, 25.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.9]",0.7270000000000002,0.355,20.2,78.8
5274,2021032409,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.91428571428571,"[25.9, 25.8, 25.9, 25.9, 26.7, 26.0, 25.8, 26.1, 25.8, 25.4, 26.2, 25.6, 25.7, 25.7, 25.6, 25.7, 25.8, 25.8, 26.7, 26.3, 25.8]",0.8880000000000001,0.341,20.2,78.8
5275,2021032410,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.347826086956516,"[25.8, 25.7, 26.1, 25.5, 26.2, 25.3, 25.2, 25.2, 25.5, 24.8, 24.6, 25.4, 26.3, 26.0, 25.3, 25.3, 25.8, 24.8, 24.8, 24.9, 24.8, 24.8, 24.9]",0.7270000000000002,0.355,20.9,74.9
5276,2021032410,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.49473684210527,"[26.3, 24.7, 24.5, 24.2, 24.1, 24.1, 24.9, 23.9, 25.1, 25.4, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 23.9, 24.3]",1.213,0.32299999999999995,20.9,74.9
5277,2021032410,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.439999999999998,"[25.2, 27.3, 29.1, 27.4, 26.1, 27.3, 25.6, 25.5, 25.5, 25.4]",19.075,1.222,20.9,74.9
5278,2021032410,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.150000000000002,"[26.4, 25.5, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8, 25.5, 24.8, 25.3, 25.5, 26.3, 25.5, 26.2, 25.6, 25.7, 25.8, 26.0, 26.8, 30.1, 30.1]",5.569,0.233,20.9,74.9
5279,2021032410,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.90476190476191,"[25.9, 28.3, 27.5, 27.7, 29.8, 26.2, 26.0, 26.5, 27.9, 27.4, 24.6, 27.6, 31.1, 31.6, 31.5, 34.0, 32.3, 31.2, 29.8, 31.1, 29.0]",32.38900000000002,1.7819999999999998,20.9,74.9
5280,2021032410,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.500000000000007,"[24.8, 24.5, 24.0, 23.5, 24.7, 24.3, 24.6, 24.6, 24.7, 24.8, 24.8, 24.6, 24.3, 24.3, 24.2, 25.3, 24.5, 24.6, 24.3, 24.5, 24.6]",0.9940000000000002,0.22399999999999998,20.9,74.9
5281,2021032410,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.66111111111111,"[24.7, 24.6, 24.7, 24.6, 24.2, 24.3, 24.5, 25.6, 24.5, 24.6, 24.7, 24.5, 25.3, 24.5, 24.5, 25.1, 24.5, 24.5]",0.5660000000000002,0.361,20.9,74.9
5282,2021032410,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.281818181818185,"[22.3, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.045,0.19899999999999998,20.9,74.9
5283,2021032410,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.98095238095238,"[25.9, 25.8, 25.9, 25.9, 26.6, 26.0, 25.9, 26.1, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 25.8, 26.8, 26.5, 25.9]",0.8880000000000001,0.341,20.9,74.9
5284,2021032410,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.68421052631579,"[25.9, 26.2, 26.1, 26.0, 25.9, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.7280000000000001,0.907,20.9,74.9
5285,2021032411,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.55714285714286,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.3, 24.6, 24.7, 24.7, 24.8, 24.9, 24.6, 24.4, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9700000000000002,0.22399999999999998,21.9,69.7
5286,2021032411,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.34545454545454,"[22.5, 24.3, 24.8, 24.8, 22.4, 24.7, 24.8, 25.0, 25.0, 24.7, 24.8]",1.071,0.19899999999999998,21.9,69.7
5287,2021032411,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.705263157894734,"[26.0, 26.3, 26.3, 26.1, 26.0, 25.7, 25.7, 25.7, 25.5, 25.8, 25.6, 25.5, 25.6, 25.4, 25.6, 25.2, 25.4, 26.0, 25.0]",0.8080000000000002,0.907,21.9,69.7
5288,2021032411,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.785714285714285,"[26.0, 28.3, 27.6, 27.3, 29.5, 25.5, 25.7, 25.9, 29.4, 27.5, 24.3, 27.6, 31.0, 31.5, 31.2, 33.7, 32.1, 31.2, 29.8, 30.8, 28.6]",33.865000000000016,1.7819999999999998,21.9,69.7
5289,2021032411,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.072727272727274,"[26.3, 25.5, 25.6, 25.5, 25.5, 25.7, 25.9, 25.8, 25.1, 24.6, 25.2, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 26.0, 26.8, 30.0, 30.0]",5.3790000000000004,0.233,21.9,69.7
5290,2021032411,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.990476190476194,"[25.9, 25.8, 25.9, 26.0, 26.8, 26.0, 26.0, 26.2, 26.0, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8880000000000001,0.341,21.9,69.7
5291,2021032411,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.44347826086956,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.3, 25.3, 25.6, 24.9, 24.8, 25.5, 26.3, 26.1, 25.5, 25.4, 25.9, 24.9, 24.9, 25.0, 24.8, 24.8, 25.0]",0.7250000000000002,0.355,21.9,69.7
5292,2021032411,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.589473684210525,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.2, 25.6, 24.5, 24.5, 24.2, 24.1, 25.0, 24.1, 24.0, 24.0, 24.4]",1.159,0.32299999999999995,21.9,69.7
5293,2021032411,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.45,"[25.3, 27.3, 29.3, 27.5, 25.9, 27.1, 25.6, 25.5, 25.5, 25.5]",16.054999999999996,1.222,21.9,69.7
5294,2021032411,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.68333333333333,"[24.7, 24.7, 24.7, 24.5, 24.1, 24.3, 24.5, 25.7, 24.6, 24.6, 24.7, 24.5, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.5920000000000001,0.361,21.9,69.7
5295,2021032412,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.518181818181823,"[23.3, 24.4, 24.8, 24.9, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.19699999999999998,23.2,67.1
5296,2021032412,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.65555555555556,"[24.8, 24.6, 24.7, 24.5, 24.2, 24.2, 24.5, 25.7, 24.4, 24.5, 24.6, 24.6, 25.3, 24.5, 24.5, 25.1, 24.5, 24.6]",0.5920000000000001,0.355,23.2,67.1
5297,2021032412,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.78947368421053,"[26.1, 26.3, 26.3, 26.1, 26.0, 25.8, 25.8, 25.7, 25.5, 26.0, 25.8, 25.8, 25.7, 25.6, 25.6, 25.3, 25.4, 26.1, 25.1]",0.8360000000000002,0.988,23.2,67.1
5298,2021032412,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.609523809523814,"[26.2, 26.3, 27.5, 27.3, 29.4, 25.3, 25.7, 25.8, 29.0, 27.0, 24.5, 27.5, 30.8, 31.2, 31.5, 33.5, 32.1, 31.3, 29.8, 30.7, 28.4]",33.76100000000001,1.94,23.2,67.1
5299,2021032412,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.059090909090912,"[26.4, 25.4, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8, 25.1, 24.8, 25.1, 25.4, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 26.0, 26.8, 30.1, 30.0]",5.382,0.23,23.2,67.1
5300,2021032412,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.095238095238095,"[25.8, 25.9, 26.0, 26.0, 26.8, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.8, 26.0, 26.0, 25.9, 26.0, 26.1, 26.0, 27.0, 26.6, 26.1]",0.8880000000000001,0.336,23.2,67.1
5301,2021032412,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.513043478260872,"[25.8, 25.8, 26.3, 25.8, 26.4, 25.6, 25.5, 25.5, 25.8, 25.1, 25.0, 25.5, 26.3, 26.1, 25.5, 25.5, 26.0, 25.0, 24.9, 24.9, 24.7, 24.8, 25.0]",0.779,0.349,23.2,67.1
5302,2021032412,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.71052631578948,"[26.5, 25.0, 24.8, 24.5, 24.4, 24.3, 25.1, 24.1, 25.3, 25.8, 24.6, 24.6, 24.3, 24.2, 25.1, 24.2, 24.1, 24.1, 24.5]",1.1860000000000002,0.318,23.2,67.1
5303,2021032412,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.51,"[25.6, 27.4, 30.1, 27.2, 25.9, 26.8, 25.6, 25.5, 25.5, 25.5]",18.103999999999996,1.26,23.2,67.1
5304,2021032412,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190476,"[25.1, 24.9, 24.0, 23.7, 24.8, 24.0, 24.6, 24.7, 24.8, 24.8, 25.0, 24.6, 24.5, 24.3, 24.3, 25.3, 24.5, 24.6, 24.3, 24.7, 24.6]",0.9940000000000002,0.221,23.2,67.1
5305,2021032413,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.520000000000003,"[25.8, 27.6, 30.1, 27.1, 25.9, 26.8, 25.3, 25.5, 25.6, 25.5]",19.258999999999997,1.26,24.3,65.1
5306,2021032413,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.936842105263157,"[26.6, 25.1, 25.1, 24.8, 24.8, 24.6, 25.4, 24.5, 25.5, 26.0, 25.0, 24.9, 24.5, 24.5, 25.4, 24.3, 24.1, 24.1, 24.6]",1.213,0.318,24.3,65.1
5307,2021032413,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.745454545454546,"[24.1, 24.8, 25.1, 25.1, 23.5, 24.9, 24.9, 25.1, 25.1, 24.5, 25.1]",1.0450000000000002,0.19699999999999998,24.3,65.1
5308,2021032413,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.58095238095239,"[25.5, 25.3, 24.5, 24.0, 25.1, 24.2, 24.2, 24.3, 24.3, 24.7, 25.1, 24.8, 24.5, 24.1, 24.3, 25.1, 24.3, 24.5, 24.1, 24.6, 24.7]",1.1300000000000001,0.221,24.3,65.1
5309,2021032413,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,31.0,1,25.852631578947367,"[26.1, 26.4, 26.3, 26.3, 26.1, 25.8, 25.9, 25.8, 25.6, 25.9, 25.8, 25.7, 25.8, 25.6, 25.7, 25.4, 25.5, 26.2, 25.3]",0.8350000000000002,0.988,24.3,65.1
5310,2021032413,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.79523809523809,"[26.3, 26.5, 27.7, 27.7, 29.5, 25.7, 25.9, 25.8, 29.1, 26.8, 24.9, 27.7, 31.1, 31.0, 31.6, 34.0, 32.3, 31.3, 30.0, 31.0, 28.8]",33.35700000000001,1.94,24.3,65.1
5311,2021032413,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.122727272727275,"[26.5, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.0, 25.1, 25.2, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.7, 26.0, 26.8, 30.2, 30.1]",6.293000000000001,0.23,24.3,65.1
5312,2021032413,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.095238095238095,"[25.9, 25.9, 25.9, 26.0, 26.8, 26.1, 26.1, 26.3, 26.1, 25.6, 26.4, 25.8, 26.0, 26.0, 26.0, 26.0, 26.0, 25.8, 26.8, 26.5, 26.0]",0.8880000000000001,0.336,24.3,65.1
5313,2021032413,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.61304347826087,"[26.0, 25.8, 26.5, 25.8, 26.4, 25.6, 25.5, 25.5, 26.0, 25.3, 25.1, 25.6, 26.4, 26.3, 25.6, 25.6, 26.1, 25.2, 25.0, 25.0, 24.8, 25.0, 25.0]",0.7540000000000001,0.349,24.3,65.1
5314,2021032413,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.583333333333336,"[24.8, 24.5, 24.8, 24.3, 24.3, 24.3, 24.4, 25.7, 24.4, 24.4, 24.8, 24.6, 25.0, 24.5, 24.3, 24.8, 24.0, 24.6]",0.5660000000000002,0.355,24.3,65.1
5315,2021032414,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.509999999999998,"[25.6, 27.3, 30.0, 27.1, 25.7, 27.0, 25.5, 25.6, 25.7, 25.6]",18.563,1.26,24.4,64.6
5316,2021032414,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.21052631578948,"[26.7, 25.3, 25.2, 25.1, 25.0, 25.0, 25.8, 24.8, 25.6, 26.1, 25.1, 25.1, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 25.0]",1.213,0.318,24.4,64.6
5317,2021032414,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.717391304347824,"[26.0, 25.8, 26.5, 25.8, 26.5, 25.6, 25.6, 25.6, 26.1, 25.4, 25.4, 25.6, 26.6, 26.5, 25.6, 25.6, 26.2, 25.3, 25.3, 25.1, 25.0, 25.1, 25.3]",0.7540000000000001,0.349,24.4,64.6
5318,2021032414,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.990476190476187,"[25.8, 25.8, 25.8, 26.0, 26.7, 26.0, 26.0, 26.2, 26.1, 25.5, 26.1, 25.7, 25.9, 25.8, 25.9, 25.9, 25.8, 25.7, 26.7, 26.4, 26.0]",0.9420000000000001,0.336,24.4,64.6
5319,2021032414,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.004545454545454,"[26.3, 25.4, 25.4, 25.4, 25.5, 25.6, 25.9, 25.8, 24.8, 24.4, 25.0, 25.5, 26.1, 25.4, 25.6, 25.5, 25.6, 25.6, 25.8, 26.7, 30.5, 30.3]",4.979,0.23,24.4,64.6
5320,2021032414,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.842105263157897,"[26.2, 26.3, 26.2, 26.3, 26.1, 25.8, 25.8, 25.8, 25.6, 25.8, 25.7, 25.8, 25.8, 25.6, 25.7, 25.5, 25.6, 26.2, 25.2]",0.8360000000000002,0.988,24.4,64.6
5321,2021032414,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.76666666666667,"[25.6, 25.5, 24.6, 24.3, 25.3, 24.4, 24.4, 24.6, 24.5, 24.8, 25.3, 25.0, 24.6, 24.4, 24.4, 25.3, 24.5, 24.6, 24.2, 24.8, 25.0]",1.074,0.221,24.4,64.6
5322,2021032414,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.799999999999997,"[25.0, 24.8, 25.0, 24.7, 24.6, 24.5, 24.6, 25.8, 24.6, 24.7, 25.0, 24.8, 25.2, 24.6, 24.5, 25.1, 24.2, 24.7]",0.5660000000000002,0.355,24.4,64.6
5323,2021032414,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.863636363636363,"[23.6, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 25.0, 25.3]",1.045,0.19699999999999998,24.4,64.6
5324,2021032414,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.27619047619048,"[26.2, 25.6, 27.1, 27.1, 29.0, 24.7, 25.0, 25.5, 28.3, 26.6, 24.0, 27.6, 30.6, 30.8, 31.2, 33.1, 32.0, 31.3, 29.6, 30.4, 28.1]",32.312000000000005,1.94,24.4,64.6
5325,2021032415,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.105263157894743,"[26.5, 25.1, 25.0, 24.9, 25.0, 25.0, 25.8, 24.7, 25.4, 25.9, 24.8, 25.0, 24.8, 24.8, 25.6, 24.7, 24.6, 24.6, 24.8]",1.2670000000000001,0.318,25.5,62.6
5326,2021032415,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.369999999999997,"[25.3, 27.1, 29.5, 27.0, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",18.531,1.26,25.5,62.6
5327,2021032415,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.916666666666675,"[25.0, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000002,0.355,25.5,62.6
5328,2021032415,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.573913043478267,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.6, 26.4, 26.3, 25.5, 25.3, 26.0, 25.3, 25.3, 25.3, 25.2, 25.1, 25.3]",0.7560000000000001,0.349,25.5,62.6
5329,2021032415,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.7, 25.8, 26.1, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",0.9450000000000001,0.336,25.5,62.6
5330,2021032415,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.954545454545453,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.6, 25.8, 25.6, 24.7, 24.9, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.6, 25.7, 26.7, 30.3, 30.1]",4.491999999999999,0.23,25.5,62.6
5331,2021032415,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.69523809523809,"[26.1, 27.6, 27.7, 27.8, 30.1, 25.8, 26.0, 26.2, 27.3, 27.0, 24.7, 27.7, 31.1, 30.7, 31.3, 33.5, 32.2, 31.1, 29.3, 30.8, 28.6]",33.30000000000002,1.94,25.5,62.6
5332,2021032415,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.68421052631579,"[26.0, 26.1, 26.0, 26.1, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.6, 25.7, 25.6, 25.6, 25.7, 25.4, 25.4, 26.0, 25.0]",0.8360000000000003,0.988,25.5,62.6
5333,2021032415,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.80476190476191,"[25.2, 25.0, 24.5, 24.1, 25.1, 24.3, 24.7, 24.8, 24.8, 24.9, 25.3, 25.0, 24.7, 24.6, 24.5, 25.6, 24.6, 24.8, 24.5, 24.9, 25.0]",1.074,0.221,25.5,62.6
5334,2021032415,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.745454545454546,"[23.2, 24.8, 25.1, 25.3, 23.1, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.0190000000000001,0.19699999999999998,25.5,62.6
5335,2021032416,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.785714285714292,"[25.1, 25.0, 24.4, 24.0, 25.1, 24.3, 24.7, 24.8, 24.9, 25.0, 25.3, 24.8, 24.7, 24.6, 24.5, 25.6, 24.6, 24.8, 24.5, 24.8, 25.0]",1.0770000000000002,0.221,26.3,59.8
5336,2021032416,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.705263157894738,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.8, 25.7, 25.8, 25.8, 25.7, 25.8, 25.3, 25.3, 26.0, 25.0]",0.8630000000000002,0.988,26.3,59.8
5337,2021032416,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.752380952380957,"[26.1, 28.5, 27.8, 27.6, 30.1, 25.8, 25.8, 26.3, 27.3, 26.9, 24.6, 27.7, 31.1, 31.0, 31.4, 33.5, 32.1, 31.1, 29.6, 30.9, 28.6]",31.18299999999999,1.94,26.3,59.8
5338,2021032416,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.018181818181823,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.6, 25.6, 25.1, 24.8, 25.0, 25.5, 26.3, 25.4, 26.0, 25.5, 25.6, 25.5, 25.8, 26.8, 30.3, 30.2]",4.626,0.23,26.3,59.8
5339,2021032416,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.7, 25.7, 26.0, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.4, 26.0]",0.9450000000000001,0.336,26.3,59.8
5340,2021032416,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.539130434782614,"[25.9, 25.6, 26.3, 25.5, 26.2, 25.4, 25.4, 25.3, 25.8, 25.1, 25.1, 25.5, 26.4, 26.1, 25.5, 25.3, 25.9, 25.2, 25.2, 25.3, 25.1, 25.1, 25.2]",0.782,0.349,26.3,59.8
5341,2021032416,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.99473684210527,"[26.5, 25.0, 24.9, 24.8, 24.8, 24.8, 25.6, 24.6, 25.3, 25.7, 24.9, 24.8, 24.6, 24.7, 25.6, 24.6, 24.6, 24.5, 24.6]",1.2670000000000001,0.318,26.3,59.8
5342,2021032416,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.479999999999997,"[25.3, 27.3, 29.5, 27.2, 25.8, 27.0, 25.7, 25.7, 25.7, 25.6]",19.477,1.26,26.3,59.8
5343,2021032416,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.681818181818183,"[23.1, 24.7, 25.1, 25.1, 22.9, 25.0, 25.1, 25.2, 25.2, 25.0, 25.1]",1.0450000000000002,0.19699999999999998,26.3,59.8
