,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5344,2021032416,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.855555555555558,"[25.0, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.8, 24.9, 24.7, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.5660000000000002,0.355,26.3,59.8
5345,2021032417,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.694444444444446,"[25.0, 24.7, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8, 24.5, 24.5, 24.8, 24.6, 25.1, 24.5, 24.4, 24.9, 24.1, 24.6]",0.5660000000000002,0.355,25.4,62.8
5346,2021032417,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.6,"[25.8, 27.5, 30.0, 27.3, 25.8, 27.1, 25.5, 25.6, 25.8, 25.6]",19.396000000000004,1.26,25.4,62.8
5347,2021032417,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.863636363636363,"[24.2, 24.8, 25.2, 25.3, 23.6, 25.0, 25.0, 25.3, 25.3, 24.5, 25.3]",1.071,0.19699999999999998,25.4,62.8
5348,2021032417,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.994736842105265,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 25.0, 24.8, 24.5, 24.6, 25.5, 24.5, 24.5, 24.5, 24.7]",1.2670000000000001,0.318,25.4,62.8
5349,2021032417,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.676190476190477,"[25.4, 25.2, 24.5, 24.0, 25.2, 24.2, 24.3, 24.5, 24.5, 24.9, 25.3, 24.9, 24.6, 24.3, 24.3, 25.2, 24.4, 24.6, 24.1, 24.8, 25.0]",1.1010000000000002,0.221,25.4,62.8
5350,2021032417,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.794736842105262,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.8, 25.7, 25.7, 25.6, 25.9, 25.7, 25.7, 25.8, 25.6, 25.7, 25.4, 25.5, 26.2, 25.3]",0.8360000000000002,0.988,25.4,62.8
5351,2021032417,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.614285714285717,"[26.1, 28.7, 27.6, 27.2, 30.0, 25.4, 25.8, 25.8, 26.6, 26.4, 24.5, 27.8, 31.1, 31.0, 31.3, 33.5, 32.2, 31.3, 29.5, 30.7, 28.4]",32.04699999999999,1.94,25.4,62.8
5352,2021032417,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.05909090909091,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.7, 25.3, 24.8, 25.1, 25.4, 26.2, 25.4, 26.0, 25.4, 25.6, 25.6, 25.8, 26.8, 30.6, 30.5]",5.245,0.23,25.4,62.8
5353,2021032417,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.97142857142857,"[25.8, 25.7, 25.7, 25.8, 26.6, 25.8, 25.8, 26.1, 25.9, 25.6, 26.3, 25.8, 25.9, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.0]",0.9420000000000001,0.336,25.4,62.8
5354,2021032417,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.56521739130435,"[25.9, 25.7, 26.4, 25.6, 26.3, 25.5, 25.4, 25.3, 25.9, 25.3, 25.1, 25.6, 26.3, 26.2, 25.5, 25.5, 26.0, 25.2, 25.1, 25.1, 25.0, 25.1, 25.0]",0.7270000000000002,0.349,25.4,62.8
5355,2021032418,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.842105263157894,"[26.2, 26.2, 26.2, 26.2, 26.1, 25.8, 25.8, 25.8, 25.6, 25.9, 25.8, 25.9, 25.9, 25.8, 25.9, 25.3, 25.4, 26.1, 25.1]",0.8630000000000002,0.988,23.4,67.0
5356,2021032418,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,28.357142857142858,"[26.5, 28.8, 27.1, 26.9, 29.4, 25.1, 25.0, 25.3, 26.3, 26.0, 24.0, 27.9, 31.1, 30.8, 31.1, 33.3, 32.0, 31.2, 29.3, 30.4, 28.0]",33.62500000000002,1.94,23.4,67.0
5357,2021032418,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.883333333333333,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.8, 25.4, 24.7, 24.6, 25.3, 24.4, 24.8]",0.5660000000000002,0.355,23.4,67.0
5358,2021032418,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.47,"[25.6, 27.3, 29.6, 27.0, 25.6, 27.0, 25.6, 25.7, 25.7, 25.6]",19.585,1.26,23.4,67.0
5359,2021032418,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.25263157894737,"[26.7, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 24.8, 25.6, 26.1, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.7, 24.7, 25.0]",1.2670000000000001,0.318,23.4,67.0
5360,2021032418,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.656521739130437,"[26.0, 25.8, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.4, 25.3, 25.7, 26.5, 26.4, 25.6, 25.4, 26.1, 25.1, 25.3, 25.3, 25.0, 25.1, 25.1]",0.7290000000000002,0.349,23.4,67.0
5361,2021032418,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.761904761904763,"[25.5, 25.5, 24.6, 24.3, 25.3, 24.4, 24.5, 24.7, 24.6, 24.8, 25.3, 25.0, 24.6, 24.4, 24.3, 25.1, 24.5, 24.6, 24.2, 24.7, 25.1]",1.074,0.221,23.4,67.0
5362,2021032418,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.00909090909091,"[26.3, 25.3, 25.4, 25.4, 25.5, 25.6, 25.8, 25.8, 25.0, 24.4, 25.0, 25.4, 26.1, 25.3, 25.7, 25.3, 25.5, 25.6, 25.8, 26.7, 30.8, 30.5]",4.061999999999999,0.23,23.4,67.0
5363,2021032418,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.88181818181818,"[23.6, 25.0, 25.3, 25.4, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.072,0.19699999999999998,23.4,67.0
5364,2021032418,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.942857142857147,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",0.9720000000000001,0.336,23.4,67.0
5365,2021032419,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.380000000000003,"[25.4, 27.1, 29.6, 27.0, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",19.477999999999998,1.26,22.4,74.5
5366,2021032419,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.59130434782609,"[25.8, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.3, 25.2, 25.5, 26.3, 26.2, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.8370000000000001,0.349,22.4,74.5
5367,2021032419,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.178947368421053,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.7, 24.8, 24.8, 24.7, 24.8]",1.24,0.318,22.4,74.5
5368,2021032419,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.800000000000004,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.9720000000000001,0.336,22.4,74.5
5369,2021032419,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.9,"[26.2, 25.2, 25.3, 25.3, 25.4, 25.6, 25.8, 25.6, 24.6, 24.4, 25.0, 25.4, 26.1, 25.3, 25.6, 25.3, 25.5, 25.4, 25.7, 26.5, 30.3, 30.3]",4.630000000000001,0.23,22.4,74.5
5370,2021032419,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.38095238095238,"[26.4, 28.6, 27.1, 27.1, 29.5, 25.2, 25.2, 25.6, 26.5, 26.4, 24.1, 27.7, 30.9, 30.5, 30.9, 33.2, 32.1, 31.1, 29.1, 30.6, 28.2]",33.99900000000002,1.94,22.4,74.5
5371,2021032419,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.0,1,30.0,1,25.71052631578947,"[26.1, 26.2, 26.0, 26.1, 26.0, 25.7, 25.6, 25.6, 25.5, 25.6, 25.7, 25.7, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.0]",0.8090000000000003,0.988,22.4,74.5
5372,2021032419,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.800000000000004,"[25.3, 25.1, 24.5, 24.1, 25.2, 24.2, 24.7, 24.8, 24.9, 24.8, 25.3, 25.0, 24.6, 24.5, 24.5, 25.5, 24.6, 24.8, 24.5, 24.9, 25.0]",1.074,0.221,22.4,74.5
5373,2021032419,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.89444444444445,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.5920000000000001,0.355,22.4,74.5
5374,2021032419,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.781818181818178,"[23.5, 24.8, 25.1, 25.3, 23.2, 24.9, 25.1, 25.2, 25.2, 25.0, 25.3]",1.071,0.19699999999999998,22.4,74.5
5375,2021032420,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.854545454545452,"[23.8, 24.8, 25.2, 25.3, 23.5, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.0450000000000002,0.19699999999999998,22.2,72.1
5376,2021032420,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.83333333333334,"[25.1, 24.9, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.6, 25.3, 24.6, 24.6, 25.2, 24.3, 24.8]",0.5920000000000001,0.355,22.2,72.1
5377,2021032420,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.136842105263163,"[26.5, 25.1, 25.0, 24.9, 24.9, 25.0, 25.8, 24.8, 25.4, 25.9, 25.0, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.2670000000000001,0.318,22.2,72.1
5378,2021032420,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.521739130434792,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.9, 25.2, 25.1, 25.4, 26.3, 26.1, 25.4, 25.3, 26.0, 25.1, 25.1, 25.1, 25.0, 25.1, 25.2]",0.8620000000000002,0.349,22.2,72.1
5379,2021032420,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.771428571428572,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.8, 25.7, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.9420000000000001,0.336,22.2,72.1
5380,2021032420,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.88181818181818,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.7, 25.6, 24.7, 24.6, 24.9, 25.4, 26.1, 25.3, 25.8, 25.3, 25.5, 25.4, 25.7, 26.5, 30.3, 30.1]",5.2989999999999995,0.23,22.2,72.1
5381,2021032420,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.533333333333342,"[26.3, 28.6, 27.4, 27.3, 29.6, 25.6, 25.5, 26.0, 26.9, 26.6, 24.3, 27.8, 31.1, 30.6, 31.1, 33.3, 32.1, 30.8, 29.2, 30.7, 28.4]",31.852999999999984,1.94,22.2,72.1
5382,2021032420,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.65789473684211,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 25.6, 25.7, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8360000000000002,0.988,22.2,72.1
5383,2021032420,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.738095238095237,"[25.3, 25.1, 24.5, 24.1, 25.2, 24.2, 24.4, 24.7, 24.8, 24.9, 25.3, 25.0, 24.6, 24.5, 24.4, 25.3, 24.5, 24.6, 24.3, 24.8, 25.0]",1.074,0.221,22.2,72.1
5384,2021032420,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.47,"[25.5, 27.2, 29.8, 27.1, 25.7, 26.9, 25.6, 25.6, 25.7, 25.6]",19.693,1.26,22.2,72.1
5385,2021032421,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.572727272727274,"[22.0, 24.8, 25.1, 25.2, 22.6, 25.0, 25.1, 25.2, 25.2, 25.0, 25.1]",1.02,0.19699999999999998,21.9,74.9
5386,2021032421,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.91666666666667,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 25.9, 24.9, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.5, 24.8]",0.5660000000000002,0.355,21.9,74.9
5387,2021032421,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.76666666666667,"[25.2, 25.0, 24.5, 24.1, 25.3, 24.5, 24.6, 24.7, 24.7, 24.8, 25.1, 25.0, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.0750000000000002,0.221,21.9,74.9
5388,2021032421,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.65789473684211,"[25.9, 26.0, 25.9, 25.9, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.4, 25.5, 26.1, 25.2]",0.8630000000000002,0.988,21.9,74.9
5389,2021032421,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.62857142857143,"[26.3, 28.7, 27.1, 27.6, 30.1, 25.7, 25.0, 26.3, 27.7, 27.3, 24.1, 27.5, 30.8, 30.6, 31.0, 33.2, 32.2, 31.3, 29.6, 30.6, 28.5]",33.08900000000001,1.94,21.9,74.9
5390,2021032421,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.51739130434783,"[25.9, 25.6, 26.3, 25.5, 26.3, 25.3, 25.3, 25.3, 25.8, 25.2, 25.1, 25.5, 26.4, 26.3, 25.5, 25.2, 25.8, 25.0, 25.2, 25.2, 25.1, 25.0, 25.1]",0.8350000000000003,0.349,21.9,74.9
5391,2021032421,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.761904761904766,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.6, 25.7, 26.0, 25.8, 25.4, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.2, 25.9]",0.9420000000000001,0.336,21.9,74.9
5392,2021032421,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.121052631578948,"[26.5, 25.1, 25.0, 24.8, 24.9, 25.0, 25.8, 24.7, 25.4, 25.8, 25.0, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.24,0.318,21.9,74.9
5393,2021032421,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.28,"[24.9, 27.3, 28.8, 27.0, 25.5, 26.8, 25.7, 25.6, 25.6, 25.6]",18.451999999999998,1.26,21.9,74.9
5394,2021032421,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.83181818181818,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.7, 25.6, 25.0, 24.0, 25.0, 25.3, 26.1, 25.2, 25.6, 25.2, 25.4, 25.5, 25.6, 26.5, 30.1, 30.0]",4.172,0.23,21.9,74.9
5395,2021032422,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.568421052631578,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.4, 25.5, 25.5, 25.5, 25.6, 25.2, 25.2, 25.9, 25.0]",0.8890000000000002,0.965,21.7,74.9
5396,2021032422,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.454545454545453,"[22.3, 24.4, 24.9, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.0]",1.046,0.195,21.7,74.9
5397,2021032422,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.66666666666667,"[24.8, 24.5, 24.1, 23.8, 25.0, 24.5, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",1.048,0.218,21.7,74.9
5398,2021032422,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.72857142857143,"[26.0, 28.3, 27.7, 27.5, 30.1, 25.5, 26.0, 26.3, 28.1, 27.3, 24.6, 27.5, 30.9, 30.7, 31.2, 33.3, 32.1, 31.3, 29.7, 30.7, 28.5]",31.615999999999985,1.9069999999999998,21.7,74.9
5399,2021032422,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.827777777777783,"[24.9, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.9, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.54,0.35100000000000003,21.7,74.9
5400,2021032422,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.723809523809525,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.6, 25.6, 25.8, 25.6, 25.3, 26.0, 25.5, 25.6, 25.5, 25.5, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.9420000000000001,0.331,21.7,74.9
5401,2021032422,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.31739130434783,"[25.8, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.3, 26.0, 25.9, 25.1, 25.1, 25.6, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0]",0.8600000000000002,0.345,21.7,74.9
5402,2021032422,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.8,"[26.3, 24.8, 24.6, 24.5, 24.5, 24.6, 25.4, 24.4, 25.1, 25.5, 24.6, 24.6, 24.5, 24.5, 25.4, 24.5, 24.5, 24.3, 24.6]",1.2670000000000001,0.313,21.7,74.9
5403,2021032422,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.886363636363637,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.5, 25.6, 25.1, 25.0, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.4, 25.4, 25.6, 26.6, 30.1, 30.1]",4.519,0.22699999999999998,21.7,74.9
5404,2021032422,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.45,"[25.2, 27.3, 29.0, 27.3, 26.0, 27.1, 25.8, 25.6, 25.6, 25.6]",17.592999999999996,1.265,21.7,74.9
5405,2021032423,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.545454545454547,"[23.0, 24.4, 24.9, 25.0, 22.8, 24.9, 25.0, 25.1, 25.1, 24.8, 25.0]",1.0190000000000001,0.195,20.9,76.8
5406,2021032423,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.800000000000004,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.54,0.35100000000000003,20.9,76.8
5407,2021032423,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.609523809523814,"[25.0, 24.7, 24.1, 23.7, 24.8, 24.1, 24.6, 24.6, 24.8, 24.8, 25.0, 24.7, 24.6, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.8]",1.0770000000000002,0.218,20.9,76.8
5408,2021032423,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.652380952380955,"[26.0, 28.3, 27.6, 27.5, 29.9, 25.6, 25.8, 25.8, 27.5, 27.0, 24.3, 27.5, 30.8, 30.8, 31.1, 33.4, 32.3, 31.5, 29.6, 30.9, 28.5]",34.19100000000002,1.9069999999999998,20.9,76.8
5409,2021032423,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.626315789473683,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.0]",0.9170000000000003,0.965,20.9,76.8
5410,2021032423,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.80952380952381,"[25.7, 25.6, 25.7, 25.7, 26.5, 25.8, 25.7, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.7, 25.7, 25.6, 26.6, 26.3, 25.8]",0.9450000000000001,0.331,20.9,76.8
5411,2021032423,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.369565217391305,"[25.8, 25.6, 26.2, 25.5, 26.1, 25.3, 25.2, 25.1, 25.6, 25.0, 24.8, 25.3, 26.2, 26.1, 25.3, 25.2, 25.8, 24.9, 24.8, 25.0, 24.8, 24.9, 25.0]",0.8370000000000003,0.345,20.9,76.8
5412,2021032423,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.710526315789473,"[26.3, 24.8, 24.6, 24.5, 24.4, 24.5, 25.3, 24.3, 25.1, 25.5, 24.6, 24.5, 24.4, 24.3, 25.2, 24.3, 24.2, 24.2, 24.5]",1.2670000000000001,0.313,20.9,76.8
5413,2021032423,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.54,"[25.5, 27.4, 29.5, 27.4, 26.0, 27.1, 25.7, 25.6, 25.6, 25.6]",19.181999999999995,1.265,20.9,76.8
5414,2021032423,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.95454545454545,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.6, 25.1, 24.7, 25.0, 25.4, 26.2, 25.3, 26.0, 25.3, 25.5, 25.6, 25.7, 26.7, 30.1, 30.0]",6.027,0.22699999999999998,20.9,76.8
5415,2021032500,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.8,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.3, 24.6, 24.8]",0.351,,20.6,75.8
5416,2021032500,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.44347826086957,"[25.7, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 25.0, 24.8, 25.5, 26.3, 26.2, 25.5, 25.3, 25.8, 24.9, 25.0, 25.1, 25.0, 24.8, 25.0]",0.6210000000000001,,20.6,75.8
5417,2021032500,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.6, 26.6, 26.3, 25.8]",0.7290000000000001,,20.6,75.8
5418,2021032500,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.89090909090909,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.8, 24.2, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.4, 25.5, 25.6, 26.6, 30.2, 30.0]",5.378000000000001,,20.6,75.8
5419,2021032500,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.528571428571436,"[26.1, 28.4, 27.1, 27.5, 29.6, 25.6, 25.0, 26.3, 27.3, 27.1, 24.1, 27.5, 30.8, 30.6, 31.1, 33.1, 32.1, 31.5, 29.4, 30.6, 28.3]",32.81800000000001,,20.6,75.8
5420,2021032500,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.631578947368425,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.592,,20.6,75.8
5421,2021032500,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.794736842105266,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.2, 25.7, 24.7, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.3, 24.6]",1.159,,20.6,75.8
5422,2021032500,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.652380952380955,"[24.9, 24.8, 24.2, 23.8, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 25.0, 24.8, 24.6, 24.6, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.8]",0.888,,20.6,75.8
5423,2021032500,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.472727272727273,"[22.3, 24.5, 24.9, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",0.9650000000000001,,20.6,75.8
5424,2021032501,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.626315789473693,"[25.8, 26.1, 26.0, 26.0, 25.8, 25.6, 25.5, 25.5, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.3, 26.0, 25.1]",0.674,,20.4,76.5
5425,2021032501,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.372727272727275,"[21.9, 24.3, 24.8, 25.0, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.017,,20.4,76.5
5426,2021032501,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.459,,20.4,76.5
5427,2021032501,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.609523809523807,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.8, 24.5, 24.3, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.6]",0.9690000000000001,,20.4,76.5
5428,2021032501,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.2,1,35.0,1,28.738095238095237,"[26.0, 28.2, 27.6, 27.9, 30.1, 26.1, 25.9, 26.6, 27.6, 27.1, 24.5, 27.4, 30.9, 30.6, 31.1, 33.5, 32.3, 31.2, 29.5, 30.8, 28.6]",33.75700000000001,,20.4,76.5
5429,2021032501,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.963636363636365,"[26.3, 25.3, 25.4, 25.3, 25.4, 25.5, 25.7, 25.6, 25.0, 24.8, 25.1, 25.4, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.8, 26.6, 30.1, 30.2]",5.295,,20.4,76.5
5430,2021032501,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.80476190476191,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.8, 25.7, 25.9, 25.7, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7530000000000001,,20.4,76.5
5431,2021032501,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.347826086956523,"[25.8, 25.6, 26.2, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.1, 25.8, 24.9, 24.9, 25.0, 24.9, 24.9, 25.0]",0.7000000000000001,,20.4,76.5
5432,2021032501,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.67894736842105,"[26.3, 24.8, 24.6, 24.5, 24.4, 24.4, 25.1, 24.1, 25.1, 25.6, 24.5, 24.5, 24.4, 24.3, 25.2, 24.2, 24.2, 24.2, 24.5]",1.159,,20.4,76.5
5433,2021032502,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.795238095238098,"[25.9, 28.3, 27.8, 27.6, 30.0, 25.9, 26.0, 26.6, 27.6, 27.5, 24.5, 27.6, 31.0, 30.9, 31.5, 33.7, 32.1, 31.1, 29.6, 30.9, 28.6]",29.896999999999988,,20.1,76.8
5434,2021032502,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.678947368421053,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.2]",0.7010000000000001,,20.1,76.8
5435,2021032502,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.609523809523814,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.5, 24.7, 24.3, 24.8, 24.7]",0.992,,20.1,76.8
5436,2021032502,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.79444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,,20.1,76.8
5437,2021032502,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.354545454545452,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.017,,20.1,76.8
5438,2021032502,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.6, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.4, 26.3, 26.1, 25.3, 25.1, 25.7, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.7000000000000001,,20.1,76.8
5439,2021032502,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.594736842105267,"[26.3, 24.7, 24.5, 24.3, 24.3, 24.3, 25.1, 24.1, 25.0, 25.5, 24.4, 24.4, 24.3, 24.3, 25.1, 24.1, 24.1, 24.1, 24.4]",1.159,,20.1,76.8
5440,2021032502,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.90952380952381,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.7, 26.7, 26.4, 25.8]",0.7530000000000001,,20.1,76.8
5441,2021032502,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.05454545454546,"[26.2, 25.3, 25.5, 25.3, 25.5, 25.5, 25.6, 25.8, 25.4, 24.8, 25.1, 25.4, 26.3, 25.4, 26.1, 25.4, 25.6, 25.6, 25.8, 26.7, 30.5, 30.4]",5.7860000000000005,,20.1,76.8
5442,2021032503,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.79444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.538,,19.6,78.3
5443,2021032503,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.578947368421055,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.159,,19.6,78.3
5444,2021032503,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.34347826086957,"[25.6, 25.6, 26.1, 25.4, 26.1, 25.3, 25.2, 25.0, 25.5, 24.8, 24.7, 25.5, 26.3, 26.0, 25.3, 25.1, 25.8, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.6730000000000002,,19.6,78.3
5445,2021032503,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.833333333333343,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7800000000000001,,19.6,78.3
5446,2021032503,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.063636363636363,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.7, 25.8, 25.1, 24.8, 25.1, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 25.9, 26.8, 30.3, 30.2]",5.543,,19.6,78.3
5447,2021032503,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.68095238095238,"[26.0, 28.2, 27.7, 27.6, 29.5, 25.8, 25.8, 26.1, 27.6, 27.3, 24.4, 27.4, 30.8, 30.8, 31.2, 33.7, 32.2, 31.1, 29.6, 30.9, 28.6]",30.05499999999999,,19.6,78.3
5448,2021032503,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.631578947368418,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.6, 25.4, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.0]",0.7280000000000001,,19.6,78.3
5449,2021032503,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.571428571428573,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.3, 24.6, 24.6, 24.6, 24.7, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.966,,19.6,78.3
5450,2021032503,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.336363636363636,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.017,,19.6,78.3
5451,2021032504,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.6, 24.7]",0.48600000000000004,,19.3,79.4
5452,2021032504,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.327272727272724,"[22.0, 24.3, 24.8, 24.8, 22.4, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.017,,19.3,79.4
5453,2021032504,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.704761904761902,"[25.9, 28.1, 27.6, 27.5, 29.7, 25.7, 25.8, 26.6, 27.6, 27.4, 24.3, 27.4, 30.8, 31.0, 31.3, 33.7, 32.3, 31.1, 29.6, 30.9, 28.5]",34.618000000000016,,19.3,79.4
5454,2021032504,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.05454545454545,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8, 25.1, 24.7, 25.1, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.7, 25.9, 26.8, 30.3, 30.0]",4.922000000000001,,19.3,79.4
5455,2021032504,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.885714285714286,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.6, 25.7, 25.8, 25.8, 26.8, 26.3, 25.8]",0.7800000000000001,,19.3,79.4
5456,2021032504,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.36521739130434,"[25.7, 25.6, 26.1, 25.5, 26.2, 25.3, 25.2, 25.2, 25.6, 24.8, 24.7, 25.4, 26.2, 26.0, 25.4, 25.3, 25.8, 24.8, 24.9, 24.9, 25.0, 24.8, 25.0]",0.6730000000000002,,19.3,79.4
5457,2021032504,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.568421052631578,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.4, 24.3, 24.2, 25.0, 24.1, 24.1, 24.1, 24.4]",1.1860000000000002,,19.3,79.4
5458,2021032504,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.647368421052633,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7550000000000001,,19.3,79.4
5459,2021032504,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.609523809523807,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",1.0230000000000001,,19.3,79.4
5460,2021032505,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.93809523809524,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7800000000000001,,19.1,79.0
5461,2021032505,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.045454545454547,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.7, 25.8, 25.1, 24.8, 25.1, 25.4, 26.2, 25.4, 26.1, 25.5, 25.6, 25.8, 25.9, 26.8, 30.1, 30.1]",5.9110000000000005,,19.1,79.0
5462,2021032505,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.70476190476191,"[26.0, 28.2, 27.6, 27.6, 29.5, 26.0, 25.9, 26.0, 27.7, 27.3, 24.5, 27.3, 30.8, 31.0, 31.3, 33.8, 32.1, 31.1, 29.5, 30.9, 28.7]",30.569999999999993,,19.1,79.0
5463,2021032505,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.59047619047619,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.7, 24.6, 24.8, 25.0, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",1.02,,19.1,79.0
5464,2021032505,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.536842105263162,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.4, 24.4, 24.1, 24.1, 25.0, 24.0, 24.1, 24.1, 24.3]",1.187,,19.1,79.0
5465,2021032505,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.327272727272724,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.8]",1.018,,19.1,79.0
5466,2021032505,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.755555555555556,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.6, 25.2, 24.5, 24.6]",0.5120000000000001,,19.1,79.0
5467,2021032505,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.373913043478257,"[25.8, 25.6, 26.1, 25.5, 26.2, 25.3, 25.1, 25.2, 25.6, 24.8, 24.6, 25.4, 26.3, 26.1, 25.4, 25.3, 25.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.78,,19.1,79.0
5468,2021032505,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.678947368421053,"[26.0, 26.2, 26.2, 26.1, 26.0, 25.7, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.2]",0.7280000000000001,,19.1,79.0
5469,2021032506,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.563157894736843,"[26.3, 24.7, 24.6, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.5, 24.5, 24.4, 24.3, 24.1, 25.0, 24.1, 24.0, 24.0, 24.4]",1.213,,19.0,78.7
5470,2021032506,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.777777777777782,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.48600000000000004,,19.0,78.7
5471,2021032506,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.336363636363636,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.046,,19.0,78.7
5472,2021032506,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.95714285714286,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.1, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.3, 25.8]",0.8070000000000002,,19.0,78.7
5473,2021032506,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.05,"[26.3, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8, 25.1, 24.8, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.8, 30.1, 30.2]",5.7540000000000004,,19.0,78.7
5474,2021032506,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.790476190476188,"[26.0, 28.2, 27.7, 27.9, 29.5, 26.3, 25.9, 26.1, 27.9, 27.4, 24.7, 27.5, 31.0, 31.0, 31.5, 33.8, 32.1, 31.0, 29.5, 30.8, 28.8]",33.78600000000001,,19.0,78.7
5475,2021032506,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.678947368421053,"[26.0, 26.2, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.4, 25.3, 26.0, 25.1]",0.7540000000000001,,19.0,78.7
5476,2021032506,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.36521739130435,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.2, 25.6, 24.8, 24.7, 25.5, 26.3, 26.1, 25.4, 25.3, 25.8, 24.8, 24.8, 24.8, 24.8, 24.8, 25.0]",0.7540000000000001,,19.0,78.7
5477,2021032506,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.595238095238095,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.7, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",1.046,,19.0,78.7
5478,2021032507,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.5660000000000002,,19.6,77.9
5479,2021032507,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.336363636363636,"[22.0, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.045,,19.6,77.9
5480,2021032507,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.6047619047619,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.4, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.6]",1.02,,19.6,77.9
5481,2021032507,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.736842105263158,"[26.0, 26.3, 26.3, 26.1, 26.0, 25.8, 25.7, 25.7, 25.5, 25.7, 25.6, 25.5, 25.5, 25.5, 25.6, 25.4, 25.5, 26.1, 25.2]",0.7270000000000001,,19.6,77.9
5482,2021032507,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.761904761904766,"[26.0, 28.2, 27.7, 27.8, 29.6, 26.1, 25.9, 26.3, 27.8, 27.5, 24.5, 27.6, 31.0, 31.0, 31.5, 33.7, 32.0, 31.0, 29.5, 30.7, 28.6]",34.13200000000001,,19.6,77.9
5483,2021032507,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.059090909090912,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.6, 25.8, 25.8, 25.1, 24.7, 25.1, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.1]",5.195,,19.6,77.9
5484,2021032507,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.976190476190474,"[25.9, 25.8, 25.9, 25.9, 26.7, 26.0, 26.0, 26.1, 25.9, 25.5, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7830000000000001,,19.6,77.9
5485,2021032507,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.430434782608696,"[25.8, 25.7, 26.2, 25.6, 26.3, 25.5, 25.3, 25.3, 25.6, 24.9, 24.7, 25.4, 26.3, 26.1, 25.4, 25.3, 25.8, 24.8, 25.0, 25.0, 25.0, 24.9, 25.0]",0.7290000000000002,,19.6,77.9
5486,2021032507,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.573684210526313,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.5, 24.5, 24.4, 24.2, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.213,,19.6,77.9
5487,2021032508,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.752631578947373,"[26.0, 26.3, 26.3, 26.1, 26.0, 25.8, 25.7, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.5, 26.1, 25.2]",0.7550000000000001,0.892,20.6,73.9
5488,2021032508,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.41304347826087,"[25.8, 25.7, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.5, 24.8, 24.6, 25.5, 26.3, 26.1, 25.5, 25.3, 25.8, 24.9, 24.9, 25.0, 25.0, 24.9, 25.0]",0.7290000000000002,0.34700000000000003,20.6,73.9
5489,2021032508,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.033333333333324,"[25.9, 25.8, 25.9, 26.0, 26.8, 26.0, 26.0, 26.1, 25.9, 25.5, 26.3, 25.8, 25.9, 25.9, 25.9, 25.9, 25.8, 25.9, 26.9, 26.5, 26.0]",0.7560000000000001,0.33299999999999996,20.6,73.9
5490,2021032508,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.15454545454546,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.4, 25.0, 25.1, 25.6, 26.5, 25.6, 26.2, 25.6, 25.8, 25.6, 26.0, 26.8, 30.1, 30.3]",5.809,0.228,20.6,73.9
5491,2021032508,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.80476190476191,"[26.0, 28.2, 27.9, 27.6, 29.9, 25.9, 26.3, 26.5, 27.8, 27.5, 24.6, 27.5, 30.9, 31.0, 31.4, 33.8, 32.1, 31.1, 29.6, 30.7, 28.6]",31.451999999999988,1.655,20.6,73.9
5492,2021032508,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.623809523809523,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.4, 24.8, 24.8, 24.8, 24.7, 25.0, 24.6, 24.5, 24.5, 24.4, 25.6, 24.6, 24.8, 24.4, 24.8, 24.8]",1.0730000000000002,0.21899999999999997,20.6,73.9
5493,2021032508,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.5660000000000002,0.35200000000000004,20.6,73.9
5494,2021032508,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.363636363636363,"[22.0, 24.3, 24.8, 24.9, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.046,0.196,20.6,73.9
5495,2021032508,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.563157894736843,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.4, 24.4, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.213,0.315,20.6,73.9
5496,2021032509,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.790476190476188,"[26.0, 28.2, 27.6, 27.6, 29.6, 26.1, 25.8, 26.1, 28.4, 27.4, 24.4, 27.5, 31.0, 30.9, 31.4, 33.8, 32.3, 31.1, 29.6, 31.0, 28.8]",30.830999999999992,1.655,22.3,66.3
5497,2021032509,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.095454545454547,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.3, 24.7, 25.2, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.8, 25.9, 26.9, 30.0, 30.1]",4.867999999999999,0.228,22.3,66.3
5498,2021032509,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.94285714285714,"[25.8, 25.8, 25.8, 25.8, 26.8, 26.0, 26.0, 26.1, 25.8, 25.4, 26.2, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7800000000000001,0.33299999999999996,22.3,66.3
5499,2021032509,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.36521739130435,"[25.7, 25.6, 26.1, 25.4, 26.3, 25.3, 25.2, 25.2, 25.6, 24.8, 24.7, 25.5, 26.3, 26.1, 25.4, 25.1, 25.7, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",0.7540000000000001,0.34700000000000003,22.3,66.3
5500,2021032509,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.510526315789477,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.9, 25.3, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 24.1, 24.1, 24.3]",1.294,0.315,22.3,66.3
5501,2021032509,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.46,"[25.1, 27.3, 29.0, 27.4, 26.3, 27.3, 25.7, 25.5, 25.5, 25.5]",19.072999999999997,1.1840000000000002,22.3,66.3
5502,2021032509,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.71666666666667,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.2, 24.4, 24.6]",0.5660000000000002,0.35200000000000004,22.3,66.3
5503,2021032509,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.668421052631583,"[25.9, 26.2, 26.2, 26.0, 25.9, 25.7, 25.7, 25.6, 25.4, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7550000000000001,0.892,22.3,66.3
5504,2021032509,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.3,"[22.0, 24.2, 24.8, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.072,0.196,22.3,66.3
5505,2021032509,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.571428571428577,"[24.8, 24.5, 24.1, 23.6, 24.6, 24.5, 24.8, 24.8, 24.7, 24.8, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",0.994,0.21899999999999997,22.3,66.3
5506,2021032510,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.30909090909091,"[22.0, 24.3, 24.8, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0190000000000001,0.196,23.0,63.9
5507,2021032510,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.72222222222222,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.5, 24.5, 24.6, 24.5, 25.4, 24.5, 24.5, 25.3, 24.5, 24.6]",0.5660000000000002,0.35200000000000004,23.0,63.9
5508,2021032510,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.566666666666666,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.7, 24.7, 24.7, 24.9, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.7]",1.0470000000000002,0.21899999999999997,23.0,63.9
5509,2021032510,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.8,1,22.0,1,25.694736842105264,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.7, 25.4, 25.7, 25.5, 25.6, 25.6, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.7540000000000001,0.892,23.0,63.9
5510,2021032510,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.87142857142857,"[26.0, 28.1, 28.0, 27.7, 29.5, 26.0, 26.4, 26.2, 28.3, 27.5, 25.0, 27.5, 31.0, 31.0, 31.5, 33.9, 32.2, 31.1, 29.7, 30.8, 28.9]",34.27000000000001,1.655,23.0,63.9
5511,2021032510,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.131818181818186,"[26.3, 25.4, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.1, 25.1, 25.2, 25.5, 26.3, 25.5, 26.3, 25.5, 25.7, 25.8, 26.0, 26.8, 30.2, 30.1]",4.918,0.228,23.0,63.9
5512,2021032510,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.985714285714288,"[25.9, 25.8, 25.9, 25.9, 26.8, 26.0, 26.0, 26.1, 25.9, 25.5, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.5, 25.8]",0.7800000000000001,0.33299999999999996,23.0,63.9
5513,2021032510,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.382608695652173,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.6, 24.8, 24.7, 25.5, 26.3, 26.1, 25.5, 25.2, 25.7, 24.8, 24.8, 25.0, 25.0, 24.8, 24.8]",0.7540000000000001,0.34700000000000003,23.0,63.9
5514,2021032510,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.449999999999996,"[25.2, 27.4, 29.0, 27.4, 26.2, 27.2, 25.7, 25.5, 25.5, 25.4]",19.654999999999998,1.1840000000000002,23.0,63.9
5515,2021032510,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.500000000000004,"[26.3, 24.7, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 25.0, 25.4, 24.5, 24.2, 24.1, 24.1, 24.8, 24.0, 24.1, 24.0, 24.2]",1.2140000000000002,0.315,23.0,63.9
5516,2021032511,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.41304347826087,"[25.6, 25.7, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 24.8, 24.7, 25.5, 26.3, 26.1, 25.5, 25.3, 25.8, 24.9, 24.9, 25.0, 25.0, 24.8, 25.0]",0.7540000000000001,0.34700000000000003,23.8,56.3
5517,2021032511,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.419999999999998,"[25.1, 27.3, 29.0, 27.4, 26.1, 27.2, 25.7, 25.5, 25.5, 25.4]",18.938,1.1840000000000002,23.8,56.3
5518,2021032511,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.531578947368423,"[26.3, 24.7, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 25.1, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.1, 23.9, 24.0, 24.3]",1.1320000000000001,0.315,23.8,56.3
5519,2021032511,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.272727272727273,"[22.0, 24.2, 24.8, 24.8, 22.3, 24.8, 24.8, 24.9, 24.9, 24.7, 24.8]",1.045,0.196,23.8,56.3
5520,2021032511,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.938095238095237,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.5, 26.3, 25.7, 25.9, 25.8, 25.9, 25.9, 25.8, 25.7, 26.7, 26.4, 25.8]",0.7800000000000001,0.33299999999999996,23.8,56.3
5521,2021032511,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.14545454545455,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.9, 25.8, 25.3, 24.7, 25.1, 25.6, 26.5, 25.6, 26.2, 25.6, 25.8, 25.8, 26.1, 26.9, 30.0, 30.0]",4.8950000000000005,0.228,23.8,56.3
5522,2021032511,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.809523809523814,"[25.9, 28.1, 27.6, 27.7, 29.8, 26.0, 25.8, 26.6, 28.0, 27.5, 24.4, 27.6, 31.0, 31.1, 31.5, 33.8, 32.2, 31.1, 29.7, 31.0, 28.6]",30.942999999999987,1.655,23.8,56.3
5523,2021032511,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.552380952380958,"[24.8, 24.5, 24.0, 23.5, 24.6, 24.5, 24.6, 24.6, 24.8, 24.6, 25.0, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.7]",1.0230000000000001,0.21899999999999997,23.8,56.3
5524,2021032511,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.626315789473686,"[25.9, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7550000000000001,0.892,23.8,56.3
5525,2021032511,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.727777777777774,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.7, 24.6, 24.5, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.5920000000000001,0.35200000000000004,23.8,56.3
5526,2021032512,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.417391304347824,"[25.8, 25.7, 26.3, 25.5, 26.3, 25.5, 25.3, 25.3, 25.6, 24.9, 24.7, 25.5, 26.3, 26.1, 25.5, 25.2, 25.7, 24.8, 25.0, 25.0, 24.9, 24.8, 24.9]",0.7560000000000001,0.34700000000000003,24.6,54.7
5527,2021032512,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.11818181818182,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.1, 25.0, 25.2, 25.5, 26.4, 25.6, 26.1, 25.5, 25.7, 25.8, 26.0, 26.9, 30.0, 30.0]",6.323,0.228,24.6,54.7
5528,2021032512,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.771428571428572,"[26.0, 28.2, 27.8, 27.6, 29.6, 25.6, 26.2, 26.1, 27.8, 27.4, 24.6, 27.5, 31.0, 31.1, 31.3, 33.8, 32.3, 31.1, 29.6, 31.0, 28.6]",31.936999999999998,1.655,24.6,54.7
5529,2021032512,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.652631578947368,"[25.9, 26.2, 26.1, 26.0, 25.9, 25.6, 25.7, 25.6, 25.4, 25.7, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.5, 26.0, 25.1]",0.8360000000000002,0.892,24.6,54.7
5530,2021032512,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.552380952380954,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.5, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.2, 25.4, 24.5, 24.6, 24.3, 24.6, 24.6]",1.02,0.21899999999999997,24.6,54.7
5531,2021032512,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.727777777777774,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.5, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.5660000000000002,0.35200000000000004,24.6,54.7
5532,2021032512,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.48,"[25.3, 27.3, 29.0, 27.4, 26.3, 27.3, 25.7, 25.5, 25.5, 25.5]",20.311000000000003,1.1840000000000002,24.6,54.7
5533,2021032512,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.563157894736843,"[26.3, 24.7, 24.6, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.6, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.1, 24.0, 24.4]",1.159,0.315,24.6,54.7
5534,2021032512,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.37272727272727,"[22.6, 24.3, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.045,0.196,24.6,54.7
5535,2021032512,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.966666666666665,"[25.8, 25.7, 25.8, 25.9, 26.8, 26.0, 25.9, 26.0, 25.8, 25.4, 26.3, 25.7, 25.9, 25.9, 25.9, 25.9, 25.8, 25.8, 26.8, 26.4, 25.8]",0.7830000000000001,0.33299999999999996,24.6,54.7
5536,2021032513,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.663636363636364,"[23.6, 24.6, 25.0, 25.0, 23.1, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.019,0.196,25.3,55.5
5537,2021032513,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.122727272727275,"[26.4, 25.5, 25.6, 25.5, 25.5, 25.7, 25.9, 25.7, 25.2, 24.7, 25.1, 25.6, 26.4, 25.6, 26.1, 25.6, 25.8, 25.7, 26.1, 26.8, 30.1, 30.1]",4.548,0.228,25.3,55.5
5538,2021032513,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.685714285714283,"[26.1, 28.4, 27.5, 27.4, 29.5, 25.8, 25.6, 26.1, 27.3, 27.1, 24.5, 27.6, 31.0, 31.0, 31.4, 33.7, 32.2, 31.2, 29.5, 30.9, 28.6]",33.87300000000001,1.655,25.3,55.5
5539,2021032513,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.773684210526323,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.8, 25.8, 25.6, 25.5, 26.0, 25.8, 25.8, 25.8, 25.6, 25.7, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.892,25.3,55.5
5540,2021032513,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.595238095238102,"[25.0, 24.9, 24.1, 23.7, 24.8, 24.0, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.6, 24.3, 24.3, 25.3, 24.6, 24.6, 24.3, 24.7, 24.7]",1.05,0.21899999999999997,25.3,55.5
5541,2021032513,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,26.066666666666666,"[25.9, 25.8, 25.9, 26.0, 26.7, 26.1, 26.0, 26.2, 26.0, 25.6, 26.3, 25.8, 25.9, 25.8, 25.9, 25.9, 26.0, 25.9, 27.0, 26.6, 26.1]",0.7830000000000001,0.33299999999999996,25.3,55.5
5542,2021032513,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.530434782608697,"[25.8, 25.8, 26.4, 25.8, 26.4, 25.6, 25.5, 25.5, 25.8, 25.0, 25.0, 25.5, 26.5, 26.1, 25.6, 25.6, 26.0, 25.0, 24.9, 24.8, 24.7, 24.9, 25.0]",0.782,0.34700000000000003,25.3,55.5
5543,2021032513,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.67222222222222,"[24.8, 24.7, 24.8, 24.3, 24.2, 24.3, 24.5, 25.7, 24.5, 24.6, 24.7, 24.5, 25.3, 24.5, 24.5, 25.0, 24.5, 24.7]",0.5660000000000002,0.35200000000000004,25.3,55.5
5544,2021032513,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,42.0,1,26.53,"[25.6, 27.5, 29.5, 27.5, 26.0, 26.9, 25.5, 25.6, 25.6, 25.6]",17.995,1.1840000000000002,25.3,55.5
5545,2021032513,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.689473684210537,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 25.3, 25.6, 24.7, 24.5, 24.1, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.1320000000000001,0.315,25.3,55.5
5546,2021032514,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.727272727272727,"[23.5, 24.8, 25.1, 25.1, 23.1, 25.0, 25.0, 25.1, 25.1, 25.0, 25.2]",1.02,0.196,26.0,56.2
5547,2021032514,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.58695652173913,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.1, 25.6, 26.5, 26.3, 25.6, 25.5, 26.0, 25.1, 25.0, 24.8, 24.8, 25.0, 25.0]",0.7290000000000002,0.34700000000000003,26.0,56.2
5548,2021032514,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.990476190476194,"[25.9, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8370000000000001,0.33299999999999996,26.0,56.2
5549,2021032514,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.090909090909097,"[26.4, 25.5, 25.7, 25.5, 25.5, 25.7, 25.8, 25.7, 25.1, 24.8, 25.1, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.6, 26.0, 26.8, 30.2, 30.2]",4.840999999999999,0.228,26.0,56.2
5550,2021032514,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.64761904761905,"[26.2, 28.6, 27.6, 27.5, 29.1, 25.5, 25.6, 26.1, 27.1, 26.9, 24.5, 27.6, 31.0, 31.0, 31.3, 33.7, 32.2, 31.0, 29.5, 31.0, 28.6]",33.46300000000001,1.655,26.0,56.2
5551,2021032514,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.763157894736842,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.8, 25.7, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.7, 25.3, 25.5, 26.0, 25.1]",0.8360000000000002,0.892,26.0,56.2
