,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5552,2021032514,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.609523809523814,"[25.3, 25.2, 24.3, 24.0, 25.0, 24.0, 24.3, 24.6, 24.6, 24.8, 25.1, 24.9, 24.6, 24.3, 24.2, 25.0, 24.4, 24.6, 24.2, 24.6, 24.8]",1.075,0.21899999999999997,26.0,56.2
5553,2021032514,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.67777777777778,"[25.0, 24.8, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.5, 24.8, 24.9, 24.6, 25.1, 24.4, 24.3, 24.7, 24.3, 24.6]",0.5920000000000001,0.35200000000000004,26.0,56.2
5554,2021032514,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.96315789473684,"[26.6, 25.1, 25.0, 24.8, 24.6, 24.7, 25.5, 24.5, 25.3, 26.0, 25.0, 24.8, 24.6, 24.4, 25.4, 24.5, 24.5, 24.3, 24.7]",1.132,0.315,26.0,56.2
5555,2021032514,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.49,"[25.5, 27.3, 29.8, 27.2, 25.7, 26.9, 25.6, 25.6, 25.7, 25.6]",19.234999999999996,1.1840000000000002,26.0,56.2
5556,2021032515,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.695238095238096,"[25.3, 25.1, 24.4, 24.0, 25.0, 24.1, 24.5, 24.7, 24.8, 24.8, 25.2, 24.9, 24.5, 24.5, 24.4, 25.3, 24.6, 24.6, 24.3, 24.8, 24.8]",1.0230000000000001,0.21899999999999997,26.7,55.9
5557,2021032515,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,47.0,1,26.48,"[25.5, 27.3, 29.7, 27.1, 25.8, 26.9, 25.6, 25.6, 25.7, 25.6]",19.395,1.1840000000000002,26.7,55.9
5558,2021032515,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.05263157894737,"[26.6, 25.1, 25.1, 24.8, 24.8, 24.8, 25.6, 24.6, 25.4, 26.0, 24.9, 24.9, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.8]",1.1320000000000001,0.315,26.7,55.9
5559,2021032515,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.56956521739131,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.3, 26.0, 25.2, 25.2, 25.6, 26.3, 26.3, 25.6, 25.4, 26.1, 25.1, 25.1, 25.0, 25.0, 25.1, 25.1]",0.78,0.34700000000000003,26.7,55.9
5560,2021032515,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.985714285714288,"[25.9, 25.8, 25.8, 25.9, 26.6, 26.0, 26.0, 26.2, 26.0, 25.6, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8340000000000001,0.33299999999999996,26.7,55.9
5561,2021032515,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.068181818181817,"[26.4, 25.5, 25.6, 25.5, 25.5, 25.7, 25.8, 25.6, 25.0, 24.7, 25.1, 25.6, 26.3, 25.5, 26.0, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.3]",4.871,0.228,26.7,55.9
5562,2021032515,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.552380952380947,"[26.3, 26.9, 27.4, 27.3, 29.1, 25.6, 25.5, 26.0, 27.2, 26.8, 24.4, 27.7, 31.0, 31.0, 31.5, 33.7, 32.2, 31.2, 29.5, 30.8, 28.5]",33.81,1.655,26.7,55.9
5563,2021032515,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.778947368421058,"[26.1, 26.3, 26.1, 26.2, 26.1, 25.8, 25.8, 25.7, 25.6, 25.7, 25.7, 25.7, 25.8, 25.6, 25.7, 25.3, 25.5, 26.0, 25.1]",0.8360000000000002,0.892,26.7,55.9
5564,2021032515,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.4,0,0.0,1,24.822222222222226,"[25.0, 24.9, 24.9, 24.6, 24.5, 24.3, 24.5, 25.8, 24.7, 24.9, 25.0, 24.8, 25.4, 24.6, 24.6, 25.0, 24.5, 24.8]",0.5660000000000002,0.35200000000000004,26.7,55.9
5565,2021032515,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.5,0,0.0,1,24.75454545454545,"[23.5, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.071,0.196,26.7,55.9
5566,2021032516,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.560000000000002,"[25.7, 27.4, 29.7, 27.2, 25.7, 27.0, 25.6, 25.8, 25.8, 25.7]",18.505,1.1840000000000002,27.4,55.7
5567,2021032516,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.617391304347827,"[26.0, 25.8, 26.5, 25.7, 26.3, 25.5, 25.5, 25.4, 26.0, 25.3, 25.2, 25.5, 26.4, 26.3, 25.6, 25.5, 26.1, 25.2, 25.2, 25.0, 25.0, 25.1, 25.1]",0.7540000000000001,0.34700000000000003,27.4,55.7
5568,2021032516,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.110526315789475,"[26.6, 25.2, 25.1, 25.0, 24.8, 24.9, 25.8, 24.7, 25.5, 26.0, 25.0, 24.9, 24.7, 24.7, 25.6, 24.7, 24.6, 24.5, 24.8]",1.159,0.315,27.4,55.7
5569,2021032516,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.985714285714288,"[25.9, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.8340000000000001,0.33299999999999996,27.4,55.7
5570,2021032516,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.778947368421058,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8360000000000003,0.892,27.4,55.7
5571,2021032516,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.109090909090913,"[26.4, 25.5, 25.6, 25.4, 25.5, 25.6, 25.8, 25.6, 25.1, 25.0, 25.1, 25.6, 26.4, 25.5, 26.1, 25.6, 25.8, 25.6, 26.0, 26.8, 30.1, 30.3]",5.297000000000001,0.228,27.4,55.7
5572,2021032516,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.638095238095236,"[26.2, 26.3, 27.6, 27.5, 29.3, 25.5, 25.8, 26.0, 27.3, 26.8, 24.7, 27.9, 31.2, 31.1, 31.8, 33.9, 32.3, 31.2, 29.4, 31.0, 28.6]",32.04099999999999,1.655,27.4,55.7
5573,2021032516,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.704761904761902,"[25.3, 25.2, 24.5, 24.0, 25.1, 24.2, 24.4, 24.6, 24.6, 24.9, 25.3, 25.0, 24.6, 24.4, 24.3, 25.2, 24.6, 24.7, 24.3, 24.8, 24.8]",1.076,0.21899999999999997,27.4,55.7
5574,2021032516,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.82777777777778,"[25.0, 24.9, 25.0, 24.6, 24.5, 24.4, 24.6, 25.8, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.6, 24.9, 24.5, 24.8]",0.5920000000000001,0.35200000000000004,27.4,55.7
5575,2021032516,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.872727272727275,"[23.9, 24.9, 25.2, 25.3, 23.4, 25.0, 25.1, 25.3, 25.3, 24.9, 25.3]",1.071,0.196,27.4,55.7
5576,2021032517,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.8, 25.8, 25.8, 25.6, 25.8, 25.3, 25.4, 26.1, 25.1]",0.8350000000000002,0.892,26.5,55.8
5577,2021032517,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.529999999999994,"[25.6, 27.5, 29.9, 27.0, 25.7, 27.0, 25.6, 25.7, 25.7, 25.6]",17.456999999999997,1.1840000000000002,26.5,55.8
5578,2021032517,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.816666666666666,"[25.0, 24.9, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.2, 24.6, 24.5, 24.9, 24.3, 24.6]",0.5660000000000002,0.35200000000000004,26.5,55.8
5579,2021032517,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.65652173913044,"[25.9, 25.8, 26.5, 25.7, 26.4, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.3, 25.1, 25.0, 25.2, 25.2]",0.7540000000000001,0.34700000000000003,26.5,55.8
5580,2021032517,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.936363636363637,"[24.1, 25.0, 25.3, 25.4, 23.6, 25.1, 25.1, 25.3, 25.3, 24.8, 25.3]",1.071,0.196,26.5,55.8
5581,2021032517,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.221052631578956,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.8, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.159,0.315,26.5,55.8
5582,2021032517,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.723809523809525,"[25.5, 25.3, 24.5, 24.1, 25.3, 24.3, 24.3, 24.4, 24.5, 24.8, 25.4, 25.0, 24.6, 24.4, 24.4, 25.2, 24.5, 24.6, 24.2, 24.8, 25.1]",1.046,0.21899999999999997,26.5,55.8
5583,2021032517,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.04090909090909,"[26.4, 25.5, 25.6, 25.5, 25.5, 25.6, 25.8, 25.6, 24.8, 24.5, 25.0, 25.5, 26.3, 25.5, 25.8, 25.5, 25.6, 25.5, 25.9, 26.7, 30.5, 30.3]",5.351,0.228,26.5,55.8
5584,2021032517,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.957142857142852,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.5, 26.2, 25.6, 25.9, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.5, 26.0]",0.8340000000000001,0.33299999999999996,26.5,55.8
5585,2021032517,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,47.0,1,28.295238095238098,"[26.3, 25.8, 27.3, 27.1, 29.1, 25.0, 25.1, 25.5, 26.5, 26.2, 24.1, 28.0, 30.9, 31.0, 31.5, 33.4, 32.1, 31.3, 29.3, 30.5, 28.2]",32.04199999999999,1.655,26.5,55.8
5586,2021032518,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.766666666666662,"[25.2, 25.1, 24.5, 24.1, 25.2, 24.3, 24.5, 24.6, 24.7, 24.9, 25.3, 24.9, 24.7, 24.6, 24.5, 25.4, 24.6, 24.7, 24.4, 24.8, 25.1]",1.104,0.22,23.9,62.6
5587,2021032518,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.922222222222224,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.7, 24.7, 25.2, 24.6, 24.8]",0.5660000000000002,0.35200000000000004,23.9,62.6
5588,2021032518,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.818181818181817,"[23.5, 24.9, 25.3, 25.3, 23.2, 25.1, 25.1, 25.1, 25.1, 25.1, 25.3]",1.072,0.196,23.9,62.6
5589,2021032518,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.389999999999997,"[25.4, 27.2, 29.6, 26.9, 25.5, 26.8, 25.7, 25.6, 25.6, 25.6]",19.557,1.4509999999999998,23.9,62.6
5590,2021032518,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.12380952380952,"[26.3, 25.6, 26.9, 27.0, 29.1, 25.0, 24.8, 25.3, 26.5, 26.1, 23.8, 27.7, 30.8, 30.7, 31.2, 33.2, 32.0, 31.3, 29.0, 30.3, 28.0]",31.319999999999986,2.0869999999999997,23.9,62.6
5591,2021032518,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.931818181818183,"[26.3, 25.4, 25.6, 25.3, 25.5, 25.6, 25.8, 25.5, 24.5, 24.2, 25.0, 25.4, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.7, 26.6, 30.5, 30.3]",5.274,0.228,23.9,62.6
5592,2021032518,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.861904761904764,"[25.8, 25.7, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.5, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.4, 26.0]",0.8340000000000001,0.33399999999999996,23.9,62.6
5593,2021032518,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.6304347826087,"[26.0, 25.8, 26.4, 25.7, 26.3, 25.5, 25.5, 25.3, 25.9, 25.2, 25.1, 25.6, 26.5, 26.4, 25.6, 25.5, 26.0, 25.2, 25.3, 25.1, 25.1, 25.2, 25.3]",0.7270000000000002,0.34700000000000003,23.9,62.6
5594,2021032518,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.236842105263154,"[26.6, 25.3, 25.1, 25.0, 25.0, 25.1, 25.9, 24.8, 25.5, 26.1, 25.0, 25.1, 24.9, 24.9, 25.8, 24.9, 24.8, 24.7, 25.0]",1.1860000000000002,0.316,23.9,62.6
5595,2021032518,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.742105263157892,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.7, 25.7, 25.8, 25.8, 25.6, 25.7, 25.3, 25.4, 26.0, 25.0]",0.8350000000000002,1.151,23.9,62.6
5596,2021032519,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.668421052631583,"[25.9, 26.0, 25.8, 25.9, 25.8, 25.5, 25.5, 25.5, 25.5, 25.7, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.8360000000000002,1.151,23.5,63.0
5597,2021032519,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.83636363636363,"[23.8, 24.8, 25.2, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.0190000000000001,0.196,23.5,63.0
5598,2021032519,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,48.0,1,26.43,"[25.5, 27.3, 29.6, 27.0, 25.6, 26.9, 25.6, 25.6, 25.6, 25.6]",18.857,1.4509999999999998,23.5,63.0
5599,2021032519,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.147368421052636,"[26.5, 25.1, 25.0, 24.9, 24.9, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.8, 24.7, 24.6, 24.9]",1.159,0.316,23.5,63.0
5600,2021032519,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.53478260869566,"[25.9, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.9, 25.1, 25.1, 25.6, 26.3, 26.2, 25.5, 25.2, 25.9, 25.1, 25.3, 25.1, 25.1, 25.1, 25.2]",0.8100000000000002,0.34700000000000003,23.5,63.0
5601,2021032519,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.800000000000004,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.7, 25.7, 25.9, 25.8, 25.3, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.7, 25.6, 26.7, 26.4, 26.0]",0.81,0.33399999999999996,23.5,63.0
5602,2021032519,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83636363636364,"[26.1, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.4, 24.7, 24.6, 25.0, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.5, 30.2, 30.2]",5.003000000000001,0.228,23.5,63.0
5603,2021032519,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,44.0,1,28.35714285714285,"[26.3, 26.0, 27.3, 27.2, 29.6, 25.5, 25.3, 25.6, 26.7, 26.4, 24.3, 27.7, 30.9, 30.7, 31.3, 33.3, 32.2, 31.2, 29.1, 30.6, 28.3]",31.748999999999988,2.0869999999999997,23.5,63.0
5604,2021032519,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.75714285714286,"[25.2, 25.1, 24.5, 24.1, 25.1, 24.3, 24.5, 24.8, 24.8, 24.9, 25.2, 25.0, 24.7, 24.6, 24.3, 25.3, 24.6, 24.8, 24.3, 24.8, 25.0]",1.1030000000000002,0.22,23.5,63.0
5605,2021032519,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.91111111111112,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 25.0, 25.1, 24.8, 25.5, 24.6, 24.6, 25.1, 24.6, 24.8]",0.5660000000000002,0.35200000000000004,23.5,63.0
5606,2021032520,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.84285714285715,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.9, 25.5, 26.1, 25.6, 25.8, 25.6, 25.6, 25.7, 25.8, 25.6, 26.6, 26.5, 25.9]",0.8340000000000001,0.33399999999999996,22.9,65.0
5607,2021032520,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.74761904761905,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.2, 24.5, 24.6, 24.7, 24.9, 25.3, 25.0, 24.7, 24.5, 24.4, 25.3, 24.6, 24.7, 24.3, 24.8, 25.0]",1.074,0.22,22.9,65.0
5608,2021032520,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.715789473684215,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.7, 25.8, 25.8, 25.6, 25.8, 25.3, 25.5, 26.0, 25.1]",0.8360000000000002,1.151,22.9,65.0
5609,2021032520,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.51904761904762,"[26.2, 26.1, 27.3, 27.5, 29.8, 25.6, 25.5, 26.0, 26.8, 26.5, 24.5, 27.7, 31.0, 30.9, 31.5, 33.6, 32.3, 31.4, 29.3, 30.9, 28.5]",30.65299999999999,2.0869999999999997,22.9,65.0
5610,2021032520,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.913636363636364,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 25.1, 24.8, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.4, 25.4, 25.6, 26.6, 30.3, 30.4]",5.999,0.228,22.9,65.0
5611,2021032520,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.5304347826087,"[25.9, 25.6, 26.3, 25.5, 26.3, 25.4, 25.4, 25.3, 25.9, 25.2, 25.2, 25.5, 26.3, 26.1, 25.3, 25.3, 26.0, 25.2, 25.2, 25.0, 25.0, 25.1, 25.2]",0.8080000000000002,0.34700000000000003,22.9,65.0
5612,2021032520,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.147368421052636,"[26.5, 25.1, 25.0, 24.9, 24.9, 25.0, 25.8, 24.8, 25.3, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.8, 24.8, 24.6, 24.9]",1.1860000000000002,0.316,22.9,65.0
5613,2021032520,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.45,"[25.5, 27.3, 29.6, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.6]",19.151999999999997,1.4509999999999998,22.9,65.0
5614,2021032520,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.861111111111114,"[25.0, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.5, 24.7]",0.5660000000000002,0.35200000000000004,22.9,65.0
5615,2021032520,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.79090909090909,"[23.5, 24.8, 25.2, 25.2, 23.2, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.046,0.196,22.9,65.0
5616,2021032521,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.49090909090909,"[22.1, 24.5, 25.0, 25.1, 22.5, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.196,22.9,66.5
5617,2021032521,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.872222222222227,"[25.0, 24.9, 24.9, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 24.9, 24.7, 25.6, 24.6, 24.6, 25.3, 24.5, 24.8]",0.5920000000000001,0.35200000000000004,22.9,66.5
5618,2021032521,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.766666666666673,"[25.1, 24.9, 24.4, 24.0, 25.2, 24.5, 24.7, 24.8, 24.8, 24.9, 25.3, 24.8, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.074,0.22,22.9,66.5
5619,2021032521,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.77142857142858,"[25.7, 25.6, 25.6, 25.6, 26.4, 25.8, 25.7, 26.0, 25.8, 25.4, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.6, 26.2, 25.8]",0.8610000000000001,0.33399999999999996,22.9,66.5
5620,2021032521,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.52173913043479,"[25.9, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.8, 25.1, 25.1, 25.5, 26.3, 26.1, 25.4, 25.3, 25.9, 25.2, 25.2, 25.1, 25.1, 25.1, 25.2]",0.8060000000000002,0.34700000000000003,22.9,66.5
5621,2021032521,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.042105263157897,"[26.4, 25.0, 24.8, 24.8, 24.8, 24.8, 25.6, 24.6, 25.4, 25.9, 24.8, 24.9, 24.8, 24.8, 25.6, 24.7, 24.7, 24.6, 24.8]",1.294,0.316,22.9,66.5
5622,2021032521,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.380000000000003,"[24.9, 27.3, 29.2, 27.1, 25.7, 27.0, 25.8, 25.6, 25.6, 25.6]",19.367,1.4509999999999998,22.9,66.5
5623,2021032521,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,28.0,1,25.65789473684211,"[25.9, 26.1, 25.9, 26.0, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.4, 26.1, 25.1]",0.8630000000000002,1.151,22.9,66.5
5624,2021032521,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.43333333333334,"[26.2, 27.7, 27.5, 27.5, 29.6, 25.8, 25.5, 25.5, 27.3, 26.5, 24.4, 27.5, 30.7, 30.6, 31.0, 33.1, 32.0, 31.0, 29.0, 30.5, 28.2]",32.49900000000001,2.0869999999999997,22.9,66.5
5625,2021032521,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.863636363636363,"[26.2, 25.3, 25.5, 25.3, 25.5, 25.5, 25.7, 25.6, 24.6, 24.5, 24.9, 25.2, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.6, 26.6, 30.5, 30.0]",4.706,0.228,22.9,66.5
5626,2021032522,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.742105263157896,"[26.2, 24.8, 24.5, 24.5, 24.4, 24.5, 25.3, 24.3, 25.1, 25.5, 24.6, 24.5, 24.5, 24.5, 25.4, 24.4, 24.3, 24.2, 24.6]",1.1860000000000002,0.316,22.7,66.9
5627,2021032522,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.278260869565216,"[25.7, 25.5, 26.1, 25.3, 26.1, 25.1, 25.1, 25.1, 25.3, 24.8, 24.8, 25.4, 26.1, 25.8, 25.1, 24.9, 25.5, 24.9, 25.1, 25.0, 25.0, 24.8, 24.9]",0.8080000000000002,0.34700000000000003,22.7,66.9
5628,2021032522,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.8,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000002,0.35200000000000004,22.7,66.9
5629,2021032522,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.363636363636363,"[22.2, 24.3, 24.8, 24.9, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.072,0.196,22.7,66.9
5630,2021032522,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.695238095238096,"[25.5, 25.4, 25.4, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.3, 26.1, 25.6, 25.7, 25.6, 25.6, 25.7, 25.7, 25.5, 26.5, 26.1, 25.6]",0.8340000000000001,0.33399999999999996,22.7,66.9
5631,2021032522,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.963636363636365,"[26.1, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 25.1, 24.9, 25.0, 25.4, 26.2, 25.3, 26.0, 25.3, 25.5, 25.5, 25.8, 26.6, 30.3, 30.2]",5.486000000000001,0.228,22.7,66.9
5632,2021032522,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.73333333333334,"[25.8, 28.3, 27.8, 27.8, 30.1, 25.8, 26.0, 26.3, 27.4, 27.1, 24.6, 27.5, 31.1, 31.5, 31.1, 33.5, 32.1, 31.0, 29.3, 30.7, 28.6]",31.669999999999987,2.0869999999999997,22.7,66.9
5633,2021032522,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.604761904761908,"[24.8, 24.6, 24.1, 23.7, 24.9, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.6, 24.8]",1.1,0.22,22.7,66.9
5634,2021032522,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.439999999999998,"[25.2, 27.4, 28.8, 27.3, 26.0, 27.2, 25.8, 25.6, 25.6, 25.5]",18.56,1.4509999999999998,22.7,66.9
5635,2021032522,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.48947368421053,"[25.6, 25.8, 25.8, 25.7, 25.6, 25.4, 25.4, 25.3, 25.3, 25.5, 25.3, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.9170000000000003,1.151,22.7,66.9
5636,2021032523,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.572727272727274,"[23.0, 24.5, 25.0, 25.0, 22.8, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.071,0.196,22.5,66.4
5637,2021032523,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.439999999999998,"[25.6, 27.2, 29.3, 27.3, 25.8, 26.8, 25.6, 25.6, 25.6, 25.6]",18.993,1.4509999999999998,22.5,66.4
5638,2021032523,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.58571428571429,"[24.9, 24.8, 24.1, 23.6, 24.8, 24.1, 24.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.3, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",1.0770000000000002,0.22,22.5,66.4
5639,2021032523,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.60000000000001,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.2, 25.8, 24.8]",0.9170000000000003,1.151,22.5,66.4
5640,2021032523,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.657142857142855,"[26.0, 28.5, 27.6, 27.5, 30.0, 25.8, 25.6, 25.5, 27.1, 26.8, 24.5, 27.6, 31.0, 31.4, 31.1, 33.7, 32.1, 31.2, 29.5, 30.8, 28.5]",31.58899999999999,2.0869999999999997,22.5,66.4
5641,2021032523,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.733333333333334,"[24.8, 24.7, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.6, 24.8]",0.54,0.35200000000000004,22.5,66.4
5642,2021032523,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.82857142857144,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.8, 26.8, 26.5, 25.9]",0.8370000000000001,0.33399999999999996,22.5,66.4
5643,2021032523,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.39565217391304,"[25.8, 25.5, 26.2, 25.5, 26.2, 25.3, 25.2, 25.3, 25.6, 24.9, 24.8, 25.4, 26.3, 26.1, 25.4, 25.3, 25.8, 24.9, 25.0, 25.0, 24.8, 24.8, 25.0]",0.8100000000000002,0.34700000000000003,22.5,66.4
5644,2021032523,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.68947368421053,"[26.3, 24.8, 24.8, 24.5, 24.4, 24.5, 25.2, 24.3, 25.1, 25.6, 24.6, 24.5, 24.2, 24.1, 25.1, 24.1, 24.3, 24.2, 24.5]",1.213,0.316,22.5,66.4
5645,2021032523,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.954545454545453,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 24.7, 24.7, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.4, 25.6, 25.7, 26.7, 30.4, 30.4]",6.259,0.228,22.5,66.4
5646,2021032600,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.619047619047624,"[25.0, 24.9, 24.1, 23.6, 24.8, 24.0, 24.5, 24.6, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.8, 24.8]",0.9430000000000001,,22.2,65.8
5647,2021032600,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.44545454545454,"[22.4, 24.5, 24.9, 25.0, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.991,,22.2,65.8
5648,2021032600,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.826315789473682,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.6, 25.3, 24.3, 25.2, 25.7, 24.8, 24.6, 24.5, 24.4, 25.3, 24.4, 24.3, 24.3, 24.5]",1.213,,22.2,65.8
5649,2021032600,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.52173913043478,"[25.8, 25.7, 26.3, 25.7, 26.2, 25.5, 25.4, 25.3, 25.7, 25.0, 24.9, 25.6, 26.5, 26.3, 25.6, 25.5, 26.0, 25.1, 25.1, 25.1, 24.8, 24.9, 25.0]",0.6729999999999999,,22.2,65.8
5650,2021032600,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.890476190476186,"[25.8, 25.7, 25.8, 25.8, 26.6, 25.9, 25.9, 26.1, 26.0, 25.4, 26.1, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.672,,22.2,65.8
5651,2021032600,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.8, 24.1, 25.0, 25.3, 26.1, 25.3, 25.7, 25.3, 25.5, 25.6, 25.7, 26.7, 30.0, 30.0]",4.977000000000001,,22.2,65.8
5652,2021032600,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.280952380952378,"[26.1, 28.4, 26.9, 27.2, 29.0, 24.3, 24.8, 25.6, 26.6, 26.5, 23.6, 27.6, 30.9, 31.5, 31.0, 33.3, 31.7, 31.2, 29.4, 30.3, 28.0]",30.243999999999993,,22.2,65.8
5653,2021032600,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,29.0,1,25.678947368421053,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.7, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 25.9, 25.0]",0.674,,22.2,65.8
5654,2021032600,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.672222222222224,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.6, 24.5, 24.7, 24.5, 25.3, 24.4, 24.3, 25.0, 24.3, 24.6]",0.35100000000000003,,22.2,65.8
5655,2021032601,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.456521739130434,"[25.8, 25.5, 26.1, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.0, 24.9, 25.5, 26.3, 26.2, 25.4, 25.3, 25.9, 25.0, 25.0, 25.1, 25.0, 24.9, 25.1]",0.6190000000000001,,21.9,66.8
5656,2021032601,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.871428571428574,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.9, 25.9, 26.1, 25.9, 25.3, 26.1, 25.6, 25.7, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.672,,21.9,66.8
5657,2021032601,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.85909090909091,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.9, 24.6, 24.8, 25.2, 26.0, 25.2, 25.7, 25.3, 25.4, 25.4, 25.6, 26.5, 30.1, 30.1]",5.081,,21.9,66.8
5658,2021032601,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.509523809523806,"[26.0, 28.3, 27.6, 27.3, 30.1, 25.0, 25.6, 25.8, 27.3, 26.8, 24.3, 27.5, 30.9, 31.4, 31.0, 33.1, 32.0, 30.8, 29.0, 30.6, 28.3]",31.528999999999993,,21.9,66.8
5659,2021032601,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.678947368421056,"[26.0, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.4, 26.0, 25.1]",0.674,,21.9,66.8
5660,2021032601,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.6047619047619,"[24.9, 24.7, 24.1, 23.6, 24.8, 24.3, 24.6, 24.7, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",0.9670000000000001,,21.9,66.8
5661,2021032601,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.733333333333334,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.7]",0.40499999999999997,,21.9,66.8
5662,2021032601,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.327272727272728,"[22.0, 24.3, 24.8, 24.8, 22.2, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.991,,21.9,66.8
5663,2021032601,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.778947368421054,"[26.4, 24.9, 24.8, 24.6, 24.4, 24.5, 25.2, 24.2, 25.2, 25.8, 24.8, 24.6, 24.5, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.294,,21.9,66.8
5664,2021032602,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.573684210526313,"[25.8, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.4, 25.5, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.1, 25.9, 25.0]",0.7010000000000001,,21.6,67.7
5665,2021032602,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.804761904761904,"[25.9, 28.3, 27.6, 27.8, 30.0, 26.0, 26.0, 26.1, 27.5, 27.3, 24.6, 27.6, 31.1, 31.6, 31.3, 33.9, 32.1, 31.0, 29.5, 30.9, 28.8]",33.86400000000001,,21.6,67.7
5666,2021032602,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.018181818181816,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.6, 25.6, 25.1, 24.8, 25.1, 25.4, 26.3, 25.4, 26.0, 25.4, 25.6, 25.6, 25.8, 26.8, 30.4, 30.3]",5.134,,21.6,67.7
5667,2021032602,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.79523809523811,"[25.7, 25.6, 25.7, 25.8, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.5, 26.6, 26.2, 25.6]",0.672,,21.6,67.7
5668,2021032602,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.318181818181817,"[22.0, 24.3, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.019,,21.6,67.7
5669,2021032602,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.610526315789475,"[26.3, 24.7, 24.5, 24.4, 24.3, 24.3, 25.0, 24.1, 25.1, 25.5, 24.5, 24.4, 24.4, 24.3, 25.1, 24.1, 24.1, 24.1, 24.4]",1.2670000000000001,,21.6,67.7
5670,2021032602,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.744444444444444,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.432,,21.6,67.7
5671,2021032602,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.382608695652177,"[25.8, 25.6, 26.2, 25.5, 26.2, 25.3, 25.3, 25.1, 25.5, 24.8, 24.7, 25.5, 26.3, 26.1, 25.3, 25.1, 25.8, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",0.6980000000000001,,21.6,67.7
5672,2021032602,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.609523809523814,"[24.8, 24.5, 24.1, 23.6, 24.9, 24.5, 24.6, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9430000000000001,,21.6,67.7
5673,2021032603,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.313043478260866,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.2, 25.2, 25.0, 25.3, 24.6, 24.6, 25.4, 26.3, 26.0, 25.3, 25.2, 25.7, 24.9, 24.9, 25.0, 24.9, 24.8, 25.0]",0.7270000000000002,,21.4,67.4
5674,2021032603,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.515789473684215,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.8, 25.3, 24.5, 24.2, 24.2, 24.1, 25.0, 24.1, 24.1, 24.1, 24.2]",1.268,,21.4,67.4
5675,2021032603,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.30909090909091,"[22.0, 24.3, 24.7, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.072,,21.4,67.4
5676,2021032603,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.683333333333334,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.5, 24.5, 24.6, 24.5, 25.3, 24.4, 24.4, 25.1, 24.4, 24.6]",0.432,,21.4,67.4
5677,2021032603,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.52857142857143,"[24.6, 24.4, 23.9, 23.5, 24.7, 24.4, 24.6, 24.6, 24.7, 24.7, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9400000000000002,,21.4,67.4
5678,2021032603,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.599999999999998,"[25.9, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.4, 25.6, 25.5, 25.4, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.674,,21.4,67.4
5679,2021032603,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.74761904761905,"[26.0, 28.3, 27.6, 27.6, 29.5, 25.8, 26.0, 26.0, 27.5, 27.2, 24.5, 27.6, 31.1, 31.6, 31.3, 33.9, 32.1, 31.1, 29.5, 30.8, 28.7]",32.89700000000001,,21.4,67.4
5680,2021032603,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.04090909090909,"[26.2, 25.4, 25.5, 25.3, 25.5, 25.6, 25.7, 25.6, 25.0, 24.8, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.8, 26.8, 30.4, 30.3]",4.593,,21.4,67.4
5681,2021032603,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.83333333333334,"[25.6, 25.6, 25.7, 25.7, 26.5, 25.9, 25.8, 26.0, 25.8, 25.5, 26.2, 25.5, 25.6, 25.6, 25.6, 25.7, 25.9, 25.7, 26.6, 26.3, 25.7]",0.7260000000000001,,21.4,67.4
5682,2021032604,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.309090909090912,"[22.0, 24.2, 24.8, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.071,0.2,20.9,69.6
5683,2021032604,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.557894736842105,"[26.3, 24.8, 24.6, 24.4, 24.2, 24.2, 24.9, 24.0, 25.1, 25.5, 24.5, 24.4, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.2670000000000001,0.32299999999999995,20.9,69.6
5684,2021032604,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.37391304347826,"[25.6, 25.6, 26.1, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 24.8, 24.7, 25.3, 26.1, 26.1, 25.4, 25.3, 25.8, 24.9, 24.9, 25.0, 24.8, 24.8, 25.0]",0.7290000000000002,0.35600000000000004,20.9,69.6
5685,2021032604,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.885714285714286,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.1, 25.9, 25.5, 26.1, 25.6, 25.6, 25.7, 25.7, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7560000000000001,0.341,20.9,69.6
5686,2021032604,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.045454545454547,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.6, 25.0, 24.6, 25.0, 25.5, 26.3, 25.5, 26.0, 25.5, 25.6, 25.7, 25.9, 26.8, 30.3, 30.1]",5.461,0.233,20.9,69.6
5687,2021032604,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.552380952380954,"[24.8, 24.5, 24.0, 23.5, 24.7, 24.4, 24.7, 24.7, 24.7, 24.6, 24.9, 24.6, 24.5, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9400000000000002,0.22399999999999998,20.9,69.6
5688,2021032604,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.626315789473683,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.0]",0.7280000000000001,0.951,20.9,69.6
5689,2021032604,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.744444444444444,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.432,0.361,20.9,69.6
5690,2021032604,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.690476190476197,"[26.0, 28.3, 27.6, 27.6, 29.5, 25.7, 25.7, 25.9, 27.6, 27.1, 24.6, 27.6, 31.0, 31.6, 31.3, 33.6, 32.1, 31.0, 29.4, 30.8, 28.5]",32.63300000000001,1.889,20.9,69.6
5691,2021032605,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.938095238095247,"[25.7, 25.7, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.3, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.7290000000000001,0.341,21.2,67.4
5692,2021032605,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.439999999999998,"[25.2, 27.5, 29.0, 27.4, 26.2, 27.1, 25.6, 25.5, 25.5, 25.4]",17.889,1.171,21.2,67.4
5693,2021032605,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.347826086956516,"[25.7, 25.6, 26.1, 25.5, 26.1, 25.5, 25.3, 25.1, 25.5, 24.7, 24.6, 25.4, 26.3, 26.0, 25.3, 25.3, 25.8, 24.9, 24.8, 24.9, 24.8, 24.8, 25.0]",0.7550000000000002,0.35600000000000004,21.2,67.4
5694,2021032605,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.536842105263162,"[26.3, 24.8, 24.6, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.5, 24.6, 24.3, 24.2, 24.1, 25.0, 24.0, 24.1, 24.0, 24.3]",1.24,0.32299999999999995,21.2,67.4
5695,2021032605,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.027272727272727,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.6, 25.0, 24.8, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.6, 30.1, 30.0]",4.893999999999999,0.233,21.2,67.4
5696,2021032605,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.72222222222222,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.428,0.361,21.2,67.4
5697,2021032605,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.705263157894745,"[26.0, 26.2, 26.2, 26.0, 26.0, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7280000000000001,0.951,21.2,67.4
5698,2021032605,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.547619047619055,"[24.6, 24.4, 23.9, 23.5, 24.7, 24.4, 24.6, 24.6, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.6, 24.7]",0.9430000000000001,0.22399999999999998,21.2,67.4
5699,2021032605,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.318181818181817,"[22.0, 24.2, 24.8, 24.8, 22.4, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.042,0.2,21.2,67.4
5700,2021032605,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.75238095238095,"[25.9, 28.2, 27.8, 27.8, 29.6, 26.0, 25.9, 26.0, 27.7, 27.2, 24.7, 27.5, 30.9, 31.5, 31.1, 33.8, 32.2, 31.1, 29.5, 30.8, 28.6]",31.558999999999987,1.889,21.2,67.4
5701,2021032606,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.938095238095237,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.8, 25.3, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.9, 25.7, 26.8, 26.3, 25.8]",0.7260000000000001,0.341,20.9,69.1
5702,2021032606,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.36521739130435,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.2, 25.5, 24.8, 24.7, 25.5, 26.3, 26.0, 25.4, 25.2, 25.7, 24.7, 24.9, 25.0, 24.9, 24.7, 24.8]",0.7540000000000001,0.35600000000000004,20.9,69.1
5703,2021032606,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.542105263157897,"[26.3, 24.8, 24.5, 24.3, 24.2, 24.1, 25.0, 23.9, 25.1, 25.5, 24.5, 24.3, 24.3, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.268,0.32299999999999995,20.9,69.1
5704,2021032606,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.409999999999997,"[25.1, 27.4, 29.0, 27.3, 26.1, 27.2, 25.6, 25.5, 25.5, 25.4]",17.012999999999998,1.171,20.9,69.1
5705,2021032606,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.65263157894737,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7550000000000002,0.951,20.9,69.1
5706,2021032606,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.542857142857148,"[24.8, 24.5, 24.0, 23.5, 24.7, 24.5, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.7]",0.9400000000000002,0.22399999999999998,20.9,69.1
5707,2021032606,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.6, 25.3, 24.5, 24.7]",0.48200000000000004,0.361,20.9,69.1
5708,2021032606,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.272727272727273,"[21.8, 24.2, 24.7, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.016,0.2,20.9,69.1
5709,2021032606,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.022727272727277,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.7, 25.1, 24.8, 25.1, 25.3, 26.1, 25.3, 26.0, 25.5, 25.6, 25.6, 25.8, 26.7, 30.3, 30.0]",5.193,0.233,20.9,69.1
5710,2021032606,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.680952380952384,"[26.0, 28.2, 27.6, 27.5, 29.5, 25.9, 25.9, 26.0, 27.6, 27.3, 24.3, 27.5, 30.8, 31.6, 31.1, 33.7, 32.1, 31.0, 29.4, 30.8, 28.5]",31.158999999999992,1.889,20.9,69.1
5711,2021032607,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.7, 25.6, 26.1, 25.5, 26.3, 25.3, 25.3, 25.1, 25.5, 24.8, 24.6, 25.4, 26.2, 26.0, 25.3, 25.3, 25.8, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.7520000000000001,0.35600000000000004,20.8,70.3
5712,2021032607,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.281818181818185,"[21.8, 24.2, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.0190000000000001,0.2,20.8,70.3
5713,2021032607,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.419999999999998,"[25.1, 27.3, 29.0, 27.4, 26.2, 27.2, 25.6, 25.5, 25.5, 25.4]",19.949999999999996,1.171,20.8,70.3
5714,2021032607,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.51578947368421,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.268,0.32299999999999995,20.8,70.3
5715,2021032607,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.512,0.361,20.8,70.3
5716,2021032607,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.547619047619047,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.3, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.3, 24.3, 25.5, 24.5, 24.7, 24.3, 24.7, 24.6]",0.9400000000000002,0.22399999999999998,20.8,70.3
5717,2021032607,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.642105263157898,"[25.9, 26.1, 26.1, 26.1, 25.9, 25.6, 25.6, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.8090000000000002,0.951,20.8,70.3
5718,2021032607,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.75238095238095,"[25.9, 28.2, 27.6, 27.6, 29.7, 25.8, 26.1, 26.3, 27.6, 27.4, 24.5, 27.5, 30.9, 31.7, 31.2, 33.8, 32.1, 31.0, 29.5, 30.8, 28.6]",35.073000000000015,1.889,20.8,70.3
5719,2021032607,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.086363636363636,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.7, 25.3, 24.9, 25.1, 25.4, 26.3, 25.3, 26.2, 25.5, 25.7, 25.6, 26.0, 26.8, 30.3, 30.2]",5.46,0.233,20.8,70.3
5720,2021032607,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.933333333333334,"[25.8, 25.8, 25.8, 25.9, 26.6, 26.0, 25.9, 26.1, 25.9, 25.3, 26.3, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.7260000000000001,0.341,20.8,70.3
5721,2021032608,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.48600000000000004,0.361,22.0,66.7
5722,2021032608,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.43,"[25.0, 27.4, 28.9, 27.4, 26.3, 27.3, 25.6, 25.5, 25.5, 25.4]",20.311999999999998,1.171,22.0,66.7
5723,2021032608,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.51578947368421,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.8, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.24,0.32299999999999995,22.0,66.7
5724,2021032608,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.304347826086957,"[25.7, 25.5, 26.1, 25.4, 26.3, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.1, 25.9, 25.3, 25.2, 25.8, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.7290000000000002,0.35600000000000004,22.0,66.7
5725,2021032608,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.923809523809524,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 25.9, 25.3, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.6, 26.7, 26.3, 25.8]",0.7020000000000001,0.341,22.0,66.7
5726,2021032608,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.077272727272728,"[26.3, 25.5, 25.6, 25.5, 25.5, 25.6, 25.8, 25.7, 25.1, 25.0, 25.2, 25.4, 26.3, 25.4, 26.0, 25.5, 25.6, 25.8, 25.8, 26.8, 30.2, 30.1]",6.188,0.233,22.0,66.7
5727,2021032608,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.571428571428573,"[24.7, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.7, 24.4, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9140000000000001,0.22399999999999998,22.0,66.7
5728,2021032608,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.272727272727273,"[21.8, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 24.9, 24.9, 24.7, 24.8]",1.0190000000000001,0.2,22.0,66.7
5729,2021032608,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.657894736842106,"[25.9, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.951,22.0,66.7
5730,2021032608,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.790476190476188,"[26.0, 28.1, 27.8, 27.7, 29.6, 25.8, 26.2, 26.2, 27.6, 27.4, 24.7, 27.4, 30.8, 31.6, 31.2, 33.9, 32.3, 31.1, 29.6, 30.8, 28.8]",31.425999999999988,1.889,22.0,66.7
5731,2021032609,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.81428571428571,"[26.0, 28.2, 27.4, 27.6, 29.8, 26.2, 26.1, 26.2, 28.0, 27.5, 24.5, 27.5, 30.8, 31.7, 31.2, 33.9, 32.1, 31.2, 29.6, 30.8, 28.8]",32.81900000000001,1.889,23.0,64.4
5732,2021032609,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.12272727272727,"[26.3, 25.5, 25.6, 25.5, 25.6, 25.6, 25.8, 25.7, 25.3, 24.8, 25.3, 25.5, 26.3, 25.4, 26.1, 25.5, 25.6, 25.8, 25.9, 26.9, 30.4, 30.3]",5.11,0.233,23.0,64.4
5733,2021032609,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.93809523809524,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 26.0, 26.1, 25.9, 25.4, 26.3, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.7, 26.6, 26.2, 25.8]",0.7290000000000001,0.341,23.0,64.4
5734,2021032609,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.313043478260866,"[25.6, 25.6, 26.1, 25.5, 26.2, 25.3, 25.3, 25.2, 25.5, 24.8, 24.6, 25.3, 26.1, 25.9, 25.3, 25.2, 25.7, 24.8, 24.8, 24.9, 24.8, 24.8, 24.9]",0.7290000000000002,0.35600000000000004,23.0,64.4
5735,2021032609,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.478947368421057,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.3, 24.5, 24.2, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.2950000000000002,0.32299999999999995,23.0,64.4
5736,2021032609,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.47,"[25.1, 27.5, 29.0, 27.4, 26.3, 27.3, 25.7, 25.5, 25.5, 25.4]",18.549999999999997,1.171,23.0,64.4
5737,2021032609,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.750000000000004,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.6, 24.5, 24.7, 24.5, 25.3, 24.5, 24.6, 25.3, 24.5, 24.6]",0.48600000000000004,0.361,23.0,64.4
5738,2021032609,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.580952380952382,"[24.7, 24.5, 24.0, 23.6, 24.9, 24.5, 24.7, 24.8, 24.8, 24.7, 24.9, 24.6, 24.5, 24.3, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9400000000000002,0.22399999999999998,23.0,64.4
5739,2021032609,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.29090909090909,"[21.8, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",0.9920000000000001,0.2,23.0,64.4
5740,2021032609,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.647368421052633,"[26.0, 26.2, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.3, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.1]",0.8090000000000002,0.951,23.0,64.4
5741,2021032610,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.5,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.8, 25.0, 25.5, 24.4, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.2950000000000002,0.32299999999999995,23.5,64.6
5742,2021032610,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.919047619047628,"[25.8, 25.8, 25.8, 25.9, 26.7, 26.0, 26.0, 26.1, 25.9, 25.3, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.6, 26.6, 26.3, 25.7]",0.7260000000000001,0.341,23.5,64.6
5743,2021032610,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.063636363636363,"[26.3, 25.5, 25.6, 25.5, 25.5, 25.6, 25.8, 25.8, 25.0, 24.8, 25.1, 25.4, 26.3, 25.4, 26.0, 25.4, 25.6, 25.8, 25.8, 26.8, 30.3, 30.1]",6.178,0.233,23.5,64.6
5744,2021032610,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.795238095238098,"[26.0, 28.2, 27.8, 27.6, 29.9, 26.3, 26.1, 26.0, 27.9, 27.5, 24.8, 27.4, 30.9, 31.6, 31.2, 33.6, 32.1, 31.0, 29.5, 30.8, 28.5]",32.01699999999998,1.889,23.5,64.6
5745,2021032610,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.663157894736845,"[25.9, 26.2, 26.2, 26.0, 26.0, 25.6, 25.7, 25.6, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.4, 26.1, 25.1]",0.8090000000000002,0.951,23.5,64.6
5746,2021032610,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.59047619047619,"[24.7, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.6, 24.6]",0.9400000000000002,0.22399999999999998,23.5,64.6
5747,2021032610,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.8,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.7, 25.5, 24.6, 24.6, 25.4, 24.6, 24.7]",0.48600000000000004,0.361,23.5,64.6
5748,2021032610,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.46,"[25.0, 27.5, 29.0, 27.4, 26.4, 27.3, 25.6, 25.5, 25.5, 25.4]",20.571999999999996,1.171,23.5,64.6
5749,2021032610,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.313043478260862,"[25.6, 25.5, 26.0, 25.3, 26.2, 25.3, 25.2, 25.1, 25.4, 24.7, 24.6, 25.4, 26.2, 26.0, 25.4, 25.2, 25.8, 24.8, 24.9, 25.0, 24.9, 24.8, 24.9]",0.7270000000000002,0.35600000000000004,23.5,64.6
5750,2021032610,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.29090909090909,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.046,0.2,23.5,64.6
5751,2021032611,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.4,0,0.0,1,25.914285714285718,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 25.9, 26.1, 25.8, 25.5, 26.1, 25.6, 25.7, 25.7, 25.7, 25.7, 25.8, 25.8, 26.8, 26.3, 25.8]",0.7260000000000001,0.341,24.5,63.5
5752,2021032611,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.299999999999994,"[25.7, 25.5, 26.0, 25.3, 26.1, 25.2, 25.2, 25.1, 25.3, 24.6, 24.5, 25.4, 26.3, 26.0, 25.4, 25.2, 25.8, 24.8, 24.9, 25.0, 24.9, 24.8, 24.9]",0.7270000000000001,0.35600000000000004,24.5,63.5
5753,2021032611,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.436842105263157,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 24.8, 25.3, 24.5, 24.2, 24.1, 23.9, 24.8, 23.9, 23.9, 24.0, 24.3]",1.294,0.32299999999999995,24.5,63.5
5754,2021032611,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.29090909090909,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0450000000000002,0.2,24.5,63.5
5755,2021032611,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.70555555555556,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.8, 24.5, 24.5, 24.6, 24.5, 25.3, 24.5, 24.5, 25.1, 24.4, 24.5]",0.48600000000000004,0.361,24.5,63.5
5756,2021032611,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.081818181818186,"[26.3, 25.5, 25.6, 25.5, 25.5, 25.6, 25.9, 25.8, 25.0, 24.9, 25.1, 25.4, 26.3, 25.4, 26.0, 25.5, 25.6, 25.8, 25.8, 26.9, 30.3, 30.1]",6.7749999999999995,0.233,24.5,63.5
5757,2021032611,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.81904761904761,"[26.0, 28.2, 28.0, 27.8, 29.7, 26.1, 26.2, 26.1, 28.1, 27.4, 24.9, 27.5, 30.9, 31.5, 31.2, 33.7, 32.1, 31.0, 29.5, 30.8, 28.5]",31.586999999999982,1.889,24.5,63.5
