,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5758,2021032611,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.663157894736845,"[25.9, 26.2, 26.1, 26.0, 26.0, 25.6, 25.7, 25.6, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.0]",0.8090000000000002,0.951,24.5,63.5
5759,2021032611,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.54285714285714,"[24.6, 24.4, 23.9, 23.5, 24.8, 24.5, 24.6, 24.6, 24.7, 24.7, 24.8, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.7, 24.4, 24.7, 24.7]",0.9400000000000002,0.22399999999999998,24.5,63.5
5760,2021032611,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.459999999999997,"[25.1, 27.5, 29.0, 27.4, 26.3, 27.2, 25.7, 25.5, 25.5, 25.4]",18.025000000000002,1.171,24.5,63.5
5761,2021032612,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.356521739130432,"[25.7, 25.6, 26.1, 25.5, 26.3, 25.4, 25.1, 25.2, 25.5, 24.8, 24.6, 25.4, 26.3, 26.1, 25.5, 25.3, 25.7, 24.8, 24.8, 25.0, 24.8, 24.8, 24.9]",0.7290000000000002,0.35600000000000004,25.2,62.5
5762,2021032612,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.542105263157897,"[26.3, 24.8, 24.6, 24.3, 24.3, 24.1, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.2670000000000001,0.32299999999999995,25.2,62.5
5763,2021032612,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.479999999999997,"[25.2, 27.5, 29.1, 27.5, 26.1, 27.1, 25.6, 25.6, 25.6, 25.5]",20.661999999999995,1.171,25.2,62.5
5764,2021032612,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.10000000000001,"[26.3, 25.4, 25.6, 25.5, 25.5, 25.6, 25.8, 25.8, 25.3, 25.0, 25.1, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.8, 25.9, 26.9, 30.1, 30.1]",4.973999999999999,0.233,25.2,62.5
5765,2021032612,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.800000000000004,"[26.0, 28.2, 27.8, 27.5, 29.6, 25.8, 26.0, 26.5, 27.9, 27.5, 24.6, 27.5, 31.1, 31.5, 31.3, 33.9, 32.0, 31.0, 29.6, 30.8, 28.7]",34.865000000000016,1.889,25.2,62.5
5766,2021032612,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.68421052631579,"[26.0, 26.2, 26.2, 26.0, 25.8, 25.6, 25.6, 25.6, 25.3, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.0]",0.8090000000000002,0.951,25.2,62.5
5767,2021032612,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.014285714285712,"[25.7, 25.8, 25.8, 25.9, 26.7, 26.0, 25.9, 26.1, 25.9, 25.4, 26.4, 25.8, 25.8, 26.0, 25.9, 25.9, 25.9, 26.0, 26.9, 26.5, 26.0]",0.7560000000000001,0.341,25.2,62.5
5768,2021032612,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.2,0,0.0,1,24.722222222222218,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.7, 24.6, 24.6, 24.8, 24.5, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.48600000000000004,0.361,25.2,62.5
5769,2021032612,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.55714285714286,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.3, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.5, 24.4, 24.3, 25.4, 24.6, 24.7, 24.3, 24.6, 24.6]",0.9400000000000002,0.22399999999999998,25.2,62.5
5770,2021032612,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.2,0,0.0,1,24.37272727272727,"[22.1, 24.4, 24.8, 24.9, 22.8, 24.8, 24.8, 25.0, 25.0, 24.7, 24.8]",1.045,0.2,25.2,62.5
5771,2021032613,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.560000000000002,"[25.8, 27.5, 30.1, 27.3, 25.8, 27.0, 25.4, 25.5, 25.7, 25.5]",18.964999999999996,1.171,26.1,60.7
5772,2021032613,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.831578947368428,"[26.6, 25.2, 25.1, 24.8, 24.6, 24.5, 25.3, 24.4, 25.5, 25.9, 25.0, 24.6, 24.2, 24.1, 25.1, 24.1, 24.1, 24.2, 24.5]",1.294,0.32299999999999995,26.1,60.7
5773,2021032613,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.552173913043475,"[25.9, 25.8, 26.4, 25.8, 26.5, 25.7, 25.5, 25.6, 25.8, 25.3, 25.0, 25.6, 26.3, 26.2, 25.6, 25.6, 26.0, 25.0, 25.0, 24.8, 24.7, 24.8, 24.8]",0.7540000000000001,0.35600000000000004,26.1,60.7
5774,2021032613,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.09047619047619,"[25.9, 25.9, 26.0, 26.0, 26.8, 26.1, 26.1, 26.3, 26.1, 25.6, 26.3, 25.7, 25.9, 25.8, 25.9, 25.9, 26.0, 26.0, 27.0, 26.6, 26.0]",0.7830000000000001,0.341,26.1,60.7
5775,2021032613,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.763636363636362,"[23.6, 24.9, 25.1, 25.2, 23.8, 25.0, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.2,26.1,60.7
5776,2021032613,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.738095238095237,"[26.2, 28.5, 27.6, 27.5, 29.2, 25.5, 25.4, 26.0, 27.4, 26.9, 24.6, 27.8, 31.5, 31.6, 31.4, 34.0, 32.2, 31.3, 29.6, 30.8, 28.5]",31.42599999999999,1.889,26.1,60.7
5777,2021032613,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.78947368421053,"[26.2, 26.4, 26.3, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 26.0, 25.8, 25.8, 25.8, 25.6, 25.7, 25.3, 25.3, 26.1, 25.1]",0.8090000000000002,0.951,26.1,60.7
5778,2021032613,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.509523809523813,"[25.3, 25.1, 24.3, 23.8, 25.0, 24.0, 24.2, 24.5, 24.3, 24.8, 25.0, 24.8, 24.5, 24.1, 24.1, 24.9, 24.2, 24.5, 24.1, 24.6, 24.6]",0.9660000000000002,0.22399999999999998,26.1,60.7
5779,2021032613,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.54444444444445,"[24.7, 24.5, 24.6, 24.3, 24.3, 24.3, 24.4, 25.7, 24.3, 24.3, 24.6, 24.6, 25.0, 24.5, 24.3, 24.8, 24.0, 24.6]",0.48600000000000004,0.361,26.1,60.7
5780,2021032613,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,26.0,0,0.0,1,26.14090909090909,"[26.4, 25.5, 25.6, 25.5, 25.6, 25.7, 25.8, 25.8, 25.2, 24.6, 25.1, 25.6, 26.4, 25.6, 26.1, 25.6, 25.8, 25.7, 26.0, 26.8, 30.4, 30.3]",4.088,0.233,26.1,60.7
5781,2021032614,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,26.014285714285705,"[25.7, 25.8, 25.7, 25.9, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.2, 25.8, 25.9, 25.9, 25.9, 25.9, 26.0, 25.9, 26.9, 26.6, 26.1]",0.7800000000000001,0.32899999999999996,27.1,59.1
5782,2021032614,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.827272727272724,"[24.3, 24.9, 25.3, 25.3, 23.4, 25.0, 24.8, 25.2, 25.2, 24.5, 25.2]",1.016,0.19399999999999998,27.1,59.1
5783,2021032614,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.716666666666672,"[25.0, 24.8, 24.9, 24.6, 24.5, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.1, 24.5, 24.3, 25.0, 24.1, 24.6]",0.536,0.348,27.1,59.1
5784,2021032614,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.676190476190477,"[25.6, 25.5, 24.5, 24.2, 25.3, 24.4, 24.3, 24.5, 24.3, 24.6, 25.3, 24.8, 24.6, 24.3, 24.4, 25.2, 24.3, 24.5, 24.1, 24.6, 24.9]",0.9400000000000002,0.217,27.1,59.1
5785,2021032614,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,49.0,1,26.49,"[25.7, 27.6, 30.0, 27.0, 25.6, 26.9, 25.4, 25.5, 25.7, 25.5]",19.098999999999997,1.382,27.1,59.1
5786,2021032614,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.168421052631583,"[26.7, 25.3, 25.2, 25.0, 25.0, 25.0, 25.8, 24.7, 25.5, 26.1, 25.1, 25.1, 24.8, 24.8, 25.6, 24.6, 24.5, 24.5, 24.9]",1.24,0.311,27.1,59.1
5787,2021032614,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.660869565217393,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.1, 25.0, 25.0, 25.0]",0.7270000000000002,0.342,27.1,59.1
5788,2021032614,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.84210526315789,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 26.0, 25.8, 25.9, 25.9, 25.8, 25.9, 25.4, 25.5, 26.2, 25.3]",0.8360000000000002,1.14,27.1,59.1
5789,2021032614,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.542857142857148,"[26.5, 28.9, 27.6, 27.3, 29.0, 25.5, 24.9, 25.6, 26.7, 26.2, 24.3, 28.0, 31.5, 31.3, 31.3, 33.6, 32.0, 31.3, 29.3, 30.5, 28.1]",33.94400000000001,2.227,27.1,59.1
5790,2021032614,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.004545454545454,"[26.4, 25.4, 25.5, 25.4, 25.6, 25.7, 25.9, 25.7, 24.7, 24.3, 25.0, 25.4, 26.1, 25.3, 25.7, 25.3, 25.6, 25.7, 25.9, 26.8, 30.5, 30.2]",4.089999999999999,0.225,27.1,59.1
5791,2021032615,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.089473684210525,"[26.5, 25.1, 25.0, 24.8, 24.9, 24.9, 25.7, 24.6, 25.4, 26.0, 24.9, 24.9, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 24.8]",1.2670000000000001,0.311,27.8,58.2
5792,2021032615,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.252380952380957,"[26.2, 28.8, 27.0, 26.8, 29.1, 24.6, 25.8, 25.3, 26.0, 26.2, 23.6, 27.6, 31.0, 31.1, 30.8, 33.1, 31.9, 31.0, 29.0, 30.1, 28.3]",30.403999999999986,2.227,27.8,58.2
5793,2021032615,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.389999999999997,"[25.3, 27.0, 29.4, 27.2, 25.8, 26.8, 25.6, 25.6, 25.6, 25.6]",19.397,1.382,27.8,58.2
5794,2021032615,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.582608695652173,"[26.0, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.3, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.3, 25.1, 25.1, 25.0, 25.1, 25.3]",0.7540000000000001,0.342,27.8,58.2
5795,2021032615,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.3,0,0.0,1,25.823809523809533,"[25.7, 25.6, 25.5, 25.7, 26.4, 25.8, 25.8, 26.1, 25.9, 25.4, 26.1, 25.6, 25.8, 25.6, 25.8, 25.7, 25.6, 25.6, 26.6, 26.2, 25.8]",0.7800000000000001,0.32899999999999996,27.8,58.2
5796,2021032615,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.83636363636364,"[26.3, 25.4, 25.3, 25.3, 25.5, 25.5, 25.7, 25.5, 24.3, 24.7, 24.9, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.5, 26.5, 30.2, 30.0]",5.025,0.225,27.8,58.2
5797,2021032615,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.2,1,28.0,1,25.689473684210533,"[26.0, 26.2, 25.9, 26.1, 25.9, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 25.5, 26.1, 25.1]",0.8350000000000002,1.14,27.8,58.2
5798,2021032615,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.79047619047619,"[25.3, 25.1, 24.5, 24.1, 25.1, 24.3, 24.7, 24.8, 24.8, 24.9, 25.3, 25.0, 24.7, 24.5, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 24.9]",0.9670000000000001,0.217,27.8,58.2
5799,2021032615,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.850000000000005,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.7, 24.8, 24.9, 24.6, 25.6, 24.6, 24.5, 25.1, 24.5, 24.7]",0.5660000000000001,0.348,27.8,58.2
5800,2021032615,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.727272727272723,"[23.1, 24.9, 25.1, 25.1, 23.0, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.071,0.19399999999999998,27.8,58.2
5801,2021032616,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.75454545454545,"[23.3, 24.7, 25.1, 25.2, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.071,0.19399999999999998,27.8,59.6
5802,2021032616,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.877777777777784,"[25.0, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.8, 25.0, 24.8, 25.6, 24.6, 24.5, 25.3, 24.5, 24.8]",0.54,0.348,27.8,59.6
5803,2021032616,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.733333333333338,"[25.1, 25.0, 24.3, 23.9, 25.1, 24.1, 24.6, 24.6, 24.8, 24.9, 25.2, 24.9, 24.7, 24.6, 24.4, 25.5, 24.6, 24.8, 24.5, 24.8, 25.0]",0.9960000000000002,0.217,27.8,59.6
5804,2021032616,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.647368421052636,"[26.0, 26.1, 25.8, 26.0, 25.8, 25.6, 25.6, 25.5, 25.4, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.5, 26.1, 25.0]",0.8630000000000002,1.14,27.8,59.6
5805,2021032616,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.886363636363637,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.6, 25.0, 24.9, 25.0, 25.3, 26.0, 25.2, 25.7, 25.2, 25.3, 25.4, 25.7, 26.5, 30.4, 30.1]",5.726999999999999,0.225,27.8,59.6
5806,2021032616,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.700000000000003,"[26.1, 28.6, 27.6, 27.5, 29.9, 25.6, 25.7, 26.0, 27.0, 26.7, 24.5, 27.9, 31.3, 31.5, 31.1, 33.6, 32.3, 31.0, 29.4, 30.8, 28.6]",30.301999999999982,2.227,27.8,59.6
5807,2021032616,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.504347826086963,"[25.7, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.8, 25.1, 25.0, 25.5, 26.3, 26.2, 25.5, 25.3, 25.9, 25.1, 25.1, 25.2, 25.1, 25.0, 25.1]",0.7290000000000002,0.342,27.8,59.6
5808,2021032616,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.01052631578948,"[26.5, 25.1, 24.9, 24.8, 24.8, 24.8, 25.7, 24.6, 25.3, 25.8, 24.8, 24.8, 24.7, 24.6, 25.6, 24.6, 24.6, 24.5, 24.7]",1.2670000000000001,0.311,27.8,59.6
5809,2021032616,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.479999999999997,"[25.3, 27.2, 29.6, 27.3, 25.8, 27.0, 25.7, 25.6, 25.7, 25.6]",17.670999999999996,1.382,27.8,59.6
5810,2021032616,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.785714285714285,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.8, 25.7, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.6, 25.7, 25.7, 25.6, 25.6, 26.6, 26.3, 25.8]",0.7830000000000001,0.32899999999999996,27.8,59.6
5811,2021032617,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.927272727272733,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6, 24.6, 24.3, 24.9, 25.5, 26.1, 25.3, 25.7, 25.3, 25.5, 25.6, 25.6, 26.6, 30.4, 30.5]",4.224000000000001,0.225,26.1,65.4
5812,2021032617,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.54,"[25.6, 27.4, 30.0, 27.0, 25.6, 27.0, 25.6, 25.7, 25.8, 25.7]",19.115,1.382,26.1,65.4
5813,2021032617,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.15789473684211,"[26.6, 25.2, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.7, 24.8, 25.7, 24.8, 24.6, 24.6, 24.8]",1.268,0.311,26.1,65.4
5814,2021032617,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.57826086956522,"[25.9, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 26.0, 25.2, 25.2, 25.6, 26.4, 26.3, 25.5, 25.4, 26.0, 25.1, 25.2, 25.1, 25.0, 25.1, 25.0]",0.7560000000000001,0.342,26.1,65.4
5815,2021032617,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.885714285714293,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.9, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.7, 26.5, 26.0]",0.7830000000000001,0.32899999999999996,26.1,65.4
5816,2021032617,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.585714285714282,"[26.3, 28.8, 27.9, 27.5, 29.6, 25.6, 24.9, 25.5, 27.0, 26.1, 24.6, 28.0, 31.3, 31.5, 31.1, 33.4, 32.0, 31.1, 29.3, 30.8, 28.0]",28.17899999999999,2.227,26.1,65.4
5817,2021032617,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.74736842105263,"[26.1, 26.2, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.7, 25.7, 25.8, 25.6, 25.7, 25.4, 25.5, 26.1, 25.3]",0.8630000000000002,1.14,26.1,65.4
5818,2021032617,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.68095238095239,"[25.5, 25.3, 24.5, 24.1, 25.1, 24.2, 24.3, 24.6, 24.5, 24.8, 25.3, 25.0, 24.6, 24.3, 24.3, 25.1, 24.3, 24.6, 24.1, 24.8, 25.0]",1.0200000000000002,0.217,26.1,65.4
5819,2021032617,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.783333333333335,"[25.0, 24.7, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.5, 24.6, 25.0, 24.7, 25.2, 24.6, 24.5, 25.1, 24.2, 24.8]",0.54,0.348,26.1,65.4
5820,2021032617,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.83636363636364,"[23.9, 24.8, 25.1, 25.2, 23.3, 25.0, 25.1, 25.3, 25.3, 24.9, 25.3]",1.045,0.19399999999999998,26.1,65.4
5821,2021032618,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[25.5, 25.5, 24.6, 24.2, 25.3, 24.4, 24.4, 24.5, 24.5, 24.7, 25.4, 25.0, 24.7, 24.4, 24.5, 25.3, 24.5, 24.6, 24.2, 24.8, 25.1]",1.0210000000000001,0.217,24.0,72.1
5822,2021032618,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.927272727272726,"[24.0, 25.0, 25.3, 25.4, 23.6, 25.1, 25.1, 25.3, 25.3, 24.8, 25.3]",1.0190000000000001,0.19399999999999998,24.0,72.1
5823,2021032618,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.8,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.7, 25.8, 25.8, 25.7, 25.8, 25.5, 25.5, 26.1, 25.3]",0.8360000000000002,1.14,24.0,72.1
5824,2021032618,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.883333333333336,"[25.1, 25.0, 25.0, 24.8, 24.7, 24.6, 24.7, 26.0, 24.6, 24.8, 25.0, 24.8, 25.3, 24.7, 24.6, 25.1, 24.3, 24.8]",0.54,0.348,24.0,72.1
5825,2021032618,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.89090909090909,"[26.2, 25.1, 25.3, 25.2, 25.3, 25.5, 25.7, 25.6, 24.8, 24.3, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.4, 25.7, 26.5, 30.3, 30.4]",4.492,0.225,24.0,72.1
5826,2021032618,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,46.0,1,28.490476190476194,"[26.5, 28.8, 27.3, 27.0, 29.3, 25.2, 25.0, 25.6, 26.3, 26.2, 24.0, 28.1, 31.5, 31.3, 31.2, 33.5, 32.1, 31.3, 29.2, 30.6, 28.3]",33.493000000000016,2.227,24.0,72.1
5827,2021032618,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.247368421052634,"[26.7, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 24.9, 25.6, 26.1, 25.1, 25.1, 24.8, 24.8, 25.7, 24.8, 24.8, 24.7, 25.0]",1.2670000000000001,0.311,24.0,72.1
5828,2021032618,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.643478260869575,"[25.9, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.1, 25.3, 25.2, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.3, 25.2, 25.1, 25.1, 25.2]",0.8100000000000002,0.342,24.0,72.1
5829,2021032618,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.47,"[25.6, 27.3, 29.8, 27.0, 25.6, 27.0, 25.5, 25.6, 25.7, 25.6]",18.262999999999998,1.382,24.0,72.1
5830,2021032618,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.90952380952381,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.5, 26.2, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.7, 26.5, 25.9]",0.7830000000000001,0.32899999999999996,24.0,72.1
5831,2021032619,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.944444444444446,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.8, 25.0, 25.1, 24.8, 25.6, 24.7, 24.7, 25.3, 24.6, 24.8]",0.54,0.348,23.2,76.0
5832,2021032619,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.84545454545454,"[23.5, 24.9, 25.3, 25.3, 23.3, 25.1, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.19399999999999998,23.2,76.0
5833,2021032619,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.74736842105263,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.7, 25.6, 25.7, 25.4, 25.5, 26.1, 25.1]",0.8620000000000002,1.14,23.2,76.0
5834,2021032619,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.347619047619045,"[26.4, 28.8, 27.2, 26.9, 29.3, 25.0, 25.0, 25.2, 26.3, 26.0, 23.9, 27.9, 31.2, 31.3, 30.9, 33.3, 32.0, 31.2, 29.1, 30.4, 28.0]",30.43499999999999,2.227,23.2,76.0
5835,2021032619,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.827272727272728,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.5, 24.3, 25.0, 25.3, 26.0, 25.2, 25.5, 25.1, 25.3, 25.5, 25.6, 26.5, 30.3, 30.3]",5.624,0.225,23.2,76.0
5836,2021032619,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.85238095238096,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.7, 25.6, 26.6, 26.3, 25.8]",0.7800000000000001,0.32899999999999996,23.2,76.0
5837,2021032619,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.64782608695653,"[25.9, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.1, 25.2, 25.0, 25.2, 25.2]",0.7790000000000002,0.342,23.2,76.0
5838,2021032619,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.22105263157895,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.7, 25.0]",1.2670000000000001,0.311,23.2,76.0
5839,2021032619,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.45,"[25.5, 27.2, 29.6, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.7]",17.913,1.382,23.2,76.0
5840,2021032619,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.799999999999997,"[25.3, 25.3, 24.6, 24.2, 25.3, 24.2, 24.6, 24.8, 24.8, 24.9, 25.3, 24.9, 24.7, 24.6, 24.4, 25.3, 24.6, 24.7, 24.4, 24.8, 25.1]",0.9940000000000002,0.217,23.2,76.0
5841,2021032620,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.836363636363636,"[23.8, 24.8, 25.1, 25.3, 23.2, 25.0, 25.1, 25.3, 25.3, 25.0, 25.3]",1.097,0.19399999999999998,22.9,77.6
5842,2021032620,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.55217391304348,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.3, 25.3, 25.3, 25.9, 25.1, 25.2, 25.5, 26.4, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.2, 25.0, 25.1, 25.2]",0.8080000000000002,0.342,22.9,77.6
5843,2021032620,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.723809523809525,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.2, 24.5, 24.7, 24.5, 24.9, 25.3, 25.0, 24.6, 24.5, 24.4, 25.2, 24.5, 24.6, 24.3, 24.8, 25.0]",1.048,0.217,22.9,77.6
5844,2021032620,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,31.0,1,25.68947368421053,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.8, 25.6, 25.8, 25.3, 25.3, 26.0, 25.0]",0.8360000000000002,1.14,22.9,77.6
5845,2021032620,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.822222222222223,"[25.1, 24.9, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 24.9, 24.7, 25.4, 24.6, 24.5, 25.1, 24.3, 24.7]",0.5660000000000001,0.348,22.9,77.6
5846,2021032620,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.514285714285716,"[26.3, 28.7, 27.3, 27.1, 29.5, 25.3, 25.5, 25.8, 26.5, 26.3, 24.1, 27.8, 31.5, 31.3, 31.2, 33.4, 32.1, 31.1, 29.1, 30.6, 28.3]",31.10499999999999,2.227,22.9,77.6
5847,2021032620,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.818181818181817,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.5, 25.6, 25.5, 24.9, 24.7, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.5, 26.5, 30.3, 30.3]",5.593,0.225,22.9,77.6
5848,2021032620,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.15789473684211,"[26.5, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.3, 25.8, 25.0, 24.9, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 24.8]",1.2670000000000001,0.311,22.9,77.6
5849,2021032620,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.47,"[25.5, 27.2, 29.9, 27.0, 25.6, 27.0, 25.7, 25.6, 25.6, 25.6]",19.421,1.382,22.9,77.6
5850,2021032620,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.79047619047619,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.8, 25.7, 26.0, 25.9, 25.4, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.7, 26.4, 25.9]",0.7800000000000001,0.32899999999999996,22.9,77.6
5851,2021032621,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.75714285714286,"[25.7, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.9, 25.4, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",0.7800000000000001,0.33399999999999996,22.8,78.4
5852,2021032621,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.763636363636362,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 24.9, 25.3, 25.9, 25.1, 25.2, 25.1, 25.3, 25.3, 25.5, 26.3, 30.0, 30.0]",4.79,0.22699999999999998,22.8,78.4
5853,2021032621,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.45714285714286,"[26.2, 28.8, 27.8, 27.5, 29.7, 25.6, 25.3, 25.4, 26.8, 26.3, 24.6, 27.7, 30.9, 31.4, 30.8, 33.0, 31.7, 31.1, 29.1, 30.1, 27.8]",30.410999999999987,2.084,22.8,78.4
5854,2021032621,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.110526315789475,"[26.4, 25.1, 24.9, 24.8, 24.9, 24.9, 25.6, 24.6, 25.3, 26.0, 25.0, 25.0, 24.9, 24.9, 25.8, 24.8, 24.8, 24.6, 24.8]",1.294,0.315,22.8,78.4
5855,2021032621,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.795238095238098,"[25.1, 25.1, 24.5, 24.1, 25.3, 24.5, 24.6, 24.7, 24.8, 24.9, 25.3, 25.0, 24.7, 24.6, 24.5, 25.5, 24.6, 24.7, 24.3, 24.8, 25.1]",1.048,0.21899999999999997,22.8,78.4
5856,2021032621,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.9,1,50.0,1,26.380000000000003,"[25.3, 27.2, 28.8, 27.1, 25.8, 27.0, 25.6, 25.7, 25.7, 25.6]",18.398999999999997,1.449,22.8,78.4
5857,2021032621,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.87222222222222,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 26.0, 24.7, 24.8, 24.9, 24.7, 25.6, 24.7, 24.5, 25.2, 24.4, 24.7]",0.54,0.35200000000000004,22.8,78.4
5858,2021032621,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.79090909090909,"[22.6, 25.0, 25.3, 25.3, 23.5, 25.0, 25.1, 25.3, 25.3, 25.0, 25.3]",1.045,0.196,22.8,78.4
5859,2021032621,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.626086956521743,"[26.0, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.1, 25.1, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.8350000000000001,0.34600000000000003,22.8,78.4
5860,2021032621,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.700000000000006,"[26.1, 26.2, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.8360000000000002,1.156,22.8,78.4
5861,2021032622,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.72857142857144,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.8, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.5, 26.1, 25.7]",0.7830000000000001,0.33399999999999996,22.5,79.0
5862,2021032622,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.369565217391308,"[25.7, 25.5, 26.0, 25.3, 26.1, 25.3, 25.2, 25.1, 25.6, 24.9, 24.8, 25.4, 26.2, 26.1, 25.3, 25.1, 25.7, 25.0, 25.1, 25.0, 25.0, 25.0, 25.1]",0.8360000000000001,0.34600000000000003,22.5,79.0
5863,2021032622,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.778947368421058,"[26.3, 24.8, 24.6, 24.5, 24.5, 24.5, 25.3, 24.3, 25.1, 25.5, 24.6, 24.6, 24.6, 24.5, 25.5, 24.4, 24.3, 24.3, 24.6]",1.268,0.315,22.5,79.0
5864,2021032622,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.481818181818184,"[22.0, 24.5, 25.0, 25.1, 22.5, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.196,22.5,79.0
5865,2021032622,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.861111111111114,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.9, 24.8, 24.8, 24.9, 24.7, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.5660000000000001,0.35200000000000004,22.5,79.0
5866,2021032622,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.709523809523812,"[24.9, 24.6, 24.2, 23.8, 25.1, 24.6, 24.8, 24.8, 24.8, 24.8, 25.1, 24.7, 24.5, 24.6, 24.5, 25.6, 24.7, 24.8, 24.4, 24.8, 24.8]",1.078,0.21899999999999997,22.5,79.0
5867,2021032622,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.563157894736843,"[25.9, 26.0, 26.0, 25.8, 25.8, 25.5, 25.5, 25.4, 25.3, 25.5, 25.4, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8630000000000002,1.156,22.5,79.0
5868,2021032622,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.404761904761905,"[26.0, 27.1, 27.5, 27.6, 30.0, 25.6, 25.5, 25.6, 27.0, 26.7, 24.4, 27.4, 30.6, 30.6, 31.1, 33.1, 32.0, 31.1, 29.2, 30.3, 28.1]",34.67600000000001,2.084,22.5,79.0
5869,2021032622,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.790909090909096,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.5, 24.8, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.5, 26.5, 30.0, 30.0]",5.919,0.22699999999999998,22.5,79.0
5870,2021032622,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.380000000000003,"[25.0, 27.3, 28.8, 27.3, 25.8, 27.0, 25.8, 25.6, 25.6, 25.6]",19.088,1.449,22.5,79.0
5871,2021032623,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.890909090909098,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.5, 25.6, 25.0, 24.5, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.6, 26.6, 30.2, 30.2]",5.3839999999999995,0.22699999999999998,22.4,79.0
5872,2021032623,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.529999999999994,"[25.4, 27.4, 29.5, 27.3, 26.1, 27.1, 25.8, 25.6, 25.6, 25.5]",18.965,1.449,22.4,79.0
5873,2021032623,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.731578947368426,"[26.3, 24.9, 24.7, 24.5, 24.5, 24.5, 25.3, 24.3, 25.1, 25.6, 24.5, 24.5, 24.3, 24.3, 25.2, 24.3, 24.3, 24.3, 24.5]",1.2670000000000001,0.315,22.4,79.0
5874,2021032623,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.369565217391305,"[25.7, 25.5, 26.1, 25.4, 26.2, 25.3, 25.2, 25.0, 25.6, 24.8, 24.8, 25.4, 26.2, 26.1, 25.3, 25.3, 25.8, 24.9, 25.0, 25.1, 24.9, 24.9, 25.0]",0.7830000000000003,0.34600000000000003,22.4,79.0
5875,2021032623,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.75714285714286,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.7, 25.8, 25.6, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.7830000000000001,0.33399999999999996,22.4,79.0
5876,2021032623,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.447619047619057,"[26.1, 26.4, 27.3, 27.6, 30.0, 25.5, 25.3, 26.0, 27.2, 27.1, 24.3, 27.5, 30.8, 30.6, 31.3, 33.3, 32.1, 31.1, 29.2, 30.5, 28.2]",32.579000000000015,2.084,22.4,79.0
5877,2021032623,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.573684210526313,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 25.9, 25.0]",0.8360000000000002,1.156,22.4,79.0
5878,2021032623,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.652380952380955,"[24.9, 24.6, 24.1, 23.7, 24.9, 24.1, 24.8, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.8]",1.0770000000000002,0.21899999999999997,22.4,79.0
5879,2021032623,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.794444444444444,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.7, 25.4, 24.5, 24.6, 25.3, 24.6, 24.8]",0.54,0.35200000000000004,22.4,79.0
5880,2021032623,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.5,"[23.0, 24.3, 24.8, 24.9, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.071,0.196,22.4,79.0
5881,2021032700,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.434782608695652,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.2, 25.7, 25.0, 24.9, 25.5, 26.3, 26.1, 25.4, 25.3, 25.8, 25.0, 24.8, 25.0, 24.8, 24.9, 25.1]",0.6750000000000002,,21.9,80.3
5882,2021032700,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.809523809523814,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.4, 25.8]",0.6210000000000001,,21.9,80.3
5883,2021032700,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80454545454546,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.3, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.0, 30.0]",2.8,,21.9,80.3
5884,2021032700,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.123809523809523,"[26.1, 26.0, 25.3, 27.3, 29.6, 25.1, 25.2, 25.4, 26.8, 26.6, 23.8, 27.5, 30.6, 30.5, 31.1, 33.0, 32.1, 31.2, 29.1, 30.3, 28.0]",29.684999999999988,,21.9,80.3
5885,2021032700,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.652631578947375,"[26.0, 26.1, 26.1, 26.0, 25.9, 25.6, 25.5, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.2, 26.0, 25.0]",0.62,,21.9,80.3
5886,2021032700,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.0, 24.8, 24.1, 23.8, 24.8, 24.3, 24.8, 24.8, 24.8, 24.8, 25.1, 24.7, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.9130000000000001,,21.9,80.3
5887,2021032700,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.805555555555557,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.3, 24.6, 24.8]",0.403,,21.9,80.3
5888,2021032700,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,23.463636363636365,"[22.3, 24.5, 21.6, 21.5, 21.6, 21.4, 25.0, 25.1, 25.1, 24.9, 25.1]",0.991,,21.9,80.3
5889,2021032700,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.752631578947376,"[26.3, 24.9, 24.7, 24.5, 24.4, 24.5, 25.2, 24.2, 25.2, 25.8, 24.6, 24.6, 24.3, 24.3, 25.3, 24.3, 24.3, 24.3, 24.6]",1.079,,21.9,80.3
5890,2021032701,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.329999999999995,"[25.0, 27.1, 28.8, 27.2, 25.9, 27.0, 25.6, 25.6, 25.6, 25.5]",18.883,,21.9,80.3
5891,2021032701,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.594736842105267,"[26.3, 24.7, 24.5, 24.3, 24.3, 24.3, 25.1, 24.0, 25.0, 25.5, 24.5, 24.3, 24.3, 24.3, 25.2, 24.2, 24.1, 24.1, 24.3]",1.159,,21.9,80.3
5892,2021032701,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.330434782608698,"[25.6, 25.5, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.3, 25.1, 25.8, 24.8, 24.9, 25.0, 25.0, 24.9, 25.0]",0.7020000000000001,,21.9,80.3
5893,2021032701,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.757142857142867,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.7, 26.0, 25.8, 25.2, 26.0, 25.4, 25.6, 25.5, 25.6, 25.6, 25.7, 25.6, 26.6, 26.2, 25.7]",0.6210000000000001,,21.9,80.3
5894,2021032701,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.79545454545455,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.3, 24.8, 25.1, 26.0, 25.1, 25.8, 25.1, 25.3, 25.3, 25.6, 26.5, 30.0, 30.0]",4.9510000000000005,,21.9,80.3
5895,2021032701,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.35238095238095,"[25.9, 26.2, 27.3, 27.6, 29.9, 25.6, 25.2, 26.0, 27.1, 27.0, 24.1, 27.4, 30.6, 30.6, 31.3, 33.1, 32.1, 31.0, 29.0, 30.3, 28.1]",33.25000000000002,,21.9,80.3
5896,2021032701,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.542105263157893,"[25.8, 26.1, 26.0, 25.9, 25.9, 25.5, 25.5, 25.5, 25.3, 25.5, 25.4, 25.4, 25.5, 25.4, 25.5, 25.1, 25.2, 25.8, 25.0]",0.673,,21.9,80.3
5897,2021032701,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.576190476190472,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.5, 24.5, 24.5, 24.6, 24.7, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",0.9670000000000001,,21.9,80.3
5898,2021032701,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.733333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.5, 24.6, 24.5, 25.5, 24.6, 24.5, 25.2, 24.5, 24.6]",0.351,,21.9,80.3
5899,2021032701,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.327272727272728,"[21.8, 24.3, 24.8, 24.9, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",0.9930000000000001,,21.9,80.3
5900,2021032702,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.5,1,40.0,1,26.389999999999997,"[25.1, 27.2, 29.0, 27.3, 26.1, 27.1, 25.6, 25.5, 25.5, 25.5]",18.883,,21.9,80.3
5901,2021032702,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.536842105263162,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.9, 25.3, 24.5, 24.3, 24.3, 24.1, 25.0, 24.1, 24.1, 24.1, 24.3]",1.159,,21.9,80.3
5902,2021032702,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.326086956521735,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.3, 25.2, 25.0, 25.5, 24.8, 24.7, 25.4, 26.2, 26.0, 25.4, 25.2, 25.8, 24.8, 24.8, 24.8, 24.8, 24.8, 25.0]",0.7020000000000001,,21.9,80.3
5903,2021032702,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.744444444444444,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.351,,21.9,80.3
5904,2021032702,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.3,"[22.0, 24.2, 24.7, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.7, 24.9]",1.045,,21.9,80.3
5905,2021032702,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.32857142857143,"[25.9, 26.3, 27.1, 27.5, 30.0, 25.6, 25.4, 26.0, 27.1, 26.8, 24.1, 27.2, 30.6, 30.5, 31.2, 33.1, 32.1, 31.0, 29.0, 30.3, 28.1]",33.677000000000014,,21.9,80.3
5906,2021032702,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.568421052631578,"[25.8, 26.1, 26.0, 26.0, 25.8, 25.6, 25.5, 25.5, 25.4, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.1, 25.2, 25.9, 25.0]",0.673,,21.9,80.3
5907,2021032702,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.576190476190476,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.4, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.4, 24.4, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9400000000000002,,21.9,80.3
5908,2021032702,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.831818181818186,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.6, 24.8, 24.5, 24.8, 25.2, 26.0, 25.1, 25.8, 25.3, 25.4, 25.4, 25.6, 26.5, 30.0, 29.9]",4.011999999999999,,21.9,80.3
5909,2021032702,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.776190476190486,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.0, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.7]",0.7290000000000001,,21.9,80.3
5910,2021032703,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.272727272727273,"[21.9, 24.2, 24.7, 24.8, 22.3, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.045,,21.7,80.8
5911,2021032703,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.349999999999994,"[25.0, 27.2, 28.9, 27.3, 26.0, 27.1, 25.6, 25.5, 25.5, 25.4]",19.424999999999997,,21.7,80.8
5912,2021032703,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.51578947368421,"[26.2, 24.7, 24.5, 24.3, 24.2, 24.1, 25.0, 23.9, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 24.9, 24.0, 24.1, 24.0, 24.4]",1.159,,21.7,80.8
5913,2021032703,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.33043478260869,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.6, 24.8, 24.7, 25.3, 26.2, 26.0, 25.4, 25.3, 25.8, 24.8, 24.7, 24.8, 24.8, 24.8, 25.0]",0.7000000000000001,,21.7,80.8
5914,2021032703,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.75714285714286,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.8, 25.6, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.7, 25.6, 26.6, 26.2, 25.6]",0.7260000000000001,,21.7,80.8
5915,2021032703,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.863636363636363,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.5, 24.7, 24.6, 24.8, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.6, 26.5, 30.0, 30.0]",6.1610000000000005,,21.7,80.8
5916,2021032703,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.285714285714292,"[25.9, 26.1, 27.5, 27.4, 29.8, 25.4, 25.5, 25.8, 27.1, 26.9, 24.0, 27.2, 30.5, 30.5, 31.1, 33.1, 32.1, 31.0, 28.9, 30.2, 28.0]",30.51699999999998,,21.7,80.8
5917,2021032703,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.568421052631578,"[25.7, 26.0, 26.0, 26.0, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.4, 25.4, 25.5, 25.3, 25.5, 25.3, 25.3, 26.0, 25.1]",0.647,,21.7,80.8
5918,2021032703,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.580952380952382,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.4, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.7]",0.9400000000000002,,21.7,80.8
5919,2021032703,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.733333333333334,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.3, 24.5, 24.7]",0.40499999999999997,,21.7,80.8
5920,2021032704,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.339999999999996,"[25.0, 27.2, 28.8, 27.3, 26.1, 27.0, 25.6, 25.5, 25.5, 25.4]",19.611,,21.2,82.8
5921,2021032704,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.254545454545454,"[21.8, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 25.0, 24.7, 24.8]",1.071,,21.2,82.8
5922,2021032704,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.694444444444443,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.5, 24.5, 24.6, 24.5, 25.4, 24.5, 24.5, 25.1, 24.4, 24.6]",0.40499999999999997,,21.2,82.8
5923,2021032704,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.557142857142853,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.5, 24.6, 24.7, 24.6, 24.8, 24.9, 24.5, 24.5, 24.4, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9690000000000001,,21.2,82.8
5924,2021032704,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.57894736842105,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 25.9, 25.0]",0.674,,21.2,82.8
5925,2021032704,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.31428571428572,"[25.9, 26.3, 27.1, 27.5, 29.9, 25.6, 25.4, 25.8, 27.3, 26.9, 23.9, 27.3, 30.6, 30.4, 31.2, 33.1, 32.1, 31.1, 29.0, 30.1, 28.1]",32.47100000000001,,21.2,82.8
5926,2021032704,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84545454545454,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.7, 24.4, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 30.0, 29.8]",5.327000000000001,,21.2,82.8
5927,2021032704,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.823809523809526,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.8, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8340000000000001,,21.2,82.8
5928,2021032704,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.30869565217391,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.3, 26.2, 26.0, 25.3, 25.2, 25.8, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.6730000000000002,,21.2,82.8
5929,2021032704,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.452631578947372,"[26.2, 24.6, 24.4, 24.3, 24.1, 24.1, 24.9, 23.9, 24.9, 25.3, 24.4, 24.1, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.2]",1.159,,21.2,82.8
5930,2021032705,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.71666666666667,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.4, 24.5, 25.3, 24.5, 24.6]",0.431,,21.4,81.8
5931,2021032705,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.504761904761907,"[24.7, 24.4, 24.0, 23.6, 24.6, 24.3, 24.6, 24.7, 24.7, 24.8, 24.9, 24.6, 24.3, 24.3, 24.3, 25.4, 24.5, 24.6, 24.2, 24.6, 24.5]",0.9700000000000002,,21.4,81.8
5932,2021032705,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.7,1,20.0,1,25.55263157894737,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.4, 25.4, 25.3, 25.5, 25.1, 25.3, 25.9, 25.0]",0.7010000000000001,,21.4,81.8
5933,2021032705,HXXID1,艾特网能空调1742,25.0,50.0,1,49.0,26.0,1,35.0,1,28.40952380952381,"[25.9, 26.4, 27.2, 27.6, 30.0, 25.8, 25.3, 26.0, 27.4, 27.0, 24.1, 27.3, 30.7, 30.6, 31.3, 33.3, 32.3, 31.0, 29.0, 30.1, 28.3]",33.493000000000016,,21.4,81.8
5934,2021032705,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,38.0,1,26.4,"[25.2, 27.3, 29.3, 27.3, 26.1, 27.0, 25.6, 25.5, 25.4, 25.3]",18.4,,21.4,81.8
5935,2021032705,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.804761904761904,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8370000000000001,,21.4,81.8
5936,2021032705,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.2695652173913,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.1, 26.0, 25.8, 25.3, 25.2, 25.7, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.7020000000000001,,21.4,81.8
5937,2021032705,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.473684210526315,"[26.2, 24.6, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.9, 25.4, 24.4, 24.3, 24.0, 23.9, 24.9, 24.0, 24.0, 24.0, 24.3]",1.1320000000000001,,21.4,81.8
5938,2021032705,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.281818181818185,"[22.4, 24.1, 24.7, 24.8, 22.4, 24.7, 24.8, 24.9, 24.9, 24.6, 24.8]",1.0190000000000001,,21.4,81.8
5939,2021032705,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.859090909090913,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.6, 25.6, 24.9, 24.3, 25.0, 25.2, 26.0, 25.2, 25.9, 25.3, 25.4, 25.6, 25.6, 26.6, 29.9, 30.0]",5.888000000000001,,21.4,81.8
5940,2021032706,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.615789473684213,"[26.4, 24.8, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.1, 25.6, 24.6, 24.5, 24.1, 24.1, 25.0, 24.1, 24.0, 24.0, 24.4]",1.159,,21.4,81.8
5941,2021032706,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.439999999999998,"[25.4, 27.3, 29.3, 27.4, 26.0, 26.9, 25.6, 25.5, 25.5, 25.5]",19.368,,21.4,81.8
5942,2021032706,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,40.0,1,28.33809523809524,"[26.0, 26.2, 27.1, 27.5, 30.0, 25.5, 25.5, 25.8, 27.1, 26.8, 24.0, 27.2, 30.5, 30.6, 31.2, 33.3, 32.2, 31.1, 29.1, 30.3, 28.1]",28.76499999999999,,21.4,81.8
5943,2021032706,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.404347826086955,"[25.7, 25.6, 26.1, 25.6, 26.3, 25.5, 25.3, 25.3, 25.7, 25.0, 24.8, 25.3, 26.1, 26.1, 25.5, 25.4, 25.9, 24.8, 24.9, 24.8, 24.8, 24.8, 25.0]",0.7000000000000001,,21.4,81.8
5944,2021032706,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.923809523809524,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.9, 25.9, 26.1, 25.8, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.8, 26.9, 26.5, 25.9]",0.8070000000000002,,21.4,81.8
5945,2021032706,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.90909090909091,"[26.3, 25.3, 25.3, 25.3, 25.3, 25.5, 25.7, 25.6, 24.9, 24.5, 24.9, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.7, 26.7, 30.0, 30.0]",5.082000000000001,,21.4,81.8
5946,2021032706,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.67368421052632,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.6, 25.6, 25.5, 25.3, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.4, 26.0, 25.1]",0.673,,21.4,81.8
5947,2021032706,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.53809523809524,"[24.9, 24.6, 24.0, 23.6, 24.8, 24.3, 24.6, 24.6, 24.6, 24.8, 24.8, 24.7, 24.5, 24.3, 24.3, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",0.9930000000000001,,21.4,81.8
5948,2021032706,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.72222222222222,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.3, 24.5, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.6]",0.40499999999999997,,21.4,81.8
5949,2021032706,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.4,"[22.5, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0450000000000002,,21.4,81.8
5950,2021032707,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.7,"[26.5, 24.9, 24.8, 24.5, 24.4, 24.4, 25.1, 24.2, 25.2, 25.6, 24.6, 24.5, 24.3, 24.2, 25.1, 24.1, 24.2, 24.2, 24.5]",1.24,0.322,21.5,82.0
5951,2021032707,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.49130434782609,"[25.8, 25.6, 26.2, 25.6, 26.3, 25.5, 25.5, 25.3, 25.7, 24.9, 24.8, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.0, 25.0, 24.9, 24.9, 24.9, 25.1]",0.7810000000000002,0.355,21.5,82.0
5952,2021032707,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.436363636363637,"[22.6, 24.4, 24.8, 24.9, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,0.19899999999999998,21.5,82.0
5953,2021032707,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.439999999999998,"[25.5, 27.3, 29.2, 27.3, 26.0, 27.0, 25.6, 25.5, 25.5, 25.5]",18.614,1.266,21.5,82.0
5954,2021032707,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.93809523809524,"[25.8, 25.6, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 26.0, 25.4, 26.1, 25.6, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.8, 26.4, 25.8]",0.8610000000000001,0.341,21.5,82.0
5955,2021032707,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.94545454545454,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.5, 25.8, 25.6, 24.8, 24.5, 25.0, 25.4, 26.2, 25.4, 26.0, 25.4, 25.6, 25.6, 25.9, 26.7, 29.9, 29.9]",5.057,0.233,21.5,82.0
5956,2021032707,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.35238095238096,"[26.0, 26.1, 27.1, 27.5, 29.9, 25.4, 25.4, 25.8, 27.0, 26.8, 24.0, 27.2, 30.6, 30.7, 31.2, 33.3, 32.3, 31.3, 29.1, 30.5, 28.2]",32.582000000000015,1.896,21.5,82.0
5957,2021032707,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.70526315789474,"[26.0, 26.3, 26.2, 26.1, 26.0, 25.8, 25.7, 25.6, 25.5, 25.7, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7270000000000001,0.995,21.5,82.0
5958,2021032707,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.623809523809523,"[24.8, 24.8, 24.0, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 24.8]",1.0230000000000001,0.22399999999999998,21.5,82.0
5959,2021032707,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.76111111111111,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.7]",0.40499999999999997,0.36,21.5,82.0
5960,2021032708,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.359999999999996,"[25.0, 27.3, 28.8, 27.3, 26.0, 27.1, 25.6, 25.5, 25.5, 25.5]",16.945,1.266,22.4,79.5
5961,2021032708,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.434782608695652,"[25.6, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.2, 25.6, 24.9, 24.8, 25.4, 26.3, 26.1, 25.4, 25.3, 25.9, 25.0, 25.0, 25.1, 25.0, 24.9, 25.1]",0.8100000000000002,0.355,22.4,79.5
5962,2021032708,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.885714285714286,"[25.8, 25.8, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 25.9, 25.3, 26.1, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.3, 25.7]",0.8370000000000001,0.341,22.4,79.5
5963,2021032708,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.863636363636363,"[26.3, 25.3, 25.4, 25.3, 25.3, 25.5, 25.7, 25.6, 24.7, 24.5, 25.0, 25.2, 26.1, 25.2, 25.7, 25.3, 25.4, 25.6, 25.6, 26.6, 29.8, 29.9]",5.811,0.233,22.4,79.5
5964,2021032708,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.338095238095246,"[26.0, 26.3, 27.1, 27.5, 30.1, 25.5, 25.3, 25.8, 27.1, 27.0, 23.9, 27.3, 30.5, 30.6, 31.2, 33.2, 32.2, 31.1, 29.1, 30.2, 28.1]",33.917000000000016,1.896,22.4,79.5
5965,2021032708,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.663157894736845,"[26.0, 26.2, 26.1, 26.1, 25.9, 25.7, 25.7, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.3, 25.3, 26.0, 25.1]",0.7550000000000002,0.995,22.4,79.5
5966,2021032708,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.599999999999994,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.5, 24.6, 24.7, 24.7, 24.5, 25.0, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.6]",1.02,0.22399999999999998,22.4,79.5
5967,2021032708,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.811111111111117,"[24.9, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.40499999999999997,0.36,22.4,79.5
