,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5968,2021032708,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.34545454545455,"[21.8, 24.3, 24.8, 24.9, 22.4, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.19899999999999998,22.4,79.5
5969,2021032708,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.60526315789474,"[26.3, 24.7, 24.5, 24.4, 24.3, 24.3, 25.0, 24.0, 25.1, 25.6, 24.5, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.0, 24.5]",1.1860000000000002,0.322,22.4,79.5
5970,2021032709,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.621052631578955,"[25.9, 26.1, 26.1, 26.0, 25.9, 25.5, 25.5, 25.5, 25.3, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 26.0, 25.0]",0.7550000000000002,0.995,24.0,76.1
5971,2021032709,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.4, 24.6, 24.7]",0.40499999999999997,0.36,24.0,76.1
5972,2021032709,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.64285714285715,"[24.7, 24.6, 24.1, 23.6, 24.8, 24.5, 24.8, 24.8, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.6, 24.6, 24.8, 24.4, 24.8, 24.7]",1.0230000000000001,0.22399999999999998,24.0,76.1
5973,2021032709,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.433333333333334,"[25.8, 27.7, 27.3, 27.6, 30.0, 25.8, 25.5, 26.0, 27.5, 27.0, 24.0, 27.3, 30.6, 30.8, 30.9, 33.1, 32.0, 30.8, 29.0, 30.3, 28.1]",29.498999999999988,1.896,24.0,76.1
5974,2021032709,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.86818181818182,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6, 24.8, 24.4, 24.8, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.5, 30.0, 30.0]",4.518,0.233,24.0,76.1
5975,2021032709,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.84761904761905,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.8, 26.4, 25.8]",0.8370000000000001,0.341,24.0,76.1
5976,2021032709,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.3,"[25.6, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.4, 26.2, 26.0, 25.3, 25.1, 25.8, 24.8, 24.8, 24.9, 24.8, 24.8, 25.0]",0.8100000000000002,0.355,24.0,76.1
5977,2021032709,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.5,"[26.2, 24.6, 24.4, 24.3, 24.1, 24.1, 25.0, 23.9, 25.0, 25.4, 24.4, 24.3, 24.2, 24.1, 25.0, 24.1, 24.0, 24.0, 24.4]",1.213,0.322,24.0,76.1
5978,2021032709,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.399999999999995,"[25.0, 27.3, 28.9, 27.3, 26.3, 27.1, 25.7, 25.5, 25.5, 25.4]",18.749,1.266,24.0,76.1
5979,2021032709,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.327272727272728,"[21.8, 24.2, 24.8, 24.8, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.046,0.19899999999999998,24.0,76.1
5980,2021032710,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.547619047619047,"[24.7, 24.5, 24.0, 23.6, 24.6, 24.3, 24.6, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.5, 24.6, 24.4, 24.7, 24.7]",0.9970000000000001,0.22399999999999998,25.0,73.7
5981,2021032710,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.599999999999998,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.6, 25.2, 25.2, 25.9, 25.0]",0.7540000000000001,0.995,25.0,73.7
5982,2021032710,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.0,1,38.0,1,28.51904761904762,"[25.8, 28.0, 27.3, 27.7, 30.2, 25.8, 25.6, 26.0, 27.4, 27.0, 24.0, 27.4, 30.8, 31.0, 31.0, 33.3, 32.0, 31.1, 29.1, 30.3, 28.1]",30.086999999999993,1.896,25.0,73.7
5983,2021032710,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.872727272727275,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6, 24.8, 24.5, 24.8, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.4, 25.7, 26.5, 30.0, 30.1]",6.082,0.233,25.0,73.7
5984,2021032710,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.80952380952381,"[25.7, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.8340000000000001,0.341,25.0,73.7
5985,2021032710,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.27391304347826,"[25.5, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.7, 24.6, 25.3, 26.1, 25.9, 25.2, 25.1, 25.6, 24.8, 24.8, 25.0, 24.9, 24.8, 24.8]",0.8080000000000002,0.355,25.0,73.7
5986,2021032710,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.473684210526315,"[26.2, 24.6, 24.4, 24.3, 24.1, 24.1, 24.9, 23.9, 24.8, 25.3, 24.4, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.213,0.322,25.0,73.7
5987,2021032710,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.794444444444448,"[24.8, 24.8, 24.8, 24.7, 24.4, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.40499999999999997,0.36,25.0,73.7
5988,2021032710,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.309090909090912,"[21.8, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.019,0.19899999999999998,25.0,73.7
5989,2021032710,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.389999999999997,"[25.0, 27.3, 28.9, 27.3, 26.3, 27.1, 25.6, 25.5, 25.5, 25.4]",18.56,1.266,25.0,73.7
5990,2021032711,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.2695652173913,"[25.6, 25.5, 26.0, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.6, 24.6, 25.3, 26.1, 25.9, 25.2, 25.1, 25.7, 24.8, 24.8, 24.9, 24.9, 24.8, 24.8]",0.7560000000000002,0.355,25.0,73.7
5991,2021032711,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.309090909090912,"[21.8, 24.2, 24.8, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.072,0.19899999999999998,25.0,73.7
5992,2021032711,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.76666666666667,"[24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.6, 25.3, 24.5, 24.6]",0.40499999999999997,0.36,25.0,73.7
5993,2021032711,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.566666666666666,"[24.6, 24.5, 24.0, 23.5, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.9970000000000001,0.22399999999999998,25.0,73.7
5994,2021032711,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.552631578947366,"[25.8, 26.1, 26.0, 26.0, 25.7, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.4, 25.4, 25.4, 25.5, 25.1, 25.3, 26.0, 25.0]",0.7550000000000002,0.995,25.0,73.7
5995,2021032711,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.0,1,36.0,1,28.490476190476198,"[25.9, 28.0, 27.3, 27.8, 30.1, 25.8, 25.6, 26.1, 27.4, 27.0, 24.0, 27.3, 30.6, 30.7, 30.8, 33.3, 32.1, 31.1, 29.1, 30.2, 28.1]",30.061999999999987,1.896,25.0,73.7
5996,2021032711,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.1, 25.3, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6, 24.8, 24.5, 24.9, 25.3, 26.0, 25.1, 25.7, 25.3, 25.4, 25.4, 25.6, 26.5, 30.0, 30.0]",5.216,0.233,25.0,73.7
5997,2021032711,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.77142857142858,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.1, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.6, 26.3, 25.6]",0.8370000000000001,0.341,25.0,73.7
5998,2021032711,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.457894736842107,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.1, 24.9, 23.8, 24.9, 25.4, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.3]",1.24,0.322,25.0,73.7
5999,2021032711,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.409999999999997,"[25.0, 27.4, 29.0, 27.4, 26.2, 27.1, 25.6, 25.5, 25.5, 25.4]",19.584999999999994,1.266,25.0,73.7
6000,2021032712,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.4,0,0.0,1,24.39090909090909,"[22.7, 24.2, 24.8, 24.8, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.071,0.19899999999999998,26.0,72.4
6001,2021032712,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.3,0,0.0,1,24.65,"[24.8, 24.7, 24.7, 24.5, 24.2, 24.3, 24.5, 25.7, 24.6, 24.3, 24.6, 24.5, 25.4, 24.5, 24.4, 25.1, 24.4, 24.5]",0.432,0.36,26.0,72.4
6002,2021032712,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.53809523809524,"[24.8, 24.5, 24.0, 23.5, 24.7, 24.4, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.3, 25.5, 24.5, 24.6, 24.3, 24.6, 24.6]",1.0230000000000001,0.22399999999999998,26.0,72.4
6003,2021032712,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.300000000000004,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.3, 25.2, 25.2, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.2, 25.7, 24.8, 24.8, 24.8, 24.8, 24.7, 24.9]",0.8640000000000002,0.355,26.0,72.4
6004,2021032712,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.561904761904763,"[25.9, 28.0, 27.4, 27.7, 30.1, 25.9, 25.6, 26.1, 27.3, 27.0, 24.0, 27.3, 30.8, 31.0, 31.1, 33.5, 32.3, 31.0, 29.1, 30.2, 28.5]",32.497000000000014,1.896,26.0,72.4
6005,2021032712,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.799999999999997,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.7, 25.9, 25.6, 25.2, 26.1, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8370000000000001,0.341,26.0,72.4
6006,2021032712,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.922727272727272,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 25.1, 24.6, 25.0, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.5, 25.8, 26.6, 30.0, 30.0]",5.377000000000001,0.233,26.0,72.4
6007,2021032712,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.505263157894742,"[26.3, 24.7, 24.6, 24.4, 24.2, 24.1, 25.0, 24.0, 25.0, 25.4, 24.4, 24.1, 24.1, 24.0, 25.0, 24.0, 24.0, 24.0, 24.3]",1.24,0.322,26.0,72.4
6008,2021032712,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.578947368421055,"[25.8, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.1, 25.3, 25.9, 24.8]",0.7550000000000002,0.995,26.0,72.4
6009,2021032712,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.47,"[25.3, 27.3, 29.5, 27.5, 26.1, 27.0, 25.6, 25.5, 25.5, 25.4]",19.476999999999997,1.266,26.0,72.4
6010,2021032713,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.51739130434783,"[25.8, 25.8, 26.3, 25.7, 26.3, 25.6, 25.5, 25.6, 26.0, 25.3, 25.1, 25.5, 26.3, 26.1, 25.6, 25.6, 26.0, 25.0, 24.9, 24.8, 24.6, 24.8, 24.7]",0.8890000000000001,0.355,27.2,69.4
6011,2021032713,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.990476190476187,"[25.8, 25.7, 25.8, 25.8, 26.8, 26.0, 26.0, 26.1, 26.0, 25.5, 26.2, 25.6, 25.8, 25.8, 25.8, 25.8, 25.9, 25.9, 26.9, 26.6, 26.0]",0.8340000000000001,0.341,27.2,69.4
6012,2021032713,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.638095238095243,"[26.2, 28.4, 27.6, 27.4, 30.0, 25.5, 25.6, 26.2, 26.9, 26.7, 24.3, 27.6, 31.2, 31.0, 31.3, 33.6, 32.3, 31.2, 29.3, 30.6, 28.5]",32.285,1.896,27.2,69.4
6013,2021032713,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.747368421052627,"[26.1, 26.2, 26.3, 26.1, 26.1, 25.8, 25.7, 25.7, 25.5, 25.9, 25.7, 25.7, 25.7, 25.5, 25.7, 25.2, 25.3, 26.0, 25.0]",0.7270000000000001,0.995,27.2,69.4
6014,2021032713,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.485714285714288,"[25.3, 25.0, 24.1, 23.8, 25.0, 24.0, 24.1, 24.3, 24.3, 24.8, 25.0, 24.8, 24.5, 24.1, 24.1, 24.9, 24.3, 24.5, 24.2, 24.5, 24.6]",0.9970000000000001,0.22399999999999998,27.2,69.4
6015,2021032713,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.611111111111114,"[24.8, 24.6, 24.8, 24.3, 24.4, 24.3, 24.5, 25.8, 24.3, 24.6, 24.8, 24.6, 24.9, 24.5, 24.4, 24.7, 24.1, 24.6]",0.48600000000000004,0.36,27.2,69.4
6016,2021032713,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.681818181818183,"[23.9, 24.6, 24.9, 25.0, 23.2, 24.8, 25.0, 25.1, 25.1, 24.8, 25.1]",1.071,0.19899999999999998,27.2,69.4
6017,2021032713,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.03636363636364,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 25.3, 24.7, 25.0, 25.5, 26.3, 25.5, 26.1, 25.5, 25.6, 25.6, 25.9, 26.7, 30.2, 30.1]",5.4590000000000005,0.233,27.2,69.4
6018,2021032713,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.852631578947374,"[26.6, 25.1, 25.1, 24.8, 24.6, 24.5, 25.4, 24.4, 25.5, 25.8, 24.9, 24.7, 24.3, 24.3, 25.2, 24.3, 24.1, 24.0, 24.6]",1.213,0.322,27.2,69.4
6019,2021032713,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.560000000000002,"[25.7, 27.6, 30.1, 27.6, 25.8, 26.8, 25.4, 25.5, 25.6, 25.5]",19.826999999999998,1.266,27.2,69.4
6020,2021032714,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.131578947368425,"[26.6, 25.2, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.5, 26.1, 25.1, 25.0, 24.7, 24.7, 25.6, 24.6, 24.5, 24.3, 24.8]",1.24,0.322,28.9,63.6
6021,2021032714,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.534782608695647,"[25.8, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.4, 26.0, 25.2, 25.2, 25.5, 26.4, 26.3, 25.4, 25.4, 26.0, 25.1, 25.0, 24.9, 24.8, 24.9, 24.8]",0.8350000000000003,0.355,28.9,63.6
6022,2021032714,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.90476190476191,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.9, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.7, 26.7, 26.5, 25.9]",0.8340000000000001,0.341,28.9,63.6
6023,2021032714,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.922727272727276,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.6, 25.8, 25.5, 24.6, 24.4, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.4, 25.5, 25.6, 26.6, 30.6, 30.4]",4.789,0.233,28.9,63.6
6024,2021032714,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.404761904761905,"[26.4, 28.6, 27.1, 27.1, 29.5, 25.1, 25.0, 25.7, 26.3, 26.1, 23.8, 27.8, 31.1, 30.8, 31.0, 33.4, 32.1, 31.3, 29.2, 30.8, 28.3]",31.986999999999988,1.896,28.9,63.6
6025,2021032714,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.75789473684211,"[26.0, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.7, 25.6, 25.8, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.7280000000000001,0.995,28.9,63.6
6026,2021032714,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.604761904761908,"[25.5, 25.4, 24.5, 24.1, 25.3, 24.4, 24.3, 24.3, 24.3, 24.6, 25.1, 24.6, 24.6, 24.3, 24.3, 25.1, 24.3, 24.4, 24.0, 24.5, 24.8]",1.024,0.22399999999999998,28.9,63.6
6027,2021032714,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.727777777777778,"[25.0, 24.8, 24.9, 24.6, 24.6, 24.5, 24.6, 25.9, 24.6, 24.7, 24.8, 24.6, 25.1, 24.5, 24.4, 24.8, 24.1, 24.6]",0.5120000000000001,0.36,28.9,63.6
6028,2021032714,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.863636363636363,"[24.1, 24.9, 25.2, 25.3, 23.6, 25.0, 25.1, 25.3, 25.2, 24.5, 25.3]",1.071,0.19899999999999998,28.9,63.6
6029,2021032714,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.51,"[25.6, 27.6, 30.0, 27.3, 25.6, 27.0, 25.4, 25.5, 25.6, 25.5]",20.986,1.266,28.9,63.6
6030,2021032715,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.795238095238098,"[25.3, 25.3, 24.6, 24.1, 25.2, 24.3, 24.6, 24.7, 24.8, 24.8, 25.2, 25.0, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.4, 24.8, 25.1]",1.0470000000000002,0.22399999999999998,28.9,63.6
6031,2021032715,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.89444444444445,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.512,0.36,28.9,63.6
6032,2021032715,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.80909090909091,"[23.2, 24.9, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.098,0.19899999999999998,28.9,63.6
6033,2021032715,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,32.0,1,25.652631578947375,"[26.0, 26.1, 25.9, 26.1, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 26.0, 25.0]",0.7280000000000001,0.995,28.9,63.6
6034,2021032715,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.152380952380955,"[26.3, 28.6, 26.8, 26.9, 29.0, 24.7, 24.5, 25.1, 25.9, 26.1, 23.5, 27.8, 31.1, 30.6, 31.0, 33.0, 31.8, 31.2, 29.0, 30.4, 27.9]",32.792000000000016,1.896,28.9,63.6
6035,2021032715,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.750000000000004,"[26.2, 25.3, 25.4, 25.2, 25.2, 25.5, 25.6, 25.3, 24.3, 24.0, 25.0, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.3, 25.6, 26.4, 30.1, 30.0]",4.816000000000001,0.233,28.9,63.6
6036,2021032715,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.75714285714286,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.8, 25.8, 26.0, 26.0, 25.4, 25.8, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.5, 26.2, 25.9]",0.8370000000000001,0.341,28.9,63.6
6037,2021032715,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.595652173913045,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.4, 26.2, 25.5, 25.4, 26.0, 25.3, 25.2, 25.1, 25.0, 25.1, 25.1]",0.8640000000000002,0.355,28.9,63.6
6038,2021032715,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.15263157894737,"[26.4, 25.1, 25.0, 24.9, 25.0, 25.0, 25.8, 24.7, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.8, 24.7, 24.6, 24.9]",1.24,0.322,28.9,63.6
6039,2021032715,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.339999999999996,"[25.2, 27.1, 29.5, 26.9, 25.5, 26.8, 25.6, 25.6, 25.6, 25.6]",18.426999999999996,1.266,28.9,63.6
6040,2021032716,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.478260869565222,"[25.6, 25.5, 26.2, 25.5, 26.2, 25.4, 25.3, 25.3, 25.7, 25.0, 25.1, 25.5, 26.3, 26.2, 25.5, 25.3, 25.9, 25.1, 25.1, 25.0, 25.0, 25.1, 25.2]",0.8620000000000002,0.355,29.8,61.4
6041,2021032716,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.05263157894737,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 24.9, 24.8, 24.7, 24.6, 25.6, 24.7, 24.6, 24.6, 24.7]",1.24,0.322,29.8,61.4
6042,2021032716,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.752380952380957,"[25.5, 25.5, 25.5, 25.5, 26.2, 25.6, 25.6, 25.8, 25.7, 25.3, 26.1, 25.5, 25.7, 25.7, 25.6, 25.6, 25.8, 25.6, 26.7, 26.4, 25.9]",0.8340000000000001,0.341,29.8,61.4
6043,2021032716,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.85454545454546,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.6, 25.3, 24.6, 24.6, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.1, 30.1]",4.573,0.233,29.8,61.4
6044,2021032716,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.652380952380955,"[26.2, 28.6, 27.6, 27.6, 29.6, 25.6, 25.7, 26.1, 26.9, 26.6, 24.5, 27.8, 31.1, 30.9, 31.2, 33.6, 32.4, 31.1, 29.3, 30.6, 28.7]",32.87200000000001,1.896,29.8,61.4
6045,2021032716,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.61052631578947,"[25.8, 26.0, 25.9, 25.8, 25.8, 25.5, 25.4, 25.4, 25.3, 25.8, 25.7, 25.7, 25.6, 25.5, 25.7, 25.3, 25.4, 26.0, 25.0]",0.7550000000000002,0.995,29.8,61.4
6046,2021032716,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,45.0,1,26.49,"[25.5, 27.3, 29.5, 27.3, 25.8, 26.9, 25.7, 25.6, 25.7, 25.6]",18.4,1.266,29.8,61.4
6047,2021032716,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.733333333333338,"[25.1, 25.0, 24.3, 24.0, 25.1, 24.2, 24.5, 24.7, 24.8, 24.8, 25.3, 24.9, 24.6, 24.6, 24.5, 25.4, 24.6, 24.8, 24.4, 24.8, 25.0]",0.994,0.22399999999999998,29.8,61.4
6048,2021032716,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.872222222222227,"[25.0, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.8, 24.9, 25.0, 24.7, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.512,0.36,29.8,61.4
6049,2021032716,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[23.6, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.3, 25.2, 25.1, 25.3]",1.072,0.19899999999999998,29.8,61.4
6050,2021032717,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.81666666666667,"[25.0, 24.9, 25.0, 24.6, 24.6, 24.5, 24.6, 25.9, 24.6, 24.8, 25.0, 24.8, 25.3, 24.6, 24.5, 25.0, 24.2, 24.8]",0.5130000000000001,0.354,29.5,62.6
6051,2021032717,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.163157894736845,"[26.6, 25.2, 25.2, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.0, 25.0, 24.9, 24.6, 24.6, 25.7, 24.8, 24.8, 24.6, 24.9]",1.24,0.317,29.5,62.6
6052,2021032717,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.56956521739131,"[25.9, 25.7, 26.4, 25.6, 26.3, 25.5, 25.5, 25.3, 25.9, 25.1, 25.1, 25.6, 26.5, 26.3, 25.5, 25.5, 26.1, 25.1, 25.2, 25.0, 25.0, 25.0, 25.0]",0.8620000000000002,0.348,29.5,62.6
6053,2021032717,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.85238095238096,"[25.6, 25.6, 25.6, 25.6, 26.4, 25.7, 25.7, 25.9, 25.8, 25.3, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8340000000000001,0.335,29.5,62.6
6054,2021032717,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.977272727272737,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.5, 25.5, 25.1, 24.9, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.8, 26.6, 30.5, 30.7]",5.622000000000001,0.22899999999999998,29.5,62.6
6055,2021032717,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.76842105263158,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.7, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.9, 25.3, 25.5, 26.1, 25.1]",0.7550000000000002,1.166,29.5,62.6
6056,2021032717,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.647619047619052,"[25.4, 25.3, 24.6, 24.1, 25.2, 24.3, 24.3, 24.3, 24.3, 24.8, 25.2, 25.0, 24.6, 24.4, 24.2, 25.1, 24.3, 24.5, 24.1, 24.6, 25.0]",0.994,0.22,29.5,62.6
6057,2021032717,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.90909090909091,"[24.0, 24.9, 25.3, 25.3, 23.5, 25.1, 25.1, 25.3, 25.3, 24.8, 25.4]",1.071,0.196,29.5,62.6
6058,2021032717,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,46.0,1,28.557142857142853,"[26.5, 28.8, 27.5, 27.1, 29.9, 25.1, 25.7, 25.5, 26.4, 26.0, 24.5, 28.0, 31.1, 30.9, 31.1, 33.5, 32.2, 31.3, 29.5, 30.8, 28.3]",34.61100000000001,2.075,29.5,62.6
6059,2021032717,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.9,1,49.0,1,26.53,"[25.6, 27.4, 29.8, 27.1, 25.6, 27.0, 25.6, 25.7, 25.8, 25.7]",19.288999999999998,1.365,29.5,62.6
6060,2021032718,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.77619047619048,"[25.6, 25.3, 24.6, 24.3, 25.3, 24.4, 24.3, 24.4, 24.5, 24.8, 25.4, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.6, 24.3, 24.8, 25.1]",1.02,0.22,27.4,68.7
6061,2021032718,HXXID1,艾特网能空调1743,25.0,50.0,1,43.0,26.3,1,35.0,1,25.77368421052632,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.1]",0.7280000000000001,1.166,27.4,68.7
6062,2021032718,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.888888888888893,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.7, 25.0, 25.1, 24.8, 25.3, 24.7, 24.6, 25.0, 24.3, 24.8]",0.539,0.354,27.4,68.7
6063,2021032718,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.936363636363637,"[23.6, 25.0, 25.3, 25.4, 23.6, 25.1, 25.2, 25.3, 25.3, 25.1, 25.4]",1.097,0.196,27.4,68.7
6064,2021032718,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.678260869565225,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.5, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.2, 25.3, 25.3, 25.1, 25.1, 25.1, 25.2]",0.8620000000000002,0.348,27.4,68.7
6065,2021032718,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.278947368421054,"[26.6, 25.3, 25.2, 25.1, 25.0, 25.1, 26.0, 24.9, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 25.8, 24.9, 24.8, 24.8, 25.0]",1.24,0.317,27.4,68.7
6066,2021032718,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.504761904761907,"[26.5, 28.9, 27.5, 27.2, 29.5, 25.3, 25.1, 25.5, 26.5, 26.1, 24.3, 28.0, 31.2, 30.8, 31.1, 33.4, 32.1, 31.3, 29.4, 30.6, 28.3]",30.97299999999999,2.075,27.4,68.7
6067,2021032718,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,54.0,1,26.52,"[25.6, 27.3, 30.0, 27.0, 25.7, 27.0, 25.6, 25.7, 25.7, 25.6]",19.233999999999998,1.365,27.4,68.7
6068,2021032718,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.890476190476193,"[25.8, 25.6, 25.6, 25.7, 26.5, 25.9, 25.8, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.6, 26.7, 26.5, 26.0]",0.8340000000000001,0.335,27.4,68.7
6069,2021032718,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.890909090909087,"[26.2, 25.3, 25.3, 25.3, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 25.0, 25.3, 26.0, 25.2, 25.6, 25.2, 25.4, 25.5, 25.7, 26.6, 30.3, 30.4]",6.209,0.22899999999999998,27.4,68.7
6070,2021032719,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.88181818181818,"[23.5, 24.9, 25.3, 25.3, 23.3, 25.1, 25.2, 25.3, 25.3, 25.1, 25.4]",1.0450000000000002,0.196,26.4,72.6
6071,2021032719,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.771428571428572,"[25.3, 25.3, 24.6, 24.1, 25.1, 24.1, 24.6, 24.7, 24.8, 24.9, 25.2, 24.9, 24.7, 24.5, 24.5, 25.4, 24.6, 24.8, 24.3, 24.8, 25.0]",1.072,0.22,26.4,72.6
6072,2021032719,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.752631578947366,"[26.1, 26.2, 26.0, 26.1, 26.0, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.9, 25.3, 25.4, 26.0, 25.0]",0.7280000000000001,1.166,26.4,72.6
6073,2021032719,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.29523809523809,"[26.4, 28.7, 27.1, 26.9, 29.1, 24.8, 25.1, 25.1, 26.2, 26.0, 23.8, 28.0, 31.2, 30.5, 31.1, 33.2, 31.9, 31.4, 29.1, 30.5, 28.1]",31.719999999999988,2.075,26.4,72.6
6074,2021032719,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.409999999999997,"[25.5, 27.1, 29.6, 27.0, 25.4, 26.8, 25.7, 25.7, 25.7, 25.6]",19.746,1.365,26.4,72.6
6075,2021032719,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.854545454545452,"[26.2, 25.3, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.6, 24.2, 25.0, 25.3, 26.1, 25.1, 25.5, 25.1, 25.5, 25.5, 25.6, 26.5, 30.5, 30.3]",5.165,0.22899999999999998,26.4,72.6
6076,2021032719,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.842857142857145,"[25.6, 25.6, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.4, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8340000000000001,0.335,26.4,72.6
6077,2021032719,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.591304347826092,"[25.9, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.3, 26.2, 25.5, 25.3, 26.0, 25.2, 25.3, 25.0, 24.9, 25.1, 25.2]",0.8620000000000002,0.348,26.4,72.6
6078,2021032719,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.944444444444443,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.9, 25.0, 25.1, 24.8, 25.5, 24.7, 24.7, 25.2, 24.6, 24.9]",0.539,0.354,26.4,72.6
6079,2021032719,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.226315789473684,"[26.5, 25.2, 25.1, 25.0, 25.0, 25.1, 26.0, 24.8, 25.5, 26.1, 25.1, 25.0, 24.9, 24.8, 25.8, 24.9, 24.8, 24.7, 25.0]",1.24,0.317,26.4,72.6
6080,2021032720,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.205263157894738,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.1, 25.9, 24.8, 25.5, 26.0, 25.1, 25.0, 24.9, 24.8, 25.8, 24.8, 24.8, 24.7, 24.9]",1.294,0.317,25.9,75.3
6081,2021032720,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.419999999999998,"[25.5, 27.2, 29.6, 27.0, 25.6, 26.9, 25.6, 25.6, 25.6, 25.6]",19.099999999999998,1.365,25.9,75.3
6082,2021032720,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74285714285715,"[25.6, 25.5, 25.3, 25.5, 26.3, 25.8, 25.7, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.5, 26.6, 26.3, 25.8]",0.8340000000000001,0.335,25.9,75.3
6083,2021032720,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.768181818181823,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.5, 25.6, 25.4, 24.4, 24.1, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.3, 30.2]",5.759,0.22899999999999998,25.9,75.3
6084,2021032720,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.43333333333333,"[26.3, 28.6, 27.1, 27.1, 29.0, 25.3, 24.9, 26.0, 26.5, 26.5, 24.2, 27.8, 31.1, 30.7, 31.0, 33.5, 32.2, 31.4, 29.1, 30.4, 28.4]",33.84500000000001,2.075,25.9,75.3
6085,2021032720,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.626315789473686,"[26.0, 26.0, 25.8, 26.0, 25.7, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7, 25.5, 25.7, 25.2, 25.3, 26.0, 25.0]",0.8090000000000002,1.166,25.9,75.3
6086,2021032720,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.719047619047622,"[25.3, 25.2, 24.5, 24.1, 25.1, 24.1, 24.4, 24.6, 24.6, 24.9, 25.3, 25.0, 24.6, 24.5, 24.3, 25.2, 24.6, 24.7, 24.3, 24.8, 25.0]",1.046,0.22,25.9,75.3
6087,2021032720,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.888888888888893,"[25.1, 24.8, 25.0, 24.8, 24.6, 24.5, 24.6, 26.0, 24.8, 25.0, 25.1, 24.8, 25.4, 24.6, 24.6, 25.0, 24.5, 24.8]",0.539,0.354,25.9,75.3
6088,2021032720,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.55652173913044,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.9, 25.2, 25.1, 25.5, 26.3, 26.3, 25.5, 25.4, 26.0, 25.2, 25.2, 25.0, 25.0, 25.1, 25.2]",0.8620000000000002,0.348,25.9,75.3
6089,2021032720,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.863636363636363,"[23.8, 24.9, 25.2, 25.3, 23.3, 25.0, 25.1, 25.3, 25.3, 25.0, 25.3]",1.097,0.196,25.9,75.3
6090,2021032721,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.599999999999998,"[26.0, 25.7, 26.4, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.4, 26.3, 25.5, 25.3, 26.0, 25.2, 25.2, 25.0, 24.9, 25.1, 25.2]",0.8620000000000002,0.348,25.4,76.6
6091,2021032721,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.814285714285717,"[25.7, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 25.9, 25.6, 25.8, 25.7, 25.7, 25.7, 25.6, 25.5, 26.6, 26.2, 25.9]",0.8340000000000001,0.335,25.4,76.6
6092,2021032721,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.900000000000002,"[26.2, 25.3, 25.3, 25.3, 25.4, 25.5, 25.5, 25.4, 25.1, 24.9, 25.1, 25.3, 26.0, 25.1, 25.3, 25.1, 25.3, 25.4, 25.6, 26.6, 30.6, 30.5]",6.91,0.22899999999999998,25.4,76.6
6093,2021032721,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.877777777777784,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.6, 25.0, 25.0, 24.8, 25.3, 24.5, 24.6, 25.1, 24.6, 24.8]",0.6470000000000001,0.354,25.4,76.6
6094,2021032721,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.721052631578946,"[26.0, 26.1, 26.0, 26.1, 25.9, 25.6, 25.7, 25.6, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7, 25.4, 25.5, 26.1, 25.2]",0.7820000000000001,1.166,25.4,76.6
6095,2021032721,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.771428571428572,"[25.4, 25.3, 24.6, 24.1, 25.1, 24.3, 24.5, 24.6, 24.7, 24.9, 25.3, 25.0, 24.7, 24.5, 24.5, 25.3, 24.6, 24.7, 24.3, 24.8, 25.0]",1.046,0.22,25.4,76.6
6096,2021032721,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.16842105263158,"[26.5, 25.1, 25.0, 24.8, 25.0, 25.0, 25.9, 24.7, 25.5, 26.0, 25.1, 25.0, 24.9, 24.8, 25.8, 24.8, 24.8, 24.7, 24.8]",1.294,0.317,25.4,76.6
6097,2021032721,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.736363636363638,"[22.2, 24.8, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.071,0.196,25.4,76.6
6098,2021032721,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.43333333333333,"[26.3, 28.7, 27.6, 27.1, 29.5, 25.3, 25.7, 25.1, 26.6, 26.1, 24.4, 27.7, 30.9, 31.0, 30.9, 33.1, 31.8, 31.3, 29.2, 30.8, 28.0]",29.680999999999994,2.075,25.4,76.6
6099,2021032721,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.45,"[25.1, 27.1, 29.8, 27.1, 25.5, 27.0, 25.7, 25.8, 25.7, 25.7]",18.184,1.365,25.4,76.6
6100,2021032722,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.623809523809523,"[25.6, 25.5, 25.3, 25.5, 26.2, 25.7, 25.6, 25.9, 25.7, 25.1, 25.8, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.3, 26.4, 26.0, 25.6]",0.8370000000000001,0.335,25.1,77.8
6101,2021032722,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.794736842105266,"[26.1, 24.8, 24.5, 24.5, 24.5, 24.5, 25.7, 24.3, 25.1, 25.6, 24.7, 24.6, 24.6, 24.6, 25.3, 24.4, 24.4, 24.3, 24.6]",1.2670000000000001,0.317,25.1,77.8
6102,2021032722,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.321739130434782,"[25.7, 25.5, 26.1, 25.3, 26.1, 25.2, 25.2, 25.1, 25.5, 24.8, 24.8, 25.3, 26.0, 25.9, 25.2, 25.0, 25.6, 25.1, 25.2, 25.0, 25.0, 24.8, 25.0]",0.8640000000000002,0.348,25.1,77.8
6103,2021032722,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.677272727272733,"[26.1, 25.2, 25.3, 25.2, 25.2, 25.4, 25.7, 25.4, 24.2, 24.2, 24.8, 25.1, 25.8, 25.0, 25.3, 25.0, 25.1, 25.2, 25.4, 26.3, 30.0, 30.0]",5.301,0.22899999999999998,25.1,77.8
6104,2021032722,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.51578947368421,"[25.8, 26.0, 25.7, 25.7, 25.7, 25.4, 25.4, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.4, 25.5, 25.3, 25.3, 25.9, 25.0]",0.7820000000000001,1.166,25.1,77.8
6105,2021032722,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.0,0,0.0,1,24.666666666666668,"[24.8, 24.5, 24.3, 23.8, 25.0, 24.5, 24.8, 24.8, 24.8, 24.7, 25.0, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.02,0.22,25.1,77.8
6106,2021032722,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.5,0,0.0,1,24.900000000000002,"[24.8, 24.8, 24.9, 24.8, 24.5, 24.6, 24.7, 26.0, 24.8, 24.8, 24.9, 24.8, 25.6, 24.7, 24.6, 25.4, 24.6, 24.9]",0.6210000000000001,0.354,25.1,77.8
6107,2021032722,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.6,0,0.0,1,24.49090909090909,"[22.3, 24.5, 25.0, 25.0, 22.4, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0190000000000001,0.196,25.1,77.8
6108,2021032722,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,43.0,1,26.369999999999997,"[25.0, 27.3, 28.7, 27.2, 25.8, 27.0, 25.8, 25.6, 25.7, 25.6]",18.803,1.365,25.1,77.8
6109,2021032722,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.404761904761905,"[26.0, 28.3, 27.5, 27.4, 29.2, 25.5, 25.2, 25.5, 27.0, 26.7, 24.4, 27.6, 31.0, 30.8, 31.0, 33.1, 32.0, 31.0, 29.1, 30.2, 28.0]",33.500000000000014,2.075,25.1,77.8
6110,2021032723,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.59090909090909,"[23.0, 24.5, 25.0, 25.0, 22.8, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.071,0.196,24.8,78.9
6111,2021032723,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.9, 24.6, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.1, 24.6, 24.7]",0.6470000000000001,0.354,24.8,78.9
6112,2021032723,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.46,"[25.6, 27.3, 29.2, 27.4, 25.8, 26.8, 25.7, 25.6, 25.6, 25.6]",19.476999999999997,1.365,24.8,78.9
6113,2021032723,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.768421052631584,"[26.5, 25.0, 24.5, 24.5, 24.5, 24.5, 25.3, 24.3, 25.1, 25.5, 24.7, 24.6, 24.4, 24.3, 25.3, 24.4, 24.3, 24.3, 24.6]",1.2670000000000001,0.317,24.8,78.9
6114,2021032723,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.36086956521739,"[25.6, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.2, 25.6, 24.9, 24.9, 25.3, 26.2, 26.0, 25.3, 25.3, 25.8, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.8350000000000003,0.348,24.8,78.9
6115,2021032723,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.685714285714283,"[25.5, 25.4, 25.3, 25.5, 26.3, 25.6, 25.6, 25.8, 25.7, 25.2, 26.0, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.6, 26.6, 26.3, 25.8]",0.8340000000000001,0.335,24.8,78.9
6116,2021032723,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.768181818181823,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.5, 25.6, 25.3, 24.6, 24.1, 24.9, 25.1, 26.0, 25.1, 25.8, 25.1, 25.3, 25.3, 25.5, 26.5, 30.1, 30.2]",5.087,0.22899999999999998,24.8,78.9
6117,2021032723,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.471428571428564,"[26.1, 28.3, 27.3, 27.5, 29.5, 25.5, 25.1, 26.0, 26.9, 26.7, 24.2, 27.6, 31.0, 30.8, 31.0, 33.4, 32.2, 31.0, 29.1, 30.3, 28.4]",32.308,2.075,24.8,78.9
6118,2021032723,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.478947368421057,"[25.8, 26.0, 25.8, 25.7, 25.7, 25.4, 25.4, 25.4, 25.4, 25.6, 25.5, 25.4, 25.5, 25.3, 25.5, 25.0, 25.1, 25.8, 24.8]",0.8630000000000002,1.166,24.8,78.9
6119,2021032723,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.623809523809523,"[25.0, 24.8, 24.1, 23.7, 24.8, 24.0, 24.6, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.4, 24.6, 24.7, 24.3, 24.8, 24.8]",1.0230000000000001,0.22,24.8,78.9
6120,2021032800,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.866666666666667,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.7, 25.8, 26.0, 25.8, 25.2, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.5, 26.0]",0.675,,,
6121,2021032800,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.827272727272735,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.5, 25.4, 25.0, 24.5, 24.8, 25.1, 26.0, 25.1, 25.5, 25.1, 25.3, 25.4, 25.6, 26.5, 30.4, 30.1]",4.866,,,
6122,2021032800,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.12105263157895,"[26.1, 28.6, 27.3, 27.0, 29.5, 25.0, 25.1, 25.1, 26.4, 26.3, 23.8, 30.8, 29.6, 33.1, 31.9, 31.1, 29.1, 30.6, 27.9]",32.176,,,
6123,2021032800,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.705263157894738,"[26.0, 26.1, 26.1, 26.1, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.7, 25.6, 25.7, 25.6, 25.7, 25.3, 25.4, 26.0, 25.1]",0.62,,,
6124,2021032800,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.609523809523814,"[25.0, 25.0, 24.1, 23.6, 24.8, 24.1, 24.6, 24.6, 24.6, 24.8, 25.1, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.8]",0.9160000000000001,,,
6125,2021032800,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.355555555555558,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 21.3, 21.5, 24.8, 24.7, 24.8, 24.6, 25.5, 24.5, 24.5, 25.2, 24.5, 24.8]",0.351,,,
6126,2021032800,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.49090909090909,"[22.3, 24.5, 25.0, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",0.9110000000000001,,,
6127,2021032800,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.872222222222224,"[26.5, 25.0, 24.9, 24.6, 24.5, 25.3, 24.3, 25.3, 25.9, 24.9, 24.7, 24.5, 24.3, 25.3, 24.4, 24.4, 24.3, 24.6]",1.159,,,
6128,2021032800,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.491304347826084,"[25.8, 25.5, 26.2, 25.6, 26.2, 25.5, 25.4, 25.3, 25.7, 25.0, 24.9, 25.5, 26.4, 26.3, 25.6, 25.5, 26.0, 25.1, 25.0, 24.9, 24.8, 25.0, 25.1]",0.648,,,
6129,2021032801,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.351,,24.4,80.6
6130,2021032801,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.742105263157892,"[26.3, 24.8, 24.6, 24.5, 24.5, 24.4, 25.3, 24.1, 25.2, 25.7, 24.7, 24.5, 24.5, 24.4, 25.3, 24.3, 24.3, 24.2, 24.5]",1.213,,24.4,80.6
6131,2021032801,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.40869565217391,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.3, 25.3, 25.2, 25.6, 25.0, 24.9, 25.4, 26.3, 26.1, 25.3, 25.2, 25.9, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.6749999999999999,,24.4,80.6
6132,2021032801,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.761904761904766,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 25.8, 25.3, 25.6, 25.5, 25.6, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.675,,24.4,80.6
6133,2021032801,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.704545454545453,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.5, 24.3, 23.8, 24.9, 25.1, 25.8, 25.0, 25.5, 25.0, 25.3, 25.4, 25.5, 26.4, 30.0, 30.0]",5.781000000000001,,24.4,80.6
6134,2021032801,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.142857142857142,"[26.0, 28.2, 26.7, 27.3, 29.2, 25.1, 24.5, 25.2, 26.5, 26.5, 23.8, 27.5, 30.8, 30.7, 30.8, 32.9, 31.7, 30.8, 28.7, 30.1, 28.0]",32.79100000000002,,24.4,80.6
6135,2021032801,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.589473684210535,"[25.8, 26.1, 25.9, 26.0, 25.8, 25.5, 25.4, 25.5, 25.4, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.1, 25.2, 25.8, 25.0]",0.674,,24.4,80.6
6136,2021032801,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.604761904761908,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.5, 24.6, 24.6, 24.7, 24.8, 25.0, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.8, 24.8]",0.9160000000000001,,24.4,80.6
6137,2021032801,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.345454545454547,"[21.9, 24.3, 24.8, 24.9, 22.3, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",0.991,,24.4,80.6
6138,2021032802,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.30476190476191,"[26.0, 28.0, 27.1, 27.4, 29.6, 25.3, 25.5, 25.7, 26.8, 26.8, 24.0, 27.5, 30.8, 30.8, 30.8, 33.0, 31.8, 30.7, 28.7, 30.1, 28.0]",32.76300000000002,,24.0,81.7
6139,2021032802,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.3, 24.3, 24.1, 24.9, 25.0, 25.8, 25.0, 25.5, 25.0, 25.2, 25.2, 25.5, 26.3, 29.8, 29.4]",4.145,,24.0,81.7
6140,2021032802,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.66666666666666,"[25.3, 25.4, 25.3, 25.5, 26.2, 25.6, 25.6, 25.7, 25.6, 25.2, 25.9, 25.3, 25.5, 25.5, 25.5, 25.6, 25.8, 25.7, 26.7, 26.3, 25.8]",0.672,,24.0,81.7
6141,2021032802,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.33636363636364,"[22.0, 24.3, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,,24.0,81.7
6142,2021032802,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.62105263157895,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.4, 25.1, 24.1, 25.0, 25.5, 24.5, 24.4, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.213,,24.0,81.7
6143,2021032802,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.6, 25.3, 24.6, 24.7]",0.378,,24.0,81.7
6144,2021032802,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.521052631578954,"[25.6, 25.9, 25.7, 25.8, 25.7, 25.4, 25.4, 25.4, 25.3, 25.7, 25.6, 25.6, 25.6, 25.6, 25.6, 25.1, 25.1, 25.8, 25.0]",0.7010000000000002,,24.0,81.7
6145,2021032802,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.265217391304343,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.2, 25.1, 25.1, 25.5, 24.8, 24.7, 25.1, 26.1, 26.0, 25.2, 25.1, 25.7, 24.8, 24.9, 25.0, 24.8, 24.8, 24.8]",0.646,,24.0,81.7
6146,2021032802,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.51904761904762,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.4, 24.6, 24.7, 24.7, 24.8, 24.8, 24.6, 24.5, 24.5, 24.2, 25.3, 24.5, 24.6, 24.2, 24.5, 24.6]",0.8600000000000001,,24.0,81.7
6147,2021032803,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.744444444444444,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.5120000000000001,0.358,24.0,83.0
6148,2021032803,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.514285714285712,"[24.7, 24.5, 24.0, 23.5, 24.7, 24.4, 24.6, 24.7, 24.7, 24.7, 24.8, 24.5, 24.5, 24.4, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",1.024,0.223,24.0,83.0
6149,2021032803,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.505263157894735,"[25.7, 26.0, 26.0, 25.7, 25.8, 25.3, 25.4, 25.3, 25.1, 25.6, 25.5, 25.4, 25.5, 25.4, 25.4, 25.2, 25.3, 25.9, 25.1]",0.7280000000000001,0.9229999999999999,24.0,83.0
6150,2021032803,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.65909090909091,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.3, 25.6, 25.4, 24.5, 23.9, 24.7, 25.0, 25.8, 25.0, 25.6, 25.0, 25.2, 25.3, 25.5, 26.3, 30.0, 29.5]",4.680000000000001,0.231,24.0,83.0
6151,2021032803,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.71428571428572,"[25.5, 25.5, 25.5, 25.6, 26.3, 25.6, 25.6, 25.9, 25.7, 25.1, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 25.6, 26.6, 26.3, 25.6]",0.7260000000000001,0.33899999999999997,24.0,83.0
6152,2021032803,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.30869565217391,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.2, 25.8, 24.8, 24.9, 25.0, 24.8, 24.8, 24.9]",0.6730000000000002,0.35200000000000004,24.0,83.0
6153,2021032803,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.542105263157897,"[26.2, 24.7, 24.5, 24.4, 24.2, 24.2, 25.0, 24.0, 25.0, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.213,0.32,24.0,83.0
6154,2021032803,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.327272727272728,"[22.0, 24.2, 24.8, 24.8, 22.3, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.198,24.0,83.0
6155,2021032803,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.280952380952385,"[25.8, 28.0, 27.1, 27.4, 29.6, 25.3, 24.8, 25.8, 26.8, 26.8, 23.9, 27.3, 30.7, 30.8, 30.8, 33.1, 31.9, 31.0, 28.9, 30.1, 28.0]",30.195999999999994,1.94,24.0,83.0
6156,2021032804,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.509523809523813,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.3, 24.6, 24.6, 24.6, 24.7, 24.9, 24.6, 24.3, 24.3, 24.3, 25.5, 24.5, 24.6, 24.3, 24.7, 24.6]",1.0510000000000002,0.223,23.7,83.6
6157,2021032804,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.25714285714286,"[25.8, 28.0, 27.2, 27.4, 29.6, 25.3, 25.0, 25.8, 26.7, 26.8, 23.8, 27.3, 30.6, 30.8, 30.8, 33.0, 31.8, 30.9, 28.8, 30.0, 28.0]",30.942999999999994,1.94,23.7,83.6
6158,2021032804,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.515789473684215,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.4, 25.3, 25.3, 25.7, 25.5, 25.4, 25.5, 25.3, 25.4, 25.1, 25.1, 25.8, 25.0]",0.7280000000000001,0.9229999999999999,23.7,83.6
6159,2021032804,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.68636363636364,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.3, 25.5, 25.3, 24.3, 24.1, 24.8, 25.1, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.4, 29.9, 29.5]",4.170999999999999,0.231,23.7,83.6
6160,2021032804,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.321739130434782,"[25.6, 25.5, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.3, 26.1, 26.0, 25.3, 25.3, 25.8, 24.8, 24.8, 25.0, 24.8, 24.8, 25.0]",0.7000000000000001,0.35200000000000004,23.7,83.6
6161,2021032804,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.536842105263162,"[26.3, 24.7, 24.6, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.1, 24.0, 24.3]",1.213,0.32,23.7,83.6
6162,2021032804,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.711111111111112,"[24.7, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.7, 24.5, 24.6, 24.7, 24.6, 25.3, 24.4, 24.5, 25.3, 24.5, 24.6]",0.48600000000000004,0.358,23.7,83.6
6163,2021032804,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.72857142857144,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.8, 25.6, 26.6, 26.3, 25.7]",0.7260000000000001,0.33899999999999997,23.7,83.6
6164,2021032804,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.29090909090909,"[21.9, 24.2, 24.7, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.198,23.7,83.6
6165,2021032805,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.281818181818185,"[21.8, 24.2, 24.7, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.198,23.7,83.2
6166,2021032805,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.66818181818182,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.3, 25.5, 25.3, 24.6, 24.3, 24.7, 25.1, 25.9, 25.0, 25.6, 25.1, 25.2, 25.3, 25.5, 26.4, 29.9, 29.2]",5.409,0.231,23.7,83.2
6167,2021032805,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.71666666666667,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.7, 24.6, 24.6, 24.7, 24.6, 25.3, 24.4, 24.5, 25.3, 24.5, 24.6]",0.48600000000000004,0.358,23.7,83.2
6168,2021032805,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.547619047619047,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.3, 24.6, 24.7, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.4, 24.6, 24.7, 24.3, 24.7, 24.6]",1.0510000000000002,0.223,23.7,83.2
6169,2021032805,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,21.0,1,25.536842105263155,"[25.8, 26.0, 26.0, 26.0, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.4, 25.4, 25.4, 25.1, 25.1, 25.9, 25.0]",0.7820000000000001,0.9229999999999999,23.7,83.2
6170,2021032805,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.361904761904764,"[25.8, 28.0, 27.2, 27.5, 29.8, 25.5, 25.2, 25.8, 26.8, 26.8, 23.9, 27.4, 30.7, 31.0, 30.9, 33.2, 32.0, 31.1, 28.9, 30.1, 28.0]",32.84800000000001,1.94,23.7,83.2
6171,2021032805,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.723809523809525,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 25.9, 25.8, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.7260000000000001,0.33899999999999997,23.7,83.2
6172,2021032805,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.321739130434775,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.3, 25.2, 25.2, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.4, 25.2, 25.8, 24.8, 24.9, 25.0, 24.8, 24.8, 24.9]",0.6710000000000002,0.35200000000000004,23.7,83.2
6173,2021032805,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.510526315789477,"[26.2, 24.7, 24.5, 24.3, 24.2, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.24,0.32,23.7,83.2
6174,2021032806,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.49473684210527,"[26.2, 24.7, 24.5, 24.3, 24.1, 24.1, 24.9, 23.9, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 23.9, 24.3]",1.241,0.32,23.4,83.9
6175,2021032806,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.32608695652174,"[25.6, 25.5, 26.1, 25.4, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.3, 26.2, 26.0, 25.4, 25.3, 25.8, 24.8, 24.8, 25.0, 24.8, 24.8, 25.0]",0.6730000000000002,0.35200000000000004,23.4,83.9
6176,2021032806,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.272727272727273,"[21.8, 24.2, 24.7, 24.8, 22.4, 24.7, 24.8, 25.0, 25.0, 24.7, 24.9]",1.046,0.198,23.4,83.9
6177,2021032806,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.722222222222225,"[24.7, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.3, 24.5, 24.5, 25.3, 24.5, 24.6]",0.48600000000000004,0.358,23.4,83.9
