,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
6178,2021032806,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.52857142857143,"[24.7, 24.4, 24.0, 23.5, 24.7, 24.3, 24.6, 24.6, 24.7, 24.7, 24.8, 24.5, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.3, 24.7, 24.6]",1.048,0.223,23.4,83.9
6179,2021032806,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.552631578947366,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.4, 25.4, 25.4, 25.2, 25.3, 26.0, 25.0]",0.8090000000000002,0.9229999999999999,23.4,83.9
6180,2021032806,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.38095238095238,"[25.8, 28.0, 27.3, 27.5, 29.9, 25.4, 25.3, 25.8, 27.0, 26.7, 23.9, 27.4, 30.7, 31.0, 31.0, 33.2, 32.1, 31.1, 28.8, 30.1, 28.0]",32.63600000000001,1.94,23.4,83.9
6181,2021032806,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.70454545454546,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.6, 24.3, 24.7, 25.1, 26.0, 25.2, 25.6, 25.2, 25.3, 25.3, 25.6, 26.4, 29.7, 29.2]",5.166,0.231,23.4,83.9
6182,2021032806,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.785714285714292,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.6, 26.3, 25.8]",0.7290000000000001,0.33899999999999997,23.4,83.9
6183,2021032807,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.3,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.046,0.198,23.8,82.5
6184,2021032807,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.269565217391307,"[25.6, 25.4, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.3, 24.7, 24.5, 25.3, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 24.8, 25.0, 24.8, 24.8, 24.9]",0.7020000000000001,0.35200000000000004,23.8,82.5
6185,2021032807,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.70454545454546,"[26.1, 25.3, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.6, 24.3, 24.7, 25.2, 26.0, 25.1, 25.7, 25.1, 25.3, 25.3, 25.6, 26.3, 29.7, 29.2]",4.6000000000000005,0.231,23.8,82.5
6186,2021032807,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.371428571428574,"[25.8, 28.0, 27.5, 27.4, 30.0, 25.5, 25.3, 25.9, 27.0, 26.8, 23.8, 27.3, 30.6, 31.0, 30.8, 33.1, 32.0, 31.0, 29.0, 30.1, 27.9]",31.691999999999993,1.94,23.8,82.5
6187,2021032807,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.531578947368423,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.4, 25.3, 25.5, 25.1, 25.2, 25.9, 25.0]",0.8090000000000002,0.9229999999999999,23.8,82.5
6188,2021032807,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.51904761904762,"[24.6, 24.5, 24.0, 23.5, 24.6, 24.3, 24.6, 24.7, 24.7, 24.7, 24.8, 24.6, 24.4, 24.5, 24.3, 25.4, 24.5, 24.7, 24.3, 24.6, 24.6]",1.048,0.223,23.8,82.5
6189,2021032807,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.738888888888894,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.5, 24.6, 24.7, 24.6, 25.3, 24.5, 24.6, 25.3, 24.5, 24.7]",0.48600000000000004,0.358,23.8,82.5
6190,2021032807,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.463157894736845,"[26.2, 24.7, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.4, 24.5, 24.3, 24.1, 24.0, 25.0, 24.0, 23.9, 23.9, 24.3]",1.24,0.32,23.8,82.5
6191,2021032807,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.709523809523812,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.6, 26.6, 26.2, 25.6]",0.756,0.33899999999999997,23.8,82.5
6192,2021032808,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.761111111111116,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.48600000000000004,0.358,24.4,81.7
6193,2021032808,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.58421052631579,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.3, 26.0, 25.1]",0.7820000000000001,0.9229999999999999,24.4,81.7
6194,2021032808,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.463157894736845,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 24.9, 25.4, 24.5, 24.3, 24.1, 24.0, 24.9, 24.0, 24.0, 24.0, 24.3]",1.24,0.32,24.4,81.7
6195,2021032808,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.24782608695653,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.3, 25.1, 25.1, 25.4, 24.7, 24.6, 25.3, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 24.8, 24.8, 24.7, 24.7, 24.9]",0.6730000000000002,0.35200000000000004,24.4,81.7
6196,2021032808,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.77619047619048,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.6, 25.6, 25.6, 25.7, 25.8, 25.6, 26.7, 26.3, 25.8]",0.807,0.33899999999999997,24.4,81.7
6197,2021032808,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.70909090909091,"[26.1, 25.3, 25.4, 25.1, 25.2, 25.4, 25.6, 25.5, 24.6, 24.2, 24.7, 25.2, 26.0, 25.1, 25.7, 25.2, 25.3, 25.3, 25.6, 26.3, 29.7, 29.1]",4.549,0.231,24.4,81.7
6198,2021032808,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.366666666666667,"[25.8, 28.0, 27.2, 27.5, 30.0, 25.5, 25.3, 25.8, 27.1, 27.0, 23.8, 27.3, 30.6, 30.9, 31.0, 33.1, 32.0, 31.0, 28.9, 30.0, 27.9]",31.61399999999999,1.94,24.4,81.7
6199,2021032808,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.557142857142853,"[24.7, 24.4, 24.0, 23.5, 24.8, 24.4, 24.7, 24.7, 24.8, 24.6, 24.9, 24.5, 24.5, 24.5, 24.3, 25.5, 24.5, 24.7, 24.3, 24.7, 24.7]",1.074,0.223,24.4,81.7
6200,2021032808,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.3,"[21.8, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.198,24.4,81.7
6201,2021032809,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.068,0.198,25.3,79.3
6202,2021032809,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.286956521739132,"[25.5, 25.5, 26.1, 25.3, 26.1, 25.3, 25.2, 25.1, 25.3, 24.8, 24.7, 25.1, 26.1, 26.0, 25.3, 25.3, 25.8, 24.8, 24.9, 25.0, 24.8, 24.8, 24.8]",0.7000000000000001,0.35200000000000004,25.3,79.3
6203,2021032809,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.77142857142858,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.6, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.33899999999999997,25.3,79.3
6204,2021032809,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.731818181818188,"[26.1, 25.3, 25.4, 25.2, 25.2, 25.4, 25.6, 25.5, 24.6, 24.3, 24.9, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.5, 25.5, 26.5, 29.8, 29.2]",5.694999999999999,0.231,25.3,79.3
6205,2021032809,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.27142857142858,"[25.8, 26.7, 27.1, 27.5, 29.8, 25.5, 25.3, 25.8, 27.0, 26.8, 23.8, 27.3, 30.6, 30.5, 30.8, 33.1, 32.1, 31.1, 28.9, 30.1, 28.1]",32.368,1.94,25.3,79.3
6206,2021032809,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.55789473684211,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.5, 25.3, 25.4, 25.3, 25.3, 26.0, 25.1]",0.8090000000000002,0.9229999999999999,25.3,79.3
6207,2021032809,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.509523809523813,"[24.7, 24.3, 24.0, 23.5, 24.6, 24.3, 24.6, 24.7, 24.7, 24.8, 24.8, 24.6, 24.5, 24.5, 24.2, 25.3, 24.5, 24.6, 24.3, 24.6, 24.6]",1.074,0.223,25.3,79.3
6208,2021032809,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.484210526315792,"[26.1, 24.6, 24.5, 24.3, 24.1, 24.1, 24.8, 23.8, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.24,0.32,25.3,79.3
6209,2021032809,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.7, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.7]",0.48200000000000004,0.358,25.3,79.3
6210,2021032810,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.763636363636365,"[26.2, 25.3, 25.4, 25.1, 25.2, 25.4, 25.6, 25.5, 24.7, 24.4, 24.9, 25.1, 26.0, 25.1, 25.8, 25.2, 25.3, 25.5, 25.6, 26.5, 29.8, 29.2]",5.543,0.231,26.2,78.3
6211,2021032810,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.76111111111111,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.7]",0.512,0.358,26.2,78.3
6212,2021032810,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.580952380952382,"[24.8, 24.5, 24.1, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.7, 24.9, 24.6, 24.3, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.8]",1.048,0.223,26.2,78.3
6213,2021032810,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.61052631578947,"[25.8, 26.1, 26.1, 26.0, 26.0, 25.5, 25.6, 25.6, 25.4, 25.6, 25.4, 25.3, 25.5, 25.3, 25.4, 25.3, 25.4, 26.1, 25.2]",0.7820000000000001,0.9229999999999999,26.2,78.3
6214,2021032810,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.29047619047619,"[25.9, 26.2, 27.0, 27.3, 29.8, 25.5, 25.4, 25.8, 26.9, 26.8, 24.0, 27.4, 30.6, 30.6, 31.2, 33.1, 32.1, 31.1, 29.0, 30.3, 28.1]",32.76900000000001,1.94,26.2,78.3
6215,2021032810,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.390909090909098,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.198,26.2,78.3
6216,2021032810,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.594736842105267,"[26.3, 24.7, 24.6, 24.4, 24.3, 24.2, 25.0, 24.0, 25.1, 25.6, 24.6, 24.4, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.213,0.32,26.2,78.3
6217,2021032810,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.391304347826082,"[25.5, 25.5, 26.0, 25.5, 26.3, 25.5, 25.3, 25.3, 25.6, 24.8, 24.8, 25.4, 26.3, 26.1, 25.5, 25.4, 25.8, 24.9, 24.9, 25.0, 24.8, 24.8, 25.0]",0.6980000000000001,0.35200000000000004,26.2,78.3
6218,2021032810,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.800000000000008,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 25.9, 25.8, 25.2, 26.1, 25.5, 25.7, 25.7, 25.8, 25.8, 25.6, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.33899999999999997,26.2,78.3
6219,2021032811,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.83333333333334,"[25.6, 25.7, 25.7, 25.7, 26.5, 25.8, 25.8, 26.0, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.9, 25.8, 26.8, 26.5, 25.9]",0.8370000000000001,0.33899999999999997,27.2,76.7
6220,2021032811,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.763636363636362,"[26.2, 25.3, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.4, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.4, 25.6, 26.4, 29.8, 29.3]",5.408,0.231,27.2,76.7
6221,2021032811,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.204761904761913,"[25.9, 26.2, 27.2, 27.1, 29.9, 24.9, 25.4, 25.8, 26.9, 26.8, 24.1, 27.3, 30.6, 30.5, 31.1, 33.0, 31.9, 31.0, 29.0, 30.0, 27.7]",32.125,1.94,27.2,76.7
6222,2021032811,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.67368421052632,"[25.9, 26.1, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,0.9229999999999999,27.2,76.7
6223,2021032811,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.595238095238102,"[24.7, 24.5, 24.1, 23.6, 24.9, 24.5, 24.7, 24.8, 24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.3, 25.5, 24.6, 24.6, 24.4, 24.6, 24.6]",1.0510000000000002,0.223,27.2,76.7
6224,2021032811,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.761111111111113,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.4, 24.6]",0.48600000000000004,0.358,27.2,76.7
6225,2021032811,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.35454545454546,"[22.0, 24.3, 24.8, 24.9, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.198,27.2,76.7
6226,2021032811,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.59473684210527,"[26.3, 24.8, 24.6, 24.4, 24.3, 24.3, 25.1, 24.0, 25.0, 25.4, 24.5, 24.3, 24.3, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.294,0.32,27.2,76.7
6227,2021032811,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.382608695652177,"[25.7, 25.5, 26.1, 25.5, 26.3, 25.4, 25.3, 25.2, 25.5, 24.8, 24.7, 25.3, 26.3, 26.1, 25.4, 25.3, 25.8, 24.9, 25.0, 25.0, 24.9, 24.8, 25.0]",0.729,0.35200000000000004,27.2,76.7
6228,2021032812,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.463636363636365,"[22.6, 24.4, 24.8, 25.0, 22.8, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.046,0.198,28.3,72.7
6229,2021032812,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.761111111111113,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.6]",0.54,0.358,28.3,72.7
6230,2021032812,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.55714285714286,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.0, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.3, 24.3, 25.4, 24.6, 24.6, 24.3, 24.7, 24.7]",1.0510000000000002,0.223,28.3,72.7
6231,2021032812,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.84761904761905,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8370000000000001,0.33899999999999997,28.3,72.7
6232,2021032812,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.328571428571433,"[25.9, 27.9, 27.1, 27.3, 29.8, 25.3, 25.1, 25.5, 26.9, 26.8, 24.0, 27.2, 30.5, 31.1, 31.0, 33.3, 32.0, 31.1, 28.9, 30.1, 28.1]",31.212999999999994,1.94,28.3,72.7
6233,2021032812,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.772727272727277,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.4, 25.6, 25.5, 24.6, 24.1, 24.9, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.5, 25.6, 26.6, 29.8, 29.5]",5.164000000000001,0.231,28.3,72.7
6234,2021032812,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.382608695652173,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.5, 24.9, 24.7, 25.4, 26.3, 26.1, 25.5, 25.4, 25.8, 24.9, 24.7, 25.0, 24.8, 24.8, 25.0]",0.6750000000000002,0.35200000000000004,28.3,72.7
6235,2021032812,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.65789473684211,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.3, 26.0, 24.9]",0.7820000000000001,0.9229999999999999,28.3,72.7
6236,2021032812,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.536842105263155,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.5, 24.5, 24.4, 24.0, 24.0, 25.0, 24.1, 24.0, 24.0, 24.4]",1.294,0.32,28.3,72.7
6237,2021032813,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.85263157894737,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.3, 25.1, 24.2, 25.5, 26.0, 25.0, 24.8, 24.5, 24.6, 25.3, 24.3, 24.2, 24.2, 24.7]",1.2670000000000001,0.317,29.2,70.8
6238,2021032813,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.57826086956522,"[25.8, 25.7, 26.4, 25.7, 26.4, 25.6, 25.5, 25.5, 26.0, 25.3, 25.1, 25.5, 26.5, 26.3, 25.6, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 24.8, 24.8]",0.7540000000000001,0.349,29.2,70.8
6239,2021032813,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.58888888888889,"[24.8, 24.6, 24.8, 24.3, 24.2, 24.2, 24.5, 25.7, 24.4, 24.4, 24.8, 24.6, 25.0, 24.5, 24.3, 24.8, 24.0, 24.7]",0.5660000000000001,0.354,29.2,70.8
6240,2021032813,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.933333333333334,"[25.7, 25.7, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.4, 25.8]",0.8340000000000001,0.335,29.2,70.8
6241,2021032813,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.90000000000001,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.8, 24.9, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.8, 26.6, 30.2, 30.1]",5.648000000000001,0.22899999999999998,29.2,70.8
6242,2021032813,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.485714285714288,"[26.0, 28.8, 27.7, 27.7, 29.9, 25.3, 25.6, 25.6, 26.6, 26.5, 24.6, 27.3, 30.5, 31.4, 30.7, 33.3, 32.0, 31.1, 28.9, 30.6, 28.1]",32.60500000000002,2.0069999999999997,29.2,70.8
6243,2021032813,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.731578947368423,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.3, 25.4, 26.1, 25.2]",0.8090000000000002,1.111,29.2,70.8
6244,2021032813,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.58095238095238,"[25.5, 25.2, 24.3, 23.9, 25.1, 24.1, 24.2, 24.4, 24.6, 24.8, 25.1, 24.8, 24.5, 24.2, 24.2, 25.0, 24.2, 24.5, 24.1, 24.7, 24.8]",1.0750000000000002,0.221,29.2,70.8
6245,2021032813,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.772727272727273,"[23.7, 24.8, 25.1, 25.2, 23.5, 25.0, 25.0, 25.1, 25.1, 24.9, 25.1]",1.071,0.19699999999999998,29.2,70.8
6246,2021032814,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.69047619047619,"[25.6, 25.5, 24.6, 24.2, 25.3, 24.4, 24.4, 24.5, 24.6, 24.6, 25.2, 24.9, 24.6, 24.2, 24.3, 25.1, 24.3, 24.5, 24.1, 24.6, 25.0]",1.1310000000000002,0.221,30.7,66.1
6247,2021032814,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.752631578947373,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.6, 25.6, 25.8, 25.6, 25.6, 25.7, 25.5, 25.6, 25.5, 25.5, 26.1, 25.1]",0.8090000000000002,1.111,30.7,66.1
6248,2021032814,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.471428571428564,"[26.3, 28.9, 27.5, 26.9, 29.2, 25.0, 25.1, 25.7, 26.1, 26.3, 24.2, 27.7, 31.3, 31.3, 31.1, 33.5, 32.2, 31.2, 29.3, 30.8, 28.3]",29.63299999999999,2.0069999999999997,30.7,66.1
6249,2021032814,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.913636363636364,"[26.2, 25.2, 25.4, 25.3, 25.3, 25.5, 25.6, 25.6, 24.8, 24.5, 25.0, 25.3, 26.1, 25.3, 25.6, 25.3, 25.5, 25.5, 25.7, 26.6, 30.4, 30.4]",4.791,0.22899999999999998,30.7,66.1
6250,2021032814,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.914285714285718,"[25.7, 25.7, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.3, 26.0, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.9]",0.8610000000000001,0.335,30.7,66.1
6251,2021032814,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.643478260869568,"[25.9, 25.8, 26.4, 25.7, 26.4, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.1, 25.1, 25.0, 25.1, 25.0]",0.781,0.349,30.7,66.1
6252,2021032814,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,25.136842105263163,"[26.6, 25.1, 25.1, 25.0, 24.9, 24.8, 25.5, 24.6, 25.5, 26.1, 25.1, 25.1, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 25.0]",1.2670000000000001,0.317,30.7,66.1
6253,2021032814,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.716666666666665,"[24.8, 24.6, 24.8, 24.4, 24.4, 24.4, 24.5, 25.8, 24.6, 24.7, 24.9, 24.7, 25.2, 24.6, 24.5, 25.1, 24.2, 24.7]",0.5940000000000001,0.354,30.7,66.1
6254,2021032814,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.872727272727275,"[24.3, 25.0, 25.3, 25.3, 23.6, 25.0, 24.8, 25.3, 25.2, 24.5, 25.3]",1.045,0.19699999999999998,30.7,66.1
6255,2021032815,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,25.152631578947375,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.8, 24.8, 25.5, 26.0, 24.9, 25.0, 24.8, 24.8, 25.7, 24.7, 24.6, 24.6, 24.8]",1.2670000000000001,0.317,31.2,65.0
6256,2021032815,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.57826086956522,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.2, 25.5, 26.3, 26.3, 25.5, 25.4, 26.0, 25.2, 25.1, 25.2, 25.1, 25.1, 25.3]",0.7540000000000001,0.349,31.2,65.0
6257,2021032815,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.72857142857143,"[25.5, 25.5, 25.3, 25.6, 26.2, 25.8, 25.6, 25.9, 25.8, 25.2, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.8, 25.7, 26.7, 26.4, 25.9]",0.8340000000000001,0.335,31.2,65.0
6258,2021032815,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.745454545454546,"[26.3, 25.3, 25.3, 25.3, 25.4, 25.5, 25.7, 25.5, 24.4, 24.0, 24.9, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.4, 25.5, 26.5, 30.0, 30.0]",5.487,0.22899999999999998,31.2,65.0
6259,2021032815,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.261904761904763,"[26.4, 28.6, 27.2, 26.9, 29.2, 24.8, 24.5, 25.1, 26.1, 26.0, 23.6, 27.9, 31.3, 31.1, 31.1, 33.5, 32.0, 31.2, 28.9, 30.1, 28.0]",32.42000000000001,2.0069999999999997,31.2,65.0
6260,2021032815,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.673684210526318,"[26.0, 26.0, 25.8, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.4, 25.3, 26.0, 25.0]",0.7810000000000001,1.111,31.2,65.0
6261,2021032815,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.785714285714285,"[25.2, 25.1, 24.5, 24.1, 25.2, 24.2, 24.6, 24.8, 24.8, 24.8, 25.3, 25.0, 24.7, 24.5, 24.5, 25.5, 24.5, 24.8, 24.5, 24.9, 25.0]",1.1580000000000001,0.221,31.2,65.0
6262,2021032815,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.916666666666675,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.6200000000000001,0.354,31.2,65.0
6263,2021032815,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.745454545454546,"[23.3, 24.7, 25.1, 25.1, 23.0, 25.0, 25.1, 25.2, 25.3, 25.1, 25.3]",1.0450000000000002,0.19699999999999998,31.2,65.0
6264,2021032816,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.538095238095245,"[26.2, 28.7, 27.6, 27.6, 29.7, 25.7, 25.6, 25.4, 26.8, 26.2, 24.5, 27.8, 31.1, 31.3, 30.8, 33.0, 31.8, 31.0, 29.2, 30.6, 28.7]",34.35500000000002,2.0069999999999997,31.0,65.0
6265,2021032816,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.75454545454545,"[23.3, 24.7, 25.1, 25.1, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.3]",1.071,0.19699999999999998,31.0,65.0
6266,2021032816,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.86111111111111,"[25.0, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 26.0, 24.6, 24.7, 24.9, 24.7, 25.5, 24.5, 24.6, 25.3, 24.6, 24.8]",0.5940000000000001,0.354,31.0,65.0
6267,2021032816,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.700000000000003,"[25.1, 24.9, 24.3, 24.0, 25.1, 24.1, 24.6, 24.7, 24.8, 24.8, 25.1, 24.9, 24.6, 24.5, 24.4, 25.3, 24.6, 24.7, 24.4, 24.8, 25.0]",1.1310000000000002,0.221,31.0,65.0
6268,2021032816,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.7,1,20.0,1,25.57368421052632,"[25.8, 26.0, 25.8, 25.8, 25.7, 25.5, 25.5, 25.4, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.2, 25.2, 26.0, 25.0]",0.7810000000000001,1.111,31.0,65.0
6269,2021032816,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.99473684210527,"[26.4, 25.1, 24.9, 24.8, 24.8, 24.9, 25.7, 24.6, 25.3, 25.8, 24.8, 24.8, 24.7, 24.6, 25.5, 24.6, 24.5, 24.5, 24.6]",1.24,0.317,31.0,65.0
6270,2021032816,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.78636363636364,"[26.1, 25.2, 25.1, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 25.0, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.5, 26.5, 30.1, 30.1]",5.191000000000001,0.22899999999999998,31.0,65.0
6271,2021032816,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.676190476190477,"[25.5, 25.4, 25.3, 25.5, 26.3, 25.6, 25.6, 25.8, 25.8, 25.3, 26.0, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",0.8370000000000001,0.335,31.0,65.0
6272,2021032816,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.447826086956525,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.3, 25.3, 25.2, 25.8, 25.1, 25.1, 25.4, 26.2, 26.1, 25.4, 25.2, 25.8, 25.1, 25.0, 25.2, 25.0, 25.0, 25.1]",0.7560000000000001,0.349,31.0,65.0
6273,2021032817,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.71052631578948,"[26.1, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.6, 25.8, 25.6, 25.7, 25.3, 25.3, 26.0, 25.1]",0.7820000000000001,1.111,30.8,65.3
6274,2021032817,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.099999999999998,"[26.5, 25.1, 25.0, 24.9, 24.9, 24.9, 25.7, 24.7, 25.5, 26.0, 24.9, 25.0, 24.8, 24.7, 25.6, 24.7, 24.5, 24.6, 24.9]",1.2670000000000001,0.317,30.8,65.3
6275,2021032817,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.886363636363637,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.5, 25.6, 24.9, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.3, 25.7, 26.5, 30.5, 30.5]",3.981,0.22899999999999998,30.8,65.3
6276,2021032817,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.676190476190477,"[25.5, 25.3, 24.5, 24.1, 25.3, 24.5, 24.3, 24.4, 24.5, 24.6, 25.3, 24.7, 24.6, 24.3, 24.4, 25.2, 24.4, 24.5, 24.1, 24.7, 25.0]",1.1310000000000002,0.221,30.8,65.3
6277,2021032817,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.533333333333342,"[26.1, 28.8, 27.3, 27.1, 29.2, 25.3, 25.1, 26.3, 26.4, 26.8, 24.2, 27.6, 31.2, 31.5, 31.1, 33.5, 32.2, 30.9, 29.2, 30.7, 28.7]",32.01299999999999,2.0069999999999997,30.8,65.3
6278,2021032817,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.954545454545453,"[24.0, 25.0, 25.3, 25.4, 23.8, 25.1, 25.1, 25.3, 25.3, 24.9, 25.3]",1.071,0.19699999999999998,30.8,65.3
6279,2021032817,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.53,"[25.6, 27.4, 30.1, 27.0, 25.8, 27.0, 25.5, 25.6, 25.7, 25.6]",18.561999999999998,1.2770000000000001,30.8,65.3
6280,2021032817,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.7952380952381,"[25.6, 25.6, 25.6, 25.6, 26.4, 25.8, 25.8, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.4, 25.9]",0.8340000000000001,0.335,30.8,65.3
6281,2021032817,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.78888888888889,"[25.0, 24.8, 25.0, 24.6, 24.5, 24.5, 24.6, 25.9, 24.6, 24.6, 25.0, 24.8, 25.2, 24.6, 24.5, 25.0, 24.2, 24.8]",0.5940000000000001,0.354,30.8,65.3
6282,2021032817,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.53478260869565,"[25.8, 25.6, 26.2, 25.5, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.3, 26.2, 25.4, 25.3, 26.0, 25.1, 25.2, 25.0, 24.8, 25.0, 25.0]",0.7540000000000001,0.349,30.8,65.3
6283,2021032818,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.263157894736846,"[26.7, 25.3, 25.3, 25.1, 25.1, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 24.8, 24.8, 25.8, 24.9, 24.8, 24.7, 25.0]",1.2670000000000001,0.317,28.8,71.2
6284,2021032818,HXXID1,艾特网能空调1737,25.0,50.0,1,50.0,26.0,1,56.0,1,26.54,"[25.7, 27.5, 30.0, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.7]",17.026,1.2770000000000001,28.8,71.2
6285,2021032818,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.863636363636363,"[23.8, 24.9, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 24.7, 25.4]",1.045,0.19699999999999998,28.8,71.2
6286,2021032818,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.905555555555555,"[25.1, 24.8, 25.0, 24.6, 24.6, 24.6, 24.7, 25.9, 24.7, 24.9, 25.1, 24.8, 25.5, 24.7, 24.6, 25.3, 24.5, 24.9]",0.6200000000000001,0.354,28.8,71.2
6287,2021032818,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.7,0,0.0,1,24.861904761904764,"[25.5, 25.5, 24.6, 24.2, 25.4, 24.4, 24.6, 24.8, 24.9, 24.9, 25.4, 25.0, 24.8, 24.5, 24.5, 25.3, 24.6, 24.8, 24.4, 24.9, 25.1]",1.1280000000000001,0.221,28.8,71.2
6288,2021032818,HXXID1,艾特网能空调1743,25.0,50.0,1,43.0,26.4,1,35.0,1,25.80526315789474,"[26.2, 26.3, 26.1, 26.1, 26.1, 25.8, 25.8, 25.7, 25.6, 25.8, 25.6, 25.7, 25.7, 25.6, 25.7, 25.4, 25.6, 26.2, 25.3]",0.7820000000000001,1.111,28.8,71.2
6289,2021032818,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.447619047619053,"[26.3, 28.9, 27.2, 26.8, 29.0, 24.8, 24.8, 26.0, 26.0, 26.3, 24.1, 27.8, 31.3, 31.3, 31.1, 33.5, 32.2, 31.4, 29.5, 30.6, 28.5]",34.24100000000002,2.0069999999999997,28.8,71.2
6290,2021032818,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.69130434782609,"[26.0, 25.6, 26.3, 25.6, 26.5, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.3, 25.1, 25.2, 25.3]",0.78,0.349,28.8,71.2
6291,2021032818,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8904761904762,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.1, 26.1, 25.5, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.6, 26.6, 26.5, 26.0]",0.8340000000000001,0.335,28.8,71.2
6292,2021032818,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.913636363636364,"[26.2, 25.1, 25.3, 25.2, 25.4, 25.5, 25.6, 25.6, 25.0, 24.4, 25.0, 25.4, 26.1, 25.2, 25.6, 25.3, 25.5, 25.5, 25.7, 26.6, 30.5, 30.4]",5.482,0.22899999999999998,28.8,71.2
6293,2021032819,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.863636363636363,"[23.5, 24.8, 25.2, 25.3, 23.3, 25.0, 25.2, 25.3, 25.3, 25.2, 25.4]",1.071,0.19699999999999998,28.2,73.2
6294,2021032819,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.45,"[25.5, 27.2, 29.7, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.6]",19.961999999999996,1.2770000000000001,28.2,73.2
6295,2021032819,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.983333333333334,"[25.2, 25.0, 25.1, 24.9, 24.7, 24.6, 24.7, 26.0, 24.8, 25.0, 25.1, 24.8, 25.6, 24.7, 24.7, 25.3, 24.6, 24.9]",0.6460000000000001,0.354,28.2,73.2
6296,2021032819,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.80454545454546,"[26.2, 25.2, 25.3, 25.3, 25.3, 25.5, 25.7, 25.6, 24.5, 24.2, 25.0, 25.1, 25.9, 25.1, 25.5, 25.1, 25.3, 25.5, 25.5, 26.6, 30.0, 30.3]",6.049,0.22899999999999998,28.2,73.2
6297,2021032819,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.84761904761905,"[25.5, 25.5, 25.4, 25.6, 26.3, 25.7, 25.7, 25.9, 25.9, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.9, 25.8, 26.8, 26.6, 26.1]",0.8340000000000001,0.335,28.2,73.2
6298,2021032819,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.84761904761905,"[25.3, 25.3, 24.6, 24.2, 25.3, 24.2, 24.6, 24.8, 24.9, 25.0, 25.4, 25.0, 24.8, 24.5, 24.5, 25.4, 24.6, 24.8, 24.5, 25.0, 25.1]",1.1800000000000002,0.221,28.2,73.2
6299,2021032819,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.366666666666667,"[26.5, 28.8, 27.1, 27.0, 29.0, 24.9, 24.7, 25.3, 26.1, 26.1, 23.8, 27.9, 31.3, 31.2, 31.1, 33.5, 32.0, 31.5, 29.3, 30.5, 28.1]",31.719999999999988,2.0069999999999997,28.2,73.2
6300,2021032819,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.77368421052632,"[26.0, 26.2, 26.0, 26.1, 25.8, 25.6, 25.6, 25.6, 25.6, 26.0, 25.8, 25.8, 25.9, 25.8, 25.9, 25.3, 25.5, 26.1, 25.1]",0.8090000000000002,1.111,28.2,73.2
6301,2021032819,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.63478260869565,"[26.0, 25.7, 26.3, 25.6, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.4, 26.3, 25.5, 25.4, 26.1, 25.3, 25.1, 25.3, 25.1, 25.1, 25.3]",0.8080000000000002,0.349,28.2,73.2
6302,2021032819,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.215789473684215,"[26.6, 25.3, 25.2, 25.0, 25.1, 25.1, 26.0, 24.9, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.7, 24.8, 24.6, 24.6, 24.9]",1.2670000000000001,0.317,28.2,73.2
6303,2021032820,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,49.0,1,26.409999999999997,"[25.5, 27.2, 29.7, 27.0, 25.1, 26.9, 25.7, 25.7, 25.7, 25.6]",18.534,1.2770000000000001,27.7,75.0
6304,2021032820,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.827272727272724,"[23.5, 24.8, 25.2, 25.3, 23.3, 25.0, 25.1, 25.3, 25.2, 25.1, 25.3]",1.045,0.19699999999999998,27.7,75.0
6305,2021032820,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.9,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.7, 24.9, 25.0, 24.8, 25.6, 24.6, 24.5, 25.2, 24.5, 24.7]",0.6200000000000001,0.354,27.7,75.0
6306,2021032820,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.785714285714285,"[25.2, 25.2, 24.5, 24.1, 25.1, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 25.0, 24.8, 24.5, 24.5, 25.4, 24.6, 24.8, 24.4, 24.9, 25.1]",1.1580000000000001,0.221,27.7,75.0
6307,2021032820,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.72631578947368,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.5, 25.5, 25.5, 25.5, 25.8, 25.8, 25.8, 25.9, 25.8, 25.9, 25.4, 25.4, 26.0, 25.1]",0.7820000000000001,1.111,27.7,75.0
6308,2021032820,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.47142857142857,"[26.5, 28.8, 27.4, 27.3, 29.5, 25.4, 24.8, 25.3, 26.4, 26.1, 24.2, 27.9, 31.3, 31.3, 31.0, 33.4, 32.0, 31.3, 29.1, 30.6, 28.3]",33.05900000000001,2.0069999999999997,27.7,75.0
6309,2021032820,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.768181818181823,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.5, 25.7, 25.5, 24.5, 24.3, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.4, 30.1, 30.3]",6.237000000000001,0.22899999999999998,27.7,75.0
6310,2021032820,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.766666666666673,"[25.5, 25.4, 25.4, 25.5, 26.3, 25.6, 25.6, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8340000000000001,0.335,27.7,75.0
6311,2021032820,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.582608695652176,"[25.9, 25.6, 26.3, 25.5, 26.3, 25.5, 25.5, 25.4, 26.0, 25.2, 25.1, 25.5, 26.4, 26.3, 25.6, 25.5, 26.1, 25.2, 25.1, 25.1, 25.0, 25.1, 25.2]",0.8340000000000001,0.349,27.7,75.0
6312,2021032820,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.157894736842106,"[26.6, 25.3, 25.1, 25.0, 25.0, 25.1, 25.9, 24.8, 25.3, 25.9, 25.0, 25.0, 24.9, 24.8, 25.6, 24.7, 24.6, 24.5, 24.9]",1.2670000000000001,0.317,27.7,75.0
6313,2021032821,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.752380952380957,"[24.7, 24.6, 24.5, 24.0, 25.3, 24.6, 24.8, 24.8, 24.8, 24.9, 25.1, 24.8, 24.6, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.8, 24.8]",1.1580000000000001,0.221,27.2,77.4
6314,2021032821,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.30434782608696,"[25.7, 25.3, 26.0, 25.3, 26.0, 25.1, 25.1, 25.0, 25.4, 24.8, 24.7, 25.4, 26.1, 26.0, 25.3, 25.0, 25.6, 25.1, 25.2, 25.0, 25.0, 24.8, 25.1]",0.8080000000000002,0.349,27.2,77.4
6315,2021032821,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.676190476190477,"[25.5, 25.4, 25.3, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.2, 25.8, 25.4, 25.5, 25.5, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.9]",0.8340000000000001,0.335,27.2,77.4
6316,2021032821,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.5,"[21.5, 24.8, 25.1, 25.2, 22.4, 25.0, 25.0, 25.1, 25.2, 25.0, 25.2]",1.071,0.19699999999999998,27.2,77.4
6317,2021032821,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.905555555555555,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.7, 25.5, 24.6, 24.6, 25.4, 24.6, 24.8]",0.6200000000000001,0.354,27.2,77.4
6318,2021032821,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.672727272727272,"[26.1, 25.1, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.1, 23.8, 24.8, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.3, 25.4, 26.4, 30.0, 30.0]",5.405000000000001,0.22899999999999998,27.2,77.4
6319,2021032821,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.3,1,45.0,1,28.385714285714286,"[26.2, 28.1, 27.0, 27.3, 29.6, 25.2, 24.8, 25.3, 26.7, 26.3, 23.7, 28.0, 31.3, 31.1, 31.1, 33.5, 32.2, 31.3, 29.1, 30.0, 28.3]",30.566999999999997,2.0069999999999997,27.2,77.4
6320,2021032821,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.594736842105267,"[25.8, 26.0, 25.7, 25.7, 25.6, 25.5, 25.4, 25.4, 25.3, 25.8, 25.7, 25.8, 25.8, 25.6, 25.7, 25.2, 25.3, 26.0, 25.0]",0.8360000000000002,1.111,27.2,77.4
6321,2021032821,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.92105263157895,"[26.5, 25.1, 24.9, 24.8, 24.9, 24.8, 25.6, 24.6, 25.1, 25.6, 24.6, 24.8, 24.6, 24.5, 25.4, 24.4, 24.4, 24.3, 24.6]",1.2670000000000001,0.317,27.2,77.4
6322,2021032821,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.07,"[24.6, 27.5, 28.5, 27.0, 23.6, 26.7, 25.8, 25.7, 25.7, 25.6]",18.936999999999998,1.2770000000000001,27.2,77.4
6323,2021032822,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.799999999999997,"[24.8, 24.8, 24.8, 24.8, 24.5, 24.5, 24.7, 25.8, 24.7, 24.6, 24.8, 24.5, 25.4, 24.5, 24.6, 25.3, 24.5, 24.8]",0.5940000000000001,0.35100000000000003,26.4,80.8
6324,2021032822,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.254545454545454,"[21.3, 24.0, 24.8, 24.8, 22.7, 24.8, 24.8, 24.9, 25.0, 24.8, 24.9]",1.071,0.195,26.4,80.8
6325,2021032822,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.58571428571429,"[24.7, 24.4, 24.0, 23.6, 24.7, 24.4, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",1.104,0.21899999999999997,26.4,80.8
6326,2021032822,HXXID1,艾特网能空调1737,25.0,50.0,1,42.0,25.3,1,37.0,1,26.120000000000005,"[24.9, 27.3, 28.6, 27.3, 24.1, 26.8, 25.7, 25.5, 25.5, 25.5]",18.186,1.1179999999999999,26.4,80.8
6327,2021032822,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.51578947368421,"[26.1, 24.7, 24.5, 24.3, 24.3, 24.3, 25.0, 24.0, 24.9, 25.3, 24.3, 24.3, 24.3, 24.1, 25.0, 24.0, 24.0, 24.0, 24.4]",1.2670000000000001,0.314,26.4,80.8
6328,2021032822,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.23478260869565,"[25.5, 25.3, 26.0, 25.3, 26.0, 25.1, 25.1, 25.0, 25.5, 24.8, 24.6, 25.2, 26.0, 26.0, 25.2, 25.1, 25.6, 24.8, 24.8, 25.0, 24.8, 24.8, 24.9]",0.8070000000000002,0.34600000000000003,26.4,80.8
6329,2021032822,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.58571428571429,"[25.3, 25.3, 25.3, 25.4, 26.2, 25.6, 25.5, 25.7, 25.5, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.5, 25.5, 26.5, 26.1, 25.6]",0.8340000000000001,0.332,26.4,80.8
6330,2021032822,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.59090909090909,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.3, 25.5, 25.4, 24.4, 23.8, 24.7, 25.1, 25.8, 25.0, 25.4, 25.0, 25.2, 25.1, 25.4, 26.2, 29.7, 29.5]",5.865,0.228,26.4,80.8
6331,2021032822,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.19523809523809,"[25.8, 28.0, 26.9, 27.3, 29.6, 25.1, 25.0, 25.7, 26.7, 26.7, 23.5, 27.4, 30.6, 31.1, 30.6, 32.8, 31.7, 30.9, 28.9, 30.0, 27.8]",33.302000000000014,1.906,26.4,80.8
6332,2021032822,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,21.0,1,25.442105263157895,"[25.6, 25.8, 25.7, 25.7, 25.6, 25.4, 25.3, 25.3, 25.2, 25.4, 25.3, 25.5, 25.5, 25.4, 25.5, 25.1, 25.2, 25.9, 25.0]",0.8350000000000002,0.904,26.4,80.8
6333,2021032823,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.45,"[25.6, 27.7, 30.1, 28.1, 24.5, 26.6, 25.6, 25.5, 25.5, 25.3]",19.047,1.1179999999999999,26.0,80.5
6334,2021032823,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.605263157894743,"[26.1, 24.7, 24.5, 24.4, 24.3, 24.1, 24.8, 23.9, 25.3, 25.6, 24.8, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.2670000000000001,0.314,26.0,80.5
6335,2021032823,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.42173913043479,"[25.5, 25.5, 26.1, 25.6, 26.1, 25.6, 25.4, 25.5, 25.8, 25.1, 25.0, 25.3, 26.1, 26.1, 25.6, 25.6, 26.0, 25.1, 24.9, 24.8, 24.8, 24.6, 24.6]",0.8080000000000002,0.34600000000000003,26.0,80.5
6336,2021032823,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.681818181818187,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.3, 25.5, 25.4, 24.3, 24.3, 24.6, 25.2, 26.0, 25.1, 25.8, 25.1, 25.3, 25.1, 25.6, 26.1, 30.1, 29.5]",5.028,0.228,26.0,80.5
6337,2021032823,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.70952380952382,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.8, 25.7, 26.0, 25.8, 25.1, 25.9, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.6, 26.6, 26.1, 25.7]",0.8340000000000001,0.332,26.0,80.5
6338,2021032823,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.531578947368423,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.1, 25.1, 25.8, 24.9]",0.8360000000000002,0.904,26.0,80.5
6339,2021032823,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.0,0,0.0,1,24.528571428571436,"[25.1, 24.8, 24.1, 23.7, 24.7, 23.9, 24.3, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.3, 24.3, 25.1, 24.4, 24.5, 24.3, 24.7, 24.7]",1.1580000000000001,0.21899999999999997,26.0,80.5
6340,2021032823,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.688888888888894,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.4, 24.4, 24.7, 24.6, 25.2, 24.5, 24.5, 24.8, 24.3, 24.8]",0.5940000000000001,0.35100000000000003,26.0,80.5
6341,2021032823,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.372727272727275,"[22.6, 24.1, 24.7, 24.8, 22.5, 24.7, 24.9, 25.0, 25.0, 24.8, 25.0]",1.072,0.195,26.0,80.5
6342,2021032823,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.314285714285717,"[25.8, 28.5, 27.5, 27.3, 29.7, 25.4, 25.4, 25.3, 26.6, 26.6, 24.2, 27.4, 30.6, 31.3, 30.7, 33.0, 31.8, 30.8, 28.8, 30.1, 27.8]",32.76700000000002,1.906,26.0,80.5
6343,2021032901,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.794736842105266,"[26.3, 25.0, 24.8, 24.6, 24.6, 24.6, 25.4, 24.3, 25.0, 25.5, 24.7, 24.6, 24.5, 24.4, 25.3, 24.3, 24.3, 24.3, 24.6]",1.159,,24.9,79.0
6344,2021032901,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.61818181818182,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.3, 25.5, 25.3, 24.1, 24.3, 24.8, 25.1, 25.8, 25.0, 25.3, 24.9, 25.2, 25.2, 25.3, 26.2, 29.9, 29.6]",4.627000000000001,,24.9,79.0
6345,2021032901,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.19523809523809,"[26.0, 28.3, 27.1, 27.0, 29.5, 24.6, 25.4, 25.1, 26.3, 26.3, 23.7, 27.5, 31.0, 31.3, 30.7, 32.9, 31.6, 31.0, 29.0, 30.0, 27.8]",30.834999999999983,,24.9,79.0
6346,2021032901,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.542105263157904,"[25.8, 26.0, 25.7, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 26.0, 25.1]",0.674,,24.9,79.0
6347,2021032901,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.55714285714286,"[24.8, 24.5, 24.1, 23.7, 24.8, 24.1, 24.6, 24.6, 24.7, 24.6, 25.0, 24.7, 24.5, 24.5, 24.2, 25.3, 24.6, 24.6, 24.3, 24.7, 24.8]",0.9160000000000001,,24.9,79.0
6348,2021032901,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.4,0,0.0,1,24.490909090909096,"[22.5, 24.5, 25.0, 25.0, 22.5, 24.9, 25.0, 25.0, 25.1, 24.8, 25.1]",1.043,,24.9,79.0
6349,2021032901,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.321739130434782,"[25.5, 25.4, 26.0, 25.3, 26.0, 25.1, 25.1, 25.1, 25.6, 25.0, 24.8, 25.3, 26.1, 26.0, 25.3, 25.1, 25.8, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0]",0.729,,24.9,79.0
6350,2021032901,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.78333333333334,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.6]",0.378,,24.9,79.0
6351,2021032901,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.642857142857142,"[25.4, 25.4, 25.3, 25.5, 26.1, 25.5, 25.5, 25.8, 25.6, 25.1, 25.8, 25.4, 25.6, 25.5, 25.6, 25.6, 25.6, 25.5, 26.6, 26.3, 25.8]",0.7290000000000001,,24.9,79.0
6352,2021032902,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.71578947368421,"[26.3, 24.9, 24.7, 24.6, 24.5, 24.5, 25.2, 24.2, 25.1, 25.6, 24.6, 24.6, 24.4, 24.3, 25.1, 24.2, 24.2, 24.1, 24.5]",1.2670000000000001,,24.5,79.6
6353,2021032902,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.317391304347826,"[25.6, 25.3, 26.1, 25.3, 26.1, 25.3, 25.1, 25.1, 25.6, 25.0, 24.8, 25.3, 26.1, 26.1, 25.3, 25.2, 25.8, 24.9, 24.8, 24.9, 24.8, 24.8, 25.0]",0.6750000000000002,,24.5,79.6
6354,2021032902,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.577272727272728,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.3, 25.5, 25.3, 24.2, 24.1, 24.6, 25.1, 25.8, 25.0, 25.3, 25.0, 25.1, 25.1, 25.4, 26.1, 29.8, 29.5]",4.145,,24.5,79.6
6355,2021032902,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.642857142857142,"[25.4, 25.3, 25.3, 25.5, 26.3, 25.6, 25.6, 25.8, 25.7, 25.1, 25.8, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.5, 26.6, 26.2, 25.8]",0.7290000000000001,,24.5,79.6
6356,2021032902,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.52631578947369,"[25.8, 26.0, 25.8, 25.8, 25.7, 25.4, 25.3, 25.3, 25.3, 25.6, 25.5, 25.5, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.8090000000000003,,24.5,79.6
6357,2021032902,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.777777777777782,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.378,,24.5,79.6
6358,2021032902,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.381818181818186,"[22.2, 24.3, 24.9, 24.9, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,,24.5,79.6
6359,2021032902,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.152380952380945,"[25.9, 28.2, 27.3, 27.0, 29.3, 24.7, 25.1, 25.1, 26.4, 26.3, 23.7, 27.4, 30.7, 31.1, 30.7, 33.0, 31.8, 30.9, 28.8, 30.0, 27.8]",33.27200000000002,,24.5,79.6
6360,2021032902,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.55714285714286,"[24.8, 24.6, 24.0, 23.6, 24.7, 24.3, 24.6, 24.6, 24.7, 24.7, 25.0, 24.7, 24.5, 24.3, 24.3, 25.5, 24.5, 24.6, 24.3, 24.7, 24.7]",0.8860000000000001,,24.5,79.6
6361,2021032903,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.169999999999998,"[25.0, 27.5, 29.1, 27.5, 24.0, 26.5, 25.6, 25.5, 25.5, 25.5]",20.014999999999997,,24.4,79.8
6362,2021032903,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.594736842105263,"[26.2, 24.8, 24.6, 24.5, 24.4, 24.3, 25.1, 24.1, 25.0, 25.5, 24.5, 24.5, 24.3, 24.2, 25.0, 24.0, 24.0, 24.0, 24.3]",1.24,,24.4,79.8
6363,2021032903,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.24782608695652,"[25.4, 25.3, 26.0, 25.3, 26.0, 25.1, 25.1, 25.1, 25.6, 24.9, 24.7, 25.3, 26.1, 26.0, 25.2, 25.1, 25.7, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8]",0.7540000000000001,,24.4,79.8
6364,2021032903,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.609090909090913,"[26.0, 25.1, 25.1, 25.0, 25.1, 25.3, 25.5, 25.3, 24.3, 24.2, 24.8, 25.1, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.5, 26.2, 29.8, 29.5]",5.566000000000001,,24.4,79.8
6365,2021032903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.300000000000004,"[25.8, 28.1, 27.4, 27.5, 29.8, 25.4, 25.4, 25.3, 26.8, 26.5, 24.0, 27.4, 30.6, 31.3, 30.7, 32.9, 31.7, 30.8, 28.9, 30.2, 27.8]",29.67999999999999,,24.4,79.8
6366,2021032903,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.426315789473687,"[25.6, 25.8, 25.7, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.5, 25.3, 25.3, 25.4, 25.3, 25.4, 25.2, 25.1, 25.8, 24.9]",0.8090000000000003,,24.4,79.8
6367,2021032903,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.56190476190476,"[25.4, 25.3, 25.3, 25.4, 26.2, 25.6, 25.6, 25.7, 25.5, 25.0, 25.8, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.5, 26.5, 26.1, 25.6]",0.7260000000000001,,24.4,79.8
6368,2021032903,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.744444444444447,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.5, 24.6, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.8]",0.458,,24.4,79.8
6369,2021032903,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.495238095238093,"[24.7, 24.5, 24.0, 23.6, 24.7, 24.3, 24.6, 24.6, 24.7, 24.6, 24.8, 24.6, 24.4, 24.4, 24.1, 25.3, 24.5, 24.5, 24.2, 24.6, 24.7]",0.9400000000000002,,24.4,79.8
6370,2021032903,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.327272727272728,"[22.0, 24.3, 24.8, 24.8, 22.3, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",1.045,,24.4,79.8
6371,2021032904,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.55263157894737,"[26.1, 24.7, 24.6, 24.4, 24.3, 24.3, 25.0, 24.0, 25.0, 25.5, 24.5, 24.5, 24.2, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.294,,24.4,78.9
6372,2021032904,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.24782608695652,"[25.4, 25.3, 26.0, 25.3, 26.1, 25.2, 25.1, 25.0, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.1, 25.7, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.7560000000000001,,24.4,78.9
6373,2021032904,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.595238095238095,"[25.5, 25.4, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.0, 25.8, 25.2, 25.4, 25.3, 25.4, 25.5, 25.5, 25.5, 26.5, 26.1, 25.6]",0.7020000000000001,,24.4,78.9
6374,2021032904,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.61363636363637,"[26.0, 25.1, 25.1, 25.0, 25.1, 25.3, 25.4, 25.3, 24.5, 24.1, 24.7, 25.1, 25.8, 25.0, 25.5, 25.0, 25.1, 25.2, 25.5, 26.3, 29.9, 29.5]",5.485000000000001,,24.4,78.9
6375,2021032904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.30952380952381,"[25.8, 28.2, 27.3, 27.4, 29.7, 25.3, 25.2, 25.6, 26.8, 26.8, 23.8, 27.4, 30.6, 31.4, 30.7, 33.0, 31.8, 30.6, 28.8, 30.2, 28.1]",35.90300000000001,,24.4,78.9
6376,2021032904,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.463157894736838,"[25.7, 26.0, 25.8, 25.8, 25.7, 25.4, 25.4, 25.4, 25.3, 25.5, 25.4, 25.3, 25.4, 25.3, 25.4, 25.2, 25.1, 25.8, 24.9]",0.8090000000000003,,24.4,78.9
6377,2021032904,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.509523809523806,"[24.8, 24.5, 24.0, 23.5, 24.6, 24.3, 24.6, 24.6, 24.7, 24.6, 24.9, 24.6, 24.3, 24.4, 24.3, 25.4, 24.4, 24.6, 24.3, 24.7, 24.6]",0.9430000000000001,,24.4,78.9
6378,2021032904,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.722222222222225,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.5, 25.3, 24.5, 24.5, 25.3, 24.5, 24.6]",0.43200000000000005,,24.4,78.9
6379,2021032904,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.3,"[22.0, 24.3, 24.8, 24.8, 22.3, 24.8, 24.8, 24.9, 24.9, 24.8, 24.9]",1.02,,24.4,78.9
6380,2021032904,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.179999999999996,"[25.1, 27.5, 29.1, 27.5, 24.0, 26.6, 25.6, 25.5, 25.5, 25.4]",18.048000000000002,,24.4,78.9
6381,2021032905,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.336363636363636,"[22.2, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.045,,24.4,78.3
6382,2021032905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.72222222222222,"[24.8, 24.7, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.5, 24.5, 24.6, 24.6, 25.4, 24.5, 24.5, 25.3, 24.5, 24.7]",0.43200000000000005,,24.4,78.3
