,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
6383,2021032905,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.523809523809526,"[24.8, 24.5, 24.0, 23.6, 24.6, 24.2, 24.6, 24.7, 24.6, 24.6, 24.9, 24.6, 24.3, 24.5, 24.3, 25.4, 24.5, 24.6, 24.3, 24.7, 24.7]",1.02,,24.4,78.3
6384,2021032905,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.542105263157897,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.5, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.3, 25.5, 25.1, 25.1, 25.8, 25.0]",0.8090000000000003,,24.4,78.3
6385,2021032905,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.195238095238103,"[25.9, 28.1, 27.1, 27.4, 29.3, 24.9, 24.9, 25.1, 26.5, 26.5, 23.5, 27.4, 30.8, 31.1, 30.8, 33.1, 31.8, 30.9, 29.0, 30.0, 28.0]",31.07599999999999,,24.4,78.3
6386,2021032905,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.595454545454547,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.5, 25.3, 24.2, 23.9, 24.8, 25.0, 25.8, 24.9, 25.4, 25.0, 25.1, 25.3, 25.4, 26.3, 29.8, 29.5]",5.888000000000001,,24.4,78.3
6387,2021032905,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.378260869565214,"[25.5, 25.4, 26.1, 25.5, 26.2, 25.5, 25.3, 25.3, 25.7, 25.0, 24.8, 25.3, 26.2, 26.1, 25.5, 25.4, 25.8, 24.9, 24.9, 24.7, 24.8, 24.8, 25.0]",0.7560000000000001,,24.4,78.3
6388,2021032905,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.57894736842105,"[26.3, 24.8, 24.6, 24.5, 24.3, 24.2, 25.0, 24.0, 25.1, 25.6, 24.6, 24.5, 24.2, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.24,,24.4,78.3
6389,2021032905,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,40.0,1,26.21,"[25.2, 27.5, 29.3, 27.5, 24.0, 26.5, 25.6, 25.5, 25.5, 25.5]",21.175,,24.4,78.3
6390,2021032905,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.68095238095238,"[25.5, 25.4, 25.5, 25.5, 26.4, 25.7, 25.7, 25.9, 25.8, 25.1, 25.8, 25.2, 25.5, 25.4, 25.5, 25.5, 25.7, 25.6, 26.6, 26.2, 25.8]",0.7290000000000001,,24.4,78.3
6391,2021032906,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.381818181818186,"[22.3, 24.3, 24.8, 24.9, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.046,,24.1,78.9
6392,2021032906,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.62727272727273,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.3, 25.5, 25.3, 24.5, 24.0, 24.6, 25.1, 25.9, 25.1, 25.5, 25.1, 25.3, 25.1, 25.5, 26.2, 29.8, 29.5]",4.278,,24.1,78.9
6393,2021032906,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.733333333333338,"[25.5, 25.5, 25.5, 25.6, 26.4, 25.7, 25.8, 26.0, 25.8, 25.2, 25.9, 25.4, 25.6, 25.5, 25.6, 25.7, 25.6, 25.6, 26.6, 26.3, 25.6]",0.7260000000000001,,24.1,78.9
6394,2021032906,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.391304347826082,"[25.6, 25.5, 26.3, 25.6, 26.1, 25.5, 25.3, 25.2, 25.6, 25.0, 24.8, 25.4, 26.3, 26.2, 25.5, 25.5, 25.8, 24.8, 24.9, 24.7, 24.6, 24.8, 25.0]",0.7270000000000002,,24.1,78.9
6395,2021032906,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.636842105263163,"[26.3, 24.8, 24.7, 24.5, 24.4, 24.3, 25.0, 24.0, 25.2, 25.7, 24.6, 24.5, 24.3, 24.1, 25.1, 24.0, 24.1, 24.1, 24.4]",1.2670000000000001,,24.1,78.9
6396,2021032906,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.24,"[25.3, 27.6, 29.3, 27.6, 24.0, 26.5, 25.6, 25.5, 25.5, 25.5]",19.665,,24.1,78.9
6397,2021032906,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.576190476190472,"[24.9, 24.7, 24.0, 23.6, 24.6, 24.1, 24.6, 24.7, 24.6, 24.8, 25.0, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.7, 24.3, 24.7, 24.8]",1.02,,24.1,78.9
6398,2021032906,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.755555555555556,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.6, 24.5, 25.3, 24.5, 24.7]",0.43200000000000005,,24.1,78.9
6399,2021032906,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.54736842105263,"[25.9, 26.1, 26.1, 25.8, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.3, 25.4, 25.3, 25.4, 25.2, 25.1, 25.9, 25.1]",0.7820000000000001,,24.1,78.9
6400,2021032906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.12380952380953,"[25.9, 28.2, 27.0, 27.1, 29.2, 24.8, 25.0, 25.6, 26.3, 26.7, 23.5, 27.3, 30.5, 31.2, 30.6, 32.8, 31.6, 30.8, 28.8, 30.0, 27.7]",32.47200000000001,,24.1,78.9
6401,2021032907,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.64545454545455,"[26.1, 25.1, 25.2, 25.1, 25.1, 25.3, 25.6, 25.4, 24.3, 23.8, 24.7, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.2, 25.6, 26.3, 29.8, 29.5]",5.755000000000001,,24.3,77.6
6402,2021032907,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.780952380952385,"[25.5, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 25.8, 25.3, 25.5, 25.5, 25.6, 25.6, 25.9, 25.8, 26.8, 26.5, 25.9]",0.7260000000000001,,24.3,77.6
6403,2021032907,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.4,0,0.0,1,25.42173913043478,"[25.5, 25.5, 26.2, 25.6, 26.3, 25.5, 25.4, 25.3, 25.8, 25.0, 24.9, 25.3, 26.3, 26.1, 25.5, 25.5, 25.9, 24.9, 24.8, 24.8, 24.8, 24.8, 25.0]",0.7270000000000002,,24.3,77.6
6404,2021032907,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.663157894736845,"[26.4, 24.8, 24.8, 24.6, 24.3, 24.3, 25.0, 24.1, 25.1, 25.6, 24.7, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.2670000000000001,,24.3,77.6
6405,2021032907,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.26,"[25.3, 27.6, 29.4, 27.6, 24.1, 26.5, 25.6, 25.5, 25.5, 25.5]",19.638999999999996,,24.3,77.6
6406,2021032907,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.195238095238096,"[25.9, 28.2, 27.1, 27.2, 29.5, 25.1, 24.9, 25.6, 26.6, 26.6, 23.8, 27.3, 30.6, 31.1, 30.7, 33.0, 31.7, 30.8, 28.8, 30.0, 27.6]",31.40199999999999,,24.3,77.6
6407,2021032907,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,23.0,1,25.636842105263167,"[26.0, 26.1, 26.1, 26.0, 25.9, 25.6, 25.6, 25.5, 25.3, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.8, 25.1]",0.8090000000000003,,24.3,77.6
6408,2021032907,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.381818181818186,"[22.3, 24.3, 24.8, 24.9, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,,24.3,77.6
6409,2021032907,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.571428571428573,"[24.9, 24.7, 24.1, 23.6, 24.7, 24.3, 24.6, 24.7, 24.8, 24.7, 25.0, 24.6, 24.5, 24.3, 24.3, 25.5, 24.5, 24.6, 24.3, 24.7, 24.6]",1.02,,24.3,77.6
6410,2021032907,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.716666666666665,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.4, 24.6, 25.8, 24.7, 24.6, 24.8, 24.5, 25.3, 24.5, 24.4, 25.1, 24.4, 24.6]",0.43200000000000005,,24.3,77.6
6411,2021032908,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.25,"[25.3, 27.6, 29.4, 27.6, 24.0, 26.5, 25.6, 25.5, 25.5, 25.5]",18.534,1.183,24.5,77.2
6412,2021032908,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.715789473684215,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.3, 25.1, 24.1, 25.2, 25.8, 24.7, 24.6, 24.4, 24.2, 25.1, 24.1, 24.2, 24.1, 24.5]",1.2670000000000001,0.311,24.5,77.2
6413,2021032908,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.456521739130434,"[25.5, 25.5, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 25.8, 25.0, 24.9, 25.4, 26.3, 26.1, 25.5, 25.5, 26.0, 25.0, 25.0, 24.7, 24.8, 24.8, 25.1]",0.781,0.342,24.5,77.2
6414,2021032908,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.761904761904763,"[25.5, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.1, 25.9, 25.3, 25.5, 25.6, 25.6, 25.7, 25.7, 25.7, 26.7, 26.4, 25.8]",0.7260000000000001,0.32899999999999996,24.5,77.2
6415,2021032908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.640909090909098,"[26.1, 25.2, 25.1, 25.1, 25.1, 25.3, 25.5, 25.4, 24.4, 23.6, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.3, 29.8, 29.4]",5.728000000000001,0.225,24.5,77.2
6416,2021032908,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.63157894736842,"[26.0, 26.2, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.3, 25.9, 25.1]",0.7820000000000001,0.9590000000000001,24.5,77.2
6417,2021032908,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.628571428571426,"[24.9, 24.7, 24.1, 23.7, 24.8, 24.2, 24.7, 24.8, 24.8, 24.8, 25.0, 24.7, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.02,0.217,24.5,77.2
6418,2021032908,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.777777777777782,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.8]",0.43200000000000005,0.348,24.5,77.2
6419,2021032908,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.381818181818186,"[22.3, 24.3, 24.8, 24.9, 22.4, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19399999999999998,24.5,77.2
6420,2021032908,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.209523809523812,"[26.0, 28.2, 27.0, 27.3, 29.4, 25.1, 24.6, 25.5, 26.7, 26.6, 23.6, 27.3, 30.6, 31.1, 30.7, 33.0, 31.8, 31.0, 28.9, 30.0, 28.0]",29.603999999999985,1.8780000000000001,24.5,77.2
6421,2021032909,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.400000000000002,"[22.3, 24.3, 24.8, 25.0, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.19399999999999998,25.0,76.0
6422,2021032909,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.8, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.3, 24.6, 24.6]",0.43200000000000005,0.348,25.0,76.0
6423,2021032909,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.638095238095236,"[24.9, 24.7, 24.1, 23.7, 24.8, 24.3, 24.7, 24.8, 24.7, 24.7, 25.0, 24.8, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.046,0.217,25.0,76.0
6424,2021032909,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.63157894736842,"[26.0, 26.2, 26.1, 26.0, 25.8, 25.6, 25.6, 25.6, 25.4, 25.7, 25.6, 25.5, 25.5, 25.4, 25.5, 25.2, 25.3, 25.9, 25.1]",0.7820000000000001,0.9590000000000001,25.0,76.0
6425,2021032909,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.190476190476197,"[25.9, 28.3, 27.4, 27.3, 29.5, 25.0, 25.2, 25.5, 26.4, 26.6, 23.6, 27.3, 30.5, 31.3, 30.6, 32.8, 31.6, 30.8, 28.7, 30.0, 27.7]",31.102999999999984,1.8780000000000001,25.0,76.0
6426,2021032909,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.4,0,0.0,1,25.61818181818182,"[26.1, 25.1, 25.1, 25.1, 25.1, 25.3, 25.5, 25.4, 24.5, 24.1, 24.6, 25.0, 25.8, 25.0, 25.4, 25.0, 25.1, 25.2, 25.4, 26.3, 30.0, 29.5]",6.426,0.225,25.0,76.0
6427,2021032909,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.47826086956522,"[25.6, 25.6, 26.3, 25.6, 26.3, 25.5, 25.3, 25.3, 25.7, 25.0, 24.9, 25.5, 26.3, 26.2, 25.6, 25.5, 26.0, 25.0, 25.0, 24.9, 24.9, 24.9, 25.1]",0.781,0.342,25.0,76.0
6428,2021032909,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.68947368421053,"[26.4, 24.9, 24.8, 24.6, 24.4, 24.3, 25.1, 24.1, 25.3, 25.6, 24.7, 24.5, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.321,0.311,25.0,76.0
6429,2021032909,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.319999999999993,"[25.4, 27.7, 29.4, 27.6, 24.2, 26.6, 25.7, 25.5, 25.6, 25.5]",19.961000000000002,1.183,25.0,76.0
6430,2021032909,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.80476190476191,"[25.5, 25.4, 25.5, 25.6, 26.5, 25.8, 25.9, 26.0, 25.9, 25.2, 25.8, 25.5, 25.6, 25.6, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 25.8]",0.7260000000000001,0.32899999999999996,25.0,76.0
6431,2021032910,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.61904761904762,"[24.9, 24.6, 24.1, 23.7, 24.8, 24.4, 24.7, 24.7, 24.8, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.5, 24.8, 24.4, 24.8, 24.6]",1.0730000000000002,0.217,25.4,74.5
6432,2021032910,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.195238095238096,"[26.0, 28.3, 27.2, 27.0, 29.5, 24.6, 25.3, 25.6, 26.6, 26.6, 23.6, 27.3, 30.5, 31.3, 30.8, 33.0, 31.7, 30.9, 28.7, 30.0, 27.6]",33.463000000000015,1.8780000000000001,25.4,74.5
6433,2021032910,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.659090909090914,"[26.1, 25.2, 25.1, 25.1, 25.1, 25.3, 25.6, 25.4, 24.5, 24.3, 24.7, 25.0, 25.8, 25.0, 25.6, 25.1, 25.2, 25.3, 25.5, 26.3, 29.9, 29.4]",4.680000000000001,0.225,25.4,74.5
6434,2021032910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.65263157894737,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.6, 25.5, 25.5, 25.4, 25.8, 25.6, 25.5, 25.6, 25.4, 25.5, 25.2, 25.3, 26.0, 25.2]",0.7820000000000001,0.9590000000000001,25.4,74.5
6435,2021032910,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.847619047619045,"[25.5, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 26.0, 25.1, 26.0, 25.5, 25.7, 25.7, 25.8, 25.8, 25.8, 25.7, 26.8, 26.5, 25.8]",0.6990000000000001,0.32899999999999996,25.4,74.5
6436,2021032910,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.460869565217394,"[25.7, 25.6, 26.3, 25.6, 26.4, 25.6, 25.4, 25.3, 25.8, 25.0, 24.9, 25.3, 26.2, 26.1, 25.5, 25.3, 26.0, 25.0, 25.0, 24.8, 24.9, 24.9, 25.0]",0.7540000000000001,0.342,25.4,74.5
6437,2021032910,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.700000000000006,"[26.5, 24.9, 24.8, 24.6, 24.3, 24.3, 25.1, 24.1, 25.2, 25.8, 24.7, 24.6, 24.3, 24.2, 25.1, 24.1, 24.1, 24.1, 24.5]",1.321,0.311,25.4,74.5
6438,2021032910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.279999999999994,"[25.3, 27.6, 29.4, 27.6, 24.1, 26.5, 25.6, 25.6, 25.6, 25.5]",19.531,1.183,25.4,74.5
6439,2021032910,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.390909090909098,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.19399999999999998,25.4,74.5
6440,2021032910,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.78888888888889,"[24.8, 24.8, 24.8, 24.6, 24.2, 24.5, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.43200000000000005,0.348,25.4,74.5
6441,2021032911,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.339999999999996,"[25.6, 27.6, 29.5, 27.6, 24.1, 26.6, 25.7, 25.6, 25.6, 25.5]",18.266,1.183,26.3,72.9
6442,2021032911,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.138095238095236,"[26.1, 28.3, 27.0, 27.2, 29.3, 25.0, 24.6, 25.6, 26.6, 26.6, 23.5, 27.3, 30.5, 31.1, 30.6, 32.9, 31.6, 30.7, 28.6, 30.0, 27.8]",32.448000000000015,1.8780000000000001,26.3,72.9
6443,2021032911,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.5,0,0.0,1,25.627272727272725,"[26.1, 25.2, 25.2, 25.1, 25.1, 25.4, 25.6, 25.4, 24.5, 23.6, 24.7, 25.0, 25.8, 25.0, 25.6, 25.1, 25.2, 25.2, 25.5, 26.3, 29.8, 29.4]",5.297999999999999,0.225,26.3,72.9
6444,2021032911,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.85238095238096,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 26.0, 25.1, 26.0, 25.5, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.7530000000000001,0.32899999999999996,26.3,72.9
6445,2021032911,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.53478260869565,"[25.7, 25.6, 26.3, 25.6, 26.4, 25.6, 25.5, 25.5, 25.9, 25.1, 25.0, 25.5, 26.4, 26.2, 25.5, 25.6, 26.1, 25.0, 25.0, 24.8, 24.9, 25.0, 25.1]",0.7540000000000001,0.342,26.3,72.9
6446,2021032911,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.757894736842108,"[26.5, 24.9, 24.8, 24.6, 24.4, 24.4, 25.1, 24.1, 25.3, 25.8, 24.8, 24.6, 24.5, 24.3, 25.2, 24.2, 24.2, 24.2, 24.5]",1.321,0.311,26.3,72.9
6447,2021032911,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.66842105263158,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.6, 25.4, 25.8, 25.6, 25.5, 25.5, 25.4, 25.5, 25.2, 25.5, 26.0, 25.1]",0.7820000000000001,0.9590000000000001,26.3,72.9
6448,2021032911,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.65238095238095,"[25.1, 24.8, 24.1, 23.8, 24.8, 24.0, 24.7, 24.8, 24.8, 24.7, 25.1, 24.8, 24.6, 24.4, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.0230000000000001,0.217,26.3,72.9
6449,2021032911,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.44545454545454,"[22.5, 24.4, 24.9, 25.0, 22.5, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.074,0.19399999999999998,26.3,72.9
6450,2021032911,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.766666666666666,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.7]",0.48600000000000004,0.348,26.3,72.9
6451,2021032912,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.616666666666667,"[24.9, 24.7, 24.8, 24.3, 24.3, 24.3, 24.5, 25.8, 24.5, 24.5, 24.9, 24.5, 25.0, 24.4, 24.3, 24.8, 24.0, 24.6]",0.48600000000000004,0.348,26.9,70.9
6452,2021032912,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.576190476190476,"[25.5, 25.3, 24.5, 24.0, 25.0, 24.2, 24.2, 24.3, 24.3, 24.7, 25.1, 24.8, 24.5, 24.3, 24.3, 25.0, 24.2, 24.5, 24.0, 24.6, 24.8]",1.0230000000000001,0.217,26.9,70.9
6453,2021032912,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.68947368421053,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.5, 25.4, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.1, 25.1]",0.7810000000000001,0.9590000000000001,26.9,70.9
6454,2021032912,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.185714285714283,"[26.1, 26.9, 27.5, 27.1, 29.4, 24.9, 25.5, 25.8, 26.5, 26.3, 24.0, 27.3, 30.6, 31.3, 30.6, 32.9, 31.6, 30.9, 28.8, 30.1, 27.8]",32.902000000000015,1.8780000000000001,26.9,70.9
6455,2021032912,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.718181818181815,"[23.9, 24.6, 25.0, 25.1, 23.3, 25.0, 25.0, 25.1, 25.1, 24.6, 25.2]",1.125,0.19399999999999998,26.9,70.9
6456,2021032912,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.4,0,0.0,1,25.736363636363645,"[26.1, 25.1, 25.2, 25.1, 25.2, 25.3, 25.5, 25.4, 24.8, 24.7, 24.7, 25.1, 25.8, 25.0, 25.5, 25.1, 25.2, 25.3, 25.5, 26.3, 30.2, 30.1]",7.178999999999999,0.225,26.9,70.9
6457,2021032912,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.8952380952381,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.9, 25.8, 26.0, 26.1, 25.4, 26.1, 25.5, 25.7, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.7260000000000001,0.32899999999999996,26.9,70.9
6458,2021032912,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.61304347826087,"[25.8, 25.7, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.2, 25.6, 26.5, 26.3, 25.6, 25.6, 26.2, 25.2, 25.1, 25.0, 25.0, 25.0, 24.8]",0.8069999999999999,0.342,26.9,70.9
6459,2021032912,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.942105263157895,"[26.5, 25.1, 25.1, 24.8, 24.6, 24.5, 25.3, 24.4, 25.3, 26.0, 25.1, 24.9, 24.6, 24.6, 25.4, 24.4, 24.3, 24.2, 24.8]",1.321,0.311,26.9,70.9
6460,2021032912,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.5,1,42.0,1,26.580000000000002,"[25.6, 27.6, 30.1, 28.1, 24.8, 26.9, 25.8, 25.7, 25.6, 25.6]",17.751,1.183,26.9,70.9
6461,2021032913,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.881818181818176,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.5, 25.7, 25.5, 25.0, 24.6, 24.8, 25.3, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.5, 26.5, 30.5, 30.3]",6.696,0.225,27.7,70.0
6462,2021032913,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.652173913043484,"[26.0, 25.6, 26.3, 25.6, 26.5, 25.6, 25.6, 25.5, 26.1, 25.3, 25.2, 25.6, 26.5, 26.4, 25.6, 25.6, 26.3, 25.3, 25.1, 25.0, 25.0, 25.1, 25.2]",0.78,0.342,27.7,70.0
6463,2021032913,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.942857142857147,"[25.7, 25.6, 25.7, 25.7, 26.6, 25.9, 25.8, 26.0, 26.2, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 25.9, 25.8, 26.8, 26.6, 26.0]",0.7260000000000001,0.32899999999999996,27.7,70.0
6464,2021032913,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.357142857142858,"[26.4, 26.1, 27.3, 27.3, 29.6, 25.3, 25.2, 25.9, 26.3, 26.3, 24.3, 27.7, 31.2, 31.0, 31.1, 33.3, 32.1, 31.0, 29.1, 30.7, 28.3]",30.27999999999999,1.8780000000000001,27.7,70.0
6465,2021032913,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.9, 25.8, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.3]",0.7820000000000001,0.9590000000000001,27.7,70.0
6466,2021032913,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.695238095238103,"[25.4, 25.4, 24.5, 24.1, 25.1, 24.3, 24.3, 24.4, 24.5, 24.8, 25.3, 25.0, 24.6, 24.4, 24.3, 25.2, 24.5, 24.6, 24.1, 24.8, 25.0]",1.02,0.217,27.7,70.0
6467,2021032913,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.805555555555557,"[25.0, 24.8, 24.9, 24.5, 24.5, 24.5, 24.6, 25.8, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.6, 24.9, 24.3, 24.8]",0.54,0.348,27.7,70.0
6468,2021032913,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.918181818181814,"[24.0, 25.0, 25.3, 25.3, 23.6, 25.1, 25.1, 25.3, 25.2, 24.9, 25.3]",1.125,0.19399999999999998,27.7,70.0
6469,2021032913,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.18421052631579,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.0, 25.8, 24.7, 25.5, 26.1, 25.0, 25.1, 24.8, 24.7, 25.7, 24.8, 24.6, 24.6, 25.0]",1.321,0.311,27.7,70.0
6470,2021032913,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.55,"[25.6, 27.5, 30.0, 27.4, 25.6, 27.0, 25.5, 25.6, 25.7, 25.6]",18.992,1.183,27.7,70.0
6471,2021032914,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.636363636363637,"[22.1, 24.8, 25.3, 25.3, 22.7, 25.1, 25.1, 25.2, 25.2, 25.0, 25.2]",1.125,0.19399999999999998,28.4,67.8
6472,2021032914,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.894444444444446,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.7, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.54,0.348,28.4,67.8
6473,2021032914,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.320000000000004,"[24.8, 27.3, 28.7, 27.0, 25.4, 26.8, 25.8, 25.8, 25.8, 25.8]",18.318,1.183,28.4,67.8
6474,2021032914,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.068421052631585,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.0, 25.8, 24.8, 25.2, 25.7, 24.8, 24.8, 24.8, 24.7, 25.6, 24.6, 24.6, 24.5, 24.6]",1.348,0.311,28.4,67.8
6475,2021032914,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.473913043478266,"[25.8, 25.5, 26.1, 25.4, 26.3, 25.3, 25.3, 25.2, 25.7, 25.0, 25.0, 25.5, 26.2, 26.1, 25.5, 25.2, 25.8, 25.3, 25.3, 25.1, 25.1, 25.0, 25.2]",0.8100000000000002,0.342,28.4,67.8
6476,2021032914,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.838095238095246,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.7, 25.8, 25.9, 26.0, 25.2, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.8, 26.8, 26.5, 26.0]",0.7290000000000001,0.32899999999999996,28.4,67.8
6477,2021032914,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.859090909090913,"[26.2, 25.3, 25.4, 25.3, 25.3, 25.5, 25.6, 25.4, 24.3, 24.5, 25.0, 25.4, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.6, 26.6, 30.0, 30.0]",5.646999999999999,0.225,28.4,67.8
6478,2021032914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.34761904761905,"[26.2, 26.2, 27.3, 27.3, 29.8, 25.4, 25.5, 25.1, 26.5, 25.9, 24.3, 27.7, 31.0, 30.6, 31.5, 33.5, 32.3, 31.3, 29.3, 30.1, 28.5]",30.45499999999999,1.8780000000000001,28.4,67.8
6479,2021032914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.72105263157895,"[25.9, 26.1, 25.8, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.8, 25.8, 25.8, 25.8, 25.7, 25.8, 25.4, 25.6, 26.1, 25.1]",0.7820000000000001,0.9590000000000001,28.4,67.8
6480,2021032914,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.780952380952385,"[25.0, 24.8, 24.5, 24.0, 25.4, 24.6, 24.8, 24.8, 24.8, 24.8, 25.2, 25.0, 24.5, 24.6, 24.5, 25.6, 24.7, 24.7, 24.4, 24.7, 25.0]",1.02,0.217,28.4,67.8
6481,2021032915,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.690476190476197,"[25.5, 25.4, 25.4, 25.5, 26.3, 25.6, 25.6, 25.7, 25.6, 25.1, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.2, 25.9]",0.7260000000000001,0.32899999999999996,28.8,68.1
6482,2021032915,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.709090909090914,"[26.1, 25.2, 25.3, 25.2, 25.2, 25.4, 25.5, 25.3, 24.5, 24.5, 24.8, 25.1, 25.9, 25.0, 25.5, 25.1, 25.3, 25.3, 25.6, 26.3, 29.9, 29.6]",5.194999999999999,0.225,28.8,68.1
6483,2021032915,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.22857142857144,"[26.0, 26.3, 27.1, 27.4, 29.9, 25.1, 25.4, 25.3, 26.7, 26.6, 24.2, 27.4, 30.6, 30.3, 31.1, 33.1, 32.1, 31.1, 28.8, 30.2, 28.1]",30.812999999999985,1.8780000000000001,28.8,68.1
6484,2021032915,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.472727272727273,"[22.3, 24.3, 25.0, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.1,0.19399999999999998,28.8,68.1
6485,2021032915,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.614285714285717,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.2, 24.7, 24.7, 24.7, 24.8, 25.0, 24.6, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.4, 24.8, 24.7]",1.02,0.217,28.8,68.1
6486,2021032915,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.816666666666663,"[24.9, 24.8, 24.9, 24.8, 24.4, 24.5, 24.7, 26.0, 24.8, 24.7, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.5, 24.7]",0.54,0.348,28.8,68.1
6487,2021032915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.26086956521739,"[25.6, 25.4, 26.0, 25.3, 26.0, 25.2, 25.1, 25.0, 25.5, 24.8, 24.7, 25.2, 26.1, 26.0, 25.3, 25.0, 25.6, 24.8, 25.0, 24.8, 24.8, 24.8, 25.0]",0.861,0.342,28.8,68.1
6488,2021032915,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.568421052631585,"[25.6, 25.8, 25.8, 25.8, 25.7, 25.4, 25.5, 25.5, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.3, 26.1, 25.1]",0.7820000000000001,0.9590000000000001,28.8,68.1
6489,2021032915,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.731578947368423,"[26.2, 24.8, 24.6, 24.5, 24.4, 24.6, 25.4, 24.3, 25.0, 25.4, 24.6, 24.5, 24.4, 24.4, 25.3, 24.3, 24.3, 24.3, 24.6]",1.321,0.311,28.8,68.1
6490,2021032915,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,43.0,1,26.49,"[25.3, 27.4, 29.4, 27.1, 26.0, 27.1, 25.8, 25.6, 25.6, 25.6]",19.313,1.183,28.8,68.1
6491,2021032916,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.619999999999997,"[25.6, 27.6, 30.0, 27.5, 25.9, 27.0, 25.6, 25.7, 25.7, 25.6]",20.474,1.183,27.9,71.2
6492,2021032916,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.80909090909091,"[24.1, 24.6, 25.1, 25.1, 23.4, 25.0, 25.1, 25.2, 25.2, 24.8, 25.3]",1.099,0.19399999999999998,27.9,71.2
6493,2021032916,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.576190476190476,"[25.4, 25.2, 24.4, 24.0, 25.1, 24.1, 24.1, 24.3, 24.3, 24.7, 25.1, 24.9, 24.6, 24.1, 24.3, 25.0, 24.4, 24.5, 24.1, 24.6, 24.9]",1.02,0.217,27.9,71.2
6494,2021032916,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.642105263157898,"[26.0, 26.2, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.2, 25.9, 24.9]",0.7820000000000001,0.9590000000000001,27.9,71.2
6495,2021032916,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.428571428571427,"[26.1, 25.6, 26.9, 27.6, 30.0, 25.7, 25.1, 26.2, 26.8, 27.0, 24.6, 27.3, 30.8, 31.0, 31.3, 33.4, 32.3, 31.3, 28.9, 30.8, 28.3]",34.134000000000015,1.8780000000000001,27.9,71.2
6496,2021032916,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.688888888888894,"[24.8, 24.8, 24.8, 24.3, 24.3, 24.3, 24.5, 25.8, 24.5, 24.8, 24.9, 24.8, 25.1, 24.5, 24.5, 24.8, 24.1, 24.8]",0.54,0.348,27.9,71.2
6497,2021032916,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.80476190476191,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 25.9, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.7, 25.6, 26.6, 26.3, 25.8]",0.7260000000000001,0.32899999999999996,27.9,71.2
6498,2021032916,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.50869565217391,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.5, 25.4, 25.3, 25.9, 25.1, 25.1, 25.5, 26.4, 26.2, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 25.0, 24.9]",0.8350000000000001,0.342,27.9,71.2
6499,2021032916,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.926315789473687,"[26.4, 25.0, 24.8, 24.7, 24.6, 24.5, 25.4, 24.4, 25.3, 25.9, 24.9, 24.8, 24.6, 24.5, 25.5, 24.6, 24.5, 24.4, 24.8]",1.348,0.311,27.9,71.2
6500,2021032916,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.80454545454546,"[26.1, 25.3, 25.4, 25.3, 25.4, 25.5, 25.6, 25.5, 25.1, 24.1, 24.8, 25.1, 25.9, 25.1, 25.6, 25.1, 25.2, 25.3, 25.6, 26.3, 30.1, 30.3]",6.671999999999999,0.225,27.9,71.2
6501,2021032917,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.877777777777784,"[25.0, 24.9, 25.0, 24.6, 24.5, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.7, 25.6, 24.6, 24.6, 25.1, 24.6, 24.8]",0.54,0.348,27.1,74.3
6502,2021032917,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.469565217391306,"[25.8, 25.5, 26.2, 25.5, 26.2, 25.3, 25.3, 25.2, 25.8, 25.0, 25.0, 25.5, 26.3, 26.2, 25.5, 25.3, 25.9, 25.1, 25.1, 25.0, 25.0, 25.0, 25.1]",0.7830000000000003,0.342,27.1,74.3
6503,2021032917,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.81904761904762,"[25.6, 25.5, 25.4, 25.6, 26.3, 25.8, 25.7, 25.9, 25.8, 25.2, 26.0, 25.6, 25.8, 25.7, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.7290000000000001,0.32899999999999996,27.1,74.3
6504,2021032917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.777272727272734,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.4, 24.3, 23.9, 24.9, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.3, 25.6, 26.5, 30.1, 30.0]",5.999,0.225,27.1,74.3
6505,2021032917,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.04285714285714,"[26.2, 25.6, 26.8, 26.8, 29.0, 24.6, 24.6, 25.1, 26.1, 26.1, 23.5, 27.7, 30.9, 30.5, 31.3, 33.3, 32.0, 31.3, 29.3, 30.2, 28.0]",32.282000000000004,1.8780000000000001,27.1,74.3
6506,2021032917,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.673684210526318,"[25.9, 26.1, 25.8, 25.9, 25.8, 25.6, 25.5, 25.5, 25.5, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.3, 25.3, 26.1, 25.1]",0.7820000000000001,0.9590000000000001,27.1,74.3
6507,2021032917,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.680952380952384,"[25.1, 25.1, 24.3, 23.9, 25.0, 24.1, 24.5, 24.6, 24.8, 24.8, 25.2, 24.9, 24.5, 24.5, 24.3, 25.3, 24.6, 24.7, 24.3, 24.8, 25.0]",1.076,0.217,27.1,74.3
6508,2021032917,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.05263157894737,"[26.5, 25.1, 25.0, 24.8, 24.8, 24.8, 25.7, 24.6, 25.4, 26.0, 24.9, 24.9, 24.7, 24.6, 25.6, 24.6, 24.6, 24.6, 24.8]",1.348,0.311,27.1,74.3
6509,2021032917,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.80909090909091,"[23.4, 24.9, 25.2, 25.3, 23.2, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.125,0.19399999999999998,27.1,74.3
6510,2021032917,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.439999999999998,"[25.3, 27.2, 29.6, 27.1, 25.6, 26.8, 25.7, 25.7, 25.7, 25.7]",18.64,1.183,27.1,74.3
6511,2021032918,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.763636363636362,"[23.3, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.099,0.19399999999999998,26.6,77.5
6512,2021032918,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.64285714285715,"[25.0, 24.9, 24.3, 23.9, 24.9, 24.1, 24.5, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.4, 24.6, 24.6, 24.3, 24.6, 24.9]",1.0730000000000002,0.217,26.6,77.5
6513,2021032918,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.2,1,30.0,1,25.542105263157897,"[25.7, 25.8, 25.6, 25.8, 25.6, 25.3, 25.4, 25.3, 25.4, 25.6, 25.6, 25.7, 25.7, 25.6, 25.7, 25.2, 25.3, 26.0, 25.0]",0.7550000000000001,0.9590000000000001,26.6,77.5
6514,2021032918,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.219047619047622,"[26.1, 27.6, 27.5, 27.1, 29.3, 25.0, 25.4, 25.0, 26.3, 26.5, 24.4, 27.4, 30.5, 30.7, 30.8, 32.9, 31.8, 31.3, 29.0, 30.2, 27.8]",32.57800000000001,1.8780000000000001,26.6,77.5
6515,2021032918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.911111111111115,"[25.0, 25.0, 25.0, 24.7, 24.5, 24.5, 24.6, 25.9, 24.9, 25.0, 25.0, 24.8, 25.6, 24.6, 24.6, 25.2, 24.6, 24.9]",0.5660000000000001,0.348,26.6,77.5
6516,2021032918,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.652380952380955,"[25.5, 25.3, 25.2, 25.4, 26.1, 25.6, 25.5, 25.6, 25.6, 25.2, 25.9, 25.4, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.3, 25.9]",0.7290000000000001,0.32899999999999996,26.6,77.5
6517,2021032918,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.34347826086957,"[25.6, 25.3, 26.0, 25.4, 26.1, 25.2, 25.1, 25.1, 25.6, 25.1, 25.0, 25.3, 26.1, 26.0, 25.2, 25.1, 25.8, 25.0, 25.1, 25.0, 24.8, 25.0, 25.0]",0.8100000000000002,0.342,26.6,77.5
6518,2021032918,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.96315789473685,"[26.3, 25.0, 24.8, 24.7, 24.6, 24.8, 25.6, 24.6, 25.3, 25.8, 24.7, 24.8, 24.7, 24.6, 25.5, 24.6, 24.6, 24.5, 24.8]",1.348,0.311,26.6,77.5
6519,2021032918,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.5,"[25.4, 27.4, 29.8, 27.1, 25.8, 26.8, 25.7, 25.6, 25.7, 25.7]",19.073000000000004,1.183,26.6,77.5
6520,2021032918,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.3, 25.1, 25.1, 25.4, 25.6, 25.3, 24.3, 24.5, 24.8, 25.1, 25.8, 25.0, 25.2, 25.0, 25.2, 25.2, 25.5, 26.3, 30.0, 30.0]",5.544,0.225,26.6,77.5
6521,2021032919,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,47.0,1,26.580000000000002,"[25.6, 27.4, 30.0, 27.2, 25.7, 27.0, 25.6, 25.8, 25.8, 25.7]",18.991,1.34,25.9,80.8
6522,2021032919,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.52608695652174,"[25.8, 25.6, 26.3, 25.6, 26.2, 25.5, 25.3, 25.3, 25.8, 25.3, 25.2, 25.4, 26.3, 26.3, 25.5, 25.4, 26.0, 25.1, 25.1, 25.0, 25.0, 25.1, 25.0]",0.8080000000000002,0.342,25.9,80.8
6523,2021032919,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.67142857142857,"[25.6, 25.5, 25.5, 25.6, 26.4, 25.7, 25.7, 25.9, 25.8, 25.2, 25.8, 25.3, 25.5, 25.5, 25.4, 25.5, 25.5, 25.4, 26.5, 26.1, 25.7]",0.7800000000000001,0.32899999999999996,25.9,80.8
6524,2021032919,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.736363636363638,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.5, 25.6, 25.4, 24.6, 24.3, 24.8, 25.1, 25.9, 25.0, 25.6, 25.1, 25.3, 25.3, 25.4, 26.3, 30.1, 30.1]",5.755,0.225,25.9,80.8
6525,2021032919,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,44.0,1,28.452380952380953,"[26.2, 28.7, 27.1, 27.5, 29.1, 25.6, 24.8, 25.5, 26.8, 26.4, 24.5, 27.5, 30.8, 31.2, 31.0, 33.3, 32.1, 31.3, 29.1, 30.6, 28.4]",31.66499999999999,2.022,25.9,80.8
6526,2021032919,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,33.0,1,25.594736842105267,"[26.0, 26.1, 26.0, 26.0, 25.8, 25.6, 25.6, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.4, 25.6, 25.1, 25.3, 25.8, 24.8]",0.7820000000000001,1.133,25.9,80.8
6527,2021032919,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.64285714285715,"[25.5, 25.3, 24.6, 24.1, 25.2, 24.2, 24.3, 24.4, 24.4, 24.8, 25.3, 24.8, 24.5, 24.2, 24.3, 25.1, 24.3, 24.5, 24.1, 24.6, 25.0]",1.0470000000000002,0.217,25.9,80.8
6528,2021032919,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,25.126315789473686,"[26.5, 25.1, 25.0, 24.9, 24.8, 24.9, 25.7, 24.7, 25.5, 26.0, 25.0, 25.0, 24.8, 24.6, 25.7, 24.8, 24.8, 24.6, 25.0]",1.3750000000000002,0.311,25.9,80.8
6529,2021032919,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.90909090909091,"[24.0, 24.9, 25.2, 25.3, 23.5, 25.1, 25.2, 25.3, 25.3, 24.8, 25.4]",1.125,0.19399999999999998,25.9,80.8
6530,2021032919,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.827777777777783,"[25.0, 24.8, 25.0, 24.6, 24.5, 24.4, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.3, 24.8]",0.54,0.348,25.9,80.8
6531,2021032920,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.47,"[25.6, 27.2, 29.8, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.6]",18.963,1.34,25.6,82.8
6532,2021032920,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.20526315789474,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.1, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.8, 24.8, 25.7, 24.8, 24.8, 24.6, 25.0]",1.429,0.311,25.6,82.8
6533,2021032920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.591304347826092,"[25.9, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.5, 26.0, 25.1, 25.1, 25.5, 26.5, 26.3, 25.5, 25.5, 26.1, 25.3, 25.2, 25.0, 25.0, 25.1, 25.2]",0.8080000000000002,0.342,25.6,82.8
6534,2021032920,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.7952380952381,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.7, 25.8, 25.9, 25.8, 25.3, 26.1, 25.5, 25.6, 25.6, 25.7, 25.6, 25.7, 25.7, 26.6, 26.5, 25.9]",0.7530000000000001,0.32899999999999996,25.6,82.8
6535,2021032920,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.759090909090904,"[26.1, 25.2, 25.2, 25.2, 25.2, 25.5, 25.6, 25.4, 24.5, 24.1, 25.0, 25.1, 25.9, 25.0, 25.5, 25.0, 25.2, 25.4, 25.5, 26.5, 30.3, 30.3]",4.977999999999999,0.225,25.6,82.8
6536,2021032920,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.385714285714286,"[26.4, 28.8, 27.1, 27.0, 29.0, 25.1, 24.7, 25.3, 26.3, 26.0, 24.0, 27.9, 31.1, 31.0, 31.1, 33.4, 32.1, 31.6, 29.4, 30.5, 28.3]",33.14200000000001,2.022,25.6,82.8
6537,2021032920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.700000000000003,"[25.9, 26.1, 25.9, 26.1, 25.9, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 25.6, 25.8, 25.5, 25.8, 25.2, 25.3, 26.1, 25.1]",0.7820000000000001,1.133,25.6,82.8
6538,2021032920,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.936363636363637,"[23.8, 25.0, 25.3, 25.4, 23.5, 25.1, 25.1, 25.3, 25.3, 25.1, 25.4]",1.125,0.19399999999999998,25.6,82.8
6539,2021032920,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.927777777777774,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 25.0, 25.1, 24.9, 25.3, 24.7, 24.7, 25.0, 24.5, 24.9]",0.54,0.348,25.6,82.8
6540,2021032920,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.719047619047622,"[25.3, 25.2, 24.5, 24.1, 25.3, 24.3, 24.4, 24.5, 24.5, 24.8, 25.3, 25.0, 24.6, 24.3, 24.4, 25.2, 24.6, 24.6, 24.3, 24.8, 25.1]",1.074,0.217,25.6,82.8
6541,2021032921,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.9,"[23.6, 24.9, 25.3, 25.3, 23.4, 25.1, 25.2, 25.3, 25.3, 25.1, 25.4]",1.099,0.19399999999999998,25.4,83.3
6542,2021032921,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.221052631578946,"[26.6, 25.3, 25.1, 25.0, 24.9, 25.1, 26.0, 24.8, 25.4, 25.9, 25.1, 25.0, 24.9, 24.9, 25.8, 24.9, 24.8, 24.7, 25.0]",1.402,0.311,25.4,83.3
6543,2021032921,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.8,1,50.0,1,26.459999999999997,"[25.5, 27.2, 29.8, 27.0, 25.5, 26.9, 25.7, 25.7, 25.7, 25.6]",19.342000000000002,1.34,25.4,83.3
6544,2021032921,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.508695652173916,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.4, 25.3, 25.9, 25.3, 25.2, 25.4, 26.2, 26.1, 25.5, 25.3, 26.0, 25.1, 25.1, 25.0, 24.9, 25.0, 25.1]",0.8080000000000002,0.342,25.4,83.3
6545,2021032921,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.761904761904766,"[25.5, 25.5, 25.5, 25.6, 26.3, 25.8, 25.7, 26.0, 25.9, 25.3, 25.9, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 26.6, 26.4, 25.9]",0.7800000000000001,0.32899999999999996,25.4,83.3
6546,2021032921,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.713636363636365,"[26.1, 25.2, 25.2, 25.1, 25.1, 25.5, 25.6, 25.5, 24.4, 24.0, 25.0, 25.1, 25.8, 25.0, 25.4, 25.0, 25.3, 25.4, 25.5, 26.5, 30.0, 30.0]",6.133,0.225,25.4,83.3
6547,2021032921,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.276190476190475,"[26.5, 28.8, 27.2, 26.9, 28.8, 24.8, 24.6, 25.2, 26.1, 26.1, 23.7, 27.9, 31.2, 31.1, 30.9, 33.1, 31.8, 31.4, 29.2, 30.4, 28.1]",32.881000000000014,2.022,25.4,83.3
6548,2021032921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.673684210526314,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.5, 25.5, 25.7, 25.7, 25.6, 25.7, 25.5, 25.7, 25.3, 25.4, 26.0, 25.0]",0.7820000000000001,1.133,25.4,83.3
6549,2021032921,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.733333333333338,"[25.3, 25.3, 24.6, 24.1, 25.2, 24.1, 24.5, 24.6, 24.6, 24.9, 25.2, 24.8, 24.7, 24.5, 24.5, 25.3, 24.5, 24.6, 24.3, 24.8, 25.0]",1.0770000000000002,0.217,25.4,83.3
6550,2021032921,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.91666666666667,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 25.1, 25.1, 24.8, 25.4, 24.6, 24.6, 25.0, 24.5, 24.8]",0.54,0.348,25.4,83.3
6551,2021032922,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.79047619047619,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.8, 25.7, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.7, 26.4, 26.0]",0.7800000000000001,0.32899999999999996,25.2,83.9
6552,2021032922,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.9,1,50.0,1,26.55,"[25.6, 27.3, 30.0, 27.0, 25.7, 26.9, 25.7, 25.8, 25.8, 25.7]",19.880999999999997,1.34,25.2,83.9
6553,2021032922,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.556521739130442,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.5, 25.5, 25.4, 26.0, 25.2, 25.2, 25.5, 26.3, 26.3, 25.5, 25.3, 26.0, 25.1, 25.2, 25.0, 25.0, 25.1, 25.1]",0.8340000000000001,0.342,25.2,83.9
6554,2021032922,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.936363636363637,"[23.9, 24.9, 25.3, 25.4, 23.5, 25.1, 25.2, 25.3, 25.3, 25.0, 25.4]",1.125,0.19399999999999998,25.2,83.9
6555,2021032922,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.236842105263158,"[26.6, 25.2, 25.1, 25.0, 24.9, 25.1, 26.0, 24.9, 25.5, 26.0, 25.1, 25.0, 24.9, 24.9, 25.8, 24.9, 24.8, 24.8, 25.0]",1.24,0.311,25.2,83.9
6556,2021032922,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.944444444444443,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 25.1, 25.1, 24.8, 25.4, 24.8, 24.7, 25.1, 24.5, 24.9]",0.5920000000000001,0.348,25.2,83.9
6557,2021032922,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.714285714285715,"[25.4, 25.2, 24.6, 24.1, 25.1, 24.3, 24.3, 24.5, 24.5, 24.9, 25.3, 24.8, 24.7, 24.5, 24.4, 25.2, 24.5, 24.6, 24.2, 24.8, 25.1]",1.104,0.217,25.2,83.9
6558,2021032922,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.71578947368421,"[26.0, 26.2, 26.0, 26.0, 25.8, 25.5, 25.6, 25.5, 25.5, 25.8, 25.8, 25.7, 25.8, 25.7, 25.8, 25.3, 25.4, 26.1, 25.1]",0.7810000000000001,1.133,25.2,83.9
6559,2021032922,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.4,1,45.0,1,28.323809523809526,"[26.5, 28.8, 27.3, 27.0, 29.0, 24.8, 25.0, 25.3, 26.1, 26.1, 24.1, 28.0, 31.2, 31.1, 30.9, 33.1, 31.8, 31.3, 29.0, 30.4, 28.0]",31.774999999999988,2.022,25.2,83.9
6560,2021032922,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.740909090909096,"[26.1, 25.1, 25.3, 25.1, 25.2, 25.4, 25.6, 25.4, 24.5, 24.4, 25.0, 25.1, 25.9, 25.0, 25.5, 25.0, 25.2, 25.3, 25.6, 26.4, 30.0, 30.2]",5.295,0.225,25.2,83.9
6561,2021032923,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.809090909090912,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.5, 25.6, 25.5, 25.0, 24.3, 24.8, 25.2, 26.0, 25.1, 25.6, 25.1, 25.3, 25.3, 25.6, 26.3, 30.2, 30.5]",5.353999999999999,0.225,25.1,84.5
6562,2021032923,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.490476190476194,"[26.4, 28.8, 27.2, 27.1, 29.3, 25.3, 24.9, 26.0, 26.5, 26.3, 24.1, 27.9, 31.1, 31.4, 31.1, 33.5, 32.1, 31.5, 29.0, 30.7, 28.1]",33.676000000000016,2.022,25.1,84.5
6563,2021032923,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.604347826086954,"[25.8, 25.7, 26.4, 25.6, 26.3, 25.5, 25.5, 25.4, 25.9, 25.2, 25.2, 25.6, 26.4, 26.3, 25.6, 25.5, 26.1, 25.2, 25.3, 25.0, 25.0, 25.1, 25.3]",0.8350000000000001,0.342,25.1,84.5
6564,2021032923,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.82857142857143,"[25.4, 25.3, 24.6, 24.1, 25.2, 24.3, 24.7, 24.8, 24.7, 24.8, 25.3, 25.0, 24.8, 24.5, 24.5, 25.5, 24.6, 24.8, 24.5, 24.9, 25.1]",1.1010000000000002,0.217,25.1,84.5
6565,2021032923,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,25.01666666666667,"[25.1, 24.9, 25.1, 24.9, 24.7, 24.6, 24.8, 26.0, 25.0, 25.1, 25.1, 24.9, 25.6, 24.8, 24.8, 25.3, 24.6, 25.0]",0.5660000000000001,0.348,25.1,84.5
6566,2021032923,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.927272727272726,"[23.6, 25.0, 25.3, 25.4, 23.5, 25.1, 25.2, 25.3, 25.3, 25.1, 25.4]",1.125,0.19399999999999998,25.1,84.5
6567,2021032923,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.294736842105262,"[26.6, 25.3, 25.2, 25.0, 25.0, 25.1, 26.0, 25.0, 25.6, 26.1, 25.1, 25.1, 25.0, 24.9, 25.9, 25.0, 24.9, 24.8, 25.0]",1.24,0.311,25.1,84.5
6568,2021032923,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.490000000000002,"[25.5, 27.2, 29.6, 27.0, 25.6, 27.0, 25.7, 25.8, 25.8, 25.7]",18.613,1.34,25.1,84.5
6569,2021032923,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.823809523809526,"[25.6, 25.5, 25.5, 25.6, 26.3, 25.8, 25.8, 26.0, 26.0, 25.4, 26.1, 25.5, 25.8, 25.7, 25.7, 25.8, 25.8, 25.6, 26.6, 26.3, 25.9]",0.8340000000000001,0.32899999999999996,25.1,84.5
6570,2021032923,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.726315789473688,"[26.1, 26.3, 26.1, 26.1, 25.9, 25.6, 25.7, 25.6, 25.5, 25.7, 25.6, 25.6, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.8900000000000002,1.133,25.1,84.5
