,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
0,2021030100,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,30.0,1,26.177777777777777,"[29.4, 30.0, 30.1, 29.0, 26.8, 25.5, 26.1, 27.0, 28.0, 27.4, 24.8, 23.6, 22.9, 23.5, 23.2, 23.9, 24.9, 25.1]",15.02293,,20.9,78.3
1,2021030100,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.299999999999994,"[21.2, 27.0, 25.1, 25.9, 27.6, 27.6, 28.0, 28.6, 27.8, 26.8, 21.9, 22.5, 22.8, 23.2, 21.7, 21.6, 22.5, 21.9, 22.3, 23.4, 21.9, 21.8, 25.8]",28.52514,,20.9,78.3
2,2021030100,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.171428571428578,"[25.3, 26.0, 24.6, 27.9, 28.1, 27.1, 24.6, 25.5, 26.0, 26.0, 24.8, 23.6, 23.1, 23.5, 23.8, 24.3, 25.1, 26.4, 24.8, 24.6, 23.5]",26.8469,,20.9,78.3
3,2021030100,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.0,1,33.0,1,24.827777777777776,"[26.1, 26.5, 25.5, 27.7, 22.9, 21.9, 27.5, 25.1, 25.5, 25.3, 25.8, 25.3, 25.9, 25.4, 22.8, 22.9, 22.6, 22.2]",27.376590000000004,,20.9,78.3
4,2021030100,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,51.0,1,22.073684210526316,"[19.7, 25.1, 26.1, 24.7, 25.0, 24.8, 23.8, 18.5, 18.5, 18.5, 17.7, 17.9, 18.1, 18.3, 20.8, 21.4, 28.5, 28.5, 23.5]",33.140229999999995,,20.9,78.3
5,2021030100,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.12105263157895,"[24.0, 25.1, 23.6, 24.1, 23.8, 24.3, 23.4, 24.0, 23.3, 23.1, 24.5, 24.1, 23.8, 26.2, 27.5, 23.3, 23.8, 23.2, 23.2]",34.301179999999995,,20.9,78.3
6,2021030100,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.05,"[25.5, 23.6, 25.3, 24.1, 24.6, 23.0, 22.8, 23.0, 24.5, 24.1]",12.057469999999999,,20.9,78.3
7,2021030100,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.163157894736845,"[22.1, 21.5, 21.6, 22.3, 27.0, 20.7, 20.7, 21.5, 23.5, 24.9, 24.4, 24.2, 23.6, 23.6, 23.1, 24.1, 26.7, 22.5, 22.1]",34.88406,,20.9,78.3
8,2021030100,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.814285714285717,"[27.8, 27.7, 25.8, 27.2, 25.3, 26.1, 28.0, 28.5, 26.0, 21.9, 26.2, 25.7, 25.0, 25.0, 25.1, 25.1, 25.0, 25.0, 25.3, 25.3, 25.1]",0.69782,,20.9,78.3
9,2021030100,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.036842105263162,"[23.1, 25.9, 27.5, 26.3, 23.6, 24.7, 24.3, 25.0, 25.9, 24.2, 25.5, 25.3, 24.9, 25.1, 25.2, 25.0, 25.1, 25.0, 24.1]",10.92059,,20.9,78.3
10,2021030101,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,49.0,1,24.317391304347826,"[21.1, 26.9, 25.1, 25.9, 27.6, 27.7, 28.4, 28.6, 27.8, 26.8, 23.1, 22.0, 22.3, 22.6, 21.9, 22.1, 22.6, 21.9, 22.5, 23.3, 21.7, 21.6, 25.8]",26.34245,,21.4,76.8
11,2021030101,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.285714285714292,"[25.8, 26.3, 24.8, 28.2, 28.0, 27.4, 24.8, 25.8, 26.3, 26.3, 24.8, 23.6, 23.0, 23.4, 23.6, 23.5, 25.0, 26.6, 25.4, 24.8, 23.6]",26.535199999999996,,21.4,76.8
12,2021030101,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.233333333333338,"[29.2, 30.0, 30.0, 28.6, 26.8, 25.6, 26.1, 26.9, 28.1, 27.6, 25.1, 24.0, 23.1, 23.5, 23.2, 24.0, 25.1, 25.3]",15.881599999999999,,21.4,76.8
13,2021030101,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.90526315789474,"[21.7, 21.2, 21.2, 21.9, 26.9, 20.1, 19.8, 20.5, 23.4, 24.8, 24.5, 24.2, 23.5, 23.6, 23.1, 24.1, 26.7, 21.9, 22.1]",34.73669000000001,,21.4,76.8
14,2021030101,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.527272727272727,"[25.5, 23.5, 25.2, 23.7, 24.5, 24.6, 23.9, 22.8, 25.8, 26.5, 23.8]",12.559560000000001,,21.4,76.8
15,2021030101,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.87142857142857,"[27.8, 27.8, 26.0, 27.5, 25.5, 26.1, 28.1, 28.6, 26.5, 22.0, 26.3, 25.7, 25.0, 25.0, 25.1, 25.0, 24.9, 25.0, 25.2, 25.2, 25.0]",0.7783399999999999,,21.4,76.8
16,2021030101,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.47142857142857,"[24.4, 25.4, 24.0, 24.3, 24.3, 24.6, 23.7, 24.5, 23.5, 23.5, 24.9, 24.4, 24.6, 26.4, 27.8, 24.6, 23.8, 23.7, 24.3, 23.6, 23.6]",34.07396,,21.4,76.8
17,2021030101,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.042105263157897,"[19.3, 25.1, 26.3, 25.3, 25.1, 24.9, 24.4, 18.0, 18.0, 18.0, 18.0, 17.9, 17.6, 18.3, 20.3, 21.1, 28.9, 28.9, 23.4]",33.30128,,21.4,76.8
18,2021030101,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.738888888888894,"[25.8, 26.0, 27.1, 27.1, 22.2, 21.3, 27.3, 25.8, 25.4, 25.7, 26.0, 25.7, 25.7, 25.1, 22.5, 22.6, 21.8, 22.2]",26.16474,,21.4,76.8
19,2021030101,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.205263157894738,"[23.2, 25.9, 27.5, 26.3, 24.5, 25.0, 25.1, 25.0, 25.9, 24.8, 25.5, 25.3, 25.1, 25.0, 25.3, 25.0, 25.1, 25.0, 24.4]",10.965290000000001,,21.4,76.8
20,2021030102,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.53333333333333,"[26.4, 26.6, 25.6, 28.6, 28.1, 27.6, 24.1, 25.9, 26.8, 26.8, 25.0, 24.0, 23.1, 23.6, 23.5, 23.9, 24.9, 26.9, 25.8, 25.1, 23.9]",26.953689999999998,,21.2,76.4
21,2021030102,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.42777777777778,"[29.0, 29.8, 29.8, 28.4, 26.8, 25.7, 26.0, 26.5, 28.5, 27.7, 25.6, 24.4, 23.6, 23.8, 23.5, 24.3, 25.6, 26.7]",16.06879,,21.2,76.4
22,2021030102,HXXID2,艾特网能空调1734,25.0,50.0,1,54.0,26.6,1,50.0,1,22.28947368421053,"[20.2, 20.1, 19.8, 20.2, 26.4, 18.8, 19.5, 20.5, 23.1, 24.5, 24.3, 24.2, 23.8, 23.3, 22.7, 23.7, 26.3, 21.0, 21.1]",33.83030000000001,,21.2,76.4
23,2021030102,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.509090909090904,"[25.8, 23.4, 25.2, 23.5, 24.6, 24.6, 24.1, 22.6, 25.3, 26.7, 23.8]",12.53301,,21.2,76.4
24,2021030102,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.352631578947374,"[23.2, 26.0, 27.5, 26.6, 24.8, 25.3, 25.5, 25.6, 25.7, 24.8, 25.7, 25.5, 25.1, 25.0, 25.5, 25.1, 25.2, 25.1, 24.5]",11.027790000000001,,21.2,76.4
25,2021030102,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.657142857142855,"[24.5, 25.8, 24.1, 24.6, 24.3, 24.8, 23.9, 24.5, 23.9, 23.6, 25.0, 24.5, 24.5, 26.5, 27.8, 25.2, 23.9, 24.1, 24.7, 23.8, 23.8]",33.97493,,21.2,76.4
26,2021030102,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.836842105263155,"[18.8, 25.1, 26.6, 25.8, 25.4, 25.1, 24.6, 17.6, 17.6, 17.6, 17.5, 17.4, 17.0, 17.8, 20.0, 20.9, 28.3, 28.3, 23.5]",32.9406,,21.2,76.4
27,2021030102,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.577777777777783,"[25.6, 25.8, 26.7, 26.5, 21.5, 21.1, 27.2, 25.9, 25.5, 26.5, 25.9, 25.6, 25.6, 25.0, 22.6, 22.3, 22.0, 21.1]",25.438190000000006,,21.2,76.4
28,2021030102,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.595652173913045,"[21.2, 27.3, 25.5, 26.0, 27.5, 27.6, 29.0, 29.0, 28.3, 26.8, 23.3, 22.5, 22.8, 23.1, 22.3, 22.0, 23.1, 22.0, 22.9, 23.7, 22.0, 22.0, 25.8]",26.74623,,21.2,76.4
29,2021030102,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.9,"[28.0, 28.0, 26.2, 27.5, 25.5, 26.1, 28.3, 28.6, 26.6, 22.6, 25.8, 25.8, 25.1, 25.0, 25.0, 25.0, 24.9, 25.0, 25.0, 25.0, 24.9]",0.75091,,21.2,76.4
30,2021030103,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.2,1,35.0,1,24.64761904761905,"[24.4, 26.0, 24.1, 24.6, 24.3, 24.8, 23.8, 24.5, 24.0, 23.5, 24.9, 24.3, 24.3, 26.5, 27.8, 25.3, 24.0, 24.3, 24.8, 23.7, 23.7]",33.520089999999996,,20.8,78.3
31,2021030103,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.35789473684211,"[23.0, 26.1, 27.3, 26.6, 24.7, 25.3, 25.5, 25.9, 25.8, 24.6, 25.8, 25.5, 25.1, 25.1, 25.5, 25.2, 25.3, 25.2, 24.3]",10.89366,,20.8,78.3
32,2021030103,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.450000000000003,"[28.9, 29.6, 29.8, 28.3, 26.8, 25.8, 26.1, 26.5, 28.8, 27.9, 25.6, 24.5, 23.8, 23.8, 23.3, 24.3, 25.5, 26.8]",14.781900000000002,,20.8,78.3
33,2021030103,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.76842105263158,"[18.7, 25.1, 26.6, 26.0, 25.5, 25.3, 24.6, 17.5, 17.5, 17.5, 17.3, 17.1, 17.0, 17.7, 20.0, 20.8, 28.0, 28.0, 23.4]",32.87168,,20.8,78.3
34,2021030103,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,24.56666666666667,"[25.6, 25.6, 26.5, 26.3, 21.5, 21.0, 27.3, 25.9, 25.5, 26.3, 26.0, 25.8, 25.6, 25.1, 22.5, 22.3, 22.0, 21.4]",25.24881,,20.8,78.3
35,2021030103,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.58095238095238,"[26.5, 26.6, 25.6, 28.6, 28.1, 27.6, 24.5, 26.1, 27.0, 27.0, 25.0, 23.9, 23.4, 23.4, 23.3, 23.6, 25.1, 27.1, 25.9, 25.1, 23.8]",26.751789999999996,,20.8,78.3
36,2021030103,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,47.0,1,24.743478260869566,"[21.8, 27.4, 25.5, 26.1, 27.6, 27.9, 29.4, 29.5, 28.6, 26.8, 23.7, 22.6, 22.9, 23.3, 22.4, 21.9, 23.1, 22.0, 23.0, 23.6, 22.1, 22.1, 25.8]",25.750069999999997,,20.8,78.3
37,2021030103,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.97619047619048,"[28.1, 28.2, 26.5, 27.6, 25.6, 26.2, 28.3, 28.7, 26.9, 22.7, 25.7, 25.8, 25.1, 25.1, 25.1, 25.2, 25.0, 25.0, 25.0, 25.0, 24.7]",0.7515099999999999,,20.8,78.3
38,2021030103,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.6,"[25.9, 23.5, 25.3, 24.0, 24.6, 24.8, 24.1, 22.3, 25.0, 26.9, 24.2]",12.39842,,20.8,78.3
39,2021030103,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,22.34210526315789,"[20.6, 19.9, 19.9, 20.6, 26.3, 18.7, 19.1, 20.2, 23.0, 24.4, 24.6, 24.6, 23.9, 23.4, 22.7, 23.7, 26.3, 21.5, 21.1]",33.98276,,20.8,78.3
40,2021030104,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.483333333333334,"[28.7, 29.7, 29.7, 28.4, 27.0, 25.8, 26.1, 26.6, 28.7, 27.7, 25.7, 24.5, 23.6, 23.9, 23.6, 24.5, 25.7, 26.8]",15.937349999999999,,21.2,77.2
41,2021030104,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.000000000000007,"[28.2, 28.1, 26.3, 27.7, 25.6, 26.3, 28.5, 28.7, 26.8, 22.5, 25.9, 25.8, 25.1, 25.1, 25.1, 25.2, 25.0, 25.1, 25.1, 25.1, 24.8]",0.7240999999999999,,21.2,77.2
42,2021030104,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.638095238095236,"[26.5, 26.6, 25.6, 28.7, 28.2, 27.8, 24.5, 26.2, 26.8, 26.8, 25.0, 24.0, 23.2, 23.5, 23.5, 23.8, 25.6, 27.4, 25.8, 25.1, 23.8]",26.92856,,21.2,77.2
43,2021030104,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.59444444444445,"[25.6, 25.6, 26.3, 26.1, 21.4, 21.0, 27.3, 26.0, 25.5, 26.3, 26.0, 25.7, 25.8, 25.2, 22.3, 22.7, 22.3, 21.6]",25.546020000000002,,21.2,77.2
44,2021030104,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.710526315789476,"[18.5, 25.1, 26.6, 26.0, 25.5, 25.3, 24.8, 17.4, 17.4, 17.4, 17.2, 17.1, 16.8, 17.6, 20.0, 20.8, 27.8, 27.8, 23.4]",33.048590000000004,,21.2,77.2
45,2021030104,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.591304347826092,"[21.3, 27.3, 25.4, 25.9, 27.5, 27.8, 29.3, 29.4, 28.5, 26.8, 23.3, 22.3, 22.6, 22.8, 22.3, 22.1, 23.1, 22.3, 22.9, 23.3, 21.7, 21.9, 25.8]",28.44825,,21.2,77.2
46,2021030104,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,24.627272727272725,"[25.8, 23.6, 25.3, 23.8, 24.7, 24.8, 24.1, 22.8, 25.1, 26.9, 24.0]",12.15691,,21.2,77.2
47,2021030104,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.363157894736844,"[20.0, 19.7, 19.5, 20.1, 26.4, 18.4, 19.5, 20.5, 23.4, 25.1, 24.5, 24.4, 23.9, 23.8, 23.1, 23.8, 26.3, 21.0, 21.5]",33.65588,,21.2,77.2
48,2021030104,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.70952380952381,"[24.4, 26.0, 24.3, 24.6, 24.5, 24.8, 23.9, 24.7, 24.1, 23.6, 25.0, 24.3, 24.3, 26.5, 27.8, 25.1, 24.0, 24.3, 24.9, 23.9, 23.9]",33.6725,,21.2,77.2
49,2021030104,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.42105263157895,"[23.3, 26.1, 27.4, 26.6, 25.0, 25.4, 25.7, 26.0, 25.8, 24.6, 25.8, 25.6, 25.1, 25.1, 25.5, 25.2, 25.3, 25.2, 24.3]",10.974089999999999,,21.2,77.2
50,2021030105,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.699999999999996,"[21.8, 27.3, 25.5, 26.0, 27.6, 27.9, 29.5, 29.5, 28.5, 26.8, 23.8, 22.6, 22.9, 23.3, 22.3, 21.9, 23.0, 21.9, 22.8, 23.4, 22.0, 22.0, 25.8]",24.510589999999997,6.275399,21.5,76.8
51,2021030105,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,25.652380952380955,"[26.6, 26.7, 25.6, 28.6, 28.2, 27.7, 24.8, 26.2, 26.8, 26.8, 25.0, 24.1, 23.4, 23.6, 23.5, 23.6, 25.7, 27.0, 25.8, 25.2, 23.8]",26.739029999999996,0.360138,21.5,76.8
52,2021030105,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,25.0,1,24.672222222222228,"[25.6, 25.8, 26.5, 26.3, 21.9, 21.1, 27.1, 26.0, 25.5, 26.4, 26.0, 25.8, 25.6, 25.1, 22.7, 22.6, 22.1, 22.0]",25.492559999999997,1.770394,21.5,76.8
53,2021030105,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.87894736842106,"[18.8, 25.1, 26.6, 25.9, 25.5, 25.3, 24.6, 17.7, 17.7, 17.7, 17.5, 17.5, 17.1, 17.8, 20.1, 21.0, 28.1, 28.1, 23.6]",33.182669999999995,1.97841,21.5,76.8
54,2021030105,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.67142857142857,"[24.5, 26.0, 24.2, 24.5, 24.1, 24.6, 24.0, 24.3, 24.1, 23.7, 25.2, 24.4, 24.3, 26.6, 27.8, 25.1, 23.8, 24.4, 24.7, 23.9, 23.9]",33.381260000000005,4.184018,21.5,76.8
55,2021030105,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.426315789473687,"[22.9, 26.2, 27.5, 26.6, 25.0, 25.3, 25.6, 26.0, 25.9, 24.6, 25.8, 25.5, 25.1, 25.1, 25.6, 25.3, 25.4, 25.3, 24.4]",10.947199999999999,1.481953,21.5,76.8
56,2021030105,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.627272727272725,"[25.9, 23.5, 25.3, 23.6, 24.8, 24.9, 24.1, 22.8, 25.1, 26.9, 24.0]",12.39794,2.077473,21.5,76.8
57,2021030105,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.542105263157897,"[20.3, 19.9, 19.7, 20.3, 26.4, 18.4, 20.0, 20.9, 23.5, 25.3, 24.6, 24.4, 23.9, 24.0, 23.5, 23.8, 26.5, 21.3, 21.6]",33.79258,2.5800050000000003,21.5,76.8
58,2021030105,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.028571428571436,"[28.3, 28.3, 26.5, 27.8, 25.6, 26.4, 28.5, 28.8, 26.8, 22.6, 26.1, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 25.0, 25.0, 25.0, 24.7]",0.72468,0.356702,21.5,76.8
59,2021030105,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.500000000000004,"[29.0, 29.8, 29.6, 28.4, 27.0, 25.9, 26.1, 26.6, 28.9, 27.8, 25.7, 24.5, 23.8, 23.8, 23.3, 24.3, 25.5, 27.0]",16.36365,3.6045890000000003,21.5,76.8
60,2021030106,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.98095238095238,"[28.1, 28.1, 26.3, 27.9, 25.6, 26.3, 28.4, 28.8, 26.8, 22.6, 25.9, 25.8, 25.1, 25.1, 25.1, 25.1, 24.9, 24.9, 25.0, 25.0, 24.8]",0.72517,0.356702,21.5,77.5
61,2021030106,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.48888888888889,"[28.8, 29.8, 29.6, 28.4, 27.0, 25.8, 26.1, 26.5, 28.7, 27.8, 25.6, 24.5, 23.6, 23.9, 23.5, 24.5, 25.7, 27.0]",13.78925,3.6045890000000003,21.5,77.5
62,2021030106,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.357894736842105,"[20.4, 19.6, 19.7, 20.4, 26.3, 18.7, 19.5, 20.5, 23.1, 24.8, 24.3, 24.5, 23.8, 23.6, 22.9, 23.7, 26.5, 21.2, 21.3]",34.30759,2.5800050000000003,21.5,77.5
63,2021030106,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.62727272727273,"[25.9, 23.6, 25.3, 23.7, 24.8, 24.8, 24.3, 22.5, 25.0, 26.9, 24.1]",12.1299,2.077473,21.5,77.5
64,2021030106,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.643478260869564,"[21.3, 27.3, 25.5, 26.0, 27.6, 27.9, 29.3, 29.5, 28.6, 26.8, 23.4, 22.3, 22.5, 23.0, 22.2, 22.1, 23.0, 22.3, 22.9, 23.6, 22.0, 21.9, 25.8]",27.395390000000003,6.275399,21.5,77.5
65,2021030106,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.79047619047619,"[24.6, 26.1, 24.3, 24.7, 24.5, 25.0, 23.8, 24.6, 24.1, 23.5, 25.0, 24.6, 24.8, 26.5, 27.8, 25.5, 24.1, 24.4, 24.9, 23.9, 23.9]",33.49597,4.184018,21.5,77.5
66,2021030106,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,21.678947368421056,"[18.4, 25.1, 26.7, 26.1, 25.6, 25.4, 24.8, 17.3, 17.3, 17.3, 17.0, 16.8, 16.5, 17.3, 19.9, 20.8, 28.0, 28.0, 23.6]",33.221090000000004,1.97841,21.5,77.5
67,2021030106,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,24.527777777777782,"[25.6, 25.5, 26.3, 26.1, 20.7, 20.6, 27.1, 26.0, 25.8, 26.4, 26.3, 25.9, 26.1, 25.3, 22.2, 22.0, 22.1, 21.5]",26.16601,1.770394,21.5,77.5
68,2021030106,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.56190476190476,"[26.4, 26.6, 25.6, 28.7, 28.2, 27.6, 24.2, 25.9, 26.8, 26.8, 24.9, 23.9, 23.2, 23.4, 23.5, 23.8, 25.3, 27.1, 25.7, 25.2, 24.0]",26.819490000000002,0.360138,21.5,77.5
69,2021030106,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.457894736842114,"[23.4, 26.1, 27.4, 26.7, 24.6, 25.3, 25.5, 26.0, 25.9, 25.0, 25.8, 25.6, 25.2, 25.1, 25.6, 25.3, 25.3, 25.3, 24.6]",11.000860000000003,1.481953,21.5,77.5
70,2021030107,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.76086956521739,"[21.6, 27.3, 25.5, 26.0, 27.5, 27.8, 29.4, 29.5, 28.5, 26.8, 23.8, 22.6, 23.0, 23.3, 22.3, 22.0, 23.1, 22.2, 23.0, 23.8, 22.3, 22.3, 25.9]",27.795549999999995,6.275399,22.0,76.0
71,2021030107,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.023809523809526,"[28.3, 28.3, 26.4, 27.9, 25.8, 26.4, 28.5, 28.9, 26.8, 22.6, 25.7, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 24.9, 25.0, 25.0, 24.8]",0.8056399999999999,0.356702,22.0,76.0
72,2021030107,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.505555555555556,"[28.7, 29.6, 29.8, 28.4, 27.0, 25.8, 26.0, 26.5, 28.7, 27.9, 25.8, 24.7, 23.8, 24.0, 23.5, 24.3, 25.6, 27.0]",16.0582,3.6045890000000003,22.0,76.0
73,2021030107,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,55.0,1,22.178947368421053,"[20.0, 19.4, 19.3, 20.0, 26.3, 18.3, 19.3, 20.5, 23.0, 24.7, 24.3, 24.1, 23.8, 23.3, 22.8, 23.7, 26.3, 21.0, 21.3]",34.493469999999995,2.5800050000000003,22.0,76.0
74,2021030107,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.636363636363637,"[25.9, 23.6, 25.3, 23.6, 24.7, 24.8, 24.5, 22.6, 25.1, 26.9, 24.0]",12.28924,2.077473,22.0,76.0
75,2021030107,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.47368421052632,"[23.5, 26.1, 27.4, 26.7, 25.0, 25.4, 25.8, 26.0, 25.9, 24.7, 25.8, 25.6, 25.2, 25.1, 25.6, 25.3, 25.3, 25.2, 24.4]",11.08133,1.481953,22.0,76.0
76,2021030107,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,25.9,1,32.0,1,24.842857142857145,"[24.5, 26.1, 24.3, 24.8, 24.7, 25.1, 24.0, 24.9, 24.1, 23.8, 25.1, 24.5, 24.5, 26.6, 27.8, 25.1, 24.3, 24.4, 24.9, 24.1, 24.1]",33.924029999999995,4.184018,22.0,76.0
77,2021030107,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.63684210526316,"[18.3, 25.2, 26.7, 26.1, 25.6, 25.4, 24.8, 17.2, 17.2, 17.2, 17.0, 16.8, 16.5, 17.3, 19.8, 20.8, 27.9, 27.8, 23.5]",33.35575,1.97841,22.0,76.0
78,2021030107,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.5,"[25.8, 25.5, 26.1, 26.0, 21.0, 20.6, 27.1, 26.3, 25.7, 26.7, 26.1, 25.9, 25.6, 25.0, 22.1, 22.2, 22.2, 21.1]",25.653740000000003,1.770394,22.0,76.0
79,2021030107,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.652380952380955,"[26.8, 26.8, 25.8, 28.6, 28.1, 27.8, 24.6, 26.2, 26.8, 26.8, 25.1, 24.1, 23.3, 23.5, 23.2, 23.6, 25.3, 27.4, 25.8, 25.2, 23.9]",26.201810000000002,0.360138,22.0,76.0
80,2021030108,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.7,"[21.9, 27.2, 25.4, 25.9, 27.5, 27.8, 29.3, 29.5, 28.5, 26.8, 23.6, 22.8, 23.0, 23.3, 22.2, 22.2, 23.0, 22.0, 22.8, 23.5, 22.0, 21.9, 26.0]",27.36637,6.275399,22.5,74.5
81,2021030108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.509523809523813,"[26.6, 26.6, 25.5, 28.5, 28.1, 27.6, 24.0, 26.0, 26.9, 26.9, 24.9, 23.8, 23.3, 23.3, 23.2, 23.6, 24.8, 27.4, 25.8, 25.1, 23.8]",26.22685,0.360138,22.5,74.5
82,2021030108,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.433333333333334,"[25.6, 25.5, 26.0, 26.0, 21.0, 20.8, 27.1, 25.9, 25.4, 26.6, 26.0, 25.6, 25.7, 25.1, 22.0, 22.1, 22.4, 21.0]",25.815420000000003,1.770394,22.5,74.5
83,2021030108,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.65789473684211,"[18.3, 25.2, 26.8, 26.1, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 17.0, 16.8, 16.3, 17.1, 19.9, 20.9, 28.3, 28.3, 23.6]",33.964,1.97841,22.5,74.5
84,2021030108,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.85238095238096,"[24.6, 26.5, 24.3, 24.8, 24.6, 25.0, 23.9, 24.7, 24.1, 23.6, 25.1, 24.6, 24.6, 26.6, 28.0, 25.3, 24.1, 24.5, 25.0, 24.0, 24.0]",34.77869,4.184018,22.5,74.5
85,2021030108,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.0,1,28.0,1,25.47894736842106,"[23.2, 26.1, 27.3, 26.8, 24.8, 25.4, 25.6, 26.0, 25.9, 25.0, 25.8, 25.6, 25.3, 25.2, 25.6, 25.3, 25.3, 25.3, 24.6]",11.081410000000002,1.481953,22.5,74.5
86,2021030108,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.59090909090909,"[25.9, 23.6, 25.3, 23.5, 24.7, 24.8, 24.3, 22.5, 25.0, 26.9, 24.0]",11.814400000000001,2.077473,22.5,74.5
87,2021030108,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,56.0,1,22.157894736842103,"[20.3, 19.8, 19.6, 20.3, 26.2, 18.4, 18.8, 20.1, 22.6, 24.2, 24.3, 24.4, 23.9, 23.2, 22.4, 23.7, 26.5, 21.5, 20.8]",33.77900999999999,2.5800050000000003,22.5,74.5
88,2021030108,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.450000000000003,"[28.8, 29.6, 29.8, 28.5, 26.9, 25.8, 26.0, 26.3, 28.9, 27.8, 25.5, 24.5, 23.6, 23.7, 23.4, 24.3, 25.6, 27.1]",15.183790000000002,3.6045890000000003,22.5,74.5
89,2021030108,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.023809523809526,"[28.3, 28.1, 26.3, 27.8, 25.8, 26.3, 28.3, 28.8, 26.8, 22.8, 25.6, 25.9, 25.3, 25.3, 25.3, 25.1, 25.0, 24.9, 25.0, 25.0, 24.8]",0.7783399999999999,0.356702,22.5,74.5
90,2021030109,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.247368421052634,"[20.3, 19.6, 19.7, 20.5, 26.2, 18.8, 18.8, 20.0, 23.5, 24.5, 24.4, 24.5, 23.9, 23.3, 22.6, 23.5, 26.3, 21.2, 21.1]",34.385670000000005,2.5800050000000003,23.0,73.0
91,2021030109,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.00476190476191,"[28.1, 28.1, 26.4, 27.8, 25.6, 26.2, 28.3, 28.9, 26.8, 22.7, 25.7, 25.9, 25.3, 25.3, 25.3, 25.0, 25.0, 25.0, 25.0, 25.0, 24.7]",0.8052299999999999,0.356702,23.0,73.0
92,2021030109,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.49444444444445,"[28.8, 29.5, 30.0, 28.5, 27.0, 25.8, 26.0, 26.3, 28.6, 27.8, 25.5, 24.3, 23.6, 24.0, 23.8, 24.6, 25.8, 27.0]",15.559500000000002,3.6045890000000003,23.0,73.0
93,2021030109,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.563636363636366,"[25.9, 23.6, 25.3, 23.5, 24.7, 24.9, 24.0, 22.3, 25.0, 26.9, 24.1]",12.183800000000002,2.077473,23.0,73.0
94,2021030109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.526315789473685,"[23.7, 26.1, 27.4, 26.8, 24.9, 25.3, 25.6, 26.1, 25.9, 25.0, 25.7, 25.6, 25.5, 25.2, 25.6, 25.3, 25.4, 25.3, 24.6]",10.94724,1.481953,23.0,73.0
95,2021030109,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.8,1,22.0,1,24.494444444444447,"[25.6, 25.3, 25.9, 25.9, 21.2, 21.2, 27.2, 26.1, 25.7, 26.4, 26.2, 25.8, 26.0, 25.1, 22.4, 22.3, 22.1, 20.5]",25.62645,1.770394,23.0,73.0
96,2021030109,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.626315789473686,"[18.3, 25.2, 26.7, 26.1, 25.6, 25.3, 24.7, 17.2, 17.2, 17.2, 17.0, 16.8, 16.5, 17.3, 19.8, 20.8, 27.8, 27.8, 23.6]",33.57144,1.97841,23.0,73.0
97,2021030109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.62857142857143,"[26.6, 26.7, 25.8, 28.7, 28.3, 27.7, 24.2, 26.0, 26.8, 26.9, 25.0, 24.0, 23.2, 23.5, 23.3, 24.1, 25.1, 27.1, 25.8, 25.3, 24.1]",26.350620000000003,0.360138,23.0,73.0
98,2021030109,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.7304347826087,"[22.0, 27.3, 25.5, 25.9, 27.4, 27.8, 29.3, 29.4, 28.6, 26.6, 23.8, 22.6, 23.0, 23.3, 22.1, 22.3, 23.0, 22.5, 22.8, 23.5, 22.1, 22.0, 26.0]",27.28503,6.275399,23.0,73.0
99,2021030109,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,34.0,1,24.761904761904763,"[24.5, 26.3, 24.3, 24.7, 24.2, 24.8, 23.8, 24.4, 24.0, 23.5, 25.0, 24.6, 24.7, 26.6, 27.9, 25.5, 24.1, 24.5, 24.8, 23.9, 23.9]",34.22198,4.184018,23.0,73.0
100,2021030110,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.00476190476191,"[28.2, 28.2, 26.4, 27.8, 25.7, 26.4, 28.4, 28.8, 26.8, 22.5, 25.9, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 24.9, 25.1, 25.1, 24.7]",0.83209,0.356702,23.3,72.0
101,2021030110,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,25.0,1,24.516666666666666,"[25.8, 25.5, 25.9, 26.0, 21.1, 21.0, 27.2, 26.0, 25.7, 26.7, 26.0, 25.9, 25.6, 24.8, 22.7, 22.7, 21.9, 20.8]",26.137890000000002,1.770394,23.3,72.0
102,2021030110,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.721739130434784,"[21.9, 27.3, 25.5, 26.0, 27.5, 27.8, 29.3, 29.5, 28.6, 26.6, 23.6, 22.5, 22.8, 23.2, 22.2, 22.0, 23.1, 22.5, 22.9, 23.6, 22.2, 22.1, 25.9]",26.504310000000004,6.275399,23.3,72.0
103,2021030110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.62857142857143,"[26.8, 26.8, 25.9, 28.7, 28.1, 27.8, 24.4, 25.9, 26.8, 26.8, 25.0, 24.1, 23.3, 23.2, 23.2, 23.6, 25.5, 27.1, 25.9, 25.3, 24.0]",26.684150000000002,0.360138,23.3,72.0
104,2021030110,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.673684210526318,"[18.3, 25.2, 26.8, 26.0, 25.7, 25.5, 24.8, 17.3, 17.3, 17.3, 17.0, 16.8, 16.6, 17.3, 19.8, 20.7, 27.9, 27.9, 23.6]",33.59869,1.97841,23.3,72.0
105,2021030110,HXXID2,艾特网能空调1735,25.0,50.0,1,62.0,25.7,1,24.0,1,26.5,"[28.8, 29.7, 30.0, 28.5, 26.8, 25.8, 26.0, 26.6, 28.8, 27.9, 25.5, 24.2, 23.7, 23.7, 23.7, 24.5, 25.7, 27.1]",16.49818,3.6045890000000003,23.3,72.0
106,2021030110,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.0,1,37.0,1,24.871428571428574,"[24.6, 26.2, 24.3, 24.7, 24.6, 25.0, 24.0, 24.8, 24.1, 23.6, 25.1, 24.7, 24.8, 26.6, 27.9, 25.5, 24.3, 24.5, 24.8, 24.1, 24.1]",32.93201,4.184018,23.3,72.0
107,2021030110,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.52105263157895,"[23.4, 26.1, 27.4, 26.6, 24.9, 25.4, 25.6, 26.0, 26.0, 25.2, 25.7, 25.6, 25.5, 25.2, 25.6, 25.3, 25.4, 25.3, 24.7]",11.045720000000001,1.481953,23.3,72.0
108,2021030110,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,44.0,1,24.7,"[25.9, 23.6, 25.4, 24.0, 24.8, 24.9, 24.6, 22.6, 24.9, 27.0, 24.0]",11.90842,2.077473,23.3,72.0
109,2021030110,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,22.13684210526316,"[20.3, 19.4, 19.5, 20.3, 26.3, 18.6, 18.8, 20.1, 22.8, 24.6, 24.1, 24.5, 23.6, 23.2, 22.5, 23.6, 26.2, 21.3, 20.9]",34.90879,2.5800050000000003,23.3,72.0
110,2021030111,HXXID2,艾特网能空调1729,25.0,50.0,1,51.0,26.2,1,29.0,1,24.522222222222226,"[25.8, 25.5, 26.0, 26.0, 21.3, 20.8, 27.2, 26.3, 25.6, 26.7, 26.0, 25.8, 25.6, 25.0, 22.5, 22.3, 21.9, 21.1]",27.442719999999998,1.770394,23.9,70.4
111,2021030111,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.708695652173915,"[22.0, 27.3, 25.5, 26.0, 27.5, 27.8, 29.3, 29.5, 28.6, 26.7, 23.7, 22.6, 22.8, 23.3, 22.1, 22.2, 22.9, 22.1, 22.8, 23.6, 22.1, 22.0, 25.9]",25.63764,6.275399,23.9,70.4
112,2021030111,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.614285714285717,"[26.6, 26.8, 25.9, 28.7, 28.2, 27.8, 24.1, 26.0, 26.9, 26.9, 25.1, 24.0, 23.3, 23.5, 23.7, 23.5, 25.3, 27.0, 25.8, 25.0, 23.8]",27.21332,0.360138,23.9,70.4
113,2021030111,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.631578947368425,"[18.4, 25.2, 26.8, 25.9, 25.6, 25.4, 24.8, 17.1, 17.1, 17.1, 17.0, 16.8, 16.6, 17.3, 19.8, 20.8, 28.0, 27.8, 23.5]",33.678630000000005,1.97841,23.9,70.4
114,2021030111,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.468421052631584,"[23.3, 26.1, 27.4, 26.6, 24.9, 25.4, 25.6, 26.0, 25.9, 24.8, 25.6, 25.6, 25.5, 25.3, 25.6, 25.3, 25.3, 25.3, 24.4]",11.10818,1.481953,23.9,70.4
115,2021030111,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.60909090909091,"[25.8, 23.8, 25.3, 23.5, 24.5, 24.8, 24.5, 22.6, 25.0, 27.0, 23.9]",12.050550000000001,2.077473,23.9,70.4
116,2021030111,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,22.147368421052633,"[20.1, 19.6, 19.5, 20.1, 26.3, 18.4, 18.8, 20.1, 22.8, 24.6, 24.1, 24.5, 23.6, 23.3, 22.9, 23.6, 26.1, 21.4, 21.0]",34.56091,2.5800050000000003,23.9,70.4
117,2021030111,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.47777777777778,"[28.8, 29.6, 30.0, 28.6, 26.9, 25.8, 26.0, 26.5, 28.9, 27.8, 25.6, 24.5, 23.6, 23.7, 23.4, 24.3, 25.5, 27.1]",15.683699999999998,3.6045890000000003,23.9,70.4
118,2021030111,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.009523809523824,"[28.2, 28.2, 26.5, 27.8, 25.7, 26.3, 28.4, 28.8, 26.8, 22.8, 26.0, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 24.8, 25.0, 25.0, 24.7]",0.8319399999999999,0.356702,23.9,70.4
119,2021030111,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.780952380952378,"[24.5, 26.1, 24.3, 24.6, 24.3, 24.8, 24.0, 24.5, 24.1, 23.6, 25.1, 24.5, 24.5, 26.6, 27.8, 25.2, 24.3, 24.5, 24.9, 24.1, 24.1]",34.24145,4.184018,23.9,70.4
120,2021030112,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.956521739130434,"[22.0, 27.5, 25.6, 26.0, 27.6, 28.0, 29.5, 29.6, 28.6, 26.8, 24.0, 22.7, 23.0, 23.5, 22.6, 22.4, 23.5, 22.6, 23.3, 24.0, 22.5, 22.5, 26.2]",27.36794,6.275399,25.6,68.0
121,2021030112,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.54285714285714,"[26.4, 26.4, 25.0, 28.4, 28.0, 27.5, 25.1, 26.1, 26.9, 26.5, 24.8, 24.1, 23.6, 23.6, 24.0, 24.5, 25.8, 26.6, 24.5, 24.8, 23.8]",26.268970000000007,0.360138,25.6,68.0
122,2021030112,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,22.46842105263158,"[20.1, 25.3, 26.5, 25.0, 25.4, 25.2, 24.1, 19.1, 19.1, 19.1, 19.0, 18.8, 18.6, 19.3, 21.5, 21.2, 27.8, 27.8, 24.0]",34.05632,1.97841,25.6,68.0
123,2021030112,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,24.733333333333338,"[24.8, 25.9, 24.4, 24.3, 24.0, 24.6, 24.1, 24.0, 23.9, 23.8, 25.3, 24.6, 24.5, 26.6, 27.9, 25.3, 24.0, 24.6, 24.8, 24.0, 24.0]",33.49482,4.184018,25.6,68.0
124,2021030112,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.431578947368422,"[23.6, 26.2, 27.5, 26.5, 24.3, 25.4, 25.1, 26.0, 25.9, 24.8, 25.5, 25.5, 25.5, 25.3, 25.5, 25.3, 25.4, 25.3, 24.6]",10.97413,1.481953,25.6,68.0
125,2021030112,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,49.0,1,23.242105263157896,"[22.3, 21.8, 21.7, 22.4, 26.7, 20.6, 20.5, 22.1, 23.6, 25.1, 25.0, 24.5, 23.8, 24.0, 23.3, 23.8, 26.1, 22.5, 21.8]",35.7791,2.5800050000000003,25.6,68.0
126,2021030112,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,26.48333333333333,"[29.3, 30.1, 29.8, 29.0, 27.0, 25.9, 26.2, 26.8, 28.6, 28.0, 24.7, 24.4, 24.0, 24.0, 23.6, 24.0, 24.9, 26.4]",15.183729999999999,3.6045890000000003,25.6,68.0
127,2021030112,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.085714285714282,"[28.3, 28.3, 26.3, 27.8, 25.8, 26.5, 28.5, 28.6, 26.9, 23.1, 26.4, 26.0, 25.3, 25.3, 25.2, 24.9, 25.0, 24.8, 25.0, 25.0, 24.8]",0.80505,0.356702,25.6,68.0
128,2021030112,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.745454545454546,"[25.5, 23.8, 25.3, 24.1, 24.5, 24.9, 24.0, 23.3, 25.5, 27.0, 24.3]",12.5104,2.077473,25.6,68.0
129,2021030112,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.6,1,38.0,1,24.505555555555556,"[25.4, 25.5, 26.6, 26.8, 22.5, 21.6, 27.1, 24.9, 24.1, 26.5, 24.9, 24.6, 24.8, 24.8, 23.0, 23.0, 23.0, 22.0]",27.67253,1.770394,25.6,68.0
130,2021030113,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.6,1,48.0,1,23.836842105263162,"[23.5, 23.2, 23.0, 23.8, 27.3, 22.3, 22.1, 22.6, 23.9, 25.0, 24.3, 24.1, 23.8, 24.0, 23.6, 24.1, 26.1, 23.4, 22.8]",34.76639,2.5800050000000003,27.1,65.7
131,2021030113,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,26.322222222222223,"[29.0, 30.0, 29.8, 28.9, 26.8, 25.5, 26.0, 27.3, 28.1, 27.5, 24.7, 23.8, 23.5, 24.3, 23.8, 24.1, 24.9, 25.8]",15.801489999999998,3.6045890000000003,27.1,65.7
132,2021030113,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,55.0,1,24.90909090909091,"[25.6, 24.0, 25.2, 24.3, 24.5, 25.0, 24.3, 23.3, 26.1, 27.3, 24.4]",11.67469,2.077473,27.1,65.7
133,2021030113,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.200000000000003,"[23.3, 26.1, 27.7, 26.0, 24.4, 25.0, 24.6, 25.3, 25.9, 24.0, 25.6, 25.5, 25.2, 25.3, 25.5, 25.1, 25.3, 25.1, 23.9]",11.054680000000001,1.481953,27.1,65.7
134,2021030113,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,24.219047619047615,"[24.0, 24.9, 23.8, 23.9, 24.2, 24.5, 23.5, 24.2, 23.8, 23.2, 24.5, 23.9, 23.7, 26.3, 27.4, 24.5, 23.5, 24.0, 24.0, 23.4, 23.4]",33.7658,4.184018,27.1,65.7
135,2021030113,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,23.415789473684214,"[22.1, 25.2, 26.3, 24.6, 24.8, 24.8, 24.1, 21.3, 21.3, 21.3, 21.7, 21.6, 20.7, 21.4, 23.3, 22.6, 27.0, 27.0, 23.8]",33.73333,1.97841,27.1,65.7
136,2021030113,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,45.0,1,24.483333333333334,"[26.8, 26.8, 28.0, 28.5, 23.4, 23.0, 27.3, 23.5, 22.6, 25.0, 23.4, 23.3, 23.1, 23.5, 23.0, 23.3, 23.4, 22.8]",26.568869999999997,1.770394,27.1,65.7
137,2021030113,HXXID2,艾特网能空调1727,25.0,50.0,1,90.0,27.4,1,62.0,1,25.330434782608698,"[22.5, 27.5, 25.6, 26.1, 27.8, 28.1, 29.3, 29.3, 28.5, 26.6, 24.1, 23.2, 23.5, 24.1, 23.6, 23.3, 24.5, 23.4, 24.4, 24.3, 23.2, 23.4, 26.3]",26.206599999999998,6.275399,27.1,65.7
138,2021030113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.814285714285717,"[24.8, 25.3, 23.4, 27.0, 27.1, 26.5, 24.3, 25.0, 25.6, 25.6, 24.5, 24.0, 23.3, 23.3, 23.7, 24.5, 25.1, 25.6, 24.0, 24.7, 23.8]",26.87194,0.360138,27.1,65.7
139,2021030113,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.85238095238096,"[28.0, 28.0, 25.8, 27.6, 25.7, 26.7, 28.5, 28.4, 26.6, 24.0, 26.0, 25.5, 24.8, 25.1, 24.6, 24.5, 24.8, 24.5, 24.6, 24.6, 24.6]",0.8320599999999999,0.356702,27.1,65.7
140,2021030114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.922222222222224,"[28.5, 29.3, 29.5, 28.8, 26.8, 25.2, 26.0, 27.8, 28.0, 27.0, 23.8, 23.0, 23.8, 23.6, 23.1, 23.4, 24.0, 25.0]",16.686090000000004,3.6045890000000003,27.9,64.3
141,2021030114,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,24.47368421052632,"[24.3, 24.1, 24.1, 25.0, 27.5, 23.8, 23.5, 23.0, 24.1, 25.1, 24.3, 24.3, 24.0, 24.3, 24.1, 24.5, 26.5, 24.6, 23.9]",34.74121,2.5800050000000003,27.9,64.3
142,2021030114,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.186956521739127,"[23.6, 27.2, 25.5, 25.9, 27.7, 27.9, 29.0, 29.0, 28.1, 26.5, 24.5, 23.5, 23.8, 24.3, 23.0, 23.0, 23.6, 22.9, 23.5, 24.3, 23.1, 23.3, 26.1]",24.80995,6.275399,27.9,64.3
143,2021030114,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.180952380952387,"[23.9, 24.3, 22.7, 26.1, 26.4, 26.0, 24.0, 24.0, 24.5, 24.3, 23.9, 24.0, 23.1, 23.1, 23.1, 23.9, 25.0, 25.0, 23.3, 24.1, 23.1]",26.468110000000003,0.360138,27.9,64.3
144,2021030114,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.4,1,35.0,1,24.58888888888889,"[28.3, 28.5, 28.8, 28.8, 23.4, 23.0, 28.0, 22.9, 22.3, 23.6, 23.1, 22.9, 23.0, 23.4, 22.6, 23.2, 23.0, 23.8]",26.192209999999996,1.770394,27.9,64.3
145,2021030114,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,23.463157894736845,"[22.3, 25.3, 26.3, 24.5, 24.8, 24.8, 24.4, 21.2, 21.2, 21.2, 21.4, 21.1, 20.8, 21.0, 22.5, 22.8, 28.1, 28.1, 24.0]",33.81362,1.97841,27.9,64.3
146,2021030114,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.094736842105267,"[22.8, 26.1, 27.7, 25.9, 24.1, 25.0, 24.5, 25.4, 25.7, 23.5, 25.5, 25.5, 25.3, 25.3, 25.3, 25.1, 25.3, 25.2, 23.6]",10.94724,1.481953,27.9,64.3
147,2021030114,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.090476190476195,"[24.3, 24.7, 24.0, 23.7, 24.0, 24.3, 23.6, 24.1, 23.3, 23.5, 24.8, 23.6, 23.3, 26.4, 27.3, 24.1, 23.1, 24.0, 23.8, 23.0, 23.0]",34.96308,4.184018,27.9,64.3
148,2021030114,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.857142857142858,"[28.1, 27.7, 25.4, 27.4, 25.8, 26.5, 28.2, 28.1, 26.5, 24.0, 26.3, 25.6, 24.8, 25.1, 24.8, 24.6, 24.9, 24.7, 24.8, 24.8, 24.9]",0.8326199999999999,0.356702,27.9,64.3
149,2021030114,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.7,"[25.6, 23.6, 25.0, 23.5, 24.4, 24.6, 23.8, 23.2, 26.5, 27.7, 23.8]",12.291080000000001,2.077473,27.9,64.3
150,2021030115,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.778260869565216,"[22.3, 27.0, 25.2, 25.6, 27.3, 27.5, 28.6, 28.3, 27.5, 26.5, 23.6, 22.9, 23.1, 23.6, 22.8, 22.8, 23.7, 23.0, 23.5, 24.1, 22.6, 22.5, 25.9]",26.206359999999997,6.6883159999999995,27.4,66.0
151,2021030115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.96666666666667,"[23.7, 24.3, 22.8, 26.0, 26.3, 25.7, 23.2, 23.7, 24.2, 24.2, 23.9, 23.1, 22.8, 22.6, 22.9, 23.8, 24.0, 24.8, 23.9, 24.1, 23.3]",26.643240000000002,0.35700400000000004,27.4,66.0
152,2021030115,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.444444444444443,"[27.9, 28.1, 28.7, 28.8, 23.3, 23.1, 27.7, 23.1, 22.4, 23.6, 23.2, 23.0, 23.2, 23.5, 22.7, 23.3, 22.1, 22.3]",27.079470000000008,2.160323,27.4,66.0
153,2021030115,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,23.263157894736842,"[21.8, 25.3, 26.3, 24.5, 24.9, 25.0, 24.1, 20.6, 20.6, 20.6, 21.1, 21.0, 20.5, 20.6, 22.4, 22.7, 28.1, 28.1, 23.8]",33.45233,2.074498,27.4,66.0
154,2021030115,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.0952380952381,"[23.9, 24.8, 23.6, 24.0, 24.1, 24.4, 23.4, 24.0, 23.5, 23.1, 24.5, 23.8, 23.6, 26.3, 27.5, 24.3, 23.2, 23.8, 23.8, 23.2, 23.2]",33.248329999999996,5.615062,27.4,66.0
155,2021030115,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.1,"[23.4, 26.0, 27.7, 26.1, 24.4, 24.9, 24.5, 25.1, 25.7, 24.0, 25.4, 25.1, 25.0, 25.0, 25.4, 25.1, 25.3, 25.0, 23.8]",11.08137,1.4880970000000002,27.4,66.0
156,2021030115,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,25.127272727272725,"[25.1, 24.3, 25.2, 25.1, 24.8, 25.4, 24.2, 23.6, 26.0, 27.6, 25.1]",12.102970000000001,1.899671,27.4,66.0
157,2021030115,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,61.0,1,22.936842105263157,"[22.3, 21.8, 22.0, 22.8, 27.3, 21.4, 21.5, 22.3, 22.8, 23.7, 23.1, 22.8, 22.6, 22.9, 22.5, 23.5, 25.7, 22.6, 22.2]",34.787,2.727659,27.4,66.0
158,2021030115,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.611111111111114,"[27.5, 28.8, 29.2, 28.0, 25.9, 24.6, 25.4, 27.1, 27.2, 26.6, 24.3, 23.1, 23.0, 23.7, 23.3, 23.8, 24.5, 25.0]",15.800730000000001,4.664148,27.4,66.0
159,2021030115,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.576190476190476,"[27.3, 27.3, 25.1, 27.1, 25.6, 26.2, 27.9, 27.9, 26.2, 23.6, 26.0, 25.3, 24.6, 24.9, 24.7, 24.5, 24.8, 24.5, 24.5, 24.5, 24.6]",0.8320599999999999,0.353694,27.4,66.0
160,2021030116,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.709523809523812,"[27.6, 27.5, 25.4, 27.3, 25.5, 26.3, 28.1, 28.3, 26.5, 23.4, 26.1, 25.5, 24.8, 25.0, 24.8, 24.6, 24.8, 24.5, 24.7, 24.7, 24.5]",0.83192,0.353694,30.3,56.1
161,2021030116,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.994444444444447,"[28.3, 29.6, 28.6, 28.2, 26.3, 25.0, 25.6, 26.5, 27.8, 27.1, 24.8, 23.6, 23.4, 24.3, 23.8, 24.3, 25.0, 25.7]",16.33773,4.664148,30.3,56.1
162,2021030116,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.263157894736846,"[22.0, 21.6, 21.5, 22.3, 27.1, 22.1, 22.2, 21.7, 23.8, 24.5, 24.2, 23.6, 23.8, 23.3, 23.6, 23.6, 25.8, 22.6, 22.7]",35.60233000000001,2.727659,30.3,56.1
163,2021030116,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.909090909090914,"[25.6, 23.8, 25.3, 23.9, 24.7, 25.0, 24.0, 23.5, 26.3, 27.3, 24.6]",12.693010000000001,1.899671,30.3,56.1
164,2021030116,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.3,1,60.0,1,24.917391304347827,"[22.4, 27.0, 25.1, 25.5, 27.1, 27.5, 28.6, 28.2, 27.6, 26.5, 23.8, 23.2, 23.4, 24.0, 23.1, 23.1, 24.2, 23.3, 23.8, 24.2, 22.7, 22.8, 26.0]",27.609410000000004,6.6883159999999995,30.3,56.1
165,2021030116,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,24.042857142857148,"[23.7, 24.8, 23.5, 24.0, 24.0, 24.3, 23.3, 24.1, 23.4, 23.0, 24.3, 23.8, 23.6, 26.3, 27.5, 24.4, 23.2, 23.8, 23.7, 23.1, 23.1]",33.97296999999999,5.615062,30.3,56.1
166,2021030116,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.42105263157895,"[22.1, 25.3, 26.1, 24.6, 24.7, 24.8, 23.9, 21.1, 21.1, 21.1, 21.1, 21.0, 20.6, 21.1, 23.0, 22.8, 28.3, 28.3, 24.0]",34.018119999999996,2.074498,30.3,56.1
167,2021030116,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.605555555555558,"[27.6, 27.9, 28.6, 28.8, 23.4, 23.3, 27.5, 23.2, 23.0, 23.6, 23.7, 23.3, 23.8, 24.0, 22.8, 23.3, 23.0, 22.1]",26.43364,2.160323,30.3,56.1
168,2021030116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.5,"[23.8, 24.5, 22.9, 26.1, 26.5, 26.1, 23.9, 24.8, 25.4, 25.4, 24.1, 23.4, 23.0, 23.2, 23.5, 24.5, 24.8, 25.5, 24.5, 24.8, 23.8]",27.383430000000004,0.35700400000000004,30.3,56.1
169,2021030116,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.18421052631579,"[22.8, 26.0, 27.6, 26.1, 24.3, 25.0, 24.6, 25.0, 25.8, 24.0, 25.6, 25.5, 25.0, 25.3, 25.8, 25.5, 25.6, 25.2, 23.8]",10.92035,1.4880970000000002,30.3,56.1
170,2021030117,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.6,"[25.5, 23.4, 25.0, 22.7, 24.3, 24.6, 23.8, 22.9, 26.5, 27.8, 24.1]",12.513419999999998,1.899671,26.8,65.4
171,2021030117,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.063157894736843,"[23.0, 26.1, 27.6, 25.8, 24.0, 24.9, 24.5, 25.2, 25.6, 24.0, 25.3, 25.4, 25.3, 25.2, 25.3, 25.0, 25.1, 25.1, 23.8]",11.215660000000002,1.4880970000000002,26.8,65.4
172,2021030117,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,24.03333333333334,"[23.8, 24.6, 23.5, 23.8, 24.0, 24.4, 23.3, 23.8, 23.3, 23.1, 24.4, 23.8, 23.8, 26.3, 27.3, 24.3, 23.3, 23.9, 23.8, 23.1, 23.1]",33.71286,5.615062,26.8,65.4
173,2021030117,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.65789473684211,"[22.8, 25.3, 26.3, 24.5, 24.5, 24.6, 24.0, 21.3, 21.3, 21.3, 22.3, 22.1, 21.8, 21.1, 23.1, 23.4, 27.8, 27.8, 24.2]",33.86781,2.074498,26.8,65.4
174,2021030117,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.86666666666666,"[28.2, 28.3, 29.0, 29.1, 23.8, 24.0, 27.8, 23.5, 22.8, 24.0, 23.4, 23.4, 23.4, 23.6, 23.2, 23.7, 23.0, 23.4]",26.811300000000003,2.160323,26.8,65.4
175,2021030117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.55714285714286,"[24.4, 24.5, 23.6, 26.5, 26.8, 26.2, 24.2, 25.1, 25.0, 25.0, 24.5, 23.8, 23.5, 23.1, 23.6, 24.4, 25.0, 25.1, 23.8, 24.3, 23.3]",26.965159999999994,0.35700400000000004,26.8,65.4
176,2021030117,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.828571428571433,"[27.9, 27.8, 25.5, 27.5, 25.8, 26.6, 28.3, 28.3, 26.7, 23.8, 26.1, 25.6, 25.0, 25.0, 24.9, 24.6, 24.7, 24.5, 24.6, 24.6, 24.6]",0.8326199999999999,0.353694,26.8,65.4
177,2021030117,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.1,1,57.0,1,25.273913043478263,"[23.0, 27.4, 25.6, 26.0, 27.6, 27.9, 29.0, 28.5, 27.8, 26.7, 24.4, 23.6, 23.8, 24.5, 23.0, 23.5, 24.0, 23.6, 23.8, 24.8, 23.3, 23.2, 26.3]",27.36702,6.6883159999999995,26.8,65.4
178,2021030117,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,53.0,1,26.072222222222223,"[28.8, 29.7, 29.6, 28.9, 26.8, 25.3, 26.0, 27.6, 28.0, 27.3, 24.1, 23.3, 23.7, 23.7, 23.3, 23.6, 24.4, 25.2]",16.07028,4.664148,26.8,65.4
179,2021030117,HXXID2,艾特网能空调1734,25.0,50.0,1,49.0,26.0,1,36.0,1,24.231578947368423,"[23.8, 23.4, 23.5, 24.1, 27.4, 23.3, 23.5, 23.1, 24.1, 25.1, 24.4, 24.1, 24.0, 24.3, 23.9, 24.5, 26.3, 24.0, 23.6]",34.8761,2.727659,26.8,65.4
180,2021030118,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.795238095238098,"[27.6, 27.4, 25.1, 27.2, 25.6, 26.3, 28.0, 28.0, 26.3, 24.0, 26.1, 25.6, 25.0, 25.1, 25.0, 24.8, 25.0, 24.7, 25.0, 25.0, 24.9]",0.8320599999999999,0.353694,26.0,67.3
181,2021030118,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.052173913043475,"[22.6, 27.2, 25.5, 26.0, 27.6, 27.8, 28.8, 28.5, 27.8, 26.6, 24.0, 23.2, 23.5, 24.0, 23.0, 23.0, 24.1, 23.2, 23.9, 24.3, 22.8, 22.8, 26.0]",25.43536,6.6883159999999995,26.0,67.3
182,2021030118,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.71666666666667,"[28.0, 28.3, 28.7, 28.8, 23.4, 23.3, 27.9, 23.2, 22.5, 23.9, 23.3, 23.2, 23.5, 23.6, 23.0, 23.8, 22.9, 23.6]",26.64965,2.160323,26.0,67.3
183,2021030118,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.257894736842104,"[21.9, 25.2, 26.3, 24.4, 24.7, 24.8, 24.1, 20.9, 20.9, 20.9, 21.1, 20.9, 20.6, 21.0, 22.7, 22.6, 27.5, 27.5, 23.9]",33.894510000000004,2.074498,26.0,67.3
184,2021030118,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.085714285714285,"[24.0, 24.5, 23.1, 26.3, 26.6, 25.9, 23.5, 24.0, 24.0, 24.0, 24.1, 23.7, 23.1, 23.0, 23.0, 23.7, 24.3, 24.8, 23.3, 23.9, 23.0]",26.804630000000003,0.35700400000000004,26.0,67.3
185,2021030118,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.88421052631579,"[22.8, 25.9, 27.6, 25.5, 24.0, 24.7, 24.3, 24.9, 25.5, 24.0, 25.3, 25.4, 25.2, 24.9, 24.8, 24.6, 24.8, 24.8, 23.8]",11.027750000000001,1.4880970000000002,26.0,67.3
186,2021030118,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.609090909090913,"[25.2, 23.7, 24.8, 24.5, 24.1, 24.5, 24.3, 22.6, 26.3, 27.4, 23.3]",11.889370000000001,1.899671,26.0,67.3
187,2021030118,HXXID2,艾特网能空调1734,25.0,50.0,1,59.0,26.9,1,65.0,1,23.963157894736845,"[24.3, 22.0, 22.4, 23.0, 27.5, 21.8, 24.2, 23.5, 23.8, 24.6, 24.0, 23.8, 23.7, 24.1, 24.1, 24.6, 26.7, 22.8, 24.4]",34.792109999999994,2.727659,26.0,67.3
188,2021030118,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.4,1,45.0,1,25.827777777777783,"[28.3, 29.2, 29.6, 28.6, 26.8, 25.1, 26.0, 28.0, 27.6, 26.6, 24.0, 23.1, 23.3, 23.6, 23.0, 23.3, 24.0, 24.8]",15.15739,4.664148,26.0,67.3
189,2021030118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.8,1,58.0,1,24.02857142857143,"[23.8, 24.5, 23.6, 23.7, 23.8, 24.2, 23.2, 24.0, 23.6, 23.0, 24.4, 23.8, 23.6, 26.2, 27.3, 24.3, 23.5, 23.8, 23.7, 23.3, 23.3]",33.092189999999995,5.615062,26.0,67.3
190,2021030119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.338095238095235,"[24.2, 24.6, 23.3, 26.6, 26.8, 25.8, 23.7, 24.2, 24.8, 24.8, 24.1, 23.7, 23.1, 23.2, 23.3, 23.8, 24.2, 25.0, 24.0, 24.4, 23.5]",27.10011,0.35700400000000004,25.0,71.1
191,2021030119,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,43.0,1,24.800000000000004,"[27.9, 28.1, 28.8, 29.0, 24.2, 23.5, 27.8, 23.6, 23.1, 23.8, 24.0, 23.6, 24.1, 24.2, 22.8, 23.1, 22.5, 22.3]",27.510600000000004,2.160323,25.0,71.1
192,2021030119,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,23.68421052631579,"[22.6, 25.3, 26.3, 24.5, 24.5, 24.7, 24.0, 21.8, 21.8, 21.8, 21.8, 21.7, 21.5, 21.8, 22.8, 23.1, 28.0, 28.0, 24.0]",33.59831,2.074498,25.0,71.1
193,2021030119,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.7,1,58.0,1,24.042857142857148,"[23.8, 24.6, 23.5, 23.8, 24.1, 24.3, 23.3, 24.1, 23.5, 23.1, 24.4, 23.8, 23.5, 26.3, 27.4, 24.3, 23.3, 23.8, 23.8, 23.1, 23.1]",34.666760000000004,5.615062,25.0,71.1
194,2021030119,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.07894736842105,"[23.2, 26.0, 27.7, 26.1, 24.5, 24.8, 24.6, 25.1, 25.6, 23.9, 25.5, 25.2, 24.8, 24.9, 25.4, 25.1, 25.3, 25.0, 23.8]",11.000940000000002,1.4880970000000002,25.0,71.1
195,2021030119,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,25.03636363636364,"[25.5, 24.0, 25.5, 24.2, 24.7, 25.3, 24.3, 23.6, 26.3, 27.4, 24.6]",12.6222,1.899671,25.0,71.1
196,2021030119,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.4,1,62.0,1,25.095652173913045,"[23.0, 27.1, 25.3, 25.6, 27.2, 27.5, 28.6, 28.1, 27.5, 26.3, 24.1, 23.5, 23.7, 24.4, 23.3, 23.1, 24.4, 23.3, 24.2, 24.7, 23.2, 23.1, 26.0]",26.664719999999996,6.6883159999999995,25.0,71.1
197,2021030119,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,61.0,1,23.142105263157895,"[22.3, 22.3, 22.2, 23.0, 27.5, 21.5, 21.9, 22.4, 22.9, 24.0, 23.4, 23.2, 23.0, 22.9, 22.7, 23.6, 25.5, 23.0, 22.4]",35.33372,2.727659,25.0,71.1
198,2021030119,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.76666666666667,"[27.6, 29.1, 29.0, 28.1, 26.0, 24.7, 25.5, 26.8, 27.4, 26.9, 24.5, 23.5, 23.3, 24.1, 23.5, 23.9, 24.6, 25.3]",15.370429999999999,4.664148,25.0,71.1
199,2021030119,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.638095238095243,"[27.5, 27.3, 25.2, 27.2, 25.6, 26.4, 28.0, 28.0, 26.4, 23.8, 25.7, 25.3, 24.8, 24.9, 24.6, 24.6, 24.8, 24.5, 24.6, 24.6, 24.6]",0.8589199999999999,0.353694,25.0,71.1
200,2021030120,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.184210526315788,"[22.8, 26.1, 27.5, 25.9, 24.2, 25.1, 24.6, 25.6, 25.7, 23.9, 25.6, 25.5, 25.4, 25.4, 25.5, 25.2, 25.4, 25.3, 23.8]",11.054640000000003,1.4880970000000002,24.5,71.9
201,2021030120,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,62.0,1,24.83636363636364,"[25.5, 24.0, 25.5, 24.2, 24.5, 24.6, 24.1, 22.8, 26.3, 27.3, 24.4]",12.58497,1.899671,24.5,71.9
202,2021030120,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,43.0,1,24.194736842105268,"[22.9, 23.5, 24.2, 25.0, 27.5, 23.6, 23.8, 23.3, 23.8, 24.8, 24.3, 23.8, 23.5, 23.6, 23.5, 24.3, 25.9, 24.8, 23.6]",35.83240000000001,2.727659,24.5,71.9
203,2021030120,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.7,1,55.0,1,26.05,"[28.1, 29.5, 29.1, 28.8, 26.7, 25.1, 25.8, 27.1, 28.0, 27.1, 24.5, 23.6, 23.7, 24.3, 23.7, 24.0, 24.6, 25.2]",14.99544,4.664148,24.5,71.9
204,2021030120,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,55.0,1,23.657894736842103,"[23.1, 25.1, 26.3, 24.5, 24.5, 24.7, 24.1, 21.5, 21.5, 21.5, 22.5, 22.3, 22.0, 21.8, 23.4, 23.5, 26.4, 26.5, 24.3]",34.01805,2.074498,24.5,71.9
205,2021030120,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.823809523809526,"[27.8, 27.8, 25.6, 27.5, 25.8, 26.6, 28.3, 28.4, 27.0, 24.1, 25.8, 25.5, 24.9, 25.0, 24.5, 24.6, 24.8, 24.5, 24.6, 24.6, 24.6]",0.8320599999999999,0.353694,24.5,71.9
206,2021030120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.59047619047619,"[24.5, 24.6, 23.5, 27.1, 27.1, 26.1, 24.1, 24.5, 24.9, 24.9, 24.4, 24.0, 23.4, 23.5, 23.5, 24.3, 24.8, 25.1, 23.9, 24.6, 23.6]",26.87077,0.35700400000000004,24.5,71.9
