,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
207,2021030120,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.26956521739131,"[23.2, 27.3, 25.6, 25.8, 27.4, 27.5, 28.8, 28.3, 27.8, 26.5, 24.4, 23.6, 23.7, 24.4, 23.6, 23.5, 24.5, 23.8, 24.3, 24.6, 23.3, 23.2, 26.1]",26.584979999999995,6.6883159999999995,24.5,71.9
208,2021030120,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,24.03333333333334,"[24.0, 24.6, 23.8, 23.7, 23.9, 24.3, 23.4, 24.0, 23.1, 23.2, 24.5, 23.8, 23.6, 26.3, 27.1, 24.2, 23.2, 24.0, 23.8, 23.1, 23.1]",34.47574000000001,5.615062,24.5,71.9
209,2021030120,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,25.06666666666667,"[28.5, 28.6, 29.1, 29.3, 24.3, 24.0, 28.0, 23.6, 23.0, 24.3, 23.7, 23.8, 23.9, 24.1, 23.1, 23.6, 23.3, 23.0]",27.26827,2.160323,24.5,71.9
210,2021030121,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.61666666666667,"[28.1, 29.0, 29.8, 28.5, 26.7, 25.0, 25.9, 28.0, 27.3, 26.5, 23.8, 22.8, 23.0, 23.3, 22.7, 23.1, 23.8, 23.8]",14.43409,4.664148,24.1,72.7
211,2021030121,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.560869565217395,"[22.3, 27.0, 25.3, 25.8, 27.5, 27.5, 28.3, 28.3, 27.5, 26.6, 23.4, 22.7, 22.8, 23.3, 22.1, 22.3, 22.8, 22.5, 22.8, 23.8, 22.2, 22.1, 26.0]",26.4591,6.6883159999999995,24.1,72.7
212,2021030121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.028571428571432,"[24.0, 24.8, 23.3, 26.8, 27.0, 26.0, 23.5, 23.6, 23.9, 23.4, 24.1, 23.5, 22.6, 22.8, 23.0, 23.6, 24.5, 24.6, 23.2, 23.6, 22.8]",26.52216,0.35700400000000004,24.1,72.7
213,2021030121,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.3,1,35.0,1,24.677777777777784,"[28.0, 28.4, 28.5, 28.3, 23.5, 22.7, 27.8, 23.6, 23.3, 24.0, 24.0, 23.5, 24.1, 24.0, 22.5, 22.6, 22.1, 23.3]",27.968300000000003,2.160323,24.1,72.7
214,2021030121,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,22.668421052631583,"[21.0, 25.1, 26.2, 24.3, 24.4, 24.5, 23.3, 19.5, 19.5, 19.5, 20.3, 20.3, 20.0, 19.5, 22.0, 21.6, 28.3, 28.3, 23.1]",33.91006,2.074498,24.1,72.7
215,2021030121,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.71428571428571,"[23.3, 24.2, 23.4, 23.7, 23.6, 23.8, 22.7, 23.6, 23.4, 22.5, 23.8, 23.4, 23.1, 26.1, 27.2, 23.9, 23.0, 23.5, 23.4, 23.2, 23.2]",33.810410000000005,5.615062,24.1,72.7
216,2021030121,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.83157894736842,"[23.3, 25.8, 27.1, 25.2, 24.0, 24.8, 24.1, 25.0, 25.5, 23.5, 25.3, 25.5, 25.2, 25.0, 24.8, 24.6, 24.8, 24.9, 23.4]",11.08153,1.4880970000000002,24.1,72.7
217,2021030121,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.00909090909091,"[25.6, 23.8, 25.1, 24.8, 24.6, 25.0, 23.4, 23.1, 26.6, 28.0, 25.1]",13.043539999999998,1.899671,24.1,72.7
218,2021030121,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,23.321052631578947,"[22.0, 21.6, 22.0, 22.7, 27.6, 21.6, 21.8, 22.9, 23.9, 24.7, 23.5, 23.9, 23.7, 23.0, 22.0, 24.4, 26.8, 22.8, 22.2]",35.5999,2.727659,24.1,72.7
219,2021030121,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.73333333333333,"[27.6, 27.3, 25.0, 27.0, 25.5, 26.1, 27.8, 27.7, 26.1, 22.6, 26.0, 25.8, 25.3, 25.2, 24.9, 25.0, 25.0, 25.0, 25.2, 25.2, 25.1]",0.8052299999999999,0.353694,24.1,72.7
220,2021030122,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.1,"[25.1, 24.1, 25.3, 25.2, 24.8, 25.3, 24.3, 23.8, 26.5, 27.1, 24.6]",12.754869999999999,1.899671,23.7,74.5
221,2021030122,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.605555555555558,"[27.5, 29.2, 28.9, 28.0, 25.9, 24.6, 25.3, 26.5, 27.5, 26.7, 24.8, 23.7, 23.0, 23.5, 23.0, 23.7, 24.6, 24.5]",16.03134,4.664148,23.7,74.5
222,2021030122,HXXID2,艾特网能空调1734,25.0,50.0,1,54.0,26.4,1,50.0,1,22.33157894736842,"[21.1, 20.6, 20.6, 21.5, 27.2, 19.7, 20.3, 21.6, 22.6, 23.7, 23.2, 22.9, 22.6, 22.7, 22.0, 23.4, 26.0, 21.3, 21.3]",35.81721,2.727659,23.7,74.5
223,2021030122,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.11052631578947,"[23.6, 25.8, 27.1, 25.6, 24.5, 24.6, 24.8, 25.1, 25.7, 23.9, 25.2, 25.0, 25.0, 25.3, 25.8, 25.5, 25.7, 25.2, 23.7]",10.920430000000001,1.4880970000000002,23.7,74.5
224,2021030122,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.61904761904762,"[27.4, 27.1, 25.1, 27.0, 25.3, 25.9, 27.8, 27.9, 25.7, 22.1, 26.5, 25.6, 25.0, 24.9, 24.8, 25.0, 24.9, 25.0, 25.1, 25.1, 24.8]",0.8324999999999999,0.353694,23.7,74.5
225,2021030122,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,27.0,1,51.0,1,22.642105263157898,"[20.5, 25.1, 26.0, 24.6, 24.8, 24.6, 23.8, 19.2, 19.2, 19.3, 19.6, 19.5, 19.1, 19.6, 21.5, 21.9, 29.3, 29.3, 23.3]",33.57088,2.074498,23.7,74.5
226,2021030122,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.356521739130436,"[21.6, 27.0, 25.2, 25.7, 27.3, 27.3, 27.7, 28.3, 27.3, 26.5, 23.3, 22.5, 22.8, 23.3, 22.1, 21.8, 22.8, 21.9, 22.7, 23.5, 22.0, 22.0, 25.6]",25.746659999999995,6.6883159999999995,23.7,74.5
227,2021030122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.157142857142862,"[23.8, 25.1, 23.6, 24.3, 24.4, 24.5, 23.5, 24.0, 23.5, 23.3, 24.5, 23.7, 23.6, 26.2, 27.5, 24.3, 23.3, 23.6, 24.0, 23.3, 23.3]",34.04721,5.615062,23.7,74.5
228,2021030122,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.59444444444445,"[26.8, 27.1, 28.0, 28.0, 23.8, 22.8, 27.5, 24.3, 23.8, 24.6, 24.5, 24.2, 24.5, 24.3, 22.5, 22.6, 21.5, 21.9]",27.241740000000004,2.160323,23.7,74.5
229,2021030122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.52857142857143,"[25.0, 25.3, 24.0, 27.1, 27.3, 26.5, 23.5, 24.7, 25.4, 25.4, 24.4, 23.5, 22.7, 23.0, 23.0, 23.1, 24.0, 24.9, 24.6, 24.4, 23.3]",26.657099999999996,0.35700400000000004,23.7,74.5
230,2021030123,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.83809523809524,"[27.8, 27.7, 25.8, 27.3, 25.4, 26.2, 28.1, 28.5, 26.1, 22.3, 26.5, 25.7, 25.1, 25.0, 24.8, 25.1, 25.0, 25.0, 25.1, 25.1, 25.0]",0.8045499999999999,0.353694,23.6,74.8
231,2021030123,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,26.049999999999997,"[29.0, 29.8, 29.6, 28.7, 26.6, 25.3, 25.8, 26.6, 28.0, 27.4, 24.6, 23.6, 23.5, 23.4, 23.2, 23.9, 25.0, 24.9]",15.42479,4.664148,23.6,74.8
232,2021030123,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.02631578947369,"[22.4, 25.8, 27.1, 25.5, 24.3, 24.8, 24.8, 25.1, 25.8, 23.6, 25.5, 25.4, 25.3, 25.3, 25.6, 25.3, 25.3, 25.1, 23.5]",11.00094,1.4880970000000002,23.6,74.8
233,2021030123,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.947619047619053,"[24.0, 25.3, 23.6, 23.7, 23.1, 23.6, 23.3, 23.6, 23.3, 23.1, 24.5, 23.5, 23.2, 26.3, 27.5, 24.0, 23.1, 23.6, 24.0, 23.3, 23.3]",33.30216000000001,5.615062,23.6,74.8
234,2021030123,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.068421052631578,"[21.9, 21.3, 21.3, 22.0, 27.2, 20.4, 20.7, 21.4, 23.5, 24.6, 24.3, 24.1, 23.8, 23.7, 23.3, 23.8, 26.2, 22.7, 22.1]",34.50961999999999,2.727659,23.6,74.8
235,2021030123,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,34.0,1,24.88888888888889,"[26.8, 27.1, 28.0, 28.0, 23.9, 22.6, 27.5, 24.9, 24.5, 25.0, 25.0, 24.6, 24.9, 24.8, 22.9, 23.1, 22.5, 21.9]",26.86421,2.160323,23.6,74.8
236,2021030123,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,25.095238095238095,"[25.3, 25.9, 24.6, 27.6, 27.8, 27.0, 24.6, 25.5, 26.0, 26.0, 24.8, 23.6, 23.2, 23.4, 23.6, 24.2, 24.9, 26.1, 24.8, 24.6, 23.5]",26.564159999999998,0.35700400000000004,23.6,74.8
237,2021030123,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.55652173913043,"[22.0, 27.2, 25.3, 25.8, 27.5, 27.5, 27.8, 28.5, 27.7, 26.8, 23.7, 22.7, 23.1, 23.5, 21.8, 22.0, 22.7, 22.5, 22.5, 23.8, 22.3, 22.3, 25.8]",27.447789999999998,6.6883159999999995,23.6,74.8
238,2021030123,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.75789473684211,"[20.8, 25.1, 26.0, 24.6, 24.9, 24.8, 24.1, 19.5, 19.5, 19.5, 19.9, 19.7, 19.5, 19.6, 21.8, 21.9, 28.8, 28.8, 23.6]",33.77488,2.074498,23.6,74.8
239,2021030123,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,34.0,1,24.672727272727272,"[25.5, 24.0, 25.5, 23.1, 24.4, 24.7, 24.1, 22.4, 26.1, 27.1, 24.5]",12.50462,1.899671,23.6,74.8
240,2021030200,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.823809523809526,"[27.8, 27.6, 25.8, 27.4, 25.4, 26.2, 28.1, 28.3, 25.8, 22.0, 26.6, 25.7, 25.1, 25.0, 25.0, 25.2, 25.1, 25.0, 25.1, 25.1, 25.0]",0.59044,,23.3,76.3
241,2021030200,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.577777777777783,"[26.4, 26.8, 27.4, 27.3, 22.7, 21.7, 27.2, 24.8, 24.2, 25.1, 24.8, 24.6, 24.6, 24.5, 22.6, 22.5, 23.1, 22.1]",26.191180000000003,,23.3,76.3
242,2021030200,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,22.152631578947375,"[19.6, 25.1, 26.0, 24.6, 24.9, 24.8, 23.6, 18.3, 18.3, 18.3, 18.6, 18.5, 18.1, 18.5, 20.8, 21.3, 29.1, 29.1, 23.4]",33.38261,,23.3,76.3
243,2021030200,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.2,1,35.0,1,23.99047619047619,"[23.6, 25.4, 22.8, 24.2, 23.8, 24.3, 23.1, 23.8, 23.4, 22.8, 24.2, 23.9, 23.7, 26.1, 27.4, 24.5, 23.4, 23.6, 23.8, 23.0, 23.0]",33.574670000000005,,23.3,76.3
244,2021030200,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.942105263157895,"[23.1, 25.8, 27.0, 25.1, 23.6, 24.7, 24.4, 25.0, 25.8, 24.0, 25.5, 25.3, 25.1, 25.1, 25.3, 25.0, 25.2, 25.0, 23.9]",10.84004,,23.3,76.3
245,2021030200,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.654545454545453,"[25.6, 23.8, 25.1, 24.1, 24.4, 24.8, 23.8, 23.2, 25.9, 26.6, 23.9]",12.486769999999998,,23.3,76.3
246,2021030200,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,43.0,1,23.48421052631579,"[23.0, 22.5, 22.5, 23.1, 27.0, 21.5, 21.8, 22.1, 23.3, 24.7, 24.1, 24.1, 23.6, 23.9, 23.2, 24.2, 26.6, 22.5, 22.5]",34.74570000000001,,23.3,76.3
247,2021030200,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,26.016666666666666,"[29.1, 30.0, 30.0, 28.8, 26.7, 25.4, 26.0, 26.8, 28.1, 27.5, 24.0, 23.5, 23.0, 23.3, 23.0, 23.5, 24.5, 25.1]",17.25088,,23.3,76.3
248,2021030200,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.195652173913054,"[21.1, 27.0, 25.1, 25.8, 27.6, 27.5, 27.8, 28.6, 27.7, 26.8, 23.1, 22.1, 22.5, 22.8, 21.5, 21.5, 22.3, 21.7, 22.1, 23.1, 21.6, 21.5, 25.7]",25.51687,,23.3,76.3
249,2021030200,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.047619047619044,"[25.3, 25.9, 24.5, 27.5, 28.0, 27.1, 24.5, 25.5, 25.9, 25.9, 24.7, 23.4, 22.8, 23.4, 23.7, 24.8, 24.9, 26.6, 24.0, 24.3, 23.3]",26.97855,,23.3,76.3
250,2021030201,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.173684210526318,"[23.1, 25.8, 27.1, 25.5, 24.6, 24.7, 25.3, 25.5, 25.7, 24.5, 25.4, 25.3, 25.3, 25.3, 25.4, 25.1, 25.2, 25.1, 24.4]",10.813190000000002,1.441784,23.4,77.4
251,2021030201,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.48421052631579,"[21.0, 20.4, 20.5, 21.1, 27.1, 19.2, 19.7, 20.8, 23.1, 24.0, 23.9, 23.9, 23.4, 23.1, 22.7, 23.8, 26.5, 21.5, 21.5]",35.19809000000001,2.440269,23.4,77.4
252,2021030201,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.0,1,36.0,1,24.581818181818186,"[25.6, 23.8, 25.3, 23.1, 24.5, 24.8, 24.3, 22.1, 26.0, 26.6, 24.3]",12.962529999999997,1.9134029999999997,23.4,77.4
253,2021030201,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.666666666666668,"[27.5, 27.4, 25.4, 27.1, 25.3, 25.9, 27.8, 28.2, 25.7, 22.3, 26.8, 25.5, 24.9, 24.9, 24.8, 25.0, 24.8, 24.8, 25.0, 25.0, 24.9]",0.72515,0.348189,23.4,77.4
254,2021030201,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.2,1,37.0,1,24.4952380952381,"[24.2, 25.9, 23.8, 24.6, 24.2, 24.8, 23.6, 24.6, 23.6, 23.3, 24.7, 24.4, 24.1, 26.4, 27.8, 25.1, 23.7, 24.1, 24.3, 23.6, 23.6]",33.52477,3.654309,23.4,77.4
255,2021030201,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.973684210526315,"[19.1, 25.1, 26.2, 25.1, 25.0, 24.9, 24.5, 17.7, 17.7, 17.7, 17.8, 17.7, 17.5, 18.3, 20.5, 21.3, 29.0, 29.0, 23.4]",32.97785,1.8929479999999999,23.4,77.4
256,2021030201,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.50555555555556,"[25.8, 26.0, 26.6, 27.3, 22.3, 21.8, 27.2, 25.1, 24.5, 25.5, 25.1, 24.8, 24.8, 24.6, 22.5, 22.6, 22.3, 22.3]",26.084680000000006,1.7102270000000002,23.4,77.4
257,2021030201,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.08095238095238,"[25.6, 26.1, 25.0, 27.9, 27.8, 27.0, 23.6, 24.9, 26.2, 26.2, 24.7, 23.7, 23.0, 23.3, 23.7, 23.9, 24.3, 26.0, 25.3, 24.9, 23.6]",26.280649999999998,0.35142,23.4,77.4
258,2021030201,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.050000000000004,"[28.6, 29.7, 29.6, 28.3, 26.5, 25.2, 25.7, 26.8, 27.8, 27.2, 25.1, 24.0, 23.0, 23.6, 23.3, 24.1, 25.3, 25.1]",15.427050000000001,3.6095409999999997,23.4,77.4
259,2021030201,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.4,1,41.0,1,24.28260869565218,"[21.6, 27.0, 25.2, 25.8, 27.5, 27.4, 27.8, 28.4, 27.5, 26.6, 23.3, 22.3, 22.6, 23.0, 21.7, 21.7, 22.5, 21.8, 22.3, 23.3, 21.8, 21.8, 25.6]",25.59882,5.564414000000001,23.4,77.4
260,2021030202,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.814285714285717,"[28.0, 27.8, 26.1, 27.5, 25.4, 26.0, 28.1, 28.6, 26.8, 22.3, 25.6, 25.6, 25.0, 25.0, 24.8, 25.0, 24.8, 24.9, 25.0, 25.0, 24.8]",0.6709899999999999,0.348189,23.4,78.5
261,2021030202,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,28.0,1,24.527777777777782,"[25.6, 25.8, 26.5, 26.9, 21.6, 21.0, 27.3, 25.8, 25.4, 25.6, 26.0, 25.5, 25.5, 25.1, 22.5, 22.3, 22.0, 21.1]",26.3274,1.7102270000000002,23.4,78.5
262,2021030202,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.29047619047619,"[25.6, 26.3, 25.3, 28.3, 27.9, 27.3, 24.2, 25.9, 26.6, 26.6, 24.8, 23.6, 22.8, 23.2, 23.3, 23.5, 24.9, 26.6, 25.6, 25.0, 23.8]",26.89755,0.35142,23.4,78.5
263,2021030202,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,51.0,1,21.894736842105264,"[18.9, 25.3, 26.6, 25.6, 25.4, 25.2, 24.5, 17.5, 17.5, 17.5, 17.4, 17.3, 17.3, 17.5, 20.0, 21.5, 28.7, 28.7, 23.6]",33.03164,1.8929479999999999,23.4,78.5
264,2021030202,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.676190476190477,"[24.3, 26.4, 24.0, 24.8, 24.3, 24.9, 23.6, 24.6, 23.9, 23.4, 24.7, 24.6, 24.5, 26.6, 27.8, 25.3, 23.8, 24.3, 24.6, 23.9, 23.9]",33.79008,3.654309,23.4,78.5
265,2021030202,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.373913043478268,"[21.7, 27.0, 25.1, 25.8, 27.3, 27.5, 28.6, 28.8, 28.1, 26.7, 23.3, 22.2, 22.5, 22.8, 22.0, 22.0, 22.7, 22.0, 22.5, 23.1, 21.6, 21.6, 25.7]",26.26113,5.564414000000001,23.4,78.5
266,2021030202,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,25.35263157894737,"[23.5, 26.0, 27.1, 25.8, 24.6, 25.2, 25.3, 25.8, 25.8, 25.0, 25.7, 25.5, 25.4, 25.3, 25.5, 25.2, 25.3, 25.1, 24.6]",10.839999999999998,1.441784,23.4,78.5
267,2021030202,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.572727272727274,"[25.9, 23.8, 25.3, 23.3, 24.5, 24.8, 24.4, 22.3, 25.1, 26.9, 24.0]",11.43102,1.9134029999999997,23.4,78.5
268,2021030202,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,52.0,1,22.142105263157895,"[20.3, 19.8, 19.6, 20.3, 26.6, 18.6, 19.0, 20.2, 22.7, 24.5, 23.9, 24.3, 23.5, 23.0, 22.4, 23.6, 26.3, 21.1, 21.0]",33.79515000000001,2.440269,23.4,78.5
269,2021030202,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.25555555555556,"[28.9, 29.6, 29.6, 28.1, 26.5, 25.6, 25.8, 26.4, 28.3, 27.6, 25.3, 24.0, 23.2, 23.6, 23.3, 24.3, 25.6, 26.9]",16.472,3.6095409999999997,23.4,78.5
270,2021030203,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,22.18421052631579,"[20.3, 19.7, 19.5, 20.3, 26.3, 18.5, 19.0, 20.4, 22.8, 24.5, 24.1, 24.6, 23.6, 23.3, 22.5, 23.6, 26.2, 21.3, 21.0]",34.17768,2.440269,23.5,78.8
271,2021030203,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.636363636363637,"[25.9, 23.8, 25.3, 23.8, 24.5, 24.8, 24.2, 22.7, 25.0, 27.0, 24.0]",12.237039999999999,1.9134029999999997,23.5,78.8
272,2021030203,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,25.94285714285714,"[28.1, 28.0, 26.2, 27.6, 25.6, 26.1, 28.1, 28.8, 26.9, 22.6, 25.6, 25.8, 25.2, 25.2, 25.0, 25.0, 24.9, 25.0, 25.1, 25.1, 24.9]",0.7251599999999999,0.348189,23.5,78.8
273,2021030203,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.761904761904763,"[24.5, 26.5, 24.1, 24.8, 24.5, 25.0, 23.8, 24.3, 24.0, 23.5, 25.0, 24.6, 24.6, 26.6, 27.9, 25.3, 23.9, 24.5, 24.8, 23.9, 23.9]",34.62168,3.654309,23.5,78.8
274,2021030203,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.815789473684216,"[18.5, 25.2, 26.7, 26.0, 25.6, 25.4, 24.6, 17.5, 17.5, 17.5, 17.3, 17.1, 16.8, 17.5, 20.0, 21.1, 28.3, 28.3, 23.6]",32.95063999999999,1.8929479999999999,23.5,78.8
275,2021030203,HXXID2,艾特网能空调1729,25.0,50.0,1,48.0,25.9,1,22.0,1,24.500000000000004,"[25.6, 25.6, 26.3, 26.4, 21.1, 21.0, 27.0, 26.0, 25.6, 26.3, 26.1, 26.0, 25.8, 25.1, 22.4, 22.1, 22.0, 20.6]",25.95015,1.7102270000000002,23.5,78.8
276,2021030203,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,48.0,1,24.51304347826087,"[21.6, 27.1, 25.2, 25.9, 27.4, 27.6, 29.1, 29.2, 28.3, 26.8, 23.3, 22.3, 22.6, 22.9, 22.1, 21.9, 23.0, 21.8, 22.8, 23.3, 21.8, 21.9, 25.9]",26.72178,5.564414000000001,23.5,78.8
277,2021030203,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.372222222222224,"[28.8, 29.6, 29.5, 28.2, 26.7, 25.7, 26.0, 26.3, 28.6, 27.8, 25.6, 24.5, 23.5, 23.8, 23.3, 24.2, 25.5, 27.1]",15.292130000000002,3.6095409999999997,23.5,78.8
278,2021030203,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.41052631578948,"[23.2, 26.1, 27.1, 25.9, 24.8, 25.2, 25.6, 26.0, 25.8, 25.1, 25.7, 25.5, 25.4, 25.3, 25.6, 25.3, 25.3, 25.3, 24.6]",10.89358,1.441784,23.5,78.8
279,2021030203,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.4952380952381,"[26.4, 26.6, 25.5, 28.3, 28.1, 27.6, 24.2, 25.9, 26.8, 26.8, 24.9, 23.8, 23.0, 23.5, 23.3, 23.6, 25.1, 27.1, 25.8, 25.2, 23.9]",26.685950000000002,0.35142,23.5,78.8
280,2021030204,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.717391304347824,"[21.9, 27.3, 25.4, 26.0, 27.6, 27.8, 29.3, 29.5, 28.6, 27.0, 23.6, 22.6, 22.9, 23.3, 22.2, 22.1, 23.1, 22.2, 22.9, 23.4, 22.0, 22.0, 25.8]",27.477520000000002,5.564414000000001,23.5,79.1
281,2021030204,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.97142857142857,"[28.1, 28.1, 26.3, 27.7, 25.6, 26.1, 28.3, 28.9, 27.1, 22.8, 25.5, 25.8, 25.1, 25.1, 25.0, 25.0, 25.0, 24.9, 25.1, 25.1, 24.8]",0.69817,0.348189,23.5,79.1
282,2021030204,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.41666666666667,"[28.6, 29.5, 29.5, 28.3, 26.8, 25.8, 26.0, 26.5, 28.6, 27.8, 25.5, 24.3, 23.6, 23.8, 23.6, 24.5, 25.7, 27.1]",16.72828,3.6095409999999997,23.5,79.1
283,2021030204,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.672727272727276,"[26.0, 23.9, 25.3, 23.8, 24.5, 24.8, 24.3, 22.8, 25.0, 26.9, 24.1]",12.379769999999999,1.9134029999999997,23.5,79.1
284,2021030204,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.43684210526316,"[23.4, 26.1, 27.2, 25.9, 24.8, 25.4, 25.5, 26.0, 25.8, 25.0, 25.7, 25.5, 25.5, 25.3, 25.7, 25.3, 25.3, 25.3, 24.6]",10.97409,1.441784,23.5,79.1
285,2021030204,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.100000000000005,"[20.1, 19.5, 19.4, 20.2, 26.2, 18.3, 19.0, 20.5, 22.4, 24.3, 24.3, 24.4, 23.6, 23.1, 22.5, 23.7, 26.1, 21.2, 21.1]",33.38831,2.440269,23.5,79.1
286,2021030204,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,52.0,1,21.589473684210525,"[18.1, 25.1, 26.7, 26.0, 25.6, 25.5, 24.7, 17.1, 17.1, 17.1, 16.8, 16.6, 16.3, 17.0, 19.5, 20.8, 28.3, 28.4, 23.5]",32.816590000000005,1.8929479999999999,23.5,79.1
287,2021030204,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.6,1,19.0,1,24.422222222222228,"[25.7, 25.4, 25.9, 26.1, 20.5, 20.3, 27.0, 26.1, 25.8, 26.3, 26.1, 25.9, 25.8, 25.0, 22.1, 22.6, 22.0, 21.0]",24.87325,1.7102270000000002,23.5,79.1
288,2021030204,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.533333333333335,"[26.5, 26.7, 25.6, 28.6, 28.1, 27.6, 24.1, 26.0, 27.0, 27.0, 24.9, 23.9, 23.1, 23.3, 23.3, 23.8, 24.8, 27.3, 25.6, 25.1, 23.9]",26.522419999999997,0.35142,23.5,79.1
289,2021030204,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,26.0,1,34.0,1,24.890476190476193,"[24.7, 26.6, 24.4, 24.8, 24.5, 25.0, 24.1, 24.8, 24.1, 23.8, 25.3, 24.6, 24.6, 26.6, 27.8, 25.4, 24.1, 24.5, 25.0, 24.0, 24.0]",33.220949999999995,3.654309,23.5,79.1
290,2021030205,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.01904761904762,"[28.2, 28.1, 26.3, 27.8, 25.8, 26.4, 28.5, 29.0, 27.0, 22.6, 25.6, 25.6, 25.2, 25.2, 25.1, 25.0, 25.0, 25.0, 25.1, 25.1, 24.8]",0.7513899999999999,0.348189,23.7,77.5
291,2021030205,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.366666666666664,"[28.6, 29.5, 29.4, 28.3, 26.9, 25.8, 26.0, 26.4, 28.5, 27.8, 25.4, 24.2, 23.5, 23.6, 23.5, 24.4, 25.7, 27.1]",15.44249,3.6095409999999997,23.7,77.5
292,2021030205,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.231578947368423,"[20.4, 19.8, 19.6, 20.4, 26.3, 18.6, 19.1, 20.3, 23.0, 24.6, 24.2, 24.3, 23.7, 23.2, 22.6, 23.8, 26.1, 21.3, 21.1]",33.29118,2.440269,23.7,77.5
293,2021030205,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.59090909090909,"[25.9, 23.8, 25.3, 23.5, 24.5, 24.8, 24.4, 22.5, 24.9, 27.0, 23.9]",12.12946,1.9134029999999997,23.7,77.5
294,2021030205,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.2,1,28.0,1,25.426315789473687,"[23.5, 26.1, 27.1, 25.9, 24.8, 25.3, 25.5, 26.0, 25.8, 25.1, 25.8, 25.5, 25.4, 25.3, 25.6, 25.3, 25.3, 25.2, 24.6]",10.839920000000001,1.441784,23.7,77.5
295,2021030205,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,32.0,1,24.84761904761905,"[24.5, 26.8, 24.2, 24.9, 24.6, 25.1, 24.0, 24.7, 24.0, 23.6, 25.1, 24.6, 24.6, 26.6, 27.8, 25.4, 24.0, 24.5, 24.8, 24.0, 24.0]",33.27957,3.654309,23.7,77.5
296,2021030205,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.0,1,54.0,1,21.484210526315795,"[17.8, 25.1, 26.6, 26.0, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 16.5, 16.3, 16.0, 16.8, 19.5, 20.6, 28.3, 28.3, 23.5]",33.3546,1.8929479999999999,23.7,77.5
297,2021030205,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.55714285714286,"[26.6, 26.6, 25.6, 28.6, 28.2, 27.8, 24.3, 26.0, 27.0, 27.0, 24.8, 23.8, 23.2, 23.1, 23.0, 23.8, 25.5, 27.4, 25.6, 25.0, 23.8]",26.253929999999997,0.35142,23.7,77.5
298,2021030205,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.660869565217393,"[21.6, 27.3, 25.3, 25.8, 27.5, 27.8, 29.3, 29.4, 28.5, 27.0, 23.5, 22.6, 22.9, 23.2, 22.1, 22.0, 22.8, 22.2, 22.7, 23.6, 22.1, 22.1, 25.9]",24.75358,5.564414000000001,23.7,77.5
299,2021030205,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.7,1,18.0,1,24.31111111111111,"[25.6, 25.3, 25.6, 25.7, 20.2, 20.3, 27.1, 26.1, 25.6, 26.6, 26.1, 25.9, 25.7, 24.7, 22.0, 22.5, 22.0, 20.6]",25.19536,1.7102270000000002,23.7,77.5
300,2021030206,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.7,1,19.0,1,24.294444444444448,"[25.6, 25.3, 25.6, 25.5, 20.2, 20.2, 27.3, 26.1, 25.6, 26.5, 26.1, 26.0, 25.6, 24.8, 21.8, 22.4, 22.1, 20.6]",25.706579999999995,1.7102270000000002,23.5,76.6
301,2021030206,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.422222222222224,"[28.6, 29.5, 29.5, 28.3, 27.0, 25.8, 25.9, 26.5, 28.8, 27.8, 25.5, 24.4, 23.6, 23.8, 23.5, 24.3, 25.6, 27.2]",15.827350000000001,3.6095409999999997,23.5,76.6
302,2021030206,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,55.0,1,22.18421052631579,"[20.2, 19.6, 19.5, 20.4, 26.3, 18.5, 19.1, 20.4, 22.8, 24.5, 24.0, 24.3, 23.8, 23.1, 22.5, 23.8, 26.1, 21.4, 21.2]",33.767109999999995,2.440269,23.5,76.6
303,2021030206,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.645454545454548,"[26.0, 24.0, 25.3, 23.5, 24.5, 24.8, 24.5, 22.4, 25.0, 27.0, 24.1]",12.163350000000001,1.9134029999999997,23.5,76.6
304,2021030206,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,27.0,1,25.5,"[23.5, 26.1, 27.3, 26.0, 24.9, 25.4, 25.6, 26.2, 25.9, 25.1, 25.8, 25.5, 25.5, 25.3, 25.7, 25.3, 25.4, 25.3, 24.7]",10.9472,1.441784,23.5,76.6
305,2021030206,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.93809523809524,"[24.7, 26.8, 24.4, 24.9, 24.6, 25.1, 24.1, 24.8, 24.1, 23.8, 25.3, 24.7, 24.7, 26.6, 27.9, 25.5, 24.1, 24.6, 25.0, 24.0, 24.0]",33.675790000000006,3.654309,23.5,76.6
306,2021030206,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,21.52631578947369,"[17.9, 25.1, 26.8, 26.0, 25.6, 25.6, 24.8, 17.0, 17.0, 17.0, 16.6, 16.3, 16.1, 16.8, 19.5, 20.7, 28.3, 28.3, 23.6]",32.898219999999995,1.8929479999999999,23.5,76.6
307,2021030206,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.53333333333333,"[26.6, 26.6, 25.6, 28.6, 28.1, 27.7, 24.2, 25.9, 26.9, 26.9, 24.8, 23.8, 23.0, 23.2, 23.0, 23.6, 25.5, 27.4, 25.8, 25.1, 23.9]",27.08627,0.35142,23.5,76.6
308,2021030206,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.595652173913045,"[21.6, 27.1, 25.2, 25.8, 27.4, 27.8, 29.3, 29.3, 28.5, 26.9, 23.5, 22.5, 22.8, 23.1, 22.1, 21.9, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.8]",26.90954,5.564414000000001,23.5,76.6
309,2021030206,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.047619047619047,"[28.2, 28.1, 26.3, 27.9, 25.7, 26.4, 28.5, 29.0, 27.0, 22.6, 25.8, 25.8, 25.2, 25.2, 25.0, 25.1, 25.0, 25.0, 25.2, 25.2, 24.8]",0.7783399999999999,0.348189,23.5,76.6
310,2021030207,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.510526315789477,"[17.9, 25.2, 26.5, 26.0, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 16.6, 16.3, 16.1, 16.8, 19.5, 20.7, 28.3, 28.3, 23.6]",33.14017,1.8929479999999999,21.9,76.3
311,2021030207,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.33888888888889,"[25.6, 25.2, 25.6, 25.5, 20.3, 20.5, 27.4, 26.1, 25.6, 26.5, 26.2, 26.0, 25.6, 25.0, 22.0, 22.2, 22.0, 20.8]",25.54684,1.7102270000000002,21.9,76.3
312,2021030207,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.581818181818186,"[26.0, 23.9, 25.3, 23.3, 24.6, 24.8, 24.3, 22.1, 25.1, 26.9, 24.1]",12.39864,1.9134029999999997,21.9,76.3
313,2021030207,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.52857142857143,"[26.6, 26.6, 25.7, 28.6, 28.1, 27.6, 24.0, 26.0, 27.0, 27.0, 24.8, 23.8, 23.1, 23.2, 23.0, 23.5, 25.3, 27.4, 25.8, 25.1, 23.9]",26.37584,0.35142,21.9,76.3
314,2021030207,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.478947368421057,"[23.4, 26.1, 27.1, 25.9, 24.9, 25.4, 25.8, 26.2, 25.9, 25.1, 25.8, 25.5, 25.5, 25.3, 25.6, 25.3, 25.3, 25.3, 24.7]",10.97413,1.441784,21.9,76.3
315,2021030207,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.914285714285718,"[24.6, 26.9, 24.3, 25.0, 24.6, 25.1, 24.0, 24.9, 24.1, 23.6, 25.1, 24.7, 24.7, 26.6, 27.9, 25.5, 24.1, 24.6, 24.9, 24.0, 24.0]",33.26835,3.654309,21.9,76.3
316,2021030207,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,55.0,1,22.15789473684211,"[20.3, 19.7, 19.6, 20.4, 26.2, 18.6, 19.1, 20.1, 22.6, 24.4, 24.2, 24.5, 23.6, 23.1, 22.5, 23.7, 26.1, 21.3, 21.0]",33.820119999999996,2.440269,21.9,76.3
317,2021030207,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.455555555555556,"[28.7, 29.5, 29.5, 28.4, 26.9, 25.8, 25.9, 26.5, 28.8, 27.8, 25.7, 24.5, 23.6, 23.8, 23.5, 24.4, 25.7, 27.2]",15.264979999999998,3.6095409999999997,21.9,76.3
318,2021030207,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.033333333333342,"[28.3, 28.1, 26.4, 27.7, 25.7, 26.3, 28.4, 28.8, 27.1, 22.5, 25.6, 25.8, 25.2, 25.2, 25.1, 25.3, 25.1, 25.1, 25.1, 25.1, 24.8]",0.8051799999999999,0.348189,21.9,76.3
319,2021030207,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.617391304347827,"[21.6, 27.2, 25.2, 25.8, 27.3, 27.8, 29.3, 29.4, 28.5, 26.9, 23.5, 22.6, 22.9, 23.3, 22.1, 21.9, 22.8, 22.1, 22.7, 23.5, 22.0, 22.0, 25.8]",26.073269999999994,5.564414000000001,21.9,76.3
320,2021030208,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.6,"[25.9, 23.8, 25.3, 23.5, 24.6, 24.9, 24.3, 22.3, 25.0, 26.9, 24.1]",12.551639999999999,1.9134029999999997,22.2,71.6
321,2021030208,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.494736842105272,"[23.5, 26.1, 27.2, 26.0, 25.0, 25.4, 25.8, 26.3, 25.9, 25.0, 25.8, 25.6, 25.5, 25.3, 25.6, 25.3, 25.3, 25.2, 24.6]",11.08149,1.441784,22.2,71.6
322,2021030208,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,39.0,1,24.83333333333334,"[24.3, 27.0, 24.4, 24.9, 24.6, 25.0, 23.9, 24.6, 24.2, 23.6, 25.0, 24.6, 24.6, 26.6, 28.0, 25.3, 24.1, 24.4, 24.8, 23.8, 23.8]",34.09329,3.654309,22.2,71.6
323,2021030208,HXXID2,艾特网能空调1735,25.0,50.0,1,58.0,25.5,1,18.0,1,26.400000000000002,"[28.6, 29.5, 29.5, 28.3, 26.8, 25.7, 25.9, 26.5, 28.9, 27.8, 25.4, 24.2, 23.5, 23.6, 23.6, 24.5, 25.8, 27.1]",14.46018,3.6095409999999997,22.2,71.6
324,2021030208,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.6,1,49.0,1,21.900000000000006,"[20.0, 19.4, 19.4, 20.0, 26.2, 18.0, 18.6, 20.0, 22.2, 24.1, 23.8, 24.3, 23.5, 23.0, 22.1, 23.6, 26.1, 21.0, 20.8]",34.062689999999996,2.440269,22.2,71.6
325,2021030208,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,21.778947368421058,"[18.6, 25.2, 26.7, 26.0, 25.6, 25.5, 24.4, 17.1, 17.1, 17.1, 17.3, 17.1, 16.8, 16.8, 19.8, 21.0, 29.1, 29.1, 23.5]",32.860459999999996,1.8929479999999999,22.2,71.6
326,2021030208,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.033333333333335,"[28.3, 28.1, 26.4, 27.8, 25.7, 26.3, 28.4, 29.0, 27.0, 22.5, 25.6, 25.8, 25.2, 25.2, 25.1, 25.1, 25.0, 25.0, 25.2, 25.2, 24.8]",0.8320399999999999,0.348189,22.2,71.6
327,2021030208,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.643478260869568,"[21.6, 27.1, 25.2, 25.8, 27.3, 27.7, 29.3, 29.4, 28.6, 27.0, 23.5, 22.5, 22.8, 23.1, 22.3, 22.1, 23.1, 22.3, 22.8, 23.5, 22.0, 22.0, 25.8]",25.966120000000004,5.564414000000001,22.2,71.6
328,2021030208,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,24.405555555555555,"[25.7, 25.3, 25.6, 25.5, 20.6, 21.1, 27.3, 26.0, 25.8, 26.5, 26.3, 26.1, 25.9, 25.2, 21.8, 22.0, 21.8, 20.8]",24.89887,1.7102270000000002,22.2,71.6
329,2021030208,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.48095238095238,"[26.5, 26.7, 25.6, 28.4, 28.1, 27.7, 24.1, 26.0, 26.8, 26.8, 24.8, 23.7, 23.1, 23.3, 23.0, 23.5, 24.8, 27.5, 25.7, 25.1, 23.9]",27.16685,0.35142,22.2,71.6
330,2021030209,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,21.821052631578947,"[18.5, 25.3, 26.7, 25.9, 25.6, 25.4, 24.6, 17.1, 17.1, 17.1, 17.2, 17.1, 16.7, 17.4, 20.1, 21.3, 29.0, 29.0, 23.5]",33.55982,1.8929479999999999,21.4,73.7
331,2021030209,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,24.617391304347827,"[21.7, 27.2, 25.3, 26.1, 27.5, 27.7, 29.2, 29.5, 28.7, 27.0, 23.5, 22.5, 22.8, 23.1, 22.0, 22.0, 22.6, 22.3, 22.4, 23.3, 22.0, 21.9, 25.9]",29.257470000000005,5.564414000000001,21.4,73.7
332,2021030209,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.4,"[26.5, 26.5, 25.6, 28.3, 28.1, 27.5, 23.5, 25.7, 26.6, 26.7, 25.0, 23.8, 23.0, 23.4, 23.5, 23.4, 24.8, 27.2, 25.6, 25.0, 23.7]",27.112179999999995,0.35142,21.4,73.7
333,2021030209,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.505555555555556,"[25.5, 25.4, 26.0, 26.1, 21.4, 21.0, 27.4, 25.8, 25.4, 26.5, 26.0, 25.7, 25.6, 25.1, 22.7, 22.5, 22.0, 21.0]",25.89613,1.7102270000000002,21.4,73.7
334,2021030209,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.823809523809523,"[24.4, 27.0, 24.3, 24.9, 24.6, 25.0, 23.9, 24.6, 24.0, 23.6, 25.0, 24.6, 24.4, 26.6, 28.0, 25.3, 24.1, 24.4, 24.8, 23.9, 23.9]",34.16183000000001,3.654309,21.4,73.7
335,2021030209,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.46315789473685,"[23.5, 26.1, 27.1, 26.0, 25.0, 25.4, 25.8, 26.2, 25.9, 25.0, 25.8, 25.6, 25.1, 25.3, 25.6, 25.3, 25.3, 25.2, 24.6]",10.97393,1.441784,21.4,73.7
336,2021030209,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.636363636363637,"[26.0, 23.8, 25.3, 23.6, 24.5, 24.8, 24.5, 22.5, 25.0, 26.9, 24.1]",12.586870000000001,1.9134029999999997,21.4,73.7
337,2021030209,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,21.926315789473687,"[19.9, 19.3, 19.3, 20.0, 26.2, 18.0, 18.8, 20.1, 22.5, 24.1, 23.8, 24.3, 23.5, 23.0, 22.1, 23.6, 26.1, 21.1, 20.9]",34.397,2.440269,21.4,73.7
338,2021030209,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,21.0,1,26.361111111111118,"[28.6, 29.5, 29.6, 28.2, 26.8, 25.6, 25.8, 26.4, 28.8, 27.8, 25.6, 24.5, 23.6, 23.6, 23.2, 24.2, 25.6, 27.1]",15.31724,3.6095409999999997,21.4,73.7
339,2021030209,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,26.014285714285712,"[28.1, 28.1, 26.5, 27.8, 25.6, 26.2, 28.3, 28.9, 26.9, 22.5, 25.7, 25.8, 25.2, 25.2, 25.1, 25.3, 25.0, 25.1, 25.1, 25.1, 24.8]",0.7777999999999999,0.348189,21.4,73.7
340,2021030210,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.042105263157897,"[20.1, 19.5, 19.5, 20.1, 26.1, 18.2, 18.9, 20.3, 22.4, 24.1, 24.1, 24.4, 23.6, 23.0, 22.5, 23.6, 26.1, 21.3, 21.0]",34.50496,2.440269,21.2,73.7
341,2021030210,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.69565217391305,"[21.6, 27.3, 25.4, 26.1, 27.5, 27.8, 29.3, 29.6, 28.8, 27.0, 23.5, 22.6, 22.9, 23.3, 22.0, 21.9, 22.7, 22.3, 22.6, 23.6, 22.2, 22.1, 25.9]",24.349379999999996,5.564414000000001,21.2,73.7
342,2021030210,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.390476190476193,"[26.3, 26.6, 25.5, 28.3, 28.1, 27.5, 23.3, 25.7, 27.0, 27.0, 24.8, 23.8, 23.0, 23.3, 23.3, 23.5, 24.4, 27.3, 25.7, 25.0, 23.8]",26.602760000000004,0.35142,21.2,73.7
343,2021030210,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.466666666666672,"[25.6, 25.3, 26.1, 26.3, 21.1, 20.4, 27.4, 25.9, 25.6, 26.3, 26.1, 25.8, 25.9, 25.0, 22.6, 22.6, 22.1, 20.3]",26.24607,1.7102270000000002,21.2,73.7
344,2021030210,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,21.0,1,26.361111111111118,"[28.6, 29.5, 29.6, 28.0, 26.7, 25.7, 25.9, 26.3, 28.7, 27.8, 25.5, 24.5, 23.8, 23.6, 23.3, 24.3, 25.6, 27.1]",15.721430000000002,3.6095409999999997,21.2,73.7
345,2021030210,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.0,1,38.0,1,24.900000000000006,"[24.8, 26.8, 24.4, 24.8, 24.5, 25.0, 24.2, 24.8, 23.8, 23.9, 25.3, 24.6, 24.6, 26.6, 27.9, 25.4, 24.1, 24.4, 24.8, 24.1, 24.1]",33.16993999999999,3.654309,21.2,73.7
346,2021030210,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.421052631578952,"[23.3, 26.0, 27.1, 25.9, 24.9, 25.3, 25.8, 26.1, 25.8, 25.0, 25.7, 25.5, 25.3, 25.3, 25.6, 25.3, 25.3, 25.2, 24.6]",11.108220000000001,1.441784,21.2,73.7
347,2021030210,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.645454545454548,"[25.9, 23.8, 25.3, 23.8, 24.5, 24.8, 24.3, 22.5, 25.1, 27.0, 24.1]",13.22247,1.9134029999999997,21.2,73.7
348,2021030210,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.009523809523817,"[28.1, 28.1, 26.4, 27.9, 25.8, 26.4, 28.5, 28.8, 26.9, 22.5, 25.6, 25.8, 25.1, 25.2, 25.0, 25.2, 25.0, 25.0, 25.1, 25.1, 24.7]",0.80521,0.348189,21.2,73.7
349,2021030210,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,21.6,"[17.8, 25.3, 26.8, 25.8, 25.6, 25.4, 24.5, 17.1, 17.1, 17.1, 16.5, 16.3, 16.0, 17.4, 20.1, 21.0, 28.5, 28.5, 23.6]",33.16748,1.8929479999999999,21.2,73.7
350,2021030211,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,24.634782608695648,"[21.9, 27.2, 25.3, 26.0, 27.4, 27.7, 29.1, 29.5, 28.8, 26.8, 23.7, 22.6, 23.0, 23.2, 22.0, 22.0, 22.7, 22.3, 22.5, 23.3, 21.9, 21.9, 25.8]",25.813399999999998,5.3920580000000005,20.7,73.0
351,2021030211,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.43809523809524,"[26.6, 26.6, 25.8, 28.3, 28.1, 27.6, 23.6, 25.7, 26.8, 26.6, 25.0, 23.9, 23.2, 23.3, 23.1, 23.5, 24.8, 27.0, 25.8, 25.1, 23.8]",26.467750000000002,0.34825300000000003,20.7,73.0
352,2021030211,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,25.0,1,24.450000000000003,"[25.6, 25.3, 25.7, 25.8, 21.1, 21.0, 27.4, 26.0, 25.4, 26.5, 26.0, 25.7, 25.5, 24.8, 23.0, 22.7, 21.8, 20.8]",26.245900000000002,1.6059489999999998,20.7,73.0
353,2021030211,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.678947368421053,"[18.2, 25.0, 26.8, 26.1, 25.6, 25.5, 24.5, 17.0, 17.0, 17.0, 16.5, 16.7, 16.5, 17.6, 20.0, 21.2, 28.5, 28.5, 23.7]",33.3559,1.9060479999999997,20.7,73.0
354,2021030211,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.489473684210527,"[23.5, 26.1, 27.2, 26.1, 24.9, 25.4, 25.8, 26.3, 26.0, 24.8, 25.8, 25.5, 25.3, 25.3, 25.7, 25.4, 25.5, 25.3, 24.4]",11.08137,1.447937,20.7,73.0
355,2021030211,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.62727272727273,"[25.8, 23.7, 25.3, 23.8, 24.6, 24.8, 24.3, 22.5, 25.0, 27.0, 24.1]",12.432469999999997,1.897,20.7,73.0
356,2021030211,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.0,1,37.0,1,24.823809523809523,"[24.6, 26.9, 24.3, 25.0, 24.5, 24.9, 24.0, 24.4, 23.9, 23.7, 25.2, 24.4, 24.2, 26.7, 28.0, 25.1, 24.1, 24.4, 25.0, 24.0, 24.0]",33.595859999999995,4.099362,20.7,73.0
357,2021030211,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,21.863157894736847,"[19.8, 19.2, 19.1, 20.0, 26.2, 18.1, 18.8, 20.3, 22.3, 24.1, 23.8, 24.1, 23.4, 22.9, 22.1, 23.6, 26.0, 21.0, 20.6]",35.23097,2.391756,20.7,73.0
358,2021030211,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.361111111111114,"[28.7, 29.5, 29.8, 28.1, 26.8, 25.7, 25.9, 26.4, 28.8, 27.8, 25.4, 24.2, 23.6, 23.5, 23.3, 24.3, 25.6, 27.1]",15.26548,3.001798,20.7,73.0
359,2021030211,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.019047619047623,"[28.3, 28.1, 26.5, 27.9, 25.8, 26.4, 28.5, 28.8, 26.8, 22.7, 25.6, 25.8, 25.2, 25.2, 24.9, 25.1, 25.0, 25.0, 25.1, 25.1, 24.6]",0.80521,0.344464,20.7,73.0
360,2021030212,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.934782608695656,"[22.1, 27.4, 25.5, 26.1, 27.6, 27.9, 29.3, 29.5, 28.7, 26.9, 24.1, 22.8, 23.1, 23.6, 22.6, 22.3, 23.1, 22.7, 23.1, 24.0, 22.5, 22.5, 26.1]",26.853510000000004,5.3920580000000005,21.1,70.5
361,2021030212,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.08571428571429,"[28.3, 28.3, 26.5, 27.8, 25.8, 26.5, 28.6, 28.8, 27.0, 22.7, 26.0, 26.0, 25.2, 25.2, 24.8, 25.1, 25.0, 25.1, 25.2, 25.2, 24.7]",0.8588699999999998,0.344464,21.1,70.5
362,2021030212,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,26.49444444444445,"[29.1, 29.6, 29.8, 28.8, 27.0, 25.9, 26.1, 26.6, 28.8, 28.0, 25.1, 24.3, 23.9, 24.1, 23.6, 24.1, 25.2, 26.9]",14.94368,3.001798,21.1,70.5
363,2021030212,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.6,1,54.0,1,23.094736842105267,"[21.6, 21.0, 21.0, 21.8, 26.5, 20.2, 20.5, 22.1, 24.0, 24.8, 24.9, 24.9, 24.3, 23.8, 23.5, 23.7, 26.1, 22.3, 21.8]",34.99028,2.391756,21.1,70.5
364,2021030212,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.745454545454546,"[25.9, 23.8, 25.5, 23.8, 24.7, 25.0, 24.0, 22.6, 25.5, 27.1, 24.3]",12.21199,1.897,21.1,70.5
365,2021030212,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.363157894736844,"[23.3, 26.1, 27.3, 25.8, 24.8, 25.4, 25.6, 26.0, 26.0, 24.3, 25.8, 25.6, 25.2, 25.3, 25.6, 25.3, 25.4, 25.3, 23.8]",11.081490000000002,1.447937,21.1,70.5
366,2021030212,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.55714285714286,"[24.6, 26.1, 24.3, 24.4, 23.8, 24.4, 24.0, 23.7, 24.2, 23.7, 25.1, 24.1, 24.1, 26.6, 27.7, 24.4, 24.0, 24.1, 24.6, 23.9, 23.9]",33.93741,4.099362,21.1,70.5
367,2021030212,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.42105263157895,"[20.2, 25.4, 26.8, 25.6, 25.7, 25.5, 24.0, 18.1, 18.1, 18.1, 19.1, 18.8, 18.5, 18.5, 21.5, 21.3, 28.5, 28.5, 23.8]",33.58744,1.9060479999999997,21.1,70.5
368,2021030212,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.514285714285712,"[26.4, 26.4, 24.9, 28.2, 28.0, 27.5, 24.8, 26.3, 26.8, 26.6, 24.9, 24.2, 23.4, 23.5, 23.5, 24.5, 25.4, 26.9, 25.0, 24.8, 23.8]",26.120089999999998,0.34825300000000003,21.1,70.5
369,2021030212,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.572222222222223,"[26.2, 26.3, 26.0, 26.3, 22.2, 22.6, 27.4, 25.1, 24.2, 26.5, 24.8, 24.6, 24.7, 24.6, 22.9, 22.8, 22.5, 22.6]",26.433799999999998,1.6059489999999998,21.1,70.5
370,2021030213,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.052380952380947,"[24.9, 25.4, 23.3, 28.2, 28.0, 26.7, 24.7, 25.3, 25.6, 25.6, 24.4, 24.0, 23.1, 23.4, 23.8, 24.7, 25.5, 26.0, 24.6, 24.9, 24.0]",26.91094,0.34825300000000003,20.8,70.8
371,2021030213,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,26.422222222222228,"[29.1, 30.0, 29.9, 28.9, 26.9, 25.6, 26.1, 27.3, 28.2, 27.6, 24.8, 23.8, 23.6, 24.4, 23.9, 24.3, 25.1, 26.1]",14.941080000000001,3.001798,20.8,70.8
372,2021030213,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.773684210526323,"[22.9, 22.5, 22.7, 23.4, 27.2, 21.8, 22.3, 22.5, 24.1, 25.3, 24.8, 24.3, 23.8, 24.0, 23.6, 24.1, 26.5, 23.1, 22.8]",34.713300000000004,2.391756,20.8,70.8
373,2021030213,HXXID2,艾特网能空调1733,25.0,50.0,1,54.0,26.6,1,50.0,1,24.90909090909091,"[25.6, 23.8, 25.5, 24.1, 24.7, 25.1, 24.3, 23.1, 26.2, 27.1, 24.5]",12.35244,1.897,20.8,70.8
374,2021030213,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,24.185714285714283,"[23.9, 25.1, 23.6, 24.0, 24.1, 24.5, 23.3, 24.2, 23.5, 23.1, 24.4, 24.0, 23.8, 26.4, 27.6, 24.6, 23.4, 23.9, 23.9, 23.3, 23.3]",33.91812999999999,4.099362,20.8,70.8
375,2021030213,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,61.0,1,23.21578947368421,"[22.2, 25.3, 26.4, 24.8, 25.3, 25.0, 24.1, 20.1, 20.1, 20.1, 21.3, 21.0, 20.6, 20.2, 21.7, 22.5, 28.3, 28.3, 23.8]",33.66783,1.9060479999999997,20.8,70.8
376,2021030213,HXXID2,艾特网能空调1727,25.0,50.0,1,93.0,27.4,1,67.0,1,25.247826086956525,"[22.5, 27.3, 25.4, 26.0, 27.8, 28.1, 29.4, 29.3, 28.3, 26.8, 24.1, 23.1, 23.5, 24.0, 23.4, 23.1, 24.4, 23.3, 24.3, 24.1, 23.0, 23.2, 26.3]",25.51669,5.3920580000000005,20.8,70.8
377,2021030213,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,43.0,1,24.56666666666667,"[27.7, 27.8, 27.5, 27.9, 23.3, 22.8, 27.8, 23.5, 22.6, 25.4, 23.3, 23.0, 23.5, 23.6, 22.8, 23.5, 23.2, 23.0]",26.164840000000005,1.6059489999999998,20.8,70.8
378,2021030213,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.178947368421053,"[23.3, 25.9, 27.2, 25.6, 24.4, 24.9, 24.8, 25.2, 25.8, 24.1, 25.8, 25.5, 25.1, 25.3, 25.5, 25.3, 25.5, 25.2, 24.0]",10.974050000000002,1.447937,20.8,70.8
379,2021030213,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.04285714285714,"[28.1, 28.0, 25.8, 27.5, 25.8, 26.6, 28.5, 28.5, 26.8, 23.7, 26.2, 26.1, 25.0, 25.2, 24.5, 25.0, 25.1, 25.1, 25.3, 25.3, 24.8]",0.8051799999999999,0.344464,20.8,70.8
380,2021030214,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.85238095238095,"[27.9, 27.6, 25.4, 27.1, 25.6, 26.4, 28.1, 28.3, 26.6, 23.0, 25.8, 26.0, 25.1, 25.1, 24.5, 24.9, 25.0, 25.0, 25.3, 25.3, 24.9]",0.75149,0.344464,20.9,69.2
381,2021030214,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,26.13888888888889,"[28.4, 30.0, 29.8, 28.5, 26.6, 25.2, 26.0, 27.6, 28.0, 27.2, 24.6, 23.5, 23.3, 23.9, 23.5, 23.9, 24.7, 25.8]",16.606479999999998,3.001798,20.9,69.2
382,2021030214,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.6,1,48.0,1,23.47368421052632,"[22.5, 22.0, 22.1, 22.9, 27.5, 21.3, 21.7, 23.1, 24.0, 25.0, 24.0, 24.0, 23.8, 23.6, 23.2, 24.0, 26.1, 22.7, 22.5]",35.13973000000001,2.391756,20.9,69.2
383,2021030214,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,44.0,1,24.972727272727276,"[25.6, 23.8, 25.5, 24.4, 24.8, 25.0, 24.1, 23.5, 26.2, 27.3, 24.5]",12.664359999999999,1.897,20.9,69.2
384,2021030214,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.178947368421053,"[23.2, 26.0, 27.3, 25.7, 24.5, 25.0, 24.9, 25.0, 25.7, 24.0, 25.8, 25.6, 25.2, 25.3, 25.5, 25.2, 25.4, 25.1, 24.0]",11.054640000000001,1.447937,20.9,69.2
385,2021030214,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,48.0,1,24.07619047619048,"[23.7, 24.8, 23.5, 24.0, 24.0, 24.4, 23.3, 24.0, 23.8, 23.0, 24.0, 24.0, 23.6, 26.4, 27.6, 24.5, 23.2, 23.8, 23.8, 23.1, 23.1]",34.4056,4.099362,20.9,69.2
386,2021030214,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.1,1,54.0,1,23.621052631578944,"[21.9, 25.3, 26.3, 24.6, 25.1, 24.9, 24.1, 21.9, 21.9, 21.9, 21.5, 21.5, 20.6, 21.4, 23.2, 22.8, 28.0, 28.0, 23.9]",33.67879,1.9060479999999997,20.9,69.2
387,2021030214,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.538888888888888,"[27.8, 28.1, 28.7, 28.8, 23.0, 23.6, 27.8, 23.0, 22.4, 23.8, 23.1, 23.0, 23.3, 23.4, 22.5, 23.0, 22.9, 23.5]",25.97638,1.6059489999999998,20.9,69.2
388,2021030214,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.44285714285714,"[23.6, 24.3, 22.8, 26.2, 26.5, 26.2, 24.0, 24.5, 25.5, 25.5, 24.0, 23.6, 22.7, 22.9, 23.7, 24.3, 25.0, 25.5, 24.4, 24.6, 23.5]",26.767159999999997,0.34825300000000003,20.9,69.2
389,2021030214,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.947826086956525,"[23.1, 27.1, 25.2, 25.8, 27.6, 27.8, 29.0, 29.0, 28.0, 26.8, 23.9, 23.0, 23.3, 23.8, 22.7, 22.7, 23.3, 22.8, 23.3, 24.1, 22.6, 22.8, 26.1]",25.23803,5.3920580000000005,20.9,69.2
390,2021030215,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,26.005555555555556,"[28.8, 29.8, 29.5, 28.5, 26.6, 25.3, 26.0, 27.3, 27.8, 27.2, 24.3, 23.1, 23.4, 23.5, 23.2, 23.6, 24.4, 25.8]",16.71358,3.001798,20.2,69.2
391,2021030215,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.87619047619048,"[27.9, 27.6, 25.5, 27.1, 25.5, 26.3, 28.1, 28.3, 26.6, 22.7, 25.8, 26.0, 25.3, 25.2, 24.6, 25.1, 25.1, 25.1, 25.3, 25.3, 25.0]",0.77835,0.344464,20.2,69.2
392,2021030215,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.400000000000006,"[24.0, 24.4, 22.9, 26.2, 26.5, 26.2, 24.3, 24.8, 25.3, 25.3, 24.0, 23.5, 22.8, 22.6, 23.2, 23.8, 25.1, 25.8, 24.1, 24.3, 23.3]",26.36363,0.34825300000000003,20.2,69.2
393,2021030215,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.38333333333334,"[27.5, 27.8, 28.6, 28.7, 23.0, 22.9, 27.8, 23.1, 22.3, 23.6, 23.0, 23.0, 23.0, 23.1, 22.6, 23.3, 22.5, 23.1]",26.407379999999996,1.6059489999999998,20.2,69.2
394,2021030215,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,23.2,"[21.5, 25.3, 26.2, 24.6, 25.1, 24.9, 23.7, 20.5, 20.5, 20.5, 20.7, 20.5, 20.1, 20.5, 22.4, 22.4, 28.9, 28.9, 23.6]",33.76014,1.9060479999999997,20.2,69.2
395,2021030215,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,24.000000000000004,"[23.8, 25.0, 23.5, 24.0, 23.8, 24.1, 23.3, 23.8, 23.5, 23.0, 24.4, 23.7, 23.3, 26.3, 27.5, 24.3, 23.2, 23.6, 23.7, 23.1, 23.1]",33.76301,4.099362,20.2,69.2
396,2021030215,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.031578947368423,"[23.1, 25.8, 27.1, 25.5, 24.0, 24.8, 24.5, 25.0, 25.6, 23.7, 25.8, 25.5, 25.0, 25.3, 25.5, 25.1, 25.5, 25.1, 23.7]",11.16196,1.447937,20.2,69.2
397,2021030215,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.845454545454547,"[25.6, 23.8, 25.4, 24.1, 24.7, 24.9, 23.8, 23.2, 26.2, 27.0, 24.6]",12.58545,1.897,20.2,69.2
398,2021030215,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.594736842105263,"[22.8, 22.4, 22.4, 23.0, 27.4, 21.5, 21.6, 22.5, 24.1, 25.2, 24.3, 24.1, 23.8, 23.7, 23.4, 24.1, 26.4, 23.0, 22.6]",34.847800000000014,2.391756,20.2,69.2
399,2021030215,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.786956521739132,"[22.3, 27.0, 25.1, 25.7, 27.5, 27.8, 28.9, 28.5, 27.7, 26.9, 23.9, 22.9, 23.2, 23.8, 22.5, 22.5, 23.1, 22.6, 23.1, 24.0, 22.6, 22.5, 26.0]",25.194670000000002,5.3920580000000005,20.2,69.2
400,2021030216,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.4,1,41.0,1,24.650000000000006,"[27.5, 27.8, 28.5, 28.7, 23.3, 23.1, 27.7, 23.6, 22.8, 24.3, 23.6, 23.5, 23.6, 23.8, 22.8, 23.2, 23.1, 22.8]",26.08459,1.6059489999999998,19.8,68.6
401,2021030216,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.3,1,60.0,1,24.98695652173913,"[22.1, 27.1, 25.2, 25.8, 27.5, 27.8, 29.0, 28.5, 27.8, 27.0, 23.9, 22.8, 23.1, 23.6, 23.3, 23.0, 24.2, 23.1, 24.0, 23.9, 22.8, 23.0, 26.2]",25.48133,5.3920580000000005,19.8,68.6
402,2021030216,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,24.052380952380954,"[23.6, 24.9, 23.3, 23.9, 24.0, 24.3, 23.2, 24.1, 23.3, 23.0, 24.1, 24.0, 23.8, 26.3, 27.6, 24.5, 23.3, 23.7, 23.8, 23.2, 23.2]",34.14094,4.099362,19.8,68.6
403,2021030216,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.063157894736843,"[23.1, 25.8, 27.1, 25.4, 24.1, 24.7, 24.5, 25.0, 25.7, 24.2, 25.7, 25.5, 25.0, 25.3, 25.4, 25.1, 25.5, 25.1, 24.0]",11.09934,1.447937,19.8,68.6
404,2021030216,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.88181818181818,"[25.6, 23.8, 25.5, 24.3, 24.7, 25.0, 23.8, 23.4, 26.2, 27.0, 24.4]",12.4507,1.897,19.8,68.6
405,2021030216,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,55.0,1,23.61052631578947,"[22.8, 22.4, 22.4, 23.3, 27.4, 21.6, 22.1, 22.5, 23.9, 24.9, 24.5, 24.1, 23.6, 23.7, 23.3, 24.2, 26.4, 22.9, 22.6]",35.04728,2.391756,19.8,68.6
406,2021030216,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,26.20555555555556,"[28.8, 30.0, 29.5, 28.4, 26.5, 25.3, 26.0, 27.3, 27.9, 27.4, 24.8, 23.6, 23.4, 24.3, 23.6, 24.0, 24.9, 26.0]",15.773530000000001,3.001798,19.8,68.6
407,2021030216,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.914285714285718,"[27.8, 27.5, 25.5, 27.1, 25.5, 26.3, 28.1, 28.3, 26.7, 23.6, 25.8, 26.1, 25.2, 25.3, 24.6, 25.0, 25.1, 25.0, 25.4, 25.4, 24.9]",0.77835,0.344464,19.8,68.6
408,2021030216,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,58.0,1,23.400000000000006,"[22.3, 25.1, 26.1, 24.6, 25.0, 24.8, 24.1, 20.5, 20.5, 20.5, 21.5, 21.2, 20.8, 20.6, 22.3, 22.8, 29.1, 29.1, 23.7]",33.59826,1.9060479999999997,19.8,68.6
409,2021030216,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.609523809523814,"[24.5, 24.9, 23.3, 26.1, 26.3, 26.3, 24.3, 24.9, 25.5, 25.5, 24.3, 23.6, 23.0, 23.2, 23.0, 24.5, 25.2, 25.6, 24.4, 24.7, 23.7]",27.032379999999996,0.34825300000000003,19.8,68.6
