,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
410,2021030217,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.72105263157895,"[22.8, 22.3, 22.3, 23.1, 27.5, 21.5, 21.6, 22.7, 24.4, 25.3, 24.6, 24.3, 24.1, 23.9, 23.1, 24.3, 26.5, 23.4, 23.0]",35.06051000000001,2.391756,19.6,66.9
411,2021030217,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.781818181818178,"[25.6, 23.7, 25.3, 23.9, 24.6, 24.8, 24.1, 23.1, 26.2, 27.1, 24.2]",12.299999999999999,1.897,19.6,66.9
412,2021030217,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.950000000000003,"[28.8, 30.0, 29.6, 28.5, 26.6, 25.3, 25.9, 27.5, 27.9, 27.0, 24.1, 23.0, 23.5, 23.5, 23.0, 23.3, 24.1, 25.5]",17.06249,3.001798,19.6,66.9
413,2021030217,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.047368421052635,"[23.0, 25.8, 27.2, 25.5, 24.1, 24.8, 24.7, 25.1, 25.6, 24.0, 25.7, 25.5, 25.1, 25.3, 25.3, 25.0, 25.3, 25.0, 23.9]",11.027710000000003,1.447937,19.6,66.9
414,2021030217,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.028571428571432,"[23.7, 24.6, 23.4, 23.9, 24.1, 24.3, 23.2, 24.0, 23.5, 23.1, 24.2, 23.9, 23.6, 26.3, 27.5, 24.4, 23.1, 23.8, 23.8, 23.1, 23.1]",33.85789,4.099362,19.6,66.9
415,2021030217,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.50526315789474,"[21.9, 25.2, 26.3, 24.5, 25.0, 24.8, 24.0, 21.5, 21.5, 21.5, 21.1, 21.0, 20.6, 21.3, 23.0, 22.8, 28.4, 28.4, 23.8]",33.72209,1.9060479999999997,19.6,66.9
416,2021030217,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,36.0,1,24.638888888888896,"[27.9, 28.1, 28.9, 29.0, 23.3, 23.4, 27.9, 23.3, 22.5, 23.9, 23.3, 23.1, 23.2, 23.5, 22.8, 23.5, 22.6, 23.3]",27.268449999999998,1.6059489999999998,19.6,66.9
417,2021030217,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.390476190476193,"[24.3, 24.7, 23.1, 26.3, 26.6, 26.1, 24.5, 24.7, 25.1, 24.3, 24.1, 23.8, 23.1, 22.9, 23.4, 23.5, 25.4, 25.1, 23.8, 24.3, 23.1]",26.658419999999996,0.34825300000000003,19.6,66.9
418,2021030217,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.047826086956523,"[22.8, 27.2, 25.3, 25.8, 27.6, 27.9, 29.0, 28.5, 27.8, 27.0, 24.3, 23.2, 23.6, 24.2, 22.7, 22.6, 23.6, 22.8, 23.5, 24.5, 23.1, 23.0, 26.1]",27.178580000000004,5.3920580000000005,19.6,66.9
419,2021030217,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.861904761904757,"[27.9, 27.7, 25.5, 27.1, 25.6, 26.4, 28.1, 28.2, 26.7, 23.0, 26.3, 26.0, 25.1, 25.1, 24.5, 24.8, 25.0, 24.9, 25.2, 25.2, 24.8]",0.83207,0.344464,19.6,66.9
420,2021030218,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.471428571428575,"[23.8, 24.5, 22.8, 26.3, 26.6, 26.1, 24.5, 25.1, 25.4, 25.4, 24.1, 23.4, 22.8, 23.0, 22.8, 24.3, 24.6, 26.0, 24.2, 24.6, 23.6]",26.81964,0.34825300000000003,19.3,66.4
421,2021030218,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,24.869565217391305,"[22.4, 27.0, 25.1, 25.6, 27.3, 27.6, 28.7, 28.3, 27.6, 26.8, 23.9, 23.0, 23.3, 23.8, 23.0, 22.9, 23.7, 23.0, 23.6, 24.1, 22.6, 22.6, 26.1]",25.427850000000003,5.3920580000000005,19.3,66.4
422,2021030218,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.363157894736844,"[22.1, 25.3, 26.3, 24.6, 25.1, 25.0, 24.1, 20.5, 20.5, 20.5, 21.3, 21.0, 20.6, 20.5, 22.4, 22.7, 28.8, 28.8, 23.8]",34.1912,1.9060479999999997,19.3,66.4
423,2021030218,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,24.123809523809523,"[23.8, 25.0, 23.5, 24.0, 24.0, 24.3, 23.3, 24.1, 23.5, 23.0, 24.4, 24.0, 23.8, 26.4, 27.6, 24.6, 23.3, 23.8, 23.8, 23.2, 23.2]",34.112919999999995,4.099362,19.3,66.4
424,2021030218,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,43.0,1,25.115789473684213,"[23.1, 25.8, 27.1, 25.5, 24.6, 24.8, 25.0, 25.1, 25.6, 24.1, 25.7, 25.5, 25.1, 25.3, 25.4, 25.1, 25.3, 25.1, 24.0]",11.00094,1.447937,19.3,66.4
425,2021030218,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,47.0,1,24.87272727272727,"[25.7, 23.8, 25.5, 24.1, 24.7, 24.9, 24.1, 23.1, 26.2, 27.1, 24.4]",12.506599999999999,1.897,19.3,66.4
426,2021030218,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,23.673684210526318,"[23.1, 22.6, 22.6, 23.4, 27.4, 21.9, 22.1, 22.0, 24.0, 24.1, 24.1, 24.4, 24.0, 24.0, 23.7, 24.0, 26.3, 23.3, 22.8]",35.25199,2.391756,19.3,66.4
427,2021030218,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.871428571428574,"[27.8, 27.6, 25.5, 27.3, 25.6, 26.5, 28.2, 28.3, 26.6, 23.1, 25.6, 26.0, 25.2, 25.1, 24.5, 25.1, 25.1, 25.0, 25.2, 25.2, 24.8]",0.77835,0.344464,19.3,66.4
428,2021030218,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.6,1,38.0,1,24.483333333333338,"[27.9, 28.1, 28.6, 28.8, 23.0, 22.9, 27.9, 23.0, 22.5, 23.6, 23.3, 23.1, 23.3, 23.6, 22.6, 23.2, 23.0, 22.3]",26.75795,1.6059489999999998,19.3,66.4
429,2021030218,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,26.12777777777778,"[28.6, 30.0, 29.1, 28.4, 26.5, 25.2, 26.0, 27.0, 28.0, 27.3, 24.7, 23.6, 23.3, 24.1, 23.6, 24.0, 24.8, 26.1]",15.077480000000001,3.001798,19.3,66.4
430,2021030219,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.03684210526316,"[23.0, 25.8, 27.2, 25.5, 24.1, 24.7, 24.5, 25.1, 25.6, 24.1, 25.7, 25.5, 25.0, 25.3, 25.3, 25.0, 25.3, 25.1, 23.9]",11.108339999999998,1.447937,18.5,67.6
431,2021030219,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.990476190476194,"[28.0, 27.8, 25.5, 27.3, 25.8, 26.6, 28.4, 28.4, 26.8, 24.1, 26.1, 26.1, 25.0, 25.3, 24.5, 24.8, 25.0, 25.0, 25.2, 25.2, 24.9]",0.80573,0.344464,18.5,67.6
432,2021030219,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.15555555555556,"[28.9, 30.0, 29.6, 28.8, 26.8, 25.3, 26.1, 27.5, 27.8, 27.3, 24.5, 23.5, 23.7, 24.0, 23.3, 23.6, 24.5, 25.6]",15.61284,3.001798,18.5,67.6
433,2021030219,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,61.0,1,23.884210526315794,"[23.3, 22.8, 22.8, 23.6, 27.5, 22.1, 22.5, 22.6, 24.1, 25.1, 24.6, 24.1, 23.8, 23.8, 23.6, 24.3, 26.5, 23.5, 23.2]",35.366310000000006,2.391756,18.5,67.6
434,2021030219,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.836363636363636,"[25.6, 23.8, 25.3, 24.1, 24.6, 24.9, 24.1, 23.1, 26.1, 27.2, 24.4]",12.07692,1.897,18.5,67.6
435,2021030219,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.8,1,58.0,1,23.97142857142857,"[23.6, 24.7, 23.3, 23.7, 24.0, 24.3, 23.1, 24.0, 23.3, 22.9, 24.1, 23.9, 23.8, 26.3, 27.3, 24.3, 23.2, 23.7, 23.7, 23.1, 23.1]",33.79140999999999,4.099362,18.5,67.6
436,2021030219,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.6,1,44.0,1,24.811111111111117,"[27.8, 28.0, 28.8, 29.0, 23.5, 23.3, 28.0, 23.6, 23.0, 23.8, 23.8, 23.5, 24.0, 24.1, 23.0, 23.3, 23.0, 23.1]",26.123260000000002,1.6059489999999998,18.5,67.6
437,2021030219,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.50476190476191,"[24.1, 24.8, 23.3, 26.2, 26.4, 26.3, 24.5, 25.1, 25.0, 24.8, 24.3, 23.8, 23.3, 23.1, 23.5, 24.0, 25.1, 25.4, 23.8, 24.3, 23.5]",26.315959999999997,0.34825300000000003,18.5,67.6
438,2021030219,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,58.0,1,25.1608695652174,"[22.8, 27.3, 25.3, 25.8, 27.6, 27.9, 29.0, 28.5, 27.8, 27.1, 24.3, 23.3, 23.6, 24.2, 23.1, 23.0, 24.0, 23.1, 23.8, 24.6, 23.2, 23.1, 26.3]",26.641039999999997,5.3920580000000005,18.5,67.6
439,2021030219,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.2,1,59.0,1,23.642105263157895,"[22.6, 24.9, 26.3, 24.5, 25.0, 24.8, 24.0, 21.3, 21.3, 21.3, 22.0, 21.7, 21.3, 21.4, 22.8, 23.1, 28.5, 28.5, 23.9]",33.97486,1.9060479999999997,18.5,67.6
440,2021030220,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.895238095238092,"[27.7, 27.8, 25.5, 27.4, 25.9, 26.7, 28.3, 28.2, 26.8, 24.0, 26.0, 26.1, 24.9, 25.2, 24.8, 24.7, 24.8, 24.6, 24.8, 24.8, 24.8]",0.8594599999999999,0.344464,18.9,64.6
441,2021030220,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.81111111111111,"[28.4, 29.6, 29.5, 28.7, 26.6, 25.0, 25.9, 27.5, 27.8, 27.0, 23.4, 23.3, 23.7, 22.9, 22.7, 23.1, 24.0, 25.5]",14.80744,3.001798,18.9,64.6
442,2021030220,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,23.789473684210527,"[23.4, 23.0, 23.1, 23.9, 27.6, 22.3, 22.5, 22.7, 23.6, 24.6, 24.0, 23.6, 23.4, 23.9, 23.6, 24.0, 26.0, 23.5, 23.3]",36.39401,2.391756,18.9,64.6
443,2021030220,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,25.08947368421053,"[22.9, 25.9, 27.2, 25.8, 24.3, 24.8, 24.8, 25.3, 25.5, 23.6, 25.8, 25.6, 25.0, 25.3, 25.5, 25.1, 25.3, 25.1, 23.9]",10.920470000000002,1.447937,18.9,64.6
444,2021030220,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.2,1,37.0,1,24.01904761904762,"[23.9, 24.8, 23.6, 23.6, 23.7, 24.1, 23.4, 23.2, 23.5, 23.1, 24.5, 23.9, 23.8, 26.3, 27.3, 24.3, 23.4, 23.7, 23.7, 23.3, 23.3]",33.2523,4.099362,18.9,64.6
445,2021030220,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.989473684210534,"[22.6, 25.0, 26.3, 24.5, 25.0, 24.8, 24.0, 19.8, 19.8, 19.8, 20.1, 20.1, 19.5, 19.8, 23.3, 23.0, 27.8, 27.8, 23.8]",33.92157,1.9060479999999997,18.9,64.6
446,2021030220,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,27.0,1,24.683333333333334,"[28.3, 28.5, 29.1, 29.3, 23.8, 23.7, 28.1, 23.3, 22.3, 24.0, 23.0, 22.8, 22.6, 23.0, 23.2, 23.6, 22.7, 23.0]",27.99607,1.6059489999999998,18.9,64.6
447,2021030220,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.376190476190477,"[24.1, 24.7, 23.1, 26.5, 26.8, 26.0, 24.0, 24.5, 25.1, 25.1, 24.3, 23.9, 23.5, 22.8, 23.4, 23.6, 24.6, 25.3, 23.8, 24.0, 22.8]",26.295150000000003,0.34825300000000003,18.9,64.6
448,2021030220,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,25.14782608695652,"[23.1, 27.3, 25.5, 25.8, 27.5, 27.7, 28.8, 28.4, 27.7, 26.8, 24.3, 23.5, 23.7, 24.5, 23.0, 23.4, 23.1, 23.6, 23.1, 24.8, 23.3, 23.2, 26.3]",25.616200000000003,5.3920580000000005,18.9,64.6
449,2021030220,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,37.0,1,24.900000000000002,"[25.6, 23.8, 25.3, 24.3, 24.6, 25.0, 24.1, 23.3, 26.3, 27.3, 24.3]",12.81842,1.897,18.9,64.6
450,2021030221,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.47391304347826,"[22.3, 27.0, 25.1, 25.7, 27.3, 27.5, 27.9, 28.3, 27.5, 26.7, 23.6, 22.7, 23.0, 23.4, 21.9, 21.9, 22.8, 22.0, 22.6, 23.6, 22.1, 22.1, 25.9]",26.64032,6.549670999999999,18.1,65.7
451,2021030221,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.72857142857143,"[27.4, 27.3, 25.1, 27.0, 25.3, 26.0, 27.9, 28.1, 25.8, 22.5, 26.3, 25.9, 25.3, 25.1, 25.1, 25.0, 24.9, 25.1, 25.1, 25.1, 25.0]",0.8325999999999999,0.346983,18.1,65.7
452,2021030221,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.509523809523813,"[24.3, 25.2, 24.1, 26.3, 26.6, 26.4, 23.9, 24.7, 25.7, 25.7, 24.4, 23.3, 22.6, 23.1, 22.8, 23.3, 24.3, 25.8, 24.6, 24.3, 23.3]",26.792019999999997,0.35064300000000004,18.1,65.7
453,2021030221,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,27.0,1,24.783333333333335,"[27.8, 28.1, 28.5, 28.4, 23.7, 22.5, 27.8, 24.5, 24.1, 24.6, 24.7, 24.4, 24.5, 24.6, 22.3, 22.1, 21.4, 22.1]",26.89126,2.240125,18.1,65.7
454,2021030221,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.621052631578944,"[20.8, 25.0, 26.0, 24.7, 24.9, 24.8, 23.5, 19.1, 19.1, 19.1, 20.1, 19.3, 18.9, 19.8, 21.5, 21.9, 29.0, 29.0, 23.3]",33.74884000000001,2.217728,18.1,65.7
455,2021030221,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.2,1,37.0,1,23.876190476190477,"[23.5, 24.8, 23.1, 24.1, 24.0, 24.3, 23.1, 24.1, 23.6, 22.9, 23.8, 23.3, 23.4, 26.3, 27.2, 23.8, 22.8, 23.5, 23.8, 23.0, 23.0]",33.86699999999999,4.8190420000000005,18.1,65.7
456,2021030221,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,25.063157894736843,"[23.3, 25.7, 27.1, 25.5, 24.5, 24.8, 24.8, 25.0, 25.8, 23.5, 25.5, 25.2, 25.1, 25.4, 25.8, 25.5, 25.3, 25.1, 23.3]",10.96529,1.483682,18.1,65.7
457,2021030221,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,37.0,1,25.063636363636363,"[25.3, 24.1, 25.5, 24.7, 24.8, 25.4, 24.0, 23.6, 26.3, 27.2, 24.8]",12.801449999999999,1.9618710000000001,18.1,65.7
458,2021030221,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,22.794736842105266,"[21.4, 20.9, 21.5, 22.8, 27.5, 19.9, 21.6, 22.1, 23.0, 24.1, 23.6, 23.7, 23.3, 22.8, 22.5, 23.5, 26.1, 21.5, 21.3]",35.95042,2.599063,18.1,65.7
459,2021030221,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.738888888888894,"[28.1, 29.6, 29.3, 28.0, 26.1, 25.0, 25.6, 26.8, 27.6, 27.0, 24.7, 23.5, 22.8, 23.3, 23.0, 23.6, 24.5, 24.8]",16.31019,4.599687,18.1,65.7
460,2021030222,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.833333333333332,"[25.2, 25.6, 24.3, 27.0, 27.1, 26.8, 24.8, 25.8, 25.6, 25.8, 24.7, 23.5, 23.0, 23.1, 23.1, 23.3, 24.9, 26.2, 24.1, 24.3, 23.3]",26.630439999999997,0.35064300000000004,18.7,62.1
461,2021030222,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.85238095238096,"[27.7, 27.7, 25.8, 27.3, 25.4, 26.1, 28.1, 28.4, 25.8, 22.6, 26.6, 25.8, 25.1, 25.0, 25.0, 25.0, 25.0, 25.0, 25.3, 25.3, 24.9]",0.8050700000000001,0.346983,18.7,62.1
462,2021030222,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,26.072222222222223,"[29.0, 30.0, 29.5, 28.8, 26.6, 25.4, 26.0, 26.6, 28.1, 27.5, 24.7, 24.0, 23.6, 23.3, 23.2, 23.6, 24.5, 24.9]",16.10878,4.599687,18.7,62.1
463,2021030222,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,49.0,1,24.52173913043478,"[21.5, 27.1, 25.2, 26.0, 27.5, 27.6, 28.3, 28.6, 28.0, 26.8, 23.4, 22.3, 22.6, 23.0, 22.3, 22.4, 23.1, 22.3, 23.0, 23.4, 21.8, 22.0, 25.8]",27.098649999999996,6.549670999999999,18.7,62.1
464,2021030222,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,42.0,1,23.41578947368421,"[22.6, 21.8, 21.8, 23.0, 27.2, 21.1, 21.8, 21.7, 23.6, 24.5, 24.6, 24.5, 23.8, 23.8, 23.5, 24.0, 26.3, 22.9, 22.4]",37.57052,2.599063,18.7,62.1
465,2021030222,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.984210526315792,"[22.3, 25.8, 27.1, 25.4, 24.0, 24.8, 24.7, 25.2, 25.8, 23.8, 25.6, 25.4, 25.0, 25.3, 25.1, 24.8, 25.6, 25.2, 23.8]",11.188850000000002,1.483682,18.7,62.1
466,2021030222,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,23.8952380952381,"[23.5, 25.1, 23.3, 23.8, 23.5, 23.8, 23.0, 23.8, 23.3, 22.8, 24.1, 23.8, 23.5, 26.2, 27.5, 24.4, 23.1, 23.6, 23.7, 23.0, 23.0]",33.52208,4.8190420000000005,18.7,62.1
467,2021030222,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,22.426315789473687,"[20.3, 25.2, 26.0, 24.5, 24.9, 24.6, 23.8, 19.0, 19.0, 19.0, 19.3, 19.1, 18.8, 19.4, 21.3, 21.6, 28.5, 28.5, 23.3]",33.814189999999996,2.217728,18.7,62.1
468,2021030222,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,24.688888888888886,"[26.8, 27.1, 27.8, 28.0, 23.0, 22.3, 27.8, 24.6, 24.0, 25.0, 24.5, 24.4, 24.6, 24.4, 22.9, 22.6, 22.5, 22.1]",27.860440000000004,2.240125,18.7,62.1
469,2021030222,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.6,"[25.5, 23.2, 25.1, 23.5, 24.6, 24.7, 23.8, 22.9, 26.1, 27.4, 23.8]",11.889009999999999,1.9618710000000001,18.7,62.1
470,2021030223,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,46.0,1,24.63913043478261,"[21.9, 27.1, 25.3, 26.0, 27.5, 27.9, 28.8, 28.6, 27.8, 26.8, 23.6, 22.6, 23.0, 23.4, 22.1, 22.5, 22.8, 22.4, 22.8, 23.6, 22.2, 22.1, 25.9]",25.590999999999998,6.55,19.3,57.0
471,2021030223,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.761904761904763,"[25.3, 25.8, 24.5, 27.5, 27.8, 26.6, 24.1, 24.5, 25.0, 24.7, 24.8, 23.7, 23.3, 23.4, 23.6, 24.2, 25.0, 25.6, 23.6, 24.0, 23.0]",25.947000000000003,0.35100000000000003,19.3,57.0
472,2021030223,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.87777777777778,"[26.6, 26.8, 27.6, 27.8, 23.7, 22.9, 28.0, 24.7, 24.2, 25.1, 24.7, 24.6, 24.6, 24.6, 23.1, 23.1, 22.7, 23.0]",26.678,2.24,19.3,57.0
473,2021030223,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,22.426315789473687,"[20.3, 25.1, 26.0, 24.6, 24.9, 24.7, 24.0, 19.0, 19.0, 19.0, 19.2, 19.1, 18.8, 19.3, 21.2, 21.6, 28.6, 28.6, 23.1]",33.601,2.218,19.3,57.0
474,2021030223,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.971428571428575,"[23.8, 25.3, 23.5, 23.6, 23.2, 23.8, 23.1, 23.5, 23.4, 22.9, 24.3, 24.0, 23.8, 26.1, 27.5, 24.6, 23.5, 23.6, 23.7, 23.1, 23.1]",33.874,4.819,19.3,57.0
475,2021030223,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.39090909090909,"[25.5, 23.2, 25.0, 23.0, 24.3, 24.4, 23.9, 22.5, 26.1, 26.9, 23.5]",12.165,1.962,19.3,57.0
476,2021030223,HXXID2,艾特网能空调1734,25.0,50.0,1,49.0,25.9,1,32.0,1,24.015789473684215,"[23.6, 23.0, 23.1, 24.2, 27.3, 22.6, 23.0, 22.5, 24.1, 25.1, 24.3, 24.1, 23.8, 23.8, 23.7, 24.4, 26.8, 23.6, 23.3]",35.687,2.5989999999999998,19.3,57.0
477,2021030223,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.76666666666667,"[28.8, 29.8, 29.9, 28.7, 26.8, 25.1, 26.0, 27.4, 27.8, 27.0, 23.6, 22.6, 23.0, 23.3, 22.7, 23.1, 23.9, 24.3]",15.252,4.6,19.3,57.0
478,2021030223,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.80476190476191,"[27.8, 27.5, 25.2, 27.0, 25.4, 26.1, 28.0, 28.0, 25.7, 22.6, 26.8, 25.8, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1, 25.4, 25.4, 25.0]",0.8350000000000002,0.34700000000000003,19.3,57.0
479,2021030223,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.910526315789472,"[22.5, 25.8, 27.1, 25.2, 24.3, 24.6, 24.8, 25.2, 25.7, 24.1, 25.5, 25.3, 25.1, 25.0, 24.8, 24.5, 24.9, 24.9, 24.0]",11.135,1.484,19.3,57.0
480,2021030300,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.571428571428573,"[25.3, 25.8, 24.3, 27.6, 27.8, 26.5, 23.5, 24.1, 24.3, 24.3, 24.6, 23.6, 23.0, 23.0, 23.9, 23.5, 24.4, 25.1, 24.2, 24.1, 23.1]",26.498,,19.3,53.9
481,2021030300,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.352173913043483,"[21.3, 27.0, 25.2, 26.1, 27.5, 27.8, 28.6, 28.3, 27.5, 26.6, 23.3, 22.3, 22.5, 22.9, 21.7, 22.0, 22.6, 22.3, 22.5, 23.2, 21.7, 21.6, 25.6]",27.509,,19.3,53.9
482,2021030300,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.361111111111118,"[24.6, 24.1, 27.6, 27.6, 23.2, 22.7, 27.5, 24.5, 23.8, 25.0, 24.6, 24.1, 25.0, 24.5, 23.0, 23.1, 22.1, 21.5]",26.168,,19.3,53.9
483,2021030300,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.868421052631582,"[21.6, 21.1, 21.2, 22.0, 27.3, 20.1, 21.0, 23.3, 23.6, 22.3, 24.0, 23.8, 22.5, 22.5, 22.8, 24.5, 27.1, 22.1, 21.7]",35.117000000000004,,19.3,53.9
484,2021030300,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,24.12857142857143,"[23.8, 25.1, 23.6, 24.3, 24.5, 24.5, 23.5, 24.3, 23.4, 23.3, 24.1, 23.9, 23.8, 26.1, 27.4, 24.5, 23.1, 23.6, 23.9, 23.0, 23.0]",32.730999999999995,,19.3,53.9
485,2021030300,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.03684210526316,"[23.8, 25.7, 27.0, 25.6, 24.6, 24.6, 24.7, 25.1, 25.7, 24.1, 25.4, 25.1, 25.0, 24.8, 25.6, 25.5, 24.8, 24.7, 23.9]",10.884000000000002,,19.3,53.9
486,2021030300,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,24.69090909090909,"[23.8, 23.8, 24.3, 24.6, 24.4, 25.0, 23.8, 23.9, 26.6, 27.1, 24.3]",12.729000000000001,,19.3,53.9
487,2021030300,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,46.0,1,21.658823529411762,"[18.6, 25.1, 22.7, 22.6, 23.0, 19.1, 19.1, 19.1, 18.3, 19.1, 18.9, 19.4, 21.2, 21.7, 28.5, 28.5, 23.3]",33.410999999999994,,19.3,53.9
488,2021030300,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.511111111111113,"[28.3, 29.4, 24.8, 28.3, 26.5, 24.9, 26.0, 27.6, 27.3, 26.6, 24.5, 23.4, 22.8, 23.3, 23.0, 23.6, 24.5, 24.4]",15.345000000000002,,19.3,53.9
489,2021030300,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.580952380952382,"[27.5, 27.1, 24.9, 26.6, 25.3, 26.0, 27.6, 27.7, 25.4, 22.1, 26.5, 25.6, 25.0, 24.8, 24.8, 24.9, 24.8, 25.0, 25.3, 25.3, 25.0]",0.593,,19.3,53.9
490,2021030301,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.300000000000004,"[21.7, 26.8, 25.0, 25.7, 27.1, 27.3, 28.2, 28.1, 27.5, 26.5, 23.2, 22.4, 22.6, 23.0, 22.1, 22.0, 22.6, 22.1, 22.6, 23.3, 21.8, 21.7, 25.6]",26.884999999999998,,19.3,53.3
491,2021030301,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.938888888888886,"[28.5, 29.6, 29.1, 28.0, 26.4, 25.2, 25.6, 26.1, 28.1, 27.3, 24.5, 23.7, 23.2, 23.3, 23.4, 24.3, 25.3, 25.3]",15.853000000000002,,19.3,53.3
492,2021030301,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,24.85454545454546,"[25.3, 24.2, 25.1, 23.8, 24.8, 25.0, 24.3, 22.3, 26.0, 27.4, 25.2]",12.615,,19.3,53.3
493,2021030301,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.2,"[23.2, 25.8, 27.1, 25.6, 24.6, 25.1, 25.1, 25.7, 25.8, 24.0, 25.6, 25.4, 25.0, 25.1, 25.6, 25.5, 25.6, 25.1, 23.9]",11.029,,19.3,53.3
494,2021030301,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,36.0,1,24.18095238095238,"[23.9, 25.6, 23.8, 24.3, 24.0, 24.4, 23.3, 23.8, 23.6, 23.0, 24.4, 23.9, 23.5, 26.2, 27.5, 24.5, 23.4, 23.6, 24.3, 23.4, 23.4]",34.080999999999996,,19.3,53.3
495,2021030301,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.28947368421053,"[19.8, 25.1, 26.1, 25.0, 25.0, 24.8, 23.8, 18.5, 18.5, 18.5, 18.8, 18.7, 18.3, 18.8, 20.8, 21.7, 29.0, 29.0, 23.3]",33.239,,19.3,53.3
496,2021030301,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,25.0,1,24.488888888888894,"[26.3, 26.6, 27.4, 27.4, 22.5, 22.3, 27.3, 24.8, 24.1, 24.8, 24.8, 24.5, 24.3, 24.3, 22.5, 23.0, 22.2, 21.7]",26.921000000000003,,19.3,53.3
497,2021030301,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.947619047619046,"[25.3, 25.8, 24.3, 27.3, 27.5, 26.8, 23.6, 25.3, 26.3, 26.3, 24.6, 23.4, 22.8, 23.0, 22.9, 23.5, 24.5, 26.6, 25.4, 25.1, 23.6]",26.363999999999997,,19.3,53.3
498,2021030301,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,25.738095238095237,"[27.6, 27.5, 25.7, 27.1, 25.4, 26.0, 28.0, 28.5, 25.6, 22.5, 26.5, 25.6, 24.9, 25.0, 25.0, 25.0, 24.9, 24.9, 25.1, 25.1, 24.6]",0.6990000000000001,,19.3,53.3
499,2021030301,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,22.426315789473687,"[21.0, 20.3, 20.2, 21.3, 26.8, 19.3, 19.7, 21.3, 22.6, 24.0, 23.9, 24.1, 23.4, 23.1, 22.5, 23.6, 26.2, 21.6, 21.2]",34.553,,19.3,53.3
500,2021030302,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.47777777777778,"[29.1, 29.8, 29.5, 28.5, 26.9, 25.8, 26.1, 26.7, 28.6, 27.8, 25.6, 24.3, 23.6, 23.8, 23.5, 24.4, 25.6, 27.0]",16.042,,19.2,51.6
501,2021030302,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,24.599999999999998,"[25.7, 23.6, 25.4, 23.1, 24.6, 24.8, 24.1, 22.5, 25.7, 26.8, 24.3]",11.889999999999999,,19.2,51.6
502,2021030302,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.157894736842106,"[23.0, 25.8, 27.1, 25.4, 24.6, 25.0, 25.1, 25.5, 25.8, 24.0, 25.6, 25.4, 25.0, 25.2, 25.6, 25.4, 25.4, 25.1, 24.0]",10.786,,19.2,51.6
503,2021030302,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,36.0,1,24.22380952380953,"[24.0, 25.5, 23.6, 24.3, 24.1, 24.3, 23.3, 24.5, 23.4, 23.1, 24.5, 24.0, 23.7, 26.3, 27.6, 24.6, 23.4, 23.8, 24.1, 23.3, 23.3]",33.86200000000001,,19.2,51.6
504,2021030302,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.215789473684218,"[19.6, 25.1, 26.3, 25.2, 25.1, 25.0, 23.9, 18.3, 18.4, 18.4, 18.5, 18.5, 18.0, 18.7, 20.8, 21.6, 28.6, 28.6, 23.5]",33.062,,19.2,51.6
505,2021030302,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,25.0,1,24.65555555555556,"[26.2, 26.4, 27.2, 27.3, 22.6, 22.3, 27.3, 25.5, 24.8, 25.6, 25.2, 25.1, 25.0, 24.6, 22.8, 22.7, 22.0, 21.2]",26.3,,19.2,51.6
506,2021030302,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.442857142857147,"[26.0, 26.3, 25.4, 27.4, 27.6, 27.4, 24.6, 26.0, 26.8, 26.8, 25.0, 23.9, 23.3, 23.3, 23.4, 23.6, 25.6, 27.0, 25.8, 25.2, 23.9]",26.636000000000003,,19.2,51.6
507,2021030302,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.68260869565217,"[21.6, 27.2, 25.4, 26.1, 27.6, 27.9, 29.2, 29.1, 28.3, 26.8, 23.7, 22.7, 23.0, 23.4, 22.3, 22.3, 23.0, 21.9, 22.8, 23.6, 22.0, 22.0, 25.8]",25.910999999999998,,19.2,51.6
508,2021030302,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,22.75263157894737,"[20.7, 20.3, 20.1, 21.6, 26.6, 19.8, 19.5, 21.4, 23.7, 25.3, 24.6, 24.3, 24.0, 24.0, 22.8, 23.9, 26.4, 21.8, 21.5]",34.163999999999994,,19.2,51.6
509,2021030302,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,25.933333333333334,"[28.1, 28.0, 26.2, 27.6, 25.5, 26.3, 28.3, 28.7, 26.6, 22.6, 25.7, 25.8, 25.1, 25.0, 25.0, 25.1, 25.0, 25.0, 25.1, 25.1, 24.8]",0.754,,19.2,51.6
510,2021030303,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.411111111111115,"[28.9, 29.7, 29.4, 28.4, 26.8, 25.7, 26.1, 26.6, 28.6, 27.6, 25.6, 24.3, 23.5, 23.8, 23.6, 24.4, 25.6, 26.8]",15.4,,19.2,54.0
511,2021030303,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,25.94285714285715,"[28.3, 28.0, 26.3, 27.7, 25.6, 26.3, 28.3, 28.6, 26.5, 22.5, 25.7, 25.8, 25.1, 25.0, 25.1, 25.1, 24.9, 25.1, 25.1, 25.1, 24.7]",0.754,,19.2,54.0
512,2021030303,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.6304347826087,"[21.9, 27.1, 25.3, 26.0, 27.6, 27.8, 29.3, 29.3, 28.6, 26.7, 23.6, 22.5, 22.8, 23.2, 22.3, 22.0, 22.9, 22.1, 22.8, 23.3, 21.9, 21.8, 25.7]",25.532,,19.2,54.0
513,2021030303,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.333333333333332,"[25.7, 26.2, 25.3, 28.1, 28.0, 27.2, 24.1, 25.8, 26.7, 26.7, 24.7, 23.6, 23.0, 23.3, 23.3, 23.6, 24.9, 26.9, 25.8, 25.1, 24.0]",26.924,,19.2,54.0
514,2021030303,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,24.477777777777785,"[26.0, 26.1, 26.8, 26.8, 21.6, 22.0, 27.5, 25.4, 24.6, 25.3, 25.3, 24.8, 24.8, 24.8, 22.8, 22.6, 22.1, 21.3]",25.551000000000005,,19.2,54.0
515,2021030303,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.931578947368422,"[19.0, 25.1, 26.4, 25.3, 25.2, 25.0, 24.4, 17.7, 17.7, 17.7, 17.8, 17.7, 17.3, 18.0, 20.5, 21.3, 28.5, 28.5, 23.6]",33.329,,19.2,54.0
516,2021030303,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.66190476190476,"[24.6, 26.0, 24.3, 24.7, 24.4, 24.9, 24.0, 24.7, 23.8, 23.7, 25.1, 24.3, 24.3, 26.3, 27.7, 25.0, 23.8, 24.0, 24.7, 23.8, 23.8]",33.4,,19.2,54.0
517,2021030303,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.268421052631584,"[23.1, 26.0, 27.3, 25.6, 24.6, 25.2, 25.3, 25.9, 25.8, 24.6, 25.7, 25.5, 25.1, 25.1, 25.5, 25.2, 25.2, 25.1, 24.3]",10.866999999999999,,19.2,54.0
518,2021030303,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.563636363636366,"[25.8, 23.5, 25.3, 23.0, 24.8, 24.8, 24.3, 22.6, 25.3, 26.8, 24.0]",11.787,,19.2,54.0
519,2021030303,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.536842105263162,"[21.0, 20.5, 20.5, 21.1, 26.5, 19.5, 19.8, 20.6, 22.7, 24.4, 24.3, 24.2, 23.6, 23.3, 22.8, 23.8, 26.3, 21.7, 21.6]",34.615,,19.2,54.0
520,2021030304,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.378947368421052,"[23.1, 26.1, 27.3, 25.9, 24.8, 25.3, 25.6, 26.1, 25.9, 24.7, 25.8, 25.5, 25.3, 25.1, 25.5, 25.2, 25.3, 25.2, 24.5]",10.893999999999998,,19.1,55.5
521,2021030304,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,49.0,1,22.463157894736845,"[20.5, 20.1, 20.0, 20.6, 26.5, 18.9, 19.4, 20.7, 23.1, 24.8, 24.4, 24.5, 23.8, 23.6, 22.8, 24.0, 26.5, 21.5, 21.1]",33.951,,19.1,55.5
522,2021030304,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.263157894736842,"[19.6, 25.3, 26.7, 25.9, 25.5, 25.3, 24.7, 18.2, 18.2, 18.2, 18.2, 18.0, 18.1, 18.5, 20.5, 21.1, 28.7, 28.7, 23.6]",32.845,,19.1,55.5
523,2021030304,HXXID2,艾特网能空调1729,25.0,50.0,1,51.0,26.0,1,29.0,1,24.494444444444447,"[25.8, 26.0, 26.7, 26.9, 22.6, 21.2, 27.4, 25.3, 25.0, 25.5, 25.1, 25.1, 24.7, 24.3, 22.7, 23.1, 22.0, 21.5]",25.738000000000003,,19.1,55.5
524,2021030304,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.380952380952387,"[25.9, 26.1, 24.8, 28.1, 27.9, 27.3, 24.3, 26.0, 26.7, 26.7, 24.9, 23.8, 23.1, 23.3, 23.5, 23.6, 25.1, 27.1, 25.8, 25.1, 23.9]",26.39,,19.1,55.5
525,2021030304,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.604347826086954,"[21.7, 27.1, 25.3, 25.9, 27.5, 27.7, 29.2, 29.3, 28.5, 26.5, 23.4, 22.4, 22.6, 23.0, 22.3, 22.1, 23.1, 21.9, 22.9, 23.6, 22.1, 22.0, 25.8]",25.839,,19.1,55.5
526,2021030304,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.59090909090909,"[25.8, 23.5, 25.3, 23.3, 24.8, 24.8, 24.2, 22.8, 25.2, 26.9, 23.9]",12.452,,19.1,55.5
527,2021030304,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,41.0,1,24.66666666666667,"[24.5, 26.1, 24.2, 24.6, 24.3, 24.6, 23.8, 24.5, 24.0, 23.5, 24.9, 24.5, 24.5, 26.6, 27.8, 25.3, 24.3, 24.3, 24.5, 23.6, 23.6]",33.791,,19.1,55.5
528,2021030304,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.91428571428571,"[28.0, 28.0, 26.3, 27.6, 25.6, 26.3, 28.2, 28.8, 26.5, 22.5, 25.8, 25.7, 25.1, 25.1, 25.0, 25.0, 24.9, 24.9, 25.0, 25.0, 24.9]",0.7270000000000001,,19.1,55.5
529,2021030304,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.40555555555555,"[28.9, 29.8, 29.5, 28.3, 26.9, 25.8, 26.1, 26.6, 28.5, 27.8, 25.5, 24.2, 23.7, 23.6, 23.4, 24.2, 25.5, 27.0]",15.666,,19.1,55.5
530,2021030305,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.6,1,54.0,1,22.4421052631579,"[20.6, 20.1, 20.1, 20.8, 26.5, 19.1, 19.6, 20.6, 22.9, 24.5, 24.3, 24.3, 23.8, 23.3, 22.8, 23.8, 26.3, 21.7, 21.3]",33.873999999999995,,18.8,58.3
531,2021030305,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.627272727272725,"[25.9, 23.6, 25.4, 23.6, 24.7, 24.8, 24.2, 22.8, 25.0, 26.9, 24.0]",12.161000000000001,,18.8,58.3
532,2021030305,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.0,1,29.0,1,25.38947368421053,"[23.8, 26.0, 27.3, 25.6, 24.8, 25.3, 25.5, 26.0, 25.9, 24.7, 25.7, 25.5, 25.1, 25.1, 25.6, 25.3, 25.4, 25.3, 24.5]",10.948,,18.8,58.3
533,2021030305,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.1,1,54.0,1,22.02631578947369,"[19.0, 25.3, 26.7, 25.9, 25.6, 25.3, 24.5, 17.8, 17.8, 17.8, 17.7, 17.7, 17.3, 18.0, 20.4, 21.3, 28.3, 28.3, 23.8]",33.248,,18.8,58.3
534,2021030305,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,24.50555555555556,"[25.8, 25.9, 26.5, 26.2, 21.1, 20.8, 27.3, 25.8, 25.7, 25.5, 26.3, 25.6, 25.0, 25.2, 22.5, 22.5, 22.1, 21.3]",25.090000000000003,,18.8,58.3
535,2021030305,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.390476190476193,"[26.1, 26.4, 25.3, 28.1, 27.8, 27.3, 24.1, 25.8, 26.7, 26.7, 25.0, 23.9, 23.1, 23.3, 23.3, 23.7, 24.6, 27.1, 25.6, 25.3, 24.0]",26.615000000000002,,18.8,58.3
536,2021030305,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.678260869565218,"[21.8, 27.1, 25.3, 26.0, 27.5, 27.7, 29.2, 29.3, 28.5, 26.6, 23.6, 22.5, 22.9, 23.3, 22.3, 22.1, 23.1, 22.2, 23.0, 23.6, 22.1, 22.0, 25.9]",26.72,,18.8,58.3
537,2021030305,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.388888888888893,"[28.8, 29.6, 29.4, 28.3, 26.9, 25.8, 26.1, 26.6, 28.6, 27.8, 25.4, 24.1, 23.5, 23.6, 23.6, 24.3, 25.6, 27.0]",16.982,,18.8,58.3
538,2021030305,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.985714285714288,"[25.0, 26.0, 24.5, 25.0, 25.1, 25.3, 24.5, 25.3, 24.4, 24.3, 25.3, 24.5, 24.4, 26.6, 27.9, 25.2, 24.0, 24.3, 25.1, 24.0, 24.0]",33.976000000000006,,18.8,58.3
539,2021030305,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.923809523809517,"[28.0, 28.0, 26.3, 27.6, 25.5, 26.1, 28.3, 28.6, 26.5, 22.6, 25.7, 25.8, 25.2, 25.2, 25.2, 25.1, 25.0, 24.9, 25.0, 25.0, 24.8]",0.78,,18.8,58.3
540,2021030306,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,22.52105263157895,"[20.6, 20.2, 20.1, 20.8, 26.5, 19.2, 19.6, 20.5, 23.3, 24.5, 24.5, 24.6, 23.9, 23.3, 23.1, 23.7, 26.3, 21.9, 21.3]",33.684999999999995,,18.9,58.3
541,2021030306,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.717391304347824,"[21.8, 27.4, 25.6, 26.1, 27.6, 27.9, 29.3, 29.5, 28.6, 27.0, 23.6, 22.7, 23.0, 23.3, 22.0, 22.2, 22.8, 22.5, 22.7, 23.3, 22.0, 21.8, 25.8]",25.485,,18.9,58.3
542,2021030306,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.55714285714286,"[26.6, 26.7, 25.5, 28.5, 28.1, 27.7, 24.1, 25.9, 26.8, 26.8, 25.0, 24.0, 23.3, 23.6, 23.5, 23.7, 25.1, 27.3, 25.6, 25.1, 23.8]",26.724,,18.9,58.3
543,2021030306,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,19.0,1,24.37777777777778,"[25.5, 25.5, 25.9, 25.8, 20.6, 20.2, 27.1, 25.9, 25.8, 26.6, 26.1, 25.8, 26.1, 24.7, 22.2, 22.2, 21.8, 21.0]",25.922000000000004,,18.9,58.3
544,2021030306,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.647368421052636,"[18.2, 25.3, 26.8, 26.2, 25.6, 25.4, 24.8, 17.1, 17.1, 17.1, 16.8, 16.8, 16.3, 17.1, 20.0, 20.9, 28.1, 28.1, 23.6]",33.00699999999999,,18.9,58.3
545,2021030306,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,25.9,1,32.0,1,24.857142857142858,"[24.5, 26.3, 24.4, 24.8, 24.5, 25.0, 24.0, 24.7, 24.0, 23.7, 25.1, 24.7, 24.6, 26.7, 28.0, 25.5, 24.0, 24.6, 24.9, 24.0, 24.0]",33.516999999999996,,18.9,58.3
546,2021030306,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,25.46842105263158,"[23.3, 26.1, 27.3, 25.8, 25.0, 25.5, 25.7, 26.1, 25.9, 25.0, 25.8, 25.6, 25.3, 25.2, 25.6, 25.3, 25.4, 25.3, 24.7]",11.029,,18.9,58.3
547,2021030306,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,40.0,1,24.64545454545454,"[26.0, 23.6, 25.4, 23.8, 24.7, 24.8, 24.2, 22.6, 25.1, 27.0, 23.9]",12.534,,18.9,58.3
548,2021030306,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.411111111111115,"[28.8, 29.6, 29.4, 28.2, 26.8, 25.8, 26.1, 26.5, 28.6, 27.8, 25.5, 24.3, 23.8, 23.8, 23.5, 24.3, 25.6, 27.0]",16.553,,18.9,58.3
549,2021030306,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.96666666666667,"[28.1, 28.0, 26.2, 27.7, 25.6, 26.3, 28.4, 28.7, 26.8, 22.8, 25.8, 25.8, 25.1, 25.1, 25.1, 25.0, 24.9, 24.9, 25.1, 25.1, 24.8]",0.8350000000000001,,18.9,58.3
550,2021030307,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.552380952380947,"[26.6, 26.8, 25.8, 28.5, 28.2, 27.8, 24.0, 26.0, 26.9, 26.9, 25.0, 24.0, 23.2, 23.3, 23.0, 23.7, 24.9, 27.6, 25.6, 25.0, 23.8]",27.221999999999998,0.353,19.5,58.0
551,2021030307,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.42777777777778,"[28.8, 29.6, 29.5, 28.4, 26.9, 25.8, 26.0, 26.5, 28.6, 27.8, 25.5, 24.3, 23.5, 23.7, 23.5, 24.5, 25.7, 27.1]",13.975999999999999,3.14,19.5,58.0
552,2021030307,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,22.289473684210527,"[20.4, 19.8, 19.8, 20.5, 26.3, 18.7, 19.2, 20.4, 22.8, 24.4, 24.5, 24.5, 23.8, 23.1, 22.7, 23.7, 26.4, 21.5, 21.0]",34.041999999999994,2.346,19.5,58.0
553,2021030307,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,40.0,1,24.681818181818183,"[25.9, 23.6, 25.3, 23.8, 24.8, 24.9, 24.3, 22.6, 25.1, 27.0, 24.2]",12.800000000000002,1.9280000000000002,19.5,58.0
554,2021030307,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,25.47368421052632,"[23.3, 26.1, 27.2, 25.9, 24.8, 25.5, 25.7, 26.1, 26.0, 25.1, 25.9, 25.6, 25.3, 25.3, 25.6, 25.3, 25.4, 25.3, 24.6]",11.002,1.4269999999999998,19.5,58.0
555,2021030307,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,25.9,1,32.0,1,24.909523809523815,"[24.5, 26.6, 24.5, 24.9, 24.6, 25.1, 24.1, 24.8, 24.1, 23.8, 25.1, 24.6, 24.7, 26.6, 27.9, 25.5, 24.1, 24.5, 25.1, 24.0, 24.0]",33.708,4.177,19.5,58.0
556,2021030307,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.54736842105263,"[18.1, 25.2, 26.8, 26.1, 25.6, 25.5, 24.7, 17.0, 17.0, 17.0, 16.7, 16.5, 16.1, 17.0, 19.7, 20.8, 28.0, 28.0, 23.6]",33.211999999999996,2.015,19.5,58.0
557,2021030307,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,19.0,1,24.372222222222224,"[25.6, 25.3, 25.7, 25.7, 20.6, 20.3, 27.1, 26.1, 25.8, 26.5, 26.1, 26.0, 25.7, 24.8, 22.0, 22.3, 22.0, 21.1]",25.468,1.548,19.5,58.0
558,2021030307,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.990476190476187,"[28.1, 28.1, 26.3, 27.7, 25.7, 26.2, 28.3, 28.8, 26.8, 22.4, 25.8, 25.8, 25.3, 25.2, 25.3, 25.2, 25.1, 24.9, 25.0, 25.0, 24.8]",0.832,0.35,19.5,58.0
559,2021030307,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.717391304347824,"[21.8, 27.3, 25.5, 26.0, 27.5, 27.8, 29.4, 29.5, 28.6, 26.9, 23.4, 22.5, 22.8, 23.2, 22.3, 22.2, 22.9, 22.3, 22.8, 23.7, 22.1, 22.1, 25.9]",26.69,5.636,19.5,58.0
560,2021030308,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.2,1,29.0,1,25.46842105263158,"[23.3, 26.1, 27.3, 25.9, 25.0, 25.5, 25.8, 26.1, 25.9, 24.7, 25.8, 25.6, 25.3, 25.3, 25.7, 25.3, 25.5, 25.3, 24.5]",11.110999999999999,1.4269999999999998,20.2,58.5
561,2021030308,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.009523809523817,"[28.3, 28.2, 26.3, 27.8, 25.8, 26.3, 28.4, 28.8, 26.8, 22.6, 25.6, 25.8, 25.1, 25.2, 25.1, 25.1, 25.0, 25.0, 25.1, 25.1, 24.8]",0.833,0.35,20.2,58.5
562,2021030308,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.6,1,22.0,1,26.47777777777778,"[28.8, 29.6, 29.5, 28.5, 26.9, 25.9, 26.1, 26.5, 28.7, 27.8, 25.6, 24.4, 23.6, 23.6, 23.7, 24.5, 25.6, 27.3]",16.148999999999997,3.14,20.2,58.5
563,2021030308,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.642105263157895,"[20.5, 19.9, 20.0, 20.6, 26.3, 18.6, 19.5, 20.1, 23.8, 24.5, 25.1, 24.8, 24.4, 24.0, 23.8, 23.7, 26.3, 22.6, 21.7]",33.50200000000001,2.346,20.2,58.5
564,2021030308,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.69090909090909,"[25.9, 23.6, 25.4, 23.6, 24.8, 25.0, 24.4, 22.8, 25.1, 26.9, 24.1]",12.327,1.9280000000000002,20.2,58.5
565,2021030308,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.88095238095238,"[24.7, 26.5, 24.3, 24.8, 24.6, 25.1, 24.1, 24.8, 24.0, 23.8, 25.3, 24.5, 24.4, 26.6, 27.9, 25.3, 24.3, 24.5, 25.0, 24.0, 24.0]",33.733999999999995,4.177,20.2,58.5
566,2021030308,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.46666666666666,"[25.6, 25.3, 25.6, 25.6, 20.7, 20.6, 27.1, 26.2, 25.8, 26.6, 26.3, 26.0, 25.9, 25.0, 21.9, 22.3, 22.0, 21.9]",26.14,1.548,20.2,58.5
567,2021030308,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.64285714285715,"[26.6, 26.8, 25.7, 28.5, 28.2, 27.8, 24.6, 26.3, 27.1, 27.1, 25.1, 23.9, 23.1, 23.3, 23.1, 23.6, 25.3, 27.5, 25.7, 25.2, 24.0]",26.6,0.353,20.2,58.5
568,2021030308,HXXID2,艾特网能空调1727,25.0,50.0,1,75.0,26.6,1,40.0,1,24.752173913043485,"[21.8, 27.4, 25.6, 26.0, 27.5, 27.8, 29.4, 29.5, 28.6, 26.8, 23.6, 22.6, 22.8, 23.1, 22.4, 22.3, 23.3, 22.3, 23.1, 23.4, 22.0, 22.1, 25.9]",26.183,5.636,20.2,58.5
569,2021030308,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,52.0,1,21.478947368421053,"[18.0, 25.3, 26.7, 26.2, 25.7, 25.5, 24.6, 16.8, 16.8, 16.8, 16.6, 16.5, 16.1, 17.0, 19.8, 20.7, 27.8, 27.8, 23.4]",33.355000000000004,2.015,20.2,58.5
570,2021030309,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.743478260869573,"[21.8, 27.3, 25.5, 25.9, 27.5, 27.8, 29.3, 29.4, 28.5, 26.8, 23.7, 22.6, 23.0, 23.3, 22.3, 22.2, 23.0, 22.3, 23.0, 23.6, 22.2, 22.1, 26.0]",26.676,5.636,20.8,57.3
571,2021030309,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.671428571428578,"[26.6, 26.8, 25.8, 28.6, 28.3, 27.8, 24.7, 26.3, 27.1, 27.1, 25.1, 24.0, 23.3, 23.3, 23.0, 23.6, 25.2, 27.5, 25.6, 25.3, 24.1]",26.577000000000005,0.353,20.8,57.3
572,2021030309,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,20.0,1,24.48888888888889,"[25.7, 25.3, 25.7, 25.6, 20.6, 20.3, 27.2, 26.1, 25.7, 26.6, 26.3, 26.1, 25.7, 25.0, 22.0, 22.5, 22.3, 22.1]",26.381,1.548,20.8,57.3
573,2021030309,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.53684210526316,"[18.1, 25.2, 26.8, 26.2, 25.7, 25.5, 24.9, 17.1, 17.1, 17.1, 16.8, 16.6, 16.2, 17.0, 19.6, 20.7, 27.4, 27.4, 23.8]",33.491,2.015,20.8,57.3
574,2021030309,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,25.9,1,32.0,1,24.96666666666667,"[24.7, 26.4, 24.5, 24.8, 24.6, 25.1, 24.1, 24.8, 24.3, 23.9, 25.3, 24.7, 25.0, 26.6, 27.9, 25.5, 24.3, 24.6, 25.0, 24.1, 24.1]",33.701,4.177,20.8,57.3
575,2021030309,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.547368421052635,"[23.5, 26.1, 27.3, 25.9, 25.3, 25.5, 26.0, 26.1, 26.0, 25.3, 25.8, 25.5, 25.3, 25.3, 25.6, 25.3, 25.5, 25.4, 24.7]",11.029000000000002,1.4269999999999998,20.8,57.3
576,2021030309,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.709090909090904,"[26.0, 23.6, 25.4, 24.1, 24.8, 24.9, 24.4, 22.6, 25.2, 26.9, 23.9]",12.318,1.9280000000000002,20.8,57.3
577,2021030309,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.8,1,56.0,1,23.1,"[21.8, 21.6, 21.8, 21.6, 26.5, 21.1, 21.0, 20.5, 23.1, 24.3, 24.6, 24.6, 24.1, 24.1, 23.4, 23.7, 26.3, 22.6, 22.2]",34.251000000000005,2.346,20.8,57.3
578,2021030309,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.06666666666667,"[28.3, 28.3, 26.4, 27.8, 25.7, 26.4, 28.4, 29.0, 26.8, 22.8, 25.8, 25.9, 25.1, 25.2, 25.2, 25.1, 25.0, 25.1, 25.1, 25.2, 24.8]",0.834,0.35,20.8,57.3
579,2021030309,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.56111111111111,"[28.9, 29.6, 30.1, 28.7, 27.1, 26.0, 26.3, 26.6, 28.6, 27.8, 25.4, 24.1, 23.5, 23.9, 23.9, 24.6, 25.7, 27.3]",17.464,3.14,20.8,57.3
580,2021030310,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,22.915789473684214,"[21.3, 21.1, 21.0, 21.5, 26.6, 20.8, 20.6, 20.5, 23.0, 24.6, 24.7, 24.5, 23.8, 24.0, 23.1, 23.8, 26.3, 22.1, 22.1]",34.338,2.346,21.7,57.2
581,2021030310,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.8,1,28.0,1,26.555555555555557,"[28.8, 29.7, 30.0, 28.6, 27.0, 26.0, 26.1, 26.7, 28.6, 27.8, 25.5, 24.3, 23.5, 24.1, 23.9, 24.6, 25.8, 27.0]",16.497,3.14,21.7,57.2
582,2021030310,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.071428571428577,"[28.4, 28.1, 26.3, 27.8, 25.7, 26.4, 28.4, 28.8, 26.8, 22.6, 26.1, 26.0, 25.3, 25.3, 25.3, 25.1, 25.0, 25.0, 25.1, 25.1, 24.9]",0.808,0.35,21.7,57.2
583,2021030310,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.81904761904762,"[24.8, 26.4, 24.5, 24.5, 24.3, 24.8, 24.2, 24.8, 24.1, 23.9, 25.4, 24.5, 24.5, 26.6, 27.8, 25.3, 23.9, 24.5, 24.8, 23.8, 23.8]",33.56999999999999,4.177,21.7,57.2
584,2021030310,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.489473684210534,"[18.0, 25.1, 26.8, 26.1, 25.7, 25.4, 24.9, 17.0, 17.0, 17.0, 16.6, 16.5, 16.1, 17.0, 19.5, 20.6, 27.6, 27.6, 23.8]",33.516999999999996,2.015,21.7,57.2
585,2021030310,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,20.0,1,24.511111111111113,"[25.6, 25.3, 25.7, 25.6, 20.7, 20.5, 27.1, 26.2, 25.8, 26.6, 26.2, 26.1, 25.9, 24.8, 22.0, 22.4, 22.6, 22.1]",27.215,1.548,21.7,57.2
586,2021030310,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.70476190476191,"[26.6, 26.8, 25.7, 28.5, 28.3, 27.9, 24.5, 26.2, 27.1, 27.1, 24.9, 23.9, 23.1, 23.5, 23.3, 24.6, 25.5, 27.4, 25.6, 25.2, 24.1]",26.576000000000004,0.353,21.7,57.2
587,2021030310,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.773913043478263,"[22.1, 27.3, 25.5, 26.0, 27.5, 28.0, 29.4, 29.4, 28.5, 26.8, 23.8, 22.7, 23.1, 23.3, 22.3, 22.1, 23.1, 22.3, 22.9, 23.5, 22.1, 22.1, 26.0]",26.915,5.636,21.7,57.2
588,2021030310,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.457894736842107,"[23.3, 26.1, 27.3, 26.0, 24.8, 25.4, 25.6, 26.1, 26.0, 25.0, 25.7, 25.5, 25.5, 25.3, 25.6, 25.3, 25.4, 25.3, 24.5]",11.055000000000001,1.4269999999999998,21.7,57.2
589,2021030310,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.736363636363638,"[26.0, 23.6, 25.4, 24.1, 24.9, 24.9, 24.4, 22.6, 25.3, 26.9, 24.0]",13.154,1.9280000000000002,21.7,57.2
590,2021030311,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.778260869565223,"[21.8, 27.3, 25.5, 25.9, 27.6, 28.0, 29.5, 29.4, 28.5, 26.8, 23.5, 22.6, 23.0, 23.3, 22.5, 22.5, 23.0, 22.5, 23.0, 23.6, 22.1, 22.0, 26.0]",26.837999999999997,5.636,21.2,59.0
591,2021030311,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.676190476190477,"[26.6, 26.8, 25.7, 28.6, 28.4, 28.0, 24.4, 26.0, 26.8, 26.8, 25.0, 23.8, 23.3, 23.5, 23.3, 24.6, 25.4, 27.3, 25.6, 25.3, 24.0]",26.739,0.353,21.2,59.0
592,2021030311,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.7,1,18.0,1,24.62222222222222,"[25.8, 25.3, 26.0, 25.6, 21.8, 20.9, 27.2, 26.1, 25.8, 26.7, 26.3, 26.3, 25.8, 25.0, 21.8, 22.2, 22.6, 22.0]",26.945999999999994,1.548,21.2,59.0
593,2021030311,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.663157894736848,"[18.2, 25.1, 26.7, 26.0, 25.6, 25.5, 24.9, 17.3, 17.3, 17.3, 17.1, 16.8, 16.7, 17.6, 20.1, 20.6, 27.6, 27.6, 23.6]",33.777,2.015,21.2,59.0
594,2021030311,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,33.0,1,24.88095238095238,"[24.8, 26.3, 24.5, 24.8, 24.6, 25.1, 24.0, 24.5, 24.0, 23.8, 25.3, 24.6, 24.8, 26.6, 27.8, 25.3, 24.5, 24.5, 24.7, 24.0, 24.0]",34.297000000000004,4.177,21.2,59.0
595,2021030311,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.468421052631584,"[23.6, 26.1, 27.3, 26.0, 24.9, 25.4, 25.5, 26.1, 26.0, 24.9, 25.6, 25.6, 25.5, 25.3, 25.6, 25.3, 25.4, 25.3, 24.5]",11.082,1.4269999999999998,21.2,59.0
596,2021030311,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.74545454545455,"[26.0, 23.6, 25.4, 23.8, 24.8, 24.9, 24.7, 22.8, 25.3, 26.9, 24.0]",12.027000000000001,1.9280000000000002,21.2,59.0
597,2021030311,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.8,1,55.0,1,22.663157894736845,"[21.5, 21.0, 21.1, 21.6, 26.7, 19.1, 20.5, 20.5, 23.1, 24.6, 24.1, 24.1, 23.5, 23.6, 22.5, 23.8, 26.5, 21.3, 21.5]",35.117,2.346,21.2,59.0
598,2021030311,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.549999999999997,"[29.0, 29.8, 30.0, 28.7, 27.1, 25.9, 26.1, 26.7, 28.7, 27.8, 25.5, 24.2, 23.6, 24.0, 23.8, 24.5, 25.6, 26.9]",14.086000000000002,3.14,21.2,59.0
599,2021030311,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.066666666666666,"[28.3, 28.2, 26.5, 27.8, 25.8, 26.5, 28.5, 28.8, 26.6, 22.8, 26.1, 25.8, 25.2, 25.2, 25.1, 25.2, 25.1, 24.9, 25.1, 25.1, 24.8]",0.807,0.35,21.2,59.0
600,2021030312,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.433333333333334,"[29.3, 30.0, 29.9, 28.9, 26.9, 25.8, 26.1, 27.0, 28.3, 27.6, 25.3, 24.0, 23.8, 24.0, 23.7, 24.1, 24.9, 26.2]",16.098,3.14,21.6,59.0
601,2021030312,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.03333333333333,"[28.3, 28.1, 26.1, 27.7, 25.7, 26.5, 28.4, 28.5, 26.4, 23.1, 26.5, 25.9, 25.2, 25.2, 25.1, 25.0, 25.0, 24.9, 25.1, 25.1, 24.9]",0.834,0.35,21.6,59.0
602,2021030312,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.25263157894737,"[21.8, 21.2, 21.1, 22.5, 26.6, 20.5, 20.5, 22.0, 23.7, 25.3, 24.8, 24.3, 24.0, 24.0, 23.4, 24.0, 26.6, 23.0, 22.5]",35.16599999999999,2.346,21.6,59.0
603,2021030312,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,24.790909090909096,"[26.0, 23.8, 25.5, 24.3, 24.6, 24.9, 23.9, 22.8, 25.8, 26.8, 24.3]",11.947999999999999,1.9280000000000002,21.6,59.0
604,2021030312,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.394736842105267,"[22.9, 26.0, 27.3, 25.6, 24.9, 25.3, 25.6, 25.5, 26.0, 24.9, 25.7, 25.5, 25.6, 25.4, 25.6, 25.3, 25.5, 25.4, 24.5]",11.163,1.4269999999999998,21.6,59.0
605,2021030312,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,24.816666666666674,"[26.0, 26.1, 27.3, 26.1, 23.3, 22.3, 27.1, 24.8, 25.4, 26.3, 25.6, 24.7, 25.7, 24.8, 23.1, 23.0, 22.6, 22.5]",27.673000000000002,1.548,21.6,59.0
606,2021030312,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,53.0,1,22.557894736842105,"[20.2, 25.4, 26.8, 25.6, 25.6, 25.5, 23.8, 19.3, 19.3, 19.3, 19.1, 18.9, 18.8, 19.4, 21.8, 21.4, 27.3, 27.3, 23.8]",33.949000000000005,2.015,21.6,59.0
607,2021030312,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.423809523809528,"[26.1, 26.3, 24.6, 28.8, 28.4, 27.5, 24.8, 25.7, 26.5, 25.4, 24.8, 24.3, 23.6, 23.6, 23.6, 24.6, 25.8, 26.4, 24.5, 24.6, 24.0]",26.232,0.353,21.6,59.0
608,2021030312,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.952173913043477,"[22.2, 27.4, 25.6, 26.1, 27.7, 28.1, 29.5, 29.4, 28.4, 26.9, 24.0, 22.7, 23.1, 23.5, 23.0, 22.5, 23.0, 22.6, 23.0, 24.1, 22.5, 22.5, 26.1]",27.043,5.636,21.6,59.0
609,2021030312,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,36.0,1,24.47142857142857,"[23.8, 25.5, 24.1, 24.1, 23.8, 24.1, 23.5, 24.5, 24.0, 23.1, 24.3, 24.5, 24.4, 26.6, 27.9, 25.1, 23.8, 24.5, 24.7, 23.8, 23.8]",33.735,4.177,21.6,59.0
610,2021030313,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.88181818181818,"[25.7, 23.8, 25.4, 24.1, 24.6, 25.0, 24.1, 23.4, 26.1, 27.1, 24.4]",12.453999999999999,1.9280000000000002,21.7,58.9
611,2021030313,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.310526315789474,"[21.6, 25.3, 26.1, 24.6, 25.1, 24.9, 24.1, 21.0, 21.0, 21.0, 21.2, 20.7, 20.5, 21.1, 22.6, 22.5, 28.0, 28.0, 23.6]",33.536,2.015,21.7,58.9
612,2021030313,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.372222222222227,"[27.3, 27.5, 28.5, 27.6, 23.2, 23.4, 27.2, 23.6, 22.5, 23.5, 23.2, 23.1, 23.0, 23.3, 22.6, 23.0, 23.1, 23.1]",27.187,1.548,21.7,58.9
613,2021030313,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.914285714285718,"[25.0, 25.3, 23.4, 28.1, 28.1, 26.7, 24.3, 24.9, 25.5, 25.5, 24.4, 23.9, 23.2, 23.6, 23.8, 24.6, 25.1, 25.8, 24.1, 24.5, 23.4]",27.042999999999996,0.353,21.7,58.9
614,2021030313,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.986956521739128,"[22.4, 27.3, 25.5, 26.0, 27.6, 28.0, 29.2, 29.1, 28.1, 26.6, 23.9, 22.9, 23.2, 23.8, 22.9, 23.0, 23.6, 23.0, 23.5, 23.9, 22.6, 22.5, 26.1]",25.751999999999995,5.636,21.7,58.9
615,2021030313,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.7,1,54.0,1,23.65263157894737,"[22.8, 22.4, 22.4, 23.0, 27.1, 21.5, 21.9, 22.3, 24.0, 25.0, 24.2, 24.0, 23.9, 24.2, 23.6, 24.1, 26.5, 23.5, 23.0]",35.139,2.346,21.7,58.9
616,2021030313,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,26.19444444444445,"[28.9, 30.0, 29.8, 28.8, 26.8, 25.3, 26.1, 27.2, 28.0, 27.4, 24.7, 23.6, 23.3, 24.1, 23.3, 23.6, 24.6, 26.0]",14.888,3.14,21.7,58.9
617,2021030313,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,25.833333333333332,"[28.0, 27.8, 25.6, 27.5, 25.6, 26.4, 28.2, 28.5, 26.3, 23.6, 26.1, 25.6, 24.9, 25.1, 24.8, 24.6, 24.9, 24.6, 24.8, 24.8, 24.8]",0.8069999999999999,0.35,21.7,58.9
