,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
618,2021030313,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,24.090476190476195,"[24.1, 25.3, 23.8, 23.8, 23.8, 24.3, 23.3, 24.0, 23.3, 23.1, 24.6, 23.7, 23.5, 26.3, 27.5, 24.3, 23.4, 23.8, 23.8, 23.1, 23.1]",33.092,4.177,21.7,58.9
619,2021030313,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.152631578947368,"[23.0, 25.9, 27.2, 25.7, 24.4, 24.9, 24.8, 25.5, 25.8, 23.7, 25.8, 25.5, 25.3, 25.4, 25.5, 25.3, 25.4, 25.1, 23.7]",11.136999999999999,1.4269999999999998,21.7,58.9
620,2021030314,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.87272727272727,"[25.6, 23.9, 25.3, 24.1, 24.5, 25.0, 24.2, 23.2, 26.1, 27.0, 24.7]",12.588000000000001,1.9280000000000002,21.9,59.0
621,2021030314,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,23.394736842105267,"[23.0, 22.6, 22.6, 23.3, 27.3, 21.7, 22.3, 22.5, 23.5, 24.5, 23.7, 23.6, 23.3, 23.3, 22.8, 23.9, 26.3, 22.3, 22.0]",35.41100000000001,2.346,21.9,59.0
622,2021030314,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.922222222222228,"[28.3, 29.6, 29.6, 28.3, 26.4, 25.1, 25.8, 27.3, 27.8, 27.1, 24.1, 23.1, 23.0, 23.8, 23.2, 23.7, 24.6, 25.8]",17.114,3.14,21.9,59.0
623,2021030314,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.384210526315794,"[21.9, 25.4, 26.3, 24.6, 25.0, 24.8, 24.0, 20.8, 20.8, 20.8, 21.2, 21.0, 20.6, 20.8, 22.6, 22.8, 28.5, 28.5, 23.9]",33.775999999999996,2.015,21.9,59.0
624,2021030314,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.31666666666667,"[27.7, 28.0, 28.6, 28.8, 23.1, 23.1, 27.5, 22.8, 22.2, 23.4, 23.0, 22.8, 23.0, 23.3, 22.6, 23.2, 22.4, 22.2]",26.569,1.548,21.9,59.0
625,2021030314,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.385714285714286,"[23.6, 24.4, 22.6, 26.9, 27.1, 26.3, 24.1, 24.7, 25.2, 25.2, 23.8, 23.3, 22.6, 23.0, 23.1, 24.2, 24.5, 25.6, 24.3, 24.3, 23.3]",26.121,0.353,21.9,59.0
626,2021030314,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,24.786956521739132,"[22.5, 27.0, 25.2, 25.7, 27.5, 27.8, 28.9, 28.8, 27.8, 26.8, 23.6, 22.9, 23.2, 23.7, 22.5, 22.5, 23.2, 22.6, 23.1, 23.9, 22.5, 22.4, 26.0]",26.504,5.636,21.9,59.0
627,2021030314,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.157894736842106,"[23.2, 25.9, 27.2, 25.7, 24.5, 24.9, 25.0, 25.2, 25.7, 23.9, 25.7, 25.5, 25.4, 25.4, 25.5, 25.1, 25.3, 25.1, 23.8]",11.083,1.4269999999999998,21.9,59.0
628,2021030314,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.100000000000005,"[23.9, 25.0, 23.6, 24.1, 24.0, 24.3, 23.5, 24.0, 23.4, 23.2, 24.5, 23.8, 23.5, 26.3, 27.5, 24.4, 23.3, 23.8, 23.8, 23.1, 23.1]",33.869,4.177,21.9,59.0
629,2021030314,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.74761904761905,"[27.6, 27.6, 25.4, 27.2, 25.5, 26.3, 28.0, 28.1, 26.3, 22.8, 25.8, 25.7, 25.0, 25.0, 24.9, 24.8, 25.0, 24.7, 25.0, 25.0, 25.0]",0.834,0.35,21.9,59.0
630,2021030315,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.866666666666674,"[27.8, 27.6, 25.6, 27.4, 25.5, 26.3, 28.1, 28.5, 26.3, 23.1, 26.1, 25.8, 25.1, 25.1, 25.0, 24.8, 25.0, 24.9, 25.1, 25.1, 25.0]",0.836,0.35,22.0,59.5
631,2021030315,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,26.17222222222222,"[29.0, 30.0, 29.1, 28.6, 26.7, 25.4, 26.0, 27.0, 28.0, 27.5, 24.8, 23.6, 23.4, 23.7, 23.5, 23.9, 24.8, 26.1]",15.988999999999997,3.14,22.0,59.5
632,2021030315,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,58.0,1,23.536842105263162,"[22.1, 21.5, 21.8, 23.0, 27.3, 20.9, 21.0, 22.3, 24.1, 24.6, 24.5, 24.5, 24.1, 24.1, 24.0, 24.1, 26.5, 23.7, 23.1]",35.82200000000001,2.346,22.0,59.5
633,2021030315,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.918181818181814,"[25.8, 23.8, 25.5, 24.4, 24.6, 25.1, 24.2, 23.3, 26.1, 27.0, 24.3]",12.487999999999998,1.9280000000000002,22.0,59.5
634,2021030315,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.121052631578948,"[23.0, 25.8, 27.1, 25.4, 24.2, 24.8, 24.7, 25.2, 25.7, 24.0, 25.7, 25.5, 25.3, 25.3, 25.6, 25.4, 25.5, 25.1, 24.0]",11.083,1.4269999999999998,22.0,59.5
635,2021030315,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,48.0,1,24.0952380952381,"[23.8, 25.1, 23.5, 24.0, 24.0, 24.3, 23.3, 24.0, 23.4, 23.0, 24.4, 24.0, 23.6, 26.3, 27.6, 24.4, 23.3, 23.8, 23.8, 23.2, 23.2]",34.109,4.177,22.0,59.5
636,2021030315,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,34.0,1,24.56666666666667,"[27.8, 28.1, 28.8, 28.8, 23.1, 23.1, 27.5, 23.0, 22.4, 23.7, 23.4, 23.0, 23.3, 23.6, 22.8, 23.5, 23.2, 23.1]",26.358000000000004,1.548,22.0,59.5
637,2021030315,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.423809523809528,"[23.8, 24.4, 22.9, 26.0, 26.2, 26.5, 24.7, 25.3, 25.4, 25.4, 24.1, 23.4, 22.8, 22.5, 23.0, 23.5, 25.0, 26.0, 24.1, 24.6, 23.3]",26.508,0.353,22.0,59.5
638,2021030315,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.917391304347827,"[22.5, 27.0, 25.1, 25.5, 27.3, 27.6, 28.7, 28.3, 27.8, 26.7, 25.9, 23.0, 23.3, 24.0, 22.8, 22.8, 23.2, 22.8, 23.4, 24.1, 22.7, 22.6, 26.0]",25.844,5.636,22.0,59.5
639,2021030315,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,23.568421052631578,"[22.1, 25.5, 26.3, 24.6, 25.0, 25.0, 24.1, 21.1, 21.1, 21.1, 21.4, 21.2, 20.8, 21.0, 22.5, 23.0, 29.0, 29.0, 24.0]",33.489,2.015,22.0,59.5
640,2021030316,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.985714285714288,"[27.8, 27.9, 25.6, 27.5, 25.7, 26.5, 28.3, 28.4, 26.4, 23.8, 26.0, 26.1, 25.5, 25.3, 25.2, 25.0, 25.0, 24.9, 25.1, 25.1, 24.6]",0.808,0.35,22.0,59.9
641,2021030316,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,26.305555555555557,"[29.4, 30.1, 29.8, 29.0, 27.1, 25.6, 26.3, 27.7, 28.0, 27.6, 24.5, 23.4, 23.6, 24.0, 23.3, 23.6, 24.4, 26.1]",16.310000000000002,3.14,22.0,59.9
642,2021030316,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.3,1,44.0,1,24.326315789473682,"[23.6, 23.3, 23.3, 24.2, 27.3, 22.9, 22.9, 23.1, 24.3, 25.3, 24.8, 24.4, 24.2, 24.5, 24.3, 24.7, 26.9, 24.2, 24.0]",35.57999999999999,2.346,22.0,59.9
643,2021030316,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,47.0,1,24.663636363636364,"[25.8, 23.6, 25.3, 23.5, 24.3, 24.7, 24.1, 22.8, 26.3, 27.1, 23.8]",11.889,1.9280000000000002,22.0,59.9
644,2021030316,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.984210526315792,"[22.8, 25.8, 27.1, 25.3, 24.1, 24.8, 24.6, 25.0, 25.5, 23.8, 25.6, 25.5, 25.4, 25.2, 25.3, 25.0, 25.1, 25.0, 23.8]",10.975000000000001,1.4269999999999998,22.0,59.9
645,2021030316,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.97142857142857,"[23.6, 24.8, 23.3, 23.8, 23.8, 24.1, 23.0, 24.1, 23.3, 22.8, 24.1, 23.8, 23.5, 26.4, 27.5, 24.3, 23.2, 23.8, 23.8, 23.2, 23.2]",34.313,4.177,22.0,59.9
646,2021030316,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.573684210526313,"[22.3, 25.4, 26.3, 24.5, 25.0, 25.0, 24.0, 21.1, 21.1, 21.1, 21.5, 21.4, 20.9, 21.1, 22.8, 23.0, 28.8, 28.8, 23.8]",33.776,2.015,22.0,59.9
647,2021030316,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.755555555555556,"[28.1, 28.3, 28.9, 28.9, 23.3, 23.3, 27.6, 23.3, 22.7, 23.9, 23.4, 23.4, 23.6, 23.7, 23.0, 23.3, 23.3, 23.6]",26.487,1.548,22.0,59.9
648,2021030316,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.609523809523814,"[24.1, 24.6, 23.2, 26.1, 26.4, 26.5, 24.7, 25.2, 25.5, 25.5, 24.3, 23.7, 23.1, 23.1, 23.6, 24.6, 25.3, 25.9, 23.8, 24.2, 23.4]",26.190000000000005,0.353,22.0,59.9
649,2021030316,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.13913043478261,"[22.5, 27.2, 25.3, 25.8, 27.7, 28.0, 29.0, 28.6, 28.1, 27.1, 27.1, 23.0, 23.5, 24.0, 22.8, 22.7, 23.6, 23.0, 23.6, 24.3, 22.8, 22.7, 25.8]",27.131999999999998,5.636,22.0,59.9
650,2021030317,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.26666666666667,"[24.1, 24.7, 23.1, 26.4, 26.6, 26.1, 23.6, 23.9, 24.3, 24.3, 24.2, 23.6, 23.1, 23.2, 23.6, 24.4, 24.4, 25.0, 23.6, 24.0, 23.4]",26.373,0.34600000000000003,21.7,61.2
651,2021030317,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.857142857142858,"[27.6, 27.6, 25.3, 27.3, 25.6, 26.4, 28.1, 28.0, 26.3, 23.8, 26.2, 25.9, 25.2, 25.1, 25.1, 25.0, 25.0, 24.8, 25.0, 25.1, 24.6]",0.861,0.34299999999999997,21.7,61.2
652,2021030317,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.961111111111112,"[28.8, 30.0, 29.6, 28.5, 26.6, 25.1, 26.0, 27.9, 27.6, 27.1, 24.1, 23.1, 23.2, 23.7, 23.0, 23.5, 24.1, 25.4]",17.946,5.131,21.7,61.2
653,2021030317,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,24.173684210526318,"[24.1, 24.0, 24.0, 25.0, 27.5, 23.1, 23.8, 23.2, 23.8, 24.6, 23.9, 23.8, 23.7, 23.5, 23.3, 24.5, 26.8, 23.6, 23.1]",35.43800000000001,2.13,21.7,61.2
654,2021030317,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,53.0,1,24.7,"[25.6, 23.7, 25.1, 23.5, 24.1, 24.5, 24.0, 22.9, 26.6, 27.4, 24.3]",12.73,2.114,21.7,61.2
655,2021030317,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,24.100000000000005,"[23.8, 25.0, 23.5, 24.0, 24.0, 24.3, 23.3, 23.9, 23.5, 23.1, 24.5, 24.0, 23.8, 26.3, 27.5, 24.5, 23.3, 23.8, 23.8, 23.1, 23.1]",33.60199999999999,5.381,21.7,61.2
656,2021030317,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.43684210526316,"[22.1, 25.4, 26.3, 24.5, 24.9, 24.9, 24.0, 20.9, 20.9, 20.9, 21.3, 21.1, 20.8, 20.8, 22.8, 22.8, 28.5, 28.5, 23.9]",33.516999999999996,2.156,21.7,61.2
657,2021030317,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.655555555555562,"[28.0, 28.3, 28.9, 29.0, 23.4, 23.2, 27.6, 23.3, 22.6, 23.9, 23.1, 23.1, 23.1, 23.5, 23.0, 23.6, 22.6, 23.6]",26.945000000000004,2.171,21.7,61.2
658,2021030317,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.97894736842105,"[23.1, 25.8, 27.1, 25.5, 24.0, 24.6, 24.5, 25.1, 25.5, 24.1, 25.6, 25.4, 25.3, 25.2, 25.0, 24.8, 25.0, 25.0, 24.0]",11.137,1.4409999999999998,21.7,61.2
659,2021030317,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,25.069565217391304,"[22.5, 27.2, 25.4, 25.8, 27.6, 27.8, 28.8, 28.6, 28.0, 27.1, 27.2, 23.0, 23.3, 23.8, 22.7, 22.7, 23.6, 22.8, 23.6, 24.3, 22.8, 22.6, 25.4]",26.262,6.971,21.7,61.2
660,2021030318,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.97391304347826,"[22.4, 27.0, 25.2, 25.6, 27.3, 27.5, 28.7, 28.5, 28.0, 26.9, 26.2, 22.9, 23.2, 23.8, 23.0, 22.8, 23.8, 22.9, 23.6, 24.2, 22.7, 22.7, 25.5]",28.554000000000002,6.971,21.6,61.7
661,2021030318,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,62.0,1,23.642105263157898,"[22.3, 21.9, 22.4, 23.0, 27.5, 22.3, 21.6, 22.7, 23.8, 24.5, 24.3, 24.1, 23.9, 24.1, 23.9, 23.8, 26.3, 23.6, 23.2]",35.385000000000005,2.13,21.6,61.7
662,2021030318,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.999999999999996,"[25.6, 24.0, 25.5, 24.5, 24.6, 25.1, 24.1, 23.6, 26.6, 27.1, 24.3]",12.506999999999998,2.114,21.6,61.7
663,2021030318,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.073684210526313,"[22.9, 25.8, 27.2, 25.6, 24.3, 24.8, 24.6, 25.1, 25.5, 24.0, 25.6, 25.5, 25.2, 25.2, 25.5, 25.2, 25.4, 25.1, 23.9]",11.056000000000001,1.4409999999999998,21.6,61.7
664,2021030318,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,24.06666666666667,"[23.9, 25.0, 23.6, 23.8, 23.9, 24.1, 23.3, 24.0, 23.5, 23.1, 24.5, 23.9, 23.6, 26.4, 27.6, 24.3, 23.1, 23.8, 23.8, 23.1, 23.1]",33.67899999999999,5.381,21.6,61.7
665,2021030318,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.500000000000004,"[22.1, 25.4, 26.3, 24.6, 24.9, 25.0, 23.9, 21.1, 21.1, 21.1, 21.4, 21.2, 20.8, 21.1, 22.5, 22.8, 28.6, 28.6, 24.0]",33.788,2.156,21.6,61.7
666,2021030318,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.59444444444445,"[27.8, 28.1, 28.8, 28.9, 23.3, 23.2, 27.6, 23.1, 22.5, 23.8, 23.3, 23.1, 23.5, 23.6, 22.7, 23.3, 23.0, 23.1]",26.598000000000006,2.171,21.6,61.7
667,2021030318,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.3952380952381,"[23.8, 24.4, 23.0, 26.3, 26.5, 26.2, 24.5, 25.0, 25.4, 25.4, 24.0, 23.3, 22.9, 22.8, 23.0, 23.6, 24.8, 25.8, 24.0, 24.5, 23.1]",26.470000000000006,0.34600000000000003,21.6,61.7
668,2021030318,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.75714285714286,"[27.7, 27.5, 25.5, 27.3, 25.5, 26.3, 28.0, 28.3, 26.3, 23.3, 25.6, 25.9, 25.1, 25.1, 25.1, 24.8, 24.8, 24.6, 24.9, 24.9, 24.4]",0.781,0.34299999999999997,21.6,61.7
669,2021030318,HXXID2,艾特网能空调1735,25.0,50.0,1,69.0,26.0,1,37.0,1,25.983333333333334,"[28.7, 29.6, 29.1, 28.5, 26.5, 25.1, 26.0, 27.0, 27.8, 27.3, 24.3, 23.2, 23.2, 23.6, 23.5, 23.9, 24.6, 25.8]",15.64,5.131,21.6,61.7
670,2021030319,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.69047619047619,"[27.6, 27.6, 25.3, 27.3, 25.7, 26.5, 28.1, 28.2, 26.4, 23.8, 25.6, 25.4, 24.8, 25.0, 24.7, 24.6, 24.8, 24.5, 24.5, 24.6, 24.5]",0.888,0.34299999999999997,21.4,62.4
671,2021030319,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.126086956521732,"[22.8, 27.2, 25.4, 25.8, 27.5, 27.6, 28.7, 28.4, 27.7, 26.9, 24.2, 23.4, 23.7, 24.3, 23.2, 23.3, 23.9, 23.4, 23.8, 24.5, 23.1, 23.0, 26.1]",26.506999999999998,6.971,21.4,62.4
672,2021030319,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.357142857142865,"[24.3, 24.5, 23.3, 26.2, 26.3, 26.0, 23.8, 24.3, 24.8, 24.8, 24.2, 23.6, 23.3, 23.1, 23.5, 24.3, 24.6, 25.0, 23.8, 24.2, 23.6]",26.161000000000005,0.34600000000000003,21.4,62.4
673,2021030319,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.81111111111111,"[28.1, 28.3, 28.8, 28.9, 23.4, 23.6, 27.6, 23.5, 23.0, 24.1, 23.7, 23.5, 23.7, 24.0, 23.0, 23.6, 22.9, 22.9]",27.619999999999997,2.171,21.4,62.4
674,2021030319,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.515789473684208,"[22.6, 25.3, 26.3, 24.5, 24.6, 24.7, 23.7, 21.4, 21.4, 21.4, 21.8, 21.8, 21.5, 21.1, 22.9, 23.1, 27.4, 27.4, 23.9]",34.11200000000001,2.156,21.4,62.4
675,2021030319,HXXID2,艾特网能空调1731,25.0,50.0,1,79.0,26.8,1,56.0,1,24.02380952380953,"[23.9, 24.7, 23.6, 23.6, 23.7, 24.1, 23.3, 24.0, 23.5, 23.1, 24.5, 23.7, 23.6, 26.3, 27.3, 24.3, 23.1, 23.8, 23.8, 23.3, 23.3]",34.644000000000005,5.381,21.4,62.4
676,2021030319,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.87272727272727,"[25.6, 23.9, 25.3, 24.1, 24.5, 25.0, 24.1, 23.1, 26.5, 27.2, 24.3]",13.020000000000001,2.114,21.4,62.4
677,2021030319,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.961111111111116,"[28.3, 29.8, 29.5, 28.6, 26.5, 25.0, 25.8, 27.5, 27.5, 27.0, 24.5, 23.5, 23.5, 24.0, 23.3, 23.6, 24.3, 25.1]",17.439,5.131,21.4,62.4
678,2021030319,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,25.14210526315789,"[22.7, 25.9, 27.2, 25.8, 24.6, 25.0, 24.7, 25.4, 25.6, 23.9, 25.7, 25.5, 25.4, 25.4, 25.5, 25.2, 25.3, 25.2, 23.7]",11.19,1.4409999999999998,21.4,62.4
679,2021030319,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,50.0,1,23.78947368421053,"[23.3, 23.2, 23.2, 23.9, 27.4, 22.7, 22.8, 22.8, 23.6, 24.6, 24.0, 23.6, 23.5, 23.6, 23.3, 24.0, 26.1, 23.5, 22.9]",36.084,2.13,21.4,62.4
680,2021030320,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.777777777777782,"[28.4, 28.6, 28.9, 29.0, 23.6, 23.4, 28.0, 23.5, 22.8, 24.1, 23.0, 23.1, 23.0, 23.3, 23.1, 23.7, 23.1, 23.4]",26.839000000000002,2.171,21.3,63.2
681,2021030320,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,56.0,1,23.284210526315793,"[22.9, 25.1, 26.3, 24.5, 24.3, 24.5, 23.7, 20.7, 20.7, 20.7, 21.3, 21.7, 21.4, 21.3, 23.1, 23.0, 26.6, 26.6, 24.0]",34.27400000000001,2.156,21.3,63.2
682,2021030320,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,24.028571428571436,"[24.0, 24.7, 23.8, 23.6, 23.4, 24.0, 23.5, 23.8, 23.6, 23.3, 24.6, 23.8, 23.8, 26.2, 27.1, 24.3, 23.3, 23.8, 23.8, 23.1, 23.1]",34.114,5.381,21.3,63.2
683,2021030320,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.168421052631583,"[22.5, 26.0, 27.2, 25.9, 24.5, 25.0, 25.0, 25.6, 25.7, 24.0, 25.6, 25.5, 25.3, 25.4, 25.5, 25.1, 25.3, 25.3, 23.8]",11.245000000000001,1.4409999999999998,21.3,63.2
684,2021030320,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,47.0,1,24.80909090909091,"[25.5, 23.8, 25.3, 24.0, 24.5, 25.0, 23.9, 23.2, 26.5, 27.3, 23.9]",12.473,2.114,21.3,63.2
685,2021030320,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.7,1,54.0,1,23.878947368421052,"[23.3, 22.8, 23.3, 23.8, 27.5, 23.3, 22.4, 23.0, 23.5, 24.5, 24.0, 23.6, 23.4, 24.0, 23.8, 24.0, 26.0, 24.0, 23.5]",36.593999999999994,2.13,21.3,63.2
686,2021030320,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.950000000000006,"[28.1, 29.5, 29.4, 28.8, 26.6, 25.1, 25.8, 27.4, 27.6, 27.1, 24.3, 23.3, 23.6, 23.8, 23.5, 23.6, 24.3, 25.3]",15.396999999999998,5.131,21.3,63.2
687,2021030320,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.714285714285715,"[27.6, 27.6, 25.4, 27.5, 25.8, 26.5, 28.1, 28.3, 26.5, 23.8, 25.4, 25.4, 24.8, 25.0, 24.7, 24.5, 24.7, 24.5, 24.6, 24.6, 24.7]",0.8880000000000001,0.34299999999999997,21.3,63.2
688,2021030320,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.476190476190474,"[24.4, 24.6, 23.4, 26.5, 26.8, 26.1, 23.9, 24.3, 25.1, 25.1, 24.5, 23.9, 23.5, 23.1, 23.3, 23.9, 24.5, 25.3, 24.0, 24.5, 23.3]",26.338,0.34600000000000003,21.3,63.2
689,2021030320,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.0,1,54.0,1,25.20434782608696,"[23.0, 27.4, 25.6, 25.8, 27.5, 27.6, 28.7, 28.3, 27.6, 26.7, 24.2, 23.5, 23.8, 24.5, 23.3, 23.6, 23.9, 23.5, 23.8, 24.7, 23.3, 23.2, 26.2]",25.695,6.971,21.3,63.2
690,2021030321,HXXID2,艾特网能空调1734,25.0,50.0,1,49.0,26.2,1,36.0,1,22.98421052631579,"[22.7, 21.1, 21.3, 23.0, 27.6, 20.9, 21.1, 22.2, 23.5, 24.2, 23.3, 23.5, 23.4, 22.5, 21.9, 24.1, 26.6, 22.0, 21.8]",36.173,2.13,21.2,64.4
691,2021030321,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.611111111111114,"[27.7, 29.6, 29.8, 28.1, 26.3, 24.6, 25.5, 27.6, 27.0, 26.5, 23.6, 22.8, 22.8, 23.5, 22.9, 23.8, 24.6, 24.3]",15.318000000000003,5.131,21.2,64.4
692,2021030321,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.53478260869565,"[22.1, 27.1, 25.3, 25.8, 27.1, 27.5, 27.8, 28.2, 27.5, 26.6, 23.3, 22.7, 23.0, 23.5, 21.8, 21.9, 23.8, 22.2, 22.5, 23.8, 22.4, 22.6, 25.8]",25.371000000000002,6.971,21.2,64.4
693,2021030321,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.20476190476191,"[24.8, 25.2, 24.0, 26.5, 26.7, 26.1, 22.8, 23.3, 24.1, 24.1, 24.4, 23.6, 23.1, 22.8, 23.3, 24.1, 23.6, 24.5, 24.0, 24.0, 23.3]",26.723,0.34600000000000003,21.2,64.4
694,2021030321,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.772222222222222,"[27.3, 27.7, 28.9, 28.8, 23.0, 22.7, 27.6, 24.3, 23.7, 24.9, 24.3, 24.3, 24.4, 24.4, 22.8, 23.1, 22.0, 21.7]",29.261000000000003,2.171,21.2,64.4
695,2021030321,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,23.000000000000004,"[20.8, 25.1, 25.8, 24.4, 24.7, 24.6, 23.3, 20.7, 20.7, 20.7, 21.3, 20.6, 19.6, 20.3, 21.9, 22.1, 28.6, 28.6, 23.2]",33.89600000000001,2.156,21.2,64.4
696,2021030321,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.657142857142862,"[23.3, 24.8, 23.1, 23.5, 23.6, 24.0, 23.0, 23.3, 23.0, 22.7, 23.9, 23.5, 23.1, 26.1, 27.3, 24.0, 22.6, 23.5, 23.3, 22.6, 22.6]",33.927,5.381,21.2,64.4
697,2021030321,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,44.0,1,24.894736842105267,"[23.1, 25.6, 27.0, 25.5, 23.9, 24.7, 24.1, 25.1, 25.8, 23.6, 25.6, 25.5, 25.1, 25.1, 25.0, 24.8, 25.0, 25.0, 23.5]",11.111,1.4409999999999998,21.2,64.4
698,2021030321,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,62.0,1,24.83636363636364,"[25.3, 23.8, 24.8, 24.7, 24.5, 24.7, 23.3, 23.7, 26.8, 27.6, 24.0]",12.741000000000001,2.114,21.2,64.4
699,2021030321,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.633333333333336,"[27.5, 27.2, 25.0, 26.9, 25.5, 26.0, 27.8, 27.6, 25.8, 22.1, 26.0, 25.7, 25.1, 25.0, 24.8, 25.0, 24.9, 25.0, 25.2, 25.2, 25.0]",0.888,0.34299999999999997,21.2,64.4
700,2021030322,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.552380952380947,"[25.0, 25.5, 23.9, 27.0, 27.2, 26.6, 23.5, 24.5, 25.3, 25.3, 24.5, 23.4, 22.9, 23.0, 23.0, 23.5, 24.3, 25.0, 24.8, 24.4, 23.0]",26.686,0.34600000000000003,21.2,64.6
701,2021030322,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.642857142857153,"[27.6, 27.3, 25.4, 27.0, 25.3, 26.0, 27.8, 28.1, 25.8, 22.4, 26.6, 25.6, 24.9, 24.9, 24.6, 24.8, 24.8, 24.8, 25.1, 25.0, 24.7]",0.8610000000000001,0.34299999999999997,21.2,64.6
702,2021030322,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.522222222222226,"[27.7, 29.2, 29.3, 28.0, 26.0, 24.7, 25.3, 26.4, 27.7, 26.9, 24.1, 23.1, 23.0, 23.1, 22.9, 23.4, 24.1, 24.5]",16.445,5.131,21.2,64.6
703,2021030322,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.294736842105266,"[21.0, 20.4, 20.8, 21.3, 27.6, 19.5, 20.0, 21.3, 22.7, 23.9, 23.1, 23.0, 22.6, 22.5, 22.0, 23.4, 26.1, 21.4, 21.0]",36.411,2.13,21.2,64.6
704,2021030322,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.272727272727273,"[25.3, 24.5, 25.5, 25.2, 25.1, 25.7, 24.5, 24.1, 26.3, 26.6, 25.2]",12.876,2.114,21.2,64.6
705,2021030322,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.247368421052634,"[23.1, 25.9, 27.2, 25.7, 24.3, 25.0, 24.5, 25.3, 25.8, 24.3, 25.5, 25.1, 25.2, 25.4, 26.0, 26.1, 26.0, 25.3, 24.0]",11.083000000000002,1.4409999999999998,21.2,64.6
706,2021030322,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,22.663157894736845,"[20.3, 25.2, 26.1, 24.7, 24.9, 24.8, 23.3, 19.3, 19.3, 19.3, 19.7, 19.7, 19.1, 19.5, 21.3, 22.1, 29.4, 29.4, 23.2]",33.976000000000006,2.156,21.2,64.6
707,2021030322,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.55555555555556,"[26.6, 27.0, 28.3, 28.3, 23.6, 22.7, 27.5, 24.3, 23.6, 24.9, 24.2, 24.1, 24.3, 24.1, 22.6, 22.6, 21.6, 21.7]",27.753000000000007,2.171,21.2,64.6
708,2021030322,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.3304347826087,"[21.5, 26.9, 25.1, 25.6, 27.2, 27.1, 27.7, 28.2, 27.4, 26.4, 23.3, 22.5, 22.7, 23.1, 22.1, 22.1, 22.7, 22.3, 22.5, 23.5, 22.0, 22.0, 25.7]",25.916,6.971,21.2,64.6
709,2021030322,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,24.18095238095238,"[24.1, 25.5, 23.9, 24.0, 23.6, 24.0, 23.7, 23.6, 23.6, 23.3, 24.6, 24.0, 24.0, 26.1, 27.6, 24.6, 23.4, 23.7, 23.9, 23.3, 23.3]",32.815999999999995,5.381,21.2,64.6
710,2021030323,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,25.79047619047619,"[27.6, 27.7, 25.8, 27.5, 25.4, 26.1, 28.0, 28.3, 26.0, 22.5, 26.6, 25.6, 25.0, 25.0, 24.8, 25.0, 25.0, 24.8, 25.0, 25.0, 24.9]",0.8620000000000001,0.34299999999999997,21.1,65.0
711,2021030323,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.747368421052634,"[23.1, 22.6, 22.6, 23.5, 27.0, 22.2, 22.1, 22.7, 24.0, 24.3, 24.2, 23.8, 24.5, 24.2, 23.8, 24.0, 26.3, 23.3, 23.0]",35.785,2.13,21.1,65.0
712,2021030323,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.718181818181815,"[25.8, 23.8, 25.3, 23.0, 24.6, 25.0, 24.1, 22.1, 26.1, 27.3, 24.8]",12.481,2.114,21.1,65.0
713,2021030323,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.263157894736842,"[22.9, 25.9, 27.2, 25.5, 24.6, 25.1, 25.3, 25.3, 25.8, 24.2, 25.6, 25.5, 25.5, 25.5, 25.8, 25.4, 25.5, 25.2, 24.2]",11.165000000000001,1.4409999999999998,21.1,65.0
714,2021030323,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.271428571428572,"[24.0, 25.5, 23.7, 24.5, 23.7, 24.1, 23.3, 24.2, 23.5, 23.1, 24.5, 24.2, 23.9, 26.5, 27.7, 24.7, 23.6, 24.0, 24.3, 23.4, 23.3]",34.623999999999995,5.381,21.1,65.0
715,2021030323,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,22.642105263157898,"[20.4, 25.4, 26.3, 24.8, 25.1, 25.0, 24.1, 19.0, 19.0, 19.0, 19.3, 19.1, 18.8, 19.3, 21.4, 22.0, 29.3, 29.3, 23.6]",33.976,2.156,21.1,65.0
716,2021030323,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,34.0,1,24.66666666666667,"[26.5, 26.8, 27.7, 28.0, 23.5, 22.7, 27.3, 24.4, 23.7, 24.8, 24.2, 24.2, 24.1, 24.1, 22.9, 23.2, 22.8, 23.1]",27.03,2.171,21.1,65.0
717,2021030323,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.738095238095237,"[25.0, 25.6, 24.1, 27.0, 27.3, 26.8, 24.6, 25.7, 25.4, 25.8, 24.6, 23.5, 23.0, 22.8, 22.9, 23.2, 24.5, 26.5, 23.9, 23.9, 23.4]",26.524,0.34600000000000003,21.1,65.0
718,2021030323,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.8,1,49.0,1,24.434782608695652,"[21.7, 27.0, 25.1, 25.8, 27.4, 27.4, 27.9, 28.5, 27.8, 26.6, 23.5, 22.5, 22.8, 23.2, 22.0, 22.0, 22.8, 22.1, 22.6, 23.5, 22.0, 22.0, 25.8]",28.685999999999996,6.971,21.1,65.0
719,2021030323,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,26.0,"[29.1, 29.4, 29.7, 28.7, 26.5, 25.4, 25.8, 26.5, 28.1, 27.5, 24.8, 23.6, 23.2, 23.4, 22.9, 23.8, 24.7, 24.9]",16.203,5.131,21.1,65.0
720,2021030400,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.700000000000003,"[26.3, 26.5, 27.6, 27.9, 23.2, 22.1, 27.0, 24.5, 24.0, 25.2, 24.7, 24.5, 24.8, 24.5, 22.7, 23.3, 22.6, 23.2]",26.167999999999996,,21.0,66.5
721,2021030400,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.25714285714286,"[25.1, 25.6, 24.0, 23.7, 23.5, 26.5, 24.2, 24.1, 24.8, 24.6, 24.6, 23.8, 23.1, 23.2, 23.4, 24.1, 25.0, 25.5, 23.5, 24.0, 23.1]",26.309,,21.0,66.5
722,2021030400,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.56956521739131,"[22.1, 27.0, 25.3, 25.8, 27.5, 27.8, 28.7, 28.4, 27.6, 26.8, 23.6, 22.8, 23.1, 23.6, 21.6, 21.6, 22.7, 22.0, 22.3, 24.0, 22.5, 22.5, 25.8]",27.508999999999997,,21.0,66.5
723,2021030400,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.000000000000004,"[23.1, 25.8, 27.0, 25.3, 24.0, 24.6, 24.6, 25.1, 25.8, 24.0, 25.6, 25.5, 25.3, 25.2, 25.3, 25.0, 25.1, 25.0, 23.7]",10.866999999999999,,21.0,66.5
724,2021030400,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.61818181818182,"[25.5, 23.8, 25.0, 23.6, 24.4, 24.7, 24.0, 22.6, 26.3, 26.9, 24.0]",12.623000000000001,,21.0,66.5
725,2021030400,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.2,1,41.0,1,23.831578947368424,"[23.5, 23.1, 23.1, 23.9, 27.2, 20.6, 22.6, 23.3, 24.1, 25.1, 24.3, 24.0, 23.7, 23.6, 23.1, 24.4, 26.8, 23.3, 23.1]",35.285000000000004,,21.0,66.5
726,2021030400,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.761111111111113,"[28.6, 29.7, 29.5, 28.4, 26.6, 25.1, 25.8, 27.3, 27.5, 26.9, 24.3, 23.3, 23.1, 23.4, 22.6, 23.3, 24.2, 24.1]",16.227999999999998,,21.0,66.5
727,2021030400,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.719047619047622,"[27.9, 27.4, 25.2, 27.0, 25.5, 26.1, 27.8, 28.0, 25.9, 22.1, 26.7, 25.6, 25.0, 25.0, 24.8, 24.9, 24.9, 25.1, 25.1, 25.1, 25.0]",0.5660000000000001,,21.0,66.5
728,2021030400,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.47368421052631,"[20.4, 25.1, 26.1, 24.8, 25.0, 24.8, 23.8, 19.0, 19.0, 19.0, 19.2, 18.9, 18.7, 19.5, 21.0, 21.7, 28.7, 28.8, 23.5]",33.274,,21.0,66.5
729,2021030400,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.985714285714284,"[23.5, 25.4, 23.1, 24.1, 23.8, 24.2, 23.0, 24.0, 23.3, 22.6, 24.3, 23.7, 23.4, 26.2, 27.5, 24.3, 23.2, 23.7, 24.0, 23.2, 23.2]",34.169000000000004,,21.0,66.5
730,2021030401,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.0,1,36.0,1,24.25714285714286,"[24.0, 25.6, 23.6, 24.2, 23.8, 24.2, 23.4, 24.3, 23.3, 23.1, 24.8, 24.1, 24.3, 26.3, 27.6, 24.7, 23.5, 23.8, 24.2, 23.3, 23.3]",33.537,,20.6,68.4
731,2021030401,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.200000000000003,"[23.1, 25.8, 27.1, 25.5, 24.7, 25.0, 25.3, 25.5, 25.7, 24.5, 25.5, 25.3, 25.3, 25.3, 25.6, 25.2, 25.3, 25.0, 24.1]",10.948,,20.6,68.4
732,2021030401,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.700000000000003,"[25.7, 23.6, 25.3, 24.1, 24.5, 24.8, 23.8, 22.5, 26.1, 26.8, 24.5]",12.594999999999999,,20.6,68.4
733,2021030401,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.6,1,54.0,1,22.689473684210526,"[21.2, 20.8, 21.0, 21.8, 27.0, 19.1, 20.1, 21.3, 22.6, 23.9, 24.6, 24.8, 23.7, 23.8, 22.7, 23.8, 26.5, 21.3, 21.1]",34.009,,20.6,68.4
734,2021030401,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.872222222222227,"[28.7, 29.5, 29.1, 28.3, 26.5, 25.5, 25.8, 26.5, 28.1, 27.4, 24.3, 23.7, 23.2, 23.3, 22.6, 23.0, 24.1, 26.1]",15.507000000000001,,20.6,68.4
735,2021030401,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.738095238095244,"[27.5, 27.5, 25.6, 27.2, 25.3, 26.0, 27.9, 28.4, 26.3, 22.5, 26.4, 25.6, 25.0, 25.0, 24.8, 24.9, 24.8, 24.9, 25.1, 25.1, 24.7]",0.7779999999999999,,20.6,68.4
736,2021030401,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,45.0,1,22.426315789473687,"[19.8, 25.1, 26.3, 25.0, 25.1, 24.9, 24.0, 19.0, 19.0, 19.0, 19.0, 18.5, 18.1, 19.3, 20.8, 21.5, 29.2, 29.2, 23.3]",33.346,,20.6,68.4
737,2021030401,HXXID2,艾特网能空调1729,25.0,50.0,1,50.0,26.2,1,28.0,1,24.477777777777778,"[26.1, 26.5, 27.3, 27.6, 23.1, 22.0, 27.0, 24.8, 24.1, 25.2, 24.7, 24.6, 24.6, 24.3, 22.6, 22.5, 22.4, 21.2]",26.113999999999997,,20.6,68.4
738,2021030401,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.352173913043476,"[21.6, 26.9, 25.1, 25.7, 27.2, 27.5, 28.6, 28.2, 27.5, 26.5, 23.5, 22.5, 22.8, 23.2, 22.2, 21.9, 22.4, 22.0, 22.3, 23.3, 21.8, 21.8, 25.6]",26.023000000000003,,20.6,68.4
739,2021030401,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.9952380952381,"[25.4, 25.8, 24.4, 27.3, 27.6, 26.8, 23.8, 25.5, 26.6, 26.6, 24.6, 23.6, 22.8, 23.2, 23.0, 23.5, 24.6, 26.6, 25.5, 25.0, 22.7]",26.177,,20.6,68.4
740,2021030402,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.309523809523814,"[25.8, 26.2, 25.0, 27.4, 27.8, 27.3, 24.3, 26.0, 26.9, 26.9, 24.8, 23.7, 23.1, 23.3, 23.3, 23.8, 24.6, 27.0, 25.5, 25.0, 23.8]",26.737,,20.7,67.9
741,2021030402,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,26.0,1,24.727777777777778,"[25.6, 25.9, 27.3, 27.2, 22.3, 21.9, 27.1, 25.6, 25.2, 26.1, 25.9, 25.5, 25.5, 25.0, 22.8, 22.6, 22.3, 21.3]",25.386,,20.7,67.9
742,2021030402,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.563636363636363,"[25.8, 23.7, 25.3, 23.5, 24.3, 24.7, 24.2, 22.6, 25.3, 26.8, 24.0]",11.993,,20.7,67.9
743,2021030402,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.226315789473684,"[23.1, 25.9, 27.1, 25.6, 24.6, 25.0, 25.2, 25.8, 25.7, 24.9, 25.5, 25.3, 25.3, 25.1, 25.5, 25.1, 25.2, 25.0, 24.4]",10.921,,20.7,67.9
744,2021030402,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.482608695652175,"[21.3, 27.1, 25.3, 25.9, 27.4, 27.6, 29.0, 29.1, 28.3, 26.7, 23.5, 22.3, 22.5, 23.0, 21.9, 21.8, 22.9, 22.0, 22.5, 23.5, 21.9, 21.9, 25.7]",26.701000000000004,,20.7,67.9
745,2021030402,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.50526315789474,"[20.8, 20.4, 20.4, 21.0, 26.5, 18.9, 19.5, 20.5, 23.0, 24.6, 24.4, 24.6, 23.9, 23.5, 22.6, 23.7, 26.3, 21.6, 21.4]",34.12199999999999,,20.7,67.9
746,2021030402,HXXID2,艾特网能空调1735,25.0,50.0,1,62.0,25.7,1,25.0,1,26.41111111111111,"[29.0, 29.7, 29.6, 28.5, 26.8, 25.8, 26.0, 26.4, 28.4, 27.8, 25.5, 24.2, 23.6, 23.7, 23.4, 24.4, 25.6, 27.0]",14.459,,20.7,67.9
747,2021030402,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,27.0,1,51.0,1,22.18421052631579,"[19.0, 25.1, 26.5, 25.6, 25.3, 25.1, 24.1, 18.3, 18.3, 18.3, 18.4, 18.3, 18.0, 18.6, 20.7, 21.5, 28.4, 28.4, 23.6]",33.265,,20.7,67.9
748,2021030402,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,25.9,"[28.0, 27.9, 26.1, 27.7, 25.6, 26.3, 28.3, 28.6, 26.8, 22.8, 25.7, 25.7, 25.1, 25.0, 24.8, 25.0, 24.8, 24.9, 25.0, 25.0, 24.8]",0.7260000000000001,,20.7,67.9
749,2021030402,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.0,1,36.0,1,24.533333333333335,"[24.5, 26.0, 24.1, 24.4, 24.1, 24.3, 23.8, 24.1, 23.6, 23.5, 25.1, 24.4, 24.5, 26.3, 27.7, 25.1, 23.8, 24.1, 24.4, 23.7, 23.7]",33.619,,20.7,67.9
750,2021030403,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.483333333333334,"[25.5, 25.5, 26.5, 26.3, 21.5, 21.5, 27.0, 25.9, 25.5, 26.1, 26.0, 25.5, 25.5, 24.9, 22.4, 22.1, 21.9, 21.1]",26.115000000000002,1.9980000000000002,20.3,71.0
751,2021030403,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,44.0,1,21.815789473684212,"[18.5, 25.2, 26.6, 25.9, 25.5, 25.3, 24.6, 17.5, 17.5, 17.5, 17.5, 17.5, 17.5, 17.6, 19.8, 21.1, 27.9, 27.9, 23.6]",32.626999999999995,2.064,20.3,71.0
752,2021030403,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.795238095238098,"[24.6, 26.1, 24.3, 24.9, 24.6, 25.0, 24.0, 24.6, 24.0, 23.7, 25.1, 24.5, 24.6, 26.5, 27.8, 25.3, 24.1, 24.4, 24.8, 23.9, 23.9]",34.001,4.253,20.3,71.0
753,2021030403,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.55652173913044,"[21.5, 27.2, 25.3, 26.0, 27.6, 27.8, 29.4, 29.5, 28.5, 27.0, 23.7, 22.3, 22.6, 22.9, 22.0, 22.1, 22.6, 22.0, 22.5, 23.1, 21.8, 21.6, 25.8]",26.559,6.251,20.3,71.0
754,2021030403,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.431578947368422,"[23.3, 26.1, 27.3, 25.8, 25.0, 25.4, 25.6, 26.0, 25.8, 25.0, 25.6, 25.5, 25.4, 25.3, 25.6, 25.3, 25.4, 25.3, 24.5]",10.92,1.486,20.3,71.0
755,2021030403,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,24.645454545454548,"[25.9, 23.8, 25.3, 23.7, 24.6, 24.8, 24.3, 22.6, 25.1, 27.0, 24.0]",12.591,1.895,20.3,71.0
756,2021030403,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.505263157894742,"[20.5, 20.1, 20.0, 20.6, 26.5, 19.5, 19.3, 20.5, 23.1, 24.9, 24.4, 24.7, 23.8, 23.7, 23.1, 23.8, 26.3, 21.5, 21.3]",34.088,2.266,20.3,71.0
757,2021030403,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.461111111111112,"[28.9, 29.6, 29.7, 28.5, 27.0, 25.9, 26.1, 26.5, 28.6, 27.8, 25.5, 24.3, 23.8, 23.8, 23.4, 24.3, 25.6, 27.0]",14.54,3.263,20.3,71.0
758,2021030403,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.509523809523806,"[26.3, 26.6, 25.5, 28.2, 27.9, 27.6, 24.5, 26.1, 26.9, 26.9, 24.9, 23.8, 23.2, 23.3, 23.4, 23.7, 25.3, 27.2, 25.8, 24.8, 23.8]",26.577,0.358,20.3,71.0
759,2021030403,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.97619047619047,"[28.2, 28.1, 26.3, 27.7, 25.6, 26.2, 28.1, 28.8, 27.0, 22.8, 25.8, 25.9, 25.2, 25.1, 25.0, 25.0, 24.9, 24.9, 25.0, 25.0, 24.9]",0.7010000000000002,0.355,20.3,71.0
760,2021030404,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.55217391304348,"[21.3, 27.1, 25.2, 26.0, 27.5, 27.8, 29.3, 29.4, 28.5, 27.0, 23.6, 22.3, 22.6, 23.0, 22.1, 22.0, 22.7, 21.9, 22.6, 23.3, 21.8, 21.8, 25.9]",27.159,6.251,20.5,70.0
761,2021030404,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.56190476190476,"[26.3, 26.6, 25.6, 28.6, 28.1, 27.6, 24.1, 26.0, 26.9, 26.9, 25.0, 23.8, 23.2, 23.4, 23.5, 23.8, 25.3, 27.3, 25.8, 25.1, 23.9]",27.140000000000004,0.358,20.5,70.0
762,2021030404,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.014285714285712,"[28.3, 28.1, 26.3, 27.8, 25.7, 26.3, 28.4, 28.8, 27.0, 22.8, 25.7, 25.8, 25.1, 25.2, 25.0, 25.0, 25.0, 25.0, 25.1, 25.1, 24.8]",0.78,0.355,20.5,70.0
763,2021030404,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,22.0,1,26.433333333333334,"[28.8, 29.7, 29.6, 28.5, 26.9, 25.8, 26.1, 26.6, 28.7, 27.8, 25.5, 24.2, 23.5, 23.8, 23.4, 24.3, 25.5, 27.1]",17.278,3.263,20.5,70.0
764,2021030404,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,43.0,1,22.52631578947369,"[21.0, 20.0, 19.9, 20.6, 26.5, 19.0, 19.8, 20.8, 23.1, 24.9, 24.3, 24.5, 23.8, 23.8, 22.6, 23.8, 26.4, 21.7, 21.5]",34.248,2.266,20.5,70.0
765,2021030404,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.60909090909091,"[26.0, 23.8, 25.3, 23.6, 24.6, 24.9, 24.1, 22.3, 25.1, 27.0, 24.0]",12.831,1.895,20.5,70.0
766,2021030404,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.489473684210527,"[23.5, 26.1, 27.2, 25.8, 25.1, 25.5, 25.8, 26.1, 25.9, 25.0, 25.7, 25.5, 25.5, 25.3, 25.7, 25.3, 25.4, 25.3, 24.6]",10.813,1.486,20.5,70.0
767,2021030404,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.85238095238096,"[24.6, 26.3, 24.3, 24.8, 24.6, 25.0, 24.0, 24.8, 24.0, 23.7, 25.2, 24.6, 24.6, 26.6, 27.8, 25.3, 24.2, 24.5, 25.0, 24.0, 24.0]",33.251999999999995,4.253,20.5,70.0
768,2021030404,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,23.0,1,24.494444444444447,"[25.5, 25.5, 26.1, 25.9, 21.0, 20.5, 27.0, 26.1, 25.7, 26.5, 26.2, 26.0, 25.9, 25.1, 22.0, 22.3, 22.1, 21.5]",25.038,1.9980000000000002,20.5,70.0
769,2021030404,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,53.0,1,21.67368421052632,"[18.3, 25.1, 26.7, 26.0, 25.6, 25.5, 24.8, 17.3, 17.3, 17.3, 17.0, 16.8, 16.5, 17.1, 19.8, 20.8, 28.1, 28.1, 23.7]",32.683,2.064,20.5,70.0
770,2021030405,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.05714285714286,"[28.3, 28.1, 26.3, 27.8, 25.6, 26.3, 28.3, 29.0, 27.0, 22.8, 25.7, 26.0, 25.3, 25.3, 25.1, 25.1, 25.0, 25.0, 25.2, 25.2, 24.8]",0.754,0.355,20.1,70.9
771,2021030405,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.7304347826087,"[21.8, 27.3, 25.4, 26.0, 27.5, 27.8, 29.3, 29.5, 28.6, 27.0, 23.6, 22.6, 23.0, 23.4, 21.9, 22.1, 22.9, 22.2, 22.7, 23.8, 22.3, 22.1, 26.0]",26.378,6.251,20.1,70.9
772,2021030405,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,24.46111111111112,"[25.8, 25.5, 26.0, 25.8, 21.2, 20.5, 27.0, 26.1, 25.8, 26.7, 26.1, 26.1, 25.6, 24.8, 22.3, 22.1, 22.1, 20.8]",25.630000000000003,1.9980000000000002,20.1,70.9
773,2021030405,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.615789473684213,"[18.1, 25.1, 26.7, 26.0, 25.6, 25.5, 24.8, 17.2, 17.2, 17.2, 17.0, 16.7, 16.5, 17.3, 19.8, 20.8, 27.8, 27.8, 23.6]",32.684,2.064,20.1,70.9
774,2021030405,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,26.0,1,32.0,1,24.909523809523815,"[24.8, 26.1, 24.5, 24.9, 24.5, 25.0, 24.0, 24.8, 24.3, 23.8, 25.3, 24.6, 24.6, 26.6, 27.9, 25.5, 24.2, 24.6, 25.1, 24.0, 24.0]",33.523999999999994,4.253,20.1,70.9
775,2021030405,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.484210526315792,"[23.1, 26.1, 27.3, 26.0, 25.1, 25.5, 25.8, 26.1, 26.0, 24.8, 25.6, 25.5, 25.5, 25.3, 25.7, 25.3, 25.5, 25.4, 24.6]",10.894000000000002,1.486,20.1,70.9
776,2021030405,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.681818181818183,"[26.0, 23.8, 25.3, 23.7, 24.6, 24.9, 24.3, 22.6, 25.0, 27.0, 24.3]",12.292,1.895,20.1,70.9
777,2021030405,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.37894736842106,"[20.2, 20.8, 19.7, 20.4, 26.3, 18.6, 19.1, 20.3, 23.3, 24.3, 24.3, 24.5, 24.1, 24.0, 23.4, 23.6, 26.1, 21.2, 21.0]",34.089,2.266,20.1,70.9
778,2021030405,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.494444444444444,"[28.8, 29.6, 29.4, 28.5, 27.0, 26.0, 26.2, 26.5, 28.6, 28.0, 25.6, 24.4, 23.7, 23.9, 23.5, 24.4, 25.6, 27.2]",13.76,3.263,20.1,70.9
779,2021030405,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.661904761904765,"[26.7, 26.8, 25.8, 28.6, 28.2, 27.8, 24.5, 26.1, 27.1, 27.1, 25.1, 24.1, 23.4, 23.5, 23.3, 23.6, 25.1, 27.5, 25.6, 25.0, 24.0]",26.469,0.358,20.1,70.9
780,2021030406,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.009523809523813,"[28.3, 28.2, 26.3, 27.8, 25.7, 26.3, 28.4, 28.8, 26.6, 22.6, 25.6, 25.8, 25.3, 25.3, 25.1, 25.1, 25.0, 25.0, 25.1, 25.1, 24.8]",0.752,0.355,20.5,70.8
781,2021030406,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.366666666666667,"[28.6, 29.6, 29.5, 28.4, 26.9, 25.8, 26.1, 26.5, 28.7, 27.8, 25.1, 23.9, 23.5, 23.6, 23.5, 24.4, 25.6, 27.1]",15.879999999999999,3.263,20.5,70.8
782,2021030406,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,22.063157894736843,"[20.0, 19.3, 19.5, 20.1, 26.3, 18.5, 18.8, 20.1, 22.3, 24.0, 24.2, 24.5, 23.6, 23.5, 22.7, 23.8, 26.2, 21.0, 20.8]",34.681,2.266,20.5,70.8
783,2021030406,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,24.654545454545453,"[26.0, 23.8, 25.4, 23.5, 24.7, 24.9, 24.5, 22.6, 25.1, 26.9, 23.8]",12.436,1.895,20.5,70.8
784,2021030406,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,36.0,1,24.923809523809528,"[24.7, 26.5, 24.4, 24.8, 24.5, 24.9, 24.1, 24.8, 24.1, 23.8, 25.3, 24.7, 24.7, 26.6, 28.0, 25.5, 24.1, 24.6, 25.1, 24.1, 24.1]",33.737,4.253,20.5,70.8
785,2021030406,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,27.0,1,51.0,1,21.48947368421053,"[18.0, 25.1, 26.7, 26.0, 25.6, 25.5, 24.7, 16.9, 16.9, 16.9, 16.6, 16.3, 15.9, 16.8, 19.5, 20.7, 28.3, 28.3, 23.6]",33.650000000000006,2.064,20.5,70.8
786,2021030406,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.6,1,17.0,1,24.37777777777778,"[25.6, 25.4, 25.7, 25.6, 20.4, 20.6, 26.9, 26.1, 25.8, 26.7, 26.3, 26.0, 25.9, 25.1, 21.8, 22.5, 21.9, 20.5]",25.735999999999997,1.9980000000000002,20.5,70.8
787,2021030406,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.485714285714284,"[26.6, 26.7, 25.6, 28.5, 28.2, 27.8, 23.9, 25.9, 26.8, 26.8, 24.8, 23.9, 23.0, 23.2, 22.7, 23.9, 25.0, 27.4, 25.7, 25.0, 23.8]",27.169999999999998,0.358,20.5,70.8
788,2021030406,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.51578947368421,"[23.4, 26.1, 27.2, 26.0, 25.0, 25.5, 25.7, 26.3, 26.0, 25.0, 25.8, 25.6, 25.5, 25.3, 25.7, 25.3, 25.4, 25.3, 24.7]",11.082,1.486,20.5,70.8
789,2021030406,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.67391304347826,"[21.8, 27.2, 25.3, 25.9, 27.5, 27.8, 29.4, 29.4, 28.5, 27.0, 23.5, 22.6, 22.9, 23.3, 22.1, 22.2, 22.9, 21.9, 22.7, 23.6, 22.1, 22.0, 25.9]",26.724999999999994,6.251,20.5,70.8
790,2021030407,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.808695652173913,"[22.0, 27.3, 25.4, 26.0, 27.5, 27.8, 29.4, 29.5, 28.5, 27.1, 23.6, 22.8, 23.0, 23.5, 22.3, 22.1, 23.2, 22.4, 23.0, 23.8, 22.3, 22.2, 25.9]",25.762999999999995,6.251,20.3,77.6
791,2021030407,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.461111111111116,"[25.7, 25.3, 25.7, 25.8, 20.9, 20.8, 27.3, 26.1, 25.8, 26.5, 26.2, 26.0, 25.6, 25.0, 21.8, 22.5, 22.2, 21.1]",26.192999999999998,1.9980000000000002,20.3,77.6
792,2021030407,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.647368421052633,"[18.3, 25.2, 26.8, 26.0, 25.6, 25.5, 24.6, 17.1, 17.1, 17.1, 16.8, 16.6, 16.3, 17.3, 19.7, 20.8, 28.5, 28.5, 23.5]",33.382000000000005,2.064,20.3,77.6
793,2021030407,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.505263157894735,"[23.3, 26.1, 27.3, 25.9, 25.1, 25.5, 26.0, 26.1, 25.9, 24.9, 25.8, 25.5, 25.5, 25.3, 25.7, 25.3, 25.4, 25.4, 24.6]",11.055,1.486,20.3,77.6
794,2021030407,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.61818181818182,"[25.9, 23.8, 25.3, 23.5, 24.5, 24.9, 24.3, 22.5, 25.1, 27.0, 24.0]",12.62,1.895,20.3,77.6
795,2021030407,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.7,1,55.0,1,22.389473684210532,"[20.5, 20.0, 19.9, 20.6, 26.3, 18.5, 19.3, 20.5, 23.0, 24.8, 24.3, 24.6, 23.8, 23.6, 23.0, 23.6, 26.2, 21.6, 21.3]",33.88000000000001,2.266,20.3,77.6
796,2021030407,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.494444444444447,"[28.8, 29.5, 29.8, 28.5, 27.0, 25.8, 26.1, 26.5, 28.7, 27.9, 25.5, 24.3, 23.5, 23.8, 23.6, 24.5, 25.8, 27.3]",16.2,3.263,20.3,77.6
797,2021030407,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.052380952380954,"[28.3, 28.2, 26.3, 27.8, 25.8, 26.5, 28.5, 28.8, 27.0, 22.6, 25.6, 25.9, 25.2, 25.2, 25.0, 25.3, 25.0, 25.0, 25.1, 25.1, 24.9]",0.7829999999999999,0.355,20.3,77.6
798,2021030407,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.657142857142862,"[26.7, 26.8, 25.7, 28.5, 28.1, 27.8, 24.4, 26.1, 27.0, 27.0, 25.1, 24.0, 23.3, 23.4, 23.3, 23.8, 25.5, 27.4, 25.8, 25.1, 24.0]",26.602999999999998,0.358,20.3,77.6
799,2021030407,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.923809523809528,"[24.8, 26.4, 24.5, 24.9, 24.5, 25.0, 24.2, 24.6, 24.1, 24.0, 25.3, 24.6, 24.7, 26.6, 28.0, 25.5, 24.1, 24.6, 25.0, 24.0, 24.0]",33.664,4.253,20.3,77.6
800,2021030408,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.60526315789474,"[18.1, 25.3, 26.8, 26.0, 25.6, 25.5, 24.7, 17.0, 17.0, 17.0, 16.8, 16.6, 16.4, 17.1, 19.9, 21.0, 28.1, 28.1, 23.5]",33.139,2.064,20.4,77.7
801,2021030408,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.53333333333333,"[25.6, 25.3, 25.9, 25.9, 21.1, 20.5, 27.5, 26.1, 25.6, 26.5, 26.4, 26.0, 26.0, 25.0, 22.5, 22.2, 22.5, 21.0]",26.029000000000003,1.9980000000000002,20.4,77.7
802,2021030408,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.2,1,36.0,1,24.88095238095238,"[24.6, 26.4, 24.2, 24.9, 24.6, 25.0, 24.0, 24.7, 24.1, 23.8, 25.3, 24.6, 24.7, 26.6, 27.9, 25.5, 24.1, 24.5, 25.0, 24.0, 24.0]",34.169000000000004,4.253,20.4,77.7
803,2021030408,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.52105263157895,"[23.5, 26.1, 27.3, 26.0, 24.9, 25.5, 25.8, 26.1, 26.0, 25.0, 25.7, 25.6, 25.5, 25.4, 25.7, 25.4, 25.5, 25.3, 24.6]",11.108,1.486,20.4,77.7
804,2021030408,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.700000000000003,"[26.0, 23.8, 25.3, 23.9, 24.5, 24.9, 24.4, 22.3, 25.1, 27.0, 24.5]",12.401999999999997,1.895,20.4,77.7
805,2021030408,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,22.52631578947369,"[20.2, 20.5, 20.6, 20.0, 26.3, 20.2, 20.3, 20.3, 23.1, 23.9, 24.6, 24.8, 24.0, 24.3, 22.8, 23.6, 26.1, 21.6, 20.8]",34.596,2.266,20.4,77.7
806,2021030408,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.450000000000003,"[28.7, 29.6, 29.8, 28.6, 26.9, 25.9, 26.1, 26.4, 28.8, 27.9, 25.5, 24.3, 23.6, 23.5, 23.5, 24.3, 25.6, 27.1]",15.692,3.263,20.4,77.7
807,2021030408,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.033333333333342,"[28.3, 28.2, 26.4, 27.8, 25.7, 26.3, 28.3, 28.8, 27.0, 22.4, 25.6, 25.9, 25.2, 25.3, 25.1, 25.3, 25.1, 25.1, 25.1, 25.1, 24.7]",0.7829999999999999,0.355,20.4,77.7
808,2021030408,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.59523809523809,"[26.6, 26.8, 25.6, 28.6, 28.3, 27.7, 24.8, 26.0, 27.0, 27.0, 25.0, 24.0, 23.2, 23.4, 23.4, 23.5, 24.8, 27.3, 25.6, 25.1, 23.8]",26.013999999999996,0.358,20.4,77.7
809,2021030408,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.721739130434788,"[22.0, 27.2, 25.3, 26.0, 27.5, 27.7, 29.3, 29.5, 28.6, 27.0, 23.3, 22.6, 23.0, 23.3, 22.3, 22.1, 23.0, 22.6, 22.8, 23.5, 22.1, 22.0, 25.9]",26.400000000000002,6.251,20.4,77.7
810,2021030409,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.834782608695658,"[22.1, 27.3, 25.4, 26.1, 27.6, 28.0, 29.5, 29.5, 28.6, 27.1, 23.6, 22.8, 23.1, 23.5, 22.3, 22.0, 23.2, 22.6, 23.0, 23.6, 22.2, 22.1, 26.0]",27.291999999999994,6.251,20.7,76.3
811,2021030409,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.0,1,54.0,1,21.531578947368427,"[18.1, 25.2, 26.8, 26.0, 25.6, 25.4, 24.5, 17.0, 17.0, 17.0, 16.8, 16.5, 16.2, 17.1, 19.6, 20.5, 28.1, 28.1, 23.6]",33.197,2.064,20.7,76.3
812,2021030409,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.76666666666667,"[24.5, 26.3, 24.3, 25.0, 24.6, 25.1, 23.9, 24.4, 24.1, 23.6, 25.0, 24.3, 24.3, 26.6, 27.9, 25.1, 23.8, 24.5, 25.0, 23.9, 23.9]",33.30200000000001,4.253,20.7,76.3
813,2021030409,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.505263157894742,"[23.3, 26.1, 27.4, 25.9, 25.1, 25.6, 26.0, 26.1, 26.0, 24.6, 25.8, 25.6, 25.3, 25.4, 25.8, 25.3, 25.5, 25.5, 24.3]",11.001999999999999,1.486,20.7,76.3
814,2021030409,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.70909090909091,"[26.0, 23.8, 25.4, 23.9, 24.6, 24.9, 24.1, 22.6, 25.3, 27.0, 24.2]",12.563,1.895,20.7,76.3
815,2021030409,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,22.763157894736846,"[21.0, 20.6, 19.2, 21.3, 26.4, 20.6, 20.5, 20.5, 23.8, 24.8, 24.5, 24.7, 23.8, 24.2, 22.7, 23.6, 26.2, 22.5, 21.6]",34.010999999999996,2.266,20.7,76.3
816,2021030409,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.650000000000006,"[29.0, 29.8, 30.1, 28.8, 27.0, 26.0, 26.2, 26.6, 28.9, 27.8, 25.8, 24.6, 23.6, 24.0, 23.8, 24.6, 25.8, 27.3]",16.2,3.263,20.7,76.3
817,2021030409,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.59444444444445,"[25.8, 25.4, 25.8, 25.8, 21.3, 20.8, 27.4, 26.1, 25.8, 26.6, 26.3, 26.1, 26.0, 25.2, 22.1, 22.1, 22.0, 22.1]",26.39,1.9980000000000002,20.7,76.3
818,2021030409,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.74761904761905,"[26.7, 26.8, 25.8, 28.6, 28.1, 27.9, 25.0, 26.1, 27.1, 27.1, 25.0, 24.0, 23.3, 23.6, 23.6, 24.5, 25.3, 27.1, 25.7, 25.3, 24.1]",26.166,0.358,20.7,76.3
819,2021030409,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.114285714285717,"[28.4, 28.3, 26.5, 27.8, 25.8, 26.5, 28.5, 29.0, 27.1, 22.6, 25.8, 26.0, 25.3, 25.3, 25.2, 25.1, 25.0, 25.1, 25.2, 25.2, 24.7]",0.7829999999999999,0.355,20.7,76.3
820,2021030410,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.614285714285717,"[26.6, 26.7, 25.6, 28.6, 28.1, 27.8, 24.7, 26.3, 27.0, 27.0, 24.8, 24.0, 23.3, 23.3, 23.1, 23.6, 25.1, 27.5, 25.6, 25.2, 24.0]",26.39,0.359,20.5,78.1
821,2021030410,HXXID2,艾特网能空调1729,25.0,50.0,1,48.0,25.8,1,22.0,1,24.477777777777774,"[25.7, 25.3, 25.8, 25.8, 21.0, 20.5, 27.3, 26.0, 25.6, 26.6, 26.3, 26.0, 26.0, 25.2, 22.4, 22.2, 22.2, 20.7]",26.004,1.7730000000000001,20.5,78.1
822,2021030410,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.1047619047619,"[28.3, 28.3, 26.5, 27.9, 25.8, 26.6, 28.6, 28.8, 27.1, 22.8, 25.8, 25.8, 25.1, 25.2, 24.9, 25.2, 25.0, 25.0, 25.3, 25.3, 24.9]",0.81,0.355,20.5,78.1
823,2021030410,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,26.55,"[28.8, 29.8, 30.0, 28.5, 27.0, 25.9, 26.1, 26.6, 28.8, 27.9, 25.4, 24.3, 23.6, 23.8, 23.8, 24.6, 25.8, 27.2]",16.095,2.862,20.5,78.1
824,2021030410,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.147368421052636,"[20.0, 19.5, 19.5, 20.1, 26.3, 18.7, 18.9, 20.2, 23.1, 24.0, 24.5, 24.7, 24.0, 23.2, 22.6, 23.6, 26.1, 21.0, 20.8]",34.68800000000001,2.472,20.5,78.1
825,2021030410,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.772727272727273,"[26.0, 23.8, 25.4, 24.0, 24.6, 25.0, 24.5, 23.2, 24.9, 27.1, 24.0]",12.561,1.983,20.5,78.1
