,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
826,2021030410,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.0,1,29.0,1,25.505263157894742,"[23.6, 26.1, 27.2, 26.0, 25.0, 25.4, 26.0, 26.0, 26.0, 25.1, 25.7, 25.5, 25.3, 25.3, 25.7, 25.3, 25.5, 25.3, 24.6]",11.029000000000002,1.385,20.5,78.1
827,2021030410,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.2,1,37.0,1,24.88095238095238,"[24.6, 26.4, 24.2, 24.9, 24.7, 25.0, 24.0, 24.8, 24.0, 23.7, 25.3, 24.6, 24.8, 26.6, 27.9, 25.5, 24.1, 24.5, 24.9, 24.0, 24.0]",33.617999999999995,4.265,20.5,78.1
828,2021030410,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.536842105263162,"[18.1, 25.2, 26.7, 25.9, 25.6, 25.5, 24.5, 17.0, 17.0, 17.0, 16.7, 16.6, 16.4, 17.1, 19.6, 20.6, 28.1, 28.1, 23.5]",33.884,2.057,20.5,78.1
829,2021030410,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.8,"[22.0, 27.3, 25.5, 26.1, 27.6, 27.9, 29.4, 29.6, 28.7, 27.1, 23.5, 22.7, 23.0, 23.4, 22.2, 22.1, 23.1, 22.4, 23.0, 23.6, 22.2, 22.1, 25.9]",26.615,5.355,20.5,78.1
830,2021030411,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,24.59444444444445,"[25.8, 25.3, 25.9, 25.9, 21.3, 20.8, 27.3, 25.9, 25.6, 26.7, 26.1, 25.6, 26.0, 25.3, 22.5, 22.4, 22.6, 21.7]",26.438000000000002,1.7730000000000001,20.7,75.5
831,2021030411,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.636842105263163,"[18.3, 25.2, 26.8, 25.9, 25.6, 25.5, 24.8, 17.1, 17.1, 17.1, 17.0, 16.8, 16.6, 17.3, 19.8, 20.6, 28.0, 28.0, 23.6]",34.135,2.057,20.7,75.5
832,2021030411,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.58333333333334,"[28.8, 29.7, 30.1, 28.5, 27.0, 25.8, 26.1, 26.6, 28.8, 27.8, 25.6, 24.5, 23.8, 24.1, 23.8, 24.6, 25.8, 27.1]",16.145000000000003,2.862,20.7,75.5
833,2021030411,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,49.0,1,23.2421052631579,"[22.1, 21.7, 21.7, 22.4, 26.3, 20.8, 20.9, 20.3, 24.7, 24.8, 25.5, 25.5, 23.8, 23.6, 23.8, 23.5, 26.0, 21.9, 22.3]",34.984,2.472,20.7,75.5
834,2021030411,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.7,"[25.9, 23.9, 25.3, 23.6, 24.6, 24.9, 24.3, 22.7, 25.3, 27.0, 24.2]",12.854,1.983,20.7,75.5
835,2021030411,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.457894736842103,"[23.1, 26.1, 27.3, 26.0, 24.9, 25.4, 25.6, 26.1, 26.0, 24.8, 25.8, 25.6, 25.3, 25.2, 25.8, 25.4, 25.5, 25.4, 24.4]",11.001000000000001,1.385,20.7,75.5
836,2021030411,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.752380952380957,"[24.4, 26.3, 24.1, 24.9, 24.3, 24.9, 23.8, 24.9, 24.1, 23.5, 25.0, 24.4, 24.3, 26.6, 27.8, 25.1, 24.1, 24.4, 24.9, 24.0, 24.0]",34.29,4.265,20.7,75.5
837,2021030411,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.080952380952382,"[28.3, 28.3, 26.4, 27.8, 25.8, 26.5, 28.5, 28.8, 27.1, 22.7, 25.8, 26.0, 25.3, 25.3, 25.0, 25.1, 25.0, 25.0, 25.1, 25.1, 24.8]",0.864,0.355,20.7,75.5
838,2021030411,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.7304347826087,"[21.8, 27.3, 25.4, 26.0, 27.6, 27.9, 29.3, 29.5, 28.6, 27.0, 23.9, 22.6, 22.8, 23.3, 22.0, 22.1, 22.8, 22.2, 22.6, 23.8, 22.2, 22.1, 26.0]",26.509999999999998,5.355,20.7,75.5
839,2021030411,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.628571428571437,"[26.6, 26.6, 25.6, 28.5, 28.3, 27.6, 24.6, 26.1, 26.9, 26.9, 24.8, 24.1, 23.4, 23.6, 23.5, 24.1, 25.0, 27.0, 25.6, 25.2, 24.2]",26.564,0.359,20.7,75.5
840,2021030412,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.231578947368423,"[23.3, 26.0, 27.3, 25.6, 24.9, 25.1, 25.6, 25.2, 25.8, 24.1, 25.8, 25.6, 25.0, 25.1, 25.4, 25.1, 25.3, 25.2, 24.0]",10.975,1.385,20.7,76.0
841,2021030412,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.604761904761908,"[25.1, 25.2, 23.9, 24.8, 24.5, 25.0, 23.9, 24.9, 23.9, 23.6, 24.5, 24.3, 24.3, 26.5, 27.5, 24.6, 24.1, 24.0, 24.1, 24.0, 24.0]",33.948,4.265,20.7,76.0
842,2021030412,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,25.02173913043478,"[22.5, 27.4, 25.5, 26.1, 27.8, 28.1, 29.5, 29.6, 28.6, 27.0, 24.0, 23.0, 23.2, 23.8, 23.0, 22.7, 23.0, 22.8, 22.7, 24.0, 22.6, 22.5, 26.1]",26.970000000000002,5.355,20.7,76.0
843,2021030412,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,22.505263157894735,"[20.3, 24.9, 26.8, 25.8, 25.6, 25.4, 24.0, 19.2, 19.2, 19.2, 19.0, 18.8, 18.7, 19.3, 20.8, 21.3, 27.9, 27.9, 23.5]",34.137,2.057,20.7,76.0
844,2021030412,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.75,"[25.5, 25.5, 26.6, 26.9, 22.8, 22.1, 27.5, 25.0, 25.6, 26.6, 25.0, 25.0, 24.7, 24.8, 22.7, 23.5, 23.0, 22.7]",26.702,1.7730000000000001,20.7,76.0
845,2021030412,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.571428571428573,"[25.9, 26.2, 24.5, 28.6, 28.3, 27.2, 25.1, 26.1, 26.7, 26.5, 24.8, 24.2, 23.4, 24.0, 23.8, 24.5, 26.0, 26.8, 25.0, 25.3, 24.1]",26.777,0.359,20.7,76.0
846,2021030412,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.51578947368421,"[22.1, 22.0, 21.7, 22.4, 26.9, 21.5, 21.7, 21.6, 24.0, 25.6, 25.2, 24.6, 24.2, 24.2, 23.6, 24.1, 26.5, 22.6, 22.3]",34.87899999999999,2.472,20.7,76.0
847,2021030412,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.71666666666667,"[29.5, 30.2, 30.2, 29.1, 27.1, 26.1, 26.4, 27.1, 28.5, 27.7, 25.9, 24.6, 23.9, 24.1, 23.8, 24.6, 25.6, 26.5]",17.194999999999997,2.862,20.7,76.0
848,2021030412,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.095238095238095,"[28.5, 28.3, 26.4, 27.6, 25.7, 26.5, 28.5, 28.8, 27.0, 23.0, 26.3, 26.0, 25.1, 25.2, 24.6, 25.2, 25.1, 25.0, 25.2, 25.2, 24.8]",0.8100000000000002,0.355,20.7,76.0
849,2021030412,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.718181818181815,"[25.9, 23.6, 25.3, 23.8, 24.8, 24.9, 24.3, 23.1, 25.3, 27.0, 23.9]",11.704,1.983,20.7,76.0
850,2021030413,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.842105263157897,"[23.2, 22.8, 22.6, 23.2, 27.3, 22.3, 22.5, 22.7, 24.1, 25.1, 24.2, 24.1, 23.8, 24.0, 23.8, 24.3, 26.4, 23.6, 23.0]",34.90500000000001,2.472,20.9,77.8
851,2021030413,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.9,"[25.6, 23.7, 25.3, 24.3, 24.7, 25.0, 24.2, 23.5, 25.8, 27.3, 24.5]",12.677,1.983,20.9,77.8
852,2021030413,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.205263157894734,"[23.3, 26.0, 27.3, 25.9, 24.5, 25.0, 24.8, 25.5, 25.7, 24.1, 25.6, 25.5, 25.0, 25.3, 25.5, 25.2, 25.4, 25.2, 24.1]",11.351,1.385,20.9,77.8
853,2021030413,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.22608695652174,"[23.0, 27.2, 25.4, 26.0, 27.7, 28.1, 29.2, 29.2, 28.2, 26.6, 24.1, 23.0, 23.4, 24.0, 23.6, 23.6, 23.7, 23.6, 23.8, 24.3, 23.2, 23.0, 26.3]",25.001999999999995,5.355,20.9,77.8
854,2021030413,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.463157894736845,"[22.3, 25.3, 26.3, 24.7, 25.2, 25.0, 24.1, 21.3, 21.3, 21.3, 21.0, 20.9, 20.7, 21.4, 22.3, 23.0, 27.8, 27.8, 24.1]",33.814,2.057,20.9,77.8
855,2021030413,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.811111111111114,"[27.0, 27.0, 28.1, 28.5, 23.5, 23.1, 27.5, 23.2, 24.1, 25.3, 24.9, 23.0, 23.6, 24.8, 23.0, 23.6, 23.3, 23.1]",26.11,1.7730000000000001,20.9,77.8
856,2021030413,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.83809523809524,"[24.5, 25.6, 23.1, 28.1, 28.1, 26.3, 24.3, 25.3, 25.2, 25.2, 24.3, 23.7, 23.2, 23.5, 23.6, 24.6, 24.7, 25.5, 24.2, 24.8, 23.8]",27.095,0.359,20.9,77.8
857,2021030413,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,26.28888888888889,"[28.8, 30.0, 30.0, 28.8, 26.8, 25.4, 26.1, 27.5, 28.1, 27.4, 24.7, 23.6, 23.6, 24.1, 23.7, 24.1, 24.9, 25.6]",16.064,2.862,20.9,77.8
858,2021030413,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.300000000000004,"[24.1, 24.9, 23.8, 24.1, 24.2, 24.5, 23.6, 24.1, 23.6, 23.3, 24.7, 24.1, 24.1, 26.4, 27.5, 24.6, 23.6, 24.0, 24.1, 23.5, 23.5]",33.629,4.265,20.9,77.8
859,2021030413,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,25.861904761904764,"[28.0, 27.8, 25.6, 27.3, 25.8, 26.6, 28.3, 28.5, 26.6, 24.0, 26.0, 26.0, 24.8, 25.1, 24.5, 24.6, 24.7, 24.7, 24.8, 24.8, 24.6]",0.837,0.355,20.9,77.8
860,2021030414,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,41.0,1,25.242105263157896,"[22.7, 25.9, 27.3, 26.0, 24.8, 25.1, 25.1, 25.6, 25.8, 24.1, 25.7, 25.5, 25.0, 25.3, 25.6, 25.3, 25.5, 25.3, 24.0]",11.216999999999999,1.385,21.3,77.4
861,2021030414,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.814285714285717,"[27.7, 27.5, 25.3, 27.0, 25.6, 26.3, 28.0, 28.0, 26.5, 23.8, 26.1, 26.0, 25.1, 25.2, 24.5, 24.8, 24.8, 24.9, 25.1, 25.1, 24.8]",0.837,0.355,21.3,77.4
862,2021030414,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,25.76666666666667,"[28.0, 29.3, 29.6, 28.0, 26.1, 24.7, 25.5, 27.3, 27.5, 26.8, 24.0, 23.1, 23.1, 23.7, 23.7, 23.8, 24.6, 25.0]",15.690000000000001,2.862,21.3,77.4
863,2021030414,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,47.0,1,23.615789473684217,"[23.5, 23.3, 23.3, 24.0, 27.4, 22.3, 22.9, 22.5, 23.9, 24.2, 23.6, 23.3, 23.1, 22.8, 22.3, 23.7, 26.0, 23.5, 23.1]",35.223,2.472,21.3,77.4
864,2021030414,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,25.018181818181816,"[25.6, 23.7, 25.4, 24.8, 24.8, 25.0, 23.8, 23.5, 26.4, 27.5, 24.7]",12.185,1.983,21.3,77.4
865,2021030414,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,24.161904761904758,"[24.0, 25.0, 23.7, 23.8, 23.7, 24.1, 23.4, 24.0, 23.6, 23.2, 24.5, 24.0, 23.7, 26.4, 27.6, 24.5, 23.5, 23.9, 24.0, 23.4, 23.4]",34.382000000000005,4.265,21.3,77.4
866,2021030414,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.347368421052632,"[22.1, 25.1, 26.1, 24.6, 25.0, 24.8, 24.1, 20.9, 20.9, 20.9, 21.4, 21.3, 20.9, 20.9, 22.3, 22.8, 27.8, 27.8, 23.9]",33.977,2.057,21.3,77.4
867,2021030414,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.500000000000004,"[28.0, 28.1, 28.6, 28.7, 23.2, 23.3, 27.8, 22.9, 22.3, 23.8, 23.0, 22.8, 23.1, 23.4, 22.9, 23.7, 22.3, 23.1]",25.951999999999998,1.7730000000000001,21.3,77.4
868,2021030414,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.114285714285714,"[23.8, 24.1, 22.8, 26.6, 26.8, 25.8, 23.3, 23.8, 24.1, 24.1, 23.8, 23.4, 22.8, 23.0, 23.2, 24.1, 24.2, 24.8, 23.9, 24.6, 23.4]",26.121,0.359,21.3,77.4
869,2021030414,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.00869565217391,"[22.5, 27.0, 25.2, 25.7, 27.5, 27.7, 28.8, 28.6, 27.7, 26.7, 23.8, 23.0, 23.3, 24.0, 22.7, 22.7, 24.5, 22.8, 24.3, 24.3, 23.0, 23.3, 26.1]",26.81,5.355,21.3,77.4
870,2021030415,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.765217391304354,"[22.5, 26.8, 25.0, 25.4, 27.1, 27.3, 28.5, 28.1, 27.4, 26.5, 23.8, 23.0, 23.2, 23.8, 22.8, 22.7, 23.8, 22.8, 23.5, 24.1, 22.8, 22.7, 26.0]",25.833,5.355,21.4,78.9
871,2021030415,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.1952380952381,"[23.8, 24.1, 22.6, 25.9, 26.3, 25.8, 24.0, 24.6, 25.6, 25.6, 23.9, 23.3, 22.6, 22.6, 22.6, 23.3, 24.8, 25.5, 24.3, 23.9, 23.0]",27.036,0.359,21.4,78.9
872,2021030415,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.34444444444445,"[28.0, 28.3, 28.7, 28.8, 23.3, 23.1, 27.5, 22.9, 22.1, 23.4, 23.0, 22.8, 23.1, 23.4, 22.6, 23.1, 22.1, 22.0]",26.891999999999996,1.7730000000000001,21.4,78.9
873,2021030415,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.426315789473687,"[22.0, 25.1, 26.2, 24.6, 25.1, 25.0, 23.8, 20.8, 20.8, 20.8, 21.4, 21.2, 20.7, 20.8, 22.8, 22.8, 28.7, 28.7, 23.8]",33.599000000000004,2.057,21.4,78.9
874,2021030415,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,25.118181818181824,"[25.5, 24.2, 25.5, 24.6, 24.9, 25.4, 24.3, 23.5, 25.9, 27.5, 25.0]",12.451999999999998,1.983,21.4,78.9
875,2021030415,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.278947368421058,"[23.2, 25.8, 27.3, 25.8, 24.8, 25.0, 24.8, 25.6, 25.8, 24.1, 25.8, 25.5, 25.0, 25.4, 25.6, 26.1, 25.6, 25.3, 23.8]",10.975000000000001,1.385,21.4,78.9
876,2021030415,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.8,1,58.0,1,22.9421052631579,"[21.9, 21.3, 21.3, 22.1, 27.3, 20.8, 21.1, 21.9, 23.8, 24.0, 24.3, 24.2, 23.1, 23.5, 22.8, 23.3, 25.6, 22.0, 21.6]",34.897000000000006,2.472,21.4,78.9
877,2021030415,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.677777777777784,"[28.1, 29.3, 28.5, 28.1, 26.2, 25.0, 25.5, 26.5, 27.8, 27.1, 24.1, 23.0, 23.3, 23.5, 23.0, 23.5, 24.1, 25.6]",14.938000000000002,2.862,21.4,78.9
878,2021030415,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,24.05714285714286,"[23.7, 24.9, 23.5, 24.0, 24.0, 24.4, 23.2, 24.0, 23.4, 23.0, 24.3, 23.8, 23.8, 26.3, 27.5, 24.5, 23.2, 23.7, 23.8, 23.1, 23.1]",33.495,4.265,21.4,78.9
879,2021030415,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.771428571428572,"[27.4, 27.5, 25.4, 27.0, 25.6, 26.3, 28.0, 28.1, 26.5, 23.9, 26.3, 25.9, 25.0, 25.0, 24.4, 24.6, 24.8, 25.0, 25.0, 25.0, 24.5]",0.891,0.355,21.4,78.9
880,2021030416,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.83809523809524,"[27.7, 27.6, 25.5, 27.1, 25.6, 26.4, 28.1, 28.5, 26.6, 23.7, 25.8, 26.0, 24.9, 25.1, 24.4, 24.8, 25.0, 24.8, 25.2, 25.2, 24.6]",0.8640000000000001,0.355,21.0,81.5
881,2021030416,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.2,1,41.0,1,26.10555555555556,"[28.8, 30.0, 29.4, 28.6, 26.5, 25.3, 25.8, 27.0, 27.8, 27.4, 24.5, 23.3, 23.5, 23.8, 23.6, 24.0, 24.8, 25.8]",15.797,2.862,21.0,81.5
882,2021030416,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.91739130434783,"[22.6, 27.0, 25.1, 25.6, 27.3, 27.6, 28.8, 28.3, 27.7, 26.8, 23.8, 23.0, 23.1, 23.8, 23.3, 23.1, 23.8, 23.3, 23.5, 24.2, 22.7, 22.6, 26.1]",27.028000000000002,5.355,21.0,81.5
883,2021030416,HXXID2,艾特网能空调1734,25.0,50.0,1,57.0,26.7,1,58.0,1,23.536842105263162,"[22.5, 22.6, 21.6, 22.7, 27.1, 22.0, 22.1, 22.1, 24.0, 25.0, 24.6, 24.1, 23.7, 24.2, 23.6, 24.0, 26.1, 22.8, 22.4]",35.166,2.472,21.0,81.5
884,2021030416,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.616666666666667,"[27.8, 28.1, 28.8, 29.0, 23.4, 23.6, 27.8, 23.0, 22.3, 23.4, 23.0, 23.0, 23.3, 23.3, 23.2, 24.1, 23.0, 23.0]",26.706000000000003,1.7730000000000001,21.0,81.5
885,2021030416,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,23.715789473684218,"[22.5, 25.3, 26.3, 24.8, 25.1, 25.0, 24.4, 21.3, 21.3, 21.3, 21.6, 21.5, 21.1, 21.3, 22.6, 23.1, 29.0, 29.0, 24.1]",34.136,2.057,21.0,81.5
886,2021030416,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,24.38095238095238,"[24.2, 24.8, 23.7, 24.0, 24.0, 24.4, 23.5, 25.0, 23.9, 23.3, 24.5, 24.3, 24.2, 26.6, 27.5, 24.2, 24.1, 24.0, 24.2, 23.8, 23.8]",33.948,4.265,21.0,81.5
887,2021030416,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.16842105263158,"[23.0, 26.1, 27.3, 25.6, 24.6, 25.0, 24.9, 25.3, 25.6, 24.1, 25.8, 25.6, 24.9, 25.3, 25.4, 25.2, 25.3, 25.2, 24.0]",11.137000000000002,1.385,21.0,81.5
888,2021030416,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.371428571428574,"[23.9, 24.2, 22.8, 26.0, 26.2, 26.1, 24.3, 24.9, 25.3, 25.3, 24.1, 23.5, 22.9, 22.6, 22.8, 23.8, 25.2, 25.5, 24.2, 24.6, 23.6]",26.791,0.359,21.0,81.5
889,2021030416,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,54.0,1,24.87272727272727,"[25.7, 23.9, 25.5, 23.6, 24.8, 25.1, 24.1, 23.0, 26.2, 27.6, 24.1]",13.024000000000001,1.983,21.0,81.5
890,2021030417,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.772727272727273,"[25.6, 23.7, 25.1, 23.6, 24.6, 24.8, 24.0, 23.2, 26.5, 27.3, 24.1]",12.964,1.983,21.2,83.6
891,2021030417,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.11578947368421,"[22.8, 26.0, 27.3, 25.8, 24.5, 25.0, 24.8, 25.5, 25.6, 23.6, 25.8, 25.5, 25.0, 25.3, 25.4, 25.2, 25.3, 25.2, 23.6]",11.056000000000001,1.385,21.2,83.6
892,2021030417,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,57.0,1,23.990476190476194,"[23.8, 24.5, 23.5, 23.7, 23.8, 24.1, 23.1, 24.0, 23.5, 23.0, 24.3, 23.6, 23.4, 26.6, 27.5, 24.2, 23.3, 24.0, 23.7, 23.1, 23.1]",33.767999999999994,4.265,21.2,83.6
893,2021030417,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.885714285714283,"[27.8, 27.7, 25.5, 27.3, 25.8, 26.6, 28.3, 28.3, 26.8, 23.9, 25.7, 26.1, 24.9, 25.2, 24.5, 24.7, 24.8, 24.7, 25.1, 25.1, 24.8]",0.8370000000000001,0.355,21.2,83.6
894,2021030417,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.57894736842106,"[22.6, 24.8, 26.2, 24.5, 25.1, 24.8, 23.9, 21.6, 21.6, 21.6, 22.3, 21.8, 21.3, 21.5, 23.3, 23.1, 27.1, 27.1, 23.8]",34.111,2.057,21.2,83.6
895,2021030417,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.722222222222225,"[28.3, 28.5, 29.0, 29.1, 23.4, 23.5, 27.9, 23.0, 22.5, 23.6, 23.1, 23.0, 23.3, 23.5, 23.0, 23.8, 23.0, 23.5]",27.269000000000005,1.7730000000000001,21.2,83.6
896,2021030417,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.34761904761905,"[24.1, 24.1, 22.8, 26.1, 26.3, 25.9, 23.9, 24.4, 24.6, 24.6, 24.1, 24.0, 23.3, 23.3, 23.6, 24.4, 24.8, 25.1, 23.8, 24.5, 23.6]",26.617000000000004,0.359,21.2,83.6
897,2021030417,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.308695652173913,"[23.3, 27.2, 25.5, 25.9, 27.6, 27.8, 28.9, 28.5, 27.8, 26.8, 24.4, 23.6, 23.9, 24.6, 23.3, 23.3, 24.3, 23.3, 24.0, 24.9, 23.5, 23.4, 26.3]",25.727999999999994,5.355,21.2,83.6
898,2021030417,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.116666666666674,"[28.4, 29.6, 29.7, 28.6, 26.6, 25.2, 26.0, 27.8, 27.8, 27.1, 24.5, 23.6, 23.8, 24.1, 23.6, 24.0, 24.6, 25.1]",15.852,2.862,21.2,83.6
899,2021030417,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.2,1,42.0,1,24.189473684210526,"[23.9, 23.5, 23.5, 24.3, 27.5, 23.2, 23.2, 23.3, 24.0, 24.9, 24.2, 24.0, 23.8, 23.8, 23.8, 24.5, 26.4, 24.1, 23.7]",34.983,2.472,21.2,83.6
900,2021030418,HXXID2,艾特网能空调1735,25.0,50.0,1,75.0,26.6,1,50.0,1,26.016666666666666,"[28.1, 29.5, 29.4, 28.6, 26.6, 25.1, 25.8, 27.6, 27.6, 27.1, 24.4, 23.5, 23.7, 24.1, 23.6, 23.8, 24.5, 25.3]",15.233,2.862,21.3,85.3
901,2021030418,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,47.0,1,24.854545454545452,"[25.7, 23.7, 25.2, 24.0, 24.6, 24.9, 24.0, 23.1, 26.6, 27.5, 24.1]",12.748,1.983,21.3,85.3
902,2021030418,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,57.0,1,23.980952380952385,"[23.9, 24.5, 23.6, 23.7, 23.9, 24.1, 23.3, 24.0, 23.5, 23.1, 24.4, 23.6, 23.5, 26.3, 27.2, 24.1, 23.2, 23.8, 23.7, 23.1, 23.1]",33.628,4.265,21.3,85.3
903,2021030418,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.631578947368418,"[22.8, 24.6, 26.2, 24.4, 24.9, 24.7, 24.0, 21.7, 21.7, 21.7, 22.1, 21.9, 21.5, 21.4, 23.1, 23.2, 27.6, 27.6, 23.9]",34.18,2.057,21.3,85.3
904,2021030418,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.711111111111116,"[28.4, 28.5, 29.0, 29.1, 23.5, 23.6, 27.8, 23.2, 22.5, 23.6, 23.1, 23.1, 23.3, 23.5, 23.0, 23.5, 23.0, 23.1]",26.622999999999998,1.7730000000000001,21.3,85.3
905,2021030418,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.309523809523814,"[24.0, 24.1, 23.0, 26.2, 26.4, 25.9, 24.0, 24.4, 24.8, 24.8, 24.1, 23.8, 23.3, 23.1, 23.2, 24.0, 24.5, 25.1, 24.0, 24.3, 23.5]",27.114,0.359,21.3,85.3
906,2021030418,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,58.0,1,25.256521739130434,"[23.1, 27.3, 25.5, 25.8, 27.5, 27.6, 28.8, 28.3, 27.6, 26.8, 24.3, 23.5, 23.8, 24.5, 23.2, 23.4, 24.6, 23.3, 24.3, 24.8, 23.3, 23.3, 26.3]",26.800000000000004,5.355,21.3,85.3
907,2021030418,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.890476190476193,"[27.7, 27.8, 25.5, 27.4, 25.9, 26.8, 28.3, 28.4, 26.8, 23.8, 25.5, 26.3, 25.0, 25.3, 24.5, 24.7, 24.8, 24.7, 24.9, 24.9, 24.7]",0.8910000000000001,0.355,21.3,85.3
908,2021030418,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,53.0,1,23.810526315789474,"[23.6, 23.1, 23.1, 23.8, 27.5, 22.4, 22.7, 23.0, 23.5, 24.4, 23.8, 23.5, 23.3, 24.0, 23.6, 24.1, 26.1, 23.7, 23.2]",34.97299999999999,2.472,21.3,85.3
909,2021030418,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.13157894736843,"[22.9, 26.0, 27.3, 25.8, 24.6, 25.0, 24.8, 25.5, 25.6, 23.8, 25.8, 25.5, 25.0, 25.3, 25.3, 25.1, 25.3, 25.3, 23.6]",11.137,1.385,21.3,85.3
910,2021030419,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.990476190476194,"[24.0, 24.6, 23.6, 23.6, 23.8, 24.1, 23.3, 24.0, 23.5, 23.1, 24.5, 23.6, 23.3, 26.3, 27.2, 24.1, 23.3, 23.7, 23.8, 23.2, 23.2]",34.15300000000001,4.265,20.9,85.9
911,2021030419,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.938888888888886,"[28.3, 29.6, 29.4, 28.6, 26.5, 25.0, 25.8, 27.5, 27.7, 27.1, 24.2, 23.3, 23.3, 23.9, 23.3, 23.7, 24.5, 25.2]",16.362,2.862,20.9,85.9
912,2021030419,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.6,1,48.0,1,23.689473684210526,"[23.2, 22.8, 22.9, 23.6, 27.3, 22.1, 22.5, 22.7, 23.6, 24.5, 23.8, 23.7, 23.3, 23.9, 23.5, 24.0, 26.0, 23.5, 23.2]",35.089,2.472,20.9,85.9
913,2021030419,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.809090909090912,"[25.6, 23.6, 25.2, 24.0, 24.7, 24.8, 24.0, 22.9, 26.6, 27.4, 24.1]",12.642000000000001,1.983,20.9,85.9
914,2021030419,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.073684210526316,"[22.8, 25.9, 27.2, 25.7, 24.4, 24.9, 24.7, 25.5, 25.6, 23.7, 25.7, 25.5, 24.9, 25.3, 25.3, 25.1, 25.3, 25.3, 23.6]",11.083,1.385,20.9,85.9
915,2021030419,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.578947368421055,"[22.6, 24.8, 26.1, 24.5, 24.9, 24.6, 24.0, 21.6, 21.6, 21.6, 21.8, 21.6, 21.3, 21.6, 22.7, 23.1, 27.8, 27.8, 24.0]",34.422999999999995,2.057,20.9,85.9
916,2021030419,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.811111111111114,"[28.2, 28.3, 28.8, 29.0, 23.9, 23.5, 27.9, 23.3, 22.6, 23.6, 23.7, 23.2, 23.9, 24.0, 23.0, 23.6, 23.1, 23.0]",28.158,1.7730000000000001,20.9,85.9
917,2021030419,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.261904761904766,"[24.0, 24.2, 23.1, 26.1, 26.5, 25.7, 23.8, 24.3, 24.8, 24.8, 24.3, 23.5, 23.1, 23.0, 23.3, 24.0, 24.3, 25.1, 24.0, 24.3, 23.3]",26.553000000000004,0.359,20.9,85.9
918,2021030419,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,25.060869565217395,"[22.9, 27.1, 25.3, 25.8, 27.4, 27.6, 28.6, 28.3, 27.6, 26.7, 24.1, 23.1, 23.4, 24.0, 23.3, 23.3, 24.0, 23.4, 23.9, 24.4, 23.0, 23.0, 26.2]",24.810000000000002,5.355,20.9,85.9
919,2021030419,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.1,0,0.0,1,25.799999999999997,"[27.6, 27.5, 25.3, 27.2, 25.8, 26.6, 28.0, 28.1, 26.6, 23.6, 25.3, 26.1, 24.9, 25.3, 24.5, 24.8, 24.9, 24.7, 25.1, 25.1, 24.8]",0.864,0.355,20.9,85.9
920,2021030420,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.1,1,58.0,1,25.117391304347823,"[23.2, 27.2, 25.5, 25.9, 27.6, 27.7, 28.8, 28.4, 27.6, 26.8, 24.4, 23.6, 24.0, 24.6, 21.9, 21.8, 24.4, 22.9, 24.1, 24.7, 23.3, 23.3, 26.0]",27.369999999999997,7.478,20.9,86.2
921,2021030420,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.27619047619048,"[24.0, 24.5, 22.6, 26.5, 26.6, 25.9, 23.8, 24.1, 24.3, 24.0, 23.7, 23.9, 23.1, 23.3, 23.6, 24.4, 24.6, 24.8, 23.8, 24.6, 23.7]",26.714,0.36700000000000005,20.9,86.2
922,2021030420,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,44.0,1,24.822222222222226,"[28.5, 28.6, 28.8, 29.0, 23.5, 22.8, 28.3, 23.0, 22.8, 24.2, 23.7, 23.0, 24.3, 24.0, 23.0, 23.7, 22.1, 23.5]",27.945,2.612,20.9,86.2
923,2021030420,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,22.90526315789474,"[20.8, 24.8, 26.3, 24.5, 24.9, 24.7, 23.3, 19.6, 19.6, 19.6, 20.4, 20.0, 19.5, 21.6, 23.2, 22.1, 27.2, 29.1, 24.0]",34.218999999999994,2.3409999999999997,20.9,86.2
924,2021030420,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.9952380952381,"[23.7, 24.9, 23.2, 23.8, 24.1, 24.3, 23.2, 24.0, 23.3, 23.1, 24.3, 23.8, 23.6, 26.3, 27.2, 24.2, 23.1, 23.8, 23.8, 23.1, 23.1]",33.896,6.579,20.9,86.2
925,2021030420,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.084210526315793,"[23.1, 25.8, 27.1, 25.6, 24.6, 24.8, 24.8, 25.4, 25.6, 24.0, 25.8, 25.5, 24.8, 25.3, 25.3, 25.0, 25.2, 25.1, 23.8]",11.11,1.565,20.9,86.2
926,2021030420,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.4,1,43.0,1,23.342105263157897,"[23.2, 21.6, 21.7, 22.0, 27.3, 20.8, 21.3, 22.5, 24.0, 25.0, 24.1, 24.0, 23.8, 22.6, 23.0, 24.3, 26.3, 22.3, 23.7]",36.461000000000006,2.289,20.9,86.2
927,2021030420,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.000000000000007,"[28.3, 29.7, 29.6, 28.5, 26.5, 24.9, 25.8, 27.8, 27.5, 26.8, 24.5, 23.6, 23.6, 24.1, 23.6, 24.0, 24.7, 24.5]",15.959999999999997,5.945,20.9,86.2
928,2021030420,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.904761904761905,"[27.8, 27.6, 25.4, 27.0, 25.7, 26.4, 28.0, 28.0, 26.7, 23.6, 25.5, 26.1, 25.4, 25.3, 25.0, 25.0, 25.0, 25.1, 25.2, 25.2, 25.0]",0.864,0.364,20.9,86.2
929,2021030420,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.89090909090909,"[25.6, 23.7, 25.1, 24.1, 24.6, 25.0, 24.1, 23.4, 26.6, 27.5, 24.1]",12.857999999999999,2.418,20.9,86.2
930,2021030421,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.76666666666667,"[27.6, 27.5, 25.7, 27.3, 25.4, 26.0, 28.0, 28.3, 26.0, 21.8, 26.5, 25.8, 25.2, 25.1, 25.0, 25.1, 24.9, 25.1, 25.0, 25.0, 24.8]",0.918,0.364,21.2,87.0
931,2021030421,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.044444444444448,"[29.0, 29.6, 30.1, 28.7, 26.6, 25.6, 25.9, 26.4, 28.2, 27.6, 24.6, 23.8, 23.3, 23.1, 22.9, 23.5, 24.3, 25.6]",15.661999999999999,5.945,21.2,87.0
932,2021030421,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,55.0,1,22.852631578947364,"[21.5, 21.0, 20.9, 22.0, 27.5, 19.7, 20.2, 20.9, 22.8, 24.0, 24.6, 24.8, 23.7, 23.6, 22.9, 23.9, 26.5, 22.0, 21.7]",36.515,2.289,21.2,87.0
933,2021030421,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.11578947368421,"[23.3, 25.9, 27.2, 25.5, 24.5, 25.0, 25.1, 25.4, 25.8, 24.2, 25.6, 25.4, 24.8, 25.2, 25.3, 25.1, 25.3, 25.2, 23.4]",11.244,1.565,21.2,87.0
934,2021030421,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.79090909090909,"[25.6, 23.5, 25.3, 24.4, 24.7, 24.8, 24.1, 22.7, 26.1, 27.0, 24.5]",12.702,2.418,21.2,87.0
935,2021030421,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.463157894736845,"[20.2, 25.2, 26.1, 24.7, 25.0, 24.8, 24.1, 18.8, 18.8, 18.8, 19.0, 19.0, 18.5, 19.4, 21.1, 21.8, 29.3, 29.1, 23.1]",34.057,2.3409999999999997,21.2,87.0
936,2021030421,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.483333333333327,"[26.5, 26.9, 27.6, 28.7, 23.5, 22.1, 27.9, 24.0, 23.5, 24.6, 24.0, 23.7, 24.0, 23.9, 22.5, 22.7, 22.7, 21.9]",28.21,2.612,21.2,87.0
937,2021030421,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.590476190476195,"[24.5, 25.1, 23.5, 26.6, 26.8, 26.8, 23.8, 25.6, 26.0, 26.0, 24.3, 23.0, 22.5, 22.8, 22.7, 23.1, 24.5, 26.5, 25.2, 24.1, 23.0]",26.415999999999997,0.36700000000000005,21.2,87.0
938,2021030421,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.13478260869565,"[21.2, 26.6, 24.8, 25.6, 27.3, 27.3, 27.5, 28.3, 27.8, 26.5, 23.1, 22.1, 22.3, 22.6, 21.9, 21.7, 22.5, 21.9, 22.5, 23.0, 21.5, 21.5, 25.6]",25.787,7.478,21.2,87.0
939,2021030421,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.128571428571433,"[24.1, 25.5, 23.8, 24.1, 24.1, 24.3, 23.4, 23.9, 23.6, 23.2, 24.6, 23.6, 23.3, 26.1, 27.3, 24.0, 23.3, 23.5, 24.4, 23.3, 23.3]",33.683,6.579,21.2,87.0
940,2021030422,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,25.076190476190483,"[24.8, 25.3, 23.8, 26.7, 27.2, 27.0, 24.6, 26.0, 26.7, 26.7, 24.3, 23.4, 22.8, 23.1, 23.2, 24.0, 25.3, 27.0, 25.6, 25.1, 24.0]",27.017,0.36700000000000005,21.3,86.8
941,2021030422,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.366666666666664,"[26.5, 26.6, 27.5, 27.8, 22.8, 22.3, 28.0, 24.0, 23.5, 24.5, 24.0, 23.8, 24.0, 23.9, 22.4, 22.8, 22.2, 22.0]",28.482999999999997,2.612,21.3,86.8
942,2021030422,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.484210526315795,"[20.1, 25.3, 26.3, 24.7, 25.1, 24.9, 23.8, 18.8, 18.8, 18.8, 19.0, 18.9, 18.5, 19.2, 21.1, 21.8, 29.2, 29.1, 23.8]",33.896,2.3409999999999997,21.3,86.8
943,2021030422,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.180952380952384,"[23.9, 25.6, 23.6, 24.1, 23.8, 24.3, 23.2, 24.0, 23.5, 23.0, 24.3, 24.1, 23.8, 26.4, 27.6, 24.6, 23.3, 24.0, 24.1, 23.3, 23.3]",34.058,6.579,21.3,86.8
944,2021030422,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.11052631578948,"[22.8, 25.9, 27.2, 25.4, 24.5, 25.1, 25.0, 25.5, 25.8, 24.0, 25.6, 25.4, 25.0, 25.1, 25.3, 25.1, 25.2, 25.1, 24.1]",11.11,1.565,21.3,86.8
945,2021030422,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.6,"[25.6, 23.6, 25.3, 23.8, 24.8, 24.8, 24.0, 22.3, 25.6, 26.8, 24.0]",12.594000000000001,2.418,21.3,86.8
946,2021030422,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.942105263157895,"[21.6, 20.9, 20.8, 21.7, 27.0, 19.6, 20.2, 20.9, 23.6, 25.0, 24.6, 24.7, 24.1, 23.8, 23.1, 24.0, 26.5, 22.0, 21.8]",36.313,2.289,21.3,86.8
947,2021030422,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.0,1,31.0,1,26.6,"[29.4, 30.1, 30.2, 28.7, 27.1, 25.9, 26.3, 26.9, 28.6, 27.8, 25.5, 24.4, 23.6, 23.8, 23.6, 24.5, 25.5, 26.9]",16.846999999999998,5.945,21.3,86.8
948,2021030422,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.995238095238093,"[28.1, 28.1, 26.3, 27.6, 25.6, 26.3, 28.4, 28.7, 26.5, 22.4, 25.9, 26.0, 25.3, 25.2, 25.2, 25.1, 25.0, 25.1, 25.1, 25.1, 24.9]",0.918,0.364,21.3,86.8
949,2021030422,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.52173913043478,"[21.6, 26.8, 24.9, 25.7, 27.3, 27.5, 29.0, 29.1, 28.3, 26.6, 23.5, 22.5, 22.7, 23.2, 22.1, 22.0, 23.0, 22.3, 22.6, 23.5, 22.0, 21.9, 25.9]",25.97,7.478,21.3,86.8
950,2021030423,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.60555555555556,"[29.5, 30.2, 30.5, 29.1, 27.1, 26.0, 26.3, 27.1, 28.4, 27.7, 25.5, 24.1, 23.8, 23.8, 23.5, 24.3, 25.5, 26.5]",15.044999999999998,5.945,21.2,86.9
951,2021030423,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,23.073684210526313,"[21.5, 20.9, 21.0, 21.6, 27.0, 20.8, 20.6, 21.4, 23.6, 25.2, 25.1, 24.6, 23.8, 23.4, 23.0, 24.2, 26.8, 22.0, 21.9]",35.706,2.289,21.2,86.9
952,2021030423,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.645454545454548,"[25.6, 23.6, 25.3, 23.5, 24.6, 24.8, 24.3, 23.1, 25.6, 26.8, 23.9]",12.803,2.418,21.2,86.9
953,2021030423,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.1,"[23.0, 25.9, 27.2, 25.6, 24.1, 25.0, 24.9, 25.5, 25.9, 24.1, 25.6, 25.4, 25.0, 25.1, 25.3, 25.1, 25.2, 25.1, 23.9]",11.297,1.565,21.2,86.9
954,2021030423,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,24.133333333333333,"[24.0, 25.6, 23.6, 24.2, 24.0, 24.2, 23.5, 24.3, 23.3, 23.2, 24.7, 23.9, 23.6, 26.2, 27.5, 24.4, 23.0, 23.8, 23.8, 23.0, 23.0]",34.29900000000001,6.579,21.2,86.9
955,2021030423,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.033333333333335,"[28.1, 28.1, 26.2, 27.5, 25.7, 26.5, 28.5, 28.6, 26.6, 22.3, 26.0, 26.0, 25.2, 25.2, 25.1, 25.3, 25.1, 25.1, 25.3, 25.3, 25.0]",0.891,0.364,21.2,86.9
956,2021030423,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.72222222222222,"[26.7, 26.9, 27.7, 27.8, 22.8, 22.3, 27.6, 24.6, 23.8, 25.2, 24.6, 24.5, 25.0, 23.8, 23.0, 23.2, 23.0, 22.5]",27.029999999999998,2.612,21.2,86.9
957,2021030423,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,25.18571428571429,"[25.3, 25.7, 23.6, 26.8, 27.3, 27.1, 24.9, 25.9, 26.8, 26.8, 24.5, 23.8, 23.1, 23.1, 23.1, 24.0, 25.8, 27.0, 25.5, 25.0, 23.8]",26.505999999999997,0.36700000000000005,21.2,86.9
958,2021030423,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.778260869565223,"[21.6, 27.1, 25.1, 25.9, 27.5, 28.0, 29.5, 29.3, 28.4, 26.8, 23.7, 22.6, 22.9, 23.4, 22.6, 22.3, 23.0, 22.6, 22.8, 24.0, 22.5, 22.3, 26.0]",26.531000000000002,7.478,21.2,86.9
959,2021030423,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.747368421052638,"[20.8, 25.3, 26.1, 24.8, 25.0, 24.9, 24.1, 19.8, 19.8, 19.8, 19.4, 19.5, 19.3, 19.6, 21.5, 21.8, 28.7, 28.5, 23.5]",33.922999999999995,2.3409999999999997,21.2,86.9
960,2021030501,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.731578947368423,"[20.8, 25.1, 26.1, 24.7, 25.0, 24.8, 23.9, 19.5, 19.5, 19.5, 19.9, 19.8, 19.5, 19.7, 21.6, 22.0, 28.5, 28.6, 23.4]",33.33,,21.1,87.4
961,2021030501,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.97142857142857,"[23.6, 25.2, 23.4, 24.0, 23.9, 24.1, 23.1, 24.0, 23.4, 22.8, 24.2, 23.6, 23.3, 26.2, 27.4, 24.3, 23.2, 23.6, 23.9, 23.1, 23.1]",33.952,,21.1,87.4
962,2021030501,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,39.0,1,25.110526315789475,"[23.0, 25.9, 27.2, 25.5, 24.5, 25.0, 25.0, 25.6, 25.7, 23.8, 25.7, 25.5, 24.8, 25.2, 25.5, 25.2, 25.3, 25.1, 23.6]",11.055,,21.1,87.4
963,2021030501,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.79090909090909,"[25.7, 23.7, 25.3, 24.1, 24.7, 25.0, 24.0, 23.1, 26.0, 26.8, 24.3]",12.46,,21.1,87.4
964,2021030501,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,23.37368421052632,"[22.3, 21.7, 21.7, 22.3, 27.1, 21.3, 21.3, 22.2, 23.8, 24.6, 24.6, 24.1, 23.7, 23.8, 23.5, 24.1, 26.6, 23.1, 22.3]",34.150000000000006,,21.1,87.4
965,2021030501,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,26.088888888888892,"[28.9, 30.1, 29.6, 28.6, 26.6, 25.3, 26.1, 27.1, 27.9, 27.5, 24.3, 23.3, 23.3, 23.5, 23.3, 23.6, 24.5, 26.1]",14.618,,21.1,87.4
966,2021030501,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,25.933333333333334,"[27.8, 27.8, 25.7, 27.3, 25.6, 26.4, 28.3, 28.3, 26.0, 22.7, 25.9, 26.0, 25.3, 25.3, 25.2, 25.2, 25.1, 25.1, 25.3, 25.3, 25.0]",0.702,,21.1,87.4
967,2021030501,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.516666666666673,"[26.9, 27.1, 27.8, 28.1, 23.3, 22.5, 27.4, 23.8, 23.3, 24.4, 24.0, 23.6, 24.1, 24.0, 22.7, 23.1, 22.6, 22.6]",26.357000000000003,,21.1,87.4
968,2021030501,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.72608695652174,"[22.1, 27.0, 25.2, 25.9, 27.5, 27.9, 29.0, 28.9, 28.0, 26.6, 23.7, 22.6, 22.9, 23.6, 22.5, 22.3, 23.1, 22.4, 23.1, 23.7, 22.3, 22.3, 26.1]",25.996,,21.1,87.4
969,2021030501,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.780952380952385,"[24.6, 25.2, 23.6, 27.0, 27.3, 26.6, 24.6, 25.2, 25.7, 25.7, 24.4, 23.6, 23.0, 23.1, 23.2, 24.0, 25.3, 26.1, 24.6, 24.3, 23.3]",26.377000000000002,,21.1,87.4
970,2021030502,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.790476190476188,"[23.3, 25.2, 23.1, 23.9, 23.7, 24.0, 22.8, 23.7, 23.0, 22.6, 23.8, 23.7, 23.3, 26.1, 27.3, 24.2, 22.9, 23.6, 23.6, 22.9, 22.9]",33.334999999999994,,20.9,88.1
971,2021030502,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.880952380952387,"[27.8, 27.6, 25.6, 27.3, 25.6, 26.4, 28.2, 28.3, 26.0, 22.8, 26.1, 25.8, 25.1, 25.1, 25.1, 25.0, 25.0, 25.1, 25.3, 25.3, 25.0]",0.729,,20.9,88.1
972,2021030502,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.645454545454548,"[25.5, 23.6, 25.1, 23.9, 24.6, 24.8, 23.9, 23.0, 25.9, 26.7, 24.1]",12.453000000000001,,20.9,88.1
973,2021030502,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.37368421052632,"[22.5, 22.2, 22.1, 22.8, 27.1, 21.0, 21.6, 21.8, 23.7, 24.8, 24.2, 24.3, 23.5, 23.5, 23.1, 24.1, 26.6, 22.7, 22.5]",34.144000000000005,,20.9,88.1
974,2021030502,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,32.0,1,26.17777777777778,"[29.0, 30.0, 29.6, 28.4, 26.6, 25.4, 26.0, 27.1, 28.0, 27.5, 24.7, 23.6, 23.3, 23.8, 23.4, 23.9, 24.8, 26.1]",14.911000000000001,,20.9,88.1
975,2021030502,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.736842105263158,"[20.7, 25.0, 25.9, 24.8, 24.9, 24.7, 23.6, 19.7, 19.7, 19.7, 19.8, 19.8, 19.4, 19.8, 21.8, 22.1, 28.6, 28.6, 23.4]",33.463,,20.9,88.1
976,2021030502,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.70555555555556,"[27.0, 27.3, 28.0, 28.1, 23.0, 22.6, 27.3, 24.4, 23.7, 24.5, 24.6, 24.2, 24.6, 24.5, 22.6, 23.0, 22.5, 22.8]",25.385,,20.9,88.1
977,2021030502,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.791304347826088,"[22.0, 27.1, 25.3, 26.0, 27.6, 28.0, 29.1, 28.9, 28.0, 26.8, 23.9, 22.8, 23.1, 23.6, 22.4, 22.1, 23.1, 22.5, 23.2, 24.0, 22.4, 22.3, 26.0]",25.212,,20.9,88.1
978,2021030502,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.838095238095246,"[25.0, 25.5, 24.1, 26.8, 27.1, 26.7, 24.3, 25.0, 25.5, 25.5, 24.6, 23.8, 23.1, 23.3, 23.5, 24.3, 24.9, 26.1, 24.5, 24.5, 23.5]",26.63,,20.9,88.1
979,2021030502,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.000000000000004,"[22.9, 25.8, 27.1, 25.3, 24.3, 24.8, 24.7, 25.1, 25.8, 23.6, 25.6, 25.3, 25.0, 25.1, 25.4, 25.1, 25.3, 25.1, 23.7]",11.055,,20.9,88.1
980,2021030503,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,26.172222222222228,"[28.6, 30.0, 29.4, 28.4, 26.5, 25.3, 25.8, 27.0, 28.0, 27.3, 25.0, 23.8, 23.3, 23.8, 23.5, 24.3, 25.3, 25.8]",16.145,,20.9,87.6
981,2021030503,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.6,1,48.0,1,23.252631578947373,"[22.3, 22.0, 22.0, 22.5, 27.1, 21.0, 21.3, 21.5, 23.8, 24.9, 24.3, 24.4, 23.6, 23.0, 22.6, 24.0, 26.7, 22.3, 22.5]",33.739999999999995,,20.9,87.6
982,2021030503,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.636363636363637,"[25.6, 23.6, 25.3, 24.0, 24.6, 24.9, 23.8, 22.7, 25.8, 26.6, 24.1]",12.184999999999999,,20.9,87.6
983,2021030503,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.84761904761905,"[28.0, 27.7, 25.7, 27.3, 25.5, 26.2, 28.0, 28.3, 26.2, 22.5, 26.0, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 25.0, 25.2, 25.2, 24.8]",0.729,,20.9,87.6
984,2021030503,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.171428571428574,"[24.0, 25.2, 23.6, 24.1, 24.1, 24.5, 23.3, 24.0, 23.3, 23.1, 24.5, 24.1, 24.0, 26.0, 27.4, 24.6, 23.4, 23.7, 24.1, 23.3, 23.3]",33.658,,20.9,87.6
985,2021030503,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.811111111111117,"[26.8, 27.1, 28.0, 28.1, 23.1, 22.5, 27.4, 24.7, 24.1, 25.2, 24.6, 24.5, 24.6, 24.5, 23.0, 23.3, 22.6, 22.5]",26.436,,20.9,87.6
986,2021030503,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.923809523809528,"[25.4, 25.8, 24.4, 27.3, 27.5, 27.0, 23.8, 24.7, 25.3, 25.3, 24.7, 23.7, 23.1, 23.6, 23.8, 24.5, 24.6, 25.8, 24.6, 24.7, 23.8]",25.959,,20.9,87.6
987,2021030503,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.647826086956524,"[21.8, 27.2, 25.3, 26.1, 27.6, 28.0, 29.1, 29.0, 28.0, 26.8, 23.8, 22.6, 22.9, 23.3, 21.8, 21.8, 23.0, 22.0, 23.0, 23.6, 22.2, 22.1, 25.9]",26.587999999999997,,20.9,87.6
988,2021030503,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.105263157894743,"[23.3, 25.8, 27.1, 25.3, 24.5, 25.0, 25.1, 25.3, 25.8, 24.2, 25.6, 25.3, 24.8, 25.1, 25.3, 25.1, 25.2, 25.1, 24.1]",11.217,,20.9,87.6
989,2021030503,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,22.673684210526318,"[20.6, 25.1, 26.2, 24.8, 25.0, 24.8, 23.9, 19.4, 19.4, 19.4, 19.7, 19.6, 19.3, 19.5, 21.5, 22.0, 28.6, 28.3, 23.7]",33.035,,20.9,87.6
990,2021030504,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.62608695652174,"[21.5, 27.1, 25.3, 26.0, 27.6, 28.0, 29.1, 28.8, 28.0, 26.8, 23.5, 22.6, 23.0, 23.3, 22.1, 22.0, 22.7, 22.2, 22.5, 23.7, 22.3, 22.3, 26.0]",26.295,,21.1,87.7
991,2021030504,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.37894736842106,"[22.8, 22.1, 21.5, 23.0, 27.1, 20.5, 20.9, 22.0, 24.0, 25.3, 24.5, 24.3, 24.0, 23.3, 23.1, 24.3, 26.8, 22.6, 22.1]",34.114999999999995,,21.1,87.7
992,2021030504,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.068421052631578,"[23.0, 25.9, 27.2, 25.5, 24.0, 24.9, 24.6, 25.6, 25.8, 24.1, 25.6, 25.3, 25.0, 25.1, 25.4, 25.1, 25.2, 25.0, 24.0]",11.136,,21.1,87.7
993,2021030504,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,24.12380952380953,"[23.8, 25.5, 23.5, 24.1, 23.9, 24.3, 23.3, 24.0, 23.3, 23.0, 24.4, 24.0, 23.8, 26.2, 27.5, 24.6, 23.3, 23.8, 24.1, 23.1, 23.1]",33.616,,21.1,87.7
994,2021030504,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.473684210526322,"[20.1, 25.2, 26.3, 24.9, 25.1, 24.9, 24.0, 18.8, 18.8, 18.8, 19.1, 19.1, 18.6, 19.1, 21.1, 21.8, 29.0, 28.7, 23.6]",33.221000000000004,,21.1,87.7
995,2021030504,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.60909090909091,"[25.6, 23.6, 25.1, 23.5, 24.6, 24.7, 24.0, 23.1, 25.8, 26.6, 24.1]",12.291,,21.1,87.7
996,2021030504,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,25.85238095238095,"[28.0, 27.8, 25.8, 27.3, 25.5, 26.2, 28.1, 28.3, 26.0, 22.3, 25.8, 25.9, 25.2, 25.2, 25.1, 25.1, 25.0, 25.0, 25.2, 25.2, 24.9]",0.7020000000000001,,21.1,87.7
997,2021030504,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.644444444444442,"[26.5, 26.8, 27.9, 27.9, 22.6, 22.3, 27.3, 24.6, 24.0, 25.1, 24.5, 24.4, 24.4, 24.3, 22.8, 23.2, 22.6, 22.4]",25.145000000000003,,21.1,87.7
998,2021030504,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,26.233333333333338,"[28.9, 30.0, 29.3, 28.2, 26.6, 25.5, 26.1, 27.1, 28.0, 27.5, 25.1, 24.1, 23.4, 23.8, 23.3, 24.1, 25.1, 26.1]",15.047,,21.1,87.7
999,2021030504,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.05714285714286,"[25.2, 25.8, 24.1, 27.4, 27.7, 27.0, 24.5, 25.1, 25.7, 25.7, 24.7, 23.8, 23.1, 23.4, 23.7, 24.5, 25.3, 26.2, 24.8, 24.8, 23.7]",27.088,,21.1,87.7
1000,2021030505,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.010526315789477,"[22.8, 25.8, 27.1, 25.4, 24.1, 24.9, 24.8, 25.1, 25.9, 24.1, 25.6, 25.3, 24.9, 25.0, 25.3, 25.0, 25.1, 25.0, 24.0]",11.002,,20.7,88.9
1001,2021030505,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,24.06666666666667,"[23.8, 25.4, 23.5, 24.0, 23.6, 24.1, 23.3, 24.2, 23.4, 23.0, 24.4, 24.0, 23.6, 26.1, 27.3, 24.4, 23.3, 23.7, 24.1, 23.1, 23.1]",33.624,,20.7,88.9
1002,2021030505,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.331578947368424,"[19.8, 25.1, 26.3, 24.9, 25.1, 24.9, 23.8, 18.6, 18.6, 18.6, 18.8, 18.8, 18.3, 19.0, 21.0, 21.7, 28.8, 28.6, 23.6]",32.725,,20.7,88.9
1003,2021030505,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.28333333333333,"[29.1, 30.0, 29.5, 28.4, 26.7, 25.7, 26.1, 27.0, 28.2, 27.6, 25.0, 24.0, 23.6, 23.6, 23.3, 23.9, 24.9, 26.5]",15.34,,20.7,88.9
1004,2021030505,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.73888888888889,"[26.4, 26.6, 27.6, 27.6, 22.6, 22.2, 27.3, 25.1, 24.4, 25.0, 24.9, 24.8, 24.9, 24.3, 23.0, 23.0, 22.8, 22.8]",25.036999999999995,,20.7,88.9
1005,2021030505,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.18571428571429,"[25.5, 26.0, 24.7, 27.4, 27.6, 27.3, 24.6, 25.9, 26.1, 26.1, 24.9, 23.7, 23.1, 23.5, 23.6, 24.1, 25.1, 26.6, 25.0, 24.6, 23.5]",26.390000000000004,,20.7,88.9
1006,2021030505,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.565217391304348,"[21.5, 27.1, 25.3, 26.0, 27.6, 28.0, 29.2, 29.0, 28.1, 26.8, 23.6, 22.6, 22.8, 23.1, 22.1, 21.8, 22.8, 22.0, 22.7, 23.4, 21.9, 21.8, 25.8]",26.836999999999996,,20.7,88.9
1007,2021030505,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.890476190476193,"[27.9, 27.8, 26.0, 27.5, 25.5, 26.3, 28.2, 28.5, 26.1, 22.3, 26.2, 25.8, 25.1, 25.0, 25.0, 25.1, 25.0, 25.0, 25.2, 25.2, 25.0]",0.7020000000000001,,20.7,88.9
1008,2021030505,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.627272727272725,"[25.7, 23.6, 25.2, 23.8, 24.6, 24.7, 24.0, 23.0, 25.6, 26.7, 24.0]",12.256999999999998,,20.7,88.9
1009,2021030505,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.384210526315794,"[22.0, 21.8, 21.7, 22.2, 27.1, 21.1, 21.2, 22.3, 23.5, 24.8, 24.5, 24.5, 24.3, 23.7, 23.5, 24.3, 26.8, 22.5, 22.5]",34.029,,20.7,88.9
1010,2021030506,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.161904761904765,"[25.6, 26.0, 24.6, 27.7, 27.9, 27.1, 24.9, 25.6, 25.3, 25.3, 24.9, 23.8, 23.2, 23.6, 23.9, 24.6, 25.0, 26.6, 24.3, 24.8, 23.7]",26.374,0.349,20.8,88.7
1011,2021030506,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,45.0,1,24.630434782608695,"[21.5, 27.2, 25.5, 26.1, 27.8, 28.1, 29.3, 29.1, 28.1, 26.8, 23.5, 22.5, 22.8, 23.2, 22.2, 22.0, 22.7, 22.1, 22.6, 23.6, 22.0, 22.0, 25.8]",26.214,5.526,20.8,88.7
1012,2021030506,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,24.090476190476195,"[24.0, 25.4, 23.5, 24.0, 23.6, 24.1, 23.4, 24.0, 23.5, 23.1, 24.5, 23.8, 23.5, 26.1, 27.4, 24.3, 23.4, 23.6, 24.1, 23.3, 23.3]",33.169000000000004,4.385,20.8,88.7
1013,2021030506,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,26.0,1,24.98947368421053,"[22.8, 25.8, 27.1, 25.4, 24.1, 24.8, 24.8, 25.1, 25.9, 24.0, 25.6, 25.3, 24.8, 25.1, 25.2, 25.0, 25.2, 25.0, 23.8]",10.921000000000001,1.531,20.8,88.7
1014,2021030506,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.58181818181818,"[25.6, 23.6, 25.1, 23.4, 24.6, 24.7, 24.2, 22.9, 25.8, 26.6, 23.9]",13.177999999999999,1.965,20.8,88.7
1015,2021030506,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.857142857142858,"[28.0, 27.7, 25.7, 27.3, 25.5, 26.2, 28.1, 28.5, 26.1, 22.5, 26.1, 25.8, 25.1, 25.1, 25.0, 25.0, 24.9, 25.1, 25.2, 25.2, 24.9]",0.7020000000000001,0.34600000000000003,20.8,88.7
1016,2021030506,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.7421052631579,"[22.8, 23.0, 23.0, 23.0, 27.1, 22.3, 22.4, 22.3, 24.1, 24.8, 24.1, 24.1, 23.8, 24.0, 23.5, 24.3, 26.8, 22.9, 22.8]",33.80499999999999,2.168,20.8,88.7
1017,2021030506,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,26.25,"[29.1, 30.0, 29.6, 28.6, 26.8, 25.6, 26.2, 27.0, 28.0, 27.6, 24.6, 23.5, 23.3, 23.8, 23.4, 24.0, 24.9, 26.5]",14.67,4.64,20.8,88.7
1018,2021030506,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,24.76111111111111,"[26.3, 26.5, 27.5, 27.5, 22.9, 22.1, 27.5, 24.9, 24.4, 25.3, 25.1, 24.8, 24.9, 24.8, 22.8, 22.8, 22.7, 22.9]",26.137999999999998,1.87,20.8,88.7
1019,2021030506,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.25263157894737,"[19.8, 25.1, 26.3, 24.8, 25.1, 24.9, 23.8, 18.6, 18.6, 18.6, 18.7, 18.6, 18.2, 18.8, 20.9, 21.6, 28.3, 28.6, 23.5]",32.942,1.8969999999999998,20.8,88.7
1020,2021030507,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.9,1,31.0,1,26.36111111111111,"[29.4, 30.0, 29.6, 28.5, 27.0, 25.9, 26.4, 27.0, 28.2, 27.6, 25.0, 23.8, 23.5, 23.8, 23.4, 23.9, 24.9, 26.6]",15.770999999999997,4.64,21.2,87.5
1021,2021030507,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,42.0,1,23.463157894736845,"[22.1, 21.8, 21.8, 22.5, 27.1, 20.6, 21.1, 21.8, 24.0, 25.3, 24.9, 24.4, 24.3, 24.2, 23.6, 24.3, 26.9, 22.8, 22.3]",34.535000000000004,2.168,21.2,87.5
1022,2021030507,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.3,1,42.0,1,24.572727272727274,"[25.6, 23.6, 25.1, 23.5, 24.6, 24.6, 24.0, 22.9, 25.6, 26.9, 23.9]",11.682,1.965,21.2,87.5
1023,2021030507,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.021052631578954,"[23.0, 25.9, 27.1, 25.5, 24.0, 24.9, 24.8, 25.1, 25.8, 24.0, 25.6, 25.3, 25.0, 25.0, 25.3, 25.0, 25.1, 25.0, 24.0]",11.029,1.531,21.2,87.5
1024,2021030507,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,39.0,1,24.219047619047622,"[24.1, 25.4, 23.8, 24.1, 23.8, 24.3, 23.5, 23.8, 23.5, 23.3, 24.6, 24.0, 23.8, 26.2, 27.5, 24.6, 23.5, 23.8, 24.2, 23.4, 23.4]",33.94,4.385,21.2,87.5
1025,2021030507,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,22.226315789473684,"[19.8, 25.1, 26.3, 24.8, 25.1, 24.9, 24.0, 18.5, 18.5, 18.5, 18.6, 18.6, 18.2, 18.8, 20.8, 21.6, 28.3, 28.4, 23.5]",32.942,1.8969999999999998,21.2,87.5
1026,2021030507,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.0,1,30.0,1,24.605555555555558,"[26.2, 26.5, 27.2, 27.3, 22.5, 22.1, 27.1, 24.9, 24.3, 25.3, 25.0, 24.6, 24.9, 24.6, 22.6, 22.8, 22.5, 22.5]",26.087000000000003,1.87,21.2,87.5
1027,2021030507,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.342857142857145,"[25.6, 25.9, 24.6, 27.6, 27.8, 27.1, 25.3, 26.1, 26.4, 26.4, 24.8, 23.9, 23.3, 23.5, 23.7, 24.5, 25.6, 26.9, 25.1, 24.5, 23.6]",26.683999999999997,0.349,21.2,87.5
1028,2021030507,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.778260869565223,"[21.8, 27.3, 25.6, 26.1, 27.8, 28.2, 29.5, 29.2, 28.3, 27.1, 23.6, 22.7, 23.1, 23.3, 22.2, 22.1, 22.9, 22.3, 22.8, 23.8, 22.1, 22.1, 26.0]",26.564000000000007,5.526,21.2,87.5
1029,2021030507,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.942857142857147,"[28.0, 27.9, 26.0, 27.5, 25.6, 26.4, 28.3, 28.6, 26.5, 22.6, 26.1, 25.8, 25.3, 25.1, 25.2, 25.1, 25.0, 24.8, 25.1, 25.1, 24.8]",0.675,0.34600000000000003,21.2,87.5
1030,2021030508,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.02105263157895,"[23.0, 25.8, 27.1, 25.3, 24.3, 25.0, 24.8, 25.4, 25.8, 24.0, 25.6, 25.3, 24.8, 24.9, 25.2, 25.0, 25.1, 25.0, 24.0]",11.029000000000002,1.531,21.7,85.0
1031,2021030508,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.57777777777778,"[26.1, 26.3, 27.2, 27.3, 22.3, 22.1, 27.1, 25.0, 24.3, 25.3, 25.0, 24.7, 24.9, 24.5, 22.6, 23.0, 22.6, 22.1]",26.435000000000002,1.87,21.7,85.0
1032,2021030508,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,22.21578947368421,"[19.7, 25.1, 26.3, 24.8, 25.1, 24.9, 24.0, 18.5, 18.5, 18.5, 18.6, 18.5, 18.1, 18.7, 20.8, 21.5, 28.5, 28.5, 23.5]",33.29,1.8969999999999998,21.7,85.0
1033,2021030508,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.28571428571429,"[24.3, 25.3, 24.0, 24.1, 23.9, 24.3, 23.6, 24.0, 23.6, 23.4, 24.7, 24.0, 23.7, 26.2, 27.4, 24.6, 23.6, 23.8, 24.3, 23.6, 23.6]",33.812,4.385,21.7,85.0
1034,2021030508,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.58181818181818,"[25.6, 23.4, 25.1, 23.8, 24.6, 24.8, 24.2, 22.5, 25.6, 26.8, 24.0]",12.588000000000001,1.965,21.7,85.0
1035,2021030508,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.226315789473688,"[22.1, 21.5, 21.5, 22.4, 27.1, 20.5, 20.8, 21.5, 23.6, 25.3, 24.7, 24.3, 24.0, 23.5, 23.1, 24.1, 26.8, 22.3, 22.2]",34.498000000000005,2.168,21.7,85.0
