,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1036,2021030508,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.25714285714286,"[25.5, 26.0, 24.5, 27.8, 28.0, 27.1, 24.8, 25.7, 26.3, 26.3, 24.8, 23.7, 23.1, 23.3, 23.6, 24.1, 25.5, 26.7, 25.2, 24.7, 23.7]",26.551000000000002,0.349,21.7,85.0
1037,2021030508,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.634782608695648,"[21.6, 27.1, 25.4, 26.1, 27.8, 28.1, 29.3, 29.3, 28.3, 27.0, 23.5, 22.3, 22.7, 23.1, 22.2, 22.0, 22.8, 22.1, 22.8, 23.5, 22.0, 21.8, 25.8]",25.240999999999996,5.526,21.7,85.0
1038,2021030508,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.904761904761905,"[28.1, 27.9, 26.0, 27.6, 25.5, 26.3, 28.2, 28.6, 26.2, 22.4, 26.1, 25.8, 25.1, 25.0, 25.0, 25.0, 25.0, 25.0, 25.1, 25.1, 25.0]",0.729,0.34600000000000003,21.7,85.0
1039,2021030508,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.38333333333334,"[29.3, 30.0, 29.8, 29.0, 26.9, 25.7, 26.1, 26.9, 28.3, 27.6, 25.3, 24.1, 23.5, 23.6, 23.3, 24.1, 25.1, 26.3]",14.777,4.64,21.7,85.0
1040,2021030509,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.2,1,37.0,1,24.645454545454548,"[25.6, 23.6, 25.3, 23.8, 24.6, 24.8, 24.2, 22.7, 25.6, 26.8, 24.1]",11.788,1.965,22.4,80.5
1041,2021030509,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.344444444444445,"[29.3, 30.0, 29.6, 28.7, 26.9, 25.7, 26.3, 26.9, 28.3, 27.6, 25.1, 23.9, 23.5, 23.7, 23.3, 24.0, 24.9, 26.5]",15.422,4.64,22.4,80.5
1042,2021030509,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.90476190476191,"[28.1, 27.8, 26.0, 27.6, 25.6, 26.3, 28.3, 28.6, 26.1, 22.4, 26.1, 25.8, 25.1, 25.1, 25.1, 25.0, 24.9, 25.0, 25.1, 25.1, 24.9]",0.729,0.34600000000000003,22.4,80.5
1043,2021030509,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.084210526315797,"[22.8, 25.9, 27.2, 25.6, 24.5, 25.0, 24.8, 25.3, 25.8, 24.3, 25.6, 25.3, 24.8, 25.0, 25.3, 25.1, 25.2, 25.0, 24.1]",10.948,1.531,22.4,80.5
1044,2021030509,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,24.223809523809525,"[24.0, 25.4, 23.6, 24.1, 24.0, 24.3, 23.3, 24.1, 23.5, 23.1, 24.5, 24.1, 24.1, 26.3, 27.5, 24.7, 23.5, 23.9, 24.1, 23.3, 23.3]",33.337,4.385,22.4,80.5
1045,2021030509,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.18421052631579,"[19.6, 25.2, 26.3, 24.8, 25.1, 24.9, 23.9, 18.5, 18.5, 18.5, 18.5, 18.5, 18.1, 18.7, 20.7, 21.4, 28.5, 28.3, 23.5]",33.303000000000004,1.8969999999999998,22.4,80.5
1046,2021030509,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.62222222222222,"[26.1, 26.3, 27.1, 27.2, 22.3, 22.1, 27.1, 24.8, 24.3, 25.5, 24.9, 24.7, 24.9, 24.6, 22.6, 23.0, 23.0, 22.7]",26.328000000000007,1.87,22.4,80.5
1047,2021030509,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.19047619047619,"[25.5, 25.8, 24.6, 27.7, 27.9, 27.1, 24.7, 25.8, 26.1, 26.1, 24.7, 23.7, 23.1, 23.5, 23.5, 24.1, 25.3, 26.8, 25.0, 24.5, 23.5]",26.765,0.349,22.4,80.5
1048,2021030509,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.26842105263158,"[22.0, 21.6, 21.6, 22.1, 27.1, 20.5, 21.0, 21.7, 23.8, 25.1, 24.4, 24.1, 23.8, 24.2, 23.2, 24.0, 26.8, 23.0, 22.1]",34.65500000000001,2.168,22.4,80.5
1049,2021030509,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.613043478260867,"[21.6, 27.1, 25.3, 26.0, 27.6, 28.0, 29.2, 29.1, 28.2, 26.8, 23.5, 22.5, 22.8, 23.2, 22.2, 22.0, 22.8, 22.1, 22.8, 23.5, 22.0, 22.0, 25.8]",26.571,5.526,22.4,80.5
1050,2021030510,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.978947368421053,"[22.9, 25.8, 27.1, 25.3, 24.1, 24.8, 24.8, 25.2, 25.8, 24.0, 25.6, 25.3, 25.0, 24.9, 25.2, 24.8, 25.0, 25.0, 24.0]",11.028,1.531,23.2,78.0
1051,2021030510,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.947619047619053,"[25.4, 25.9, 24.5, 27.6, 27.8, 26.9, 24.2, 24.8, 25.2, 25.2, 24.6, 23.8, 23.2, 23.6, 23.8, 24.6, 25.0, 25.8, 24.1, 24.5, 23.4]",26.201,0.349,23.2,78.0
1052,2021030510,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.61111111111112,"[26.0, 26.2, 27.1, 27.2, 22.7, 22.1, 27.1, 24.8, 24.2, 25.3, 25.0, 24.6, 24.6, 24.6, 22.8, 23.1, 22.5, 23.1]",26.705000000000002,1.87,23.2,78.0
1053,2021030510,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,22.15789473684211,"[19.6, 25.1, 26.3, 24.8, 25.1, 25.0, 24.3, 18.4, 18.4, 18.4, 18.5, 18.3, 18.0, 18.7, 20.7, 21.3, 28.2, 28.3, 23.6]",33.274,1.8969999999999998,23.2,78.0
1054,2021030510,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.161904761904765,"[24.0, 25.3, 23.5, 24.0, 23.8, 24.3, 23.4, 24.1, 23.5, 23.1, 24.6, 24.0, 23.8, 26.2, 27.5, 24.6, 23.4, 23.8, 24.1, 23.2, 23.2]",33.901,4.385,23.2,78.0
1055,2021030510,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,24.62727272727273,"[25.6, 23.5, 25.1, 24.0, 24.7, 24.8, 24.0, 22.6, 25.7, 26.8, 24.1]",12.51,1.965,23.2,78.0
1056,2021030510,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,41.0,1,23.778947368421054,"[23.2, 22.8, 22.9, 23.5, 27.1, 22.2, 22.4, 22.5, 24.0, 25.0, 24.4, 24.1, 23.8, 23.6, 23.4, 24.4, 26.8, 22.7, 23.0]",35.229,2.168,23.2,78.0
1057,2021030510,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,26.07777777777778,"[29.0, 30.0, 29.8, 28.8, 26.5, 25.4, 26.0, 27.5, 27.9, 27.3, 24.3, 23.1, 23.2, 23.6, 23.2, 23.5, 24.5, 25.8]",16.012,4.64,23.2,78.0
1058,2021030510,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.800000000000004,"[28.0, 27.6, 25.4, 27.3, 25.6, 26.3, 28.1, 28.3, 26.2, 22.5, 26.1, 25.7, 25.0, 25.0, 25.0, 25.0, 24.9, 24.3, 25.2, 25.2, 25.1]",0.756,0.34600000000000003,23.2,78.0
1059,2021030510,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.647826086956524,"[21.7, 27.1, 25.5, 26.1, 27.8, 28.2, 29.3, 29.0, 28.1, 26.9, 23.6, 22.5, 22.7, 23.1, 22.1, 21.9, 22.8, 22.1, 22.8, 23.6, 22.1, 22.1, 25.8]",25.917,5.526,23.2,78.0
1060,2021030511,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.477777777777774,"[26.3, 26.5, 26.9, 27.1, 22.6, 21.8, 27.1, 24.5, 24.0, 25.3, 24.8, 24.3, 24.3, 24.4, 22.9, 23.2, 22.5, 22.1]",26.816000000000003,1.87,23.4,75.2
1061,2021030511,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.136842105263163,"[23.0, 25.8, 27.1, 25.5, 24.4, 25.0, 25.1, 25.6, 25.8, 24.3, 25.6, 25.3, 25.1, 25.0, 25.4, 25.1, 25.2, 25.1, 24.2]",11.056000000000001,1.531,23.4,75.2
1062,2021030511,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.636363636363637,"[25.6, 23.6, 25.1, 23.5, 24.6, 24.8, 24.1, 22.8, 26.0, 26.7, 24.2]",12.081,1.965,23.4,75.2
1063,2021030511,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,22.78421052631579,"[21.8, 20.7, 20.6, 21.4, 27.0, 19.8, 20.1, 21.3, 23.1, 24.7, 24.5, 24.0, 23.5, 23.3, 22.9, 23.8, 26.4, 22.0, 22.0]",34.655,2.168,23.4,75.2
1064,2021030511,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.04285714285715,"[25.3, 25.7, 24.3, 27.6, 27.8, 26.9, 24.3, 25.3, 26.5, 26.5, 24.6, 23.6, 23.1, 23.1, 23.3, 23.8, 25.3, 26.1, 25.1, 24.4, 23.3]",26.523,0.349,23.4,75.2
1065,2021030511,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.833333333333332,"[27.9, 27.9, 26.1, 27.5, 25.5, 26.2, 28.1, 28.5, 26.5, 22.3, 26.0, 25.7, 25.0, 25.0, 24.9, 24.8, 24.8, 24.8, 25.1, 25.1, 24.8]",0.729,0.34600000000000003,23.4,75.2
1066,2021030511,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,22.48947368421053,"[20.3, 25.1, 26.4, 25.1, 25.1, 25.0, 24.3, 19.0, 19.0, 19.0, 19.0, 19.0, 18.8, 19.1, 21.0, 21.6, 28.5, 28.4, 23.6]",33.599000000000004,1.8969999999999998,23.4,75.2
1067,2021030511,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,43.0,1,24.630434782608695,"[21.7, 27.2, 25.5, 26.0, 27.6, 28.0, 29.1, 29.1, 28.1, 26.8, 23.6, 22.5, 22.8, 23.1, 22.0, 22.4, 22.5, 22.5, 22.5, 23.6, 22.1, 22.0, 25.8]",26.723999999999997,5.526,23.4,75.2
1068,2021030511,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.15,"[28.8, 29.8, 29.5, 28.5, 26.6, 25.5, 25.9, 26.8, 28.1, 27.5, 25.0, 23.7, 23.6, 23.5, 23.0, 23.9, 24.8, 26.2]",18.427999999999997,4.64,23.4,75.2
1069,2021030511,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,25.9,1,33.0,1,24.323809523809523,"[24.0, 25.5, 23.6, 24.4, 24.1, 24.6, 23.4, 24.0, 23.6, 23.3, 24.5, 24.2, 24.0, 26.4, 27.7, 24.8, 23.5, 24.0, 24.2, 23.5, 23.5]",33.901,4.385,23.4,75.2
1070,2021030512,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.856521739130443,"[22.1, 27.3, 25.6, 26.0, 27.6, 27.9, 29.1, 29.1, 28.2, 26.6, 23.7, 22.8, 23.1, 23.6, 22.3, 22.6, 23.0, 22.6, 22.8, 24.2, 22.8, 22.6, 26.1]",26.783,5.526,23.8,72.6
1071,2021030512,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.0,1,36.0,1,24.754545454545454,"[25.6, 23.7, 25.3, 24.1, 24.6, 24.8, 24.3, 23.1, 25.6, 26.8, 24.4]",12.677,1.965,23.8,72.6
1072,2021030512,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,24.11904761904762,"[24.0, 25.5, 23.6, 24.1, 24.0, 24.4, 23.4, 23.8, 23.5, 23.1, 24.5, 23.6, 23.3, 26.3, 27.4, 24.3, 23.1, 23.9, 24.1, 23.3, 23.3]",33.839,4.385,23.8,72.6
1073,2021030512,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.105263157894743,"[23.2, 25.9, 27.2, 25.6, 24.5, 25.0, 25.1, 25.3, 25.8, 23.6, 25.6, 25.3, 25.0, 25.1, 25.5, 25.3, 25.3, 25.1, 23.6]",11.029000000000002,1.531,23.8,72.6
1074,2021030512,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.19473684210526,"[22.7, 21.3, 21.3, 21.9, 27.1, 21.1, 20.6, 21.7, 23.7, 25.0, 24.5, 24.0, 23.6, 24.0, 23.3, 23.9, 26.3, 22.9, 21.8]",35.678,2.168,23.8,72.6
1075,2021030512,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.266666666666666,"[29.0, 30.0, 29.8, 28.5, 26.6, 25.5, 25.9, 27.0, 28.0, 27.5, 25.1, 24.0, 23.6, 23.9, 23.4, 24.0, 25.0, 26.0]",14.962,4.64,23.8,72.6
1076,2021030512,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.819047619047627,"[28.0, 27.8, 25.8, 27.5, 25.6, 26.4, 28.2, 28.5, 26.1, 22.9, 26.1, 25.8, 25.0, 25.1, 24.8, 24.6, 24.8, 24.6, 25.0, 25.0, 24.6]",0.7020000000000001,0.34600000000000003,23.8,72.6
1077,2021030512,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,23.026315789473685,"[20.8, 25.3, 26.3, 24.7, 25.3, 25.1, 23.8, 20.3, 20.3, 20.3, 20.7, 19.9, 19.8, 20.7, 22.3, 22.2, 28.2, 28.0, 23.5]",34.327,1.8969999999999998,23.8,72.6
1078,2021030512,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.09047619047619,"[25.3, 25.8, 24.6, 27.5, 27.8, 26.9, 24.6, 25.2, 25.8, 25.8, 24.8, 24.0, 23.5, 23.5, 23.6, 24.2, 25.3, 25.9, 24.7, 24.5, 23.6]",26.602,0.349,23.8,72.6
1079,2021030512,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,24.722222222222214,"[27.3, 27.4, 27.5, 27.8, 23.2, 22.2, 27.1, 24.7, 24.2, 24.8, 24.7, 24.6, 24.3, 24.2, 22.9, 22.9, 22.8, 22.4]",27.324,1.87,23.8,72.6
1080,2021030513,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.83333333333334,"[28.0, 28.0, 25.7, 27.6, 25.8, 26.7, 28.3, 28.4, 26.5, 23.9, 26.0, 25.6, 24.9, 25.0, 24.8, 24.5, 24.6, 24.5, 24.6, 24.5, 24.6]",0.729,0.34600000000000003,23.6,70.9
1081,2021030513,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.278260869565216,"[23.1, 27.3, 25.6, 26.0, 27.6, 28.0, 29.0, 29.1, 28.3, 26.4, 24.3, 23.3, 23.7, 24.2, 23.3, 23.6, 23.5, 23.5, 23.5, 24.9, 23.4, 23.3, 26.5]",25.999000000000002,5.526,23.6,70.9
1082,2021030513,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.680952380952384,"[24.3, 25.0, 23.2, 27.5, 27.6, 26.1, 24.3, 24.7, 25.0, 25.0, 24.4, 24.0, 23.4, 23.3, 23.6, 24.5, 24.8, 25.1, 24.3, 24.5, 23.7]",26.123,0.349,23.6,70.9
1083,2021030513,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.6,1,39.0,1,24.683333333333334,"[27.3, 27.4, 28.5, 28.7, 23.6, 23.2, 27.1, 23.5, 23.0, 24.3, 24.0, 23.6, 23.7, 24.0, 23.3, 23.6, 22.6, 22.9]",26.169,1.87,23.6,70.9
1084,2021030513,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.784210526315785,"[22.8, 25.2, 26.1, 24.5, 24.6, 24.7, 24.0, 22.1, 22.1, 22.1, 22.1, 22.0, 21.8, 21.9, 23.0, 23.5, 28.0, 27.4, 24.0]",33.734,1.8969999999999998,23.6,70.9
1085,2021030513,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,24.047619047619044,"[23.6, 25.0, 23.3, 23.8, 24.0, 24.3, 23.1, 24.2, 23.4, 23.0, 24.0, 23.9, 23.8, 26.2, 27.3, 24.4, 23.3, 23.9, 23.9, 23.3, 23.3]",33.677,4.385,23.6,70.9
1086,2021030513,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.168421052631576,"[23.1, 25.9, 27.3, 25.6, 24.6, 25.1, 25.0, 25.1, 25.7, 24.1, 25.7, 25.3, 25.2, 25.3, 25.5, 25.2, 25.4, 25.2, 23.9]",11.029,1.531,23.6,70.9
1087,2021030513,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.845454545454547,"[25.6, 23.9, 25.2, 24.3, 24.6, 25.0, 24.1, 23.3, 26.0, 27.1, 24.2]",12.459999999999999,1.965,23.6,70.9
1088,2021030513,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.778947368421054,"[23.4, 22.6, 22.5, 23.2, 27.3, 21.7, 22.1, 22.6, 24.3, 25.5, 24.2, 24.3, 24.1, 23.9, 23.5, 24.1, 26.2, 23.7, 22.6]",35.169,2.168,23.6,70.9
1089,2021030513,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,26.21666666666667,"[28.6, 30.0, 29.5, 28.8, 26.7, 25.2, 26.0, 27.5, 28.0, 27.3, 24.8, 23.6, 23.7, 24.2, 23.6, 24.1, 24.8, 25.5]",15.662999999999998,4.64,23.6,70.9
1090,2021030514,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.94347826086957,"[22.6, 27.1, 25.3, 25.7, 27.4, 27.6, 28.7, 28.5, 27.7, 26.7, 24.0, 23.1, 23.5, 24.1, 22.8, 22.7, 23.8, 23.0, 23.6, 24.3, 22.8, 22.7, 26.0]",25.614000000000004,5.526,23.7,71.2
1091,2021030514,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.066666666666666,"[23.8, 24.3, 22.6, 26.4, 26.6, 25.9, 24.0, 24.5, 24.1, 24.1, 23.8, 23.3, 22.6, 22.9, 23.0, 23.6, 24.0, 25.4, 23.5, 23.9, 23.1]",26.415000000000003,0.349,23.7,71.2
1092,2021030514,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.472222222222225,"[28.3, 28.5, 28.9, 28.9, 23.1, 23.3, 27.5, 23.0, 22.3, 23.5, 23.1, 22.8, 23.0, 23.4, 22.6, 23.3, 22.1, 22.9]",26.595999999999997,1.87,23.7,71.2
1093,2021030514,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,59.0,1,23.15263157894737,"[22.3, 22.2, 22.2, 23.0, 27.4, 21.6, 21.9, 22.5, 23.3, 24.0, 23.3, 23.0, 22.8, 23.2, 22.8, 23.5, 25.7, 22.4, 22.8]",35.088,2.168,23.7,71.2
1094,2021030514,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,24.052380952380958,"[23.8, 24.6, 23.5, 24.0, 24.1, 24.4, 23.3, 24.1, 23.6, 23.2, 24.0, 23.8, 23.5, 26.3, 27.4, 24.4, 23.3, 23.8, 23.8, 23.1, 23.1]",33.64699999999999,4.385,23.7,71.2
1095,2021030514,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.142105263157895,"[23.2, 25.9, 27.3, 25.6, 24.3, 24.9, 25.0, 25.1, 25.7, 23.9, 25.8, 25.5, 25.0, 25.2, 25.6, 25.3, 25.4, 25.2, 23.8]",11.216000000000001,1.531,23.7,71.2
1096,2021030514,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.954545454545453,"[25.5, 23.9, 25.2, 25.1, 24.6, 25.0, 24.1, 23.3, 26.3, 27.3, 24.2]",12.508,1.965,23.7,71.2
1097,2021030514,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.3,1,45.0,1,25.78888888888889,"[27.9, 29.4, 29.0, 28.6, 26.6, 24.8, 26.0, 26.9, 27.6, 27.3, 24.0, 23.1, 23.0, 23.7, 23.1, 23.5, 24.2, 25.5]",17.005,4.64,23.7,71.2
1098,2021030514,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.28947368421053,"[21.9, 25.3, 26.1, 24.5, 24.6, 24.6, 23.9, 20.8, 20.8, 20.8, 21.3, 21.0, 20.6, 20.8, 22.8, 22.8, 28.0, 28.1, 23.8]",33.706999999999994,1.8969999999999998,23.7,71.2
1099,2021030514,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.73333333333334,"[27.5, 27.4, 25.1, 27.3, 25.6, 26.4, 28.0, 28.0, 26.3, 23.8, 26.0, 25.6, 25.1, 25.1, 24.9, 24.6, 24.8, 24.6, 24.8, 24.8, 24.7]",0.756,0.34600000000000003,23.7,71.2
1100,2021030515,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.163157894736845,"[22.9, 25.9, 27.3, 25.8, 24.2, 24.9, 25.2, 25.5, 25.7, 23.7, 25.7, 25.3, 25.3, 25.3, 25.6, 25.3, 25.5, 25.3, 23.7]",11.136999999999999,1.531,23.4,75.2
1101,2021030515,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.4,"[24.0, 24.5, 23.0, 26.1, 26.3, 26.3, 24.5, 25.2, 25.2, 25.2, 24.0, 23.4, 23.0, 22.6, 22.8, 23.8, 24.8, 25.8, 24.3, 24.3, 23.3]",26.723,0.349,23.4,75.2
1102,2021030515,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.422222222222224,"[27.8, 28.1, 28.6, 28.8, 23.0, 23.2, 27.3, 23.3, 22.5, 23.5, 23.0, 23.0, 23.1, 23.3, 22.7, 23.2, 22.9, 22.3]",26.785999999999998,1.87,23.4,75.2
1103,2021030515,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,23.205263157894734,"[21.8, 25.3, 26.1, 24.6, 24.8, 24.8, 23.8, 20.5, 20.5, 20.5, 21.0, 20.8, 20.4, 20.6, 22.5, 22.7, 28.0, 28.3, 23.9]",33.86999999999999,1.8969999999999998,23.4,75.2
1104,2021030515,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.0,"[25.5, 24.1, 25.5, 24.0, 24.8, 25.4, 24.1, 23.0, 26.0, 27.6, 25.0]",12.481,1.965,23.4,75.2
1105,2021030515,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.861904761904757,"[27.7, 27.6, 25.5, 27.3, 25.6, 26.3, 28.1, 28.3, 26.2, 23.8, 26.4, 25.8, 25.1, 25.1, 25.0, 24.8, 24.9, 24.8, 25.0, 25.0, 24.8]",0.729,0.34600000000000003,23.4,75.2
1106,2021030515,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.95555555555556,"[28.7, 29.6, 29.5, 28.1, 26.1, 25.2, 25.6, 26.8, 27.9, 27.2, 24.5, 23.3, 23.3, 23.8, 23.3, 23.8, 24.5, 26.0]",16.738999999999997,4.64,23.4,75.2
1107,2021030515,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.795652173913048,"[22.3, 26.9, 25.1, 25.5, 27.2, 27.5, 28.6, 28.2, 27.6, 26.6, 23.8, 23.0, 23.3, 23.9, 22.5, 22.6, 23.6, 22.8, 23.4, 24.3, 22.8, 22.7, 26.1]",26.104999999999993,5.526,23.4,75.2
1108,2021030515,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.042857142857144,"[23.8, 24.8, 23.5, 24.1, 24.0, 24.3, 23.3, 23.8, 23.5, 23.0, 24.4, 23.7, 23.5, 26.3, 27.4, 24.3, 23.4, 23.8, 23.8, 23.1, 23.1]",33.809000000000005,4.385,23.4,75.2
1109,2021030515,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,60.0,1,23.205263157894734,"[22.8, 21.4, 21.3, 22.1, 27.0, 20.6, 20.9, 22.0, 23.8, 24.5, 24.0, 23.5, 24.0, 24.0, 23.8, 23.8, 26.0, 23.4, 22.0]",35.284000000000006,2.168,23.4,75.2
1110,2021030516,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.54285714285714,"[24.3, 24.6, 23.4, 26.2, 26.5, 26.2, 24.3, 24.9, 25.3, 25.2, 24.4, 23.8, 23.3, 23.0, 23.3, 24.2, 25.0, 25.4, 24.3, 24.4, 23.4]",26.924,0.35600000000000004,23.0,80.8
1111,2021030516,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,53.0,1,25.086956521739136,"[22.6, 27.3, 25.5, 25.9, 27.6, 27.9, 29.0, 28.5, 27.9, 27.0, 23.9, 23.2, 23.5, 24.0, 23.1, 23.1, 23.7, 23.1, 23.5, 24.5, 23.0, 23.0, 26.2]",26.022,6.2010000000000005,23.0,80.8
1112,2021030516,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,52.0,1,23.65263157894737,"[23.1, 22.5, 22.5, 23.1, 27.3, 21.6, 22.0, 22.5, 23.7, 24.8, 24.3, 23.8, 23.8, 24.0, 23.8, 24.1, 26.2, 23.5, 22.8]",35.61599999999999,2.279,23.0,80.8
1113,2021030516,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.644444444444446,"[27.6, 27.9, 28.6, 28.8, 23.5, 23.1, 27.4, 23.5, 23.0, 23.8, 23.5, 23.6, 23.4, 23.5, 23.0, 23.3, 23.1, 23.0]",26.354,2.16,23.0,80.8
1114,2021030516,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.781818181818185,"[25.7, 23.8, 25.2, 23.9, 24.5, 24.9, 24.0, 22.9, 26.3, 27.1, 24.3]",12.075999999999999,2.013,23.0,80.8
1115,2021030516,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.052380952380958,"[24.0, 24.8, 23.6, 23.9, 23.8, 24.1, 23.4, 24.1, 23.5, 23.1, 24.5, 23.8, 23.7, 26.2, 27.3, 24.3, 23.3, 23.7, 23.8, 23.1, 23.1]",34.153,5.11,23.0,80.8
1116,2021030516,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.7904761904762,"[27.8, 27.6, 25.5, 27.5, 25.8, 26.6, 28.3, 28.3, 26.3, 23.8, 25.8, 25.5, 24.9, 25.0, 24.6, 24.6, 24.8, 24.6, 24.8, 24.8, 24.7]",0.756,0.35200000000000004,23.0,80.8
1117,2021030516,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,26.083333333333336,"[28.8, 29.9, 29.6, 28.5, 26.4, 25.1, 25.7, 27.4, 27.9, 27.4, 24.5, 23.5, 23.6, 23.8, 23.4, 23.8, 24.6, 25.6]",14.855999999999998,4.4639999999999995,23.0,80.8
1118,2021030516,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,52.0,1,23.642105263157898,"[22.5, 25.3, 26.1, 24.5, 24.7, 24.8, 24.0, 21.6, 21.6, 21.6, 21.8, 21.6, 21.3, 21.7, 22.8, 23.2, 28.1, 28.0, 24.0]",33.599000000000004,2.062,23.0,80.8
1119,2021030516,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.08421052631579,"[22.9, 25.9, 27.3, 25.5, 24.3, 25.0, 24.6, 25.1, 25.7, 24.1, 25.7, 25.5, 25.0, 25.3, 25.4, 25.1, 25.3, 25.1, 23.8]",11.164000000000001,1.469,23.0,80.8
1120,2021030517,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.890476190476193,"[27.9, 27.8, 25.6, 27.6, 25.9, 26.6, 28.3, 28.3, 26.6, 23.9, 25.9, 25.6, 25.1, 25.2, 25.0, 24.6, 24.8, 24.6, 24.8, 24.8, 24.8]",0.729,0.35200000000000004,22.2,84.8
1121,2021030517,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.172222222222224,"[28.6, 29.8, 29.5, 28.7, 26.6, 25.1, 26.0, 27.6, 27.7, 27.4, 24.6, 23.7, 23.8, 24.3, 23.7, 24.0, 24.7, 25.3]",14.805,4.4639999999999995,22.2,84.8
1122,2021030517,HXXID2,艾特网能空调1734,25.0,50.0,1,54.0,26.4,1,49.0,1,23.99473684210526,"[23.6, 23.3, 23.3, 24.0, 27.5, 22.5, 22.9, 23.1, 23.9, 24.9, 24.3, 23.9, 23.6, 23.8, 23.7, 24.4, 26.2, 23.8, 23.2]",35.118,2.279,22.2,84.8
1123,2021030517,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.89090909090909,"[25.5, 23.9, 25.0, 24.0, 24.5, 25.0, 24.3, 23.3, 26.5, 27.5, 24.3]",12.373,2.013,22.2,84.8
1124,2021030517,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.163157894736845,"[23.3, 26.0, 27.6, 26.1, 24.4, 25.0, 24.9, 25.4, 25.6, 23.6, 25.7, 25.5, 25.1, 25.2, 25.4, 25.2, 25.3, 25.2, 23.6]",11.029,1.469,22.2,84.8
1125,2021030517,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,24.076190476190476,"[24.0, 24.5, 23.6, 24.0, 24.3, 24.5, 23.4, 23.6, 23.5, 23.3, 24.5, 23.6, 23.5, 26.3, 27.2, 24.2, 23.1, 24.0, 23.9, 23.3, 23.3]",33.914,5.11,22.2,84.8
1126,2021030517,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.52105263157895,"[22.3, 25.1, 26.3, 24.6, 24.5, 24.6, 23.8, 21.3, 21.3, 21.3, 22.3, 22.0, 21.0, 21.7, 23.4, 23.0, 26.8, 27.6, 24.0]",34.352000000000004,2.062,22.2,84.8
1127,2021030517,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,43.0,1,24.96111111111111,"[28.3, 28.5, 29.1, 29.3, 23.5, 24.0, 27.6, 23.1, 23.1, 24.3, 23.9, 23.1, 24.0, 24.2, 23.1, 24.0, 23.0, 23.2]",27.646,2.16,22.2,84.8
1128,2021030517,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.5,"[24.1, 24.5, 22.9, 26.5, 26.8, 26.1, 23.9, 24.3, 25.0, 25.0, 24.2, 24.1, 23.3, 23.5, 23.7, 24.4, 24.9, 25.1, 24.0, 24.5, 23.7]",26.761999999999997,0.35600000000000004,22.2,84.8
1129,2021030517,HXXID2,艾特网能空调1727,25.0,50.0,1,87.0,27.3,1,60.0,1,25.439130434782616,"[23.1, 27.5, 25.8, 26.1, 27.8, 28.0, 29.1, 28.6, 28.0, 26.9, 24.5, 23.8, 24.1, 24.8, 23.3, 23.1, 24.3, 23.4, 24.1, 25.1, 23.7, 23.6, 26.4]",26.909,6.2010000000000005,22.2,84.8
1130,2021030518,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.705555555555563,"[27.7, 29.5, 29.0, 28.7, 26.6, 24.6, 25.9, 27.0, 27.3, 27.1, 24.0, 23.0, 23.0, 23.6, 23.1, 23.4, 24.1, 25.1]",15.207,4.4639999999999995,22.1,85.5
1131,2021030518,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,23.142105263157895,"[22.5, 22.1, 22.2, 23.0, 27.3, 21.7, 21.9, 22.4, 23.1, 24.0, 23.2, 23.0, 22.8, 23.0, 22.4, 23.5, 25.8, 22.5, 23.3]",35.703,2.279,22.1,85.5
1132,2021030518,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.927272727272733,"[25.3, 23.8, 25.1, 25.1, 24.5, 24.9, 24.0, 23.4, 26.5, 27.3, 24.3]",11.81,2.013,22.1,85.5
1133,2021030518,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,25.121052631578948,"[23.1, 26.0, 27.6, 26.0, 24.5, 24.9, 24.6, 25.1, 25.6, 24.0, 25.6, 25.4, 24.9, 25.1, 25.5, 25.2, 25.3, 25.1, 23.8]",11.029,1.469,22.1,85.5
1134,2021030518,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,24.00476190476191,"[23.8, 24.5, 23.5, 23.8, 24.0, 24.2, 23.3, 24.2, 23.5, 23.0, 24.3, 23.8, 23.6, 26.1, 27.3, 24.3, 23.2, 23.7, 23.8, 23.1, 23.1]",33.836999999999996,5.11,22.1,85.5
1135,2021030518,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.447368421052637,"[22.1, 25.2, 26.0, 24.5, 24.5, 24.6, 24.0, 21.3, 21.3, 21.3, 21.4, 21.3, 21.0, 21.3, 22.8, 23.0, 28.0, 28.1, 23.8]",34.137,2.062,22.1,85.5
1136,2021030518,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.70555555555556,"[28.2, 28.4, 28.8, 28.9, 23.5, 23.4, 27.6, 23.4, 22.7, 24.1, 23.5, 23.2, 23.6, 23.8, 22.8, 23.4, 22.3, 23.1]",27.434,2.16,22.1,85.5
1137,2021030518,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.061904761904763,"[24.0, 24.6, 23.1, 26.5, 26.7, 25.8, 23.4, 23.8, 24.1, 24.1, 24.2, 23.4, 22.9, 22.8, 22.9, 23.6, 24.0, 24.8, 23.5, 24.0, 23.1]",26.455,0.35600000000000004,22.1,85.5
1138,2021030518,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.882608695652177,"[22.6, 27.0, 25.3, 25.6, 27.2, 27.5, 28.5, 28.2, 27.5, 26.6, 23.9, 23.0, 23.2, 23.8, 22.9, 23.0, 23.8, 23.1, 23.7, 24.3, 22.8, 22.7, 26.1]",23.924,6.2010000000000005,22.1,85.5
1139,2021030518,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.695238095238096,"[27.5, 27.3, 25.1, 27.2, 25.7, 26.3, 28.0, 27.9, 26.1, 23.8, 26.1, 25.3, 24.9, 25.0, 24.8, 24.7, 25.0, 24.5, 24.8, 24.8, 24.8]",0.756,0.35200000000000004,22.1,85.5
1140,2021030519,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.888888888888893,"[28.1, 29.3, 29.4, 28.3, 26.1, 25.0, 25.5, 26.8, 27.6, 26.8, 24.4, 23.5, 23.6, 24.1, 23.5, 23.9, 24.6, 25.5]",16.479,4.4639999999999995,22.3,84.7
1141,2021030519,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.723809523809525,"[27.7, 27.5, 25.3, 27.3, 25.7, 26.5, 28.1, 28.2, 26.4, 23.8, 25.7, 25.5, 24.9, 25.0, 24.8, 24.6, 24.7, 24.5, 24.7, 24.7, 24.6]",0.7020000000000001,0.35200000000000004,22.3,84.7
1142,2021030519,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,40.0,1,24.9,"[28.1, 28.3, 29.0, 29.1, 24.1, 23.7, 27.6, 23.8, 23.1, 24.0, 23.7, 23.8, 23.8, 23.9, 23.0, 23.1, 23.1, 23.0]",27.512999999999998,2.16,22.3,84.7
1143,2021030519,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,25.15454545454546,"[25.3, 24.2, 25.3, 25.1, 24.9, 25.5, 23.9, 23.3, 26.3, 27.8, 25.1]",12.92,2.013,22.3,84.7
1144,2021030519,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.215789473684215,"[23.0, 26.0, 27.7, 26.3, 24.5, 25.0, 24.7, 25.3, 25.7, 23.8, 25.6, 25.3, 25.0, 25.4, 25.8, 25.5, 25.6, 25.3, 23.6]",11.190999999999999,1.469,22.3,84.7
1145,2021030519,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.97142857142857,"[23.8, 24.6, 23.6, 23.8, 23.9, 24.2, 23.3, 23.8, 23.5, 23.1, 24.4, 23.6, 23.4, 26.2, 27.2, 24.1, 23.2, 23.7, 23.8, 23.1, 23.1]",34.034,5.11,22.3,84.7
1146,2021030519,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.668421052631583,"[22.8, 25.2, 26.2, 24.5, 24.6, 24.8, 23.8, 22.0, 22.0, 22.0, 22.1, 22.0, 21.6, 21.5, 23.1, 23.0, 27.8, 26.8, 23.9]",34.165,2.062,22.3,84.7
1147,2021030519,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.43333333333334,"[24.6, 24.6, 23.6, 26.5, 26.8, 26.0, 23.9, 24.5, 24.8, 24.8, 24.5, 23.9, 23.5, 23.1, 23.0, 23.6, 24.5, 25.3, 23.8, 24.3, 23.5]",26.096000000000004,0.35600000000000004,22.3,84.7
1148,2021030519,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.139130434782604,"[22.8, 27.2, 25.5, 25.7, 27.2, 27.5, 28.6, 28.2, 27.6, 26.6, 24.2, 23.5, 23.8, 24.3, 23.2, 23.4, 24.3, 23.3, 23.9, 24.6, 23.3, 23.2, 26.3]",26.889,6.2010000000000005,22.3,84.7
1149,2021030519,HXXID2,艾特网能空调1734,25.0,50.0,1,59.0,27.0,1,64.0,1,23.294736842105266,"[23.5, 21.8, 21.6, 22.5, 27.2, 21.1, 21.4, 22.1, 23.5, 24.3, 23.6, 23.1, 23.4, 23.9, 23.6, 23.7, 25.6, 23.8, 22.9]",36.439,2.279,22.3,84.7
1150,2021030520,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.2,1,62.0,1,25.204347826086952,"[23.3, 27.1, 25.5, 25.8, 27.5, 27.7, 28.7, 28.3, 27.7, 26.8, 24.5, 23.2, 23.4, 24.3, 23.5, 23.5, 24.6, 23.6, 24.3, 24.0, 23.1, 23.3, 26.0]",26.402,6.2010000000000005,22.3,83.4
1151,2021030520,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.476190476190474,"[24.1, 25.0, 23.8, 27.2, 27.1, 26.2, 23.8, 24.0, 24.7, 24.7, 24.3, 23.3, 23.0, 23.4, 23.7, 24.5, 24.3, 24.5, 24.0, 24.6, 23.8]",26.224999999999994,0.35600000000000004,22.3,83.4
1152,2021030520,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.8,1,46.0,1,24.72222222222223,"[28.6, 28.7, 29.0, 29.0, 23.9, 23.5, 27.9, 23.9, 23.0, 24.1, 23.8, 23.6, 23.8, 24.1, 22.3, 22.8, 21.5, 21.5]",28.829000000000004,2.16,22.3,83.4
1153,2021030520,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.8,1,62.0,1,23.82857142857143,"[23.9, 24.5, 23.6, 23.5, 23.3, 23.7, 23.3, 23.5, 23.1, 23.1, 24.5, 23.5, 23.3, 26.1, 27.0, 23.7, 23.3, 23.5, 23.6, 23.2, 23.2]",33.684999999999995,5.11,22.3,83.4
1154,2021030520,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,22.789473684210527,"[21.0, 25.1, 26.1, 24.3, 24.5, 24.6, 23.4, 19.7, 19.7, 19.7, 20.1, 20.8, 19.6, 19.8, 21.5, 23.3, 27.5, 28.3, 24.0]",34.03,2.062,22.3,83.4
1155,2021030520,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.01578947368422,"[22.3, 26.1, 27.6, 26.1, 23.7, 25.0, 24.8, 25.5, 25.7, 23.4, 25.7, 25.6, 25.2, 25.1, 25.1, 24.9, 25.1, 25.1, 23.3]",11.083,1.469,22.3,83.4
1156,2021030520,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,55.0,1,24.700000000000003,"[25.6, 23.6, 25.1, 24.0, 24.5, 24.9, 23.1, 22.3, 26.7, 27.8, 24.1]",13.161,2.013,22.3,83.4
1157,2021030520,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.389473684210525,"[23.1, 21.1, 21.2, 22.2, 27.5, 20.8, 21.0, 23.0, 24.1, 25.1, 24.4, 24.1, 23.9, 23.0, 22.9, 24.2, 26.5, 22.8, 23.5]",36.732,2.279,22.3,83.4
1158,2021030520,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.7,1,54.0,1,26.011111111111113,"[28.2, 29.8, 29.6, 28.6, 26.4, 24.8, 25.7, 27.8, 27.3, 27.1, 24.4, 23.6, 23.3, 24.2, 23.8, 24.2, 24.8, 24.6]",13.942000000000002,4.4639999999999995,22.3,83.4
1159,2021030520,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.85238095238095,"[27.8, 27.5, 25.2, 27.1, 25.7, 26.3, 28.0, 27.8, 26.2, 23.8, 25.8, 25.8, 25.2, 25.1, 25.0, 24.9, 25.0, 25.0, 25.3, 25.3, 25.1]",0.729,0.35200000000000004,22.3,83.4
1160,2021030521,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,39.0,1,25.13157894736843,"[23.1, 25.8, 27.5, 26.3, 24.3, 24.8, 24.8, 25.0, 25.8, 24.1, 25.3, 25.0, 24.8, 25.1, 25.7, 25.6, 25.6, 25.1, 23.8]",10.975000000000001,1.469,22.3,84.0
1161,2021030521,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.86666666666667,"[23.3, 24.6, 23.1, 23.9, 23.6, 23.9, 22.9, 24.3, 23.1, 22.6, 24.0, 23.8, 24.0, 26.0, 27.3, 24.3, 23.2, 23.5, 23.6, 23.1, 23.1]",34.635000000000005,5.11,22.3,84.0
1162,2021030521,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,27.0,1,51.0,1,22.515789473684215,"[20.7, 25.0, 25.7, 24.4, 24.6, 24.6, 24.0, 19.3, 19.3, 19.3, 19.6, 19.5, 19.1, 19.5, 21.3, 21.8, 28.6, 28.3, 23.2]",34.352000000000004,2.062,22.3,84.0
1163,2021030521,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.3,1,35.0,1,24.500000000000004,"[27.1, 27.5, 28.1, 28.1, 24.0, 23.0, 27.5, 24.3, 23.6, 24.6, 24.1, 24.1, 24.1, 24.0, 22.2, 22.4, 21.5, 20.8]",29.421000000000003,2.16,22.3,84.0
1164,2021030521,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.65555555555555,"[28.0, 29.5, 29.1, 28.3, 26.4, 24.7, 25.6, 26.5, 27.6, 26.6, 24.4, 23.3, 23.1, 23.5, 23.0, 23.5, 24.2, 24.5]",15.288,4.4639999999999995,22.3,84.0
1165,2021030521,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.460869565217394,"[21.7, 27.0, 25.1, 25.6, 27.3, 27.3, 27.7, 28.2, 27.4, 26.5, 23.5, 22.6, 22.9, 23.5, 22.1, 22.1, 22.8, 22.3, 22.9, 23.8, 22.2, 22.2, 25.9]",25.292,6.2010000000000005,22.3,84.0
1166,2021030521,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.063636363636363,"[25.0, 24.1, 25.0, 24.8, 24.7, 25.3, 24.0, 24.1, 26.1, 27.5, 25.1]",12.866,2.013,22.3,84.0
1167,2021030521,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.70952380952381,"[27.5, 27.3, 25.3, 27.2, 25.5, 26.1, 28.0, 28.0, 25.8, 22.3, 26.4, 25.8, 25.0, 25.1, 25.0, 24.8, 24.8, 25.0, 25.1, 25.1, 24.8]",0.7020000000000001,0.35200000000000004,22.3,84.0
1168,2021030521,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.523809523809526,"[25.0, 25.5, 24.1, 27.0, 27.0, 26.6, 23.7, 24.6, 25.1, 25.1, 24.5, 23.5, 22.9, 23.1, 23.0, 23.6, 24.5, 25.1, 24.0, 24.0, 23.1]",26.793,0.35600000000000004,22.3,84.0
1169,2021030521,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.8,1,54.0,1,22.368421052631582,"[21.1, 20.1, 20.1, 21.0, 27.3, 19.3, 21.0, 21.8, 23.0, 24.2, 23.6, 23.1, 22.7, 22.6, 22.1, 23.3, 25.8, 21.4, 21.5]",36.94899999999999,2.279,22.3,84.0
1170,2021030522,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.5,"[21.8, 27.0, 25.1, 25.7, 27.4, 27.4, 28.1, 28.6, 27.8, 26.6, 23.5, 22.5, 22.8, 23.3, 22.3, 22.0, 23.0, 22.2, 22.9, 23.6, 22.1, 22.0, 25.8]",25.908000000000005,6.2010000000000005,21.9,85.4
1171,2021030522,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.03809523809524,"[24.9, 25.6, 24.3, 27.3, 27.2, 26.8, 25.0, 26.0, 26.3, 26.3, 24.8, 23.5, 23.0, 23.1, 23.3, 23.5, 25.6, 26.4, 25.1, 24.3, 23.5]",26.740000000000006,0.35600000000000004,21.9,85.4
1172,2021030522,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.072222222222226,"[29.3, 30.0, 30.2, 28.1, 26.0, 25.5, 25.2, 26.6, 28.1, 27.0, 25.3, 24.0, 23.3, 23.6, 23.2, 24.0, 24.8, 25.1]",14.697,4.4639999999999995,21.9,85.4
1173,2021030522,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,51.0,1,22.463157894736845,"[20.3, 25.1, 26.0, 24.6, 24.8, 24.8, 23.9, 19.0, 19.0, 19.0, 19.2, 19.0, 18.8, 19.3, 21.3, 21.8, 28.8, 28.5, 23.6]",33.78800000000001,2.062,21.9,85.4
1174,2021030522,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,24.03333333333334,"[23.8, 25.1, 23.5, 24.0, 23.5, 24.0, 23.3, 24.0, 23.3, 23.0, 24.4, 23.8, 23.6, 26.1, 27.4, 24.1, 23.3, 23.6, 24.1, 23.4, 23.4]",33.887,5.11,21.9,85.4
1175,2021030522,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.078947368421055,"[22.5, 26.0, 27.5, 26.5, 23.6, 25.0, 24.3, 25.6, 25.7, 24.0, 25.3, 25.1, 25.0, 25.2, 25.6, 25.3, 25.4, 25.1, 23.8]",11.001,1.469,21.9,85.4
1176,2021030522,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.909090909090914,"[25.5, 23.9, 25.3, 24.6, 24.7, 25.1, 23.8, 23.1, 26.1, 27.3, 24.6]",12.218,2.013,21.9,85.4
1177,2021030522,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.611111111111114,"[26.7, 27.1, 27.8, 27.9, 23.6, 22.1, 27.5, 24.6, 23.6, 24.9, 24.3, 24.1, 24.3, 24.1, 22.4, 22.6, 22.8, 22.6]",27.084000000000003,2.16,21.9,85.4
1178,2021030522,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.7,1,54.0,1,23.021052631578947,"[22.1, 20.7, 20.7, 21.0, 27.1, 20.7, 20.4, 21.5, 24.3, 24.6, 24.5, 23.8, 24.4, 24.0, 23.6, 23.7, 26.1, 22.8, 21.4]",36.648999999999994,2.279,21.9,85.4
1179,2021030522,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.866666666666667,"[27.7, 27.7, 25.8, 27.4, 25.5, 26.2, 28.1, 28.5, 26.1, 22.8, 26.5, 25.8, 25.1, 25.0, 24.8, 25.1, 25.0, 24.9, 25.1, 25.1, 25.0]",0.7020000000000001,0.35200000000000004,21.9,85.4
1180,2021030523,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.643478260869568,"[21.6, 27.2, 25.5, 26.0, 27.6, 27.9, 29.0, 28.8, 27.9, 26.8, 23.3, 22.6, 23.0, 23.3, 22.3, 22.0, 22.8, 22.3, 22.8, 23.8, 22.3, 22.2, 25.8]",27.156,6.2010000000000005,21.8,86.6
1181,2021030523,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.990476190476187,"[25.6, 25.6, 24.6, 27.5, 27.6, 26.8, 24.5, 24.8, 25.5, 25.5, 24.8, 24.0, 23.1, 23.5, 23.9, 24.4, 24.8, 26.0, 24.5, 24.5, 23.3]",25.960000000000004,0.35600000000000004,21.8,86.6
1182,2021030523,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.394736842105267,"[20.0, 25.2, 26.0, 24.6, 24.9, 24.9, 23.9, 18.7, 18.7, 18.7, 18.9, 18.8, 18.4, 19.3, 21.3, 21.8, 28.8, 28.8, 23.8]",34.379999999999995,2.062,21.8,86.6
1183,2021030523,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.9952380952381,"[24.0, 25.2, 23.6, 23.9, 23.3, 23.9, 23.3, 23.5, 23.4, 23.1, 24.5, 23.6, 23.5, 26.2, 27.3, 24.0, 23.5, 23.6, 24.1, 23.2, 23.2]",33.675,5.11,21.8,86.6
1184,2021030523,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.02631578947369,"[22.7, 26.0, 27.5, 26.1, 23.9, 24.8, 24.6, 25.1, 25.8, 23.8, 25.5, 25.4, 25.2, 25.1, 25.3, 25.0, 25.1, 25.0, 23.6]",11.056,1.469,21.8,86.6
1185,2021030523,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.645454545454548,"[25.6, 23.7, 25.1, 23.7, 24.4, 24.8, 23.4, 23.1, 26.3, 26.8, 24.2]",11.999,2.013,21.8,86.6
1186,2021030523,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.415789473684214,"[22.8, 21.9, 21.8, 22.6, 27.3, 20.7, 21.2, 21.8, 23.7, 24.9, 24.5, 24.1, 23.6, 24.0, 23.3, 24.1, 26.6, 23.4, 22.6]",35.742000000000004,2.279,21.8,86.6
1187,2021030523,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,40.0,1,26.10000000000001,"[29.3, 30.0, 30.0, 29.0, 26.6, 25.3, 25.8, 27.3, 27.9, 27.5, 24.6, 23.5, 23.1, 23.6, 23.2, 23.7, 24.6, 24.8]",14.966,4.4639999999999995,21.8,86.6
1188,2021030523,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.842857142857145,"[28.0, 27.6, 25.5, 27.2, 25.6, 26.1, 28.1, 28.2, 26.3, 22.1, 26.4, 25.8, 25.1, 25.1, 25.0, 25.1, 25.0, 25.0, 25.2, 25.2, 25.1]",0.8099999999999999,0.35200000000000004,21.8,86.6
1189,2021030523,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.866666666666667,"[26.6, 27.0, 27.8, 27.8, 23.6, 22.5, 27.7, 24.9, 24.3, 25.1, 24.9, 24.8, 24.7, 24.6, 22.9, 22.8, 22.8, 22.8]",27.056,2.16,21.8,86.6
1190,2021030600,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.9,1,28.0,1,26.133333333333336,"[29.3, 30.0, 30.0, 29.0, 26.6, 25.5, 25.9, 27.1, 28.0, 27.4, 24.9, 23.8, 23.3, 23.3, 22.9, 23.6, 24.5, 25.3]",15.122,,21.7,87.2
1191,2021030600,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.114285714285714,"[23.8, 25.3, 23.4, 24.4, 24.1, 24.4, 23.4, 24.0, 23.6, 23.2, 24.2, 24.0, 23.7, 26.2, 27.5, 24.4, 23.0, 23.8, 24.0, 23.0, 23.0]",34.044,,21.7,87.2
1192,2021030600,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.60909090909091,"[25.6, 23.7, 25.1, 23.4, 24.4, 24.7, 24.0, 23.1, 26.0, 26.5, 24.2]",12.247,,21.7,87.2
1193,2021030600,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.100000000000005,"[23.3, 25.9, 27.5, 26.5, 24.2, 24.7, 24.8, 24.9, 25.8, 24.1, 25.5, 25.3, 25.0, 25.1, 25.3, 25.0, 25.1, 24.9, 24.0]",10.894000000000002,,21.7,87.2
1194,2021030600,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.947619047619053,"[25.3, 26.0, 24.5, 27.5, 28.0, 23.4, 24.6, 25.4, 26.4, 26.4, 24.8, 23.5, 22.9, 23.3, 23.6, 24.1, 25.3, 26.6, 25.0, 24.1, 23.2]",27.239000000000008,,21.7,87.2
1195,2021030600,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,43.0,1,23.37777777777778,"[21.6, 21.8, 21.6, 22.4, 27.1, 21.2, 21.6, 23.3, 24.8, 24.6, 24.1, 23.6, 24.0, 23.0, 24.3, 27.0, 22.3, 22.5]",34.771,,21.7,87.2
1196,2021030600,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.426086956521736,"[21.6, 27.0, 25.3, 26.1, 27.6, 28.0, 29.0, 28.7, 27.9, 26.8, 23.2, 22.4, 22.6, 22.8, 21.7, 22.2, 22.6, 21.7, 22.4, 23.1, 21.6, 21.7, 25.8]",27.052000000000003,,21.7,87.2
1197,2021030600,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.85238095238095,"[27.9, 27.7, 25.8, 27.4, 25.5, 26.2, 28.1, 28.4, 26.1, 22.2, 26.1, 25.7, 25.0, 25.1, 25.0, 25.1, 25.0, 24.9, 25.3, 25.3, 25.1]",0.648,,21.7,87.2
1198,2021030600,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.725,"[19.2, 25.2, 26.1, 24.7, 25.0, 24.8, 24.3, 16.6, 17.5, 17.1, 19.0, 21.0, 21.6, 28.9, 29.1, 23.5]",33.327,,21.7,87.2
1199,2021030600,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.62777777777778,"[26.3, 26.6, 27.4, 27.3, 22.6, 22.0, 27.3, 24.8, 24.3, 25.3, 25.0, 24.7, 24.7, 24.7, 22.9, 22.9, 22.5, 22.0]",25.979,,21.7,87.2
1200,2021030601,HXXID2,艾特网能空调1735,25.0,50.0,1,62.0,25.8,1,25.0,1,26.305555555555557,"[29.1, 29.8, 30.0, 28.8, 26.7, 25.6, 26.0, 26.6, 28.5, 27.5, 25.0, 23.8, 23.3, 23.5, 23.3, 24.0, 25.0, 27.0]",17.45,,21.9,86.2
1201,2021030601,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.61578947368421,"[21.5, 20.7, 20.7, 21.5, 27.1, 19.7, 20.1, 20.3, 23.0, 24.5, 24.1, 23.8, 23.6, 23.1, 22.5, 23.9, 26.5, 21.4, 21.7]",35.388,,21.9,86.2
1202,2021030601,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.50909090909091,"[25.7, 23.7, 25.1, 22.9, 24.3, 24.6, 24.4, 22.8, 25.3, 26.8, 24.0]",12.623999999999999,,21.9,86.2
1203,2021030601,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,25.247368421052638,"[23.4, 26.0, 27.4, 26.5, 24.6, 24.8, 25.3, 25.3, 25.7, 25.0, 25.5, 25.3, 25.1, 25.1, 25.3, 25.0, 25.0, 24.8, 24.6]",10.974,,21.9,86.2
1204,2021030601,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,41.0,1,24.604761904761908,"[24.1, 25.5, 23.7, 24.6, 24.3, 24.7, 23.6, 24.8, 24.1, 23.4, 24.7, 24.6, 24.7, 26.5, 27.8, 25.3, 24.0, 24.2, 24.5, 23.8, 23.8]",34.24,,21.9,86.2
1205,2021030601,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,22.047368421052635,"[18.5, 25.3, 26.5, 25.5, 25.3, 25.1, 24.8, 17.9, 17.9, 17.9, 18.0, 17.8, 17.5, 18.3, 20.4, 21.3, 28.6, 28.7, 23.6]",33.277,,21.9,86.2
1206,2021030601,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.314285714285717,"[26.0, 26.4, 25.3, 27.8, 28.1, 27.5, 23.7, 25.9, 26.5, 26.5, 25.0, 23.8, 23.1, 23.5, 23.4, 23.7, 24.8, 26.7, 25.5, 24.8, 23.6]",26.988,,21.9,86.2
1207,2021030601,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,24.54444444444444,"[25.8, 26.0, 26.6, 26.6, 21.3, 21.3, 27.1, 25.6, 25.1, 26.1, 25.8, 25.2, 25.7, 25.3, 22.3, 23.0, 22.0, 21.0]",26.272000000000006,,21.9,86.2
1208,2021030601,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.46521739130435,"[21.5, 27.1, 25.3, 26.0, 27.5, 27.7, 28.9, 29.0, 28.1, 26.8, 23.5, 22.3, 22.6, 23.0, 21.9, 22.0, 22.6, 22.2, 22.5, 23.1, 21.7, 21.6, 25.8]",25.3,,21.9,86.2
1209,2021030601,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.895238095238092,"[28.0, 27.8, 26.1, 27.6, 25.6, 26.1, 28.1, 28.6, 26.5, 22.5, 25.9, 25.8, 25.2, 25.1, 25.0, 25.0, 24.9, 24.9, 25.1, 25.1, 24.9]",0.621,,21.9,86.2
1210,2021030602,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.990476190476194,"[28.1, 28.0, 26.3, 27.8, 25.7, 26.2, 28.3, 28.8, 26.9, 22.6, 25.7, 25.8, 25.1, 25.1, 25.0, 25.2, 25.1, 24.9, 25.1, 25.1, 25.0]",0.729,0.348,21.8,85.5
1211,2021030602,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,18.0,1,26.444444444444446,"[28.9, 29.6, 30.0, 28.4, 26.8, 25.8, 25.9, 26.5, 28.7, 27.7, 25.6, 24.5, 23.5, 23.8, 23.2, 24.3, 25.5, 27.3]",15.339000000000002,2.9210000000000003,21.8,85.5
1212,2021030602,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.25789473684211,"[20.3, 19.7, 19.6, 20.3, 26.4, 18.5, 19.0, 20.3, 23.0, 24.4, 24.3, 24.5, 23.8, 23.4, 22.8, 23.7, 26.3, 21.6, 21.0]",34.08699999999999,2.365,21.8,85.5
1213,2021030602,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.384210526315794,"[23.5, 26.1, 27.5, 26.9, 24.6, 25.1, 25.3, 25.8, 25.6, 25.1, 25.6, 25.4, 25.2, 25.1, 25.5, 25.1, 25.1, 25.0, 24.8]",10.947999999999999,1.45,21.8,85.5
1214,2021030602,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,32.0,1,24.904761904761905,"[24.7, 26.1, 24.3, 24.9, 24.6, 25.1, 24.0, 24.8, 24.0, 23.8, 25.3, 24.8, 24.8, 26.6, 28.0, 25.5, 24.2, 24.5, 25.0, 24.0, 24.0]",34.238,3.658,21.8,85.5
1215,2021030602,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.705263157894734,"[18.2, 25.3, 26.8, 26.0, 25.5, 25.3, 24.6, 17.2, 17.2, 17.2, 17.1, 16.9, 16.5, 17.3, 19.9, 21.0, 28.2, 28.5, 23.7]",33.008,2.044,21.8,85.5
1216,2021030602,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,24.33888888888889,"[25.5, 25.5, 26.1, 26.0, 20.8, 20.3, 27.1, 26.0, 25.5, 26.3, 25.9, 25.6, 25.6, 24.9, 22.0, 22.1, 22.0, 20.9]",25.871000000000002,1.6909999999999998,21.8,85.5
1217,2021030602,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.58181818181818,"[25.9, 23.7, 25.3, 23.6, 24.4, 24.7, 24.5, 22.3, 25.1, 27.0, 23.9]",13.105,1.829,21.8,85.5
1218,2021030602,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.530434782608694,"[21.4, 27.1, 25.3, 25.9, 27.5, 27.7, 29.1, 29.2, 28.4, 26.8, 23.4, 22.4, 22.7, 23.1, 22.1, 22.1, 22.7, 22.0, 22.6, 23.4, 21.8, 21.7, 25.8]",26.590999999999998,5.2829999999999995,21.8,85.5
1219,2021030602,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.4952380952381,"[26.4, 26.4, 25.6, 28.3, 28.1, 27.5, 24.3, 26.1, 26.8, 26.8, 25.0, 23.8, 23.1, 23.4, 23.3, 23.5, 25.1, 27.4, 25.6, 25.0, 23.9]",26.628000000000004,0.35100000000000003,21.8,85.5
1220,2021030603,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.02857142857143,"[28.1, 28.0, 26.3, 27.8, 25.8, 26.3, 28.4, 28.8, 27.1, 23.0, 25.7, 25.8, 25.3, 25.2, 25.0, 25.1, 25.0, 24.9, 25.1, 25.1, 24.8]",0.783,0.348,21.5,86.9
1221,2021030603,HXXID2,艾特网能空调1735,25.0,50.0,1,58.0,25.5,1,18.0,1,26.416666666666675,"[28.8, 29.6, 29.7, 28.5, 27.0, 25.8, 26.1, 26.5, 28.8, 27.7, 25.6, 24.3, 23.6, 23.6, 23.0, 24.1, 25.5, 27.3]",15.043,2.9210000000000003,21.5,86.9
1222,2021030603,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.519047619047623,"[26.6, 26.8, 25.9, 28.5, 28.1, 27.6, 24.0, 26.0, 26.7, 26.7, 25.1, 24.0, 23.3, 23.3, 23.6, 23.3, 24.9, 27.3, 25.7, 24.9, 23.6]",26.389,0.35100000000000003,21.5,86.9
1223,2021030603,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,24.472222222222225,"[25.8, 25.5, 26.0, 25.8, 20.9, 20.8, 27.1, 26.3, 25.8, 26.6, 26.1, 26.1, 25.7, 24.9, 22.2, 22.5, 21.8, 20.6]",25.736,1.6909999999999998,21.5,86.9
1224,2021030603,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,42.0,1,24.678260869565218,"[21.5, 27.3, 25.5, 26.0, 27.5, 27.8, 29.3, 29.5, 28.6, 27.0, 23.4, 22.5, 22.8, 23.3, 22.1, 22.2, 22.8, 22.2, 22.7, 23.6, 22.1, 22.0, 25.9]",26.911999999999995,5.2829999999999995,21.5,86.9
1225,2021030603,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,32.0,1,24.83333333333334,"[24.5, 26.3, 24.1, 25.0, 24.5, 25.0, 23.8, 24.6, 24.2, 23.6, 25.0, 24.6, 24.6, 26.6, 28.0, 25.4, 24.1, 24.5, 25.1, 24.0, 24.0]",33.651,3.658,21.5,86.9
1226,2021030603,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.46315789473684,"[23.2, 26.1, 27.5, 27.0, 25.0, 25.1, 25.7, 26.1, 25.7, 24.9, 25.7, 25.5, 25.3, 25.1, 25.5, 25.2, 25.3, 25.3, 24.6]",10.975,1.45,21.5,86.9
1227,2021030603,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.527272727272727,"[25.8, 23.7, 25.3, 23.7, 24.5, 24.8, 24.1, 22.2, 25.0, 27.0, 23.7]",12.139,1.829,21.5,86.9
1228,2021030603,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,52.0,1,21.98421052631579,"[19.9, 19.1, 19.1, 19.8, 26.3, 17.8, 18.6, 20.1, 22.9, 24.2, 24.1, 24.3, 23.6, 23.4, 22.4, 23.6, 26.3, 21.3, 20.9]",33.744,2.365,21.5,86.9
1229,2021030603,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,21.678947368421053,"[18.2, 25.3, 26.8, 26.1, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 16.9, 16.6, 16.3, 17.1, 19.9, 21.0, 28.3, 28.9, 23.6]",33.626,2.044,21.5,86.9
1230,2021030604,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.756521739130438,"[21.5, 27.5, 25.6, 26.1, 27.6, 28.0, 29.5, 29.6, 28.8, 26.9, 23.8, 22.6, 22.8, 23.0, 22.1, 22.2, 23.0, 22.0, 22.6, 23.8, 22.2, 22.2, 26.0]",25.942,5.2829999999999995,21.6,86.5
1231,2021030604,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.728571428571428,"[26.8, 26.8, 25.8, 28.6, 28.2, 27.8, 25.1, 26.5, 26.8, 26.8, 25.1, 24.1, 23.4, 23.4, 23.3, 23.5, 25.5, 27.6, 25.9, 25.3, 24.0]",26.6,0.35100000000000003,21.6,86.5
1232,2021030604,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.12857142857143,"[28.3, 28.2, 26.4, 27.8, 25.8, 26.4, 28.4, 29.0, 27.2, 22.6, 25.9, 25.9, 25.3, 25.3, 25.2, 25.3, 25.1, 25.0, 25.3, 25.3, 25.0]",0.7290000000000001,0.348,21.6,86.5
1233,2021030604,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,23.0,1,24.505555555555553,"[25.8, 25.5, 25.8, 25.8, 21.5, 21.0, 27.1, 26.2, 25.8, 26.8, 26.3, 26.2, 25.9, 25.0, 22.0, 22.6, 21.8, 20.0]",26.116,1.6909999999999998,21.6,86.5
1234,2021030604,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,21.65263157894737,"[18.1, 25.2, 26.7, 26.0, 25.6, 25.5, 24.8, 17.0, 17.0, 17.0, 16.9, 16.6, 16.4, 17.1, 19.8, 20.9, 28.6, 28.7, 23.5]",33.138999999999996,2.044,21.6,86.5
1235,2021030604,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.0,1,36.0,1,24.761904761904763,"[24.6, 26.1, 24.3, 24.8, 24.3, 25.0, 24.1, 24.2, 24.2, 23.8, 25.3, 24.3, 24.3, 26.6, 27.9, 25.1, 24.0, 24.4, 25.1, 23.8, 23.8]",34.44500000000001,3.658,21.6,86.5
1236,2021030604,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.447368421052637,"[23.3, 26.2, 27.5, 26.9, 24.8, 25.4, 25.6, 26.0, 25.7, 24.7, 25.8, 25.5, 25.3, 25.3, 25.6, 25.2, 25.3, 25.1, 24.3]",10.975,1.45,21.6,86.5
1237,2021030604,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.60909090909091,"[25.9, 23.8, 25.3, 23.3, 24.6, 24.9, 24.3, 22.7, 25.1, 26.9, 23.9]",12.540000000000001,1.829,21.6,86.5
1238,2021030604,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.38421052631579,"[20.3, 19.8, 19.6, 20.4, 26.0, 18.1, 19.0, 21.0, 24.3, 24.6, 24.0, 24.1, 24.6, 23.4, 23.4, 23.8, 26.5, 21.6, 20.8]",33.148,2.365,21.6,86.5
1239,2021030604,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,21.0,1,26.494444444444444,"[29.0, 29.8, 29.9, 28.3, 26.9, 25.8, 26.0, 26.6, 28.7, 27.8, 25.3, 24.2, 23.7, 23.8, 23.6, 24.5, 25.7, 27.3]",16.307,2.9210000000000003,21.6,86.5
1240,2021030605,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.5,"[26.0, 26.9, 25.4, 28.5, 28.3, 28.0, 24.2, 26.0, 26.7, 26.7, 25.0, 23.8, 23.1, 23.3, 23.3, 23.4, 25.0, 27.0, 25.8, 25.3, 23.8]",27.044,0.35100000000000003,21.6,86.9
1241,2021030605,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.572222222222226,"[25.5, 25.6, 26.3, 25.8, 21.5, 21.6, 27.1, 25.6, 25.6, 26.8, 26.4, 25.3, 26.1, 25.3, 22.2, 22.1, 22.2, 21.3]",25.492,1.6909999999999998,21.6,86.9
1242,2021030605,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.915789473684214,"[18.8, 25.3, 26.8, 25.9, 25.6, 25.4, 24.6, 17.5, 17.5, 17.5, 17.5, 17.3, 17.0, 17.7, 20.1, 21.2, 28.6, 28.5, 23.6]",33.034000000000006,2.044,21.6,86.9
