,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1243,2021030605,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,25.46315789473685,"[23.1, 26.1, 27.6, 26.9, 24.7, 25.3, 25.4, 26.2, 25.8, 24.8, 25.8, 25.5, 25.3, 25.3, 25.6, 25.3, 25.3, 25.2, 24.6]",11.028,1.45,21.6,86.9
1244,2021030605,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,39.0,1,24.527272727272727,"[26.0, 23.8, 25.3, 23.1, 24.5, 24.8, 24.3, 22.2, 25.0, 27.0, 23.8]",12.722,1.829,21.6,86.9
1245,2021030605,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.15789473684211,"[20.4, 19.6, 19.5, 20.2, 26.2, 18.7, 19.0, 20.5, 22.7, 24.3, 24.2, 23.9, 23.7, 23.5, 22.6, 23.6, 26.3, 21.5, 20.6]",34.083000000000006,2.365,21.6,86.9
1246,2021030605,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,18.0,1,26.466666666666665,"[28.9, 29.6, 29.7, 28.3, 27.0, 25.8, 26.1, 26.5, 28.8, 27.8, 25.6, 24.4, 23.5, 23.7, 23.5, 24.4, 25.7, 27.1]",14.978000000000002,2.9210000000000003,21.6,86.9
1247,2021030605,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.985714285714288,"[28.1, 28.1, 26.4, 27.9, 25.9, 26.4, 28.5, 28.8, 27.0, 22.6, 25.5, 25.8, 25.1, 25.1, 25.0, 25.0, 25.0, 24.7, 25.0, 25.0, 24.8]",0.756,0.348,21.6,86.9
1248,2021030605,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.60434782608696,"[21.6, 27.1, 25.3, 26.0, 27.5, 27.8, 29.2, 29.4, 28.6, 27.0, 23.6, 22.4, 22.6, 23.0, 22.0, 22.0, 22.8, 22.0, 22.6, 23.6, 22.0, 22.0, 25.8]",27.074,5.2829999999999995,21.6,86.9
1249,2021030605,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.857142857142858,"[24.7, 26.2, 24.4, 24.8, 24.4, 24.7, 24.1, 24.8, 24.0, 23.9, 25.3, 24.6, 24.7, 26.6, 28.0, 25.5, 24.1, 24.4, 24.8, 24.0, 24.0]",34.263000000000005,3.658,21.6,86.9
1250,2021030606,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,26.461111111111116,"[28.9, 29.6, 29.7, 28.5, 27.0, 25.8, 26.0, 26.5, 28.9, 27.8, 25.5, 24.3, 23.8, 23.6, 23.5, 24.3, 25.5, 27.1]",15.743,2.9210000000000003,21.4,87.2
1251,2021030606,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.8,1,25.0,1,24.583333333333332,"[25.8, 25.4, 25.9, 26.1, 21.2, 21.7, 27.3, 26.1, 25.8, 26.4, 26.1, 26.0, 25.6, 25.0, 21.9, 22.7, 22.2, 21.3]",26.516000000000005,1.6909999999999998,21.4,87.2
1252,2021030606,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.04285714285714,"[28.2, 28.1, 26.4, 27.8, 25.8, 26.4, 28.4, 29.0, 27.0, 22.8, 25.6, 25.8, 25.3, 25.3, 25.1, 25.0, 25.0, 24.9, 25.1, 25.1, 24.8]",0.756,0.348,21.4,87.2
1253,2021030606,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,22.24736842105264,"[20.4, 19.8, 19.7, 20.4, 26.1, 18.7, 19.1, 20.1, 22.9, 24.8, 24.3, 24.5, 23.8, 23.3, 22.5, 23.6, 26.3, 21.1, 21.3]",33.62799999999999,2.365,21.4,87.2
1254,2021030606,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.645454545454548,"[26.0, 23.9, 25.3, 23.7, 24.5, 24.8, 24.3, 22.5, 25.0, 27.0, 24.1]",12.514000000000001,1.829,21.4,87.2
1255,2021030606,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.510526315789477,"[23.5, 26.2, 27.5, 27.0, 24.9, 25.3, 25.5, 26.1, 25.6, 24.8, 25.8, 25.6, 25.4, 25.3, 25.6, 25.3, 25.4, 25.3, 24.6]",10.948,1.45,21.4,87.2
1256,2021030606,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.2,1,36.0,1,24.87619047619048,"[24.5, 26.0, 24.1, 24.9, 24.6, 25.1, 24.0, 25.0, 24.1, 23.7, 25.1, 24.6, 24.7, 26.6, 28.0, 25.5, 24.1, 24.6, 25.0, 24.1, 24.1]",33.588,3.658,21.4,87.2
1257,2021030606,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.736842105263158,"[18.4, 25.3, 26.9, 26.1, 25.6, 25.5, 24.8, 17.2, 17.2, 17.2, 17.0, 16.8, 16.5, 17.2, 19.8, 20.8, 28.6, 28.6, 23.5]",32.871,2.044,21.4,87.2
1258,2021030606,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.561904761904763,"[26.6, 26.5, 25.8, 28.3, 28.1, 27.6, 24.1, 26.1, 27.0, 27.0, 25.0, 24.0, 23.3, 23.5, 23.2, 23.5, 25.1, 27.1, 25.8, 25.3, 23.9]",26.663,0.35100000000000003,21.4,87.2
1259,2021030606,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.73913043478261,"[21.9, 27.3, 25.3, 26.0, 27.5, 27.8, 29.3, 29.5, 28.7, 27.0, 23.5, 22.7, 23.5, 23.5, 22.1, 21.9, 23.0, 22.1, 22.8, 23.5, 22.1, 22.0, 26.0]",26.185999999999996,5.2829999999999995,21.4,87.2
1260,2021030607,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.052380952380954,"[28.2, 28.1, 26.4, 27.9, 25.9, 26.5, 28.5, 28.9, 26.9, 22.5, 25.5, 25.9, 25.3, 25.3, 25.1, 25.2, 25.1, 24.9, 25.1, 25.1, 24.8]",0.7560000000000001,0.348,21.3,87.9
1261,2021030607,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.461111111111123,"[28.9, 29.6, 29.8, 28.4, 27.0, 25.8, 26.0, 26.3, 28.9, 28.0, 25.6, 24.3, 23.6, 23.6, 23.5, 24.3, 25.6, 27.1]",15.07,2.9210000000000003,21.3,87.9
1262,2021030607,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.576190476190472,"[26.6, 26.8, 25.8, 28.7, 28.2, 27.8, 24.0, 26.1, 26.9, 26.9, 25.0, 23.9, 23.4, 23.5, 23.4, 23.3, 24.8, 27.3, 25.8, 25.1, 23.8]",27.086999999999996,0.35100000000000003,21.3,87.9
1263,2021030607,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,24.6,"[25.8, 25.4, 25.8, 25.8, 20.9, 21.2, 27.5, 26.3, 25.8, 26.7, 26.3, 26.1, 25.9, 25.0, 22.2, 22.8, 22.3, 21.0]",25.521,1.6909999999999998,21.3,87.9
1264,2021030607,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,21.600000000000005,"[18.1, 25.3, 26.8, 26.0, 25.6, 25.5, 24.5, 17.0, 17.0, 17.0, 16.8, 16.6, 16.3, 17.1, 19.8, 20.9, 28.0, 28.6, 23.5]",33.247,2.044,21.3,87.9
1265,2021030607,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.83333333333334,"[24.5, 26.3, 24.1, 24.9, 24.3, 25.0, 23.8, 24.8, 24.0, 23.5, 25.0, 24.7, 24.8, 26.6, 28.0, 25.5, 24.1, 24.5, 25.1, 24.0, 24.0]",33.702,3.658,21.3,87.9
1266,2021030607,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.536842105263162,"[23.2, 26.3, 27.6, 27.0, 25.0, 25.4, 25.8, 26.3, 25.7, 25.0, 25.8, 25.5, 25.3, 25.1, 25.6, 25.2, 25.4, 25.3, 24.7]",11.19,1.45,21.3,87.9
1267,2021030607,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.53636363636364,"[25.9, 23.8, 25.3, 23.4, 24.6, 24.8, 24.3, 22.1, 25.0, 27.0, 23.7]",12.614,1.829,21.3,87.9
1268,2021030607,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,61.0,1,22.131578947368425,"[20.5, 19.5, 19.4, 20.0, 26.1, 18.9, 18.8, 19.8, 23.0, 24.3, 24.2, 24.5, 23.7, 23.3, 22.5, 23.6, 26.1, 21.0, 21.3]",33.981,2.365,21.3,87.9
1269,2021030607,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.734782608695657,"[22.0, 27.3, 25.4, 26.1, 27.5, 27.8, 29.3, 29.5, 28.6, 27.0, 23.5, 22.6, 22.9, 23.2, 21.8, 22.1, 23.1, 22.3, 22.8, 23.6, 22.3, 22.2, 26.0]",28.021999999999995,5.2829999999999995,21.3,87.9
1270,2021030608,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.59090909090909,"[26.0, 23.8, 25.3, 23.5, 24.6, 24.9, 24.2, 22.5, 24.9, 27.0, 23.8]",12.106,1.829,21.6,85.9
1271,2021030608,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.02857142857143,"[28.1, 28.0, 26.3, 27.8, 25.8, 26.5, 28.5, 28.8, 27.1, 22.5, 25.5, 25.9, 25.3, 25.3, 25.1, 25.2, 25.0, 25.0, 25.1, 25.1, 24.7]",0.756,0.348,21.6,85.9
1272,2021030608,HXXID2,艾特网能空调1735,25.0,50.0,1,58.0,25.5,1,18.0,1,26.438888888888894,"[28.9, 29.7, 30.0, 28.4, 26.8, 25.7, 25.8, 26.4, 28.8, 27.8, 25.5, 24.3, 23.6, 23.7, 23.5, 24.3, 25.6, 27.1]",16.041,2.9210000000000003,21.6,85.9
1273,2021030608,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,21.926315789473687,"[20.0, 19.2, 19.2, 19.9, 26.0, 18.0, 18.7, 20.1, 22.4, 24.3, 24.0, 24.3, 23.5, 23.3, 22.5, 23.4, 25.9, 21.3, 20.6]",34.312,2.365,21.6,85.9
1274,2021030608,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.563157894736843,"[23.2, 26.3, 27.6, 27.1, 25.1, 25.5, 26.0, 26.4, 25.8, 24.7, 25.8, 25.5, 25.3, 25.1, 25.6, 25.3, 25.5, 25.4, 24.5]",11.029,1.45,21.6,85.9
1275,2021030608,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,24.813043478260873,"[21.8, 27.4, 25.5, 26.2, 27.6, 27.8, 29.3, 29.6, 28.8, 27.1, 23.6, 22.6, 22.8, 23.2, 22.3, 22.5, 23.0, 22.3, 22.7, 23.9, 22.4, 22.3, 26.0]",24.631999999999998,5.2829999999999995,21.6,85.9
1276,2021030608,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,21.589473684210528,"[18.1, 25.3, 26.6, 26.0, 25.6, 25.5, 24.4, 16.8, 16.8, 16.9, 16.7, 16.6, 16.4, 17.1, 19.7, 20.8, 28.8, 28.3, 23.8]",33.623000000000005,2.044,21.6,85.9
1277,2021030608,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,24.594444444444445,"[25.7, 25.4, 25.8, 25.8, 21.2, 21.1, 27.4, 26.2, 25.8, 26.8, 26.3, 26.1, 26.0, 25.3, 22.3, 22.7, 21.9, 20.9]",26.813000000000002,1.6909999999999998,21.6,85.9
1278,2021030608,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.609523809523814,"[26.7, 26.8, 25.8, 28.6, 28.3, 27.7, 24.6, 26.2, 26.8, 26.8, 25.0, 24.1, 23.3, 23.3, 23.3, 23.3, 25.0, 27.4, 25.8, 25.2, 23.8]",27.064,0.35100000000000003,21.6,85.9
1279,2021030608,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.885714285714293,"[24.7, 26.3, 24.3, 25.0, 24.5, 25.1, 24.0, 24.7, 24.0, 23.8, 25.0, 24.5, 24.5, 26.6, 28.1, 25.3, 24.3, 24.6, 25.1, 24.1, 24.1]",33.434,3.658,21.6,85.9
1280,2021030609,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,18.0,1,26.483333333333338,"[28.9, 29.8, 30.0, 28.4, 27.0, 25.8, 26.0, 26.5, 28.8, 27.8, 25.8, 24.6, 23.8, 23.6, 23.3, 24.1, 25.5, 27.0]",15.61,2.9210000000000003,21.6,85.9
1281,2021030609,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.147368421052636,"[20.2, 19.7, 19.6, 20.3, 26.1, 18.3, 19.0, 20.3, 22.8, 24.1, 24.3, 24.4, 23.9, 23.3, 22.6, 23.5, 26.0, 21.3, 21.1]",34.419,2.365,21.6,85.9
1282,2021030609,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.55454545454545,"[26.0, 23.8, 25.3, 23.1, 24.5, 24.8, 24.2, 22.5, 25.0, 27.0, 23.9]",12.272,1.829,21.6,85.9
1283,2021030609,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,26.0,1,25.47368421052632,"[23.1, 26.3, 27.6, 26.9, 24.8, 25.4, 25.8, 26.2, 25.9, 24.6, 25.7, 25.5, 25.3, 25.1, 25.5, 25.2, 25.3, 25.3, 24.5]",11.056000000000001,1.45,21.6,85.9
1284,2021030609,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,39.0,1,24.900000000000006,"[24.7, 26.3, 24.3, 24.8, 24.5, 24.8, 24.0, 25.5, 24.1, 23.8, 25.3, 24.5, 24.5, 26.7, 28.1, 25.5, 24.1, 24.6, 24.8, 24.0, 24.0]",33.964999999999996,3.658,21.6,85.9
1285,2021030609,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,21.926315789473687,"[18.9, 25.3, 26.6, 26.0, 25.6, 25.5, 24.8, 17.5, 17.5, 17.5, 17.5, 17.3, 17.0, 17.6, 20.0, 21.0, 28.5, 28.4, 24.1]",33.516999999999996,2.044,21.6,85.9
1286,2021030609,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,24.494444444444444,"[25.4, 25.5, 25.8, 26.0, 21.7, 21.6, 27.5, 25.3, 25.6, 26.6, 26.2, 25.3, 26.0, 25.1, 22.1, 22.4, 21.9, 20.9]",26.759,1.6909999999999998,21.6,85.9
1287,2021030609,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.630434782608695,"[21.9, 27.1, 25.3, 26.0, 27.4, 27.6, 29.2, 29.5, 28.6, 26.9, 23.5, 22.5, 22.6, 23.1, 22.1, 21.9, 23.1, 22.2, 22.9, 23.3, 21.9, 22.0, 25.9]",25.62,5.2829999999999995,21.6,85.9
1288,2021030609,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.96666666666667,"[28.1, 28.1, 26.4, 27.6, 25.6, 26.2, 28.3, 28.8, 26.9, 22.6, 25.6, 25.8, 25.1, 25.1, 25.0, 25.1, 24.9, 25.1, 25.1, 25.1, 24.8]",0.783,0.348,21.6,85.9
1289,2021030609,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.423809523809528,"[25.8, 26.8, 25.2, 28.6, 28.3, 27.6, 23.9, 26.0, 26.8, 26.8, 24.8, 23.6, 23.0, 23.4, 23.3, 23.5, 25.0, 27.0, 25.8, 25.0, 23.7]",26.200000000000003,0.35100000000000003,21.6,85.9
1290,2021030610,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.98095238095238,"[28.1, 28.1, 26.3, 27.7, 25.7, 26.3, 28.3, 28.8, 26.8, 22.5, 25.5, 25.9, 25.3, 25.2, 25.1, 25.1, 24.9, 25.0, 25.1, 25.1, 24.8]",0.756,0.348,21.7,86.7
1291,2021030610,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.7,1,58.0,1,22.121052631578948,"[20.0, 19.7, 19.6, 20.3, 26.2, 18.3, 18.9, 20.4, 22.6, 24.2, 24.1, 24.3, 23.8, 23.3, 22.6, 23.5, 26.0, 21.5, 21.0]",36.026,2.365,21.7,86.7
1292,2021030610,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.536363636363635,"[25.9, 23.7, 25.3, 23.0, 24.5, 24.8, 24.3, 22.4, 25.0, 27.1, 23.9]",12.484,1.829,21.7,86.7
1293,2021030610,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.431578947368422,"[23.0, 26.2, 27.6, 26.7, 25.0, 25.3, 25.6, 26.0, 25.8, 24.8, 25.7, 25.5, 25.0, 25.1, 25.5, 25.3, 25.3, 25.3, 24.5]",11.163,1.45,21.7,86.7
1294,2021030610,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.795238095238098,"[24.6, 26.1, 24.3, 24.9, 24.5, 24.9, 24.0, 24.6, 23.8, 23.7, 25.1, 24.5, 24.5, 26.6, 28.0, 25.3, 24.2, 24.5, 25.0, 23.8, 23.8]",34.101,3.658,21.7,86.7
1295,2021030610,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.826315789473693,"[18.9, 25.5, 26.9, 25.8, 25.5, 25.4, 24.6, 17.3, 17.3, 17.3, 17.3, 17.0, 16.6, 17.2, 20.1, 21.1, 28.3, 28.8, 23.8]",33.894,2.044,21.7,86.7
1296,2021030610,HXXID2,艾特网能空调1729,25.0,50.0,1,50.0,26.0,1,28.0,1,24.444444444444446,"[25.4, 25.5, 26.3, 26.4, 21.5, 20.9, 27.3, 25.8, 25.3, 26.2, 26.0, 25.5, 25.7, 25.1, 22.1, 22.2, 21.8, 21.0]",27.863,1.6909999999999998,21.7,86.7
1297,2021030610,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.476190476190474,"[26.1, 26.5, 25.5, 28.3, 28.1, 27.5, 24.1, 26.1, 26.9, 26.9, 24.7, 23.7, 23.3, 23.6, 23.7, 23.6, 24.7, 27.0, 25.8, 25.1, 23.8]",26.777999999999995,0.35100000000000003,21.7,86.7
1298,2021030610,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.686956521739127,"[22.0, 27.1, 25.3, 26.0, 27.5, 27.7, 29.1, 29.6, 28.7, 27.0, 23.4, 22.6, 22.9, 23.3, 22.0, 22.0, 23.3, 22.0, 23.0, 23.3, 22.0, 22.1, 25.9]",24.730999999999998,5.2829999999999995,21.7,86.7
1299,2021030610,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.505555555555556,"[29.0, 29.8, 30.2, 28.6, 27.0, 25.8, 26.1, 26.5, 28.8, 27.9, 25.8, 24.5, 23.6, 23.6, 23.3, 24.2, 25.5, 26.9]",15.959,2.9210000000000003,21.7,86.7
1300,2021030611,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.405555555555555,"[25.5, 25.6, 26.3, 26.5, 21.8, 20.8, 27.4, 25.5, 25.1, 26.0, 25.6, 25.5, 25.5, 24.7, 22.1, 22.5, 21.9, 21.0]",27.646999999999995,1.6909999999999998,21.9,85.6
1301,2021030611,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.926315789473687,"[18.6, 25.5, 26.9, 25.8, 25.6, 25.4, 24.6, 17.6, 17.6, 17.6, 17.5, 17.4, 17.3, 18.0, 20.1, 20.8, 28.3, 28.4, 23.6]",34.071999999999996,2.044,21.9,85.6
1302,2021030611,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.42105263157895,"[23.1, 26.2, 27.6, 26.8, 24.7, 25.4, 25.8, 26.0, 25.7, 25.0, 25.6, 25.5, 24.9, 25.0, 25.5, 25.1, 25.3, 25.1, 24.7]",11.163,1.45,21.9,85.6
1303,2021030611,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.033333333333335,"[28.0, 28.3, 26.5, 27.7, 25.7, 26.3, 28.3, 28.8, 27.0, 22.6, 25.7, 25.8, 25.1, 25.1, 25.0, 25.2, 25.0, 25.1, 25.3, 25.3, 24.9]",0.756,0.348,21.9,85.6
1304,2021030611,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.23684210526316,"[20.1, 19.8, 19.7, 20.4, 26.3, 18.4, 19.1, 20.4, 23.1, 24.5, 24.5, 24.6, 23.8, 23.6, 22.5, 23.5, 26.0, 21.1, 21.1]",35.726000000000006,2.365,21.9,85.6
1305,2021030611,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,21.0,1,26.55,"[29.0, 29.8, 30.5, 28.7, 27.0, 25.8, 26.1, 26.6, 28.9, 27.8, 25.5, 24.1, 23.6, 23.9, 23.5, 24.5, 25.6, 27.0]",15.744,2.9210000000000003,21.9,85.6
1306,2021030611,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.41904761904762,"[26.0, 26.3, 25.3, 28.3, 27.8, 27.3, 24.0, 26.0, 26.9, 27.0, 24.8, 23.8, 23.1, 23.1, 23.1, 23.4, 25.1, 27.0, 25.9, 25.5, 24.1]",26.633000000000003,0.35100000000000003,21.9,85.6
1307,2021030611,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.59090909090909,"[25.9, 23.6, 25.3, 23.4, 24.5, 24.8, 24.3, 22.5, 25.0, 27.1, 24.1]",12.218000000000002,1.829,21.9,85.6
1308,2021030611,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.617391304347834,"[21.5, 27.1, 25.3, 26.0, 27.5, 27.8, 29.3, 29.6, 28.8, 27.0, 23.6, 22.3, 22.5, 22.9, 22.1, 21.9, 22.8, 22.1, 22.6, 23.6, 22.0, 22.0, 25.9]",28.260999999999996,5.2829999999999995,21.9,85.6
1309,2021030611,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,24.838095238095235,"[24.5, 26.0, 24.1, 24.8, 24.4, 25.0, 23.9, 24.8, 24.0, 23.6, 25.1, 24.7, 24.8, 26.7, 28.0, 25.5, 24.3, 24.5, 24.9, 24.0, 24.0]",34.254,3.658,21.9,85.6
1310,2021030612,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,24.366666666666667,"[24.7, 25.7, 24.3, 24.3, 23.8, 24.3, 24.0, 24.1, 24.2, 23.8, 25.3, 23.8, 23.6, 26.5, 27.4, 24.4, 23.5, 24.0, 24.0, 23.0, 23.0]",33.702,4.8180000000000005,22.2,84.4
1311,2021030612,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.85555555555556,"[26.3, 26.4, 26.2, 26.4, 23.0, 22.9, 27.6, 24.8, 25.3, 26.3, 26.0, 24.8, 25.8, 25.2, 22.8, 22.8, 22.1, 22.7]",28.534999999999997,2.081,22.2,84.4
1312,2021030612,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,22.615789473684217,"[20.0, 25.5, 26.9, 25.8, 25.6, 25.3, 24.6, 19.0, 19.0, 19.0, 19.0, 19.5, 18.8, 19.3, 21.2, 21.7, 27.8, 28.1, 23.6]",33.921,2.265,22.2,84.4
1313,2021030612,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.268421052631584,"[22.8, 26.3, 27.7, 26.6, 24.6, 25.3, 25.5, 25.9, 25.8, 23.8, 25.8, 25.5, 24.8, 25.1, 25.4, 25.1, 25.2, 25.1, 23.8]",11.163,1.486,22.2,84.4
1314,2021030612,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.681818181818183,"[25.9, 23.7, 25.3, 24.0, 24.5, 24.7, 24.6, 22.5, 25.1, 27.1, 24.1]",12.515,2.017,22.2,84.4
1315,2021030612,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,23.0421052631579,"[21.1, 21.0, 20.9, 21.5, 26.5, 19.3, 20.3, 21.5, 24.1, 25.1, 25.0, 24.6, 24.2, 24.1, 23.6, 23.8, 26.1, 23.1, 22.0]",35.948,2.628,22.2,84.4
1316,2021030612,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.694444444444443,"[29.1, 30.1, 30.6, 28.6, 27.0, 25.8, 26.1, 27.0, 28.6, 28.0, 26.0, 24.7, 23.8, 24.2, 24.0, 24.7, 25.8, 26.4]",15.342,3.656,22.2,84.4
1317,2021030612,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.1,"[28.3, 28.4, 26.5, 27.8, 25.9, 26.6, 28.6, 28.8, 27.0, 22.9, 26.0, 26.0, 25.1, 25.2, 24.7, 25.0, 25.0, 25.0, 25.3, 25.3, 24.7]",0.81,0.359,22.2,84.4
1318,2021030612,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,48.0,1,24.904347826086955,"[22.0, 27.3, 25.4, 26.0, 27.6, 27.9, 29.3, 29.6, 28.8, 27.0, 24.1, 22.8, 22.9, 23.4, 22.3, 22.7, 23.1, 22.6, 23.0, 24.0, 22.5, 22.4, 26.1]",25.643000000000004,6.334,22.2,84.4
1319,2021030612,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.557142857142853,"[25.6, 26.4, 24.7, 28.6, 27.9, 27.5, 24.9, 26.0, 27.0, 27.0, 24.9, 24.0, 23.3, 23.6, 23.6, 23.9, 25.9, 26.4, 25.9, 25.5, 24.1]",26.820999999999998,0.36200000000000004,22.2,84.4
1320,2021030613,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.23913043478261,"[22.8, 27.4, 25.5, 26.1, 27.8, 28.1, 29.3, 29.4, 28.5, 26.8, 24.1, 23.2, 23.5, 24.3, 23.3, 23.3, 23.7, 23.1, 23.5, 24.5, 23.0, 23.0, 26.3]",25.647,6.334,22.6,82.6
1321,2021030613,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.947619047619046,"[24.2, 26.1, 23.2, 28.3, 27.8, 27.1, 24.5, 25.3, 25.6, 25.6, 24.3, 23.8, 23.3, 23.2, 23.5, 24.5, 25.1, 25.3, 24.5, 24.9, 23.8]",26.552999999999997,0.36200000000000004,22.6,82.6
1322,2021030613,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.4,1,41.0,1,24.62222222222222,"[28.0, 28.0, 27.7, 28.0, 23.6, 22.9, 28.2, 23.5, 22.8, 23.6, 23.3, 23.3, 23.2, 25.0, 23.0, 23.7, 22.7, 22.7]",29.404000000000003,2.081,22.6,82.6
1323,2021030613,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,55.0,1,23.431578947368426,"[22.0, 25.1, 26.3, 24.8, 25.1, 25.0, 23.9, 21.1, 21.1, 21.1, 21.1, 21.6, 20.8, 21.3, 23.1, 23.2, 27.9, 27.1, 23.6]",33.641,2.265,22.6,82.6
1324,2021030613,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,24.06666666666667,"[23.8, 24.8, 23.5, 23.9, 24.0, 24.4, 23.3, 24.2, 23.5, 23.1, 24.4, 23.6, 23.5, 26.3, 27.2, 24.1, 23.5, 23.9, 23.8, 23.3, 23.3]",33.453,4.8180000000000005,22.6,82.6
1325,2021030613,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.121052631578948,"[23.2, 26.1, 27.7, 26.1, 24.5, 25.0, 24.6, 25.2, 25.7, 23.6, 25.8, 25.5, 24.8, 25.1, 25.4, 25.1, 25.2, 25.1, 23.6]",11.216000000000001,1.486,22.6,82.6
1326,2021030613,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.8,"[25.6, 23.7, 25.1, 24.3, 24.6, 24.8, 24.0, 23.3, 26.0, 27.2, 24.2]",12.463000000000003,2.017,22.6,82.6
1327,2021030613,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.961904761904766,"[28.1, 28.1, 25.8, 27.5, 25.9, 26.7, 28.5, 28.4, 26.8, 23.9, 26.3, 26.1, 24.8, 25.2, 24.5, 24.8, 24.8, 24.6, 24.9, 24.9, 24.6]",0.8099999999999999,0.359,22.6,82.6
1328,2021030613,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,26.511111111111113,"[29.6, 30.0, 30.3, 29.3, 27.0, 25.8, 26.3, 27.6, 28.3, 27.8, 24.9, 23.8, 23.8, 24.3, 23.8, 24.2, 25.1, 25.3]",15.181000000000001,3.656,22.6,82.6
1329,2021030613,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.7,1,54.0,1,23.847368421052636,"[23.1, 22.8, 22.8, 23.5, 27.1, 21.3, 22.3, 22.7, 24.1, 25.2, 24.7, 24.3, 23.9, 24.3, 24.0, 24.3, 26.5, 23.6, 22.6]",35.869,2.628,22.6,82.6
1330,2021030614,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.05789473684211,"[23.1, 26.0, 27.6, 25.9, 24.0, 24.8, 24.5, 25.0, 25.7, 23.8, 25.6, 25.5, 24.8, 25.1, 25.4, 25.1, 25.3, 25.1, 23.8]",11.217,1.486,22.5,82.9
1331,2021030614,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.178947368421053,"[21.7, 24.9, 26.1, 24.5, 24.9, 24.7, 23.8, 20.6, 20.6, 20.6, 21.0, 20.8, 20.4, 20.6, 22.3, 22.5, 28.2, 28.5, 23.7]",33.757999999999996,2.265,22.5,82.9
1332,2021030614,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.91904761904762,"[23.6, 24.6, 23.3, 23.8, 23.9, 24.2, 23.1, 23.8, 23.1, 22.9, 24.1, 23.8, 23.5, 26.1, 27.3, 24.3, 23.3, 23.7, 23.7, 23.1, 23.1]",34.367000000000004,4.8180000000000005,22.5,82.9
1333,2021030614,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.86521739130435,"[22.3, 27.0, 25.1, 25.7, 27.5, 27.6, 28.4, 28.5, 27.6, 26.8, 23.6, 23.1, 23.4, 23.9, 22.8, 22.8, 23.4, 23.0, 23.4, 24.3, 22.8, 22.8, 26.1]",25.698,6.334,22.5,82.9
1334,2021030614,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.8,"[25.6, 23.6, 25.1, 23.9, 24.7, 24.9, 23.9, 23.2, 26.5, 27.4, 24.0]",11.783,2.017,22.5,82.9
1335,2021030614,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,50.0,1,23.426315789473687,"[22.9, 22.2, 22.1, 23.0, 27.5, 22.8, 22.6, 23.0, 23.1, 24.1, 23.7, 23.3, 23.0, 23.3, 22.7, 23.8, 26.1, 22.4, 23.5]",36.032,2.628,22.5,82.9
1336,2021030614,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.950000000000003,"[29.1, 30.0, 30.0, 29.1, 27.1, 25.5, 26.1, 27.1, 27.6, 27.5, 24.0, 23.1, 23.1, 23.3, 22.7, 23.2, 24.0, 24.6]",15.902999999999999,3.656,22.5,82.9
1337,2021030614,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.714285714285715,"[27.5, 27.4, 25.2, 27.0, 25.6, 26.3, 28.0, 28.1, 26.3, 23.1, 26.0, 25.9, 25.0, 25.1, 24.5, 24.7, 24.8, 24.9, 25.0, 25.0, 24.6]",0.837,0.359,22.5,82.9
1338,2021030614,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.214285714285715,"[23.9, 24.8, 22.8, 26.3, 26.9, 26.4, 24.0, 24.5, 24.5, 24.5, 24.0, 23.5, 22.8, 22.8, 23.0, 23.8, 24.3, 25.4, 23.6, 23.7, 23.0]",26.793,0.36200000000000004,22.5,82.9
1339,2021030614,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.52777777777778,"[27.6, 27.9, 28.7, 28.7, 23.5, 23.1, 28.0, 23.2, 22.4, 23.6, 23.3, 22.9, 23.1, 23.1, 22.6, 23.4, 23.0, 23.4]",27.918,2.081,22.5,82.9
1340,2021030615,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.419047619047618,"[24.0, 24.5, 22.8, 26.2, 26.4, 26.0, 24.4, 25.0, 25.1, 25.1, 24.0, 23.4, 22.9, 22.9, 23.2, 24.3, 24.8, 25.7, 24.1, 24.5, 23.5]",26.84,0.36200000000000004,22.2,82.0
1341,2021030615,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.461111111111112,"[27.5, 27.8, 28.5, 28.6, 23.5, 23.1, 28.0, 23.2, 22.5, 23.7, 23.2, 23.0, 23.2, 23.3, 22.6, 23.1, 22.5, 23.0]",28.533999999999995,2.081,22.2,82.0
1342,2021030615,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.063157894736847,"[21.5, 25.1, 26.0, 24.5, 24.9, 24.8, 23.8, 20.3, 20.3, 20.3, 20.8, 20.6, 20.2, 20.4, 22.1, 22.4, 28.1, 28.5, 23.6]",33.882999999999996,2.265,22.2,82.0
1343,2021030615,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.866666666666667,"[23.6, 24.7, 23.3, 23.7, 23.7, 24.1, 23.1, 23.8, 23.3, 22.9, 24.3, 23.6, 23.4, 26.1, 27.3, 24.2, 23.1, 23.6, 23.6, 22.9, 22.9]",34.503,4.8180000000000005,22.2,82.0
1344,2021030615,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,25.00526315789474,"[22.8, 26.0, 27.6, 26.1, 24.0, 24.8, 24.5, 25.0, 25.7, 23.8, 25.6, 25.4, 24.7, 25.0, 25.3, 25.0, 25.2, 25.0, 23.6]",11.19,1.486,22.2,82.0
1345,2021030615,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.781818181818178,"[25.5, 23.7, 25.1, 24.0, 24.6, 24.9, 24.0, 23.2, 26.2, 27.1, 24.3]",12.3,2.017,22.2,82.0
1346,2021030615,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,23.436842105263157,"[22.7, 22.1, 22.1, 23.0, 27.3, 21.5, 21.6, 22.3, 23.8, 24.8, 24.2, 23.8, 23.5, 23.8, 23.4, 24.0, 26.1, 22.8, 22.5]",36.103,2.628,22.2,82.0
1347,2021030615,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.1,1,54.0,1,24.90869565217391,"[22.5, 27.1, 25.2, 25.7, 27.5, 27.7, 28.4, 28.3, 27.6, 27.0, 23.9, 23.0, 23.3, 23.9, 23.0, 22.8, 23.7, 22.9, 23.6, 24.2, 22.8, 22.7, 26.1]",24.621999999999996,6.334,22.2,82.0
1348,2021030615,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.842857142857138,"[27.6, 27.5, 25.3, 27.1, 25.5, 26.3, 28.1, 28.3, 26.5, 22.8, 26.5, 26.0, 25.2, 25.2, 24.6, 25.0, 25.0, 25.0, 25.2, 25.2, 24.8]",0.837,0.359,22.2,82.0
1349,2021030615,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.93888888888889,"[28.3, 29.8, 29.8, 28.5, 26.5, 24.9, 25.8, 27.1, 27.8, 27.1, 24.4, 23.3, 23.2, 23.8, 23.5, 23.8, 24.6, 24.7]",14.775999999999998,3.656,22.2,82.0
1350,2021030616,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.504761904761907,"[24.1, 24.6, 23.3, 26.2, 26.5, 26.2, 24.3, 24.9, 25.2, 25.2, 24.3, 23.6, 23.2, 23.0, 23.3, 24.3, 25.1, 25.5, 24.0, 24.4, 23.4]",26.58,0.36200000000000004,21.9,83.4
1351,2021030616,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.666666666666668,"[27.8, 28.0, 28.4, 28.5, 23.8, 23.0, 28.0, 23.5, 22.8, 24.1, 23.6, 23.4, 23.4, 23.5, 22.9, 23.5, 22.8, 23.0]",28.504,2.081,21.9,83.4
1352,2021030616,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,51.0,1,23.268421052631584,"[21.8, 25.1, 25.9, 24.5, 24.9, 24.8, 23.9, 20.8, 20.8, 20.8, 21.0, 21.0, 20.5, 21.0, 22.8, 22.4, 28.6, 28.0, 23.5]",34.11,2.265,21.9,83.4
1353,2021030616,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.042105263157897,"[23.3, 26.0, 27.6, 26.0, 24.1, 24.8, 24.5, 25.0, 25.8, 23.7, 25.6, 25.5, 24.7, 25.0, 25.3, 25.1, 25.2, 25.0, 23.6]",11.191,1.486,21.9,83.4
1354,2021030616,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.1,1,54.0,1,24.934782608695652,"[22.5, 27.1, 25.2, 25.9, 27.6, 27.9, 28.6, 28.5, 27.7, 27.0, 23.9, 23.0, 23.3, 23.8, 22.9, 23.0, 23.4, 23.0, 23.5, 24.2, 22.7, 22.6, 26.2]",26.588,6.334,21.9,83.4
1355,2021030616,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.763636363636362,"[25.4, 23.7, 25.1, 24.0, 24.6, 24.9, 24.0, 23.0, 26.3, 27.1, 24.3]",12.213,2.017,21.9,83.4
1356,2021030616,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,23.663157894736848,"[23.0, 22.6, 22.6, 23.4, 27.5, 21.6, 22.1, 22.3, 23.9, 24.8, 24.3, 24.0, 23.6, 24.0, 23.6, 24.1, 26.1, 23.3, 22.8]",35.948,2.628,21.9,83.4
1357,2021030616,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,26.061111111111114,"[29.0, 30.0, 29.9, 28.8, 26.6, 25.2, 26.0, 27.4, 27.8, 27.3, 24.3, 23.2, 23.5, 23.8, 23.3, 23.7, 24.5, 24.8]",15.315,3.656,21.9,83.4
1358,2021030616,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.833333333333332,"[27.6, 27.6, 25.4, 27.1, 25.6, 26.4, 28.1, 28.4, 26.5, 23.2, 26.6, 26.1, 24.9, 25.3, 24.5, 24.7, 24.9, 24.8, 25.1, 25.1, 24.6]",0.8099999999999999,0.359,21.9,83.4
1359,2021030616,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.961904761904766,"[23.6, 24.7, 23.3, 23.8, 24.0, 24.3, 23.3, 23.8, 23.3, 23.1, 24.2, 23.6, 23.4, 26.1, 27.3, 24.2, 23.3, 23.6, 23.7, 23.3, 23.3]",34.239000000000004,4.8180000000000005,21.9,83.4
1360,2021030617,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.21666666666667,"[29.0, 30.0, 29.9, 28.9, 26.7, 25.3, 26.0, 27.6, 28.0, 27.3, 24.6, 23.7, 23.8, 24.1, 23.7, 24.0, 24.6, 24.7]",14.832000000000003,3.656,21.9,84.7
1361,2021030617,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,24.178947368421053,"[23.8, 23.6, 23.6, 24.3, 27.5, 22.9, 23.2, 22.8, 24.1, 25.0, 24.3, 24.0, 23.8, 24.3, 24.1, 24.5, 26.3, 24.2, 23.1]",36.407,2.628,21.9,84.7
1362,2021030617,HXXID2,艾特网能空调1733,25.0,50.0,1,54.0,26.4,1,49.0,1,24.827272727272728,"[25.5, 23.7, 25.0, 24.0, 24.6, 24.9, 24.1, 23.1, 26.4, 27.5, 24.3]",12.08,2.017,21.9,84.7
1363,2021030617,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.115789473684217,"[23.2, 26.1, 27.6, 26.0, 24.4, 24.9, 24.8, 25.3, 25.6, 23.8, 25.8, 25.5, 24.7, 25.1, 25.3, 25.0, 25.3, 25.1, 23.7]",11.082999999999998,1.486,21.9,84.7
1364,2021030617,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,24.04285714285714,"[23.8, 24.5, 23.5, 23.9, 24.1, 24.4, 23.3, 24.2, 23.5, 23.1, 24.3, 23.7, 23.5, 26.2, 27.3, 24.2, 23.4, 23.6, 23.8, 23.3, 23.3]",34.264,4.8180000000000005,21.9,84.7
1365,2021030617,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,23.65263157894737,"[23.0, 24.6, 26.1, 24.4, 24.9, 24.8, 24.0, 22.1, 22.1, 22.1, 22.3, 22.1, 21.9, 22.1, 23.6, 22.9, 26.6, 26.0, 23.8]",33.759,2.265,21.9,84.7
1366,2021030617,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,43.0,1,24.99444444444444,"[28.6, 28.7, 28.8, 29.0, 24.1, 23.6, 28.1, 23.6, 23.0, 24.1, 23.7, 23.5, 24.0, 24.0, 23.2, 23.8, 22.9, 23.2]",27.432,2.081,21.9,84.7
1367,2021030617,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.6,"[24.4, 24.8, 23.3, 26.5, 26.9, 26.2, 24.1, 24.5, 25.0, 25.0, 24.5, 24.1, 23.6, 23.4, 23.8, 24.5, 25.0, 25.0, 23.9, 24.5, 23.6]",26.616999999999997,0.36200000000000004,21.9,84.7
1368,2021030617,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,25.36086956521739,"[23.2, 27.4, 25.6, 26.0, 27.6, 27.8, 28.6, 28.5, 27.7, 27.0, 24.5, 23.6, 24.0, 24.5, 23.3, 23.7, 24.2, 23.7, 24.0, 24.9, 23.5, 23.5, 26.5]",25.681,6.334,21.9,84.7
1369,2021030617,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.904761904761905,"[27.8, 27.8, 25.5, 27.3, 25.9, 26.8, 28.3, 28.3, 26.6, 23.5, 26.2, 26.3, 25.1, 25.4, 24.7, 24.7, 24.7, 24.8, 24.8, 24.8, 24.7]",0.8099999999999999,0.359,21.9,84.7
1370,2021030618,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,24.97391304347826,"[22.6, 27.2, 25.4, 25.9, 27.5, 27.7, 28.3, 28.3, 27.5, 26.8, 24.1, 23.1, 23.4, 24.0, 22.8, 22.8, 23.8, 23.0, 23.8, 24.3, 22.8, 22.8, 26.5]",27.505000000000003,6.334,21.6,86.5
1371,2021030618,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.83809523809524,"[23.7, 24.4, 23.4, 23.6, 23.8, 24.0, 23.1, 24.1, 23.1, 22.9, 24.3, 23.5, 23.3, 26.1, 27.0, 23.9, 23.0, 23.8, 23.6, 23.0, 23.0]",33.54099999999999,4.8180000000000005,21.6,86.5
1372,2021030618,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.978947368421053,"[22.7, 26.0, 27.6, 25.6, 24.2, 24.9, 24.5, 25.0, 25.6, 23.4, 25.6, 25.4, 25.0, 25.1, 25.2, 25.0, 25.2, 25.1, 23.5]",11.163,1.486,21.6,86.5
1373,2021030618,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,55.0,1,24.61818181818182,"[25.6, 23.3, 25.0, 24.0, 24.7, 24.7, 23.6, 22.1, 26.6, 27.8, 23.4]",12.563999999999998,2.017,21.6,86.5
1374,2021030618,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.772222222222226,"[28.1, 28.3, 29.0, 29.0, 23.8, 23.4, 28.5, 23.3, 22.5, 24.0, 23.4, 23.1, 23.6, 23.6, 22.8, 23.3, 22.8, 23.4]",27.161,2.081,21.6,86.5
1375,2021030618,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.3,1,40.0,1,24.15789473684211,"[24.3, 23.9, 24.0, 24.8, 27.6, 21.8, 23.8, 23.3, 23.8, 24.6, 23.7, 23.8, 23.7, 23.1, 23.1, 24.5, 26.8, 24.3, 24.1]",36.35999999999999,2.628,21.6,86.5
1376,2021030618,HXXID2,艾特网能空调1735,25.0,50.0,1,74.0,26.6,1,49.0,1,25.97777777777778,"[28.7, 29.9, 29.8, 28.8, 27.0, 25.2, 26.0, 28.0, 28.0, 27.3, 24.1, 23.2, 23.1, 23.6, 23.2, 23.5, 24.1, 24.1]",17.545,3.656,21.6,86.5
1377,2021030618,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.12857142857143,"[24.1, 24.6, 23.1, 26.7, 26.9, 26.1, 23.1, 23.5, 24.1, 24.1, 24.1, 23.5, 23.1, 23.1, 23.5, 24.1, 24.0, 24.3, 23.4, 24.1, 23.2]",26.926999999999996,0.36200000000000004,21.6,86.5
1378,2021030618,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.294736842105266,"[22.1, 24.6, 26.1, 24.3, 24.8, 24.6, 23.6, 21.0, 21.0, 21.0, 21.4, 21.1, 20.7, 21.0, 22.8, 22.9, 27.8, 28.0, 23.8]",33.894000000000005,2.265,21.6,86.5
1379,2021030618,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.1,0,0.0,1,25.79047619047619,"[27.6, 27.5, 25.1, 27.0, 25.6, 26.3, 27.9, 27.8, 26.2, 22.9, 26.0, 26.3, 25.1, 25.4, 24.7, 24.8, 24.9, 25.1, 25.3, 25.3, 24.8]",0.8099999999999999,0.359,21.6,86.5
1380,2021030619,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.05217391304348,"[22.9, 27.2, 25.3, 25.6, 27.2, 27.4, 28.3, 28.1, 27.5, 26.5, 24.3, 23.5, 23.7, 24.2, 23.3, 23.5, 23.9, 23.3, 23.8, 24.5, 23.1, 23.1, 26.0]",27.236,6.334,21.5,86.0
1381,2021030619,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,62.0,1,23.042105263157897,"[22.5, 21.9, 21.9, 23.0, 27.6, 21.2, 21.7, 22.4, 23.0, 24.0, 23.5, 23.1, 22.6, 23.1, 22.8, 23.5, 25.5, 22.3, 22.2]",37.224,2.628,21.5,86.0
1382,2021030619,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,53.0,1,23.55263157894737,"[22.5, 24.8, 26.1, 24.5, 24.8, 24.7, 23.8, 21.6, 21.6, 21.6, 21.8, 21.6, 21.3, 21.6, 23.2, 22.9, 27.8, 27.5, 23.8]",34.00300000000001,2.265,21.5,86.0
1383,2021030619,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.952380952380953,"[23.7, 24.6, 23.5, 23.7, 24.0, 24.3, 23.3, 23.9, 23.5, 23.0, 24.3, 23.7, 23.5, 26.2, 27.2, 24.2, 23.1, 23.7, 23.6, 23.0, 23.0]",34.426,4.8180000000000005,21.5,86.0
1384,2021030619,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.042105263157897,"[23.2, 26.0, 27.6, 26.3, 24.5, 24.9, 24.6, 25.2, 25.7, 23.8, 25.6, 25.2, 24.6, 24.8, 25.1, 24.9, 25.1, 25.0, 23.7]",11.217,1.486,21.5,86.0
1385,2021030619,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,39.0,1,25.036363636363635,"[25.2, 24.0, 25.2, 25.0, 24.5, 25.0, 24.1, 23.8, 26.1, 27.6, 24.9]",12.567,2.017,21.5,86.0
1386,2021030619,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.744444444444447,"[28.0, 29.3, 29.1, 28.5, 26.6, 24.6, 25.8, 26.6, 27.6, 26.6, 24.3, 23.3, 23.5, 23.9, 23.3, 23.6, 24.3, 24.5]",14.883,3.656,21.5,86.0
1387,2021030619,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.657142857142865,"[27.6, 27.3, 25.2, 27.1, 25.6, 26.4, 28.0, 28.1, 26.3, 23.3, 25.6, 26.0, 24.8, 25.1, 24.5, 24.6, 24.6, 24.5, 24.8, 24.8, 24.6]",0.8099999999999999,0.359,21.5,86.0
1388,2021030619,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.4,1,40.0,1,24.761111111111113,"[28.1, 28.3, 28.8, 29.0, 24.0, 23.5, 28.0, 23.6, 23.0, 24.3, 23.8, 23.5, 23.6, 23.7, 22.8, 23.1, 22.3, 22.3]",28.049,2.081,21.5,86.0
1389,2021030619,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.25714285714286,"[24.4, 24.7, 23.5, 26.7, 26.6, 25.7, 23.6, 24.1, 24.5, 24.5, 24.3, 23.8, 23.3, 23.0, 23.0, 23.6, 24.4, 24.8, 23.6, 24.1, 23.2]",26.738000000000003,0.36200000000000004,21.5,86.0
1390,2021030620,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.426315789473687,"[22.9, 24.5, 26.2, 24.4, 24.9, 24.6, 23.8, 21.2, 21.2, 21.2, 22.3, 22.0, 21.6, 20.6, 22.8, 23.1, 26.9, 27.0, 23.9]",34.297999999999995,2.265,21.6,86.1
1391,2021030620,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.41904761904762,"[24.3, 24.8, 23.3, 26.9, 26.9, 25.8, 23.8, 24.3, 24.8, 24.8, 24.0, 24.0, 23.4, 23.2, 23.1, 23.6, 24.8, 25.0, 24.0, 24.4, 23.6]",26.551000000000002,0.36200000000000004,21.6,86.1
1392,2021030620,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,25.256521739130438,"[23.1, 27.3, 25.5, 25.8, 27.3, 27.6, 28.5, 28.3, 27.8, 26.6, 24.3, 23.6, 23.8, 24.6, 23.5, 23.4, 24.3, 23.5, 24.1, 24.9, 23.5, 23.5, 26.1]",26.427000000000003,6.334,21.6,86.1
1393,2021030620,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.872222222222224,"[27.8, 29.4, 29.3, 28.4, 26.2, 24.7, 25.5, 27.1, 27.7, 26.9, 24.5, 23.5, 23.8, 24.1, 23.6, 24.0, 24.6, 24.6]",14.758,3.656,21.6,86.1
1394,2021030620,HXXID2,艾特网能空调1734,25.0,50.0,1,60.0,27.0,1,68.0,1,23.947368421052634,"[23.3, 23.3, 23.5, 24.1, 27.5, 23.3, 23.5, 22.5, 23.7, 24.5, 23.8, 23.3, 23.4, 24.3, 23.8, 23.8, 25.6, 24.5, 23.3]",37.594,2.628,21.6,86.1
1395,2021030620,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.866666666666664,"[27.7, 27.8, 25.6, 27.2, 25.8, 26.6, 28.2, 28.2, 26.6, 23.5, 26.0, 26.1, 25.2, 25.2, 24.8, 24.8, 24.9, 24.8, 24.8, 24.8, 24.6]",0.837,0.359,21.6,86.1
1396,2021030620,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.23684210526316,"[22.8, 26.0, 27.6, 26.2, 24.6, 25.1, 24.8, 25.3, 25.7, 23.9, 25.7, 25.5, 24.9, 25.2, 25.9, 25.6, 25.8, 25.3, 23.6]",11.056000000000001,1.486,21.6,86.1
1397,2021030620,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.85714285714286,"[23.8, 24.4, 23.5, 23.6, 23.6, 24.1, 23.2, 23.3, 23.5, 23.1, 24.3, 23.6, 23.5, 26.1, 27.0, 24.0, 23.1, 23.7, 23.6, 23.0, 23.0]",33.97800000000001,4.8180000000000005,21.6,86.1
1398,2021030620,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,44.0,1,24.850000000000005,"[28.3, 28.5, 29.0, 29.2, 24.1, 23.8, 28.0, 23.6, 22.9, 23.8, 23.5, 23.6, 23.8, 24.0, 23.1, 23.3, 22.2, 22.6]",28.316999999999997,2.081,21.6,86.1
1399,2021030620,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.0,"[25.1, 24.2, 25.3, 22.6, 25.0, 25.6, 24.0, 23.8, 26.3, 28.0, 25.1]",12.803,2.017,21.6,86.1
1400,2021030621,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.360869565217396,"[21.8, 26.9, 25.1, 25.6, 27.1, 27.2, 27.7, 28.1, 27.0, 26.4, 23.4, 22.5, 22.6, 23.1, 22.2, 22.1, 23.1, 22.3, 22.9, 23.5, 22.0, 22.0, 25.7]",27.558999999999997,6.334,21.4,84.5
1401,2021030621,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.185714285714287,"[24.8, 24.6, 23.9, 26.9, 26.9, 25.8, 23.8, 24.6, 24.4, 24.4, 24.3, 23.5, 23.0, 23.0, 22.8, 23.0, 24.3, 25.1, 22.9, 23.4, 22.5]",26.686,0.36200000000000004,21.4,84.5
1402,2021030621,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.77222222222223,"[28.1, 28.3, 28.6, 28.5, 23.6, 23.0, 28.1, 24.3, 23.5, 24.6, 24.3, 24.1, 24.3, 23.5, 22.6, 22.6, 22.6, 21.3]",28.294,2.081,21.4,84.5
1403,2021030621,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,49.0,1,22.642105263157898,"[20.9, 25.0, 25.8, 24.3, 24.7, 24.5, 23.3, 19.1, 19.1, 19.1, 20.2, 20.0, 19.6, 19.3, 22.0, 22.1, 29.0, 29.0, 23.2]",34.48799999999999,2.265,21.4,84.5
1404,2021030621,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.666666666666668,"[23.5, 24.5, 23.2, 23.9, 23.8, 23.8, 23.0, 23.6, 22.9, 22.7, 24.0, 23.2, 23.0, 26.0, 27.0, 23.7, 22.6, 23.4, 23.6, 22.8, 22.8]",33.917,4.8180000000000005,21.4,84.5
1405,2021030621,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.926315789473687,"[23.1, 25.9, 27.5, 26.1, 23.8, 24.7, 24.5, 25.0, 25.9, 23.3, 25.3, 25.0, 25.1, 25.1, 25.1, 24.9, 25.1, 25.0, 23.2]",11.245000000000001,1.486,21.4,84.5
1406,2021030621,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.836363636363636,"[25.2, 23.5, 24.9, 24.6, 24.5, 24.7, 24.1, 23.8, 26.5, 26.9, 24.5]",12.164,2.017,21.4,84.5
1407,2021030621,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,22.778947368421054,"[22.0, 21.6, 21.6, 22.3, 27.5, 21.2, 21.4, 23.1, 22.8, 23.3, 22.6, 22.5, 22.3, 22.7, 21.8, 23.5, 26.3, 22.5, 21.8]",38.094,2.628,21.4,84.5
1408,2021030621,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.572222222222223,"[28.5, 29.6, 29.7, 28.7, 26.8, 25.0, 25.8, 26.9, 27.7, 26.7, 23.3, 22.8, 22.8, 23.0, 22.4, 22.7, 23.5, 24.4]",15.476000000000003,3.656,21.4,84.5
1409,2021030621,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.585714285714282,"[27.1, 27.1, 25.1, 26.8, 25.3, 26.0, 27.7, 27.9, 25.6, 22.4, 25.8, 25.7, 25.1, 25.0, 24.7, 25.0, 24.9, 25.1, 25.1, 25.1, 24.8]",0.864,0.359,21.4,84.5
1410,2021030622,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.85238095238095,"[27.6, 27.7, 25.7, 27.1, 25.5, 26.2, 28.1, 28.5, 26.1, 22.9, 26.3, 25.9, 25.1, 25.1, 24.9, 25.1, 25.0, 25.0, 25.1, 25.1, 24.9]",0.8099999999999999,0.345,21.4,83.1
1411,2021030622,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.88888888888889,"[28.0, 29.6, 30.1, 28.3, 26.2, 25.2, 25.5, 26.6, 28.0, 27.0, 24.8, 23.7, 23.2, 23.4, 23.1, 23.7, 24.6, 25.0]",15.515999999999998,3.3289999999999997,21.4,83.1
1412,2021030622,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,22.373684210526317,"[20.1, 25.1, 26.0, 24.5, 24.8, 24.6, 23.7, 18.8, 18.8, 18.8, 19.1, 19.0, 18.6, 19.2, 21.2, 21.8, 28.8, 28.8, 23.4]",33.867,1.916,21.4,83.1
1413,2021030622,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,52.0,1,23.110526315789475,"[22.2, 21.5, 21.4, 22.5, 27.1, 20.2, 20.6, 21.3, 24.0, 24.6, 24.6, 24.0, 23.4, 24.1, 23.1, 23.9, 26.4, 22.1, 22.1]",36.16199999999999,2.293,21.4,83.1
1414,2021030622,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,46.0,1,24.59090909090909,"[25.5, 23.6, 25.3, 23.6, 24.8, 24.9, 23.8, 22.1, 26.1, 26.9, 23.9]",12.275,2.134,21.4,83.1
1415,2021030622,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.168421052631583,"[22.8, 26.0, 27.5, 26.4, 24.6, 25.0, 25.3, 25.2, 25.8, 23.8, 25.5, 25.3, 24.7, 25.0, 25.6, 25.3, 25.5, 25.1, 23.8]",11.083,1.465,21.4,83.1
1416,2021030622,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.93333333333334,"[23.7, 25.1, 23.3, 23.9, 23.6, 24.0, 23.0, 23.9, 23.4, 22.8, 24.2, 23.8, 23.6, 26.1, 27.3, 24.3, 23.1, 23.5, 24.0, 23.0, 23.0]",34.158,4.2330000000000005,21.4,83.1
1417,2021030622,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.522222222222222,"[26.8, 27.2, 27.8, 28.0, 23.1, 22.5, 27.6, 24.1, 23.6, 24.7, 24.3, 24.0, 24.1, 23.9, 22.4, 22.9, 21.8, 22.6]",28.506000000000004,1.83,21.4,83.1
1418,2021030622,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.900000000000006,"[24.8, 25.3, 23.8, 27.1, 27.2, 26.3, 24.9, 25.6, 26.4, 26.4, 24.6, 23.6, 23.0, 23.0, 23.1, 23.6, 25.6, 26.3, 24.7, 24.4, 23.2]",26.749999999999996,0.349,21.4,83.1
1419,2021030622,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.595652173913045,"[22.0, 27.1, 25.2, 25.8, 27.5, 27.6, 28.2, 28.5, 27.7, 27.0, 23.5, 22.8, 23.1, 23.3, 22.3, 22.2, 22.9, 22.3, 22.9, 23.6, 22.1, 22.1, 26.0]",26.432000000000002,6.227,21.4,83.1
1420,2021030623,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.847826086956527,"[22.2, 27.2, 25.3, 26.1, 27.5, 28.1, 28.8, 28.6, 27.8, 27.1, 23.9, 23.0, 23.3, 23.8, 22.5, 22.2, 23.3, 22.3, 23.3, 24.1, 22.6, 22.5, 26.0]",25.97,6.227,21.1,82.3
1421,2021030623,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.923809523809528,"[28.0, 27.6, 25.4, 27.2, 25.7, 26.3, 28.2, 28.3, 26.0, 22.7, 26.6, 25.9, 25.1, 25.1, 24.9, 25.2, 25.1, 25.2, 25.4, 25.4, 25.1]",0.864,0.345,21.1,82.3
1422,2021030623,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.694444444444443,"[26.5, 26.8, 27.8, 28.1, 23.3, 22.8, 27.9, 24.0, 23.9, 24.7, 24.4, 23.9, 24.4, 24.4, 22.5, 23.0, 22.6, 23.5]",26.759,1.83,21.1,82.3
1423,2021030623,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,22.726315789473688,"[21.0, 25.1, 26.0, 24.6, 25.0, 24.8, 23.3, 19.3, 19.3, 19.3, 19.9, 19.8, 19.6, 19.2, 21.4, 22.0, 29.3, 29.3, 23.6]",33.815000000000005,1.916,21.1,82.3
1424,2021030623,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.952380952380953,"[23.7, 25.0, 23.4, 23.8, 23.6, 23.7, 23.1, 24.0, 23.5, 22.8, 24.1, 24.0, 23.8, 26.2, 27.3, 24.4, 23.1, 23.6, 23.9, 23.0, 23.0]",34.259,4.2330000000000005,21.1,82.3
1425,2021030623,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.005263157894735,"[22.5, 26.0, 27.6, 26.1, 23.7, 24.8, 24.4, 25.0, 26.0, 24.1, 25.5, 25.4, 24.7, 25.0, 25.2, 25.0, 25.1, 25.0, 24.0]",11.055000000000001,1.465,21.1,82.3
1426,2021030623,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.645454545454548,"[25.5, 23.6, 25.1, 23.6, 24.6, 24.7, 23.6, 22.9, 26.4, 27.0, 24.1]",12.838000000000001,2.134,21.1,82.3
1427,2021030623,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.794736842105266,"[22.6, 22.6, 22.5, 23.1, 27.3, 21.8, 22.0, 22.0, 24.3, 25.5, 24.5, 24.5, 24.2, 24.2, 23.8, 24.3, 26.9, 23.2, 22.8]",35.652,2.293,21.1,82.3
1428,2021030623,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,26.300000000000004,"[29.4, 30.2, 30.3, 29.1, 26.8, 25.5, 26.1, 27.3, 28.0, 27.5, 24.6, 23.5, 23.1, 24.1, 23.7, 24.2, 25.1, 24.9]",15.689,3.3289999999999997,21.1,82.3
1429,2021030623,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.85238095238095,"[24.6, 25.5, 23.9, 27.2, 27.5, 26.8, 24.5, 25.0, 25.4, 25.3, 24.6, 23.6, 22.9, 23.4, 23.6, 24.8, 24.8, 25.8, 24.2, 24.7, 23.8]",27.060000000000002,0.349,21.1,82.3
1430,2021030700,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.305555555555557,"[24.3, 23.7, 27.6, 27.7, 23.1, 22.3, 28.0, 24.5, 24.1, 25.1, 24.7, 24.1, 24.1, 24.4, 22.4, 23.1, 22.8, 21.5]",26.112000000000002,,21.4,80.3
1431,2021030700,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,22.33157894736842,"[19.6, 25.1, 26.1, 24.8, 25.0, 24.8, 24.1, 18.5, 18.5, 18.5, 18.7, 18.5, 18.5, 19.5, 21.0, 21.5, 29.1, 29.0, 23.5]",33.356,,21.4,80.3
1432,2021030700,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,42.0,1,23.811111111111117,"[23.9, 25.3, 23.6, 24.4, 24.3, 24.3, 23.4, 24.0, 23.5, 23.1, 24.6, 23.6, 23.5, 22.8, 23.5, 24.2, 23.3, 23.3]",34.263000000000005,,21.4,80.3
1433,2021030700,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.00526315789474,"[23.5, 26.0, 27.6, 26.3, 24.6, 24.6, 24.5, 25.1, 25.9, 23.9, 25.5, 25.1, 24.9, 25.0, 25.1, 24.8, 25.0, 25.0, 22.7]",10.84,,21.4,80.3
1434,2021030700,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.61904761904762,"[27.5, 27.2, 25.0, 26.8, 25.4, 26.0, 27.8, 28.0, 25.6, 22.0, 26.3, 25.6, 25.0, 25.0, 25.0, 24.9, 24.8, 25.0, 25.1, 25.1, 24.9]",0.648,,21.4,80.3
1435,2021030700,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,22.58947368421053,"[21.1, 21.1, 21.1, 21.6, 27.4, 18.7, 20.9, 20.6, 23.5, 24.3, 23.3, 23.3, 23.0, 23.1, 22.6, 23.9, 26.6, 21.1, 22.0]",35.626,,21.4,80.3
1436,2021030700,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,25.866666666666667,"[29.5, 30.0, 30.0, 29.0, 26.8, 25.4, 26.1, 26.9, 27.7, 27.2, 23.7, 23.1, 22.7, 23.2, 22.7, 23.1, 23.9, 24.6]",15.419999999999998,,21.4,80.3
1437,2021030700,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.278260869565223,"[21.2, 26.9, 25.1, 25.9, 27.5, 27.7, 28.7, 28.3, 27.5, 26.6, 23.3, 22.3, 22.6, 22.9, 21.8, 21.8, 21.5, 21.9, 22.5, 23.3, 21.8, 21.7, 25.6]",28.368000000000002,,21.4,80.3
1438,2021030700,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.845454545454547,"[25.5, 23.7, 25.0, 24.6, 24.5, 24.7, 24.4, 23.5, 26.4, 26.6, 24.4]",12.05,,21.4,80.3
1439,2021030700,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.538095238095234,"[25.1, 25.6, 24.3, 27.1, 27.5, 26.8, 23.8, 24.9, 24.4, 24.3, 24.3, 23.3, 22.9, 23.1, 23.3, 24.0, 24.3, 25.9, 23.5, 23.9, 23.0]",26.926000000000005,,21.4,80.3
1440,2021030701,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,44.0,1,24.572727272727274,"[25.8, 23.6, 25.4, 22.8, 24.7, 24.9, 23.9, 22.6, 25.5, 26.8, 24.3]",12.244,,21.3,82.1
1441,2021030701,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.282608695652176,"[21.5, 26.8, 25.0, 25.8, 27.3, 27.4, 28.6, 28.7, 27.9, 26.6, 23.3, 22.1, 22.5, 22.8, 21.8, 21.8, 22.6, 21.9, 22.4, 23.0, 21.5, 21.6, 25.6]",26.806,,21.3,82.1
1442,2021030701,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.085714285714282,"[25.4, 25.7, 24.4, 27.3, 27.6, 26.8, 24.3, 26.0, 26.3, 26.3, 24.6, 23.5, 23.0, 23.3, 23.5, 23.4, 24.9, 27.0, 25.3, 24.7, 23.5]",26.99,,21.3,82.1
1443,2021030701,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.416666666666668,"[26.2, 26.5, 27.4, 27.5, 22.2, 22.0, 27.3, 24.7, 24.1, 25.1, 24.6, 24.6, 24.8, 24.4, 22.6, 22.8, 21.3, 21.4]",25.762,,21.3,82.1
1444,2021030701,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,27.0,1,51.0,1,22.252631578947373,"[19.6, 25.3, 26.4, 25.1, 25.2, 25.0, 24.1, 18.3, 18.3, 18.3, 18.6, 18.5, 18.0, 18.8, 20.9, 21.8, 28.5, 28.5, 23.6]",33.56999999999999,,21.3,82.1
1445,2021030701,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.35238095238095,"[24.0, 25.8, 23.7, 24.4, 24.1, 24.4, 23.3, 24.1, 23.8, 23.1, 24.6, 24.3, 24.2, 26.4, 27.7, 24.8, 23.6, 23.9, 24.2, 23.5, 23.5]",34.211,,21.3,82.1
1446,2021030701,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,27.0,1,25.284210526315793,"[22.6, 26.1, 27.4, 26.8, 24.6, 25.1, 25.3, 25.8, 25.6, 24.6, 25.6, 25.5, 24.7, 25.1, 25.6, 25.3, 25.3, 25.1, 24.3]",10.866,,21.3,82.1
1447,2021030701,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.771428571428572,"[27.6, 27.6, 26.0, 27.5, 25.6, 26.2, 28.1, 28.6, 26.2, 22.1, 25.8, 25.6, 25.0, 25.0, 25.0, 25.0, 24.8, 24.8, 25.0, 25.0, 24.7]",0.621,,21.3,82.1
1448,2021030701,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.2421052631579,"[20.7, 20.1, 20.0, 20.6, 26.5, 18.8, 19.3, 20.6, 22.6, 24.1, 24.1, 23.5, 23.5, 23.3, 22.5, 23.6, 26.1, 21.6, 21.1]",34.392999999999994,,21.3,82.1
1449,2021030701,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.00000000000001,"[28.4, 29.5, 29.5, 27.8, 26.2, 25.4, 25.5, 26.3, 27.7, 27.1, 25.1, 24.1, 23.6, 23.3, 23.0, 23.8, 25.1, 26.6]",15.595000000000002,,21.3,82.1
