,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1450,2021030702,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,22.23684210526316,"[20.3, 19.8, 19.8, 20.5, 26.3, 18.6, 19.1, 20.4, 22.7, 24.5, 24.1, 24.4, 23.6, 23.3, 22.5, 23.7, 26.3, 21.5, 21.1]",34.884,,21.3,80.5
1451,2021030702,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.85714285714286,"[28.0, 27.9, 26.3, 27.5, 25.5, 26.1, 28.1, 28.6, 26.3, 22.2, 25.6, 25.7, 25.1, 25.1, 25.1, 25.1, 25.0, 24.9, 25.1, 25.1, 24.7]",0.621,,21.3,80.5
1452,2021030702,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.6,1,22.0,1,26.305555555555557,"[28.8, 29.5, 30.0, 28.3, 26.6, 25.6, 25.8, 26.5, 28.5, 27.6, 25.5, 24.2, 23.6, 23.5, 23.1, 24.1, 25.3, 27.0]",15.957,,21.3,80.5
1453,2021030702,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.478260869565226,"[21.6, 27.1, 25.2, 26.0, 27.4, 27.6, 29.1, 29.3, 28.5, 26.8, 23.1, 22.3, 22.6, 23.2, 21.9, 22.0, 22.8, 21.8, 22.6, 23.1, 21.7, 21.6, 25.7]",25.052,,21.3,80.5
1454,2021030702,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.490909090909096,"[25.8, 23.5, 25.3, 23.2, 24.6, 24.8, 24.1, 22.4, 25.1, 26.8, 23.8]",11.649,,21.3,80.5
1455,2021030702,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.31578947368421,"[23.3, 26.1, 27.5, 26.8, 24.6, 25.1, 25.3, 25.8, 25.6, 24.5, 25.7, 25.5, 24.9, 25.0, 25.4, 25.1, 25.2, 25.1, 24.5]",10.786,,21.3,80.5
1456,2021030702,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.0,1,35.0,1,24.6,"[24.3, 25.9, 24.0, 24.6, 24.1, 24.9, 23.6, 24.6, 23.8, 23.5, 24.9, 24.5, 24.4, 26.5, 27.8, 25.1, 23.9, 24.1, 24.5, 23.8, 23.8]",33.979,,21.3,80.5
1457,2021030702,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,53.0,1,22.021052631578954,"[19.0, 25.3, 26.6, 25.6, 25.4, 25.1, 24.4, 17.9, 17.9, 17.9, 17.7, 17.5, 17.1, 18.1, 20.3, 21.2, 28.8, 28.8, 23.8]",33.222,,21.3,80.5
1458,2021030702,HXXID2,艾特网能空调1729,25.0,50.0,1,50.0,26.0,1,28.0,1,24.511111111111113,"[26.0, 26.2, 26.9, 26.9, 21.6, 21.1, 27.3, 25.5, 25.1, 25.8, 25.6, 25.3, 24.9, 24.3, 22.8, 22.6, 22.0, 21.3]",26.034000000000002,,21.3,80.5
1459,2021030702,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.209523809523812,"[25.9, 25.8, 25.0, 27.6, 27.8, 27.0, 24.1, 26.1, 26.6, 26.6, 24.8, 23.7, 23.1, 23.1, 23.0, 23.3, 24.6, 27.0, 25.7, 25.0, 23.6]",26.820999999999998,,21.3,80.5
1460,2021030703,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.514285714285716,"[26.4, 26.3, 25.6, 28.3, 28.0, 27.3, 24.5, 26.1, 26.8, 26.8, 25.0, 23.8, 23.2, 23.3, 23.3, 23.5, 25.0, 27.3, 25.8, 25.5, 24.0]",26.738,,21.0,81.7
1461,2021030703,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.416666666666668,"[25.6, 25.8, 26.3, 25.9, 20.6, 20.3, 27.3, 26.0, 25.7, 26.6, 26.1, 25.8, 25.5, 25.0, 22.0, 22.0, 22.0, 21.0]",25.921000000000003,,21.0,81.7
1462,2021030703,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,55.0,1,21.68421052631579,"[18.1, 25.3, 26.8, 26.1, 25.6, 25.3, 24.7, 17.7, 17.7, 17.7, 16.8, 16.6, 16.0, 17.5, 19.8, 21.0, 27.8, 27.8, 23.7]",32.925,,21.0,81.7
1463,2021030703,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,36.0,1,24.87619047619047,"[24.7, 26.2, 24.3, 24.8, 24.6, 25.0, 24.0, 24.8, 24.1, 23.7, 25.2, 24.7, 24.8, 26.6, 28.0, 25.4, 24.2, 24.4, 24.9, 24.0, 24.0]",33.324,,21.0,81.7
1464,2021030703,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.426315789473687,"[23.5, 26.1, 27.5, 27.0, 25.1, 25.2, 25.5, 26.0, 25.6, 25.0, 25.7, 25.5, 24.8, 25.0, 25.5, 25.1, 25.2, 25.1, 24.7]",10.921,,21.0,81.7
1465,2021030703,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.563636363636363,"[25.9, 23.5, 25.3, 23.8, 24.6, 24.8, 24.5, 22.1, 25.0, 26.9, 23.8]",12.808000000000002,,21.0,81.7
1466,2021030703,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,22.136842105263163,"[20.4, 19.5, 19.5, 20.4, 26.3, 18.6, 18.8, 20.3, 22.5, 24.4, 24.1, 24.3, 23.5, 23.1, 22.5, 23.7, 26.3, 21.3, 21.1]",34.252,,21.0,81.7
1467,2021030703,HXXID2,艾特网能空调1735,25.0,50.0,1,58.0,25.5,1,18.0,1,26.42777777777778,"[29.0, 29.7, 29.8, 28.4, 26.9, 25.8, 26.0, 26.5, 28.5, 27.7, 25.5, 24.2, 23.5, 23.8, 23.4, 24.3, 25.6, 27.1]",15.555,,21.0,81.7
1468,2021030703,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,25.923809523809528,"[28.0, 28.1, 26.3, 27.6, 25.6, 26.2, 28.2, 28.7, 26.5, 22.6, 25.6, 25.7, 25.1, 25.1, 25.1, 25.1, 25.0, 25.0, 25.1, 25.1, 24.7]",0.7020000000000001,,21.0,81.7
1469,2021030703,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.530434782608697,"[21.4, 27.1, 25.2, 26.0, 27.4, 27.6, 29.1, 29.3, 28.5, 26.8, 23.5, 22.3, 22.6, 22.9, 22.0, 22.0, 22.7, 21.9, 22.6, 23.6, 22.0, 22.0, 25.7]",25.19,,21.0,81.7
1470,2021030704,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,22.189473684210526,"[20.4, 19.8, 19.7, 20.6, 26.3, 18.4, 19.1, 20.2, 22.6, 24.3, 24.0, 24.3, 23.5, 23.3, 22.5, 23.8, 26.2, 21.5, 21.1]",33.988,,20.8,81.5
1471,2021030704,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.56190476190476,"[26.6, 26.7, 25.7, 28.5, 28.1, 27.6, 24.6, 26.2, 26.8, 26.8, 24.9, 23.8, 23.3, 23.3, 23.1, 23.3, 25.3, 27.4, 25.9, 25.1, 23.8]",27.142,,20.8,81.5
1472,2021030704,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.6304347826087,"[21.6, 27.2, 25.3, 25.9, 27.3, 27.6, 29.3, 29.4, 28.6, 26.8, 23.5, 22.6, 22.8, 23.1, 22.1, 22.1, 22.9, 22.1, 22.7, 23.6, 22.1, 22.0, 25.9]",25.917,,20.8,81.5
1473,2021030704,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.038095238095234,"[28.2, 28.1, 26.4, 27.8, 25.8, 26.4, 28.3, 29.0, 26.5, 22.5, 25.7, 25.9, 25.2, 25.1, 25.2, 25.2, 25.1, 25.0, 25.3, 25.3, 24.8]",0.7290000000000001,,20.8,81.5
1474,2021030704,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.444444444444446,"[28.8, 29.6, 29.6, 28.3, 26.8, 25.8, 26.0, 26.5, 28.6, 27.8, 25.6, 24.5, 23.8, 23.7, 23.4, 24.3, 25.6, 27.3]",14.801000000000002,,20.8,81.5
1475,2021030704,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,19.0,1,24.388888888888893,"[25.6, 25.3, 25.6, 25.5, 20.3, 21.3, 26.9, 26.1, 25.8, 26.6, 26.1, 26.0, 25.7, 24.6, 21.7, 22.5, 22.1, 21.3]",25.655999999999995,,20.8,81.5
1476,2021030704,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.654545454545453,"[26.0, 23.7, 25.3, 23.6, 24.8, 24.9, 24.3, 22.6, 25.0, 27.0, 24.0]",12.461000000000002,,20.8,81.5
1477,2021030704,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.526315789473685,"[23.3, 26.3, 27.6, 27.1, 24.9, 25.4, 25.7, 26.1, 25.8, 25.1, 25.8, 25.5, 24.9, 25.2, 25.6, 25.3, 25.4, 25.3, 24.7]",11.027999999999999,,20.8,81.5
1478,2021030704,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.914285714285718,"[24.8, 26.3, 24.4, 24.8, 24.3, 25.0, 24.1, 24.8, 24.2, 23.9, 25.3, 24.7, 24.8, 26.5, 28.0, 25.5, 24.1, 24.6, 25.1, 24.0, 24.0]",34.311,,20.8,81.5
1479,2021030704,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.50526315789474,"[17.9, 25.4, 26.9, 26.3, 25.8, 25.6, 24.5, 17.1, 17.1, 17.1, 16.6, 16.4, 16.0, 16.8, 19.6, 20.6, 27.7, 27.6, 23.6]",32.68300000000001,,20.8,81.5
1480,2021030705,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.700000000000006,"[21.9, 27.2, 25.3, 25.8, 27.5, 27.8, 29.3, 29.5, 28.5, 26.8, 23.6, 22.6, 22.9, 23.2, 22.2, 22.0, 23.1, 22.1, 23.0, 23.6, 22.2, 22.1, 25.9]",26.104,,21.0,80.7
1481,2021030705,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.58095238095238,"[26.8, 26.8, 25.8, 28.6, 28.2, 27.7, 24.5, 26.2, 26.8, 26.8, 24.9, 24.0, 23.3, 23.4, 23.1, 23.4, 25.3, 27.3, 25.6, 24.9, 23.8]",26.582,,21.0,80.7
1482,2021030705,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.522222222222226,"[25.7, 25.4, 25.7, 25.6, 20.8, 21.6, 27.3, 26.3, 25.9, 26.6, 26.4, 26.0, 25.8, 24.7, 21.8, 22.6, 22.1, 21.1]",26.276000000000003,,21.0,80.7
1483,2021030705,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.578947368421055,"[18.1, 25.3, 26.8, 26.2, 25.7, 25.5, 24.5, 17.1, 17.1, 17.1, 16.8, 16.6, 16.3, 17.1, 19.7, 20.6, 28.0, 28.0, 23.5]",33.004000000000005,,21.0,80.7
1484,2021030705,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.861904761904764,"[24.8, 26.1, 24.4, 24.7, 24.4, 24.9, 24.1, 24.7, 24.1, 23.8, 25.3, 24.6, 24.7, 26.5, 28.0, 25.4, 24.1, 24.5, 25.0, 24.0, 24.0]",33.63,,21.0,80.7
1485,2021030705,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.557894736842105,"[23.3, 26.2, 27.6, 27.0, 25.1, 25.5, 25.7, 26.1, 25.8, 25.2, 25.9, 25.6, 24.9, 25.3, 25.6, 25.4, 25.5, 25.3, 24.6]",11.055000000000001,,21.0,80.7
1486,2021030705,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.636363636363637,"[26.0, 23.7, 25.4, 23.4, 24.8, 24.9, 24.3, 22.5, 25.0, 27.0, 24.0]",12.293,,21.0,80.7
1487,2021030705,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.21578947368421,"[20.3, 19.8, 19.7, 20.5, 26.2, 18.9, 19.1, 20.3, 22.7, 24.5, 24.1, 24.5, 23.6, 23.3, 22.5, 23.7, 26.2, 21.3, 20.9]",34.004000000000005,,21.0,80.7
1488,2021030705,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.450000000000003,"[28.7, 29.6, 29.6, 28.3, 26.9, 25.8, 26.1, 26.5, 28.8, 28.0, 25.8, 24.6, 23.6, 23.5, 23.3, 24.2, 25.5, 27.3]",16.133,,21.0,80.7
1489,2021030705,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.004761904761907,"[28.2, 28.1, 26.3, 27.7, 25.8, 26.3, 28.2, 28.8, 26.6, 22.5, 25.7, 25.8, 25.1, 25.2, 25.2, 25.1, 25.0, 25.0, 25.3, 25.3, 24.9]",0.7560000000000001,,21.0,80.7
1490,2021030706,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.047619047619047,"[28.3, 28.3, 26.5, 27.8, 25.8, 26.4, 28.5, 28.9, 26.7, 22.6, 26.0, 25.8, 25.1, 25.2, 25.2, 25.1, 25.0, 25.0, 25.0, 25.0, 24.8]",0.837,,20.8,81.5
1491,2021030706,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.676190476190474,"[26.6, 26.8, 25.9, 28.7, 28.3, 27.8, 24.7, 26.3, 26.9, 26.9, 25.0, 24.0, 23.4, 23.3, 23.3, 23.4, 25.2, 27.4, 26.0, 25.3, 24.0]",26.897999999999996,,20.8,81.5
1492,2021030706,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.572222222222223,"[25.8, 25.4, 25.7, 25.6, 21.3, 21.8, 27.3, 26.3, 25.8, 26.6, 26.3, 26.0, 25.8, 24.9, 21.9, 22.8, 22.1, 20.9]",26.031999999999996,,20.8,81.5
1493,2021030706,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.573684210526316,"[23.4, 26.3, 27.6, 27.1, 25.0, 25.5, 25.8, 26.3, 25.9, 24.9, 25.9, 25.6, 25.0, 25.2, 25.6, 25.3, 25.5, 25.4, 24.6]",11.055000000000001,,20.8,81.5
1494,2021030706,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.636363636363637,"[26.0, 23.6, 25.4, 23.3, 24.9, 25.0, 24.3, 22.5, 25.0, 27.0, 24.0]",11.969000000000001,,20.8,81.5
1495,2021030706,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.242105263157896,"[20.3, 19.6, 19.6, 20.5, 26.2, 18.9, 19.0, 20.3, 23.1, 24.6, 24.3, 24.6, 23.6, 23.2, 22.5, 23.8, 26.2, 21.3, 21.0]",34.15800000000001,,20.8,81.5
1496,2021030706,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.488888888888894,"[28.8, 29.6, 29.8, 28.3, 26.8, 25.8, 26.0, 26.6, 28.8, 28.0, 25.6, 24.5, 23.6, 23.8, 23.5, 24.5, 25.7, 27.1]",14.708000000000002,,20.8,81.5
1497,2021030706,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.734782608695657,"[21.6, 27.4, 25.6, 26.0, 27.5, 27.9, 29.5, 29.6, 28.8, 27.0, 23.8, 22.5, 22.7, 23.1, 22.1, 22.1, 22.9, 22.1, 22.8, 23.8, 22.1, 22.1, 25.9]",28.152,,20.8,81.5
1498,2021030706,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.814285714285717,"[24.6, 26.2, 24.3, 24.8, 24.5, 25.0, 24.0, 24.6, 24.1, 23.7, 25.1, 24.6, 24.6, 26.5, 27.9, 25.3, 24.0, 24.5, 25.0, 23.9, 23.9]",33.623,,20.8,81.5
1499,2021030706,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.599999999999998,"[18.1, 25.3, 26.8, 26.2, 25.6, 25.5, 24.5, 17.1, 17.1, 17.1, 16.8, 16.7, 16.5, 17.2, 19.8, 20.7, 28.0, 28.0, 23.4]",33.033,,20.8,81.5
1500,2021030707,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.114285714285714,"[28.2, 28.2, 26.5, 28.0, 25.9, 26.5, 28.5, 28.9, 26.8, 22.8, 25.9, 25.8, 25.2, 25.2, 25.2, 25.3, 25.1, 25.2, 25.1, 25.2, 24.9]",0.8100000000000002,,20.7,80.3
1501,2021030707,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.756521739130434,"[21.7, 27.4, 25.6, 26.1, 27.6, 27.8, 29.5, 29.6, 28.7, 27.0, 23.8, 22.6, 22.9, 23.2, 22.3, 22.0, 23.0, 22.3, 22.8, 23.6, 22.0, 21.9, 26.0]",28.179000000000002,,20.7,80.3
1502,2021030707,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.64761904761905,"[26.6, 26.8, 25.7, 28.8, 28.3, 27.7, 24.6, 26.2, 27.0, 27.0, 25.0, 24.0, 23.2, 23.3, 23.3, 23.3, 25.1, 27.4, 26.0, 25.3, 24.0]",26.685000000000006,,20.7,80.3
1503,2021030707,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.477777777777778,"[25.8, 25.3, 25.8, 25.8, 21.0, 21.4, 27.3, 26.1, 25.8, 26.5, 26.1, 25.9, 26.0, 24.9, 22.3, 22.3, 21.7, 20.6]",26.517000000000003,,20.7,80.3
1504,2021030707,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.594736842105267,"[18.1, 25.3, 26.7, 26.1, 25.6, 25.4, 24.5, 17.1, 17.1, 17.1, 16.8, 16.6, 16.4, 17.3, 19.8, 20.9, 28.1, 28.1, 23.3]",33.221999999999994,,20.7,80.3
1505,2021030707,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.461111111111116,"[28.9, 29.6, 29.7, 27.9, 26.8, 25.7, 26.0, 26.5, 28.9, 28.0, 25.6, 24.4, 23.6, 23.9, 23.6, 24.5, 25.6, 27.1]",15.66,,20.7,80.3
1506,2021030707,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.605263157894736,"[22.8, 26.3, 27.6, 27.2, 25.3, 25.6, 26.1, 26.3, 26.0, 24.8, 25.9, 25.6, 25.0, 25.3, 25.7, 25.4, 25.5, 25.5, 24.6]",11.083,,20.7,80.3
1507,2021030707,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.527272727272727,"[26.0, 23.5, 25.3, 23.4, 24.9, 25.0, 24.2, 22.0, 24.8, 27.0, 23.7]",11.856,,20.7,80.3
1508,2021030707,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.047368421052635,"[20.1, 19.6, 19.5, 20.4, 26.2, 18.0, 18.9, 19.8, 22.5, 24.2, 24.0, 24.3, 23.3, 23.3, 22.3, 23.8, 26.2, 21.5, 21.0]",34.597,,20.7,80.3
1509,2021030707,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.780952380952385,"[24.5, 26.4, 24.1, 24.7, 24.3, 24.6, 23.8, 24.5, 24.2, 23.6, 25.0, 24.6, 24.6, 26.5, 28.0, 25.5, 24.0, 24.5, 25.0, 24.0, 24.0]",33.99,,20.7,80.3
1510,2021030708,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.014285714285712,"[28.3, 28.1, 26.5, 27.8, 25.8, 26.3, 28.3, 28.8, 26.5, 22.5, 25.7, 25.8, 25.2, 25.2, 25.2, 25.1, 25.0, 25.0, 25.2, 25.2, 24.8]",0.81,0.34299999999999997,21.0,79.9
1511,2021030708,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.466666666666672,"[28.8, 29.6, 29.9, 28.2, 26.9, 25.7, 26.0, 26.5, 28.8, 27.9, 25.8, 24.6, 23.8, 23.7, 23.3, 24.2, 25.6, 27.1]",16.43,2.983,21.0,79.9
1512,2021030708,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.21052631578947,"[20.8, 19.9, 19.8, 20.8, 26.3, 18.3, 19.2, 20.1, 22.5, 24.3, 24.0, 24.4, 23.6, 23.4, 22.3, 23.7, 26.2, 21.5, 20.9]",34.65399999999999,2.2569999999999997,21.0,79.9
1513,2021030708,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.563636363636366,"[25.9, 23.5, 25.3, 23.4, 24.8, 24.8, 24.3, 22.3, 24.9, 27.0, 24.0]",12.856,1.811,21.0,79.9
1514,2021030708,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.452631578947372,"[23.1, 26.2, 27.5, 27.0, 24.8, 25.4, 25.6, 26.1, 25.8, 24.7, 25.8, 25.6, 25.0, 25.1, 25.5, 25.3, 25.3, 25.3, 24.5]",11.217,1.435,21.0,79.9
1515,2021030708,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.719047619047622,"[24.5, 26.3, 24.0, 24.7, 24.6, 24.8, 23.8, 24.5, 24.0, 23.6, 24.9, 24.5, 24.5, 26.6, 28.0, 25.2, 23.8, 24.3, 24.9, 23.8, 23.8]",33.211,4.082,21.0,79.9
1516,2021030708,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.444444444444443,"[25.5, 25.5, 26.3, 26.5, 21.3, 21.3, 27.1, 25.1, 25.6, 25.8, 25.9, 25.5, 25.9, 25.5, 22.3, 22.3, 21.6, 21.0]",26.327999999999996,1.7619999999999998,21.0,79.9
1517,2021030708,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.50476190476191,"[25.8, 26.8, 24.7, 28.6, 28.4, 27.8, 24.6, 26.3, 26.8, 26.8, 25.0, 23.6, 23.0, 23.6, 23.6, 23.5, 24.9, 27.1, 25.8, 25.0, 23.9]",26.886,0.34700000000000003,21.0,79.9
1518,2021030708,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.96842105263158,"[18.8, 25.4, 26.7, 25.9, 25.6, 25.3, 24.5, 17.5, 17.5, 17.5, 17.5, 17.4, 17.1, 17.9, 20.2, 21.2, 28.8, 28.8, 23.8]",32.952,1.9609999999999999,21.0,79.9
1519,2021030708,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.71304347826088,"[21.8, 27.2, 25.5, 26.0, 27.5, 27.8, 29.3, 29.6, 28.6, 26.8, 23.8, 22.6, 23.0, 23.3, 22.0, 22.1, 23.1, 22.0, 22.8, 23.5, 22.0, 22.1, 26.0]",26.072,5.938,21.0,79.9
1520,2021030709,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.995238095238093,"[28.2, 28.3, 26.5, 27.8, 25.7, 26.3, 28.3, 28.8, 26.5, 22.6, 25.9, 25.8, 25.3, 25.2, 25.2, 25.1, 25.0, 24.9, 24.9, 25.0, 24.6]",0.837,0.34299999999999997,21.2,78.3
1521,2021030709,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.542857142857148,"[26.5, 26.3, 25.6, 28.3, 28.1, 27.5, 25.0, 26.2, 26.8, 26.8, 25.0, 23.9, 23.3, 23.4, 23.3, 23.5, 25.2, 27.2, 25.8, 25.0, 23.7]",26.711000000000002,0.34700000000000003,21.2,78.3
1522,2021030709,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.45555555555556,"[25.5, 25.5, 26.1, 25.9, 21.1, 20.6, 27.1, 26.0, 25.6, 26.5, 26.2, 25.8, 25.6, 24.8, 22.3, 22.1, 22.3, 21.2]",26.815,1.7619999999999998,21.2,78.3
1523,2021030709,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.626315789473693,"[18.3, 25.3, 26.7, 26.0, 25.6, 25.3, 24.8, 17.3, 17.4, 17.4, 17.1, 16.8, 16.5, 17.3, 19.8, 20.6, 27.6, 27.6, 23.5]",33.596,1.9609999999999999,21.2,78.3
1524,2021030709,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.656521739130437,"[21.9, 27.1, 25.3, 25.9, 27.5, 27.7, 29.2, 29.5, 28.6, 26.7, 23.3, 22.6, 22.9, 23.3, 22.0, 22.3, 23.0, 22.0, 22.9, 23.5, 22.0, 22.0, 25.9]",27.747999999999998,5.938,21.2,78.3
1525,2021030709,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.431578947368426,"[23.4, 26.2, 27.6, 26.6, 24.8, 25.3, 25.6, 25.9, 25.7, 25.0, 25.8, 25.6, 25.0, 25.0, 25.5, 25.1, 25.3, 25.2, 24.6]",11.191,1.435,21.2,78.3
1526,2021030709,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.62727272727273,"[25.9, 23.6, 25.3, 23.5, 24.7, 24.8, 24.3, 22.8, 25.1, 26.9, 24.0]",12.14,1.811,21.2,78.3
1527,2021030709,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.457894736842103,"[20.8, 20.0, 19.8, 21.5, 26.3, 19.0, 19.3, 20.5, 22.9, 24.6, 24.3, 24.5, 24.0, 23.9, 22.7, 23.6, 26.2, 21.5, 21.3]",35.784000000000006,2.2569999999999997,21.2,78.3
1528,2021030709,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.522222222222226,"[29.0, 29.7, 30.2, 28.6, 26.9, 25.8, 26.1, 26.6, 28.8, 27.9, 25.8, 24.5, 23.9, 23.6, 23.3, 24.3, 25.5, 26.9]",17.328,2.983,21.2,78.3
1529,2021030709,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.842857142857145,"[24.7, 25.9, 24.3, 24.6, 24.5, 24.9, 24.0, 24.8, 24.0, 23.8, 25.3, 24.6, 24.8, 26.6, 28.0, 25.4, 24.2, 24.5, 24.8, 24.0, 24.0]",33.839000000000006,4.082,21.2,78.3
1530,2021030710,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.791304347826088,"[21.8, 27.4, 25.6, 26.1, 27.5, 28.0, 29.4, 29.6, 28.7, 26.8, 23.6, 22.6, 23.0, 23.3, 22.3, 22.3, 23.1, 22.5, 23.0, 23.5, 22.1, 22.0, 26.0]",27.802999999999997,5.938,22.0,76.6
1531,2021030710,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.65238095238095,"[26.7, 26.7, 25.8, 28.7, 28.2, 27.8, 24.5, 26.1, 26.9, 26.9, 25.0, 24.1, 23.5, 23.4, 23.4, 23.4, 25.5, 27.0, 25.9, 25.3, 23.9]",26.606000000000005,0.34700000000000003,22.0,76.6
1532,2021030710,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.661111111111115,"[25.8, 25.5, 26.0, 26.1, 22.3, 20.9, 27.3, 26.2, 25.9, 26.5, 26.1, 26.2, 26.0, 25.1, 22.5, 22.6, 22.1, 20.8]",26.92000000000001,1.7619999999999998,22.0,76.6
1533,2021030710,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.747368421052634,"[18.9, 25.3, 26.7, 25.9, 25.6, 25.4, 24.8, 17.3, 17.3, 17.3, 17.5, 17.4, 17.5, 17.4, 20.0, 20.8, 27.3, 27.3, 23.5]",33.62499999999999,1.9609999999999999,22.0,76.6
1534,2021030710,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.87619047619048,"[24.8, 25.9, 24.3, 24.6, 24.4, 24.9, 24.1, 24.9, 24.1, 23.9, 25.3, 24.6, 24.8, 26.6, 28.0, 25.5, 24.2, 24.5, 24.8, 24.1, 24.1]",34.42,4.082,22.0,76.6
1535,2021030710,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.447368421052634,"[23.5, 26.3, 27.6, 26.6, 25.0, 25.3, 25.6, 25.9, 25.7, 25.1, 25.8, 25.5, 24.8, 25.0, 25.5, 25.2, 25.3, 25.2, 24.6]",11.244,1.435,22.0,76.6
1536,2021030710,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.6,"[25.8, 23.6, 25.3, 23.6, 24.6, 24.7, 24.3, 22.6, 25.1, 27.0, 24.0]",12.91,1.811,22.0,76.6
1537,2021030710,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.23157894736843,"[21.1, 19.7, 19.6, 20.5, 26.4, 18.3, 19.0, 20.1, 23.0, 24.3, 24.4, 24.6, 23.5, 23.5, 22.6, 23.5, 26.1, 21.1, 21.1]",35.94500000000001,2.2569999999999997,22.0,76.6
1538,2021030710,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.555555555555557,"[29.0, 29.8, 30.2, 28.5, 27.0, 26.0, 26.1, 26.6, 28.7, 27.9, 25.5, 24.3, 23.8, 23.9, 23.6, 24.4, 25.6, 27.1]",15.153000000000002,2.983,22.0,76.6
1539,2021030710,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.047619047619047,"[28.3, 28.3, 26.6, 27.8, 25.9, 26.4, 28.4, 28.8, 26.6, 22.3, 25.8, 26.0, 25.3, 25.2, 25.3, 25.1, 25.0, 24.9, 25.1, 25.1, 24.8]",0.864,0.34299999999999997,22.0,76.6
1540,2021030711,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.6,"[25.8, 23.6, 25.3, 23.1, 24.7, 24.8, 24.4, 22.8, 25.1, 27.0, 24.0]",12.751000000000001,1.811,22.4,75.4
1541,2021030711,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.583333333333336,"[29.1, 30.0, 30.3, 28.5, 27.0, 25.9, 26.1, 26.7, 28.9, 28.0, 25.6, 24.5, 23.8, 23.9, 23.6, 24.3, 25.5, 26.8]",14.776,2.983,22.4,75.4
1542,2021030711,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.6,"[21.2, 20.6, 20.6, 21.3, 26.4, 19.0, 20.0, 20.6, 23.4, 24.5, 24.4, 24.6, 23.7, 23.7, 22.4, 23.6, 26.1, 22.2, 21.1]",35.625,2.2569999999999997,22.4,75.4
1543,2021030711,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.389473684210532,"[23.5, 26.1, 27.6, 26.6, 24.7, 25.3, 25.3, 25.8, 25.8, 24.9, 25.8, 25.5, 25.1, 25.0, 25.5, 25.1, 25.3, 25.1, 24.4]",11.190000000000001,1.435,22.4,75.4
1544,2021030711,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.985714285714295,"[28.1, 28.2, 26.5, 27.8, 25.8, 26.4, 28.3, 28.8, 26.5, 22.5, 26.0, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 24.6, 25.1, 25.1, 24.8]",0.837,0.34299999999999997,22.4,75.4
1545,2021030711,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.805263157894736,"[18.5, 25.3, 26.7, 25.8, 25.6, 25.2, 24.7, 17.9, 17.9, 17.9, 17.2, 17.0, 16.8, 17.9, 19.9, 20.6, 27.9, 27.9, 23.6]",33.653,1.9609999999999999,22.4,75.4
1546,2021030711,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.46666666666667,"[25.5, 25.6, 26.3, 26.3, 21.5, 21.1, 27.1, 25.5, 25.0, 26.1, 25.8, 25.3, 25.2, 24.6, 22.4, 22.5, 22.5, 22.1]",27.441999999999997,1.7619999999999998,22.4,75.4
1547,2021030711,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.6,"[26.0, 26.7, 25.3, 28.6, 28.1, 27.8, 25.0, 26.3, 26.8, 26.8, 25.0, 23.9, 23.2, 23.4, 23.5, 23.3, 25.8, 27.2, 25.8, 25.1, 24.0]",26.493000000000002,0.34700000000000003,22.4,75.4
1548,2021030711,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.666666666666668,"[24.5, 25.7, 24.1, 24.5, 24.3, 24.8, 23.9, 24.5, 24.0, 23.7, 25.1, 24.4, 24.4, 26.5, 27.8, 25.1, 24.0, 24.3, 24.6, 23.9, 23.9]",34.290000000000006,4.082,22.4,75.4
1549,2021030711,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.652173913043484,"[21.8, 27.2, 25.4, 25.9, 27.5, 27.8, 29.3, 29.5, 28.6, 26.6, 23.6, 22.5, 22.8, 23.3, 21.9, 21.7, 23.0, 22.0, 22.7, 23.6, 22.2, 22.1, 26.0]",26.266,5.938,22.4,75.4
1550,2021030712,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.16315789473684,"[21.8, 21.9, 21.8, 21.3, 26.5, 19.5, 21.3, 21.1, 23.6, 25.3, 24.7, 24.7, 24.2, 23.9, 23.3, 24.0, 26.4, 22.7, 22.1]",35.14900000000001,2.2569999999999997,22.6,75.1
1551,2021030712,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.847826086956523,"[21.9, 27.3, 25.5, 26.0, 27.6, 28.0, 29.5, 29.5, 28.5, 26.8, 24.0, 22.8, 23.1, 23.7, 22.4, 22.3, 23.0, 22.3, 22.9, 23.8, 22.3, 22.3, 26.0]",26.292000000000005,5.938,22.6,75.1
1552,2021030712,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.51904761904762,"[25.3, 26.4, 24.6, 28.6, 28.1, 27.5, 25.0, 25.8, 26.8, 26.8, 24.9, 23.8, 23.3, 23.4, 23.5, 24.1, 25.4, 27.2, 25.8, 25.4, 24.2]",27.053000000000008,0.34700000000000003,22.6,75.1
1553,2021030712,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.588888888888892,"[25.9, 26.0, 27.0, 26.3, 23.5, 22.1, 27.3, 24.8, 24.6, 25.3, 24.9, 24.6, 24.7, 25.3, 22.6, 22.8, 22.6, 22.3]",27.199999999999996,1.7619999999999998,22.6,75.1
1554,2021030712,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.563157894736847,"[20.5, 25.3, 26.7, 25.8, 25.6, 25.2, 24.6, 18.9, 18.9, 18.9, 19.3, 19.1, 18.8, 19.1, 21.1, 21.7, 27.8, 27.8, 23.6]",33.840999999999994,1.9609999999999999,22.6,75.1
1555,2021030712,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.48095238095238,"[24.1, 25.3, 23.7, 24.1, 24.1, 24.2, 23.4, 24.7, 24.0, 23.1, 24.5, 24.3, 24.3, 26.5, 27.8, 25.0, 24.2, 24.4, 24.6, 23.9, 23.9]",34.077000000000005,4.082,22.6,75.1
1556,2021030712,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.32105263157895,"[23.1, 26.2, 27.7, 26.4, 24.7, 25.2, 25.3, 25.4, 26.0, 24.2, 25.6, 25.5, 25.3, 25.1, 25.5, 25.2, 25.3, 25.1, 24.3]",11.109,1.435,22.6,75.1
1557,2021030712,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.69090909090909,"[25.8, 23.6, 25.3, 23.6, 24.6, 24.9, 24.4, 22.8, 25.4, 27.1, 24.1]",12.481,1.811,22.6,75.1
1558,2021030712,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.67777777777778,"[29.2, 30.2, 30.0, 28.9, 27.1, 26.0, 26.3, 27.0, 28.8, 28.0, 25.5, 24.3, 23.8, 24.3, 24.0, 24.7, 25.6, 26.5]",15.043000000000003,2.983,22.6,75.1
1559,2021030712,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.076190476190472,"[28.4, 28.3, 26.5, 27.8, 25.9, 26.5, 28.5, 28.6, 26.3, 22.9, 26.3, 26.0, 25.3, 25.2, 25.2, 24.9, 25.1, 24.9, 25.1, 25.1, 24.8]",0.7830000000000001,0.34299999999999997,22.6,75.1
1560,2021030713,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.95714285714286,"[24.1, 26.0, 23.3, 28.0, 27.8, 27.2, 24.4, 25.3, 25.5, 25.5, 25.0, 23.8, 23.3, 23.2, 23.4, 24.3, 25.3, 25.5, 24.6, 24.8, 23.8]",26.929000000000002,0.34700000000000003,22.9,74.3
1561,2021030713,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.627777777777776,"[27.3, 27.4, 28.6, 27.6, 23.5, 23.8, 27.8, 23.5, 22.6, 23.9, 23.7, 23.2, 23.5, 24.3, 22.9, 23.5, 22.9, 23.3]",27.567,1.7619999999999998,22.9,74.3
1562,2021030713,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.47894736842106,"[22.5, 25.3, 26.3, 24.8, 25.3, 25.0, 24.0, 20.9, 20.9, 20.9, 21.4, 21.1, 20.8, 21.1, 22.9, 23.1, 28.1, 28.1, 23.6]",33.949,1.9609999999999999,22.9,74.3
1563,2021030713,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.128571428571426,"[24.0, 24.8, 23.6, 23.9, 24.1, 24.3, 23.4, 24.1, 23.5, 23.1, 24.5, 23.9, 23.8, 26.3, 27.3, 24.4, 23.3, 23.9, 23.9, 23.3, 23.3]",34.061,4.082,22.9,74.3
1564,2021030713,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.23684210526316,"[23.1, 26.2, 27.8, 26.1, 24.6, 25.0, 24.8, 25.3, 26.0, 24.1, 25.6, 25.5, 25.1, 25.3, 25.5, 25.2, 25.3, 25.1, 23.9]",11.145,1.435,22.9,74.3
1565,2021030713,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.8,"[25.5, 23.8, 25.1, 24.3, 24.6, 25.0, 24.0, 23.1, 26.0, 27.1, 24.3]",12.509,1.811,22.9,74.3
1566,2021030713,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.868421052631582,"[23.1, 23.3, 23.3, 22.8, 26.9, 21.6, 22.8, 22.4, 24.1, 25.2, 24.6, 24.3, 24.1, 24.0, 23.6, 24.3, 26.4, 23.7, 23.0]",36.05799999999999,2.2569999999999997,22.9,74.3
1567,2021030713,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.46111111111111,"[29.3, 30.2, 30.0, 28.9, 26.8, 25.7, 26.1, 27.6, 28.5, 27.8, 24.9, 23.8, 23.7, 24.2, 23.7, 24.1, 25.0, 26.0]",15.61,2.983,22.9,74.3
1568,2021030713,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.961904761904766,"[28.2, 28.1, 26.0, 27.7, 26.0, 26.7, 28.4, 28.4, 26.2, 23.9, 26.1, 25.9, 25.1, 25.2, 25.0, 24.6, 24.8, 24.6, 24.8, 24.8, 24.7]",0.81,0.34299999999999997,22.9,74.3
1569,2021030713,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,25.160869565217393,"[22.6, 27.3, 25.5, 25.9, 27.7, 28.1, 29.3, 29.3, 28.4, 26.5, 24.0, 23.1, 23.5, 24.1, 23.3, 23.2, 23.8, 23.0, 23.6, 24.5, 23.0, 23.0, 26.0]",26.948999999999995,5.938,22.9,74.3
1570,2021030714,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.960869565217394,"[22.6, 26.9, 25.2, 25.6, 27.4, 27.6, 28.7, 28.6, 27.8, 26.5, 23.6, 23.0, 23.3, 23.8, 23.3, 23.1, 23.8, 23.3, 23.9, 24.0, 23.1, 22.7, 26.3]",25.268,5.938,23.1,74.9
1571,2021030714,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.223809523809525,"[23.8, 24.9, 22.8, 26.5, 26.8, 26.4, 24.0, 24.8, 24.4, 24.0, 24.5, 23.3, 22.6, 22.7, 22.9, 23.6, 24.8, 25.6, 23.6, 23.8, 22.9]",26.682,0.34700000000000003,23.1,74.9
1572,2021030714,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.555555555555557,"[27.8, 28.1, 28.5, 29.0, 23.9, 23.5, 28.1, 23.0, 22.3, 23.6, 23.0, 22.9, 22.9, 23.6, 22.7, 23.3, 23.3, 22.5]",26.865000000000002,1.7619999999999998,23.1,74.9
1573,2021030714,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.242105263157896,"[23.2, 26.2, 27.8, 26.3, 24.3, 25.1, 24.6, 25.2, 26.1, 24.0, 25.8, 25.6, 25.1, 25.2, 25.5, 25.3, 25.4, 25.1, 23.8]",11.189,1.435,23.1,74.9
1574,2021030714,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.933333333333337,"[29.0, 30.0, 29.9, 29.0, 26.8, 25.5, 26.1, 27.1, 28.2, 27.5, 24.0, 23.0, 23.1, 23.3, 22.8, 23.1, 23.9, 24.5]",16.495,2.983,23.1,74.9
1575,2021030714,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.231578947368423,"[23.2, 22.0, 21.1, 23.7, 27.4, 22.0, 21.3, 22.6, 23.6, 24.0, 24.1, 23.8, 22.8, 23.0, 22.5, 23.8, 26.0, 22.0, 22.5]",35.918,2.2569999999999997,23.1,74.9
1576,2021030714,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.004761904761907,"[23.8, 24.9, 23.5, 23.9, 24.0, 24.3, 23.3, 24.1, 23.2, 23.0, 24.4, 23.8, 23.7, 26.2, 27.3, 24.3, 23.1, 23.7, 23.6, 23.0, 23.0]",33.282,4.082,23.1,74.9
1577,2021030714,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.927272727272733,"[25.5, 24.0, 25.0, 24.3, 24.8, 25.3, 23.8, 23.3, 26.5, 27.3, 24.4]",12.802000000000001,1.811,23.1,74.9
1578,2021030714,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.157894736842106,"[21.6, 25.2, 26.3, 24.6, 24.6, 24.7, 23.3, 20.7, 20.7, 20.7, 21.0, 20.9, 20.5, 20.6, 22.3, 22.3, 28.0, 28.0, 24.0]",34.003,1.9609999999999999,23.1,74.9
1579,2021030714,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.752380952380957,"[27.5, 27.6, 25.5, 27.2, 25.6, 26.3, 28.0, 28.1, 26.0, 23.8, 26.1, 25.5, 24.8, 25.0, 24.6, 24.7, 24.9, 24.7, 25.0, 25.0, 24.9]",0.837,0.34299999999999997,23.1,74.9
1580,2021030715,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.900000000000006,"[28.5, 29.8, 29.3, 28.4, 26.3, 25.1, 25.7, 27.0, 27.7, 27.2, 24.6, 23.5, 23.1, 23.6, 23.2, 23.8, 24.6, 24.8]",14.828999999999999,2.983,23.2,72.3
1581,2021030715,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.795238095238098,"[27.6, 27.5, 25.4, 27.2, 25.5, 26.2, 28.0, 28.2, 25.9, 22.5, 26.5, 25.8, 25.1, 25.1, 24.9, 25.0, 25.0, 24.9, 25.2, 25.2, 25.0]",0.7830000000000001,0.34299999999999997,23.2,72.3
1582,2021030715,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.347368421052632,"[22.5, 22.1, 22.0, 22.8, 27.3, 21.0, 21.5, 22.1, 24.0, 24.5, 24.5, 24.0, 23.3, 23.6, 23.3, 23.9, 26.1, 22.8, 22.3]",35.831,2.2569999999999997,23.2,72.3
1583,2021030715,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.656521739130437,"[22.0, 26.8, 25.0, 25.5, 27.2, 27.5, 28.6, 28.3, 27.6, 26.6, 23.5, 23.0, 23.3, 23.8, 22.5, 22.3, 23.2, 22.5, 23.0, 24.0, 22.5, 22.4, 26.0]",24.624,5.938,23.2,72.3
1584,2021030715,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.342857142857145,"[23.8, 24.3, 22.8, 26.0, 26.3, 26.1, 24.3, 24.8, 25.3, 25.3, 23.8, 23.3, 22.5, 22.7, 23.0, 24.0, 25.2, 25.6, 24.4, 24.3, 23.4]",26.789,0.34700000000000003,23.2,72.3
1585,2021030715,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.34444444444445,"[27.4, 27.6, 28.3, 28.9, 23.3, 23.3, 28.0, 23.0, 22.3, 23.6, 23.0, 22.8, 23.0, 23.2, 22.6, 23.1, 22.0, 22.8]",27.968000000000004,1.7619999999999998,23.2,72.3
1586,2021030715,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.957894736842103,"[21.3, 25.3, 26.0, 24.6, 24.8, 24.8, 23.6, 20.1, 20.1, 20.1, 20.4, 20.3, 19.8, 20.1, 21.9, 22.5, 28.5, 28.5, 23.5]",33.760000000000005,1.9609999999999999,23.2,72.3
1587,2021030715,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.8904761904762,"[23.6, 24.8, 23.3, 23.9, 23.8, 24.1, 23.0, 23.9, 23.3, 22.8, 24.1, 23.6, 23.3, 26.3, 27.3, 24.1, 23.1, 23.6, 23.8, 23.0, 23.0]",33.79400000000001,4.082,23.2,72.3
1588,2021030715,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.990909090909096,"[25.3, 24.1, 25.2, 24.5, 24.8, 25.3, 23.8, 23.3, 26.2, 27.6, 24.8]",12.783000000000001,1.811,23.2,72.3
1589,2021030715,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.194736842105264,"[23.0, 26.2, 27.7, 26.2, 24.4, 25.1, 24.9, 25.2, 26.1, 23.5, 25.4, 25.3, 25.1, 25.3, 25.6, 25.4, 25.5, 25.2, 23.6]",11.109,1.435,23.2,72.3
1590,2021030716,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.765217391304354,"[22.3, 27.0, 25.1, 25.6, 27.4, 27.7, 28.8, 28.4, 27.8, 26.7, 23.6, 22.7, 23.0, 23.6, 22.8, 23.0, 23.1, 22.8, 23.0, 24.1, 22.6, 22.5, 26.0]",27.989,5.938,23.4,72.1
1591,2021030716,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.428571428571434,"[24.1, 24.4, 23.3, 26.0, 26.3, 26.3, 24.4, 25.0, 25.2, 25.2, 23.8, 23.5, 23.1, 22.8, 23.0, 24.0, 25.1, 25.6, 24.1, 24.4, 23.4]",26.928000000000004,0.34700000000000003,23.4,72.1
1592,2021030716,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.638888888888893,"[27.6, 27.9, 28.6, 28.7, 23.2, 24.0, 28.1, 23.4, 22.8, 24.0, 23.6, 23.3, 23.3, 23.4, 22.8, 23.3, 22.7, 22.8]",27.619,1.7619999999999998,23.4,72.1
1593,2021030716,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.32631578947369,"[22.1, 25.2, 26.0, 24.6, 24.8, 24.8, 23.8, 20.8, 20.8, 20.8, 21.2, 21.0, 20.6, 20.8, 22.7, 22.5, 28.6, 28.6, 23.5]",33.963,1.9609999999999999,23.4,72.1
1594,2021030716,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.210526315789476,"[23.3, 26.2, 27.8, 26.3, 24.1, 25.0, 24.5, 25.1, 26.2, 24.0, 25.4, 25.3, 25.1, 25.3, 25.6, 25.4, 25.5, 25.1, 23.8]",11.083,1.435,23.4,72.1
1595,2021030716,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.94545454545454,"[25.5, 23.9, 25.3, 24.6, 24.6, 25.1, 24.0, 23.2, 26.5, 27.1, 24.6]",12.463000000000001,1.811,23.4,72.1
1596,2021030716,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.40526315789474,"[22.7, 22.2, 22.2, 23.0, 27.1, 21.4, 21.6, 22.2, 23.8, 24.8, 24.0, 23.9, 23.6, 23.6, 23.1, 23.9, 26.2, 23.1, 22.3]",36.007,2.2569999999999997,23.4,72.1
1597,2021030716,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.011111111111113,"[29.0, 30.0, 29.6, 28.6, 26.5, 25.2, 25.9, 27.1, 27.8, 27.4, 24.5, 23.3, 23.3, 23.8, 23.3, 23.6, 24.5, 24.8]",15.635,2.983,23.4,72.1
1598,2021030716,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.77619047619048,"[27.6, 27.5, 25.4, 27.3, 25.6, 26.3, 28.1, 28.3, 26.1, 23.1, 26.5, 25.8, 25.1, 25.1, 25.0, 24.5, 24.8, 24.5, 24.9, 24.9, 24.9]",0.8370000000000001,0.34299999999999997,23.4,72.1
1599,2021030716,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.009523809523813,"[23.7, 24.9, 23.4, 23.9, 23.9, 24.4, 23.2, 23.8, 23.4, 23.1, 24.3, 23.8, 23.6, 26.3, 27.4, 24.3, 23.1, 23.7, 23.8, 23.1, 23.1]",34.371,4.082,23.4,72.1
1600,2021030717,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.804761904761904,"[27.8, 27.8, 25.5, 27.5, 25.8, 26.6, 28.2, 28.3, 26.3, 23.2, 26.4, 25.6, 25.0, 25.1, 24.8, 24.5, 24.6, 24.5, 24.8, 24.8, 24.8]",0.81,0.34299999999999997,23.2,72.2
1601,2021030717,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,24.210526315789473,"[23.8, 23.5, 23.6, 24.3, 27.2, 23.0, 23.3, 23.1, 24.1, 25.1, 24.4, 24.2, 24.0, 24.1, 23.9, 24.4, 26.3, 24.1, 23.6]",35.974,2.2569999999999997,23.2,72.2
1602,2021030717,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.211111111111116,"[28.9, 30.0, 29.8, 28.7, 26.6, 25.3, 26.0, 27.8, 28.0, 27.5, 24.5, 23.6, 23.9, 24.1, 23.6, 24.0, 24.7, 24.8]",17.490000000000002,2.983,23.2,72.2
1603,2021030717,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.927272727272722,"[25.5, 24.0, 25.1, 24.1, 24.6, 25.2, 24.0, 23.2, 26.6, 27.4, 24.5]",12.51,1.811,23.2,72.2
1604,2021030717,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,25.27391304347827,"[23.1, 27.4, 25.6, 26.0, 27.6, 27.8, 28.9, 28.5, 27.8, 26.7, 24.3, 23.5, 23.8, 24.3, 23.2, 23.5, 24.1, 23.6, 24.1, 24.8, 23.3, 23.2, 26.2]",25.427,5.938,23.2,72.2
1605,2021030717,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.96190476190477,"[23.9, 24.6, 23.6, 23.5, 23.6, 24.1, 23.3, 23.9, 23.5, 23.1, 24.4, 23.8, 23.6, 26.1, 27.0, 24.1, 23.3, 23.8, 23.8, 23.1, 23.1]",34.145,4.082,23.2,72.2
1606,2021030717,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.563157894736843,"[22.5, 25.3, 26.1, 24.6, 24.5, 24.7, 23.9, 21.9, 21.9, 21.9, 22.3, 22.0, 21.8, 21.9, 23.3, 22.8, 26.3, 26.3, 23.7]",33.73599999999999,1.9609999999999999,23.2,72.2
1607,2021030717,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,25.016666666666673,"[28.3, 28.4, 29.0, 29.1, 23.9, 24.2, 28.5, 23.7, 23.0, 24.0, 23.6, 23.6, 24.0, 24.0, 23.1, 23.6, 22.8, 23.5]",27.943,1.7619999999999998,23.2,72.2
1608,2021030717,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.62857142857143,"[24.5, 24.7, 23.4, 26.5, 26.7, 26.3, 24.4, 24.7, 25.0, 25.0, 24.3, 24.1, 23.5, 23.5, 23.7, 24.3, 24.9, 25.0, 24.3, 24.7, 23.7]",26.778999999999996,0.34700000000000003,23.2,72.2
1609,2021030717,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.221052631578953,"[22.8, 26.3, 27.6, 26.1, 24.5, 25.1, 24.8, 25.5, 25.8, 23.9, 25.6, 25.5, 25.1, 25.3, 25.5, 25.3, 25.4, 25.3, 23.8]",11.110000000000001,1.435,23.2,72.2
1610,2021030718,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.805555555555564,"[28.8, 29.8, 29.3, 28.7, 26.6, 25.1, 25.9, 26.9, 27.9, 26.9, 24.1, 23.1, 23.1, 23.6, 23.1, 23.5, 24.1, 24.0]",15.205,5.178999999999999,22.5,74.8
1611,2021030718,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.32631578947369,"[22.5, 23.5, 23.3, 24.3, 27.4, 21.4, 23.3, 22.3, 22.9, 23.9, 23.3, 23.1, 22.7, 23.1, 22.7, 23.5, 25.6, 22.1, 22.3]",35.489000000000004,2.84,22.5,74.8
1612,2021030718,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.936363636363637,"[25.3, 23.8, 24.9, 24.4, 24.5, 25.0, 24.0, 23.8, 26.5, 27.6, 24.5]",12.798,2.12,22.5,74.8
1613,2021030718,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.163157894736845,"[23.4, 26.1, 27.8, 26.1, 24.3, 25.0, 24.6, 25.2, 25.8, 23.8, 25.5, 25.4, 25.0, 25.2, 25.5, 25.3, 25.3, 25.1, 23.7]",11.029,1.527,22.5,74.8
1614,2021030718,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.961904761904766,"[23.8, 24.6, 23.5, 24.0, 24.1, 24.4, 23.3, 23.9, 23.4, 23.1, 24.3, 23.7, 23.5, 26.0, 27.1, 24.1, 23.1, 23.7, 23.6, 23.0, 23.0]",34.221999999999994,6.035,22.5,74.8
1615,2021030718,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.01578947368422,"[21.8, 25.1, 26.0, 24.4, 24.4, 24.5, 23.8, 20.6, 20.6, 20.6, 20.9, 20.6, 20.3, 20.6, 22.6, 22.7, 27.1, 27.1, 23.6]",33.921,2.18,22.5,74.8
1616,2021030718,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.62777777777778,"[27.8, 28.0, 29.0, 29.2, 23.8, 23.8, 28.1, 23.2, 22.5, 23.7, 23.3, 23.1, 23.4, 23.6, 22.5, 23.2, 22.8, 22.3]",27.109000000000005,2.3609999999999998,22.5,74.8
1617,2021030718,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.11904761904762,"[24.0, 24.5, 23.0, 26.6, 26.8, 25.9, 23.6, 24.5, 24.3, 24.3, 24.1, 23.3, 22.8, 22.9, 23.0, 23.5, 24.0, 25.0, 23.4, 23.9, 23.1]",26.872,0.36700000000000005,22.5,74.8
1618,2021030718,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.895652173913046,"[22.8, 27.0, 25.3, 25.6, 27.3, 27.4, 28.5, 28.3, 27.5, 26.3, 24.0, 23.0, 23.3, 23.9, 23.0, 22.8, 23.8, 23.0, 23.8, 24.1, 22.7, 22.8, 26.4]",25.268,7.462000000000001,22.5,74.8
1619,2021030718,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.633333333333336,"[27.5, 27.3, 25.1, 27.1, 25.6, 26.2, 27.8, 27.9, 25.9, 23.0, 26.0, 25.5, 25.0, 25.1, 24.8, 24.5, 24.8, 24.5, 25.0, 25.0, 24.7]",0.864,0.364,22.5,74.8
1620,2021030719,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.757142857142856,"[27.8, 27.6, 25.5, 27.4, 25.7, 26.5, 28.1, 28.2, 26.1, 23.1, 26.4, 25.5, 25.0, 25.1, 24.9, 24.5, 24.8, 24.4, 24.8, 24.8, 24.7]",0.864,0.364,22.0,77.0
1621,2021030719,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.872222222222227,"[28.0, 29.5, 29.4, 28.1, 26.0, 25.0, 25.5, 27.1, 27.6, 27.0, 24.6, 23.6, 23.6, 24.0, 23.5, 23.8, 24.6, 24.8]",16.39,5.178999999999999,22.0,77.0
1622,2021030719,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,25.12727272727273,"[25.1, 24.3, 25.2, 24.5, 25.0, 25.5, 24.0, 23.8, 26.3, 27.8, 24.9]",12.113,2.12,22.0,77.0
1623,2021030719,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.200000000000003,"[22.8, 26.3, 27.8, 26.0, 24.5, 25.1, 24.8, 25.3, 25.8, 23.8, 25.3, 25.3, 25.2, 25.4, 25.6, 25.3, 25.5, 25.3, 23.7]",11.352,1.527,22.0,77.0
1624,2021030719,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,24.094736842105267,"[24.0, 23.9, 23.8, 24.6, 27.2, 23.6, 23.5, 22.3, 24.1, 24.6, 24.3, 23.9, 23.3, 24.1, 23.5, 24.0, 25.8, 24.0, 23.3]",35.93300000000001,2.84,22.0,77.0
1625,2021030719,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.394736842105267,"[22.4, 25.3, 26.0, 24.5, 24.6, 24.6, 24.0, 21.2, 21.2, 21.2, 21.6, 21.3, 21.1, 21.3, 23.0, 22.5, 27.6, 27.6, 23.5]",33.894999999999996,2.18,22.0,77.0
1626,2021030719,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.794444444444444,"[27.8, 28.0, 28.5, 28.8, 23.7, 24.0, 28.2, 23.5, 23.1, 24.3, 23.9, 23.5, 23.5, 23.5, 22.8, 23.6, 22.3, 23.3]",27.620000000000005,2.3609999999999998,22.0,77.0
1627,2021030719,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.4952380952381,"[24.3, 24.5, 23.5, 26.3, 26.6, 25.8, 24.4, 24.5, 25.3, 25.3, 23.9, 23.8, 23.3, 23.1, 23.3, 24.0, 25.2, 25.3, 24.1, 24.4, 23.5]",26.843000000000004,0.36700000000000005,22.0,77.0
1628,2021030719,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.995652173913047,"[22.6, 27.1, 25.4, 25.7, 27.3, 27.6, 28.7, 28.3, 27.8, 26.6, 24.0, 23.1, 23.5, 24.1, 22.8, 23.1, 23.7, 23.4, 23.6, 24.5, 23.0, 23.0, 26.0]",26.187000000000005,7.462000000000001,22.0,77.0
1629,2021030719,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.971428571428575,"[23.9, 24.6, 23.5, 23.6, 23.7, 24.1, 23.3, 24.0, 23.5, 23.1, 24.4, 23.7, 23.6, 26.1, 27.1, 24.2, 23.2, 23.8, 23.8, 23.1, 23.1]",33.996,6.035,22.0,77.0
1630,2021030720,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.121052631578948,"[23.0, 26.2, 27.7, 26.0, 24.4, 25.0, 24.7, 25.2, 25.7, 23.8, 25.6, 25.5, 25.0, 25.2, 25.2, 25.1, 25.2, 25.1, 23.7]",11.218000000000002,1.527,21.8,76.6
1631,2021030720,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.93333333333334,"[23.8, 24.4, 23.6, 23.6, 23.8, 24.3, 23.3, 23.8, 23.4, 23.1, 24.4, 23.7, 23.6, 26.0, 27.0, 24.1, 23.1, 23.8, 23.6, 23.1, 23.1]",33.436,6.035,21.8,76.6
1632,2021030720,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.484210526315795,"[22.4, 25.0, 26.1, 24.3, 24.3, 24.4, 23.8, 21.9, 21.9, 21.9, 22.1, 22.0, 21.6, 21.7, 23.0, 23.0, 26.6, 26.6, 23.6]",34.002,2.18,21.8,76.6
1633,2021030720,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,25.06666666666667,"[28.4, 28.5, 28.7, 29.1, 24.2, 24.3, 28.3, 23.6, 23.1, 24.2, 23.7, 23.6, 24.1, 24.3, 23.1, 23.6, 23.0, 23.4]",28.882000000000005,2.3609999999999998,21.8,76.6
1634,2021030720,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.504761904761907,"[24.4, 24.7, 23.6, 26.8, 27.0, 26.1, 24.0, 24.5, 24.6, 24.7, 24.3, 23.9, 23.6, 23.3, 23.5, 24.2, 24.6, 25.0, 23.8, 24.5, 23.5]",26.729,0.36700000000000005,21.8,76.6
1635,2021030720,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,25.278260869565223,"[23.1, 27.5, 25.8, 26.1, 27.6, 27.8, 28.9, 28.5, 27.8, 26.8, 24.3, 23.5, 23.7, 24.3, 23.1, 23.6, 24.0, 23.5, 23.9, 24.8, 23.3, 23.2, 26.3]",26.219999999999995,7.462000000000001,21.8,76.6
1636,2021030720,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.12777777777778,"[28.8, 29.9, 29.8, 28.9, 26.7, 25.2, 25.9, 27.8, 28.0, 27.1, 24.5, 23.6, 23.7, 24.1, 23.5, 23.8, 24.5, 24.5]",14.428999999999998,5.178999999999999,21.8,76.6
1637,2021030720,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.819047619047616,"[27.8, 27.6, 25.5, 27.5, 25.9, 26.6, 28.2, 28.3, 26.3, 24.0, 26.1, 25.4, 24.9, 25.0, 24.7, 24.7, 24.8, 24.6, 24.7, 24.8, 24.8]",0.918,0.364,21.8,76.6
1638,2021030720,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,24.110526315789475,"[23.9, 23.6, 23.6, 24.4, 27.3, 23.2, 23.3, 23.1, 23.8, 24.8, 24.0, 23.8, 23.7, 23.9, 23.6, 24.3, 26.3, 24.0, 23.5]",37.35,2.84,21.8,76.6
1639,2021030720,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.818181818181817,"[25.5, 23.7, 24.9, 24.1, 24.5, 24.8, 24.0, 23.1, 26.7, 27.6, 24.1]",12.165000000000001,2.12,21.8,76.6
1640,2021030721,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.881818181818186,"[25.2, 23.8, 24.8, 24.4, 24.5, 24.9, 23.8, 23.6, 26.3, 27.8, 24.6]",12.831,2.12,21.9,73.5
1641,2021030721,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.073684210526316,"[23.0, 26.0, 27.7, 26.1, 24.5, 25.0, 24.7, 25.1, 25.9, 23.6, 25.3, 25.1, 24.8, 25.0, 25.5, 25.3, 25.4, 25.1, 23.3]",11.298,1.527,21.9,73.5
1642,2021030721,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.600000000000005,"[23.3, 24.5, 23.0, 23.7, 23.6, 23.9, 22.8, 23.0, 23.1, 22.5, 23.9, 23.3, 23.1, 26.0, 27.1, 23.8, 22.7, 23.4, 23.3, 22.8, 22.8]",33.434,6.035,21.9,73.5
1643,2021030721,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.694736842105268,"[20.5, 25.1, 25.8, 24.3, 24.6, 24.5, 23.3, 19.9, 19.9, 19.9, 20.0, 20.0, 19.6, 19.7, 23.1, 22.0, 28.0, 28.0, 23.0]",34.11,2.18,21.9,73.5
1644,2021030721,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.366666666666667,"[27.2, 27.5, 29.1, 29.1, 23.1, 22.8, 27.8, 23.5, 22.8, 23.9, 23.4, 23.3, 23.0, 22.8, 22.3, 22.6, 23.0, 21.4]",28.668,2.3609999999999998,21.9,73.5
1645,2021030721,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.97142857142857,"[24.3, 24.3, 23.1, 26.3, 26.6, 26.0, 23.9, 24.5, 24.0, 23.9, 24.3, 23.1, 22.5, 22.6, 22.5, 23.0, 24.3, 25.0, 23.0, 23.5, 22.7]",26.256,0.36700000000000005,21.9,73.5
1646,2021030721,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.61666666666667,"[28.6, 29.6, 29.7, 28.8, 26.6, 25.2, 25.8, 26.5, 27.7, 26.8, 23.6, 22.9, 22.9, 23.1, 22.6, 23.0, 23.6, 24.1]",16.928,5.178999999999999,21.9,73.5
1647,2021030721,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,22.626315789473683,"[21.6, 21.1, 21.2, 22.1, 27.6, 21.2, 20.9, 21.6, 23.2, 23.7, 23.2, 23.1, 22.3, 22.5, 22.0, 23.3, 25.8, 22.0, 21.5]",37.591,2.84,21.9,73.5
1648,2021030721,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.5,"[21.8, 26.7, 25.0, 25.4, 27.1, 27.2, 27.7, 28.1, 27.3, 26.1, 23.3, 22.6, 22.9, 23.4, 22.6, 22.7, 23.1, 22.7, 23.1, 23.7, 22.5, 22.2, 26.3]",25.243000000000002,7.462000000000001,21.9,73.5
1649,2021030721,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.76666666666667,"[27.2, 27.1, 25.0, 26.9, 25.5, 26.0, 27.6, 27.7, 25.7, 25.1, 26.8, 25.6, 25.0, 25.2, 24.9, 24.8, 24.8, 24.8, 25.1, 25.2, 25.1]",0.918,0.364,21.9,73.5
1650,2021030722,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.369565217391305,"[21.9, 26.6, 24.8, 25.3, 27.1, 27.1, 27.5, 28.3, 27.6, 26.4, 23.5, 22.6, 22.9, 23.3, 22.1, 22.0, 23.0, 22.1, 22.9, 23.6, 22.1, 22.0, 25.8]",25.889,7.462000000000001,21.5,73.3
1651,2021030722,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.385714285714286,"[24.0, 24.5, 22.8, 26.3, 26.6, 26.0, 24.7, 25.3, 25.6, 25.6, 23.9, 23.1, 22.5, 22.5, 22.5, 23.3, 25.5, 25.3, 24.5, 24.4, 23.2]",26.576,0.36700000000000005,21.5,73.3
1652,2021030722,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.227777777777774,"[26.8, 27.1, 27.8, 28.4, 23.6, 23.2, 27.8, 23.1, 22.5, 23.6, 23.1, 23.0, 23.2, 23.3, 22.3, 22.5, 22.4, 22.4]",27.971000000000004,2.3609999999999998,21.5,73.3
1653,2021030722,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.668421052631583,"[20.7, 25.1, 25.8, 24.5, 24.6, 24.6, 23.5, 19.3, 19.3, 19.3, 19.8, 19.7, 19.8, 19.7, 21.4, 22.3, 29.1, 29.1, 23.1]",33.912,2.18,21.5,73.3
1654,2021030722,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.952380952380956,"[23.6, 25.0, 23.3, 23.8, 23.8, 24.2, 23.2, 24.4, 23.3, 23.0, 24.1, 23.8, 23.6, 26.1, 27.3, 24.3, 23.0, 23.6, 23.6, 23.0, 23.0]",33.722,6.035,21.5,73.3
1655,2021030722,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.178947368421056,"[23.0, 26.1, 27.6, 26.6, 24.3, 25.0, 24.7, 25.3, 26.0, 24.0, 25.3, 25.0, 25.0, 25.3, 25.6, 25.3, 25.4, 25.1, 23.8]",11.271,1.527,21.5,73.3
1656,2021030722,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.173684210526314,"[21.3, 21.8, 22.0, 22.0, 27.4, 21.8, 21.7, 21.5, 23.7, 24.3, 24.0, 23.7, 23.3, 24.0, 22.4, 23.7, 26.0, 23.5, 22.2]",37.157,2.84,21.5,73.3
