,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1657,2021030722,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.76666666666667,"[28.0, 29.3, 30.0, 28.1, 25.9, 25.2, 25.3, 26.6, 27.6, 26.9, 24.6, 23.3, 23.1, 23.5, 23.1, 23.7, 24.6, 25.0]",14.241,5.178999999999999,21.5,73.3
1658,2021030722,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.02857142857143,"[27.5, 27.4, 25.5, 27.3, 25.4, 26.1, 28.0, 28.2, 26.0, 27.1, 27.0, 25.8, 25.1, 25.1, 25.0, 25.0, 24.9, 24.9, 25.2, 25.1, 25.0]",0.8640000000000001,0.364,21.5,73.3
1659,2021030722,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.94545454545454,"[25.0, 24.1, 25.1, 24.3, 24.7, 25.3, 24.0, 23.3, 26.0, 27.6, 25.0]",12.749,2.12,21.5,73.3
1660,2021030723,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.8,"[23.6, 24.9, 23.1, 24.1, 23.8, 24.2, 23.0, 24.0, 23.1, 22.7, 23.9, 23.5, 23.0, 26.2, 27.4, 24.0, 22.8, 23.6, 23.7, 22.6, 22.6]",33.674,6.035,21.5,73.7
1661,2021030723,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,25.900000000000002,"[29.1, 29.9, 30.0, 28.9, 26.6, 25.3, 25.9, 27.1, 27.9, 27.1, 24.1, 23.0, 22.7, 23.5, 23.0, 23.5, 24.1, 24.5]",14.641000000000002,5.178999999999999,21.5,73.7
1662,2021030723,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.985714285714295,"[27.6, 27.3, 25.1, 27.0, 25.5, 26.0, 27.9, 27.8, 26.0, 26.9, 27.0, 25.8, 25.1, 25.1, 25.1, 25.0, 24.9, 25.1, 25.3, 25.1, 25.1]",0.8370000000000001,0.364,21.5,73.7
1663,2021030723,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.309523809523814,"[24.0, 24.4, 23.3, 26.0, 26.3, 26.5, 24.5, 25.0, 24.8, 24.8, 24.0, 23.0, 22.6, 22.7, 23.0, 23.9, 24.8, 26.1, 23.8, 24.0, 23.0]",26.575000000000003,0.36700000000000005,21.5,73.7
1664,2021030723,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.8,1,20.0,1,24.41666666666667,"[26.8, 27.1, 27.7, 28.3, 23.3, 23.2, 27.8, 23.3, 23.1, 24.3, 23.7, 23.0, 23.2, 23.1, 22.3, 23.0, 23.1, 23.2]",27.73,2.3609999999999998,21.5,73.7
1665,2021030723,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,22.773684210526312,"[20.4, 25.2, 26.0, 24.6, 24.9, 24.8, 23.4, 19.6, 19.6, 19.6, 19.9, 20.0, 19.5, 19.4, 21.5, 22.2, 29.4, 29.4, 23.3]",33.842000000000006,2.18,21.5,73.7
1666,2021030723,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.426086956521736,"[21.7, 26.6, 24.9, 25.5, 27.2, 27.5, 28.5, 28.3, 27.6, 26.6, 23.5, 22.7, 23.0, 23.5, 22.0, 21.8, 22.8, 21.9, 22.7, 23.5, 22.1, 22.1, 25.8]",28.555999999999997,7.462000000000001,21.5,73.7
1667,2021030723,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.057894736842105,"[23.1, 26.1, 27.6, 26.5, 23.7, 24.9, 24.4, 25.2, 26.1, 23.2, 25.3, 25.3, 25.1, 25.2, 25.4, 25.1, 25.3, 25.1, 23.5]",11.11,1.527,21.5,73.7
1668,2021030723,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,24.736363636363638,"[25.4, 23.8, 25.0, 23.8, 24.6, 25.0, 23.8, 23.0, 26.5, 26.9, 24.3]",12.329,2.12,21.5,73.7
1669,2021030723,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,58.0,1,23.50526315789474,"[23.4, 22.8, 22.8, 23.8, 27.3, 20.6, 22.5, 22.5, 23.6, 24.5, 23.8, 23.5, 23.3, 23.5, 22.8, 24.1, 26.7, 22.8, 22.3]",35.682,2.84,21.5,73.7
1670,2021030813,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.461904761904766,"[23.7, 24.8, 22.7, 26.6, 26.6, 26.5, 24.5, 25.3, 25.3, 25.3, 23.9, 23.4, 23.1, 22.5, 22.9, 23.8, 25.2, 25.5, 24.3, 24.4, 23.4]",26.825999999999993,0.355,24.9,61.2
1671,2021030813,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,26.11111111111111,"[28.9, 30.0, 29.6, 28.6, 26.6, 25.3, 25.9, 27.3, 28.0, 27.3, 24.2, 23.3, 23.5, 23.9, 23.5, 23.8, 24.5, 25.8]",16.711,3.267,24.9,61.2
1672,2021030813,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,57.0,1,23.647368421052636,"[22.9, 22.5, 22.8, 22.8, 27.2, 22.5, 22.2, 22.2, 24.2, 24.8, 24.3, 23.9, 23.5, 23.8, 23.1, 24.1, 26.3, 23.6, 22.6]",35.43600000000001,2.197,24.9,61.2
1673,2021030813,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.900000000000002,"[25.9, 23.8, 25.3, 24.0, 24.8, 25.0, 25.0, 23.1, 25.8, 27.0, 24.2]",12.16,2.016,24.9,61.2
1674,2021030813,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,25.004761904761907,"[24.6, 25.3, 24.0, 24.7, 24.7, 25.3, 27.1, 24.9, 24.0, 23.8, 24.9, 24.7, 24.8, 26.9, 28.0, 25.5, 24.3, 24.6, 24.8, 24.1, 24.1]",33.272999999999996,4.196000000000001,24.9,61.2
1675,2021030813,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,23.40526315789474,"[21.7, 25.7, 27.0, 25.6, 25.7, 25.4, 25.0, 19.8, 19.8, 19.8, 21.0, 20.8, 20.4, 20.5, 22.6, 22.8, 28.5, 28.5, 24.1]",33.867,2.076,24.9,61.2
1676,2021030813,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,36.0,1,24.23333333333333,"[26.7, 26.7, 27.9, 28.4, 23.2, 23.7, 28.1, 22.8, 22.0, 23.2, 22.8, 22.2, 22.6, 23.3, 23.0, 23.7, 23.0, 22.9]",26.999999999999996,1.558,24.9,61.2
1677,2021030813,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.957142857142863,"[27.7, 27.5, 25.3, 27.1, 25.6, 26.4, 28.1, 28.2, 26.5, 26.6, 27.0, 25.8, 25.0, 25.0, 24.3, 24.6, 24.8, 24.9, 25.0, 25.0, 24.7]",0.8370000000000001,0.35100000000000003,24.9,61.2
1678,2021030813,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,53.0,1,24.913043478260875,"[22.3, 26.8, 25.0, 25.5, 27.3, 27.7, 29.0, 29.0, 28.0, 26.5, 23.8, 23.1, 23.3, 24.0, 23.3, 23.1, 23.5, 22.9, 23.3, 24.2, 22.8, 22.6, 26.0]",25.833,6.125,24.9,61.2
1679,2021030813,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.468421052631577,"[23.8, 26.5, 28.0, 26.3, 24.4, 25.2, 25.0, 25.5, 26.0, 25.0, 26.0, 25.8, 25.1, 25.3, 25.4, 25.2, 25.4, 25.3, 24.7]",11.162999999999998,1.4769999999999999,24.9,61.2
1680,2021030814,HXXID2,艾特网能空调1734,25.0,50.0,1,70.0,27.0,0,0.0,1,23.85789473684211,"[23.5, 23.2, 23.1, 23.8, 27.5, 22.5, 22.8, 23.1, 24.3, 25.3, 24.0, 24.1, 23.9, 23.7, 23.1, 24.0, 26.1, 22.0, 23.3]",35.278999999999996,2.3609999999999998,26.1,58.5
1681,2021030814,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.9,"[28.8, 29.5, 29.8, 28.6, 26.6, 25.3, 26.0, 27.3, 28.0, 27.3, 23.7, 22.8, 23.1, 24.0, 23.5, 23.4, 24.2, 24.3]",15.34,5.635,26.1,58.5
1682,2021030814,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.9952380952381,"[27.6, 27.5, 25.2, 27.0, 25.6, 26.3, 28.0, 28.2, 26.6, 26.6, 27.1, 26.0, 24.8, 25.1, 24.5, 24.8, 24.9, 25.0, 25.1, 25.2, 24.8]",0.918,0.348,26.1,58.5
1683,2021030814,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,25.239130434782613,"[23.4, 27.0, 25.2, 25.8, 27.6, 27.8, 28.8, 28.8, 27.9, 26.8, 24.7, 23.3, 23.1, 23.8, 23.5, 23.4, 24.6, 23.6, 24.3, 24.3, 23.1, 23.5, 26.2]",25.703000000000003,7.84,26.1,58.5
1684,2021030814,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.2,0,0.0,1,24.114285714285714,"[23.4, 23.8, 22.5, 26.0, 26.1, 26.1, 24.2, 24.6, 24.6, 24.6, 24.0, 23.1, 22.5, 22.7, 23.0, 23.9, 24.2, 25.5, 24.0, 24.3, 23.3]",26.428,0.35200000000000004,26.1,58.5
1685,2021030814,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.99090909090909,"[25.8, 24.0, 25.4, 24.2, 24.8, 25.2, 24.1, 23.3, 26.3, 27.5, 24.3]",12.135,2.377,26.1,58.5
1686,2021030814,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.805263157894743,"[22.4, 25.6, 26.8, 25.1, 25.5, 25.4, 24.3, 21.8, 21.8, 21.8, 21.8, 21.5, 21.7, 21.8, 22.5, 22.6, 27.8, 27.8, 24.3]",34.002,2.21,26.1,58.5
1687,2021030814,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.394444444444446,"[28.1, 28.1, 28.6, 28.8, 23.3, 23.1, 28.3, 22.5, 21.9, 23.1, 22.6, 22.5, 22.4, 23.0, 22.8, 23.2, 23.3, 23.5]",27.082,2.33,26.1,58.5
1688,2021030814,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,62.0,1,24.400000000000006,"[23.9, 24.8, 23.6, 24.1, 24.3, 24.8, 23.6, 24.3, 23.5, 23.1, 24.6, 24.2, 24.1, 27.0, 28.0, 24.8, 23.7, 24.5, 24.3, 23.6, 23.6]",33.595,6.521,26.1,58.5
1689,2021030814,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.252631578947366,"[23.3, 26.2, 27.8, 26.2, 24.5, 25.0, 24.8, 25.1, 26.0, 24.3, 25.6, 25.4, 25.0, 25.3, 25.4, 25.2, 25.3, 25.2, 24.2]",11.190000000000001,1.494,26.1,58.5
1690,2021030815,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,24.085714285714285,"[23.5, 23.8, 22.4, 25.8, 26.1, 25.6, 24.0, 24.6, 25.1, 25.0, 23.5, 23.1, 22.5, 22.6, 22.9, 23.8, 24.9, 25.0, 24.1, 24.3, 23.2]",26.468,0.35200000000000004,26.6,58.5
1691,2021030815,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.700000000000003,"[28.1, 29.8, 28.9, 28.0, 26.0, 24.9, 25.5, 26.9, 27.5, 26.8, 24.4, 23.3, 23.1, 23.6, 23.2, 23.6, 24.5, 24.5]",17.005,5.635,26.6,58.5
1692,2021030815,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.97619047619048,"[27.6, 27.3, 25.2, 26.9, 25.4, 26.1, 28.0, 28.0, 26.4, 26.0, 27.0, 26.0, 25.1, 25.1, 24.5, 25.1, 25.0, 25.1, 25.3, 25.3, 25.1]",0.8370000000000001,0.348,26.6,58.5
1693,2021030815,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,55.0,1,23.031578947368427,"[21.6, 21.2, 21.2, 22.0, 27.5, 20.9, 20.9, 21.9, 23.7, 24.5, 24.2, 23.5, 23.1, 23.6, 23.1, 23.7, 25.9, 22.8, 22.3]",35.17300000000001,2.3609999999999998,26.6,58.5
1694,2021030815,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.954545454545453,"[25.4, 24.0, 25.1, 24.4, 24.8, 25.1, 24.1, 23.3, 26.2, 27.3, 24.8]",12.567000000000002,2.377,26.6,58.5
1695,2021030815,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.194736842105264,"[23.3, 26.2, 27.7, 26.2, 24.2, 25.0, 24.6, 25.1, 26.0, 24.0, 25.6, 25.4, 24.8, 25.2, 25.6, 25.3, 25.5, 25.2, 23.8]",11.379000000000001,1.494,26.6,58.5
1696,2021030815,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,24.114285714285717,"[23.6, 24.8, 23.3, 24.2, 24.1, 24.5, 25.4, 24.1, 23.5, 23.0, 24.2, 23.8, 23.6, 26.2, 26.6, 24.5, 23.1, 23.9, 23.8, 23.1, 23.1]",33.44,6.521,26.6,58.5
1697,2021030815,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.384210526315794,"[21.7, 25.3, 26.3, 24.8, 25.2, 25.0, 24.1, 21.0, 21.0, 21.0, 21.4, 21.0, 20.6, 20.5, 22.0, 22.5, 28.6, 28.6, 23.7]",33.842,2.21,26.6,58.5
1698,2021030815,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,24.85217391304348,"[22.8, 26.8, 25.0, 25.6, 27.3, 27.5, 28.3, 28.3, 27.6, 26.8, 23.8, 22.8, 23.1, 23.6, 23.0, 22.9, 24.3, 23.0, 23.7, 23.9, 22.6, 22.8, 26.1]",26.266000000000002,7.84,26.6,58.5
1699,2021030815,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.4,1,41.0,1,24.36111111111111,"[27.8, 28.0, 28.5, 28.8, 23.3, 23.1, 28.0, 22.6, 22.0, 23.1, 22.6, 23.1, 24.4, 23.0, 22.5, 23.4, 21.8, 22.5]",26.433999999999997,2.33,26.6,58.5
1700,2021030816,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.727272727272727,"[25.6, 23.8, 25.3, 23.4, 24.8, 25.1, 24.3, 22.6, 26.1, 27.0, 24.0]",12.427999999999999,2.377,24.6,63.0
1701,2021030816,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.990476190476194,"[27.6, 27.4, 25.1, 26.9, 25.4, 26.1, 28.0, 28.0, 26.5, 26.2, 27.1, 25.9, 25.2, 25.1, 24.6, 25.1, 25.0, 25.1, 25.3, 25.3, 24.9]",0.918,0.348,24.6,63.0
1702,2021030816,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,27.0,1,51.0,1,24.57826086956522,"[22.0, 26.6, 24.8, 25.5, 27.3, 27.6, 28.2, 28.2, 27.5, 26.8, 23.5, 22.7, 23.0, 23.3, 22.8, 22.7, 23.1, 22.4, 23.0, 23.8, 22.3, 22.2, 26.0]",25.916999999999998,7.84,24.6,63.0
1703,2021030816,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,24.25714285714286,"[23.6, 23.9, 22.6, 25.9, 26.0, 26.1, 24.2, 24.9, 25.1, 25.1, 23.6, 23.2, 22.8, 22.6, 23.2, 24.3, 25.0, 25.6, 24.1, 24.3, 23.3]",27.114,0.35200000000000004,24.6,63.0
1704,2021030816,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.87777777777778,"[28.7, 30.0, 29.6, 28.5, 26.3, 25.1, 25.8, 27.3, 27.7, 27.0, 24.2, 23.1, 23.3, 23.6, 23.1, 23.6, 24.4, 24.5]",16.819000000000003,5.635,24.6,63.0
1705,2021030816,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.273684210526323,"[21.5, 25.3, 26.1, 24.8, 25.1, 24.8, 24.3, 20.3, 20.3, 20.3, 21.2, 20.9, 20.5, 20.6, 22.7, 22.5, 28.6, 28.6, 23.8]",33.706999999999994,2.21,24.6,63.0
1706,2021030816,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.194736842105264,"[23.0, 26.2, 27.8, 26.2, 24.1, 25.0, 24.6, 25.1, 26.1, 24.2, 25.6, 25.5, 25.0, 25.3, 25.5, 25.1, 25.3, 25.1, 24.0]",11.137,1.494,24.6,63.0
1707,2021030816,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.484210526315792,"[22.5, 22.1, 22.1, 22.8, 27.3, 21.4, 21.6, 22.1, 23.9, 25.0, 24.1, 24.0, 23.6, 23.8, 23.5, 24.1, 26.3, 23.3, 22.7]",35.00300000000001,2.3609999999999998,24.6,63.0
1708,2021030816,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.333333333333336,"[27.4, 27.6, 28.4, 28.7, 23.5, 23.3, 28.0, 22.7, 22.2, 23.3, 22.9, 22.5, 22.6, 23.2, 22.6, 23.3, 22.8, 23.0]",26.789,2.33,24.6,63.0
1709,2021030816,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.152380952380952,"[23.7, 24.8, 23.3, 24.1, 24.0, 24.5, 23.6, 24.3, 23.4, 23.1, 24.2, 24.0, 24.0, 26.3, 27.6, 24.8, 23.4, 23.8, 23.9, 23.2, 23.2]",34.471000000000004,6.521,24.6,63.0
1710,2021030817,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.4,1,39.0,1,24.77777777777778,"[28.0, 28.1, 28.8, 29.1, 23.7, 24.0, 28.0, 23.3, 22.6, 23.8, 23.3, 23.0, 23.4, 23.6, 23.0, 23.7, 23.0, 23.6]",26.222,2.33,23.8,66.9
1711,2021030817,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,24.3952380952381,"[24.0, 24.0, 23.1, 26.0, 26.2, 26.1, 24.3, 25.0, 24.8, 24.8, 24.0, 23.7, 23.2, 23.3, 23.6, 24.3, 24.6, 25.6, 23.9, 24.4, 23.4]",26.604999999999997,0.35200000000000004,23.8,66.9
1712,2021030817,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.947619047619046,"[27.7, 27.6, 25.3, 27.1, 25.7, 26.5, 28.1, 28.1, 26.5, 26.0, 27.2, 25.9, 25.0, 25.1, 24.4, 24.6, 24.7, 24.7, 25.0, 25.0, 24.7]",0.8640000000000001,0.348,23.8,66.9
1713,2021030817,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.083333333333332,"[28.9, 29.8, 29.8, 28.6, 26.6, 25.3, 26.0, 27.8, 27.8, 27.3, 24.4, 23.5, 23.5, 23.9, 23.5, 23.8, 24.5, 24.5]",16.187,5.635,23.8,66.9
1714,2021030817,HXXID2,艾特网能空调1734,25.0,50.0,1,54.0,26.4,1,50.0,1,24.0,"[23.4, 23.0, 23.0, 23.7, 27.5, 22.9, 22.5, 22.8, 23.9, 24.7, 24.3, 24.1, 23.6, 24.0, 23.8, 24.4, 26.5, 24.2, 23.7]",35.733000000000004,2.3609999999999998,23.8,66.9
1715,2021030817,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.1,1,58.0,1,25.082608695652173,"[22.8, 27.1, 25.3, 25.8, 27.5, 27.8, 28.5, 28.3, 27.6, 26.8, 24.2, 23.3, 23.6, 24.3, 23.3, 23.3, 23.9, 23.2, 23.7, 24.5, 23.1, 23.1, 25.9]",26.185999999999993,7.84,23.8,66.9
1716,2021030817,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,40.0,1,25.12105263157895,"[23.0, 26.1, 27.8, 26.0, 24.3, 25.0, 24.6, 25.1, 25.8, 23.8, 25.7, 25.5, 24.8, 25.2, 25.3, 25.1, 25.3, 25.1, 23.8]",11.245000000000001,1.494,23.8,66.9
1717,2021030817,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,24.02380952380953,"[23.8, 24.6, 23.5, 23.8, 23.8, 24.3, 23.3, 23.8, 23.5, 23.0, 24.3, 23.8, 23.5, 26.5, 27.6, 24.4, 23.2, 23.8, 23.8, 23.1, 23.1]",34.04900000000001,6.521,23.8,66.9
1718,2021030817,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.6,1,54.0,1,24.85454545454546,"[25.5, 23.8, 25.0, 24.1, 24.7, 25.0, 24.0, 23.3, 26.3, 27.4, 24.3]",12.326000000000002,2.377,23.8,66.9
1719,2021030817,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.652631578947375,"[22.6, 25.0, 26.2, 24.6, 25.1, 24.9, 23.8, 21.5, 21.5, 21.5, 22.0, 21.6, 21.5, 21.5, 23.3, 23.0, 28.0, 28.0, 23.8]",33.76,2.21,23.8,66.9
1720,2021030818,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.857142857142858,"[27.3, 27.1, 25.0, 26.9, 25.5, 26.1, 27.8, 28.1, 26.1, 25.3, 27.0, 26.2, 24.9, 25.3, 24.6, 24.6, 24.7, 25.0, 25.2, 25.3, 25.0]",0.891,0.348,23.5,66.6
1721,2021030818,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,27.0,1,64.0,1,23.20526315789474,"[23.4, 23.0, 23.0, 24.0, 27.6, 20.8, 22.8, 22.8, 22.9, 23.5, 22.9, 22.6, 22.3, 23.2, 22.6, 23.5, 25.8, 22.2, 22.0]",35.789,2.3609999999999998,23.5,66.6
1722,2021030818,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.89090909090909,"[25.5, 23.7, 25.0, 24.4, 24.6, 24.9, 24.1, 23.4, 26.4, 27.3, 24.5]",13.078000000000001,2.377,23.5,66.6
1723,2021030818,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.749999999999996,"[28.6, 29.5, 29.5, 28.5, 26.8, 25.1, 25.9, 27.8, 27.6, 26.8, 23.7, 22.9, 23.1, 23.4, 22.8, 23.2, 23.9, 24.4]",16.471000000000004,5.635,23.5,66.6
1724,2021030818,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.300000000000008,"[21.8, 24.8, 26.1, 24.5, 25.0, 24.8, 24.0, 20.8, 20.8, 20.8, 21.4, 21.2, 20.8, 20.6, 22.8, 22.8, 28.1, 28.1, 23.5]",33.653000000000006,2.21,23.5,66.6
1725,2021030818,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,37.0,1,24.522222222222226,"[28.0, 28.2, 28.6, 29.1, 23.2, 23.4, 28.2, 22.9, 22.4, 23.3, 23.1, 23.1, 23.0, 23.1, 22.5, 23.0, 23.0, 23.3]",26.759,2.33,23.5,66.6
1726,2021030818,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,23.91428571428572,"[23.6, 24.1, 22.5, 26.2, 26.4, 25.8, 23.6, 24.5, 24.0, 24.0, 24.0, 23.1, 23.2, 22.5, 22.5, 23.1, 24.6, 25.0, 23.1, 23.6, 22.8]",26.336000000000002,0.35200000000000004,23.5,66.6
1727,2021030818,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.747826086956525,"[22.5, 26.8, 25.0, 25.5, 27.2, 27.3, 27.8, 28.1, 27.4, 26.4, 23.8, 23.0, 23.3, 23.8, 22.8, 22.8, 23.6, 23.0, 23.5, 24.1, 22.6, 22.6, 26.3]",26.805999999999997,7.84,23.5,66.6
1728,2021030818,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.976190476190478,"[23.7, 24.9, 23.4, 23.6, 23.9, 24.1, 23.5, 24.0, 23.5, 23.0, 24.3, 23.5, 23.5, 26.3, 27.5, 24.2, 23.1, 23.7, 23.6, 23.1, 23.1]",34.02100000000001,6.521,23.5,66.6
1729,2021030818,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.06842105263158,"[22.9, 26.1, 27.7, 26.2, 24.2, 25.0, 24.6, 25.1, 26.0, 23.7, 25.5, 25.2, 24.7, 25.1, 25.3, 25.1, 25.3, 25.1, 23.5]",11.244000000000002,1.494,23.5,66.6
1730,2021030819,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.0,1,54.0,1,24.817391304347826,"[22.3, 27.0, 25.0, 25.6, 27.5, 27.5, 27.6, 28.3, 27.6, 26.6, 24.0, 23.0, 23.2, 23.8, 23.0, 23.1, 23.4, 23.0, 23.3, 24.3, 22.9, 22.8, 26.0]",25.887999999999998,7.84,23.1,66.8
1731,2021030819,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.366666666666667,"[24.1, 24.0, 23.1, 26.0, 26.2, 25.8, 24.1, 24.7, 25.3, 25.3, 23.8, 23.6, 23.2, 22.9, 23.3, 24.1, 25.0, 25.4, 24.0, 24.3, 23.5]",26.363999999999997,0.35200000000000004,23.1,66.8
1732,2021030819,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.3,1,35.0,1,24.62777777777778,"[27.8, 27.9, 28.6, 28.9, 23.2, 23.7, 28.0, 23.3, 22.8, 24.0, 23.5, 23.0, 23.2, 23.8, 22.8, 23.4, 22.6, 22.8]",27.864,2.33,23.1,66.8
1733,2021030819,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.347368421052636,"[22.1, 25.1, 26.1, 24.6, 25.0, 24.8, 23.7, 21.0, 20.9, 20.9, 21.5, 21.0, 21.0, 21.0, 22.3, 22.7, 28.1, 28.1, 23.7]",33.867,2.21,23.1,66.8
1734,2021030819,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,24.061904761904767,"[23.8, 24.6, 23.5, 24.0, 24.1, 24.4, 23.5, 23.8, 23.5, 23.1, 24.3, 23.8, 23.6, 26.4, 27.6, 24.5, 23.1, 23.7, 23.8, 23.1, 23.1]",33.899,6.521,23.1,66.8
1735,2021030819,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.215789473684218,"[23.2, 26.2, 27.8, 26.1, 24.3, 25.0, 24.7, 25.3, 26.0, 24.0, 25.6, 25.5, 24.8, 25.1, 25.6, 25.3, 25.6, 25.2, 23.8]",11.137000000000002,1.494,23.1,66.8
1736,2021030819,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.027272727272727,"[25.2, 24.0, 25.1, 24.8, 24.8, 25.2, 24.1, 23.6, 26.3, 27.3, 24.9]",12.109,2.377,23.1,66.8
1737,2021030819,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.8,1,61.0,1,23.389473684210525,"[22.4, 22.1, 21.9, 22.6, 27.3, 21.8, 21.8, 22.3, 24.0, 24.7, 24.3, 23.8, 23.4, 23.7, 23.3, 24.0, 26.0, 22.6, 22.4]",35.995000000000005,2.3609999999999998,23.1,66.8
1738,2021030819,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.928571428571438,"[27.6, 27.5, 25.3, 27.1, 25.6, 26.5, 28.1, 27.9, 26.4, 25.8, 27.1, 25.8, 25.1, 25.1, 24.5, 24.6, 24.8, 24.8, 25.1, 25.1, 24.7]",0.8640000000000001,0.348,23.1,66.8
1739,2021030819,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,25.84444444444445,"[28.1, 30.0, 29.3, 28.2, 26.2, 24.9, 25.6, 27.3, 27.5, 26.7, 24.5, 23.3, 23.5, 23.8, 23.3, 23.8, 24.6, 24.6]",14.642999999999999,5.635,23.1,66.8
1740,2021030820,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,56.0,1,24.009523809523813,"[23.9, 24.6, 23.6, 23.6, 23.8, 24.3, 23.4, 23.8, 23.5, 23.1, 24.5, 23.6, 23.5, 26.3, 27.5, 24.3, 23.4, 23.7, 23.6, 23.1, 23.1]",34.50300000000001,6.521,22.4,67.7
1741,2021030820,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.922222222222224,"[28.1, 28.3, 28.9, 29.0, 23.8, 24.1, 28.5, 23.5, 22.8, 24.0, 23.5, 23.4, 23.5, 24.0, 23.1, 23.6, 23.0, 23.5]",28.397000000000006,2.33,22.4,67.7
1742,2021030820,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,23.499999999999996,"[22.6, 24.7, 26.1, 24.5, 25.0, 24.6, 23.9, 21.5, 21.5, 21.5, 21.9, 21.5, 21.5, 21.5, 22.9, 22.8, 27.4, 27.4, 23.7]",33.6,2.21,22.4,67.7
1743,2021030820,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.089473684210528,"[23.0, 26.1, 27.8, 25.8, 24.1, 25.0, 24.5, 25.1, 25.7, 23.8, 25.7, 25.5, 24.8, 25.2, 25.4, 25.1, 25.3, 25.2, 23.6]",11.245,1.494,22.4,67.7
1744,2021030820,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,54.0,1,24.763636363636362,"[25.3, 23.8, 25.0, 23.5, 24.7, 25.0, 24.0, 23.0, 26.5, 27.6, 24.0]",12.486,2.377,22.4,67.7
1745,2021030820,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,24.147368421052633,"[23.8, 23.6, 23.5, 24.3, 27.5, 23.6, 23.6, 23.0, 23.8, 24.7, 24.0, 23.8, 23.6, 23.9, 23.6, 24.6, 26.5, 23.9, 23.5]",36.822,2.3609999999999998,22.4,67.7
1746,2021030820,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,26.044444444444448,"[28.8, 29.8, 29.8, 28.6, 26.5, 25.1, 25.8, 28.0, 27.8, 27.0, 24.3, 23.4, 23.6, 24.0, 23.5, 23.8, 24.5, 24.5]",14.695,5.635,22.4,67.7
1747,2021030820,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.94285714285714,"[27.8, 27.6, 25.4, 27.1, 25.7, 26.5, 28.0, 28.1, 26.4, 25.6, 27.1, 26.1, 25.0, 25.3, 24.5, 24.7, 24.7, 24.6, 24.9, 24.9, 24.8]",0.9450000000000001,0.348,22.4,67.7
1748,2021030820,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,60.0,1,25.117391304347827,"[23.0, 27.2, 25.4, 26.0, 27.7, 27.7, 27.9, 28.5, 27.7, 26.7, 24.3, 23.3, 23.5, 24.2, 23.2, 23.3, 24.1, 23.2, 24.0, 24.5, 23.1, 23.0, 26.2]",25.889,7.84,22.4,67.7
1749,2021030820,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.390476190476193,"[24.3, 24.3, 23.4, 26.4, 26.5, 25.9, 24.0, 24.5, 24.5, 24.5, 24.3, 23.9, 23.3, 23.3, 23.6, 24.2, 24.5, 25.2, 23.8, 24.3, 23.5]",27.035999999999998,0.35200000000000004,22.4,67.7
1750,2021030821,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.152380952380952,"[23.9, 24.3, 22.8, 26.5, 26.6, 25.8, 23.7, 24.2, 24.6, 24.6, 24.2, 23.3, 22.6, 22.9, 23.3, 24.3, 23.3, 24.7, 23.7, 24.4, 23.5]",27.008,0.35200000000000004,22.3,68.1
1751,2021030821,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,43.0,1,24.661111111111115,"[28.1, 28.3, 28.3, 29.2, 24.1, 23.0, 28.5, 23.1, 22.5, 23.5, 23.1, 23.1, 23.5, 23.3, 22.3, 23.1, 23.2, 23.7]",28.665000000000006,2.33,22.3,68.1
1752,2021030821,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,60.0,1,23.042105263157897,"[20.9, 24.6, 26.2, 24.4, 24.7, 24.6, 23.5, 21.0, 21.0, 21.0, 20.2, 20.0, 19.4, 19.9, 23.1, 23.1, 28.1, 28.1, 24.0]",33.653,2.21,22.3,68.1
1753,2021030821,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.942857142857147,"[23.6, 24.5, 23.0, 23.7, 23.8, 24.3, 23.1, 23.9, 23.1, 23.0, 23.8, 23.8, 23.8, 26.2, 27.5, 24.5, 23.3, 23.9, 23.8, 23.1, 23.1]",34.141999999999996,6.521,22.3,68.1
1754,2021030821,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.968421052631577,"[22.8, 25.9, 27.7, 25.8, 24.1, 24.8, 24.6, 24.8, 25.7, 24.0, 25.4, 25.5, 24.9, 25.0, 24.9, 24.7, 25.0, 25.0, 23.8]",11.163,1.494,22.3,68.1
1755,2021030821,HXXID2,艾特网能空调1733,25.0,50.0,1,59.0,27.0,1,64.0,1,24.518181818181816,"[25.6, 23.4, 24.9, 23.1, 24.3, 24.5, 23.2, 22.6, 26.6, 28.0, 23.5]",12.623,2.377,22.3,68.1
1756,2021030821,HXXID2,艾特网能空调1734,25.0,50.0,1,70.0,26.4,0,0.0,1,24.50526315789474,"[24.4, 24.4, 24.5, 25.3, 27.6, 24.2, 24.3, 23.6, 24.0, 24.2, 24.2, 24.0, 24.0, 24.5, 22.4, 24.8, 27.1, 23.3, 24.8]",37.27,2.3609999999999998,22.3,68.1
1757,2021030821,HXXID2,艾特网能空调1735,25.0,50.0,1,80.0,26.8,1,58.0,1,25.988888888888894,"[28.6, 29.3, 29.8, 28.7, 26.9, 25.1, 26.0, 28.0, 27.8, 27.0, 23.9, 23.1, 23.2, 24.1, 23.6, 23.8, 24.4, 24.5]",16.443,5.635,22.3,68.1
1758,2021030821,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,25.152173913043484,"[23.3, 27.0, 25.3, 25.8, 27.6, 27.6, 27.9, 28.4, 27.6, 26.6, 24.6, 23.3, 23.5, 24.5, 23.5, 23.3, 24.5, 23.5, 24.3, 23.8, 23.1, 23.3, 26.2]",26.618999999999996,7.84,22.3,68.1
1759,2021030821,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.952380952380953,"[27.8, 27.5, 25.2, 26.8, 25.8, 26.2, 27.8, 28.1, 26.3, 25.4, 27.2, 26.1, 24.9, 25.2, 24.5, 24.7, 24.7, 25.1, 25.3, 25.3, 25.1]",0.9720000000000001,0.348,22.3,68.1
1760,2021030822,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.123809523809523,"[24.5, 24.5, 23.5, 26.4, 26.6, 25.6, 23.5, 24.8, 24.8, 24.7, 23.8, 23.1, 22.6, 22.8, 22.7, 23.2, 24.6, 24.3, 23.7, 23.9, 23.0]",26.439,0.35200000000000004,22.0,68.5
1761,2021030822,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.3,1,35.0,1,24.388888888888893,"[27.0, 27.2, 27.9, 28.6, 23.4, 23.1, 27.8, 23.8, 23.0, 24.2, 23.7, 23.3, 24.0, 23.6, 22.1, 22.4, 22.1, 21.8]",27.054,2.33,22.0,68.5
1762,2021030822,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,49.0,1,22.652631578947375,"[20.6, 25.1, 25.8, 24.6, 24.7, 24.6, 23.3, 19.5, 19.5, 19.5, 19.8, 19.6, 19.3, 19.7, 21.5, 22.0, 29.1, 29.1, 23.1]",34.058,2.21,22.0,68.5
1763,2021030822,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.761904761904766,"[23.4, 24.9, 23.3, 23.8, 23.7, 23.8, 23.0, 24.0, 22.9, 22.6, 24.0, 23.5, 23.1, 26.1, 27.5, 24.1, 22.9, 23.3, 23.5, 22.8, 22.8]",34.276,6.521,22.0,68.5
1764,2021030822,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.942105263157895,"[23.0, 26.0, 27.6, 26.4, 24.0, 24.9, 24.5, 25.1, 26.0, 23.5, 25.3, 24.9, 24.6, 24.7, 25.1, 24.8, 25.1, 24.9, 23.5]",11.082,1.494,22.0,68.5
1765,2021030822,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.9,"[25.1, 23.8, 25.0, 25.1, 24.2, 24.6, 23.8, 24.1, 26.1, 27.1, 25.0]",12.944,2.377,22.0,68.5
1766,2021030822,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,23.063157894736843,"[22.3, 22.3, 22.0, 23.3, 27.6, 21.3, 21.6, 22.3, 22.7, 24.1, 23.6, 23.5, 23.0, 22.8, 22.3, 23.4, 26.0, 21.3, 22.8]",37.21600000000001,2.3609999999999998,22.0,68.5
1767,2021030822,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.52777777777778,"[27.9, 29.3, 28.9, 28.1, 26.6, 24.6, 25.8, 26.4, 27.1, 26.2, 24.3, 23.1, 22.9, 23.3, 22.9, 23.5, 24.1, 24.5]",15.663999999999998,5.635,22.0,68.5
1768,2021030822,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.32608695652174,"[21.8, 26.8, 25.0, 25.5, 27.0, 27.0, 27.5, 28.0, 27.0, 26.3, 23.3, 22.6, 22.8, 23.3, 22.0, 21.9, 23.0, 22.1, 22.9, 23.6, 22.1, 22.0, 26.0]",26.946,7.84,22.0,68.5
1769,2021030822,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.804761904761904,"[27.3, 27.1, 25.0, 26.7, 25.3, 25.9, 27.6, 27.6, 26.0, 25.5, 26.9, 26.0, 25.2, 25.1, 24.8, 25.0, 24.9, 24.9, 25.1, 25.1, 24.9]",0.9180000000000001,0.348,22.0,68.5
1770,2021030823,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.904761904761898,"[23.5, 25.0, 23.3, 24.1, 23.8, 24.2, 23.1, 23.7, 23.1, 22.8, 24.1, 23.7, 23.4, 26.2, 27.5, 24.4, 23.0, 23.5, 23.8, 22.9, 22.9]",34.18400000000001,6.521,21.9,69.0
1771,2021030823,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.84444444444445,"[28.1, 29.7, 29.6, 28.1, 26.1, 24.9, 25.5, 26.4, 27.7, 27.0, 24.8, 23.6, 23.1, 23.5, 23.2, 24.0, 25.0, 24.9]",13.5,5.635,21.9,69.0
1772,2021030823,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.03809523809524,"[27.6, 27.5, 25.5, 27.0, 25.5, 26.1, 28.0, 27.8, 26.1, 27.5, 27.0, 25.8, 25.1, 25.0, 24.8, 25.0, 24.9, 25.0, 25.2, 25.3, 25.1]",0.9180000000000001,0.348,21.9,69.0
1773,2021030823,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.633333333333344,"[24.5, 25.0, 23.5, 26.5, 27.0, 26.3, 23.9, 24.9, 26.3, 26.3, 24.0, 23.2, 22.6, 23.0, 23.3, 24.1, 24.8, 25.1, 24.9, 24.6, 23.5]",26.496,0.35200000000000004,21.9,69.0
1774,2021030823,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.366666666666667,"[26.8, 27.0, 27.9, 28.4, 23.6, 22.9, 27.7, 23.8, 23.0, 24.1, 23.6, 23.5, 23.7, 23.7, 22.5, 22.8, 21.6, 22.0]",27.082,2.33,21.9,69.0
1775,2021030823,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,22.66315789473685,"[20.6, 25.1, 26.0, 24.6, 24.8, 24.6, 23.6, 19.3, 19.3, 19.3, 19.6, 19.5, 19.1, 19.6, 21.6, 22.1, 29.3, 29.3, 23.3]",33.949,2.21,21.9,69.0
1776,2021030823,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.29565217391304,"[21.6, 26.6, 24.8, 25.6, 27.2, 27.3, 28.0, 28.1, 27.5, 26.6, 23.3, 22.4, 22.6, 23.2, 22.0, 21.8, 22.8, 22.0, 22.6, 23.4, 21.8, 21.8, 25.8]",25.027999999999995,7.84,21.9,69.0
1777,2021030823,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.084210526315786,"[23.0, 26.1, 27.6, 26.3, 24.0, 24.9, 24.6, 25.1, 26.0, 23.7, 25.3, 24.9, 24.7, 25.2, 25.6, 25.3, 25.5, 25.1, 23.7]",11.163000000000002,1.494,21.9,69.0
1778,2021030823,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.754545454545454,"[25.3, 23.8, 25.3, 23.5, 24.7, 25.2, 23.9, 22.8, 26.2, 27.0, 24.6]",12.755,2.377,21.9,69.0
1779,2021030823,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,47.0,1,22.778947368421058,"[21.0, 20.5, 21.6, 21.3, 27.5, 20.6, 20.0, 21.8, 23.2, 24.5, 23.6, 24.1, 23.2, 23.6, 22.8, 23.8, 26.1, 22.5, 21.1]",35.679,2.3609999999999998,21.9,69.0
1780,2021030900,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,24.56190476190476,"[24.8, 25.0, 23.9, 26.5, 26.9, 26.5, 23.9, 24.6, 25.5, 25.5, 22.6, 23.6, 23.0, 23.2, 23.5, 24.5, 24.5, 25.8, 24.2, 24.4, 23.4]",26.442000000000004,0.348,21.8,68.1
1781,2021030900,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.736363636363638,"[25.3, 23.6, 25.1, 24.0, 24.7, 24.8, 23.5, 23.3, 26.5, 26.9, 24.4]",12.408000000000001,2.015,21.8,68.1
1782,2021030900,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.00526315789474,"[22.8, 26.0, 27.6, 26.1, 23.8, 24.8, 24.4, 25.1, 26.0, 23.6, 25.4, 25.3, 24.7, 25.1, 25.3, 25.1, 25.3, 25.0, 23.7]",11.001999999999999,1.465,21.8,68.1
1783,2021030900,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.790476190476188,"[23.3, 24.7, 22.9, 24.0, 23.6, 24.1, 23.1, 23.6, 23.1, 22.5, 23.6, 23.7, 23.3, 26.3, 27.5, 24.4, 22.8, 23.5, 23.8, 22.9, 22.9]",33.784000000000006,4.356,21.8,68.1
1784,2021030900,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,22.805263157894736,"[20.8, 25.1, 26.0, 24.7, 24.9, 24.7, 23.8, 20.1, 20.1, 20.1, 19.8, 19.6, 19.4, 20.0, 21.5, 22.0, 28.7, 28.7, 23.3]",33.330000000000005,1.881,21.8,68.1
1785,2021030900,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.444444444444446,"[27.0, 27.1, 26.4, 28.2, 23.3, 23.0, 27.6, 24.1, 23.6, 24.6, 24.1, 23.3, 23.6, 24.1, 22.8, 23.3, 21.5, 22.4]",26.892000000000003,1.9369999999999998,21.8,68.1
1786,2021030900,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.077777777777776,"[22.5, 21.1, 22.7, 27.0, 19.5, 21.3, 22.6, 23.3, 24.1, 23.3, 24.0, 23.1, 23.2, 22.4, 24.1, 26.5, 23.0, 21.7]",35.065999999999995,2.026,21.8,68.1
1787,2021030900,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.321739130434786,"[21.3, 26.8, 25.0, 25.8, 27.5, 27.7, 28.8, 28.3, 27.6, 26.8, 23.3, 22.4, 22.6, 23.1, 21.8, 22.1, 22.5, 22.7, 22.5, 23.8, 22.3, 22.2, 22.5]",26.668,5.502999999999999,21.8,68.1
1788,2021030900,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,25.414285714285718,"[27.7, 27.5, 25.3, 27.0, 25.5, 26.3, 28.0, 28.1, 26.1, 27.5, 27.0, 22.3, 21.7, 22.0, 21.6, 24.9, 24.8, 25.0, 25.3, 25.1, 25.0]",0.756,0.344,21.8,68.1
1789,2021030900,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.93333333333334,"[29.0, 30.0, 29.8, 28.6, 26.5, 25.3, 25.8, 26.8, 27.9, 27.3, 24.3, 23.3, 23.0, 23.6, 23.1, 23.5, 24.5, 24.5]",15.875,3.59,21.8,68.1
1790,2021030901,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,26.049999999999997,"[28.8, 30.0, 29.5, 28.4, 26.6, 25.3, 25.9, 27.1, 27.8, 27.3, 25.0, 23.9, 23.1, 23.5, 23.1, 23.8, 24.9, 24.9]",15.473000000000003,3.59,21.8,68.2
1791,2021030901,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.4,1,44.0,1,23.057894736842105,"[21.5, 21.0, 21.1, 21.7, 27.0, 20.0, 20.3, 21.4, 24.0, 25.0, 24.5, 24.8, 23.5, 24.0, 23.2, 24.1, 26.4, 22.7, 21.9]",34.208999999999996,2.026,21.8,68.2
1792,2021030901,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.60909090909091,"[25.5, 23.6, 25.2, 23.7, 24.6, 24.8, 24.1, 22.4, 26.0, 26.7, 24.1]",12.328000000000001,2.015,21.8,68.2
1793,2021030901,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.35263157894737,"[19.7, 25.1, 26.1, 24.8, 24.9, 24.7, 23.6, 18.5, 18.5, 18.5, 19.8, 19.6, 18.1, 19.1, 21.4, 21.8, 28.7, 28.7, 23.1]",33.303,1.881,21.8,68.2
1794,2021030901,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,34.0,1,24.644444444444446,"[26.5, 26.7, 27.9, 28.1, 23.4, 22.6, 27.5, 24.6, 24.1, 25.0, 24.5, 24.3, 24.5, 24.3, 22.5, 22.5, 22.5, 22.1]",26.247999999999998,1.9369999999999998,21.8,68.2
1795,2021030901,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.985714285714288,"[25.3, 25.5, 24.3, 27.0, 27.4, 26.5, 24.8, 25.8, 26.1, 26.1, 24.4, 23.5, 23.0, 23.2, 23.3, 24.0, 25.3, 26.1, 25.0, 24.6, 23.5]",26.747,0.348,21.8,68.2
1796,2021030901,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.352173913043476,"[21.4, 26.8, 25.0, 25.8, 27.3, 27.6, 28.7, 28.8, 27.6, 26.6, 23.2, 22.2, 22.5, 22.9, 22.0, 21.8, 22.6, 21.9, 22.5, 23.3, 21.8, 21.8, 26.0]",26.288999999999998,5.502999999999999,21.8,68.2
1797,2021030901,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.06666666666667,"[27.9, 27.7, 25.8, 27.1, 25.3, 26.1, 28.0, 28.0, 26.1, 27.6, 26.7, 25.8, 25.1, 25.1, 25.0, 24.9, 24.8, 25.0, 25.3, 25.1, 25.0]",0.675,0.344,21.8,68.2
1798,2021030901,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.11578947368421,"[23.1, 26.1, 27.5, 26.4, 24.3, 25.0, 24.8, 25.1, 26.1, 23.7, 25.4, 25.3, 24.7, 25.1, 25.4, 25.1, 25.3, 25.0, 23.8]",11.0,1.465,21.8,68.2
1799,2021030901,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,24.042857142857144,"[23.8, 25.1, 23.4, 24.1, 23.8, 24.3, 23.4, 23.8, 23.3, 23.0, 24.4, 23.8, 23.5, 26.2, 27.5, 24.5, 23.4, 23.6, 24.0, 23.0, 23.0]",34.479,4.356,21.8,68.2
1800,2021030902,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,26.0,"[29.1, 30.0, 29.5, 28.5, 26.6, 25.5, 26.0, 26.9, 28.0, 27.5, 24.4, 23.3, 22.9, 23.4, 23.1, 23.8, 24.8, 24.7]",17.312,3.59,21.5,68.6
1801,2021030902,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.095238095238095,"[27.8, 27.6, 25.3, 27.0, 25.5, 26.2, 28.0, 28.2, 26.1, 28.1, 26.8, 25.8, 25.0, 25.1, 25.0, 25.0, 24.9, 25.1, 25.3, 25.2, 25.0]",0.7020000000000001,0.344,21.5,68.6
1802,2021030902,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.430434782608696,"[21.5, 27.0, 25.2, 26.0, 27.6, 27.9, 29.0, 28.9, 27.6, 26.8, 23.5, 22.2, 22.5, 22.8, 21.9, 22.1, 22.6, 22.1, 22.5, 23.0, 21.8, 21.6, 25.8]",26.024,5.502999999999999,21.5,68.6
1803,2021030902,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.071428571428573,"[25.9, 25.8, 25.0, 27.3, 27.6, 26.8, 24.3, 24.7, 26.3, 26.3, 24.6, 23.9, 23.0, 23.5, 23.7, 24.6, 24.5, 26.1, 24.6, 24.5, 23.5]",26.602,0.348,21.5,68.6
1804,2021030902,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,24.727777777777785,"[26.0, 26.1, 27.2, 27.5, 22.5, 22.6, 27.4, 25.3, 24.8, 25.8, 25.3, 24.6, 24.6, 24.6, 22.6, 23.0, 22.8, 22.4]",25.656000000000006,1.9369999999999998,21.5,68.6
1805,2021030902,HXXID2,艾特网能空调1734,25.0,50.0,1,52.0,26.2,1,38.0,1,23.168421052631583,"[22.1, 21.5, 21.5, 22.3, 27.0, 20.7, 21.0, 22.5, 23.6, 24.2, 24.3, 24.1, 23.5, 23.6, 22.2, 24.3, 26.6, 23.1, 22.1]",33.663000000000004,2.026,21.5,68.6
1806,2021030902,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.11904761904762,"[23.8, 25.2, 23.3, 24.2, 23.9, 24.2, 23.5, 24.0, 23.4, 22.9, 24.3, 24.0, 23.7, 26.2, 27.6, 24.6, 23.4, 23.7, 24.0, 23.3, 23.3]",34.105000000000004,4.356,21.5,68.6
1807,2021030902,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.07894736842105,"[23.0, 26.0, 27.5, 26.3, 24.1, 24.9, 24.6, 25.0, 26.0, 24.0, 25.5, 25.4, 24.9, 25.0, 25.2, 25.0, 25.1, 25.0, 24.0]",10.921,1.465,21.5,68.6
1808,2021030902,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.736363636363635,"[25.4, 23.6, 25.0, 24.1, 24.7, 24.8, 24.1, 23.5, 26.0, 26.7, 24.2]",12.378,2.015,21.5,68.6
1809,2021030902,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.110526315789475,"[19.3, 25.1, 26.2, 25.1, 25.0, 24.8, 23.9, 18.2, 18.2, 18.2, 18.6, 18.5, 17.8, 18.4, 20.6, 21.5, 28.7, 28.7, 23.3]",32.684,1.881,21.5,68.6
1810,2021030903,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,26.08571428571429,"[27.9, 27.7, 25.8, 27.1, 25.3, 26.0, 28.0, 28.1, 26.5, 28.1, 26.5, 25.6, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0, 25.1, 25.1, 25.1]",0.729,0.344,21.6,69.1
1811,2021030903,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.644444444444442,"[25.8, 26.0, 26.8, 27.0, 23.0, 22.6, 27.5, 25.6, 25.3, 25.5, 25.3, 25.2, 25.3, 24.4, 22.4, 23.0, 21.6, 21.3]",24.685000000000002,1.9369999999999998,21.6,69.1
1812,2021030903,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,22.0,"[18.7, 25.2, 26.5, 25.6, 25.3, 25.1, 24.0, 17.5, 17.5, 17.5, 18.0, 17.9, 17.8, 18.4, 20.8, 21.2, 28.7, 28.7, 23.6]",32.833999999999996,1.881,21.6,69.1
1813,2021030903,HXXID2,艾特网能空调1731,25.0,50.0,1,68.0,26.2,1,36.0,1,24.523809523809526,"[24.2, 25.7, 23.8, 24.6, 24.1, 24.9, 23.6, 24.3, 23.6, 23.5, 24.6, 24.5, 24.2, 26.3, 27.9, 25.1, 24.4, 24.0, 24.5, 23.6, 23.6]",33.857,4.356,21.6,69.1
1814,2021030903,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.294736842105262,"[23.2, 26.0, 27.5, 26.8, 24.5, 25.1, 25.1, 25.8, 26.0, 24.5, 25.4, 25.2, 24.9, 25.1, 25.5, 25.2, 25.3, 25.0, 24.5]",10.840000000000002,1.465,21.6,69.1
1815,2021030903,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,33.0,1,24.654545454545453,"[25.8, 23.6, 25.4, 23.3, 24.6, 24.9, 24.1, 22.6, 26.0, 26.7, 24.2]",11.923,2.015,21.6,69.1
1816,2021030903,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,22.731578947368423,"[20.7, 19.9, 20.3, 20.8, 26.8, 18.7, 19.5, 21.0, 24.0, 25.7, 24.8, 25.0, 24.5, 23.9, 23.6, 23.8, 26.5, 21.1, 21.3]",34.364000000000004,2.026,21.6,69.1
1817,2021030903,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,22.0,1,26.122222222222227,"[28.8, 29.7, 29.3, 28.1, 26.5, 25.3, 25.8, 26.9, 27.9, 27.4, 25.0, 23.8, 23.1, 23.6, 23.3, 24.1, 25.2, 26.4]",16.845,3.59,21.6,69.1
1818,2021030903,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.48695652173914,"[21.7, 27.0, 25.1, 25.8, 27.5, 27.7, 28.8, 28.8, 27.8, 26.7, 23.1, 22.5, 22.8, 23.1, 22.1, 21.8, 22.8, 22.0, 22.7, 23.6, 22.0, 22.1, 25.7]",28.825,5.502999999999999,21.6,69.1
1819,2021030903,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.371428571428574,"[26.0, 26.1, 25.1, 28.0, 27.9, 27.2, 24.8, 26.2, 26.6, 26.6, 24.7, 23.5, 23.1, 23.3, 23.5, 24.3, 25.6, 26.3, 25.4, 25.0, 23.6]",26.629,0.348,21.6,69.1
1820,2021030904,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.43888888888889,"[29.0, 30.0, 30.0, 28.8, 27.1, 25.9, 26.3, 26.6, 28.2, 27.6, 25.2, 24.0, 23.3, 23.8, 23.6, 24.3, 25.4, 26.8]",16.9,3.59,21.3,71.1
1821,2021030904,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.219047619047622,"[28.2, 27.9, 26.0, 27.3, 25.5, 26.2, 28.3, 28.5, 26.6, 28.1, 26.6, 25.7, 25.0, 25.0, 25.0, 25.1, 25.0, 25.0, 25.3, 25.2, 25.1]",0.756,0.344,21.3,71.1
1822,2021030904,HXXID2,艾特网能空调1734,25.0,50.0,1,56.0,26.7,1,54.0,1,22.884210526315787,"[21.1, 20.9, 21.0, 21.5, 26.6, 19.6, 20.1, 20.6, 24.0, 24.8, 25.1, 24.3, 24.0, 23.9, 22.6, 23.9, 26.6, 22.4, 21.8]",34.069,2.026,21.3,71.1
1823,2021030904,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.9,1,28.0,1,24.636363636363637,"[25.8, 23.7, 25.3, 23.6, 24.8, 24.9, 24.4, 22.3, 25.5, 26.7, 24.0]",12.596,2.015,21.3,71.1
1824,2021030904,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,25.0,1,25.40526315789474,"[23.3, 26.1, 27.5, 26.8, 24.6, 25.2, 25.4, 26.0, 25.8, 25.3, 25.6, 25.5, 24.9, 25.2, 25.4, 25.1, 25.3, 25.1, 24.6]",10.894,1.465,21.3,71.1
1825,2021030904,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,25.9,1,31.0,1,24.871428571428574,"[24.8, 26.0, 24.4, 24.5, 24.1, 24.7, 24.4, 25.0, 24.3, 23.8, 25.3, 24.6, 25.5, 26.4, 27.8, 25.5, 24.4, 24.1, 24.5, 24.1, 24.1]",34.315000000000005,4.356,21.3,71.1
1826,2021030904,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,21.694736842105264,"[18.7, 25.2, 26.6, 26.0, 25.5, 25.2, 24.8, 16.9, 16.9, 16.9, 17.3, 17.1, 16.9, 17.6, 19.7, 20.6, 28.3, 28.3, 23.7]",32.897999999999996,1.881,21.3,71.1
1827,2021030904,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,24.705555555555556,"[25.6, 25.4, 26.3, 26.2, 21.8, 22.0, 27.3, 26.1, 25.7, 26.6, 26.2, 25.5, 25.5, 24.9, 22.2, 22.6, 22.5, 22.3]",26.300000000000004,1.9369999999999998,21.3,71.1
1828,2021030904,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.609523809523807,"[26.6, 26.3, 25.7, 28.3, 28.0, 27.5, 25.4, 26.6, 26.8, 26.8, 25.0, 24.0, 23.3, 23.5, 23.3, 23.8, 25.5, 27.3, 25.3, 25.0, 23.8]",27.115000000000006,0.348,21.3,71.1
1829,2021030904,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.4,1,41.0,1,24.65652173913044,"[21.5, 27.3, 25.4, 26.1, 27.7, 28.0, 29.3, 29.2, 28.3, 27.0, 23.5, 22.6, 22.8, 23.3, 22.2, 22.0, 22.6, 22.3, 22.8, 23.6, 22.0, 21.9, 25.7]",25.025,5.502999999999999,21.3,71.1
1830,2021030905,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.654545454545453,"[26.0, 23.6, 25.3, 23.4, 24.8, 24.9, 24.6, 22.5, 25.1, 27.0, 24.0]",12.159,2.015,21.1,72.2
1831,2021030905,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,51.0,1,22.431578947368422,"[20.3, 19.8, 19.8, 20.4, 26.1, 18.6, 19.2, 20.7, 23.2, 25.1, 24.6, 24.8, 24.1, 23.6, 23.1, 23.9, 26.5, 21.4, 21.0]",34.123000000000005,2.026,21.1,72.2
1832,2021030905,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.0,1,36.0,1,24.93809523809524,"[24.8, 26.0, 24.4, 24.8, 24.5, 25.2, 24.3, 24.7, 24.2, 23.8, 25.3, 24.6, 24.6, 26.6, 28.0, 25.5, 24.5, 24.5, 25.0, 24.2, 24.2]",33.885000000000005,4.356,21.1,72.2
1833,2021030905,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.542105263157897,"[23.3, 26.2, 27.5, 27.0, 25.1, 25.5, 26.0, 26.2, 25.8, 25.1, 25.8, 25.6, 24.9, 25.2, 25.6, 25.3, 25.3, 25.3, 24.6]",11.056,1.465,21.1,72.2
1834,2021030905,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.311111111111117,"[29.0, 29.6, 29.7, 28.3, 26.8, 25.8, 26.0, 26.4, 28.4, 27.7, 25.0, 23.8, 23.3, 23.6, 23.4, 24.3, 25.5, 27.0]",16.334,3.59,21.1,72.2
1835,2021030905,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.285714285714285,"[28.1, 27.9, 26.0, 27.5, 25.6, 26.4, 28.3, 28.6, 26.9, 28.1, 26.3, 25.9, 25.2, 25.2, 25.2, 25.2, 25.0, 25.0, 25.3, 25.2, 25.1]",0.81,0.344,21.1,72.2
1836,2021030905,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,21.263157894736846,"[17.7, 25.3, 26.8, 26.3, 25.6, 25.5, 24.7, 16.6, 16.6, 16.6, 16.3, 16.0, 15.5, 16.5, 19.2, 20.3, 27.6, 27.6, 23.3]",32.68300000000001,1.881,21.1,72.2
1837,2021030905,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.6,1,14.0,1,24.22777777777778,"[25.5, 25.1, 25.6, 25.4, 19.8, 21.2, 27.3, 25.9, 25.5, 26.4, 26.0, 25.8, 25.4, 24.3, 21.3, 22.6, 22.0, 21.0]",25.627,1.9369999999999998,21.1,72.2
1838,2021030905,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.500000000000007,"[26.5, 26.7, 25.1, 28.3, 28.3, 27.7, 24.8, 26.3, 26.8, 26.8, 24.8, 23.8, 23.0, 22.9, 22.6, 23.8, 25.8, 27.3, 25.5, 25.0, 23.7]",27.089999999999996,0.348,21.1,72.2
1839,2021030905,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.621739130434786,"[21.8, 27.1, 25.3, 25.8, 27.4, 27.8, 29.3, 29.1, 28.3, 26.9, 23.4, 22.6, 22.8, 23.2, 22.3, 22.1, 23.0, 22.3, 22.8, 23.2, 21.8, 22.0, 26.0]",25.563999999999997,5.502999999999999,21.1,72.2
1840,2021030906,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.7,1,18.0,1,24.37777777777778,"[25.6, 25.1, 25.3, 25.3, 20.0, 21.3, 27.2, 26.1, 25.8, 26.5, 26.1, 25.8, 25.5, 24.5, 21.7, 22.8, 22.4, 21.8]",26.491,1.9369999999999998,20.9,73.3
1841,2021030906,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,25.695238095238096,"[26.6, 26.6, 25.5, 28.3, 28.3, 27.8, 25.1, 26.5, 27.1, 27.1, 24.7, 23.9, 23.0, 23.1, 23.1, 24.8, 26.0, 27.5, 25.4, 25.2, 24.0]",26.310000000000002,0.348,20.9,73.3
1842,2021030906,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.669565217391302,"[21.9, 27.1, 25.2, 25.8, 27.6, 28.2, 29.5, 29.2, 28.3, 26.9, 23.6, 22.6, 22.9, 23.3, 21.9, 21.9, 23.0, 22.3, 22.8, 23.5, 22.1, 21.9, 25.9]",27.209999999999997,5.502999999999999,20.9,73.3
1843,2021030906,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.52105263157895,"[23.6, 26.3, 27.6, 26.7, 24.9, 25.5, 25.8, 25.7, 25.8, 25.1, 25.8, 25.6, 25.2, 25.2, 25.5, 25.3, 25.4, 25.3, 24.6]",10.975000000000001,1.465,20.9,73.3
1844,2021030906,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.563636363636363,"[26.0, 23.5, 25.3, 23.0, 25.0, 25.1, 24.1, 22.4, 25.1, 26.9, 23.8]",12.756,2.015,20.9,73.3
1845,2021030906,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,22.900000000000002,"[21.1, 20.8, 20.6, 21.5, 26.5, 19.7, 20.1, 20.9, 23.6, 25.2, 25.0, 24.7, 24.1, 23.7, 23.0, 24.0, 26.7, 22.3, 21.6]",33.89999999999999,2.026,20.9,73.3
1846,2021030906,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.466666666666672,"[28.9, 29.8, 30.0, 28.7, 27.1, 25.9, 26.3, 26.5, 28.2, 27.7, 25.1, 23.8, 23.4, 24.0, 23.8, 24.5, 25.6, 27.1]",15.259,3.59,20.9,73.3
1847,2021030906,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.285714285714292,"[28.2, 28.0, 26.0, 27.4, 25.6, 26.3, 28.3, 28.6, 26.8, 28.3, 26.5, 25.8, 25.1, 25.1, 25.1, 25.1, 25.0, 25.1, 25.3, 25.3, 25.1]",0.756,0.344,20.9,73.3
1848,2021030906,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.890476190476193,"[24.6, 26.0, 24.1, 24.9, 24.6, 25.1, 24.2, 24.9, 24.1, 23.8, 25.1, 24.6, 24.8, 26.5, 28.1, 25.6, 24.2, 24.5, 25.0, 24.0, 24.0]",33.87,4.356,20.9,73.3
1849,2021030906,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,21.400000000000002,"[17.7, 25.3, 26.9, 26.3, 25.8, 25.6, 24.6, 16.9, 16.9, 16.9, 16.4, 16.2, 15.9, 16.6, 19.5, 20.5, 27.5, 27.5, 23.6]",32.872,1.881,20.9,73.3
1850,2021030907,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,22.0,1,26.461111111111116,"[29.0, 29.8, 29.8, 28.6, 26.9, 26.0, 26.1, 26.8, 28.4, 27.7, 25.5, 24.3, 23.6, 23.6, 23.4, 24.3, 25.5, 27.0]",15.956999999999999,3.59,21.1,70.8
1851,2021030907,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.366666666666667,"[28.1, 28.1, 26.2, 27.6, 25.6, 26.4, 28.4, 28.7, 26.9, 28.2, 26.5, 26.0, 25.3, 25.3, 25.3, 25.2, 25.1, 25.3, 25.3, 25.1, 25.1]",0.783,0.344,21.1,70.8
1852,2021030907,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.782608695652176,"[21.5, 27.3, 25.5, 26.0, 27.7, 28.2, 29.6, 29.4, 28.5, 27.0, 23.6, 22.6, 22.9, 23.3, 22.3, 22.4, 22.8, 22.1, 22.8, 23.8, 22.3, 22.3, 26.1]",25.732000000000003,5.502999999999999,21.1,70.8
1853,2021030907,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.69523809523809,"[26.7, 26.8, 25.6, 28.4, 28.3, 27.8, 25.1, 26.7, 26.9, 26.8, 24.8, 24.0, 23.1, 23.4, 23.2, 24.3, 26.0, 27.4, 25.5, 25.0, 23.8]",27.032000000000004,0.348,21.1,70.8
1854,2021030907,HXXID2,艾特网能空调1729,25.0,50.0,1,48.0,25.8,1,22.0,1,24.43888888888889,"[25.7, 25.3, 25.4, 25.5, 20.9, 22.3, 27.3, 26.1, 25.8, 26.7, 26.3, 25.9, 25.7, 24.8, 21.8, 22.3, 21.3, 20.8]",26.707000000000004,1.9369999999999998,21.1,70.8
1855,2021030907,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.65454545454546,"[26.0, 23.6, 25.3, 23.2, 25.0, 25.0, 24.4, 22.6, 25.2, 26.9, 24.0]",12.408,2.015,21.1,70.8
1856,2021030907,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,24.928571428571434,"[24.9, 26.0, 24.5, 25.0, 24.7, 25.2, 24.3, 24.5, 24.1, 24.0, 25.4, 24.5, 24.5, 26.6, 28.1, 25.5, 24.1, 24.5, 25.1, 24.0, 24.0]",34.18500000000001,4.356,21.1,70.8
1857,2021030907,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,25.0,1,25.52631578947369,"[23.4, 26.3, 27.5, 26.7, 25.1, 25.5, 25.8, 26.1, 26.0, 24.8, 25.8, 25.6, 25.3, 25.3, 25.5, 25.2, 25.3, 25.3, 24.5]",11.029,1.465,21.1,70.8
1858,2021030907,HXXID2,艾特网能空调1734,25.0,50.0,1,54.0,26.6,1,49.0,1,22.636842105263167,"[20.6, 20.1, 19.8, 20.7, 26.3, 19.0, 19.5, 21.0, 23.9, 25.3, 24.8, 24.9, 24.3, 24.0, 23.1, 24.0, 26.6, 21.1, 21.1]",34.05700000000001,2.026,21.1,70.8
1859,2021030907,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,52.0,1,21.60526315789474,"[18.0, 25.4, 26.8, 26.3, 25.8, 25.5, 24.8, 17.3, 17.3, 17.3, 16.6, 16.5, 16.0, 16.8, 19.6, 20.6, 28.2, 28.2, 23.5]",32.702,1.881,21.1,70.8
1860,2021030908,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,48.0,1,24.743478260869566,"[21.6, 27.3, 25.6, 26.1, 27.8, 28.3, 29.7, 29.5, 28.5, 27.0, 24.0, 22.5, 22.8, 23.1, 21.9, 22.0, 23.0, 22.2, 22.6, 23.6, 22.0, 22.0, 26.0]",27.691999999999997,5.502999999999999,21.6,70.0
1861,2021030908,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.7,1,18.0,1,24.633333333333336,"[25.8, 25.4, 25.6, 25.5, 20.8, 21.2, 27.3, 26.1, 25.9, 26.8, 26.4, 26.0, 25.8, 25.2, 22.5, 22.0, 22.3, 22.8]",26.035,1.9369999999999998,21.6,70.0
1862,2021030908,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,21.52631578947369,"[18.3, 25.4, 26.9, 26.1, 25.8, 25.5, 24.5, 17.3, 17.3, 17.3, 16.9, 16.7, 16.5, 17.1, 19.8, 20.5, 26.8, 26.8, 23.5]",33.532999999999994,1.881,21.6,70.0
