,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1863,2021030908,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,31.0,1,24.885714285714286,"[24.5, 25.5, 24.0, 24.8, 24.8, 25.2, 24.2, 24.8, 24.3, 23.7, 25.0, 24.7, 24.7, 26.6, 28.1, 25.6, 24.4, 24.6, 24.9, 24.1, 24.1]",33.584999999999994,4.356,21.6,70.0
1864,2021030908,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.42105263157895,"[23.5, 26.3, 27.7, 26.1, 24.7, 25.1, 25.4, 25.5, 25.9, 24.9, 25.9, 25.6, 25.0, 25.2, 25.5, 25.3, 25.4, 25.3, 24.7]",11.002,1.465,21.6,70.0
1865,2021030908,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,54.0,1,23.473684210526322,"[21.3, 22.0, 22.4, 21.8, 26.5, 21.6, 22.1, 22.3, 24.0, 25.0, 24.9, 24.7, 23.8, 24.6, 23.6, 24.1, 26.5, 22.3, 22.5]",34.896,2.026,21.6,70.0
1866,2021030908,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.483333333333334,"[29.1, 30.1, 29.8, 28.7, 27.0, 26.0, 26.2, 26.6, 28.5, 27.8, 25.3, 24.1, 23.3, 23.8, 23.6, 24.4, 25.5, 26.9]",15.940000000000001,3.59,21.6,70.0
1867,2021030908,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.366666666666667,"[28.3, 28.0, 25.9, 27.5, 25.7, 26.5, 28.4, 28.9, 26.7, 28.1, 26.7, 26.0, 25.3, 25.3, 25.3, 25.2, 25.1, 25.2, 25.2, 25.3, 25.1]",0.756,0.344,21.6,70.0
1868,2021030908,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,25.75714285714286,"[26.8, 26.8, 25.9, 28.6, 28.3, 27.8, 25.3, 25.6, 27.0, 27.0, 24.9, 24.3, 23.4, 23.6, 23.9, 25.1, 25.1, 27.2, 25.3, 25.0, 24.0]",26.631000000000004,0.348,21.6,70.0
1869,2021030908,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.663636363636364,"[26.0, 23.7, 25.4, 23.6, 24.9, 25.0, 24.5, 22.3, 25.1, 27.1, 23.7]",12.082999999999998,2.015,21.6,70.0
1870,2021030909,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.852173913043476,"[21.9, 27.5, 25.8, 26.2, 27.7, 28.1, 29.1, 29.1, 28.0, 26.9, 23.7, 22.8, 23.0, 23.5, 22.4, 22.5, 23.1, 22.5, 23.1, 23.9, 22.5, 22.3, 26.0]",26.104999999999997,5.502999999999999,22.1,68.9
1871,2021030909,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,25.0,1,24.738888888888894,"[25.6, 25.5, 25.8, 25.7, 21.4, 22.0, 27.3, 26.1, 25.9, 26.5, 26.1, 26.2, 26.0, 24.7, 22.1, 22.6, 23.0, 22.8]",26.168,1.9369999999999998,22.1,68.9
1872,2021030909,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,21.65263157894737,"[18.5, 25.3, 26.8, 26.1, 25.6, 25.3, 24.5, 17.5, 17.5, 17.5, 17.2, 17.1, 17.0, 17.6, 19.5, 20.1, 27.5, 27.5, 23.3]",33.329,1.881,22.1,68.9
1873,2021030909,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.8952380952381,"[24.9, 26.0, 24.4, 24.6, 24.6, 25.1, 24.4, 24.6, 24.3, 24.0, 25.4, 24.6, 24.8, 26.6, 28.0, 25.5, 24.0, 24.5, 24.8, 23.9, 23.8]",34.89,4.356,22.1,68.9
1874,2021030909,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.352631578947378,"[23.5, 26.2, 27.6, 26.5, 24.8, 25.1, 25.2, 25.8, 26.1, 25.0, 25.6, 25.6, 25.1, 25.1, 25.1, 24.8, 25.0, 25.0, 24.6]",11.001999999999999,1.465,22.1,68.9
1875,2021030909,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.59090909090909,"[25.7, 23.6, 25.1, 23.7, 24.6, 24.7, 24.3, 22.4, 25.7, 27.1, 23.6]",12.242999999999999,2.015,22.1,68.9
1876,2021030909,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.3,1,44.0,1,22.757894736842108,"[20.7, 20.1, 21.4, 21.0, 27.0, 19.0, 20.0, 21.7, 24.0, 24.3, 24.5, 24.0, 23.8, 23.9, 22.1, 24.0, 26.6, 21.5, 22.8]",34.083000000000006,2.026,22.1,68.9
1877,2021030909,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,26.044444444444448,"[29.4, 30.0, 29.6, 28.8, 26.8, 25.5, 26.2, 27.3, 28.0, 27.6, 24.0, 23.0, 23.0, 23.6, 23.1, 23.3, 24.1, 25.5]",14.401,3.59,22.1,68.9
1878,2021030909,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.071428571428573,"[27.8, 27.6, 25.4, 27.1, 25.6, 26.2, 27.9, 28.3, 26.3, 26.6, 27.0, 25.9, 25.2, 25.2, 25.1, 25.1, 25.0, 25.1, 25.0, 25.1, 25.0]",0.756,0.344,22.1,68.9
1879,2021030909,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,25.17142857142857,"[26.7, 27.0, 25.5, 28.9, 28.4, 27.6, 24.3, 24.0, 25.0, 25.0, 25.2, 24.0, 23.7, 23.9, 23.8, 24.1, 24.1, 26.3, 23.8, 24.1, 23.2]",26.55,0.348,22.1,68.9
1880,2021030910,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,25.25238095238095,"[25.9, 26.7, 25.0, 28.6, 28.0, 27.2, 24.9, 25.9, 26.1, 26.0, 24.8, 23.8, 23.3, 23.3, 23.5, 24.2, 24.2, 26.3, 24.7, 24.5, 23.4]",26.401,0.363,22.8,67.8
1881,2021030910,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,24.65,"[25.5, 25.5, 26.2, 26.4, 21.3, 21.7, 27.4, 26.1, 25.7, 25.5, 26.0, 25.6, 25.2, 24.8, 22.5, 23.0, 22.3, 23.0]",24.902,1.785,22.8,67.8
1882,2021030910,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,22.031578947368427,"[19.2, 25.3, 26.6, 25.8, 25.5, 25.3, 24.8, 18.2, 18.2, 18.2, 17.9, 17.8, 17.5, 18.1, 20.3, 21.1, 27.6, 27.6, 23.6]",33.355,2.201,22.8,67.8
1883,2021030910,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,40.0,1,24.585714285714296,"[24.5, 26.0, 24.0, 24.5, 24.4, 24.8, 24.0, 24.3, 23.8, 23.6, 25.1, 24.2, 24.1, 26.6, 27.9, 25.1, 23.6, 24.3, 24.5, 23.5, 23.5]",34.15800000000001,3.866,22.8,67.8
1884,2021030910,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.53478260869565,"[21.8, 27.0, 25.3, 25.9, 27.5, 27.8, 28.8, 28.7, 27.8, 26.8, 23.5, 22.3, 22.5, 22.8, 22.2, 22.2, 22.9, 22.2, 22.9, 23.6, 21.9, 21.9, 26.0]",27.590999999999994,6.372000000000001,22.8,67.8
1885,2021030910,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.536363636363635,"[25.7, 23.6, 25.2, 23.6, 24.8, 24.8, 24.0, 22.1, 25.6, 26.8, 23.7]",12.27,2.0909999999999997,22.8,67.8
1886,2021030910,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,44.0,1,23.23157894736842,"[22.8, 22.3, 21.8, 23.0, 26.9, 21.4, 22.0, 22.1, 23.0, 24.0, 24.5, 24.6, 23.0, 22.7, 23.5, 23.9, 26.5, 21.9, 21.5]",34.690000000000005,2.059,22.8,67.8
1887,2021030910,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.97222222222223,"[28.6, 29.8, 29.6, 28.3, 26.6, 25.2, 25.9, 26.8, 27.9, 27.4, 24.1, 23.6, 23.0, 23.6, 23.1, 23.5, 24.5, 26.0]",15.579999999999998,3.4989999999999997,22.8,67.8
1888,2021030910,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.033333333333335,"[27.8, 27.5, 25.3, 27.0, 25.5, 26.1, 28.0, 28.0, 26.3, 27.0, 26.9, 25.8, 25.0, 25.1, 25.0, 25.0, 25.0, 25.1, 25.2, 25.1, 25.0]",0.8370000000000001,0.359,22.8,67.8
1889,2021030910,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.273684210526323,"[23.3, 26.3, 27.6, 26.5, 24.6, 25.0, 25.0, 25.8, 25.8, 24.5, 25.8, 25.5, 24.8, 25.0, 25.3, 25.1, 25.1, 25.0, 24.2]",11.082,1.4680000000000002,22.8,67.8
1890,2021030911,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,25.30952380952381,"[26.3, 26.1, 25.5, 28.1, 27.9, 27.0, 24.5, 25.7, 26.0, 26.0, 24.8, 23.9, 23.3, 23.4, 23.5, 24.3, 25.1, 26.3, 25.1, 24.9, 23.8]",26.364,0.363,23.5,66.7
1891,2021030911,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,22.06842105263158,"[19.6, 25.2, 26.5, 25.8, 25.5, 25.3, 24.6, 18.5, 18.5, 18.5, 17.9, 17.6, 17.6, 18.5, 19.9, 20.6, 27.8, 27.8, 23.6]",33.624,2.201,23.5,66.7
1892,2021030911,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,24.685714285714283,"[24.5, 25.7, 24.0, 24.6, 24.5, 25.0, 24.0, 24.3, 23.9, 23.6, 25.2, 24.3, 24.8, 26.6, 27.9, 25.2, 24.0, 24.2, 24.5, 23.8, 23.8]",34.723000000000006,3.866,23.5,66.7
1893,2021030911,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,24.61111111111111,"[25.6, 25.6, 26.4, 26.4, 21.5, 22.0, 27.6, 25.7, 25.5, 26.1, 25.8, 25.0, 25.0, 24.8, 22.5, 22.7, 22.5, 22.3]",27.215,1.785,23.5,66.7
1894,2021030911,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.663636363636364,"[25.7, 23.6, 25.3, 23.6, 24.8, 24.9, 24.4, 22.6, 25.5, 26.8, 24.1]",12.535,2.0909999999999997,23.5,66.7
1895,2021030911,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,45.0,1,23.02631578947369,"[21.5, 21.0, 21.3, 21.6, 26.8, 20.7, 20.5, 21.8, 23.4, 25.0, 24.5, 24.6, 23.8, 23.5, 23.3, 23.8, 26.4, 22.3, 21.7]",35.141000000000005,2.059,23.5,66.7
1896,2021030911,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.261111111111116,"[28.8, 29.8, 29.8, 28.4, 26.6, 25.3, 25.9, 26.8, 28.0, 27.5, 25.1, 23.9, 23.3, 23.8, 23.6, 24.2, 25.3, 26.6]",15.972000000000003,3.4989999999999997,23.5,66.7
1897,2021030911,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,26.06190476190477,"[28.0, 27.8, 25.7, 27.3, 25.5, 26.1, 28.1, 28.1, 26.3, 26.9, 26.6, 25.8, 25.1, 25.1, 25.0, 24.8, 24.8, 24.8, 25.2, 25.2, 25.1]",0.8370000000000001,0.359,23.5,66.7
1898,2021030911,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.331578947368424,"[23.5, 26.2, 27.6, 26.4, 24.6, 25.1, 25.3, 25.5, 25.9, 24.9, 25.7, 25.5, 24.9, 25.1, 25.4, 25.1, 25.2, 25.1, 24.3]",11.001999999999999,1.4680000000000002,23.5,66.7
1899,2021030911,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.57826086956522,"[21.5, 27.1, 25.4, 25.9, 27.5, 27.8, 28.9, 28.9, 28.0, 26.8, 23.7, 22.5, 22.8, 23.3, 21.9, 22.1, 22.6, 22.1, 22.6, 23.7, 22.2, 22.0, 26.0]",26.697000000000003,6.372000000000001,23.5,66.7
1900,2021030912,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.02380952380952,"[27.8, 27.7, 25.6, 27.5, 25.7, 26.4, 28.1, 28.5, 26.4, 26.7, 26.9, 25.7, 25.0, 25.0, 24.9, 25.0, 24.9, 24.5, 24.7, 24.8, 24.7]",0.8370000000000001,0.359,24.4,64.3
1901,2021030912,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,26.066666666666674,"[29.2, 30.0, 29.6, 28.7, 26.7, 25.5, 26.0, 26.7, 28.0, 27.4, 24.3, 23.5, 23.5, 23.6, 23.1, 23.5, 24.3, 25.6]",15.421999999999997,3.4989999999999997,24.4,64.3
1902,2021030912,HXXID2,艾特网能空调1734,25.0,50.0,1,55.0,26.6,1,55.0,1,23.21578947368421,"[22.1, 21.5, 21.4, 22.2, 27.1, 20.8, 21.3, 22.0, 23.9, 24.5, 24.8, 24.1, 24.0, 23.8, 23.2, 23.7, 26.2, 22.2, 22.3]",35.75899999999999,2.059,24.4,64.3
1903,2021030912,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.727272727272734,"[25.3, 23.9, 25.1, 24.4, 24.7, 25.0, 24.4, 22.8, 25.6, 26.8, 24.0]",12.114,2.0909999999999997,24.4,64.3
1904,2021030912,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.189473684210533,"[23.5, 26.2, 27.6, 26.3, 24.2, 24.8, 24.7, 25.4, 26.0, 23.9, 25.6, 25.5, 25.1, 25.1, 25.5, 25.1, 25.3, 25.0, 23.8]",11.001999999999999,1.4680000000000002,24.4,64.3
1905,2021030912,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,24.271428571428572,"[23.8, 25.1, 23.5, 24.3, 24.4, 24.8, 23.7, 23.8, 23.6, 23.3, 24.4, 23.8, 23.6, 26.5, 27.7, 24.6, 23.6, 24.0, 24.2, 23.5, 23.5]",34.627,3.866,24.4,64.3
1906,2021030912,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.8,"[25.8, 25.8, 26.8, 27.1, 22.9, 22.4, 27.7, 25.0, 24.9, 25.5, 25.7, 25.5, 25.1, 24.7, 22.8, 22.9, 23.0, 22.8]",27.244999999999994,1.785,24.4,64.3
1907,2021030912,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,25.061904761904763,"[25.6, 26.5, 24.7, 28.5, 28.1, 27.2, 24.5, 25.0, 25.1, 25.1, 25.1, 24.1, 23.5, 23.5, 23.6, 23.9, 24.7, 26.1, 24.0, 24.2, 23.3]",27.019,0.363,24.4,64.3
1908,2021030912,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.821739130434782,"[22.1, 27.3, 25.5, 26.0, 27.6, 27.9, 28.9, 28.7, 27.8, 26.8, 24.0, 22.8, 23.0, 23.4, 22.7, 22.8, 23.3, 22.8, 23.1, 23.9, 22.4, 22.3, 25.8]",27.751,6.372000000000001,24.4,64.3
1909,2021030912,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,22.45789473684211,"[20.0, 25.2, 26.3, 25.0, 25.3, 25.0, 24.5, 18.6, 18.6, 18.6, 19.6, 19.3, 18.8, 19.1, 21.6, 22.0, 27.8, 27.8, 23.6]",33.919999999999995,2.201,24.4,64.3
1910,2021030913,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.205263157894734,"[23.1, 26.1, 27.6, 26.3, 24.3, 25.0, 24.6, 25.4, 26.0, 24.1, 25.4, 25.4, 25.1, 25.3, 25.5, 25.2, 25.4, 25.1, 24.0]",11.001999999999999,1.4680000000000002,25.6,62.1
1911,2021030913,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.863636363636363,"[25.4, 23.9, 25.0, 24.5, 24.6, 25.0, 24.1, 23.3, 26.1, 27.0, 24.6]",12.456000000000001,2.0909999999999997,25.6,62.1
1912,2021030913,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.023809523809526,"[27.8, 27.8, 25.6, 27.6, 26.0, 26.8, 28.4, 28.1, 26.5, 26.9, 27.2, 25.7, 24.7, 25.0, 24.6, 24.6, 24.9, 24.5, 24.6, 24.6, 24.6]",0.81,0.359,25.6,62.1
1913,2021030913,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.700000000000003,"[27.1, 27.1, 28.3, 28.8, 23.5, 23.6, 27.8, 24.0, 22.9, 23.8, 24.3, 23.7, 23.3, 23.6, 23.1, 23.8, 22.7, 23.2]",25.844,1.785,25.6,62.1
1914,2021030913,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.785714285714285,"[24.0, 25.8, 23.0, 27.3, 27.3, 26.6, 24.3, 25.1, 25.1, 25.1, 24.6, 23.9, 23.4, 23.3, 23.6, 24.5, 25.0, 25.6, 24.4, 24.8, 23.8]",26.847,0.363,25.6,62.1
1915,2021030913,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.23478260869565,"[22.7, 27.3, 25.5, 26.0, 27.6, 27.9, 29.0, 28.6, 27.9, 26.9, 24.2, 23.4, 23.6, 24.3, 23.4, 23.5, 23.8, 23.6, 23.7, 24.8, 23.4, 23.3, 26.0]",26.914000000000005,6.372000000000001,25.6,62.1
1916,2021030913,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.426315789473684,"[22.0, 24.8, 26.4, 24.6, 25.1, 24.8, 24.0, 20.6, 20.6, 20.6, 21.6, 21.4, 20.8, 21.1, 23.3, 23.5, 28.2, 28.2, 23.5]",33.54599999999999,2.201,25.6,62.1
1917,2021030913,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,24.228571428571428,"[24.1, 25.1, 23.8, 24.0, 24.0, 24.5, 23.6, 24.1, 23.7, 23.3, 24.7, 24.0, 23.8, 26.5, 27.6, 24.6, 23.3, 23.9, 23.8, 23.2, 23.2]",34.328,3.866,25.6,62.1
1918,2021030913,HXXID2,艾特网能空调1734,25.0,50.0,1,53.0,26.4,1,48.0,1,24.042105263157893,"[23.6, 23.3, 23.5, 24.0, 27.3, 22.8, 23.1, 22.7, 24.1, 25.1, 24.1, 24.2, 23.5, 23.6, 23.9, 24.5, 26.5, 24.2, 22.8]",35.654,2.059,25.6,62.1
1919,2021030913,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,26.172222222222228,"[28.6, 29.7, 29.6, 28.6, 26.5, 25.2, 25.8, 26.9, 28.0, 27.3, 24.6, 23.6, 23.8, 24.3, 23.8, 24.1, 25.0, 25.7]",17.705000000000002,3.4989999999999997,25.6,62.1
1920,2021030914,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.368421052631582,"[22.0, 25.4, 26.2, 24.5, 24.7, 24.8, 23.8, 20.8, 20.8, 20.8, 21.3, 21.1, 20.7, 20.9, 22.4, 23.5, 28.1, 28.1, 24.1]",33.815,2.201,26.0,59.7
1921,2021030914,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,44.0,1,24.963636363636365,"[25.4, 23.9, 25.1, 24.1, 24.6, 25.0, 24.1, 23.6, 26.8, 27.4, 24.6]",12.944,2.0909999999999997,26.0,59.7
1922,2021030914,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,23.589473684210528,"[22.7, 22.3, 22.3, 23.1, 27.5, 21.7, 21.8, 23.5, 24.0, 24.3, 24.3, 24.0, 23.8, 24.2, 22.8, 23.6, 25.9, 22.6, 23.8]",35.39,2.059,26.0,59.7
1923,2021030914,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.61666666666667,"[28.3, 28.5, 28.8, 29.0, 23.3, 23.6, 28.1, 22.8, 22.3, 23.5, 23.1, 22.9, 22.9, 23.1, 22.6, 23.3, 23.4, 23.6]",27.055,1.785,26.0,59.7
1924,2021030914,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.08571428571429,"[23.6, 24.6, 22.6, 26.3, 26.3, 26.1, 23.9, 23.8, 24.3, 24.3, 24.1, 23.3, 23.4, 22.8, 22.9, 23.6, 24.1, 25.0, 23.5, 24.1, 23.2]",26.479,0.363,26.0,59.7
1925,2021030914,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.2,1,58.0,1,24.98260869565217,"[22.5, 27.0, 25.3, 25.6, 27.3, 27.5, 28.6, 28.3, 27.6, 26.6, 23.9, 23.1, 23.5, 24.1, 22.9, 23.1, 23.9, 23.3, 23.9, 24.4, 23.0, 22.8, 26.4]",26.779,6.372000000000001,26.0,59.7
1926,2021030914,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,24.01904761904762,"[23.8, 24.9, 23.4, 23.8, 24.1, 24.3, 23.4, 24.0, 23.4, 23.0, 24.4, 23.6, 23.5, 26.4, 27.5, 24.3, 23.0, 23.8, 23.8, 23.0, 23.0]",34.183,3.866,26.0,59.7
1927,2021030914,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.189473684210526,"[23.1, 26.3, 27.8, 26.2, 24.3, 25.0, 24.5, 25.4, 25.9, 23.6, 25.6, 25.5, 25.1, 25.3, 25.5, 25.3, 25.4, 25.2, 23.6]",11.001999999999999,1.4680000000000002,26.0,59.7
1928,2021030914,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.91904761904762,"[27.6, 27.4, 25.2, 27.2, 25.8, 26.2, 27.9, 28.3, 26.3, 26.6, 27.2, 25.6, 24.8, 25.0, 24.7, 24.6, 24.7, 24.6, 24.9, 24.9, 24.8]",0.8370000000000001,0.359,26.0,59.7
1929,2021030914,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.89444444444445,"[28.6, 29.5, 29.5, 28.7, 26.7, 25.3, 26.0, 27.6, 27.8, 27.1, 24.0, 23.4, 23.0, 23.6, 23.1, 23.6, 24.3, 24.3]",15.287999999999998,3.4989999999999997,26.0,59.7
1930,2021030915,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,24.26190476190476,"[23.8, 24.2, 22.9, 26.0, 26.1, 25.8, 24.1, 24.8, 25.1, 25.1, 23.9, 23.2, 22.7, 22.7, 23.1, 24.1, 24.7, 25.5, 23.9, 24.4, 23.4]",26.779000000000003,0.363,26.7,57.1
1931,2021030915,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.985714285714288,"[27.6, 27.5, 25.3, 27.1, 25.5, 26.2, 28.0, 28.0, 26.3, 26.3, 27.2, 25.8, 25.1, 25.2, 25.0, 24.7, 24.8, 24.6, 25.3, 25.2, 25.0]",0.8100000000000002,0.359,26.7,57.1
1932,2021030915,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.80555555555556,"[28.3, 29.6, 29.2, 28.2, 26.3, 24.9, 25.7, 27.1, 27.5, 27.0, 24.3, 23.3, 23.1, 23.8, 23.3, 23.8, 24.5, 24.6]",13.957999999999998,3.4989999999999997,26.7,57.1
1933,2021030915,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.834782608695658,"[22.5, 26.8, 25.1, 25.6, 27.3, 27.6, 28.6, 28.2, 27.6, 26.7, 23.8, 22.8, 23.1, 23.8, 23.0, 22.8, 23.7, 23.0, 23.8, 24.1, 22.6, 22.6, 26.1]",26.244999999999994,6.372000000000001,26.7,57.1
1934,2021030915,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,23.415789473684214,"[22.8, 22.4, 22.3, 23.1, 27.3, 21.7, 21.9, 22.3, 23.6, 24.1, 24.0, 23.9, 23.3, 23.3, 23.3, 24.0, 26.1, 23.1, 22.4]",35.256,2.059,26.7,57.1
1935,2021030915,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.836363636363636,"[25.4, 23.9, 25.1, 24.1, 24.6, 25.0, 24.0, 23.2, 26.3, 27.1, 24.5]",12.615999999999998,2.0909999999999997,26.7,57.1
1936,2021030915,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.05263157894737,"[22.9, 26.1, 27.7, 26.1, 23.9, 24.8, 24.2, 25.1, 26.1, 23.6, 25.5, 25.3, 25.0, 25.2, 25.4, 25.1, 25.3, 25.1, 23.6]",10.948,1.4680000000000002,26.7,57.1
1937,2021030915,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.871428571428577,"[23.5, 24.8, 23.1, 23.8, 23.8, 24.2, 23.1, 23.8, 23.1, 22.7, 24.1, 23.6, 23.3, 26.3, 27.5, 24.3, 23.1, 23.6, 23.6, 23.0, 23.0]",34.319,3.866,26.7,57.1
1938,2021030915,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,53.0,1,23.168421052631583,"[21.7, 25.4, 26.2, 24.5, 24.7, 24.8, 23.7, 20.6, 20.6, 20.6, 21.0, 20.8, 20.3, 20.5, 22.1, 22.5, 28.3, 28.3, 23.6]",33.892,2.201,26.7,57.1
1939,2021030915,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.355555555555558,"[27.7, 27.9, 28.5, 28.6, 23.1, 23.1, 27.9, 23.1, 22.0, 23.6, 23.2, 22.6, 22.8, 23.3, 22.5, 23.2, 22.6, 22.7]",26.463000000000005,1.785,26.7,57.1
1940,2021030916,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,23.652631578947375,"[23.0, 22.6, 22.8, 23.3, 27.2, 22.1, 22.3, 22.3, 23.9, 25.1, 24.0, 23.8, 23.8, 23.8, 23.8, 24.0, 26.0, 23.3, 22.3]",35.118,2.059,26.9,58.2
1941,2021030916,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.972222222222225,"[28.6, 29.8, 29.4, 28.5, 26.2, 25.0, 25.8, 27.2, 27.6, 27.0, 24.5, 23.5, 23.6, 24.0, 23.5, 24.0, 24.6, 24.7]",15.166,3.4989999999999997,26.9,58.2
1942,2021030916,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.98095238095238,"[27.6, 27.6, 25.4, 27.3, 25.6, 26.5, 28.1, 28.0, 26.3, 26.3, 27.3, 25.8, 25.2, 25.1, 25.0, 24.8, 25.0, 24.5, 24.7, 24.8, 24.7]",0.864,0.359,26.9,58.2
1943,2021030916,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.990476190476194,"[23.7, 24.6, 23.4, 23.8, 24.0, 24.3, 23.3, 24.0, 23.3, 22.9, 24.3, 23.8, 23.5, 26.3, 27.5, 24.4, 23.1, 23.7, 23.7, 23.1, 23.1]",33.922,3.866,26.9,58.2
1944,2021030916,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.904347826086955,"[22.1, 27.0, 25.2, 25.6, 27.3, 27.6, 28.7, 28.3, 27.6, 26.6, 23.9, 23.0, 23.4, 24.0, 23.1, 23.2, 23.5, 23.2, 23.3, 24.5, 22.9, 22.8, 26.0]",24.066,6.372000000000001,26.9,58.2
1945,2021030916,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.818181818181824,"[25.1, 23.8, 24.9, 24.3, 24.5, 25.0, 24.1, 23.4, 26.3, 27.0, 24.6]",12.73,2.0909999999999997,26.9,58.2
1946,2021030916,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,23.173684210526318,"[21.8, 25.2, 25.9, 24.4, 24.7, 24.8, 23.8, 20.6, 20.6, 20.6, 21.1, 20.9, 20.6, 20.8, 23.0, 22.4, 27.8, 27.8, 23.5]",33.399,2.201,26.9,58.2
1947,2021030916,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.57777777777778,"[27.5, 27.7, 28.5, 28.8, 23.5, 23.5, 27.7, 23.4, 22.8, 24.1, 23.6, 22.9, 23.1, 23.8, 22.9, 23.5, 22.5, 22.6]",27.430999999999997,1.785,26.9,58.2
1948,2021030916,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,24.490476190476194,"[24.3, 24.4, 23.3, 25.9, 26.3, 26.1, 24.1, 24.8, 25.5, 25.5, 24.0, 23.8, 22.8, 23.0, 23.3, 24.3, 25.2, 25.5, 24.1, 24.5, 23.6]",26.875,0.363,26.9,58.2
1949,2021030916,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.073684210526316,"[23.2, 26.0, 27.6, 26.1, 24.1, 24.9, 24.4, 24.8, 26.0, 23.8, 25.1, 25.1, 25.0, 25.2, 25.5, 25.2, 25.4, 25.2, 23.8]",11.135,1.4680000000000002,26.9,58.2
1950,2021030917,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.314285714285717,"[24.0, 24.5, 23.0, 26.3, 26.6, 26.0, 24.1, 24.4, 24.2, 24.3, 24.3, 23.5, 23.4, 23.1, 23.4, 24.2, 24.1, 25.1, 23.9, 24.6, 23.6]",26.417999999999996,0.363,25.3,63.2
1951,2021030917,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,44.0,1,24.82777777777778,"[28.1, 28.3, 29.0, 29.1, 23.5, 24.0, 28.1, 23.1, 22.7, 23.8, 23.4, 23.3, 23.5, 23.6, 23.0, 23.7, 23.1, 23.6]",27.079000000000004,1.785,25.3,63.2
1952,2021030917,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,59.0,1,23.7421052631579,"[23.0, 25.2, 26.1, 24.5, 24.5, 24.7, 24.0, 22.0, 22.0, 22.0, 22.3, 22.1, 21.8, 21.7, 22.7, 23.1, 27.8, 27.8, 23.8]",34.906000000000006,2.201,25.3,63.2
1953,2021030917,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,23.990476190476194,"[23.6, 24.6, 23.4, 23.9, 24.1, 24.4, 23.3, 24.1, 23.3, 23.1, 24.3, 23.5, 23.3, 26.3, 27.3, 24.0, 23.3, 23.8, 23.8, 23.2, 23.2]",34.044999999999995,3.866,25.3,63.2
1954,2021030917,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.13157894736842,"[23.1, 26.1, 27.8, 26.0, 24.4, 25.0, 24.7, 25.1, 25.8, 23.6, 25.5, 25.5, 25.0, 25.3, 25.4, 25.2, 25.3, 25.2, 23.5]",11.136,1.4680000000000002,25.3,63.2
1955,2021030917,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,24.042105263157897,"[23.6, 23.2, 23.5, 24.0, 27.5, 23.1, 23.0, 23.0, 24.0, 24.2, 24.5, 24.0, 23.9, 24.1, 23.6, 24.2, 26.3, 23.8, 23.3]",35.540000000000006,2.059,25.3,63.2
1956,2021030917,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,26.122222222222224,"[28.8, 29.8, 29.6, 28.6, 26.6, 25.2, 25.9, 27.4, 27.9, 27.3, 24.5, 23.6, 23.4, 24.3, 23.8, 24.0, 24.7, 24.8]",16.065,3.4989999999999997,25.3,63.2
1957,2021030917,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.990476190476187,"[27.8, 27.6, 25.4, 27.4, 25.8, 26.4, 28.1, 28.3, 26.3, 26.4, 27.4, 25.5, 24.8, 25.1, 24.8, 24.6, 24.9, 24.5, 24.9, 25.0, 24.8]",0.891,0.359,25.3,63.2
1958,2021030917,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,50.0,1,24.854545454545452,"[25.3, 23.8, 25.0, 24.0, 24.5, 25.0, 24.1, 23.2, 26.7, 27.5, 24.3]",12.238999999999999,2.0909999999999997,25.3,63.2
1959,2021030917,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,61.0,1,25.304347826086968,"[23.3, 27.3, 25.5, 25.9, 27.5, 27.8, 28.8, 28.5, 27.8, 26.7, 24.5, 23.6, 24.0, 24.6, 23.3, 23.3, 24.4, 23.6, 24.3, 24.6, 23.3, 23.2, 26.2]",25.601,6.372000000000001,25.3,63.2
1960,2021030918,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.29047619047619,"[24.1, 24.4, 23.1, 26.3, 26.4, 25.8, 23.9, 24.2, 24.9, 24.9, 24.0, 23.6, 23.0, 23.0, 23.3, 24.2, 24.7, 24.6, 24.0, 24.3, 23.4]",26.419000000000004,0.363,23.5,69.9
1961,2021030918,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,52.0,1,24.891304347826086,"[22.6, 27.0, 25.2, 25.6, 27.2, 27.5, 28.6, 28.2, 27.5, 26.6, 23.8, 23.1, 23.5, 24.0, 22.8, 22.9, 23.8, 22.9, 23.6, 24.3, 22.8, 22.8, 26.2]",27.693999999999996,6.372000000000001,23.5,69.9
1962,2021030918,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.933333333333334,"[27.6, 27.5, 25.3, 27.2, 25.6, 26.3, 28.0, 28.1, 26.1, 26.3, 27.2, 25.6, 25.1, 25.1, 25.0, 24.6, 24.9, 24.5, 24.9, 24.9, 24.8]",0.8640000000000001,0.359,23.5,69.9
1963,2021030918,HXXID2,艾特网能空调1735,25.0,50.0,1,68.0,26.0,1,36.0,1,25.794444444444448,"[28.1, 29.4, 28.9, 28.3, 26.2, 24.8, 25.6, 27.6, 27.4, 26.8, 24.3, 23.3, 23.4, 23.8, 23.3, 23.9, 24.6, 24.6]",14.535,3.4989999999999997,23.5,69.9
1964,2021030918,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,23.45263157894737,"[23.1, 22.6, 22.5, 23.4, 27.3, 22.0, 22.1, 22.5, 23.8, 24.1, 23.3, 23.7, 23.1, 23.3, 23.0, 23.9, 26.0, 23.3, 22.6]",35.536,2.059,23.5,69.9
1965,2021030918,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.194736842105264,"[21.8, 25.3, 26.1, 24.4, 24.6, 24.6, 23.6, 20.8, 20.8, 20.8, 21.1, 20.9, 20.5, 20.8, 22.7, 22.8, 27.8, 27.8, 23.5]",34.434,2.201,23.5,69.9
1966,2021030918,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.08947368421053,"[23.0, 26.1, 27.8, 26.1, 24.1, 24.9, 24.3, 25.1, 25.8, 23.8, 25.3, 25.3, 25.0, 25.1, 25.5, 25.3, 25.5, 25.1, 23.6]",11.163000000000002,1.4680000000000002,23.5,69.9
1967,2021030918,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.900000000000006,"[23.5, 24.6, 23.2, 23.9, 23.9, 24.2, 23.1, 24.0, 23.3, 22.8, 24.0, 23.6, 23.5, 26.3, 27.5, 24.3, 23.0, 23.6, 23.6, 23.0, 23.0]",34.079,3.866,23.5,69.9
1968,2021030918,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.845454545454547,"[25.1, 23.9, 24.8, 24.5, 24.5, 25.0, 24.1, 23.2, 26.3, 27.3, 24.6]",12.432,2.0909999999999997,23.5,69.9
1969,2021030918,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,24.611111111111114,"[28.0, 28.2, 28.7, 29.0, 23.4, 23.3, 28.1, 23.4, 22.5, 23.8, 23.3, 23.1, 23.4, 23.8, 22.8, 23.5, 22.4, 22.3]",27.162,1.785,23.5,69.9
1970,2021030919,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.944444444444443,"[28.5, 29.6, 29.5, 28.6, 26.5, 25.0, 25.6, 27.2, 27.6, 27.0, 24.4, 23.5, 23.5, 24.0, 23.5, 23.8, 24.6, 24.6]",15.527999999999997,3.4989999999999997,23.1,71.6
1971,2021030919,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,23.9421052631579,"[23.8, 23.6, 23.3, 24.3, 27.6, 23.0, 23.0, 22.9, 23.6, 24.6, 24.1, 23.6, 23.5, 23.6, 23.3, 24.1, 26.2, 24.0, 22.8]",36.27,2.059,23.1,71.6
1972,2021030919,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.115789473684213,"[22.9, 26.1, 27.8, 26.1, 24.2, 25.0, 24.5, 25.0, 25.8, 24.0, 25.3, 25.3, 25.0, 25.3, 25.5, 25.1, 25.4, 25.2, 23.7]",11.082,1.4680000000000002,23.1,71.6
1973,2021030919,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,26.0,"[27.6, 27.6, 25.3, 27.4, 25.8, 26.5, 28.1, 28.1, 26.4, 26.3, 27.3, 25.6, 25.1, 25.3, 25.0, 24.7, 24.9, 24.5, 24.8, 24.8, 24.9]",0.8910000000000001,0.359,23.1,71.6
1974,2021030919,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,23.45789473684211,"[22.4, 25.2, 26.1, 24.4, 24.6, 24.6, 23.6, 21.4, 21.4, 21.4, 21.7, 21.6, 21.3, 21.5, 22.6, 22.8, 27.8, 27.8, 23.5]",34.217999999999996,2.201,23.1,71.6
1975,2021030919,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.911111111111115,"[27.9, 28.1, 28.8, 29.2, 24.2, 23.8, 28.2, 23.7, 22.8, 24.2, 23.8, 23.3, 23.7, 24.1, 23.1, 23.6, 22.8, 23.1]",28.400000000000002,1.785,23.1,71.6
1976,2021030919,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.400000000000006,"[24.5, 24.6, 23.6, 26.4, 26.7, 26.0, 23.9, 24.5, 24.4, 24.4, 24.3, 24.0, 23.1, 23.2, 23.5, 24.1, 24.4, 25.2, 23.8, 24.3, 23.5]",26.147999999999996,0.363,23.1,71.6
1977,2021030919,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.3,1,60.0,1,25.13478260869566,"[23.0, 27.2, 25.5, 25.8, 27.5, 27.7, 28.8, 28.4, 27.6, 26.6, 24.3, 23.3, 23.6, 24.1, 23.1, 23.5, 24.1, 23.3, 23.9, 24.5, 23.1, 23.0, 26.2]",27.587999999999997,6.372000000000001,23.1,71.6
1978,2021030919,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.952380952380956,"[23.8, 24.5, 23.5, 23.7, 23.8, 24.1, 23.4, 24.0, 23.5, 23.0, 24.0, 23.7, 23.6, 26.2, 27.4, 24.3, 23.1, 23.6, 23.6, 23.1, 23.1]",34.572,3.866,23.1,71.6
1979,2021030919,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.88181818181818,"[25.0, 23.9, 25.0, 24.5, 24.6, 25.1, 24.0, 23.1, 26.6, 27.4, 24.5]",12.649000000000001,2.0909999999999997,23.1,71.6
1980,2021030920,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,25.37826086956522,"[23.3, 27.4, 25.7, 26.0, 27.5, 27.7, 28.8, 28.5, 27.7, 26.6, 24.6, 23.7, 24.0, 24.6, 23.4, 23.5, 24.5, 23.6, 24.4, 25.0, 23.5, 23.5, 26.2]",25.942,7.435,23.1,71.7
1981,2021030920,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.490476190476194,"[24.5, 24.7, 23.3, 26.9, 26.9, 25.9, 23.6, 24.1, 24.8, 24.8, 24.5, 24.0, 23.5, 23.4, 23.6, 24.3, 24.7, 24.6, 23.9, 24.6, 23.7]",26.524,0.358,23.1,71.7
1982,2021030920,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.8,1,46.0,1,25.083333333333336,"[28.4, 28.5, 29.1, 29.3, 24.2, 24.1, 28.5, 23.7, 23.2, 24.1, 23.6, 23.6, 23.8, 24.0, 23.3, 23.7, 23.1, 23.3]",28.372,2.6239999999999997,23.1,71.7
1983,2021030920,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,60.0,1,23.531578947368423,"[22.8, 25.1, 26.2, 24.5, 24.3, 24.5, 23.9, 21.9, 21.9, 21.9, 22.1, 21.9, 21.6, 21.7, 23.2, 23.1, 26.3, 26.3, 23.9]",34.272,2.367,23.1,71.7
1984,2021030920,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,63.0,1,24.085714285714282,"[23.8, 24.6, 23.5, 23.8, 24.0, 24.4, 23.3, 24.1, 23.6, 23.0, 24.3, 23.9, 23.9, 26.3, 27.3, 24.4, 23.3, 23.9, 23.8, 23.3, 23.3]",34.04900000000001,6.481,23.1,71.7
1985,2021030920,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.19473684210526,"[23.1, 26.2, 27.6, 26.1, 24.4, 25.0, 24.7, 25.2, 25.7, 24.1, 25.5, 25.5, 25.0, 25.3, 25.5, 25.2, 25.4, 25.3, 23.9]",11.083,1.541,23.1,71.7
1986,2021030920,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.963636363636365,"[25.1, 23.9, 24.9, 24.4, 24.6, 25.1, 24.2, 23.4, 26.7, 27.8, 24.5]",12.809,2.345,23.1,71.7
1987,2021030920,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,24.05263157894737,"[23.9, 23.6, 23.8, 24.3, 27.6, 23.1, 23.3, 23.1, 23.8, 24.6, 23.8, 23.8, 23.4, 23.6, 23.5, 24.3, 26.1, 24.1, 23.3]",36.989999999999995,2.544,23.1,71.7
1988,2021030920,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,26.044444444444448,"[28.2, 29.5, 29.4, 28.6, 26.5, 25.0, 25.8, 27.6, 27.6, 27.0, 24.6, 23.8, 23.6, 24.4, 23.8, 24.0, 24.6, 24.8]",14.481,5.225,23.1,71.7
1989,2021030920,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.1,0,0.0,1,25.98095238095238,"[27.9, 27.6, 25.5, 27.4, 25.8, 26.5, 28.1, 28.0, 26.4, 26.5, 27.3, 25.4, 24.8, 25.1, 24.7, 24.7, 24.8, 24.5, 24.8, 24.9, 24.9]",0.891,0.354,23.1,71.7
1990,2021030921,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.1,0,0.0,1,25.838095238095246,"[27.3, 27.1, 24.9, 26.8, 25.5, 26.0, 27.6, 28.2, 25.8, 26.0, 27.2, 25.6, 25.1, 25.3, 25.0, 24.6, 24.8, 24.6, 25.1, 25.1, 25.0]",0.918,0.34600000000000003,23.0,69.5
1991,2021030921,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,24.513043478260872,"[22.0, 27.0, 25.1, 25.6, 27.2, 27.3, 27.8, 28.2, 27.2, 26.4, 23.6, 22.8, 23.0, 23.6, 22.2, 22.1, 23.1, 22.3, 23.0, 23.6, 22.2, 22.1, 26.4]",25.706,6.0760000000000005,23.0,69.5
1992,2021030921,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.57222222222222,"[28.6, 29.5, 29.5, 28.6, 27.0, 25.1, 26.1, 27.8, 27.6, 26.8, 23.3, 22.8, 22.7, 23.0, 22.3, 22.7, 23.5, 23.4]",15.968,4.242,23.0,69.5
1993,2021030921,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,22.926315789473687,"[21.9, 21.3, 21.5, 22.3, 27.5, 21.0, 21.5, 23.1, 22.0, 24.1, 23.1, 23.9, 23.6, 22.2, 22.0, 24.1, 26.5, 22.1, 21.9]",37.251999999999995,2.4,23.0,69.5
1994,2021030921,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.9,"[25.5, 23.6, 25.0, 24.6, 24.5, 24.9, 23.6, 23.6, 26.8, 27.4, 24.4]",12.487000000000002,1.73,23.0,69.5
1995,2021030921,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.821052631578947,"[22.0, 26.1, 27.8, 25.8, 23.5, 24.5, 24.0, 25.3, 25.7, 23.2, 25.5, 25.4, 24.8, 24.8, 25.1, 24.8, 25.1, 25.0, 23.2]",11.19,1.446,23.0,69.5
1996,2021030921,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.957142857142863,"[24.6, 24.5, 23.6, 26.5, 26.8, 25.9, 23.5, 23.5, 24.1, 24.1, 24.0, 23.3, 23.1, 22.8, 22.7, 23.0, 23.8, 24.7, 22.8, 23.3, 22.5]",26.415000000000003,0.35,23.0,69.5
1997,2021030921,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,63.0,1,23.476190476190474,"[23.1, 24.1, 23.4, 23.4, 23.0, 23.5, 22.9, 23.4, 22.9, 22.5, 24.1, 23.2, 22.8, 26.0, 27.4, 23.9, 22.5, 23.2, 23.1, 22.3, 22.3]",34.104000000000006,4.529,23.0,69.5
1998,2021030921,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,60.0,1,22.84736842105263,"[21.2, 25.1, 26.1, 24.3, 24.5, 24.5, 23.2, 20.2, 20.2, 20.2, 20.4, 20.9, 19.8, 20.2, 22.5, 22.3, 27.7, 27.7, 23.1]",34.51499999999999,1.943,23.0,69.5
1999,2021030921,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.8,1,46.0,1,24.655555555555555,"[27.8, 28.1, 28.6, 28.6, 23.8, 23.1, 27.8, 23.8, 22.6, 24.4, 23.9, 23.2, 23.4, 24.0, 22.3, 22.7, 22.6, 23.1]",28.343000000000004,1.973,23.0,69.5
2000,2021030922,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.461111111111116,"[27.2, 27.6, 28.2, 28.6, 23.3, 22.6, 27.2, 24.0, 23.3, 24.5, 24.0, 23.8, 24.0, 24.0, 22.1, 22.3, 21.8, 21.8]",26.273000000000003,1.973,22.7,68.2
2001,2021030922,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.60000000000001,"[20.8, 25.0, 25.6, 24.3, 24.6, 24.5, 23.1, 19.5, 19.5, 19.5, 19.9, 19.8, 19.3, 19.8, 21.8, 22.1, 28.6, 28.6, 23.1]",34.056,1.943,22.7,68.2
2002,2021030922,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.585714285714282,"[23.1, 24.6, 22.9, 23.9, 23.5, 23.8, 23.0, 23.5, 22.9, 22.5, 23.8, 23.3, 22.9, 26.0, 27.4, 24.0, 22.5, 23.3, 23.4, 22.5, 22.5]",33.55899999999999,4.529,22.7,68.2
2003,2021030922,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.921052631578952,"[22.9, 25.7, 27.5, 25.9, 24.0, 24.5, 24.3, 24.6, 25.8, 23.2, 25.2, 24.9, 24.8, 25.0, 25.6, 25.6, 25.6, 25.1, 23.3]",11.243,1.446,22.7,68.2
2004,2021030922,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.2,1,35.0,1,25.43888888888889,"[27.5, 29.3, 29.1, 28.0, 25.8, 24.4, 25.3, 26.9, 27.1, 26.5, 24.1, 23.0, 22.7, 23.3, 22.9, 23.5, 24.2, 24.3]",15.486999999999998,4.242,22.7,68.2
2005,2021030922,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,22.41052631578948,"[21.1, 20.6, 20.5, 21.6, 27.5, 19.7, 20.2, 21.9, 22.6, 24.0, 23.3, 23.0, 23.1, 22.5, 22.1, 23.4, 26.0, 21.6, 21.1]",37.443,2.4,22.7,68.2
2006,2021030922,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.38095238095238,"[24.6, 25.1, 23.8, 26.8, 27.0, 26.1, 23.5, 24.8, 25.5, 25.5, 24.3, 23.5, 22.8, 22.7, 22.6, 23.3, 24.7, 24.6, 23.8, 24.0, 23.0]",25.903000000000002,0.35,22.7,68.2
2007,2021030922,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,25.81904761904762,"[27.3, 27.1, 25.1, 26.8, 25.5, 26.0, 27.6, 27.6, 25.9, 25.6, 27.1, 25.6, 25.1, 25.0, 25.0, 24.9, 24.9, 24.9, 25.1, 25.1, 25.0]",0.8910000000000001,0.34600000000000003,22.7,68.2
2008,2021030922,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.447826086956525,"[21.8, 27.0, 25.1, 25.6, 27.3, 27.3, 27.6, 28.2, 27.3, 26.6, 23.5, 22.6, 22.8, 23.4, 22.3, 22.0, 23.0, 22.3, 22.9, 23.7, 22.2, 22.1, 25.7]",26.132,6.0760000000000005,22.7,68.2
2009,2021030922,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.88181818181818,"[24.9, 23.9, 24.8, 24.6, 24.5, 25.0, 23.8, 23.5, 26.1, 27.6, 25.0]",12.911999999999999,1.73,22.7,68.2
2010,2021030923,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,22.626315789473686,"[20.7, 25.0, 25.7, 24.3, 24.6, 24.6, 23.5, 19.5, 19.5, 19.5, 19.8, 19.7, 19.3, 20.0, 21.7, 22.1, 28.5, 28.5, 23.4]",33.732000000000006,1.943,22.4,66.8
2011,2021030923,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.780952380952378,"[23.4, 24.8, 23.3, 23.8, 23.5, 24.0, 23.2, 23.6, 23.2, 22.6, 24.0, 23.6, 23.4, 26.1, 27.3, 24.3, 22.9, 23.5, 23.5, 22.7, 22.7]",33.626999999999995,4.529,22.4,66.8
2012,2021030923,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.080952380952382,"[28.0, 27.5, 25.4, 27.1, 25.4, 26.1, 28.0, 28.0, 26.3, 27.6, 26.9, 25.7, 25.1, 25.1, 25.0, 25.0, 24.9, 24.9, 25.2, 25.3, 25.2]",0.864,0.34600000000000003,22.4,66.8
2013,2021030923,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.560869565217395,"[21.7, 27.0, 25.3, 25.8, 27.4, 27.7, 28.5, 28.6, 27.6, 26.8, 23.6, 22.6, 22.9, 23.3, 22.1, 22.4, 22.8, 22.3, 22.8, 23.6, 22.2, 22.1, 25.8]",26.293,6.0760000000000005,22.4,66.8
2014,2021030923,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.91428571428571,"[24.8, 25.4, 24.2, 27.0, 27.3, 26.6, 24.5, 25.5, 25.6, 25.9, 24.5, 23.9, 22.8, 23.5, 23.9, 24.8, 24.7, 25.4, 24.5, 24.8, 23.6]",26.793000000000003,0.35,22.4,66.8
2015,2021030923,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,24.75555555555556,"[27.0, 27.3, 28.1, 28.2, 23.6, 22.8, 27.0, 24.5, 23.7, 25.0, 24.6, 24.1, 24.5, 24.6, 22.9, 22.9, 21.8, 23.0]",26.488999999999997,1.973,22.4,66.8
2016,2021030923,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.944444444444443,"[28.4, 29.6, 30.0, 28.2, 26.3, 25.0, 25.6, 26.4, 27.8, 27.3, 24.5, 23.4, 23.0, 24.0, 23.6, 23.9, 24.9, 25.1]",16.093,4.242,22.4,66.8
2017,2021030923,HXXID2,艾特网能空调1734,25.0,50.0,1,58.0,26.9,1,61.0,1,24.015789473684215,"[23.1, 22.6, 22.5, 23.6, 27.5, 22.0, 22.2, 22.3, 24.5, 25.8, 25.4, 24.5, 24.0, 24.5, 24.2, 24.3, 26.6, 23.6, 23.1]",36.232,2.4,22.4,66.8
2018,2021030923,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.790909090909096,"[25.3, 23.8, 25.3, 23.8, 24.6, 25.1, 23.8, 22.8, 26.3, 27.3, 24.6]",12.936,1.73,22.4,66.8
2019,2021030923,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.926315789473687,"[22.8, 25.8, 27.4, 26.0, 23.6, 24.6, 24.1, 25.2, 25.7, 23.7, 25.4, 25.3, 25.0, 25.1, 25.2, 25.0, 25.1, 25.0, 23.6]",11.217,1.446,22.4,66.8
2020,2021031000,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.655555555555555,"[26.8, 27.0, 27.7, 28.1, 23.1, 22.2, 26.9, 24.7, 24.1, 25.1, 24.7, 24.5, 24.0, 24.5, 22.5, 22.6, 22.3, 23.0]",25.815,,22.3,68.2
2021,2021031000,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.823809523809523,"[23.6, 22.2, 23.1, 23.8, 23.7, 24.1, 23.5, 23.5, 23.4, 22.7, 24.1, 24.0, 24.0, 26.1, 27.5, 24.7, 23.2, 23.5, 23.6, 23.0, 23.0]",34.504999999999995,,22.3,68.2
2022,2021031000,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.952631578947365,"[23.0, 25.8, 27.5, 24.9, 24.3, 24.6, 24.9, 24.6, 25.8, 24.2, 25.3, 25.2, 25.0, 25.0, 25.2, 24.9, 25.0, 24.9, 24.0]",10.947,,22.3,68.2
2023,2021031000,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.572727272727274,"[25.5, 23.6, 25.0, 23.0, 24.2, 24.6, 23.8, 23.1, 26.4, 27.0, 24.1]",12.297,,22.3,68.2
2024,2021031000,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.4,1,44.0,1,25.72222222222223,"[29.1, 29.7, 29.6, 28.8, 26.6, 25.3, 25.8, 27.5, 27.8, 27.1, 23.8, 22.7, 23.0, 23.1, 22.6, 22.9, 23.6, 24.0]",17.020999999999997,,22.3,68.2
2025,2021031000,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,26.0,"[27.5, 27.4, 25.2, 27.0, 25.6, 26.0, 27.8, 28.1, 26.0, 27.1, 27.0, 25.7, 25.1, 25.1, 25.0, 25.0, 25.1, 24.9, 25.3, 25.1, 25.0]",0.621,,22.3,68.2
2026,2021031000,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,22.299999999999994,"[20.0, 25.0, 25.8, 24.4, 24.6, 24.6, 23.6, 18.7, 18.7, 18.7, 19.0, 18.8, 18.4, 19.0, 21.2, 21.9, 29.0, 29.0, 23.3]",33.732,,22.3,68.2
2027,2021031000,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.460869565217394,"[21.7, 27.0, 25.3, 25.9, 27.4, 27.6, 28.4, 28.3, 27.5, 26.6, 23.5, 22.3, 22.6, 22.9, 22.2, 22.1, 22.8, 22.2, 22.9, 23.6, 21.9, 21.9, 26.0]",24.997,,22.3,68.2
2028,2021031000,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.776190476190475,"[25.4, 25.7, 24.5, 27.3, 27.6, 26.8, 23.9, 25.3, 26.0, 26.0, 24.7, 23.5, 23.4, 23.2, 23.0, 23.3, 24.9, 25.6, 23.6, 23.8, 22.8]",26.681,,22.3,68.2
2029,2021031001,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.931578947368422,"[22.7, 25.9, 27.5, 26.1, 23.1, 24.7, 24.3, 25.6, 25.5, 23.8, 25.3, 25.3, 25.1, 25.0, 25.2, 24.9, 25.0, 24.9, 23.8]",10.786,,22.2,67.0
2030,2021031001,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.77142857142858,"[25.4, 25.7, 24.5, 27.4, 27.8, 26.9, 24.8, 24.0, 24.0, 24.0, 24.7, 23.6, 23.0, 23.7, 24.1, 24.8, 23.5, 26.8, 24.3, 24.1, 23.1]",26.580000000000002,,22.2,67.0
2031,2021031001,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,26.033333333333335,"[27.8, 27.4, 25.1, 26.8, 25.4, 25.9, 27.7, 28.0, 26.3, 28.1, 27.1, 25.6, 25.0, 25.0, 25.0, 25.0, 24.9, 24.9, 25.3, 25.3, 25.1]",0.648,,22.2,67.0
2032,2021031001,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,25.849999999999998,"[28.9, 29.9, 30.0, 28.7, 26.8, 25.5, 26.1, 26.6, 28.0, 27.4, 23.6, 22.7, 23.0, 23.3, 22.9, 23.3, 24.2, 24.4]",14.213000000000001,,22.2,67.0
2033,2021031001,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.44545454545454,"[25.5, 23.5, 25.0, 23.0, 24.3, 24.6, 23.5, 22.4, 26.5, 27.1, 23.5]",12.167,,22.2,67.0
2034,2021031001,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,24.014285714285716,"[24.0, 25.3, 23.7, 23.9, 23.5, 24.1, 23.5, 24.0, 23.0, 23.1, 24.6, 23.8, 23.6, 26.1, 27.5, 24.5, 23.0, 23.6, 23.9, 22.8, 22.8]",34.34200000000001,,22.2,67.0
2035,2021031001,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.07894736842105,"[19.6, 25.1, 26.0, 24.6, 24.9, 24.7, 23.8, 18.5, 18.5, 18.5, 18.5, 18.3, 17.8, 18.4, 20.7, 21.3, 28.5, 28.5, 23.3]",33.33,,22.2,67.0
2036,2021031001,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.711111111111112,"[26.1, 26.5, 27.2, 27.7, 22.7, 22.4, 27.0, 24.9, 24.2, 25.3, 24.9, 24.6, 24.7, 24.5, 23.0, 23.1, 22.7, 23.3]",26.086999999999996,,22.2,67.0
2037,2021031001,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.243478260869566,"[21.2, 26.9, 25.2, 26.0, 27.3, 27.9, 28.6, 28.5, 27.6, 26.7, 23.3, 22.0, 22.3, 22.7, 21.8, 21.6, 22.5, 21.7, 22.4, 23.0, 21.4, 21.4, 25.6]",25.453999999999997,,22.2,67.0
2038,2021031002,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.26521739130435,"[21.8, 26.8, 25.1, 25.4, 26.5, 26.5, 27.2, 27.6, 26.8, 25.8, 23.2, 22.5, 22.6, 23.2, 22.1, 22.5, 22.8, 22.8, 22.9, 23.9, 22.3, 22.2, 25.6]",24.833000000000002,,22.1,67.7
2039,2021031002,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,23.452380952380956,"[25.1, 25.8, 24.3, 27.7, 27.6, 26.4, 21.2, 22.0, 22.0, 22.0, 24.6, 23.6, 22.9, 22.6, 22.1, 22.8, 21.5, 22.8, 22.3, 22.1, 21.1]",26.160999999999998,,22.1,67.7
2040,2021031002,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,26.0,1,24.63333333333334,"[26.3, 26.5, 27.3, 27.2, 23.6, 22.4, 27.0, 24.5, 24.1, 25.0, 24.6, 24.5, 24.6, 24.8, 23.3, 22.8, 23.1, 21.8]",25.681,,22.1,67.7
2041,2021031002,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,46.0,1,22.452631578947372,"[19.9, 25.1, 26.3, 25.0, 25.0, 24.8, 23.7, 18.3, 18.3, 18.3, 19.0, 19.0, 19.0, 19.5, 21.1, 22.2, 29.3, 29.3, 23.5]",33.168,,22.1,67.7
2042,2021031002,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,24.314285714285713,"[24.0, 25.4, 23.6, 24.2, 23.8, 24.8, 23.6, 23.6, 23.7, 23.1, 24.6, 24.3, 24.0, 26.4, 28.0, 25.0, 23.6, 24.0, 24.1, 23.4, 23.4]",34.45300000000001,,22.1,67.7
2043,2021031002,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.963636363636365,"[25.6, 23.7, 24.9, 23.0, 24.2, 24.5, 24.3, 24.0, 27.9, 28.0, 24.5]",12.052999999999999,,22.1,67.7
2044,2021031002,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,24.60555555555556,"[26.1, 26.9, 28.5, 28.0, 27.3, 25.2, 26.8, 28.0, 27.0, 26.1, 21.6, 20.8, 21.3, 21.8, 21.3, 21.6, 22.2, 22.4]",16.037,,22.1,67.7
2045,2021031002,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.409523809523815,"[26.5, 26.3, 24.0, 25.8, 24.9, 25.3, 26.9, 27.7, 25.3, 26.1, 26.1, 25.6, 25.1, 25.1, 25.0, 25.1, 25.0, 25.0, 24.1, 24.1, 24.6]",0.675,,22.1,67.7
2046,2021031002,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.010526315789477,"[23.3, 25.8, 27.4, 26.2, 23.6, 24.6, 24.6, 25.2, 25.8, 24.3, 25.5, 25.3, 25.2, 24.9, 25.0, 24.6, 24.8, 24.8, 24.3]",10.812999999999999,,22.1,67.7
2047,2021031003,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.4304347826087,"[22.6, 27.0, 25.3, 25.3, 26.1, 26.0, 26.7, 27.0, 26.5, 25.8, 23.6, 23.0, 23.3, 23.8, 22.7, 22.6, 23.5, 22.6, 23.5, 24.4, 22.8, 22.7, 25.1]",25.810000000000002,,22.1,67.7
2048,2021031003,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.2,"[25.1, 25.6, 24.3, 28.0, 27.0, 25.7, 20.5, 20.8, 21.2, 21.2, 24.6, 23.7, 23.1, 23.1, 22.5, 21.7, 21.3, 22.2, 21.4, 22.4, 21.8]",26.069000000000003,,22.1,67.7
2049,2021031003,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.783333333333335,"[26.6, 27.0, 27.6, 27.5, 23.6, 22.8, 26.9, 24.6, 24.1, 25.1, 24.8, 24.6, 24.8, 24.9, 23.5, 23.0, 22.5, 22.2]",24.579000000000004,,22.1,67.7
2050,2021031003,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.8,1,46.0,1,22.59473684210527,"[20.3, 25.2, 26.2, 24.9, 25.1, 25.0, 23.8, 18.9, 18.9, 18.9, 19.3, 19.2, 18.8, 19.5, 21.5, 22.1, 29.1, 29.1, 23.5]",33.035,,22.1,67.7
2051,2021031003,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,24.061904761904763,"[23.7, 25.2, 23.1, 24.0, 23.6, 24.1, 23.5, 23.8, 23.3, 22.7, 24.2, 24.3, 24.0, 26.4, 28.0, 25.0, 23.0, 23.6, 23.8, 23.0, 23.0]",33.69899999999999,,22.1,67.7
2052,2021031003,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.15789473684211,"[23.0, 26.1, 27.6, 26.3, 23.6, 24.7, 24.9, 25.1, 26.0, 24.3, 25.5, 25.5, 25.2, 25.3, 25.3, 25.0, 25.2, 25.1, 24.3]",10.948,,22.1,67.7
2053,2021031003,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.018181818181823,"[25.5, 23.8, 25.0, 23.5, 24.3, 24.6, 24.3, 23.8, 27.9, 28.0, 24.5]",12.463000000000001,,22.1,67.7
2054,2021031003,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,24.980952380952388,"[26.3, 26.2, 23.9, 25.8, 24.9, 25.3, 26.9, 26.6, 25.3, 25.0, 26.0, 24.8, 24.3, 24.5, 24.0, 24.0, 24.1, 24.0, 24.1, 24.1, 24.5]",0.756,,22.1,67.7
2055,2021031003,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,24.3,"[24.9, 25.8, 26.9, 26.8, 26.4, 24.1, 26.5, 28.5, 26.3, 25.5, 22.6, 21.5, 21.3, 22.2, 21.6, 22.0, 22.2, 22.3]",14.506999999999998,,22.1,67.7
2056,2021031004,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.990909090909096,"[25.6, 23.8, 25.0, 23.6, 24.4, 24.8, 23.8, 23.5, 28.1, 28.1, 24.2]",12.431000000000001,,21.7,66.8
2057,2021031004,HXXID2,艾特网能空调1730,25.0,50.0,1,50.0,26.6,1,44.0,1,22.721052631578942,"[20.8, 25.1, 26.1, 24.8, 25.0, 24.8, 24.0, 19.2, 19.2, 19.2, 19.7, 19.7, 19.4, 19.8, 21.4, 21.9, 29.0, 29.0, 23.6]",32.953,,21.7,66.8
2058,2021031004,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.733333333333338,"[26.5, 26.8, 27.5, 27.6, 23.3, 23.0, 27.0, 24.5, 24.1, 24.8, 24.5, 24.5, 24.8, 24.5, 23.1, 23.3, 22.8, 22.6]",25.089,,21.7,66.8
2059,2021031004,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,23.390476190476196,"[25.3, 25.6, 23.8, 27.8, 27.1, 25.7, 21.2, 21.3, 21.8, 21.8, 24.6, 23.5, 23.1, 22.8, 22.8, 22.1, 22.1, 22.5, 21.8, 22.7, 21.8]",26.547,,21.7,66.8
2060,2021031004,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.36086956521739,"[22.2, 27.0, 25.3, 25.5, 26.4, 26.3, 27.0, 27.4, 26.8, 25.9, 23.5, 22.8, 23.0, 23.5, 22.5, 22.4, 23.5, 22.5, 23.2, 23.9, 22.4, 22.3, 25.0]",27.723000000000003,,21.7,66.8
2061,2021031004,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,24.383333333333333,"[25.3, 26.3, 27.1, 26.7, 26.2, 24.0, 26.5, 28.4, 26.2, 25.7, 22.5, 21.4, 21.5, 22.2, 21.8, 22.0, 22.6, 22.5]",15.5,,21.7,66.8
2062,2021031004,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,24.985714285714288,"[26.4, 26.2, 23.9, 26.0, 24.9, 25.3, 26.8, 26.8, 25.5, 24.9, 26.0, 24.6, 24.2, 24.4, 23.9, 24.0, 24.1, 23.9, 24.2, 24.1, 24.6]",0.81,,21.7,66.8
2063,2021031004,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,24.023809523809526,"[23.6, 25.1, 23.3, 24.0, 23.8, 24.3, 23.3, 24.0, 23.3, 22.8, 24.3, 23.9, 23.6, 26.2, 27.6, 24.6, 23.2, 23.7, 23.9, 23.0, 23.0]",33.61299999999999,,21.7,66.8
2064,2021031004,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.063157894736843,"[23.1, 26.0, 27.6, 26.0, 23.7, 24.8, 24.2, 25.0, 26.1, 24.0, 25.3, 25.4, 25.3, 25.3, 25.3, 25.0, 25.1, 25.1, 23.9]",10.812,,21.7,66.8
2065,2021031005,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,24.947619047619046,"[26.1, 26.1, 23.8, 26.0, 24.9, 25.5, 26.9, 26.8, 25.2, 24.8, 25.8, 24.6, 24.1, 24.4, 23.9, 24.0, 24.2, 23.8, 24.2, 24.2, 24.6]",0.729,,21.7,65.0
2066,2021031005,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.19130434782608,"[22.1, 26.8, 25.1, 25.3, 26.3, 26.1, 26.7, 27.1, 26.5, 25.6, 23.3, 22.5, 22.7, 23.3, 22.2, 22.4, 23.2, 22.5, 23.1, 23.9, 22.4, 22.3, 25.0]",26.265000000000004,,21.7,65.0
2067,2021031005,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.1047619047619,"[24.9, 25.3, 24.0, 27.5, 27.0, 25.5, 20.6, 21.0, 21.2, 21.2, 24.5, 23.5, 23.0, 23.0, 22.6, 21.9, 21.3, 22.2, 21.3, 22.2, 21.5]",26.493999999999996,,21.7,65.0
2068,2021031005,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.683333333333337,"[26.8, 27.1, 27.5, 28.0, 23.6, 22.9, 27.1, 24.3, 23.6, 24.8, 24.5, 24.0, 24.2, 24.6, 23.2, 22.9, 22.6, 22.6]",25.358999999999998,,21.7,65.0
2069,2021031005,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.8,"[20.7, 25.1, 26.1, 24.8, 25.0, 24.8, 23.6, 19.3, 19.3, 19.3, 19.7, 19.7, 19.4, 19.8, 21.8, 22.5, 29.4, 29.4, 23.5]",33.116,,21.7,65.0
