,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2070,2021031005,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.900000000000002,"[23.5, 24.8, 22.9, 24.0, 23.3, 24.1, 23.3, 23.8, 23.3, 22.5, 24.0, 23.8, 23.5, 26.3, 27.8, 24.5, 23.0, 23.7, 23.8, 23.0, 23.0]",34.128,,21.7,65.0
2071,2021031005,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.994736842105258,"[22.5, 26.0, 27.6, 26.1, 23.6, 24.7, 24.1, 24.7, 26.1, 23.8, 25.5, 25.5, 25.2, 25.3, 25.2, 25.0, 25.2, 25.0, 23.8]",10.840000000000002,,21.7,65.0
2072,2021031005,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.027272727272727,"[25.6, 23.8, 25.0, 24.0, 24.3, 24.8, 24.0, 23.5, 28.1, 28.1, 24.1]",12.562,,21.7,65.0
2073,2021031005,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,24.299999999999997,"[25.3, 26.5, 27.1, 26.8, 26.1, 24.0, 26.5, 28.5, 26.1, 25.6, 22.3, 21.5, 21.6, 21.8, 21.4, 21.9, 22.2, 22.2]",15.163,,21.7,65.0
2074,2021031006,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,24.243478260869566,"[22.1, 26.8, 25.1, 25.3, 26.3, 26.3, 26.9, 27.3, 26.7, 25.8, 23.3, 22.6, 22.8, 23.4, 22.2, 22.2, 23.1, 22.6, 23.0, 24.0, 22.5, 22.3, 25.0]",25.808999999999997,,21.3,64.8
2075,2021031006,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.650000000000002,"[26.8, 27.1, 27.9, 28.0, 23.5, 23.1, 26.9, 24.1, 23.6, 24.6, 24.3, 24.1, 24.2, 24.5, 23.0, 22.8, 22.6, 22.6]",25.115,,21.3,64.8
2076,2021031006,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.31904761904762,"[24.8, 25.3, 23.8, 27.4, 27.1, 25.6, 21.1, 21.5, 21.8, 21.8, 24.4, 23.6, 23.1, 22.9, 22.7, 22.1, 21.9, 22.5, 21.7, 22.6, 22.0]",26.642,,21.3,64.8
2077,2021031006,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.785714285714285,"[23.3, 24.9, 22.8, 23.9, 23.5, 24.1, 23.1, 23.6, 23.2, 22.4, 23.8, 23.7, 23.2, 26.2, 27.6, 24.3, 23.0, 23.6, 23.7, 22.8, 22.8]",34.47400000000001,,21.3,64.8
2078,2021031006,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.0,"[23.0, 26.0, 27.6, 26.3, 23.4, 24.6, 24.1, 24.8, 26.1, 23.5, 25.4, 25.4, 25.1, 25.3, 25.3, 25.0, 25.3, 25.1, 23.7]",10.812,,21.3,64.8
2079,2021031006,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.91818181818182,"[25.5, 23.8, 24.8, 24.0, 24.3, 24.6, 23.6, 23.3, 28.0, 28.1, 24.1]",11.898000000000001,,21.3,64.8
2080,2021031006,HXXID2,艾特网能空调1735,25.0,50.0,1,74.0,26.4,1,49.0,1,24.511111111111116,"[25.7, 26.8, 27.4, 26.8, 26.3, 24.1, 26.5, 28.5, 26.1, 25.6, 22.6, 21.7, 21.7, 22.3, 21.8, 22.1, 22.6, 22.6]",13.864,,21.3,64.8
2081,2021031006,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,24.971428571428582,"[26.5, 26.3, 24.0, 26.0, 24.8, 25.4, 26.8, 26.8, 25.5, 24.8, 26.1, 24.6, 24.1, 24.3, 23.8, 24.0, 24.2, 23.6, 24.1, 24.1, 24.6]",0.783,,21.3,64.8
2082,2021031006,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.663157894736845,"[20.7, 25.1, 26.0, 24.6, 24.9, 24.7, 23.7, 19.2, 19.2, 19.2, 19.7, 19.6, 19.1, 19.6, 21.6, 22.1, 29.1, 29.1, 23.4]",32.818999999999996,,21.3,64.8
2083,2021031007,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.918181818181814,"[25.5, 23.6, 24.9, 23.8, 24.5, 24.7, 24.0, 22.9, 28.1, 28.2, 23.9]",12.534,2.008,21.8,63.6
2084,2021031007,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,24.952380952380953,"[26.3, 26.0, 23.8, 25.8, 24.8, 25.3, 26.8, 26.9, 25.2, 25.0, 26.0, 24.8, 24.2, 24.5, 24.0, 24.0, 24.3, 23.9, 24.0, 24.0, 24.4]",0.783,0.36,21.8,63.6
2085,2021031007,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,24.37777777777778,"[25.6, 26.7, 27.3, 26.7, 26.3, 24.2, 26.5, 28.5, 26.1, 25.5, 22.3, 21.5, 21.6, 22.1, 21.6, 21.8, 22.1, 22.4]",16.227,4.935,21.8,63.6
2086,2021031007,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,22.652631578947375,"[20.7, 25.2, 26.0, 24.7, 25.0, 24.8, 23.8, 18.9, 18.9, 18.9, 19.7, 19.6, 19.1, 19.6, 21.8, 22.2, 29.0, 29.0, 23.5]",33.050999999999995,2.0069999999999997,21.8,63.6
2087,2021031007,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.750000000000004,"[26.8, 27.1, 27.8, 28.0, 23.6, 22.8, 27.1, 24.5, 23.6, 25.1, 24.8, 24.1, 24.2, 24.8, 23.1, 22.9, 22.7, 22.5]",25.924,2.072,21.8,63.6
2088,2021031007,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.109523809523807,"[24.8, 25.3, 24.1, 27.3, 27.0, 25.7, 20.7, 21.1, 21.2, 21.2, 24.3, 23.6, 22.9, 23.1, 22.5, 21.9, 21.4, 22.3, 21.3, 22.1, 21.5]",26.334,0.363,21.8,63.6
2089,2021031007,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.2,1,28.0,1,25.042105263157897,"[22.6, 26.0, 27.6, 26.5, 23.3, 24.6, 24.5, 25.3, 26.0, 23.9, 25.4, 25.4, 25.1, 25.3, 25.2, 25.0, 25.1, 25.0, 24.0]",10.759000000000002,1.465,21.8,63.6
2090,2021031007,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.130434782608695,"[22.0, 26.6, 25.0, 25.2, 26.2, 26.2, 26.8, 27.1, 26.5, 25.6, 23.1, 22.5, 22.8, 23.2, 22.2, 22.3, 23.1, 22.4, 23.0, 23.8, 22.2, 22.1, 25.1]",26.374000000000002,4.938,21.8,63.6
2091,2021031007,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,23.91428571428572,"[23.8, 25.1, 23.1, 24.0, 23.4, 24.1, 23.3, 23.6, 23.1, 22.7, 24.1, 24.0, 23.6, 26.1, 27.6, 24.6, 23.0, 23.6, 23.8, 22.8, 22.8]",34.45,4.478,21.8,63.6
2092,2021031008,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,24.914285714285718,"[26.4, 26.2, 24.0, 25.8, 24.7, 25.3, 26.6, 26.8, 25.4, 24.8, 26.0, 24.5, 24.0, 24.3, 23.8, 23.9, 24.1, 23.6, 24.0, 24.4, 24.6]",0.7830000000000001,0.36,23.0,62.8
2093,2021031008,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,24.638888888888893,"[25.8, 27.2, 27.6, 27.0, 26.2, 24.1, 26.5, 28.4, 26.0, 25.5, 23.0, 22.1, 21.8, 22.6, 22.1, 22.5, 22.6, 22.5]",15.555,4.935,23.0,62.8
2094,2021031008,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,23.95714285714286,"[23.6, 25.1, 23.5, 24.0, 23.7, 24.0, 23.1, 23.6, 23.1, 23.1, 24.5, 23.8, 23.9, 26.2, 27.6, 24.6, 23.0, 23.6, 23.5, 22.8, 22.8]",33.886,4.478,23.0,62.8
2095,2021031008,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.317391304347826,"[22.2, 26.9, 25.1, 25.5, 26.5, 26.5, 27.0, 27.3, 26.7, 26.0, 23.3, 22.8, 23.0, 23.4, 22.3, 22.3, 23.3, 22.5, 23.1, 23.9, 22.5, 22.3, 24.9]",27.018,4.938,23.0,62.8
2096,2021031008,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.380952380952387,"[25.0, 25.3, 24.1, 27.4, 27.0, 25.6, 21.4, 21.2, 21.6, 21.6, 24.5, 23.6, 23.1, 23.1, 22.9, 22.6, 22.3, 22.1, 21.6, 22.8, 22.2]",26.711000000000002,0.363,23.0,62.8
2097,2021031008,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.2,1,28.0,1,24.622222222222224,"[26.7, 26.8, 27.7, 28.0, 23.2, 22.8, 27.1, 24.1, 23.6, 24.5, 24.1, 24.1, 24.1, 24.2, 22.7, 23.2, 23.0, 23.3]",26.433,2.072,23.0,62.8
2098,2021031008,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.936363636363637,"[25.4, 23.7, 24.8, 23.7, 24.3, 24.6, 24.1, 23.8, 27.8, 27.8, 24.3]",12.052000000000001,2.008,23.0,62.8
2099,2021031008,HXXID2,艾特网能空调1730,25.0,50.0,1,49.0,26.4,1,38.0,1,22.436842105263164,"[20.1, 25.1, 26.0, 24.6, 24.8, 24.7, 23.5, 18.9, 18.9, 18.9, 19.3, 19.1, 19.0, 19.6, 21.5, 22.0, 28.6, 28.6, 23.1]",33.30199999999999,2.0069999999999997,23.0,62.8
2100,2021031008,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.042105263157897,"[22.9, 26.0, 27.7, 26.0, 24.0, 24.8, 24.5, 25.1, 26.0, 24.0, 25.3, 25.4, 25.1, 25.2, 25.1, 24.9, 25.0, 25.0, 23.8]",10.894,1.465,23.0,62.8
2101,2021031009,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.4,1,44.0,1,24.395652173913046,"[22.2, 27.0, 25.2, 25.7, 26.8, 26.8, 27.3, 27.6, 27.0, 26.2, 23.4, 22.5, 22.6, 23.3, 22.4, 22.3, 23.2, 22.5, 23.2, 24.0, 22.4, 22.3, 25.2]",26.59,4.938,23.5,61.9
2102,2021031009,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,23.576190476190476,"[24.7, 25.2, 23.8, 27.3, 27.0, 25.5, 21.9, 22.0, 22.5, 22.5, 24.5, 23.5, 22.9, 23.0, 23.1, 23.0, 22.5, 23.0, 22.1, 23.0, 22.1]",26.618000000000002,0.363,23.5,61.9
2103,2021031009,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,24.561111111111117,"[26.6, 26.8, 27.5, 28.0, 23.0, 23.0, 27.3, 24.0, 23.3, 24.6, 24.2, 24.0, 24.1, 24.1, 22.8, 22.8, 22.8, 23.2]",26.571,2.072,23.5,61.9
2104,2021031009,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,44.0,1,22.52105263157895,"[20.5, 25.0, 26.0, 24.6, 24.8, 24.6, 23.5, 19.1, 19.1, 19.1, 19.5, 19.5, 19.1, 19.6, 21.5, 21.8, 28.8, 28.8, 23.0]",33.327000000000005,2.0069999999999997,23.5,61.9
2105,2021031009,HXXID2,艾特网能空调1731,25.0,50.0,1,69.0,26.2,1,38.0,1,23.75714285714286,"[23.3, 24.8, 23.1, 23.8, 23.7, 24.0, 23.0, 23.4, 23.2, 22.6, 24.1, 23.5, 23.3, 26.1, 27.6, 24.3, 23.0, 23.5, 23.4, 22.6, 22.6]",34.19500000000001,4.478,23.5,61.9
2106,2021031009,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.95263157894737,"[23.0, 26.0, 27.6, 26.0, 23.5, 24.7, 24.4, 24.9, 26.0, 23.6, 25.3, 25.2, 25.0, 25.2, 25.1, 25.0, 25.1, 25.0, 23.5]",10.894,1.465,23.5,61.9
2107,2021031009,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.90909090909091,"[25.3, 23.8, 24.7, 24.1, 24.3, 24.7, 24.0, 23.9, 27.8, 27.1, 24.3]",12.755,2.008,23.5,61.9
2108,2021031009,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.3,1,44.0,1,24.80555555555556,"[26.3, 27.5, 28.1, 27.2, 26.6, 24.5, 26.6, 28.3, 26.2, 25.6, 22.8, 22.1, 22.1, 22.6, 22.0, 22.4, 22.8, 22.8]",15.983,4.935,23.5,61.9
2109,2021031009,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.071428571428577,"[26.6, 26.3, 24.2, 26.1, 24.9, 25.5, 26.9, 27.0, 25.5, 24.7, 26.1, 24.6, 24.1, 24.3, 23.9, 24.0, 24.3, 23.7, 24.6, 24.6, 24.6]",0.7290000000000001,0.36,23.5,61.9
2110,2021031010,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,24.677777777777784,"[26.0, 27.1, 27.9, 27.3, 26.6, 24.3, 26.6, 28.5, 26.2, 25.5, 22.8, 21.8, 22.0, 22.5, 21.8, 22.1, 22.6, 22.6]",15.743,4.935,23.5,60.9
2111,2021031010,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.378260869565214,"[22.2, 27.0, 25.2, 25.6, 26.6, 26.6, 27.2, 27.5, 27.0, 26.1, 23.5, 22.6, 22.8, 23.4, 22.4, 22.5, 23.2, 22.5, 23.2, 23.8, 22.3, 22.2, 25.3]",26.778999999999996,4.938,23.5,60.9
2112,2021031010,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,23.361904761904768,"[24.6, 25.1, 23.6, 27.3, 27.0, 25.4, 21.4, 21.8, 22.0, 22.0, 24.4, 23.5, 23.0, 23.1, 22.8, 22.6, 22.1, 22.5, 21.8, 22.6, 22.0]",26.712,0.363,23.5,60.9
2113,2021031010,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,32.0,1,24.627777777777784,"[26.7, 27.0, 27.6, 28.0, 23.3, 23.0, 27.3, 24.1, 23.4, 24.6, 24.2, 23.8, 24.1, 24.1, 22.8, 23.3, 23.0, 23.0]",25.574000000000005,2.072,23.5,60.9
2114,2021031010,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.076190476190472,"[26.5, 26.4, 24.1, 26.2, 25.0, 25.5, 27.0, 27.0, 25.5, 24.8, 25.9, 24.7, 24.1, 24.3, 23.9, 24.1, 24.4, 24.1, 24.4, 24.2, 24.5]",0.756,0.36,23.5,60.9
2115,2021031010,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,23.890476190476196,"[23.6, 24.8, 23.2, 23.9, 23.8, 24.1, 23.2, 23.6, 23.2, 22.8, 24.3, 23.8, 23.5, 26.1, 27.6, 24.5, 23.1, 23.5, 23.5, 22.8, 22.8]",33.935,4.478,23.5,60.9
2116,2021031010,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.005263157894742,"[23.1, 26.0, 27.6, 25.9, 23.5, 24.7, 24.6, 24.7, 26.1, 23.9, 25.3, 25.3, 25.1, 25.1, 25.3, 25.0, 25.1, 25.0, 23.8]",10.786,1.465,23.5,60.9
2117,2021031010,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.900000000000002,"[25.4, 23.7, 24.9, 24.1, 24.4, 24.8, 23.9, 23.8, 27.8, 27.0, 24.1]",12.513999999999998,2.008,23.5,60.9
2118,2021031010,HXXID2,艾特网能空调1730,25.0,50.0,1,49.0,26.4,1,38.0,1,22.63684210526316,"[20.8, 25.0, 26.0, 24.5, 24.8, 24.6, 23.5, 19.3, 19.3, 19.3, 19.7, 19.6, 19.4, 19.7, 21.7, 22.1, 28.8, 28.8, 23.2]",33.492000000000004,2.0069999999999997,23.5,60.9
2119,2021031011,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.038095238095234,"[26.6, 26.3, 24.0, 26.1, 24.9, 25.5, 27.0, 27.0, 25.4, 24.7, 26.0, 24.5, 24.1, 24.4, 23.9, 23.8, 24.3, 23.8, 24.4, 24.5, 24.6]",0.783,0.36,24.1,60.1
2120,2021031011,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,24.744444444444444,"[26.2, 27.3, 28.1, 27.4, 26.7, 24.4, 26.6, 28.3, 26.2, 25.5, 22.7, 21.7, 22.1, 22.5, 21.9, 22.1, 22.9, 22.8]",14.24,4.935,24.1,60.1
2121,2021031011,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,24.91818181818182,"[25.4, 23.8, 24.9, 24.0, 24.3, 24.8, 24.1, 23.8, 27.8, 27.1, 24.1]",13.097,2.008,24.1,60.1
2122,2021031011,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,23.771428571428572,"[23.3, 24.8, 23.0, 23.8, 23.5, 23.9, 23.0, 23.8, 23.3, 22.5, 23.9, 23.5, 23.1, 26.1, 27.6, 24.2, 23.0, 23.5, 23.6, 22.9, 22.9]",33.835,4.478,24.1,60.1
2123,2021031011,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.3,"[22.0, 26.8, 25.1, 25.6, 26.6, 26.6, 27.2, 27.5, 26.9, 26.0, 23.3, 22.6, 22.8, 23.5, 22.1, 22.5, 23.0, 22.5, 23.0, 23.7, 22.2, 22.1, 25.3]",24.730999999999998,4.938,24.1,60.1
2124,2021031011,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,43.0,1,22.6,"[20.5, 25.0, 26.0, 24.6, 24.8, 24.6, 23.7, 19.2, 19.2, 19.2, 19.5, 19.4, 19.1, 19.6, 21.2, 22.1, 29.1, 29.1, 23.5]",33.733,2.0069999999999997,24.1,60.1
2125,2021031011,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,24.54444444444445,"[26.6, 26.8, 27.6, 28.0, 23.0, 22.9, 27.4, 24.0, 23.3, 24.5, 24.1, 23.8, 24.0, 24.3, 23.0, 22.8, 22.6, 23.1]",26.434,2.072,24.1,60.1
2126,2021031011,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.952631578947372,"[22.5, 26.0, 27.6, 25.7, 24.0, 24.8, 24.7, 24.8, 26.0, 23.4, 25.3, 25.3, 25.0, 25.2, 25.1, 25.0, 25.1, 25.1, 23.5]",10.948,1.465,24.1,60.1
2127,2021031011,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,23.52857142857143,"[24.6, 25.1, 23.7, 27.3, 27.0, 25.4, 21.8, 22.3, 22.3, 22.3, 24.4, 23.6, 23.0, 23.0, 23.1, 23.0, 22.4, 22.9, 22.0, 22.9, 22.0]",25.986,0.363,24.1,60.1
2128,2021031012,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.613043478260867,"[22.5, 27.1, 25.3, 25.7, 26.7, 26.7, 27.3, 27.6, 27.0, 26.3, 23.6, 22.9, 23.0, 23.6, 22.6, 22.9, 23.5, 23.0, 23.5, 24.3, 22.9, 22.8, 25.3]",26.940999999999995,4.938,25.2,57.8
2129,2021031012,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.83888888888889,"[27.1, 27.3, 27.6, 28.1, 23.4, 23.1, 27.5, 24.6, 23.5, 25.1, 24.8, 24.1, 24.2, 24.7, 23.0, 23.0, 22.9, 23.1]",26.705,2.072,25.2,57.8
2130,2021031012,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,44.0,1,22.752631578947373,"[21.0, 25.0, 25.9, 24.5, 24.8, 24.6, 23.8, 19.6, 19.6, 19.6, 20.0, 19.9, 19.6, 20.0, 22.0, 22.1, 28.5, 28.5, 23.3]",33.964,2.0069999999999997,25.2,57.8
2131,2021031012,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,23.66190476190477,"[24.6, 25.2, 24.3, 27.5, 27.1, 25.3, 21.9, 22.1, 22.5, 22.5, 24.6, 23.6, 23.1, 23.3, 23.1, 22.7, 22.8, 22.8, 22.2, 23.1, 22.6]",26.391,0.363,25.2,57.8
2132,2021031012,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.854545454545452,"[25.3, 23.8, 24.7, 23.8, 24.3, 24.8, 24.1, 23.6, 27.9, 27.1, 24.0]",12.758,2.008,25.2,57.8
2133,2021031012,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,25.138095238095236,"[26.7, 26.6, 24.5, 26.0, 24.8, 25.4, 27.0, 26.8, 25.8, 24.7, 26.1, 25.2, 24.1, 24.5, 23.9, 24.2, 24.3, 24.4, 24.3, 24.3, 24.3]",0.783,0.36,25.2,57.8
2134,2021031012,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,24.977777777777778,"[26.3, 27.8, 28.1, 27.4, 26.6, 24.3, 26.6, 28.1, 26.2, 25.6, 23.4, 22.6, 22.3, 23.0, 22.4, 22.8, 23.1, 23.0]",15.5,4.935,25.2,57.8
2135,2021031012,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.885714285714283,"[23.6, 25.0, 23.4, 23.7, 23.6, 23.8, 23.2, 23.6, 23.2, 22.8, 24.1, 23.8, 23.5, 26.2, 27.7, 24.5, 23.0, 23.6, 23.5, 22.9, 22.9]",34.10100000000001,4.478,25.2,57.8
2136,2021031012,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.073684210526316,"[22.8, 26.1, 27.7, 25.9, 24.5, 24.8, 24.5, 25.2, 26.0, 23.8, 25.3, 25.2, 25.0, 25.3, 25.2, 25.0, 25.2, 25.1, 23.8]",11.109,1.465,25.2,57.8
2137,2021031013,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,25.4,"[27.1, 27.2, 24.9, 26.4, 25.1, 25.8, 27.4, 27.5, 26.2, 25.0, 26.5, 25.4, 24.2, 24.7, 24.1, 24.3, 24.3, 24.4, 24.3, 24.3, 24.3]",0.81,0.36,26.2,56.8
2138,2021031013,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.92173913043479,"[22.6, 27.2, 25.3, 25.8, 27.2, 27.3, 27.8, 28.2, 27.4, 26.8, 24.0, 23.3, 23.6, 24.1, 22.8, 22.9, 23.8, 23.3, 23.5, 24.5, 23.1, 23.0, 25.7]",26.346999999999998,4.938,26.2,56.8
2139,2021031013,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.13809523809524,"[25.0, 25.1, 24.3, 27.0, 26.8, 25.6, 23.2, 23.4, 23.8, 23.8, 24.3, 24.0, 23.3, 22.9, 23.3, 23.6, 24.0, 23.7, 23.0, 23.8, 23.0]",26.2,0.363,26.2,56.8
2140,2021031013,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,37.0,1,24.694444444444443,"[27.9, 28.0, 28.0, 28.5, 23.5, 23.3, 27.5, 23.7, 23.3, 24.1, 23.9, 23.3, 23.2, 23.9, 22.9, 23.1, 23.1, 23.3]",26.542999999999996,2.072,26.2,56.8
2141,2021031013,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,23.05263157894737,"[21.6, 25.1, 26.1, 24.5, 24.5, 24.6, 23.8, 20.2, 20.2, 20.2, 21.0, 20.6, 21.2, 20.5, 22.9, 23.1, 27.3, 27.3, 23.3]",33.302,2.0069999999999997,26.2,56.8
2142,2021031013,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.985714285714288,"[23.6, 24.8, 23.3, 23.8, 23.8, 24.2, 23.2, 24.3, 23.3, 22.8, 24.2, 23.6, 23.4, 26.2, 27.6, 24.4, 23.3, 23.5, 23.8, 23.3, 23.3]",33.972,4.478,26.2,56.8
2143,2021031013,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.005263157894746,"[22.9, 26.0, 27.7, 25.9, 24.0, 24.7, 24.3, 25.0, 25.9, 23.8, 25.5, 25.3, 24.7, 25.1, 25.3, 25.0, 25.3, 25.1, 23.6]",11.082,1.465,26.2,56.8
2144,2021031013,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.461111111111112,"[27.3, 28.6, 28.8, 27.8, 26.6, 24.6, 26.2, 27.8, 26.6, 26.0, 24.0, 23.1, 23.0, 23.7, 23.1, 23.5, 23.8, 23.8]",16.011,4.935,26.2,56.8
2145,2021031013,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.95454545454545,"[25.3, 24.0, 25.0, 24.5, 24.5, 24.9, 24.1, 23.5, 27.2, 27.2, 24.3]",12.864,2.008,26.2,56.8
2146,2021031014,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,52.0,1,24.9,"[25.0, 24.0, 25.0, 24.0, 24.8, 25.2, 23.5, 23.7, 26.5, 27.4, 24.8]",12.377,2.008,26.2,56.8
2147,2021031014,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,24.133333333333333,"[24.0, 24.8, 23.8, 23.6, 23.8, 24.1, 23.6, 23.7, 23.6, 23.3, 24.6, 24.0, 24.0, 26.3, 27.4, 24.5, 23.4, 23.8, 23.9, 23.3, 23.3]",34.027,4.478,26.2,56.8
2148,2021031014,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.58333333333334,"[27.6, 29.1, 29.1, 28.1, 26.3, 24.9, 25.5, 26.8, 27.4, 26.8, 23.6, 23.3, 23.6, 23.3, 22.8, 23.1, 24.4, 24.8]",16.588,4.935,26.2,56.8
2149,2021031014,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,23.631578947368418,"[22.9, 25.0, 25.9, 24.4, 24.7, 24.6, 24.1, 22.2, 22.2, 22.2, 22.3, 22.0, 21.2, 21.1, 22.3, 22.4, 27.8, 27.8, 23.9]",33.517,2.0069999999999997,26.2,56.8
2150,2021031014,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.811111111111117,"[27.7, 27.9, 28.8, 29.0, 23.7, 24.1, 27.8, 23.8, 22.9, 24.5, 24.0, 23.6, 23.8, 24.0, 22.5, 22.9, 22.8, 22.8]",26.622000000000003,2.072,26.2,56.8
2151,2021031014,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.261904761904766,"[24.3, 24.6, 23.8, 26.5, 26.5, 25.6, 23.8, 24.3, 24.9, 24.9, 24.4, 23.9, 23.5, 22.8, 23.2, 24.1, 23.9, 24.3, 23.8, 23.6, 22.8]",26.119,0.363,26.2,56.8
2152,2021031014,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.173684210526318,"[23.0, 26.1, 27.5, 26.1, 24.4, 25.0, 24.6, 25.5, 25.7, 24.3, 25.4, 25.1, 24.8, 25.1, 25.6, 25.3, 25.5, 25.3, 24.0]",11.028,1.465,26.2,56.8
2153,2021031014,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,25.62380952380953,"[27.5, 27.3, 25.1, 26.8, 25.5, 26.3, 27.8, 28.0, 26.2, 25.1, 26.8, 25.6, 24.5, 24.8, 24.3, 24.3, 24.3, 24.4, 24.5, 24.5, 24.5]",0.756,0.36,26.2,56.8
2154,2021031014,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,25.039130434782614,"[23.5, 26.9, 25.1, 25.5, 27.3, 27.2, 27.8, 28.3, 27.4, 26.6, 24.0, 23.0, 23.1, 23.5, 23.6, 23.5, 24.7, 23.6, 24.5, 24.1, 23.3, 23.4, 26.0]",25.430999999999997,4.938,26.2,56.8
2155,2021031015,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.795238095238098,"[27.5, 27.4, 25.3, 26.8, 25.5, 26.2, 27.8, 27.8, 26.1, 25.3, 26.9, 25.8, 24.9, 25.0, 24.4, 24.6, 24.7, 24.8, 25.1, 25.1, 24.7]",0.783,0.36,26.6,53.6
2156,2021031015,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.683333333333337,"[28.4, 29.7, 29.0, 27.9, 25.9, 24.8, 25.3, 26.5, 27.4, 26.8, 24.8, 23.5, 23.1, 23.5, 23.1, 23.9, 24.3, 24.4]",15.554000000000002,4.935,26.6,53.6
2157,2021031015,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.94545454545454,"[25.2, 23.8, 25.1, 24.1, 24.8, 25.2, 23.9, 23.4, 26.2, 27.7, 25.0]",12.992,2.008,26.6,53.6
2158,2021031015,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.063157894736843,"[23.1, 25.9, 27.5, 25.9, 24.5, 24.8, 24.8, 25.0, 25.7, 23.6, 25.4, 25.1, 24.8, 25.0, 25.6, 25.3, 25.6, 25.2, 23.4]",10.974,1.465,26.6,53.6
2159,2021031015,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,26.9,1,51.0,1,22.842105263157897,"[21.1, 25.0, 25.9, 24.5, 24.8, 24.6, 23.5, 20.1, 20.1, 20.1, 20.3, 20.2, 20.3, 20.1, 22.1, 22.4, 27.8, 27.8, 23.3]",33.775999999999996,2.0069999999999997,26.6,53.6
2160,2021031015,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.550000000000004,"[27.4, 27.5, 28.3, 28.6, 23.3, 23.3, 27.6, 23.8, 23.3, 24.3, 23.8, 23.6, 23.7, 24.0, 22.6, 23.2, 21.8, 21.8]",25.762,2.072,26.6,53.6
2161,2021031015,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.300000000000004,"[24.5, 24.9, 23.5, 26.6, 26.8, 25.8, 23.7, 24.6, 25.0, 25.0, 24.0, 23.6, 23.0, 22.8, 22.8, 23.6, 24.3, 24.6, 23.6, 24.1, 23.5]",25.986,0.363,26.6,53.6
2162,2021031015,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.84761904761905,"[23.3, 24.5, 23.3, 24.0, 24.1, 24.3, 23.1, 23.8, 23.2, 23.0, 24.0, 23.4, 23.3, 26.1, 27.3, 24.1, 23.1, 23.5, 23.6, 22.9, 22.9]",33.833,4.478,26.6,53.6
2163,2021031015,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.56956521739131,"[22.0, 26.9, 25.1, 25.6, 27.2, 27.3, 27.8, 28.3, 27.5, 26.7, 23.5, 22.6, 22.8, 23.3, 22.3, 22.3, 23.3, 22.5, 23.1, 24.1, 22.5, 22.5, 25.9]",25.858999999999998,4.938,26.6,53.6
2164,2021031016,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.83478260869565,"[22.3, 27.1, 25.3, 25.8, 27.5, 27.5, 28.0, 28.4, 27.6, 26.8, 24.0, 23.1, 23.4, 24.0, 22.5, 22.3, 23.4, 23.1, 23.2, 24.3, 22.9, 22.8, 25.9]",26.025999999999996,4.938,25.3,57.3
2165,2021031016,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.48095238095238,"[24.5, 24.8, 23.5, 26.5, 26.7, 26.0, 24.2, 24.8, 25.3, 25.3, 24.2, 23.5, 23.0, 23.2, 23.5, 24.3, 24.6, 24.8, 23.8, 24.3, 23.3]",26.793,0.363,25.3,57.3
2166,2021031016,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.688888888888886,"[27.4, 27.5, 28.4, 28.7, 23.3, 23.5, 27.6, 23.6, 23.0, 24.2, 23.7, 23.5, 23.6, 24.0, 22.9, 23.5, 22.8, 23.2]",25.734999999999996,2.072,25.3,57.3
2167,2021031016,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,23.278947368421058,"[22.0, 25.0, 25.9, 24.5, 24.8, 24.6, 23.8, 20.8, 20.8, 20.8, 21.3, 21.1, 20.9, 21.0, 22.8, 22.6, 28.0, 28.0, 23.6]",33.410000000000004,2.0069999999999997,25.3,57.3
2168,2021031016,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.895238095238103,"[23.7, 24.6, 23.3, 23.6, 23.8, 24.2, 23.3, 23.9, 23.4, 22.8, 24.1, 23.6, 23.3, 26.1, 27.4, 24.2, 23.1, 23.6, 23.6, 23.1, 23.1]",34.456,4.478,25.3,57.3
2169,2021031016,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.02105263157895,"[23.0, 26.0, 27.6, 25.6, 24.1, 24.9, 24.7, 25.0, 25.7, 23.7, 25.5, 25.4, 24.6, 25.1, 25.4, 25.1, 25.3, 25.1, 23.6]",10.814,1.465,25.3,57.3
2170,2021031016,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,25.938095238095247,"[27.6, 27.4, 25.1, 27.0, 25.5, 26.3, 28.0, 28.0, 26.4, 26.1, 27.1, 25.9, 25.1, 25.1, 24.5, 25.0, 24.9, 24.8, 25.1, 25.1, 24.7]",0.756,0.36,25.3,57.3
2171,2021031016,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.861111111111118,"[28.4, 29.6, 29.6, 28.3, 26.5, 25.1, 25.8, 26.8, 27.8, 27.1, 24.1, 23.3, 23.3, 23.8, 23.2, 23.6, 24.6, 24.6]",14.669,4.935,25.3,57.3
2172,2021031016,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,45.0,1,24.745454545454546,"[25.2, 23.8, 25.1, 24.0, 24.6, 24.9, 23.9, 22.9, 26.5, 27.0, 24.3]",12.266,2.008,25.3,57.3
2173,2021031017,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.6,1,38.0,1,24.80555555555556,"[27.9, 28.0, 28.7, 29.0, 23.8, 23.7, 27.8, 23.6, 22.9, 24.2, 23.8, 23.3, 23.6, 24.0, 23.1, 23.7, 22.6, 22.8]",26.731,2.533,23.9,61.5
2174,2021031017,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.20476190476191,"[24.4, 24.7, 23.5, 26.6, 26.8, 25.6, 23.3, 23.9, 24.3, 24.3, 24.2, 23.8, 23.3, 23.3, 23.1, 23.6, 24.3, 24.1, 23.4, 24.3, 23.5]",26.296000000000003,0.363,23.9,61.5
2175,2021031017,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.0,1,54.0,1,25.130434782608695,"[22.8, 27.3, 25.5, 25.8, 27.3, 27.4, 28.0, 28.4, 27.5, 26.9, 24.2, 23.5, 23.7, 24.5, 23.0, 22.9, 24.0, 23.5, 23.8, 25.0, 23.5, 23.5, 26.0]",24.463000000000005,7.4079999999999995,23.9,61.5
2176,2021031017,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,25.780952380952385,"[27.5, 27.5, 25.3, 27.0, 25.5, 26.2, 27.9, 27.9, 26.5, 25.4, 27.1, 25.9, 24.6, 25.0, 24.3, 24.5, 24.6, 24.6, 24.7, 24.8, 24.6]",0.783,0.36,23.9,61.5
2177,2021031017,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,56.0,1,24.000000000000004,"[23.7, 24.5, 23.4, 23.8, 24.0, 24.4, 23.3, 24.1, 23.5, 23.0, 24.2, 23.6, 23.5, 26.2, 27.3, 24.3, 23.3, 23.6, 23.7, 23.3, 23.3]",34.775000000000006,6.303999999999999,23.9,61.5
2178,2021031017,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.094736842105267,"[23.1, 26.0, 27.6, 26.0, 24.5, 24.8, 24.8, 25.2, 25.6, 23.9, 25.6, 25.5, 24.7, 25.0, 25.4, 25.1, 25.3, 25.1, 23.6]",10.921,1.6059999999999999,23.9,61.5
2179,2021031017,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,24.936363636363637,"[25.3, 23.7, 24.9, 24.7, 24.8, 25.1, 24.1, 23.4, 26.3, 27.4, 24.6]",12.759,2.469,23.9,61.5
2180,2021031017,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.75,"[27.9, 29.2, 28.8, 28.1, 26.3, 24.7, 25.3, 27.2, 27.4, 26.8, 24.5, 23.6, 23.4, 24.1, 23.5, 23.9, 24.3, 24.5]",16.644000000000002,5.827999999999999,23.9,61.5
2181,2021031017,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.442105263157902,"[22.6, 24.6, 26.1, 24.4, 24.8, 24.7, 23.8, 21.5, 21.5, 21.5, 21.9, 21.8, 21.5, 21.6, 23.1, 22.8, 26.8, 26.8, 23.6]",33.946999999999996,2.303,23.9,61.5
2182,2021031018,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.649999999999995,"[28.3, 28.3, 28.6, 28.9, 23.4, 23.3, 28.0, 23.3, 22.5, 23.9, 23.5, 23.2, 23.4, 23.7, 22.7, 23.3, 22.9, 22.5]",26.757999999999996,2.533,23.9,61.5
2183,2021031018,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,23.15789473684211,"[22.0, 24.6, 26.1, 24.3, 24.8, 24.8, 24.0, 21.0, 21.0, 21.0, 21.1, 21.0, 20.6, 20.8, 22.7, 22.5, 27.1, 27.1, 23.5]",34.40500000000001,2.303,23.9,61.5
2184,2021031018,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.885714285714293,"[23.6, 24.4, 23.3, 23.6, 23.9, 24.2, 23.1, 24.0, 23.1, 22.9, 24.2, 23.6, 23.5, 26.1, 27.3, 24.3, 23.1, 23.6, 23.6, 23.1, 23.1]",34.830000000000005,6.303999999999999,23.9,61.5
2185,2021031018,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,41.0,1,25.005263157894746,"[23.0, 26.0, 27.6, 25.8, 24.1, 25.0, 24.3, 24.9, 25.6, 23.9, 25.5, 25.2, 24.7, 25.1, 25.3, 25.1, 25.3, 25.1, 23.6]",11.270999999999999,1.6059999999999999,23.9,61.5
2186,2021031018,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.863636363636363,"[25.4, 23.8, 25.1, 24.2, 24.7, 25.1, 23.9, 23.1, 26.6, 27.3, 24.3]",12.73,2.469,23.9,61.5
2187,2021031018,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.842857142857145,"[27.4, 27.3, 25.1, 27.3, 25.8, 26.6, 28.2, 28.0, 26.2, 25.5, 26.9, 26.0, 24.8, 25.1, 24.5, 24.6, 24.6, 24.7, 24.7, 24.8, 24.6]",0.729,0.36,23.9,61.5
2188,2021031018,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.622222222222227,"[27.9, 29.2, 29.0, 28.2, 26.3, 24.8, 25.5, 27.3, 27.3, 26.6, 24.0, 23.0, 23.6, 23.6, 23.1, 23.4, 24.1, 24.3]",15.797,5.827999999999999,23.9,61.5
2189,2021031018,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.999999999999996,"[24.1, 24.5, 23.2, 26.5, 26.6, 25.7, 23.2, 23.8, 24.0, 24.0, 24.1, 23.8, 23.0, 22.7, 23.0, 23.7, 24.0, 23.9, 23.4, 23.8, 23.0]",26.336000000000002,0.363,23.9,61.5
2190,2021031018,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.865217391304352,"[22.6, 27.0, 25.2, 25.6, 27.3, 27.3, 27.9, 28.3, 27.5, 26.8, 24.1, 23.1, 23.3, 24.0, 22.8, 23.1, 23.7, 22.8, 23.6, 24.2, 22.8, 22.8, 26.1]",24.893000000000004,7.4079999999999995,23.9,61.5
2191,2021031019,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,25.871428571428574,"[27.6, 27.5, 25.3, 27.0, 25.5, 26.3, 27.8, 28.0, 26.5, 25.5, 27.3, 25.9, 24.8, 25.1, 24.4, 24.6, 24.8, 24.8, 25.0, 25.0, 24.6]",0.756,0.36,23.2,64.4
2192,2021031019,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.9,"[28.6, 29.6, 29.6, 28.5, 26.6, 25.1, 25.8, 27.0, 27.6, 26.9, 24.2, 23.3, 23.5, 23.9, 23.4, 23.6, 24.4, 24.6]",15.61,5.827999999999999,23.2,64.4
2193,2021031019,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.62727272727273,"[25.3, 23.8, 25.1, 22.6, 24.5, 24.5, 23.8, 23.0, 26.7, 27.5, 24.1]",11.944999999999999,2.469,23.2,64.4
2194,2021031019,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,24.926315789473687,"[22.5, 26.0, 27.6, 25.6, 24.1, 24.9, 24.5, 25.0, 25.6, 23.5, 25.5, 25.3, 24.6, 25.1, 25.2, 25.0, 25.1, 25.1, 23.4]",11.137,1.6059999999999999,23.2,64.4
2195,2021031019,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,23.742857142857147,"[23.6, 24.4, 23.3, 23.4, 23.5, 24.1, 23.1, 23.6, 23.3, 22.7, 24.0, 23.4, 23.1, 26.1, 27.3, 24.0, 23.0, 23.5, 23.6, 22.8, 22.8]",34.212,6.303999999999999,23.2,64.4
2196,2021031019,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,23.347368421052636,"[22.2, 24.8, 26.1, 24.4, 24.9, 24.8, 23.6, 21.3, 21.3, 21.3, 21.5, 21.4, 21.1, 21.3, 22.7, 22.8, 27.3, 27.3, 23.5]",34.153,2.303,23.2,64.4
2197,2021031019,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,24.888888888888893,"[27.8, 28.0, 28.6, 28.9, 23.6, 23.6, 27.8, 23.8, 23.1, 24.4, 23.9, 23.6, 24.0, 24.1, 22.9, 23.6, 22.8, 23.5]",26.407,2.533,23.2,64.4
2198,2021031019,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.385714285714286,"[24.3, 24.7, 23.3, 26.6, 26.8, 25.9, 23.9, 24.6, 24.6, 24.6, 24.3, 23.6, 23.3, 23.3, 23.6, 24.3, 24.5, 24.4, 23.9, 24.3, 23.3]",26.227000000000004,0.363,23.2,64.4
2199,2021031019,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.1,1,54.0,1,25.07826086956522,"[22.9, 27.3, 25.5, 25.9, 27.5, 27.6, 28.1, 28.5, 27.6, 27.0, 24.2, 23.3, 23.5, 24.1, 23.0, 23.0, 23.9, 23.3, 23.8, 24.6, 23.1, 23.1, 26.0]",25.293999999999997,7.4079999999999995,23.2,64.4
2200,2021031020,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,55.0,1,26.07777777777778,"[28.4, 29.6, 29.7, 29.0, 27.1, 25.3, 26.2, 28.0, 27.5, 26.8, 24.4, 23.5, 23.5, 24.1, 23.5, 23.8, 24.4, 24.6]",15.850000000000001,5.827999999999999,22.8,65.0
2201,2021031020,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,55.0,1,24.518181818181823,"[25.5, 23.1, 24.8, 22.9, 24.5, 24.5, 23.8, 22.6, 26.5, 28.0, 23.5]",12.084,2.469,22.8,65.0
2202,2021031020,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.815789473684212,"[22.6, 25.9, 27.5, 25.5, 24.0, 24.6, 24.3, 25.0, 25.5, 24.0, 25.4, 25.3, 24.7, 24.7, 24.6, 24.5, 24.8, 24.8, 23.8]",11.189000000000002,1.6059999999999999,22.8,65.0
2203,2021031020,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.97142857142857,"[23.8, 24.5, 23.4, 23.5, 23.7, 24.2, 23.3, 23.9, 23.3, 23.0, 24.3, 23.8, 23.6, 26.2, 27.4, 24.3, 23.3, 23.8, 23.7, 23.2, 23.2]",34.166,6.303999999999999,22.8,65.0
2204,2021031020,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,23.610526315789475,"[22.7, 24.6, 26.1, 24.3, 24.8, 24.5, 24.0, 21.8, 21.8, 21.8, 22.1, 22.0, 21.6, 21.8, 23.2, 23.2, 27.2, 27.2, 23.9]",34.029,2.303,22.8,65.0
2205,2021031020,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,25.022222222222226,"[28.2, 28.3, 28.9, 29.2, 23.9, 24.0, 28.0, 23.6, 23.1, 24.1, 23.7, 23.8, 24.0, 24.1, 23.1, 23.7, 23.1, 23.6]",27.162000000000006,2.533,22.8,65.0
2206,2021031020,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.395238095238092,"[24.6, 25.0, 23.6, 26.8, 27.0, 25.8, 23.6, 24.1, 24.4, 24.4, 24.3, 24.0, 23.4, 23.4, 23.7, 24.3, 24.4, 24.2, 23.5, 24.3, 23.5]",26.428000000000004,0.363,22.8,65.0
2207,2021031020,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,59.0,1,25.22608695652174,"[23.0, 27.4, 25.6, 26.0, 27.6, 27.6, 28.1, 28.5, 27.6, 27.0, 24.3, 23.5, 23.7, 24.5, 23.1, 23.3, 24.1, 23.5, 23.9, 24.9, 23.5, 23.3, 26.2]",25.970999999999997,7.4079999999999995,22.8,65.0
2208,2021031020,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.952380952380956,"[27.6, 27.6, 25.4, 27.1, 25.6, 26.5, 28.0, 28.1, 26.6, 25.5, 27.1, 26.1, 24.9, 25.3, 24.5, 24.7, 24.8, 24.8, 25.1, 25.0, 24.7]",0.756,0.36,22.8,65.0
2209,2021031021,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,57.0,1,25.494444444444447,"[27.6, 29.6, 29.4, 28.6, 27.0, 25.0, 26.0, 27.8, 27.2, 26.5, 23.1, 23.0, 23.5, 22.8, 22.3, 22.6, 23.4, 23.5]",14.722,5.827999999999999,23.1,63.9
2210,2021031021,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,58.0,1,24.763636363636365,"[25.6, 23.3, 24.7, 24.7, 24.2, 24.4, 24.0, 23.3, 26.4, 27.3, 24.5]",12.536,2.469,23.1,63.9
2211,2021031021,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,39.0,1,24.8,"[23.1, 25.8, 27.6, 25.5, 24.1, 24.8, 24.5, 24.9, 25.7, 23.6, 25.2, 24.9, 24.5, 24.6, 24.8, 24.6, 24.9, 24.8, 23.3]",11.109000000000002,1.6059999999999999,23.1,63.9
2212,2021031021,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,25.861904761904768,"[27.1, 26.9, 24.8, 27.1, 25.8, 26.5, 28.1, 28.1, 26.0, 25.4, 27.1, 26.1, 25.0, 25.3, 24.6, 24.8, 24.8, 24.8, 25.0, 25.0, 24.8]",0.756,0.36,23.1,63.9
2213,2021031021,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,22.7421052631579,"[21.0, 24.7, 26.2, 24.3, 24.9, 24.7, 23.3, 19.8, 19.8, 19.8, 20.1, 20.0, 20.3, 19.8, 23.1, 22.3, 27.5, 27.5, 23.0]",34.071999999999996,2.303,23.1,63.9
2214,2021031021,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,24.727777777777778,"[28.5, 28.5, 28.6, 28.7, 23.1, 23.0, 28.1, 23.8, 22.8, 24.4, 24.0, 23.4, 23.5, 24.1, 22.4, 22.6, 23.0, 22.6]",26.567999999999998,2.533,23.1,63.9
2215,2021031021,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.909523809523808,"[24.4, 24.6, 23.3, 26.6, 26.8, 25.8, 23.1, 23.7, 23.7, 23.6, 24.0, 23.9, 23.1, 22.5, 22.8, 23.9, 23.3, 23.7, 23.5, 23.6, 22.2]",26.444000000000003,0.363,23.1,63.9
2216,2021031021,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,24.504347826086956,"[21.8, 26.7, 25.0, 25.5, 27.2, 27.1, 27.7, 28.1, 27.3, 26.4, 23.3, 22.6, 22.9, 23.4, 22.8, 23.0, 23.0, 22.5, 23.3, 23.5, 22.3, 22.0, 26.2]",26.998,7.4079999999999995,23.1,63.9
2217,2021031021,HXXID2,艾特网能空调1731,25.0,50.0,1,79.0,26.7,1,58.0,1,23.642857142857146,"[23.3, 24.1, 22.9, 23.6, 23.7, 24.0, 22.8, 23.6, 23.3, 22.5, 23.6, 23.3, 23.1, 26.1, 27.4, 24.0, 22.8, 23.4, 23.6, 22.7, 22.7]",33.804,6.303999999999999,23.1,63.9
2218,2021031022,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.44347826086957,"[21.8, 26.9, 25.0, 25.6, 27.2, 27.2, 27.8, 28.3, 27.6, 26.6, 23.5, 22.6, 22.8, 23.3, 22.3, 22.2, 22.9, 22.1, 23.0, 23.6, 22.1, 22.0, 25.8]",27.074999999999992,7.4079999999999995,22.8,64.1
2219,2021031022,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.43809523809524,"[24.7, 25.1, 23.8, 26.9, 27.1, 26.1, 23.9, 24.4, 25.3, 25.3, 24.3, 23.4, 22.8, 22.9, 22.9, 23.3, 24.7, 24.8, 23.8, 24.3, 23.4]",26.04,0.363,22.8,64.1
2220,2021031022,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,24.516666666666666,"[27.1, 27.4, 28.0, 28.4, 23.3, 23.1, 27.5, 24.1, 23.5, 24.6, 24.2, 24.0, 24.2, 24.2, 22.5, 22.6, 21.5, 21.1]",26.785000000000007,2.533,22.8,64.1
2221,2021031022,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,22.726315789473684,"[20.8, 25.0, 25.8, 24.6, 24.8, 24.7, 23.3, 19.6, 19.6, 19.6, 19.9, 19.8, 19.5, 19.9, 21.8, 22.1, 29.0, 29.0, 23.0]",34.488,2.303,22.8,64.1
2222,2021031022,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.661904761904765,"[23.3, 24.8, 23.0, 23.8, 23.6, 24.0, 23.0, 23.3, 23.1, 22.5, 23.9, 23.4, 23.0, 26.1, 27.6, 24.1, 22.6, 23.3, 23.5, 22.5, 22.5]",34.858,6.303999999999999,22.8,64.1
2223,2021031022,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,40.0,1,25.063157894736843,"[22.8, 25.9, 27.5, 26.0, 24.6, 24.6, 25.0, 24.9, 25.8, 23.4, 25.4, 25.1, 24.8, 25.0, 25.7, 25.5, 25.7, 25.1, 23.4]",11.244000000000002,1.6059999999999999,22.8,64.1
2224,2021031022,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.936363636363637,"[25.1, 24.0, 25.0, 24.2, 24.5, 25.0, 23.6, 23.8, 26.0, 27.8, 25.3]",12.345,2.469,22.8,64.1
2225,2021031022,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.2,1,35.0,1,25.744444444444444,"[28.4, 29.5, 29.4, 28.0, 26.0, 25.0, 25.3, 26.5, 27.5, 26.7, 24.8, 23.7, 23.0, 23.5, 23.2, 23.9, 24.5, 24.5]",16.038,5.827999999999999,22.8,64.1
2226,2021031022,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,26.000000000000007,"[27.5, 27.4, 25.5, 26.7, 25.4, 26.0, 27.6, 27.8, 26.3, 27.5, 27.1, 25.8, 25.1, 25.1, 24.8, 25.0, 24.8, 25.1, 25.2, 25.3, 25.0]",0.756,0.36,22.8,64.1
2227,2021031023,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.452380952380953,"[24.7, 25.1, 24.0, 26.9, 27.1, 26.1, 23.9, 24.4, 25.3, 25.3, 24.3, 23.5, 22.8, 22.9, 22.9, 23.3, 24.7, 24.8, 23.8, 24.3, 23.4]",26.278000000000002,0.363,22.8,64.1
2228,2021031023,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,26.033333333333342,"[27.5, 27.4, 25.5, 27.1, 25.4, 26.1, 28.0, 27.8, 26.3, 27.5, 27.1, 25.8, 25.1, 25.1, 24.8, 25.0, 24.9, 25.0, 25.1, 25.2, 25.0]",0.783,0.36,22.8,64.1
2229,2021031023,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.744444444444444,"[28.4, 29.5, 29.4, 28.0, 26.0, 25.0, 25.3, 26.5, 27.5, 26.7, 24.8, 23.7, 23.0, 23.5, 23.2, 23.9, 24.5, 24.5]",16.335,5.827999999999999,22.8,64.1
2230,2021031023,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.936363636363637,"[25.1, 24.0, 25.0, 24.2, 24.5, 25.0, 23.6, 23.8, 26.0, 27.8, 25.3]",12.078999999999999,2.469,22.8,64.1
2231,2021031023,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.063157894736843,"[22.8, 25.9, 27.5, 26.0, 24.6, 24.6, 25.0, 24.9, 25.8, 23.4, 25.4, 25.1, 24.8, 25.0, 25.7, 25.5, 25.7, 25.1, 23.4]",11.136000000000001,1.6059999999999999,22.8,64.1
2232,2021031023,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.661904761904765,"[23.3, 24.8, 23.0, 23.8, 23.6, 24.0, 23.0, 23.3, 23.1, 22.5, 23.9, 23.4, 23.0, 26.1, 27.6, 24.1, 22.6, 23.3, 23.5, 22.5, 22.5]",34.13400000000001,6.303999999999999,22.8,64.1
2233,2021031023,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,46.0,1,22.726315789473684,"[20.8, 25.0, 25.8, 24.6, 24.8, 24.7, 23.3, 19.6, 19.6, 19.6, 19.9, 19.8, 19.5, 19.9, 21.8, 22.1, 29.0, 29.0, 23.0]",33.652,2.303,22.8,64.1
2234,2021031023,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,24.516666666666666,"[27.1, 27.4, 28.0, 28.4, 23.3, 23.1, 27.5, 24.1, 23.5, 24.6, 24.2, 24.0, 24.2, 24.2, 22.5, 22.6, 21.5, 21.1]",26.652,2.533,22.8,64.1
2235,2021031023,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,49.0,1,24.439130434782616,"[21.8, 26.9, 25.0, 25.6, 27.2, 27.2, 27.8, 28.3, 27.6, 26.6, 23.5, 22.6, 22.8, 23.3, 22.3, 22.1, 22.9, 22.1, 23.0, 23.6, 22.1, 22.0, 25.8]",27.423000000000005,7.4079999999999995,22.8,64.1
2236,2021031100,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.7,1,49.0,1,,,33.141000000000005,,,
2237,2021031100,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.737,,,
2238,2021031100,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.308,,,
2239,2021031100,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.183,,,
2240,2021031100,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,,,14.871,,,
2241,2021031100,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,,,26.022000000000002,,,
2242,2021031100,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,,,0.621,,,
2243,2021031100,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,,,34.803000000000004,,,
2244,2021031100,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.948,,,
2245,2021031101,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,,,26.159000000000002,,22.5,65.1
2246,2021031101,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,,,25.935000000000002,,22.5,65.1
2247,2021031101,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,,,15.338999999999999,,22.5,65.1
2248,2021031101,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.574,,22.5,65.1
2249,2021031101,HXXID2,艾特网能空调1730,25.0,50.0,1,49.0,26.6,1,40.0,1,,,33.086,,22.5,65.1
2250,2021031101,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,25.9,1,32.0,1,,,33.702000000000005,,22.5,65.1
2251,2021031101,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,10.894,,22.5,65.1
2252,2021031101,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,,,11.844,,22.5,65.1
2253,2021031101,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7020000000000001,,22.5,65.1
2254,2021031102,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,25.273,,22.5,65.1
2255,2021031102,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,,,33.034000000000006,,22.5,65.1
2256,2021031102,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.756,,22.5,65.1
2257,2021031102,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,,,16.119,,22.5,65.1
2258,2021031102,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,,,12.112,,22.5,65.1
2259,2021031102,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,39.0,1,,,10.866,,22.5,65.1
2260,2021031102,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,,,34.232,,22.5,65.1
2261,2021031102,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,24.392999999999997,,22.5,65.1
2262,2021031102,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,,,26.712999999999997,,22.5,65.1
2263,2021031103,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.0,1,30.0,1,,,25.596999999999994,1.709,22.5,65.8
2264,2021031103,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,33.864000000000004,3.705,22.5,65.8
2265,2021031103,HXXID2,艾特网能空调1727,25.0,50.0,1,75.0,26.4,1,40.0,1,,,26.247,5.643,22.5,65.8
2266,2021031103,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,15.742999999999999,3.627,22.5,65.8
2267,2021031103,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.675,0.35200000000000004,22.5,65.8
2268,2021031103,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,,,32.979,1.944,22.5,65.8
2269,2021031103,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,,,26.394000000000002,0.35600000000000004,22.5,65.8
2270,2021031103,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,,,12.319,2.0909999999999997,22.5,65.8
2271,2021031103,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,10.812,1.44,22.5,65.8
2272,2021031104,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,48.0,1,,,26.436,5.643,22.2,67.8
2273,2021031104,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.398999999999997,0.35600000000000004,22.2,67.8
2274,2021031104,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,,,0.8099999999999999,0.35200000000000004,22.2,67.8
2275,2021031104,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,,,16.899,3.627,22.2,67.8
2276,2021031104,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.8,1,28.0,1,,,12.487000000000002,2.0909999999999997,22.2,67.8
2277,2021031104,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,11.0,1.44,22.2,67.8
2278,2021031104,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.138999999999996,3.705,22.2,67.8
2279,2021031104,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,,,32.925,1.944,22.2,67.8
2280,2021031104,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.386,1.709,22.2,67.8
2281,2021031105,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.783,0.35200000000000004,21.8,69.1
2282,2021031105,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,,,15.394,3.627,21.8,69.1
2283,2021031105,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.703000000000001,2.0909999999999997,21.8,69.1
2284,2021031105,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.946000000000002,1.44,21.8,69.1
2285,2021031105,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.2,1,36.0,1,,,33.464,3.705,21.8,69.1
2286,2021031105,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,,,32.873000000000005,1.944,21.8,69.1
2287,2021031105,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,27.0,1,,,25.385,1.709,21.8,69.1
2288,2021031105,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.308999999999997,0.35600000000000004,21.8,69.1
2289,2021031105,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,,,25.642000000000007,5.643,21.8,69.1
2290,2021031106,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,26.772999999999996,5.643,21.0,74.7
2291,2021031106,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,,,11.891,2.0909999999999997,21.0,74.7
2292,2021031106,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.375,0.35600000000000004,21.0,74.7
2293,2021031106,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,,,33.065,1.944,21.0,74.7
2294,2021031106,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,15.857,3.627,21.0,74.7
2295,2021031106,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.8089999999999999,0.35200000000000004,21.0,74.7
2296,2021031106,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,,,24.839,1.709,21.0,74.7
2297,2021031106,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.798000000000002,1.44,21.0,74.7
2298,2021031106,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,33.943,3.705,21.0,74.7
2299,2021031107,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,10.758999999999999,1.44,21.0,74.7
2300,2021031107,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7270000000000001,0.35200000000000004,21.0,74.7
2301,2021031107,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.156999999999998,2.0909999999999997,21.0,74.7
2302,2021031107,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,,,34.327000000000005,3.705,21.0,74.7
2303,2021031107,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.0,1,54.0,1,,,32.922000000000004,1.944,21.0,74.7
2304,2021031107,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,,,25.994,1.709,21.0,74.7
2305,2021031107,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,27.046,0.35600000000000004,21.0,74.7
2306,2021031107,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,,,26.693,5.643,21.0,74.7
2307,2021031107,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,14.779999999999998,3.627,21.0,74.7
2308,2021031108,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,,,26.023000000000003,1.709,22.1,71.0
2309,2021031108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.297,0.35600000000000004,22.1,71.0
2310,2021031108,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,26.693999999999996,5.643,22.1,71.0
2311,2021031108,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.705,1.44,22.1,71.0
2312,2021031108,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.878000000000002,2.0909999999999997,22.1,71.0
2313,2021031108,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,,,34.342000000000006,3.705,22.1,71.0
2314,2021031108,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,,,33.328,1.944,22.1,71.0
2315,2021031108,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.8069999999999999,0.35200000000000004,22.1,71.0
2316,2021031108,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.0,1,31.0,1,,,16.659,3.627,22.1,71.0
2317,2021031109,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,,,27.692999999999998,5.643,23.0,68.3
2318,2021031109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.575000000000003,0.35600000000000004,23.0,68.3
2319,2021031109,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.214,1.709,23.0,68.3
2320,2021031109,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.221000000000004,1.944,23.0,68.3
2321,2021031109,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,,,33.781000000000006,3.705,23.0,68.3
2322,2021031109,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.782,0.35200000000000004,23.0,68.3
2323,2021031109,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,,,15.907999999999998,3.627,23.0,68.3
2324,2021031109,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,,,12.531,2.0909999999999997,23.0,68.3
2325,2021031109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.786,1.44,23.0,68.3
2326,2021031110,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.7799999999999999,0.35200000000000004,23.7,66.8
2327,2021031110,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,,,16.257,3.627,23.7,66.8
2328,2021031110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.830000000000002,0.35600000000000004,23.7,66.8
2329,2021031110,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,26.0,1,,,25.753,1.709,23.7,66.8
2330,2021031110,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.57,1.944,23.7,66.8
2331,2021031110,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.193000000000005,3.705,23.7,66.8
2332,2021031110,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.759000000000002,1.44,23.7,66.8
2333,2021031110,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.011,2.0909999999999997,23.7,66.8
2334,2021031110,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,,,27.696,5.643,23.7,66.8
2335,2021031111,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,,,25.806,1.709,25.0,65.7
