,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2336,2021031111,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,,,33.543,1.944,25.0,65.7
2337,2021031111,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,33.297999999999995,3.705,25.0,65.7
2338,2021031111,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.920000000000002,1.44,25.0,65.7
2339,2021031111,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.476,2.0909999999999997,25.0,65.7
2340,2021031111,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,16.634,3.627,25.0,65.7
2341,2021031111,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,,,25.264000000000003,5.643,25.0,65.7
2342,2021031111,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.588999999999995,0.35600000000000004,25.0,65.7
2343,2021031111,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,,,0.8089999999999999,0.35200000000000004,25.0,65.7
2344,2021031112,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,,,16.338,3.627,25.0,65.7
2345,2021031112,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,13.459000000000001,2.0909999999999997,25.0,65.7
2346,2021031112,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,,,33.808,3.705,25.0,65.7
2347,2021031112,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.947,1.944,25.0,65.7
2348,2021031112,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,,,26.72,1.709,25.0,65.7
2349,2021031112,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,11.018,1.44,25.0,65.7
2350,2021031112,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,,,26.559000000000005,5.643,25.0,65.7
2351,2021031112,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,,,26.107000000000003,0.35600000000000004,25.0,65.7
2352,2021031112,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.753,0.35200000000000004,25.0,65.7
2353,2021031113,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,,,16.793999999999997,5.696000000000001,26.4,62.4
2354,2021031113,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.369000000000002,2.237,26.4,62.4
2355,2021031113,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.92,1.561,26.4,62.4
2356,2021031113,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.7,1,54.0,1,,,34.534,5.398,26.4,62.4
2357,2021031113,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.479,2.2969999999999997,26.4,62.4
2358,2021031113,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,34.135999999999996,2.267,26.4,62.4
2359,2021031113,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,,,29.633000000000003,7.0,26.4,62.4
2360,2021031113,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.782,0.345,26.4,62.4
2361,2021031113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.3,0,0.0,1,,,26.969,0.348,26.4,62.4
2362,2021031114,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,,,33.627,5.398,27.4,61.0
2363,2021031114,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.7799999999999999,0.345,27.4,61.0
2364,2021031114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,16.444,5.696000000000001,27.4,61.0
2365,2021031114,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.793000000000001,2.237,27.4,61.0
2366,2021031114,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,,,11.028,1.561,27.4,61.0
2367,2021031114,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.598,2.267,27.4,61.0
2368,2021031114,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,,,27.111,2.2969999999999997,27.4,61.0
2369,2021031114,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.908,0.348,27.4,61.0
2370,2021031114,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,,,26.048999999999996,7.0,27.4,61.0
2371,2021031115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.697,0.348,28.7,57.9
2372,2021031115,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.0,1,54.0,1,,,26.931999999999995,7.0,28.7,57.9
2373,2021031115,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.753,0.345,28.7,57.9
2374,2021031115,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.975000000000001,1.561,28.7,57.9
2375,2021031115,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,,,15.723,5.696000000000001,28.7,57.9
2376,2021031115,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.746,2.267,28.7,57.9
2377,2021031115,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.6,2.237,28.7,57.9
2378,2021031115,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.4,1,36.0,1,,,25.909999999999997,2.2969999999999997,28.7,57.9
2379,2021031115,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,33.745999999999995,5.398,28.7,57.9
2380,2021031116,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,,,25.563,7.0,29.2,56.2
2381,2021031116,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,,,26.37,2.2969999999999997,29.2,56.2
2382,2021031116,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.704,2.267,29.2,56.2
2383,2021031116,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,48.0,1,,,34.05100000000001,5.398,29.2,56.2
2384,2021031116,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,,,11.029,1.561,29.2,56.2
2385,2021031116,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.824,2.237,29.2,56.2
2386,2021031116,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,,,0.7799999999999999,0.345,29.2,56.2
2387,2021031116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,,,27.581000000000007,0.348,29.2,56.2
2388,2021031116,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,,,15.132,5.696000000000001,29.2,56.2
2389,2021031117,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.3,1,59.0,1,,,33.83,2.267,28.6,60.0
2390,2021031117,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.975,1.561,28.6,60.0
2391,2021031117,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.7,1,58.0,1,,,11.527999999999999,2.237,28.6,60.0
2392,2021031117,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,15.105,5.696000000000001,28.6,60.0
2393,2021031117,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,43.0,1,,,26.182000000000002,2.2969999999999997,28.6,60.0
2394,2021031117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.517000000000007,0.348,28.6,60.0
2395,2021031117,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,60.0,1,,,27.290000000000003,7.0,28.6,60.0
2396,2021031117,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,,,0.755,0.345,28.6,60.0
2397,2021031117,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,,,34.335,5.398,28.6,60.0
2398,2021031118,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,58.0,1,,,27.474000000000004,7.0,26.0,66.0
2399,2021031118,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.376,0.348,26.0,66.0
2400,2021031118,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,58.0,1,,,33.812,2.267,26.0,66.0
2401,2021031118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,,,33.96999999999999,5.398,26.0,66.0
2402,2021031118,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,40.0,1,,,10.867,1.561,26.0,66.0
2403,2021031118,HXXID2,艾特网能空调1733,25.0,50.0,1,54.0,26.6,1,50.0,1,,,11.673999999999998,2.237,26.0,66.0
2404,2021031118,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.749000000000006,2.2969999999999997,26.0,66.0
2405,2021031118,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,15.987000000000002,5.696000000000001,26.0,66.0
2406,2021031118,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.1,0,0.0,1,,,0.7819999999999999,0.345,26.0,66.0
2407,2021031119,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.8,1,58.0,1,,,33.970000000000006,5.398,24.6,71.2
2408,2021031119,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,,,11.002,1.561,24.6,71.2
2409,2021031119,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.7799999999999999,0.345,24.6,71.2
2410,2021031119,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,,,34.028,2.267,24.6,71.2
2411,2021031119,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,,,25.190999999999995,7.0,24.6,71.2
2412,2021031119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.699,0.348,24.6,71.2
2413,2021031119,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.4,1,40.0,1,,,26.720000000000002,2.2969999999999997,24.6,71.2
2414,2021031119,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,,,12.181,2.237,24.6,71.2
2415,2021031119,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,14.327999999999998,5.696000000000001,24.6,71.2
2416,2021031120,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,,,27.885999999999996,7.0,23.9,72.5
2417,2021031120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.272000000000006,0.348,23.9,72.5
2418,2021031120,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,,,34.296,2.267,23.9,72.5
2419,2021031120,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,62.0,1,,,33.944,5.398,23.9,72.5
2420,2021031120,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,43.0,1,,,11.056,1.561,23.9,72.5
2421,2021031120,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,,,12.181,2.237,23.9,72.5
2422,2021031120,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,16.148,5.696000000000001,23.9,72.5
2423,2021031120,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,,,0.7819999999999999,0.345,23.9,72.5
2424,2021031120,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.8,1,46.0,1,,,26.183000000000003,2.2969999999999997,23.9,72.5
2425,2021031121,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,45.0,1,,,12.535000000000002,2.237,23.5,74.5
2426,2021031121,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,15.451,5.696000000000001,23.5,74.5
2427,2021031121,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,,,11.028,1.561,23.5,74.5
2428,2021031121,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,,,34.400000000000006,5.398,23.5,74.5
2429,2021031121,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,46.0,1,,,34.109,2.267,23.5,74.5
2430,2021031121,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,27.338,2.2969999999999997,23.5,74.5
2431,2021031121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.3,0.348,23.5,74.5
2432,2021031121,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,26.502000000000002,7.0,23.5,74.5
2433,2021031121,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.7820000000000001,0.345,23.5,74.5
2434,2021031122,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,,,0.807,0.345,23.1,75.5
2435,2021031122,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,,,15.719000000000001,5.696000000000001,23.1,75.5
2436,2021031122,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,11.859,2.237,23.1,75.5
2437,2021031122,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.975,1.561,23.1,75.5
2438,2021031122,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,,,34.69200000000001,5.398,23.1,75.5
2439,2021031122,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,,,27.611999999999995,7.0,23.1,75.5
2440,2021031122,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,27.205999999999996,2.2969999999999997,23.1,75.5
2441,2021031122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,25.87,0.348,23.1,75.5
2442,2021031122,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,,,34.028000000000006,2.267,23.1,75.5
2443,2021031123,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,11.029,1.426,23.0,75.3
2444,2021031123,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,,,33.620999999999995,4.598,23.0,75.3
2445,2021031123,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.778,2.045,23.0,75.3
2446,2021031123,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,,,33.812,1.926,23.0,75.3
2447,2021031123,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,29.0,1,,,15.372,4.705,23.0,75.3
2448,2021031123,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.645,0.35200000000000004,23.0,75.3
2449,2021031123,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,,,25.241000000000003,6.124,23.0,75.3
2450,2021031123,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,,,0.808,0.348,23.0,75.3
2451,2021031123,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,,,26.451999999999998,2.032,23.0,75.3
2452,2021031200,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,,,25.564999999999998,,22.8,76.0
2453,2021031200,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.7,,22.8,76.0
2454,2021031200,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,,,26.369,,22.8,76.0
2455,2021031200,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,,,33.086,,22.8,76.0
2456,2021031200,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,33.694,,22.8,76.0
2457,2021031200,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,10.973999999999998,,22.8,76.0
2458,2021031200,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,,,12.014,,22.8,76.0
2459,2021031200,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,16.579,,22.8,76.0
2460,2021031200,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,,,0.7000000000000001,,22.8,76.0
2461,2021031201,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,16.031,,22.5,77.3
2462,2021031201,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.867,,22.5,77.3
2463,2021031201,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,34.20399999999999,,22.5,77.3
2464,2021031201,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,,,33.13,,22.5,77.3
2465,2021031201,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,,,24.918,,22.5,77.3
2466,2021031201,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,27.076,,22.5,77.3
2467,2021031201,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,28.095999999999997,,22.5,77.3
2468,2021031201,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.61,,22.5,77.3
2469,2021031201,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.674,,22.5,77.3
2470,2021031202,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.9,1,52.0,1,,,27.614,,22.2,78.9
2471,2021031202,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.194000000000003,,22.2,78.9
2472,2021031202,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.4,1,35.0,1,,,25.108000000000004,,22.2,78.9
2473,2021031202,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,53.0,1,,,33.03000000000001,,22.2,78.9
2474,2021031202,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,,,33.647999999999996,,22.2,78.9
2475,2021031202,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,,,13.199000000000002,,22.2,78.9
2476,2021031202,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.866999999999999,,22.2,78.9
2477,2021031202,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,,,14.220000000000002,,22.2,78.9
2478,2021031202,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.755,,22.2,78.9
2479,2021031203,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,,,33.693999999999996,,22.1,79.2
2480,2021031203,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.9,1,28.0,1,,,15.614,,22.1,79.2
2481,2021031203,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.728,,22.1,79.2
2482,2021031203,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,49.0,1,,,33.021,,22.1,79.2
2483,2021031203,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,,,26.771,,22.1,79.2
2484,2021031203,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,11.727999999999998,,22.1,79.2
2485,2021031203,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,,,24.973,,22.1,79.2
2486,2021031203,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.970000000000006,,22.1,79.2
2487,2021031203,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,10.867,,22.1,79.2
2488,2021031204,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.8,1,28.0,1,,,11.672999999999998,,22.4,79.1
2489,2021031204,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,,,10.758999999999999,,22.4,79.1
2490,2021031204,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,,,34.68900000000001,,22.4,79.1
2491,2021031204,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,26.986,,22.4,79.1
2492,2021031204,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,27.045,,22.4,79.1
2493,2021031204,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,,,14.165,,22.4,79.1
2494,2021031204,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7010000000000001,,22.4,79.1
2495,2021031204,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.106999999999996,,22.4,79.1
2496,2021031204,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,46.0,1,,,32.833,,22.4,79.1
2497,2021031205,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,,,26.583000000000002,,22.2,80.4
2498,2021031205,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.485999999999997,,22.2,80.4
2499,2021031205,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.454,,22.2,80.4
2500,2021031205,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,,,32.627,,22.2,80.4
2501,2021031205,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,,,10.947999999999999,,22.2,80.4
2502,2021031205,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.753,,22.2,80.4
2503,2021031205,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,,,15.104,,22.2,80.4
2504,2021031205,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,,,12.083,,22.2,80.4
2505,2021031205,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.51,,22.2,80.4
2506,2021031206,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.768,,22.4,79.0
2507,2021031206,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,25.698999999999995,,22.4,79.0
2508,2021031206,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,40.0,1,,,12.093,,22.4,79.0
2509,2021031206,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,,,10.867,,22.4,79.0
2510,2021031206,HXXID2,艾特网能空调1731,25.0,50.0,1,63.0,25.8,1,28.0,1,,,33.963,,22.4,79.0
2511,2021031206,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,,,33.371,,22.4,79.0
2512,2021031206,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,25.0,1,,,25.185999999999996,,22.4,79.0
2513,2021031206,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7010000000000001,,22.4,79.0
2514,2021031206,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,18.0,1,,,16.07,,22.4,79.0
2515,2021031207,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,,,33.191,,22.3,79.6
2516,2021031207,HXXID2,艾特网能空调1735,25.0,50.0,1,58.0,25.5,1,18.0,1,,,15.881,,22.3,79.6
2517,2021031207,HXXID2,艾特网能空调1733,25.0,50.0,1,51.0,26.0,1,37.0,1,,,12.87,,22.3,79.6
2518,2021031207,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,25.0,1,,,11.107999999999999,,22.3,79.6
2519,2021031207,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,,,34.287000000000006,,22.3,79.6
2520,2021031207,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,,,25.536999999999995,,22.3,79.6
2521,2021031207,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.778,,22.3,79.6
2522,2021031207,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,26.237999999999996,,22.3,79.6
2523,2021031207,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7010000000000001,,22.3,79.6
2524,2021031208,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7010000000000001,,22.9,78.2
2525,2021031208,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,,,16.713,,22.9,78.2
2526,2021031208,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.880999999999998,,22.9,78.2
2527,2021031208,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,,,10.974999999999998,,22.9,78.2
2528,2021031208,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,32.0,1,,,34.668000000000006,,22.9,78.2
2529,2021031208,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,22.0,1,,,25.213999999999995,,22.9,78.2
2530,2021031208,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.687,,22.9,78.2
2531,2021031208,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,,,25.134999999999998,,22.9,78.2
2532,2021031208,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.219,,22.9,78.2
2533,2021031209,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,,,15.505999999999998,3.677,23.3,77.2
2534,2021031209,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.737,0.364,23.3,77.2
2535,2021031209,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,,,25.967999999999996,1.551,23.3,77.2
2536,2021031209,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.114000000000004,2.185,23.3,77.2
2537,2021031209,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.47500000000001,3.842,23.3,77.2
2538,2021031209,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.673,0.361,23.3,77.2
2539,2021031209,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,26.479,6.4110000000000005,23.3,77.2
2540,2021031209,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,39.0,1,,,12.428999999999998,1.9169999999999998,23.3,77.2
2541,2021031209,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,10.84,1.466,23.3,77.2
2542,2021031210,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,14.647,3.677,24.2,75.8
2543,2021031210,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,26.217,6.4110000000000005,24.2,75.8
2544,2021031210,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.831,0.364,24.2,75.8
2545,2021031210,HXXID2,艾特网能空调1729,25.0,50.0,1,47.0,25.8,1,19.0,1,,,25.994,1.551,24.2,75.8
2546,2021031210,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,55.0,1,,,33.624,2.185,24.2,75.8
2547,2021031210,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,33.99600000000001,3.842,24.2,75.8
2548,2021031210,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,11.056000000000001,1.466,24.2,75.8
2549,2021031210,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.665,1.9169999999999998,24.2,75.8
2550,2021031210,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.809,0.361,24.2,75.8
2551,2021031211,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,,,24.485,6.4110000000000005,25.3,73.1
2552,2021031211,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.942999999999998,0.364,25.3,73.1
2553,2021031211,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,,,25.810000000000002,1.551,25.3,73.1
2554,2021031211,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,10.948,1.466,25.3,73.1
2555,2021031211,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,41.0,1,,,34.356,3.842,25.3,73.1
2556,2021031211,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,,,11.943999999999999,1.9169999999999998,25.3,73.1
2557,2021031211,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,,,33.489000000000004,2.185,25.3,73.1
2558,2021031211,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,,,15.237,3.677,25.3,73.1
2559,2021031211,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.7530000000000001,0.361,25.3,73.1
2560,2021031212,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.61,1.9169999999999998,26.3,70.4
2561,2021031212,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,,,26.614,6.4110000000000005,26.3,70.4
2562,2021031212,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.751,0.364,26.3,70.4
2563,2021031212,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,26.0,1,,,26.583999999999996,1.551,26.3,70.4
2564,2021031212,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,52.0,1,,,34.080999999999996,2.185,26.3,70.4
2565,2021031212,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,,,33.978,3.842,26.3,70.4
2566,2021031212,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,11.020000000000001,1.466,26.3,70.4
2567,2021031212,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,,,14.262,3.677,26.3,70.4
2568,2021031212,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.7819999999999999,0.361,26.3,70.4
2569,2021031213,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.458000000000006,0.364,27.6,66.6
2570,2021031213,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,,,25.936,1.551,27.6,66.6
2571,2021031213,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,57.0,1,,,33.664,2.185,27.6,66.6
2572,2021031213,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.7,1,54.0,1,,,34.026,3.842,27.6,66.6
2573,2021031213,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,11.003000000000002,1.466,27.6,66.6
2574,2021031213,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.315999999999999,1.9169999999999998,27.6,66.6
2575,2021031213,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,,,14.969999999999999,3.677,27.6,66.6
2576,2021031213,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,,,26.154999999999998,6.4110000000000005,27.6,66.6
2577,2021031213,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,,,0.755,0.361,27.6,66.6
2578,2021031214,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,16.900999999999996,3.677,28.3,63.8
2579,2021031214,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.7819999999999999,0.361,28.3,63.8
2580,2021031214,HXXID2,艾特网能空调1732,25.0,50.0,1,51.0,26.7,1,46.0,1,,,10.976,1.466,28.3,63.8
2581,2021031214,HXXID2,艾特网能空调1733,25.0,50.0,1,57.0,26.7,1,58.0,1,,,12.825,1.9169999999999998,28.3,63.8
2582,2021031214,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,34.41900000000001,3.842,28.3,63.8
2583,2021031214,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,34.054,2.185,28.3,63.8
2584,2021031214,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,44.0,1,,,26.584,1.551,28.3,63.8
2585,2021031214,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.619,0.364,28.3,63.8
2586,2021031214,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,,,26.397999999999996,6.4110000000000005,28.3,63.8
2587,2021031215,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,57.0,1,,,33.718,2.185,27.6,64.8
2588,2021031215,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,,,24.217999999999996,6.4110000000000005,27.6,64.8
2589,2021031215,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,34.532,3.842,27.6,64.8
2590,2021031215,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.048000000000002,1.551,27.6,64.8
2591,2021031215,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.7280000000000001,0.361,27.6,64.8
2592,2021031215,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,,,14.286999999999999,3.677,27.6,64.8
2593,2021031215,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.476,1.9169999999999998,27.6,64.8
2594,2021031215,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,,,10.948,1.466,27.6,64.8
2595,2021031215,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.972,0.364,27.6,64.8
2596,2021031216,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,,,11.056000000000001,1.466,27.2,65.0
2597,2021031216,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,,,34.347,3.842,27.2,65.0
2598,2021031216,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,58.0,1,,,33.866,2.185,27.2,65.0
2599,2021031216,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,43.0,1,,,25.805,1.551,27.2,65.0
2600,2021031216,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.39,0.364,27.2,65.0
2601,2021031216,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,,,28.554000000000002,6.4110000000000005,27.2,65.0
2602,2021031216,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,11.852,1.9169999999999998,27.2,65.0
2603,2021031216,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.2,1,42.0,1,,,15.694,3.677,27.2,65.0
2604,2021031216,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,,,0.755,0.361,27.2,65.0
2605,2021031217,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,38.0,1,,,10.948000000000002,1.466,26.7,66.3
2606,2021031217,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,,,34.17300000000001,2.185,26.7,66.3
2607,2021031217,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.392000000000003,1.551,26.7,66.3
2608,2021031217,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.404000000000003,0.364,26.7,66.3
2609,2021031217,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,,,27.691999999999997,6.4110000000000005,26.7,66.3
2610,2021031217,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,,,12.719,1.9169999999999998,26.7,66.3
2611,2021031217,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,,,34.49,3.842,26.7,66.3
2612,2021031217,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,16.015,3.677,26.7,66.3
2613,2021031217,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.755,0.361,26.7,66.3
2614,2021031218,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,,,26.182000000000002,6.4110000000000005,25.2,68.7
2615,2021031218,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.755,0.361,25.2,68.7
2616,2021031218,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,15.693999999999999,3.677,25.2,68.7
2617,2021031218,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,,,13.138,1.9169999999999998,25.2,68.7
2618,2021031218,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,38.0,1,,,11.028,1.466,25.2,68.7
2619,2021031218,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,,,33.833,3.842,25.2,68.7
2620,2021031218,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,,,34.05500000000001,2.185,25.2,68.7
2621,2021031218,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.425,1.551,25.2,68.7
2622,2021031218,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.038999999999998,0.364,25.2,68.7
2623,2021031219,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,,,28.389999999999997,8.629,24.6,68.8
2624,2021031219,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,,,34.29600000000001,2.356,24.6,68.8
2625,2021031219,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,,,33.86,6.483,24.6,68.8
2626,2021031219,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.45,2.667,24.6,68.8
2627,2021031219,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,,,12.559,2.742,24.6,68.8
2628,2021031219,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,16.014999999999997,5.707000000000001,24.6,68.8
2629,2021031219,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.753,0.35100000000000003,24.6,68.8
2630,2021031219,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.698000000000004,0.355,24.6,68.8
2631,2021031219,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,38.0,1,,,11.055,1.494,24.6,68.8
2632,2021031220,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,,,25.704000000000004,8.629,24.4,69.7
2633,2021031220,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,,,33.775999999999996,6.483,24.4,69.7
2634,2021031220,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,38.0,1,,,11.244,1.494,24.4,69.7
2635,2021031220,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.490000000000002,0.355,24.4,69.7
2636,2021031220,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.8,1,49.0,1,,,25.853,2.667,24.4,69.7
2637,2021031220,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,14.652999999999999,5.707000000000001,24.4,69.7
2638,2021031220,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.753,0.35100000000000003,24.4,69.7
2639,2021031220,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,,,12.315,2.742,24.4,69.7
2640,2021031220,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,,,34.324999999999996,2.356,24.4,69.7
2641,2021031221,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,,,12.549999999999999,2.742,23.7,70.8
2642,2021031221,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.753,0.35100000000000003,23.7,70.8
2643,2021031221,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,16.244,5.707000000000001,23.7,70.8
2644,2021031221,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,38.0,1,,,11.216,1.494,23.7,70.8
2645,2021031221,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,,,34.379000000000005,6.483,23.7,70.8
2646,2021031221,HXXID2,艾特网能空调1730,25.0,50.0,1,55.0,27.3,1,62.0,1,,,34.245000000000005,2.356,23.7,70.8
2647,2021031221,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.599,2.667,23.7,70.8
2648,2021031221,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.400000000000006,0.355,23.7,70.8
2649,2021031221,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,,,26.291999999999998,8.629,23.7,70.8
2650,2021031222,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,,,26.749000000000002,8.629,23.7,68.2
2651,2021031222,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.324000000000005,0.355,23.7,68.2
2652,2021031222,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,,,27.099,2.667,23.7,68.2
2653,2021031222,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,,,34.190000000000005,2.356,23.7,68.2
2654,2021031222,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.234,2.742,23.7,68.2
2655,2021031222,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,11.189000000000004,1.494,23.7,68.2
2656,2021031222,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,,,15.637999999999998,5.707000000000001,23.7,68.2
2657,2021031222,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,,,0.753,0.35100000000000003,23.7,68.2
2658,2021031222,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,,,34.187000000000005,6.483,23.7,68.2
2659,2021031223,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,34.0,1,,,26.278000000000002,2.667,24.1,68.2
2660,2021031223,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,,,25.727000000000004,8.629,24.1,68.2
2661,2021031223,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.614,0.355,24.1,68.2
2662,2021031223,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,,,33.894,2.356,24.1,68.2
2663,2021031223,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,11.190000000000001,1.494,24.1,68.2
2664,2021031223,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,13.013,2.742,24.1,68.2
2665,2021031223,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,,,16.338,5.707000000000001,24.1,68.2
2666,2021031223,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,,,0.782,0.35100000000000003,24.1,68.2
2667,2021031223,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,,,34.42600000000001,6.483,24.1,68.2
2668,2021031300,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.068,,23.6,69.4
2669,2021031300,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,,,26.235,,23.6,69.4
2670,2021031300,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,,,33.8,,23.6,69.4
2671,2021031300,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,34.123000000000005,,23.6,69.4
2672,2021031300,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.860000000000001,,23.6,69.4
2673,2021031300,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.389,,23.6,69.4
2674,2021031300,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,,,15.692,,23.6,69.4
2675,2021031300,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,25.776999999999997,,23.6,69.4
2676,2021031300,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,,,0.647,,23.6,69.4
2677,2021031301,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,,,12.449000000000002,,23.0,71.2
2678,2021031301,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.43,,23.0,71.2
2679,2021031301,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.720000000000002,,23.0,71.2
2680,2021031301,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,49.0,1,,,33.18,,23.0,71.2
2681,2021031301,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.697,,23.0,71.2
2682,2021031301,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,10.920000000000002,,23.0,71.2
2683,2021031301,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,47.0,1,,,25.972,,23.0,71.2
2684,2021031301,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.726,,23.0,71.2
2685,2021031301,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,15.453,,23.0,71.2
2686,2021031302,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.699,,22.7,71.1
2687,2021031302,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,25.890000000000004,,22.7,71.1
2688,2021031302,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.442,,22.7,71.1
2689,2021031302,HXXID2,艾特网能空调1730,25.0,50.0,1,49.0,26.4,1,38.0,1,,,33.317,,22.7,71.1
2690,2021031302,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,,,34.498,,22.7,71.1
2691,2021031302,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,10.920000000000003,,22.7,71.1
2692,2021031302,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.334,,22.7,71.1
2693,2021031302,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,55.0,1,,,15.423000000000002,,22.7,71.1
2694,2021031302,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,25.994,,22.7,71.1
2695,2021031303,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,,,25.429,,22.2,68.3
2696,2021031303,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,,,12.428999999999998,,22.2,68.3
2697,2021031303,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.947000000000001,,22.2,68.3
2698,2021031303,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,33.895,,22.2,68.3
2699,2021031303,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.8,1,46.0,1,,,33.156,,22.2,68.3
2700,2021031303,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,,,25.884999999999998,,22.2,68.3
2701,2021031303,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.540000000000006,,22.2,68.3
2702,2021031303,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,15.958999999999998,,22.2,68.3
2703,2021031303,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.728,,22.2,68.3
2704,2021031304,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,,,12.074,,22.3,67.5
2705,2021031304,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,14.486999999999997,,22.3,67.5
2706,2021031304,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,10.84,,22.3,67.5
2707,2021031304,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,,,33.456,,22.3,67.5
2708,2021031304,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.6,1,44.0,1,,,32.883,,22.3,67.5
2709,2021031304,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,,,24.749999999999996,,22.3,67.5
2710,2021031304,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.245,,22.3,67.5
2711,2021031304,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,,,25.052,,22.3,67.5
2712,2021031304,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.753,,22.3,67.5
2713,2021031305,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,10.776000000000002,,22.5,68.4
2714,2021031305,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,27.015999999999995,,22.5,68.4
2715,2021031305,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.386000000000006,,22.5,68.4
2716,2021031305,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,33.0,1,,,25.752000000000002,,22.5,68.4
2717,2021031305,HXXID2,艾特网能空调1730,25.0,50.0,1,50.0,26.6,1,41.0,1,,,33.084,,22.5,68.4
2718,2021031305,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.256,,22.5,68.4
2719,2021031305,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,39.0,1,,,12.719999999999999,,22.5,68.4
2720,2021031305,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,15.747,,22.5,68.4
2721,2021031305,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.861,,22.5,68.4
2722,2021031306,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.49600000000001,4.33,22.4,69.6
2723,2021031306,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.807,0.35200000000000004,22.4,69.6
2724,2021031306,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,13.953000000000001,5.497000000000001,22.4,69.6
2725,2021031306,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,25.747,5.54,22.4,69.6
2726,2021031306,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.322999999999997,0.355,22.4,69.6
2727,2021031306,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,26.099999999999994,1.9709999999999999,22.4,69.6
2728,2021031306,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.309,1.7309999999999999,22.4,69.6
2729,2021031306,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.922,1.452,22.4,69.6
2730,2021031306,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.6,1,44.0,1,,,33.211,1.841,22.4,69.6
2731,2021031307,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,43.0,1,,,33.638,1.841,22.4,69.0
2732,2021031307,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.701,0.355,22.4,69.0
2733,2021031307,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.886,1.9709999999999999,22.4,69.0
2734,2021031307,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,,,34.317,4.33,22.4,69.0
2735,2021031307,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.859000000000002,1.452,22.4,69.0
2736,2021031307,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.693,1.7309999999999999,22.4,69.0
2737,2021031307,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,15.881,5.497000000000001,22.4,69.0
2738,2021031307,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.832,0.35200000000000004,22.4,69.0
2739,2021031307,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,,,27.967,5.54,22.4,69.0
2740,2021031308,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,42.0,1,,,24.650000000000002,5.54,22.9,67.8
2741,2021031308,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.619000000000003,0.355,22.9,67.8
2742,2021031308,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.642000000000007,1.9709999999999999,22.9,67.8
2743,2021031308,HXXID2,艾特网能空调1730,25.0,50.0,1,49.0,26.4,1,38.0,1,,,33.543000000000006,1.841,22.9,67.8
2744,2021031308,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,,,34.783,4.33,22.9,67.8
2745,2021031308,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,,,10.894,1.452,22.9,67.8
2746,2021031308,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.773,1.7309999999999999,22.9,67.8
2747,2021031308,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,15.264999999999999,5.497000000000001,22.9,67.8
2748,2021031308,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.809,0.35200000000000004,22.9,67.8
2749,2021031309,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,,,24.676000000000002,5.54,23.2,67.7
2750,2021031309,HXXID2,艾特网能空调1730,25.0,50.0,1,50.0,26.7,1,43.0,1,,,33.974000000000004,1.841,23.2,67.7
2751,2021031309,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.24,4.33,23.2,67.7
2752,2021031309,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.948,1.452,23.2,67.7
2753,2021031309,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,,,12.293999999999999,1.7309999999999999,23.2,67.7
2754,2021031309,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,12.742999999999999,5.497000000000001,23.2,67.7
2755,2021031309,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.7820000000000001,0.35200000000000004,23.2,67.7
2756,2021031309,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.78,0.355,23.2,67.7
2757,2021031309,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,26.183,1.9709999999999999,23.2,67.7
2758,2021031310,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,,,34.301,4.33,23.5,66.0
2759,2021031310,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.809,0.35200000000000004,23.5,66.0
2760,2021031310,HXXID2,艾特网能空调1727,25.0,50.0,1,75.0,26.6,1,40.0,1,,,27.263999999999996,5.54,23.5,66.0
2761,2021031310,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.272,0.355,23.5,66.0
2762,2021031310,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.267999999999997,1.9709999999999999,23.5,66.0
2763,2021031310,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,,,33.703,1.841,23.5,66.0
2764,2021031310,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,10.894000000000002,1.452,23.5,66.0
2765,2021031310,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,,,12.663,1.7309999999999999,23.5,66.0
2766,2021031310,HXXID2,艾特网能空调1735,25.0,50.0,1,75.0,26.4,1,50.0,1,,,15.266000000000002,5.497000000000001,23.5,66.0
2767,2021031311,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.994000000000003,0.355,24.2,65.0
2768,2021031311,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,,,26.345000000000002,1.9709999999999999,24.2,65.0
2769,2021031311,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,46.0,1,,,33.893,1.841,24.2,65.0
2770,2021031311,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,,,34.381,4.33,24.2,65.0
2771,2021031311,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,,,11.839,1.7309999999999999,24.2,65.0
2772,2021031311,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,15.696000000000002,5.497000000000001,24.2,65.0
2773,2021031311,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7800000000000001,0.35200000000000004,24.2,65.0
2774,2021031311,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,10.974,1.452,24.2,65.0
2775,2021031311,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,,,24.808999999999997,5.54,24.2,65.0
2776,2021031312,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.722999999999995,0.355,24.8,63.0
2777,2021031312,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,,,34.028000000000006,1.841,24.8,63.0
2778,2021031312,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,33.537,4.33,24.8,63.0
2779,2021031312,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,,,10.948,1.452,24.8,63.0
2780,2021031312,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.69,1.7309999999999999,24.8,63.0
2781,2021031312,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,,,16.58,5.497000000000001,24.8,63.0
2782,2021031312,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.836,0.35200000000000004,24.8,63.0
2783,2021031312,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,,,26.589,5.54,24.8,63.0
2784,2021031312,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,,,26.023000000000003,1.9709999999999999,24.8,63.0
2785,2021031313,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.4,0,0.0,1,,,0.807,0.35200000000000004,25.3,61.1
2786,2021031313,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,14.486,5.497000000000001,25.3,61.1
2787,2021031313,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.209000000000001,1.7309999999999999,25.3,61.1
2788,2021031313,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.948,1.452,25.3,61.1
2789,2021031313,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,,,34.81700000000001,4.33,25.3,61.1
2790,2021031313,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,,,33.90800000000001,1.841,25.3,61.1
2791,2021031313,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,,,26.884,5.54,25.3,61.1
2792,2021031313,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,,,27.017000000000003,1.9709999999999999,25.3,61.1
2793,2021031313,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.808,0.355,25.3,61.1
2794,2021031314,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,25.974000000000004,0.355,26.3,58.5
2795,2021031314,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.834,0.35200000000000004,26.3,58.5
2796,2021031314,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,,,15.987999999999998,5.497000000000001,26.3,58.5
2797,2021031314,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.583,1.7309999999999999,26.3,58.5
2798,2021031314,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,39.0,1,,,11.029,1.452,26.3,58.5
2799,2021031314,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,,,34.11,4.33,26.3,58.5
2800,2021031314,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.812000000000005,1.841,26.3,58.5
2801,2021031314,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,36.0,1,,,26.669,1.9709999999999999,26.3,58.5
2802,2021031314,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.0,1,55.0,1,,,26.128,5.54,26.3,58.5
2803,2021031315,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,,,25.998,7.111000000000001,26.1,58.9
2804,2021031315,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.165,0.355,26.1,58.9
2805,2021031315,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,,,26.067999999999998,1.9969999999999999,26.1,58.9
2806,2021031315,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,,,34.309,1.9669999999999999,26.1,58.9
2807,2021031315,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,,,34.177,5.12,26.1,58.9
2808,2021031315,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,,,11.028,1.505,26.1,58.9
2809,2021031315,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,,,12.287999999999998,2.03,26.1,58.9
2810,2021031315,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,14.620000000000001,4.3069999999999995,26.1,58.9
2811,2021031315,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.863,0.35100000000000003,26.1,58.9
2812,2021031316,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,,,11.942,2.03,25.0,61.8
2813,2021031316,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,,,11.082,1.505,25.0,61.8
2814,2021031316,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,33.723,5.12,25.0,61.8
2815,2021031316,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.0,1,54.0,1,,,27.637999999999995,7.111000000000001,25.0,61.8
2816,2021031316,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.3,1,35.0,1,,,26.235999999999997,1.9969999999999999,25.0,61.8
2817,2021031316,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,,,26.026999999999997,0.355,25.0,61.8
2818,2021031316,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,,,0.863,0.35100000000000003,25.0,61.8
2819,2021031316,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,51.0,1,,,33.99,1.9669999999999999,25.0,61.8
2820,2021031316,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,,,15.426000000000002,4.3069999999999995,25.0,61.8
2821,2021031317,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,,,28.421,7.111000000000001,25.4,61.6
2822,2021031317,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,13.950999999999999,4.3069999999999995,25.4,61.6
2823,2021031317,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.54,0.355,25.4,61.6
2824,2021031317,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.6,1,39.0,1,,,27.285000000000004,1.9969999999999999,25.4,61.6
2825,2021031317,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.921,1.9669999999999999,25.4,61.6
2826,2021031317,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,,,34.427,5.12,25.4,61.6
2827,2021031317,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,11.164000000000001,1.505,25.4,61.6
2828,2021031317,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,,,11.832,2.03,25.4,61.6
2829,2021031317,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.888,0.35100000000000003,25.4,61.6
