,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2830,2021031318,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.2,1,57.0,1,,,27.475000000000005,7.111000000000001,23.5,66.4
2831,2021031318,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.623,0.355,23.5,66.4
2832,2021031318,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,,,26.086000000000002,1.9969999999999999,23.5,66.4
2833,2021031318,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,,,34.12400000000001,5.12,23.5,66.4
2834,2021031318,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,34.189,1.9669999999999999,23.5,66.4
2835,2021031318,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,54.0,1,,,12.692,2.03,23.5,66.4
2836,2021031318,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,,,15.935,4.3069999999999995,23.5,66.4
2837,2021031318,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,,,0.888,0.35100000000000003,23.5,66.4
2838,2021031318,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,,,11.082000000000003,1.505,23.5,66.4
2839,2021031319,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,,,28.47,7.111000000000001,23.3,66.8
2840,2021031319,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.563,0.355,23.3,66.8
2841,2021031319,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,36.0,1,,,27.069999999999997,1.9969999999999999,23.3,66.8
2842,2021031319,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.209999999999999,2.03,23.3,66.8
2843,2021031319,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,,,34.109,5.12,23.3,66.8
2844,2021031319,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.8610000000000001,0.35100000000000003,23.3,66.8
2845,2021031319,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,,,11.154000000000002,1.505,23.3,66.8
2846,2021031319,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,34.42,1.9669999999999999,23.3,66.8
2847,2021031319,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,,,15.963999999999999,4.3069999999999995,23.3,66.8
2848,2021031320,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,25.0,0,0.0,1,,,0.915,0.35100000000000003,23.4,64.2
2849,2021031320,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,53.0,1,,,16.123,4.3069999999999995,23.4,64.2
2850,2021031320,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,63.0,1,,,12.394,2.03,23.4,64.2
2851,2021031320,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,11.135000000000002,1.505,23.4,64.2
2852,2021031320,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,,,34.702000000000005,5.12,23.4,64.2
2853,2021031320,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,58.0,1,,,35.29599999999999,1.9669999999999999,23.4,64.2
2854,2021031320,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.776000000000003,1.9969999999999999,23.4,64.2
2855,2021031320,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.831,0.355,23.4,64.2
2856,2021031320,HXXID2,艾特网能空调1727,25.0,50.0,1,90.0,27.4,1,62.0,1,,,26.126999999999995,7.111000000000001,23.4,64.2
2857,2021031321,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.858,1.9969999999999999,23.2,64.1
2858,2021031321,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,,,15.936000000000002,4.3069999999999995,23.2,64.1
2859,2021031321,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.745,2.03,23.2,64.1
2860,2021031321,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,11.054000000000002,1.505,23.2,64.1
2861,2021031321,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,,,33.89,5.12,23.2,64.1
2862,2021031321,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,,,34.53,1.9669999999999999,23.2,64.1
2863,2021031321,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.619999999999997,0.355,23.2,64.1
2864,2021031321,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,25.303,7.111000000000001,23.2,64.1
2865,2021031321,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.9,0,0.0,1,,,0.863,0.35100000000000003,23.2,64.1
2866,2021031322,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,,,12.584,2.03,23.2,64.6
2867,2021031322,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,11.19,1.505,23.2,64.6
2868,2021031322,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.58200000000001,5.12,23.2,64.6
2869,2021031322,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,50.0,1,,,26.558000000000003,7.111000000000001,23.2,64.6
2870,2021031322,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.641,1.9969999999999999,23.2,64.6
2871,2021031322,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.403999999999996,0.355,23.2,64.6
2872,2021031322,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.6,0,0.0,1,,,0.887,0.35100000000000003,23.2,64.6
2873,2021031322,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.7,1,46.0,1,,,34.542,1.9669999999999999,23.2,64.6
2874,2021031322,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,,,17.76,4.3069999999999995,23.2,64.6
2875,2021031323,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,33.0,1,,,14.488,4.3069999999999995,22.8,65.5
2876,2021031323,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,,,13.094,2.03,22.8,65.5
2877,2021031323,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,11.055,1.505,22.8,65.5
2878,2021031323,HXXID2,艾特网能空调1731,25.0,50.0,1,74.0,26.4,1,48.0,1,,,34.02400000000001,5.12,22.8,65.5
2879,2021031323,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,54.0,1,,,33.625,1.9669999999999999,22.8,65.5
2880,2021031323,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.86,1.9969999999999999,22.8,65.5
2881,2021031323,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.163,0.355,22.8,65.5
2882,2021031323,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,53.0,1,,,25.992,7.111000000000001,22.8,65.5
2883,2021031323,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.5,0,0.0,1,,,0.8900000000000001,0.35100000000000003,22.8,65.5
2884,2021031400,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,,,25.095,,22.6,65.7
2885,2021031400,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.8,1,46.0,1,,,33.596000000000004,,22.6,65.7
2886,2021031400,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,,,34.106,,22.6,65.7
2887,2021031400,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,10.867,,22.6,65.7
2888,2021031400,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,,,12.065999999999999,,22.6,65.7
2889,2021031400,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,,,16.631999999999998,,22.6,65.7
2890,2021031400,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.647,,22.6,65.7
2891,2021031400,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,,,26.614000000000004,,22.6,65.7
2892,2021031400,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,,,26.833,,22.6,65.7
2893,2021031401,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,34.0,1,,,25.727000000000004,1.743,22.6,64.4
2894,2021031401,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.673,0.353,22.6,64.4
2895,2021031401,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,14.915,3.1069999999999998,22.6,64.4
2896,2021031401,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.475999999999999,1.676,22.6,64.4
2897,2021031401,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,26.242999999999995,6.051,22.6,64.4
2898,2021031401,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.938,0.35700000000000004,22.6,64.4
2899,2021031401,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,10.945000000000002,1.386,22.6,64.4
2900,2021031401,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,42.0,1,,,34.63900000000001,4.503,22.6,64.4
2901,2021031401,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,49.0,1,,,33.3,1.9469999999999998,22.6,64.4
2902,2021031402,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.387,1.676,22.4,64.8
2903,2021031402,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.84,1.386,22.4,64.8
2904,2021031402,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,32.0,1,,,34.079,4.503,22.4,64.8
2905,2021031402,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,,,33.031,1.9469999999999998,22.4,64.8
2906,2021031402,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.857999999999997,0.35700000000000004,22.4,64.8
2907,2021031402,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,,,24.648,6.051,22.4,64.8
2908,2021031402,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,,,15.989,3.1069999999999998,22.4,64.8
2909,2021031402,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,26.0,1,,,24.837,1.743,22.4,64.8
2910,2021031402,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.674,0.353,22.4,64.8
2911,2021031403,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,,,14.808999999999997,3.1069999999999998,22.4,65.0
2912,2021031403,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,26.535,6.051,22.4,65.0
2913,2021031403,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.751000000000005,0.35700000000000004,22.4,65.0
2914,2021031403,HXXID2,艾特网能空调1731,25.0,50.0,1,66.0,26.0,1,35.0,1,,,33.923,4.503,22.4,65.0
2915,2021031403,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,,,10.839999999999998,1.386,22.4,65.0
2916,2021031403,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.360000000000003,1.676,22.4,65.0
2917,2021031403,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.7010000000000001,0.353,22.4,65.0
2918,2021031403,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,,,33.22,1.9469999999999998,22.4,65.0
2919,2021031403,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.619,1.743,22.4,65.0
2920,2021031404,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,,,25.619,6.051,22.1,65.2
2921,2021031404,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,,,26.966999999999995,0.35700000000000004,22.1,65.2
2922,2021031404,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.2,1,30.0,1,,,24.624,1.743,22.1,65.2
2923,2021031404,HXXID2,艾特网能空调1730,25.0,50.0,1,51.0,26.7,1,44.0,1,,,32.763000000000005,1.9469999999999998,22.1,65.2
2924,2021031404,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.316,4.503,22.1,65.2
2925,2021031404,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,,,10.758999999999999,1.386,22.1,65.2
2926,2021031404,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.453,1.676,22.1,65.2
2927,2021031404,HXXID2,艾特网能空调1735,25.0,50.0,1,62.0,25.8,1,24.0,1,,,14.027999999999999,3.1069999999999998,22.1,65.2
2928,2021031404,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,23.9,0,0.0,1,,,0.728,0.353,22.1,65.2
2929,2021031405,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,,,27.422000000000004,6.051,22.2,65.4
2930,2021031405,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.644,0.35700000000000004,22.2,65.4
2931,2021031405,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.724,0.353,22.2,65.4
2932,2021031405,HXXID2,艾特网能空调1735,25.0,50.0,1,58.0,25.5,1,18.0,1,,,16.014,3.1069999999999998,22.2,65.4
2933,2021031405,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.2,1,34.0,1,,,12.204999999999998,1.676,22.2,65.4
2934,2021031405,HXXID2,艾特网能空调1731,25.0,50.0,1,67.0,26.0,1,36.0,1,,,33.72999999999999,4.503,22.2,65.4
2935,2021031405,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,46.0,1,,,33.3,1.9469999999999998,22.2,65.4
2936,2021031405,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,25.9,1,22.0,1,,,24.784000000000002,1.743,22.2,65.4
2937,2021031405,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,,,10.786,1.386,22.2,65.4
2938,2021031406,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,,,15.347999999999999,3.1069999999999998,22.2,65.3
2939,2021031406,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.993,0.35700000000000004,22.2,65.3
2940,2021031406,HXXID2,艾特网能空调1729,25.0,50.0,1,48.0,25.9,1,22.0,1,,,25.375,1.743,22.2,65.3
2941,2021031406,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,58.0,1,,,32.924,1.9469999999999998,22.2,65.3
2942,2021031406,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.348,4.503,22.2,65.3
2943,2021031406,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,10.813,1.386,22.2,65.3
2944,2021031406,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.653,1.676,22.2,65.3
2945,2021031406,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.726,0.353,22.2,65.3
2946,2021031406,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,,,25.267,6.051,22.2,65.3
2947,2021031407,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,,,14.809,3.1069999999999998,22.2,65.4
2948,2021031407,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.7010000000000001,0.353,22.2,65.4
2949,2021031407,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,26.751,6.051,22.2,65.4
2950,2021031407,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.995,0.35700000000000004,22.2,65.4
2951,2021031407,HXXID2,艾特网能空调1729,25.0,50.0,1,45.0,25.5,1,14.0,1,,,25.268,1.743,22.2,65.4
2952,2021031407,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,52.0,1,,,33.220000000000006,1.9469999999999998,22.2,65.4
2953,2021031407,HXXID2,艾特网能空调1731,25.0,50.0,1,65.0,25.9,1,32.0,1,,,33.614,4.503,22.2,65.4
2954,2021031407,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,,,11.884,1.676,22.2,65.4
2955,2021031407,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,,,10.866999999999999,1.386,22.2,65.4
2956,2021031408,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.828,0.35700000000000004,23.0,64.9
2957,2021031408,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7799999999999999,0.353,23.0,64.9
2958,2021031408,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,15.747000000000002,3.1069999999999998,23.0,64.9
2959,2021031408,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.0,1,36.0,1,,,11.565999999999999,1.676,23.0,64.9
2960,2021031408,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,10.921,1.386,23.0,64.9
2961,2021031408,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.8,1,50.0,1,,,33.406,1.9469999999999998,23.0,64.9
2962,2021031408,HXXID2,艾特网能空调1729,25.0,50.0,1,45.0,25.6,1,14.0,1,,,25.077,1.743,23.0,64.9
2963,2021031408,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,25.049999999999997,6.051,23.0,64.9
2964,2021031408,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.64000000000001,4.503,23.0,64.9
2965,2021031409,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,,,25.996999999999996,6.051,23.8,63.7
2966,2021031409,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,11.055,1.386,23.8,63.7
2967,2021031409,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.4,0,0.0,1,,,26.687999999999995,0.35700000000000004,23.8,63.7
2968,2021031409,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.7,1,18.0,1,,,25.537,1.743,23.8,63.7
2969,2021031409,HXXID2,艾特网能空调1730,25.0,50.0,1,53.0,27.0,1,51.0,1,,,33.542,1.9469999999999998,23.8,63.7
2970,2021031409,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,40.0,1,,,34.34300000000001,4.503,23.8,63.7
2971,2021031409,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.396999999999998,1.676,23.8,63.7
2972,2021031409,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,,,15.907000000000002,3.1069999999999998,23.8,63.7
2973,2021031409,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7819999999999999,0.353,23.8,63.7
2974,2021031410,HXXID2,艾特网能空调1727,25.0,50.0,1,74.0,26.6,1,39.0,1,,,25.323000000000004,6.051,23.8,64.3
2975,2021031410,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,,,17.224,3.1069999999999998,23.8,64.3
2976,2021031410,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.387,1.676,23.8,64.3
2977,2021031410,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,11.081,1.386,23.8,64.3
2978,2021031410,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.773,4.503,23.8,64.3
2979,2021031410,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,,,33.410999999999994,1.9469999999999998,23.8,64.3
2980,2021031410,HXXID2,艾特网能空调1729,25.0,50.0,1,49.0,26.0,1,28.0,1,,,25.639,1.743,23.8,64.3
2981,2021031410,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.487000000000002,0.35700000000000004,23.8,64.3
2982,2021031410,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.0,0,0.0,1,,,0.809,0.353,23.8,64.3
2983,2021031411,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,22.0,1,,,16.176,3.1489999999999996,24.3,64.1
2984,2021031411,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,,,27.182000000000002,5.643,24.3,64.1
2985,2021031411,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.718,0.35600000000000004,24.3,64.1
2986,2021031411,HXXID2,艾特网能空调1729,25.0,50.0,1,46.0,25.7,1,18.0,1,,,26.813999999999997,1.646,24.3,64.1
2987,2021031411,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.61200000000001,4.053999999999999,24.3,64.1
2988,2021031411,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,11.029,1.464,24.3,64.1
2989,2021031411,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.336000000000002,1.868,24.3,64.1
2990,2021031411,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.8089999999999999,0.35200000000000004,24.3,64.1
2991,2021031411,HXXID2,艾特网能空调1730,25.0,50.0,1,52.0,26.9,1,50.0,1,,,33.53,1.9469999999999998,24.3,64.1
2992,2021031412,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,,,11.940999999999999,1.868,25.1,61.6
2993,2021031412,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.1,0,0.0,1,,,0.809,0.35200000000000004,25.1,61.6
2994,2021031412,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,10.948,1.464,25.1,61.6
2995,2021031412,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.349000000000004,4.053999999999999,25.1,61.6
2996,2021031412,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,55.0,1,,,33.812000000000005,1.9469999999999998,25.1,61.6
2997,2021031412,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,30.0,1,,,27.069,1.646,25.1,61.6
2998,2021031412,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.913000000000004,0.35600000000000004,25.1,61.6
2999,2021031412,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,,,28.311,5.643,25.1,61.6
3000,2021031412,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,,,14.838999999999999,3.1489999999999996,25.1,61.6
3001,2021031413,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,,,24.811,5.643,26.4,58.5
3002,2021031413,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.1,1,54.0,1,,,33.748,1.9469999999999998,26.4,58.5
3003,2021031413,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,33.7,4.053999999999999,26.4,58.5
3004,2021031413,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,10.921,1.464,26.4,58.5
3005,2021031413,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.585999999999999,1.868,26.4,58.5
3006,2021031413,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,,,14.219999999999999,3.1489999999999996,26.4,58.5
3007,2021031413,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.3,0,0.0,1,,,0.8090000000000002,0.35200000000000004,26.4,58.5
3008,2021031413,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,,,26.219,0.35600000000000004,26.4,58.5
3009,2021031413,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,26.3,1,35.0,1,,,26.531000000000002,1.646,26.4,58.5
3010,2021031414,HXXID2,艾特网能空调1727,25.0,50.0,1,90.0,27.4,1,63.0,1,,,27.639000000000003,5.643,26.8,56.8
3011,2021031414,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,,,12.520999999999997,1.868,26.8,56.8
3012,2021031414,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.773,1.646,26.8,56.8
3013,2021031414,HXXID2,艾特网能空调1730,25.0,50.0,1,54.0,27.2,1,59.0,1,,,34.188,1.9469999999999998,26.8,56.8
3014,2021031414,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,63.0,1,,,34.61600000000001,4.053999999999999,26.8,56.8
3015,2021031414,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,10.975,1.464,26.8,56.8
3016,2021031414,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,,,26.416999999999998,0.35600000000000004,26.8,56.8
3017,2021031414,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.7,1,54.0,1,,,15.05,3.1489999999999996,26.8,56.8
3018,2021031414,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.7,0,0.0,1,,,0.8630000000000001,0.35200000000000004,26.8,56.8
3019,2021031415,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,11.968999999999998,1.868,27.2,55.9
3020,2021031415,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,11.268999999999998,1.464,27.2,55.9
3021,2021031415,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,,,15.881,3.1489999999999996,27.2,55.9
3022,2021031415,HXXID2,艾特网能空调1736,23.0,50.0,0,0.0,24.8,0,0.0,1,,,0.8610000000000001,0.35200000000000004,27.2,55.9
3023,2021031415,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.674,0.35600000000000004,27.2,55.9
3024,2021031415,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.4,1,43.0,1,,,27.178999999999995,1.646,27.2,55.9
3025,2021031415,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,65.0,1,,,34.001,1.9469999999999998,27.2,55.9
3026,2021031415,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,,,34.99500000000001,4.053999999999999,27.2,55.9
3027,2021031415,HXXID2,艾特网能空调1727,24.0,50.0,0,0.0,27.1,0,0.0,1,,,25.375000000000004,5.643,27.2,55.9
3028,2021031416,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,,,26.730000000000004,1.646,27.1,58.1
3029,2021031416,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.7,1,55.0,1,,,33.73,1.9469999999999998,27.1,58.1
3030,2021031416,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,,,34.959,4.053999999999999,27.1,58.1
3031,2021031416,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,11.028,1.464,27.1,58.1
3032,2021031416,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,,,12.548000000000002,1.868,27.1,58.1
3033,2021031416,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,15.64,3.1489999999999996,27.1,58.1
3034,2021031416,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,,,0.89,0.35200000000000004,27.1,58.1
3035,2021031416,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,,,26.86,5.643,27.1,58.1
3036,2021031416,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.209999999999997,0.35600000000000004,27.1,58.1
3037,2021031417,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,,,14.488,3.1489999999999996,26.4,60.4
3038,2021031417,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,11.96,1.868,26.4,60.4
3039,2021031417,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,11.082,1.464,26.4,60.4
3040,2021031417,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,,,34.163000000000004,1.9469999999999998,26.4,60.4
3041,2021031417,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,,,26.691,1.646,26.4,60.4
3042,2021031417,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.540000000000003,0.35600000000000004,26.4,60.4
3043,2021031417,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,,,0.861,0.35200000000000004,26.4,60.4
3044,2021031417,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,,,25.867,5.643,26.4,60.4
3045,2021031417,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.7,1,58.0,1,,,34.07300000000001,4.053999999999999,26.4,60.4
3046,2021031418,HXXID2,艾特网能空调1727,25.0,50.0,1,87.0,27.3,1,60.0,1,,,27.014,5.643,24.4,66.4
3047,2021031418,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,26.430999999999997,0.35600000000000004,24.4,66.4
3048,2021031418,HXXID2,艾特网能空调1729,25.0,50.0,1,66.0,27.0,1,52.0,1,,,26.883,1.646,24.4,66.4
3049,2021031418,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,,,33.974,1.9469999999999998,24.4,66.4
3050,2021031418,HXXID2,艾特网能空调1731,25.0,50.0,1,83.0,26.9,1,65.0,1,,,34.50599999999999,4.053999999999999,24.4,66.4
3051,2021031418,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,11.162,1.464,24.4,66.4
3052,2021031418,HXXID2,艾特网能空调1733,25.0,50.0,1,59.0,27.0,1,64.0,1,,,12.474999999999998,1.868,24.4,66.4
3053,2021031418,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,,,14.834,3.1489999999999996,24.4,66.4
3054,2021031418,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,,,0.886,0.35200000000000004,24.4,66.4
3055,2021031419,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,,,0.863,0.35200000000000004,23.8,69.6
3056,2021031419,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,25.946,0.35600000000000004,23.8,69.6
3057,2021031419,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.6,1,39.0,1,,,25.619,1.646,23.8,69.6
3058,2021031419,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.8,1,61.0,1,,,34.043,1.9469999999999998,23.8,69.6
3059,2021031419,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,,,34.559000000000005,4.053999999999999,23.8,69.6
3060,2021031419,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,11.137,1.464,23.8,69.6
3061,2021031419,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,55.0,1,,,12.466,1.868,23.8,69.6
3062,2021031419,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.6,1,48.0,1,,,16.714,3.1489999999999996,23.8,69.6
3063,2021031419,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,52.0,1,,,25.356999999999996,5.643,23.8,69.6
3064,2021031420,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,,,26.396000000000004,1.646,23.6,70.4
3065,2021031420,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,64.0,1,,,34.16400000000001,1.9469999999999998,23.6,70.4
3066,2021031420,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.7,1,58.0,1,,,34.16000000000001,4.053999999999999,23.6,70.4
3067,2021031420,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,,,10.949,1.464,23.6,70.4
3068,2021031420,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,61.0,1,,,12.557,1.868,23.6,70.4
3069,2021031420,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,,,16.256999999999998,3.1489999999999996,23.6,70.4
3070,2021031420,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,,,0.915,0.35200000000000004,23.6,70.4
3071,2021031420,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,,,28.254,5.643,23.6,70.4
3072,2021031420,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,26.255000000000003,0.35600000000000004,23.6,70.4
3073,2021031421,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,,,25.887999999999998,5.816,23.7,65.5
3074,2021031421,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,36.0,1,,,26.730000000000004,2.6430000000000002,23.7,65.5
3075,2021031421,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,51.0,1,,,34.164,5.067,23.7,65.5
3076,2021031421,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,,,11.029,1.4869999999999999,23.7,65.5
3077,2021031421,HXXID2,艾特网能空调1733,25.0,50.0,1,54.0,26.6,1,50.0,1,,,12.477,1.8259999999999998,23.7,65.5
3078,2021031421,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,13.950000000000001,4.825,23.7,65.5
3079,2021031421,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,,,0.863,0.361,23.7,65.5
3080,2021031421,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,26.611,0.364,23.7,65.5
3081,2021031421,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,,,34.43300000000001,4.797,23.7,65.5
3082,2021031422,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,11.056000000000001,1.4869999999999999,23.5,66.0
3083,2021031422,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,,,12.77,1.8259999999999998,23.5,66.0
3084,2021031422,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,33.965,4.797,23.5,66.0
3085,2021031422,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,,,0.8900000000000002,0.361,23.5,66.0
3086,2021031422,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,,,33.694,5.067,23.5,66.0
3087,2021031422,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.3,1,35.0,1,,,27.336,2.6430000000000002,23.5,66.0
3088,2021031422,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,,,26.779,0.364,23.5,66.0
3089,2021031422,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,,,26.264000000000003,5.816,23.5,66.0
3090,2021031422,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,,,15.962,4.825,23.5,66.0
3091,2021031423,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,,,12.555,1.8259999999999998,23.3,67.4
3092,2021031423,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,,,0.9170000000000001,0.361,23.3,67.4
3093,2021031423,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,,,16.176,4.825,23.3,67.4
3094,2021031423,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,,,11.056000000000001,1.4869999999999999,23.3,67.4
3095,2021031423,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,33.978,4.797,23.3,67.4
3096,2021031423,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.6,1,55.0,1,,,33.462,5.067,23.3,67.4
3097,2021031423,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,,,26.317000000000004,2.6430000000000002,23.3,67.4
3098,2021031423,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,,,26.62,0.364,23.3,67.4
3099,2021031423,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,53.0,1,,,25.162,5.816,23.3,67.4
3100,2021031500,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,,,0.591,,,
3101,2021031500,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,,,14.166,,,
3102,2021031500,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,,,13.095,,,
3103,2021031500,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,,,10.974000000000002,,,
3104,2021031500,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,34.023,,,
3105,2021031500,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,,,33.193,,,
3106,2021031500,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.563000000000002,,,
3107,2021031500,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,48.0,1,,,26.022999999999996,,,
3108,2021031500,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,,,25.775999999999996,,,
3109,2021031501,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,,,13.736,,22.8,67.3
3110,2021031501,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,26.0,1,,,25.561999999999998,,22.8,67.3
3111,2021031501,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.241999999999997,,22.8,67.3
3112,2021031501,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,,,26.909000000000002,,22.8,67.3
3113,2021031501,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,42.0,1,,,33.247,,22.8,67.3
3114,2021031501,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,,,34.135,,22.8,67.3
3115,2021031501,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,,,11.001000000000001,,22.8,67.3
3116,2021031501,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,,,0.7010000000000001,,22.8,67.3
3117,2021031501,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,34.0,1,,,12.208,,22.8,67.3
3118,2021031502,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,,,25.346999999999998,,22.2,69.8
3119,2021031502,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,27.0,1,,,25.133000000000003,,22.2,69.8
3120,2021031502,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,26.590000000000003,,22.2,69.8
3121,2021031502,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,,,33.275,,22.2,69.8
3122,2021031502,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,,,33.969,,22.2,69.8
3123,2021031502,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,,,11.002,,22.2,69.8
3124,2021031502,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,11.915,,22.2,69.8
3125,2021031502,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,,,16.47,,22.2,69.8
3126,2021031502,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,,,0.753,,22.2,69.8
3127,2021031503,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,,,26.236999999999995,,21.5,74.7
3128,2021031503,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,,,26.197,,21.5,74.7
3129,2021031503,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,,,0.782,,21.5,74.7
3130,2021031503,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,,,13.842000000000002,,21.5,74.7
3131,2021031503,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,,,12.506,,21.5,74.7
3132,2021031503,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,,,11.055,,21.5,74.7
3133,2021031503,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,34.211999999999996,,21.5,74.7
3134,2021031503,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,,,33.166,,21.5,74.7
3135,2021031503,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,28.0,1,,,25.967,,21.5,74.7
3136,2021031504,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.423,,21.4,75.3
3137,2021031504,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,11.056000000000001,,21.4,75.3
3138,2021031504,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,,,0.753,,21.4,75.3
3139,2021031504,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,,,33.08500000000001,,21.4,75.3
3140,2021031504,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,25.0,1,,,25.858,,21.4,75.3
3141,2021031504,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,,,26.568,,21.4,75.3
3142,2021031504,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,26.458999999999996,,21.4,75.3
3143,2021031504,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,,,15.879000000000001,,21.4,75.3
3144,2021031504,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,38.0,1,,,33.649,,21.4,75.3
3145,2021031505,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,,,32.789,,21.4,74.9
3146,2021031505,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,,,25.872999999999994,,21.4,74.9
3147,2021031505,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,29.0,1,,,17.168,,21.4,74.9
3148,2021031505,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,,,0.7010000000000002,,21.4,74.9
3149,2021031505,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,,,34.393,,21.4,74.9
3150,2021031505,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,,,26.585999999999995,,21.4,74.9
3151,2021031505,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,,,12.450999999999999,,21.4,74.9
3152,2021031505,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,,,10.921,,21.4,74.9
3153,2021031505,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,,,27.638,,21.4,74.9
3154,2021031506,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,,,10.975,,20.9,76.5
3155,2021031506,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,,,33.32600000000001,,20.9,76.5
3156,2021031506,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,,,15.563,,20.9,76.5
3157,2021031506,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,,,0.755,,20.9,76.5
3158,2021031506,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,,,25.012999999999998,,20.9,76.5
3159,2021031506,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,26.75,,20.9,76.5
3160,2021031506,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,47.0,1,,,28.232000000000003,,20.9,76.5
3161,2021031506,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,34.802,,20.9,76.5
3162,2021031506,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.155999999999999,,20.9,76.5
3163,2021031507,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,,,34.453,4.2589999999999995,21.0,77.1
3164,2021031507,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,,,26.262999999999998,4.687,21.0,77.1
3165,2021031507,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,,,12.907000000000002,2.066,21.0,77.1
3166,2021031507,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,,,0.7799999999999999,0.35,21.0,77.1
3167,2021031507,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,11.029,1.359,21.0,77.1
3168,2021031507,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,,,15.666,4.753,21.0,77.1
3169,2021031507,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,,,33.274,4.638,21.0,77.1
3170,2021031507,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,,,25.938000000000002,2.4290000000000003,21.0,77.1
3171,2021031507,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.779000000000003,0.354,21.0,77.1
3172,2021031508,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,,,15.318,4.753,21.9,74.5
3173,2021031508,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,,,12.773000000000001,2.066,21.9,74.5
3174,2021031508,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,,,11.137,1.359,21.9,74.5
3175,2021031508,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,,,33.267999999999994,4.2589999999999995,21.9,74.5
3176,2021031508,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,,,0.753,0.35,21.9,74.5
3177,2021031508,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,45.0,1,,,33.085,4.638,21.9,74.5
3178,2021031508,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,,,26.101,2.4290000000000003,21.9,74.5
3179,2021031508,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,,,26.272000000000006,0.354,21.9,74.5
3180,2021031508,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,,,25.887,4.687,21.9,74.5
3181,2021031509,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,,,27.181,4.687,23.2,69.7
3182,2021031509,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,,,26.407,0.354,23.2,69.7
3183,2021031509,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.0,1,29.0,1,,,26.019,2.4290000000000003,23.2,69.7
3184,2021031509,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,,,33.274,4.638,23.2,69.7
3185,2021031509,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,38.0,1,,,34.534000000000006,4.2589999999999995,23.2,69.7
3186,2021031509,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.8,1,25.0,1,,,15.613,4.753,23.2,69.7
3187,2021031509,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,,,0.753,0.35,23.2,69.7
3188,2021031509,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,,,12.979000000000001,2.066,23.2,69.7
3189,2021031509,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,,,11.207000000000003,1.359,23.2,69.7
3190,2021031510,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.58695652173913,"[22.3, 26.9, 25.3, 25.8, 27.3, 27.1, 27.6, 28.2, 27.5, 26.3, 23.8, 22.6, 22.8, 23.4, 22.3, 22.4, 23.3, 22.6, 23.3, 23.9, 22.5, 22.4, 25.9]",26.399999999999995,4.687,24.2,65.9
3191,2021031510,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.328571428571433,"[25.4, 26.0, 24.6, 28.6, 27.7, 26.2, 21.5, 23.1, 24.6, 24.6, 23.8, 23.3, 22.8, 23.1, 23.3, 23.1, 23.3, 24.3, 24.0, 24.3, 23.3]",26.511999999999997,0.354,24.2,65.9
3192,2021031510,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,35.0,1,24.755555555555556,"[27.6, 27.9, 28.3, 27.5, 22.3, 22.4, 25.9, 24.8, 24.4, 25.4, 25.0, 25.0, 25.3, 25.0, 23.7, 23.1, 21.2, 20.8]",25.107999999999997,2.4290000000000003,24.2,65.9
3193,2021031510,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.321052631578947,"[21.3, 24.5, 25.5, 23.7, 24.5, 24.3, 23.1, 20.7, 20.7, 20.7, 20.6, 20.4, 19.7, 19.7, 21.5, 21.3, 24.8, 24.8, 22.3]",33.704,4.638,24.2,65.9
3194,2021031510,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.54761904761905,"[23.4, 26.1, 23.3, 23.4, 23.5, 23.8, 22.8, 23.6, 23.0, 22.5, 23.6, 23.0, 22.9, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.5, 22.5]",34.07599999999999,4.2589999999999995,24.2,65.9
3195,2021031510,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.05263157894737,"[23.0, 25.5, 27.3, 26.3, 25.0, 25.0, 25.0, 25.6, 25.5, 23.3, 25.3, 25.0, 24.8, 25.0, 25.5, 25.3, 25.4, 25.2, 23.0]",11.135,1.359,24.2,65.9
3196,2021031510,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.3,1,44.0,1,24.963636363636365,"[25.5, 23.8, 24.7, 25.0, 24.7, 25.0, 22.8, 24.0, 25.9, 27.7, 25.5]",12.104,2.066,24.2,65.9
3197,2021031510,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.650000000000002,"[27.5, 28.5, 28.6, 28.0, 26.3, 24.7, 25.5, 27.0, 27.7, 26.7, 24.9, 23.8, 23.3, 23.8, 23.2, 23.6, 24.3, 24.3]",15.210999999999999,4.753,24.2,65.9
3198,2021031510,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.847619047619055,"[27.7, 27.6, 25.5, 27.1, 25.8, 26.3, 28.0, 27.8, 26.0, 25.7, 27.1, 25.8, 24.7, 25.0, 24.6, 24.6, 24.8, 24.9, 24.6, 24.6, 24.6]",0.755,0.35,24.2,65.9
3199,2021031511,HXXID2,艾特网能空调1727,25.0,50.0,1,74.0,26.6,1,39.0,1,24.36521739130435,"[21.8, 26.8, 25.2, 25.5, 27.3, 27.1, 27.5, 28.2, 27.6, 26.4, 23.6, 22.5, 22.6, 23.0, 22.0, 21.9, 22.9, 22.1, 22.9, 23.5, 22.1, 22.1, 25.8]",26.993,4.687,25.0,65.0
3200,2021031511,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.583333333333336,"[27.0, 28.5, 28.4, 27.5, 25.8, 24.6, 25.1, 25.7, 28.1, 27.1, 25.0, 24.1, 23.7, 23.8, 23.2, 23.7, 24.6, 24.6]",14.621,4.753,25.0,65.0
3201,2021031511,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.995238095238093,"[28.1, 28.0, 26.0, 27.5, 25.6, 26.4, 28.1, 28.1, 26.0, 27.2, 27.0, 25.7, 24.7, 24.8, 24.8, 24.8, 24.8, 24.8, 24.6, 24.6, 24.3]",0.753,0.35,25.0,65.0
3202,2021031511,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.423809523809528,"[25.5, 26.0, 24.7, 28.6, 27.6, 26.1, 21.5, 23.6, 25.0, 25.0, 24.0, 23.1, 22.6, 22.9, 23.1, 23.0, 23.5, 24.8, 24.3, 24.5, 23.5]",26.406,0.354,25.0,65.0
3203,2021031511,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,31.0,1,24.816666666666674,"[27.8, 28.1, 28.6, 27.7, 22.4, 22.5, 26.0, 24.8, 24.5, 25.5, 25.1, 25.1, 25.3, 25.0, 23.6, 23.0, 21.1, 20.6]",26.369000000000003,2.4290000000000003,25.0,65.0
3204,2021031511,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.557894736842112,"[21.3, 24.5, 25.6, 23.8, 24.6, 24.3, 23.1, 20.5, 20.5, 20.5, 21.3, 21.2, 21.1, 19.6, 21.5, 21.3, 25.8, 25.8, 22.3]",33.409,4.638,25.0,65.0
3205,2021031511,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.547619047619055,"[23.3, 26.3, 23.1, 23.4, 23.5, 23.8, 22.8, 23.6, 22.9, 22.5, 23.7, 23.1, 23.0, 25.4, 26.4, 23.8, 22.6, 23.0, 23.1, 22.6, 22.6]",34.613,4.2589999999999995,25.0,65.0
3206,2021031511,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.247368421052634,"[23.0, 25.6, 27.1, 26.3, 24.8, 24.8, 24.7, 25.1, 25.8, 23.5, 25.4, 25.2, 25.3, 25.5, 26.3, 26.6, 26.3, 25.3, 23.1]",11.056000000000001,1.359,25.0,65.0
3207,2021031511,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,30.0,1,25.436363636363637,"[25.3, 24.5, 25.8, 25.8, 25.4, 26.1, 22.8, 23.8, 26.3, 27.8, 26.2]",12.932999999999998,2.066,25.0,65.0
3208,2021031512,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.033333333333335,"[28.2, 28.2, 26.1, 27.6, 25.8, 26.5, 28.2, 28.2, 26.2, 27.0, 27.2, 26.0, 24.6, 25.0, 24.5, 24.6, 24.8, 24.7, 24.5, 24.5, 24.3]",0.863,0.35,26.1,62.1
3209,2021031512,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.93333333333334,"[27.6, 28.7, 28.8, 27.9, 26.1, 24.8, 25.3, 26.4, 28.5, 27.6, 25.3, 24.3, 24.0, 24.3, 23.6, 24.0, 24.8, 24.8]",15.076,4.753,26.1,62.1
3210,2021031512,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.709090909090904,"[25.6, 23.6, 25.2, 23.8, 24.9, 25.2, 23.1, 22.6, 26.2, 27.6, 24.0]",13.021,2.066,26.1,62.1
3211,2021031512,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,24.80526315789474,"[22.6, 25.5, 26.8, 25.4, 23.6, 24.6, 23.8, 24.6, 25.3, 23.4, 25.4, 25.3, 24.7, 25.5, 25.6, 25.4, 25.6, 25.1, 23.1]",11.082,1.359,26.1,62.1
3212,2021031512,HXXID2,艾特网能空调1731,25.0,50.0,1,74.0,26.4,1,49.0,1,23.53333333333334,"[23.4, 25.8, 23.0, 23.2, 23.3, 23.9, 22.8, 23.5, 22.9, 22.5, 23.8, 23.1, 23.1, 25.4, 26.3, 23.8, 22.7, 23.3, 23.2, 22.6, 22.6]",34.141,4.2589999999999995,26.1,62.1
3213,2021031512,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.784210526315793,"[22.1, 24.1, 25.6, 23.7, 24.6, 24.1, 23.3, 21.8, 21.8, 21.8, 21.5, 21.3, 20.8, 20.8, 22.5, 22.1, 24.0, 24.0, 23.0]",33.623000000000005,4.638,26.1,62.1
3214,2021031512,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,35.0,1,25.22222222222223,"[28.2, 28.5, 29.0, 28.1, 22.8, 22.6, 26.3, 25.0, 24.6, 25.6, 25.3, 25.3, 25.5, 25.3, 24.1, 24.0, 22.2, 21.6]",26.531999999999996,2.4290000000000003,26.1,62.1
3215,2021031512,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.84761904761905,"[25.7, 26.0, 25.0, 28.8, 27.8, 26.3, 22.8, 24.1, 25.1, 25.1, 24.5, 23.8, 23.4, 23.7, 24.0, 24.0, 24.6, 24.8, 24.0, 24.6, 23.7]",26.907000000000007,0.354,26.1,62.1
3216,2021031512,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.83913043478261,"[22.5, 27.1, 25.5, 25.8, 27.4, 27.3, 27.6, 28.3, 27.8, 26.6, 24.1, 23.0, 23.2, 23.8, 22.6, 22.7, 23.7, 22.8, 23.6, 24.2, 22.8, 22.8, 26.1]",25.778999999999996,4.687,26.1,62.1
3217,2021031513,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.736842105263158,"[22.7, 25.6, 26.1, 25.5, 24.2, 24.7, 24.6, 25.2, 25.4, 23.6, 25.3, 25.1, 24.4, 24.9, 24.8, 24.6, 25.0, 25.0, 23.3]",10.912000000000003,1.359,27.5,58.7
3218,2021031513,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.282608695652183,"[23.5, 27.2, 25.5, 25.8, 27.4, 27.3, 27.6, 28.2, 27.5, 26.4, 24.6, 23.6, 23.8, 24.6, 23.6, 23.6, 24.6, 23.8, 24.5, 25.1, 23.6, 23.6, 26.1]",25.857999999999997,4.687,27.5,58.7
3219,2021031513,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.31904761904762,"[24.5, 25.1, 23.3, 28.0, 27.0, 26.0, 23.0, 23.6, 24.3, 24.3, 24.4, 23.9, 23.4, 23.1, 23.2, 23.6, 24.2, 24.1, 23.7, 24.4, 23.6]",26.483999999999998,0.354,27.5,58.7
3220,2021031513,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.800000000000004,"[28.8, 29.0, 29.3, 28.7, 23.2, 23.5, 27.0, 23.4, 22.8, 24.1, 23.6, 23.5, 23.5, 24.0, 23.1, 23.6, 22.6, 22.7]",25.778,2.4290000000000003,27.5,58.7
3221,2021031513,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,54.0,1,23.478947368421053,"[23.5, 24.3, 25.6, 23.9, 24.4, 24.1, 23.8, 22.5, 22.5, 22.5, 22.9, 22.6, 22.2, 22.1, 23.7, 23.3, 24.2, 24.2, 23.8]",33.839,4.638,27.5,58.7
3222,2021031513,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.809523809523814,"[23.6, 25.3, 23.3, 23.4, 23.6, 24.1, 24.6, 23.7, 23.1, 22.7, 24.0, 23.3, 23.5, 25.6, 26.5, 23.8, 23.1, 23.7, 23.5, 22.8, 22.8]",34.28500000000001,4.2589999999999995,27.5,58.7
3223,2021031513,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.58181818181818,"[25.1, 23.3, 24.6, 23.6, 24.9, 24.6, 23.6, 22.9, 26.2, 27.6, 24.0]",12.601,2.066,27.5,58.7
3224,2021031513,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.776190476190475,"[27.8, 27.8, 25.6, 27.4, 25.7, 26.5, 28.1, 28.0, 26.1, 25.6, 27.1, 25.5, 24.7, 24.6, 24.4, 24.4, 24.4, 24.3, 24.4, 24.4, 24.5]",0.808,0.35,27.5,58.7
3225,2021031513,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.966666666666672,"[27.7, 28.6, 29.1, 28.5, 26.6, 25.0, 25.8, 27.6, 27.8, 27.1, 24.8, 23.8, 23.8, 24.3, 23.7, 24.0, 24.6, 24.6]",15.291,4.753,27.5,58.7
3226,2021031514,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.84347826086957,"[22.7, 27.1, 25.5, 25.7, 27.3, 27.1, 27.5, 28.1, 27.3, 26.3, 24.0, 23.1, 23.2, 24.0, 22.8, 22.8, 24.0, 23.0, 23.8, 24.3, 22.9, 22.9, 26.0]",25.915,4.687,28.4,56.8
3227,2021031514,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.7,1,55.0,1,24.39090909090909,"[25.1, 23.3, 24.6, 22.3, 24.3, 24.4, 23.4, 22.9, 26.3, 27.9, 23.8]",12.211,2.066,28.4,56.8
3228,2021031514,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.6,1,36.0,1,25.17222222222222,"[28.8, 29.0, 29.5, 28.8, 23.2, 23.5, 27.0, 24.1, 23.7, 24.8, 24.5, 24.4, 24.6, 24.7, 23.8, 24.0, 22.5, 22.2]",26.799999999999997,2.4290000000000003,28.4,56.8
3229,2021031514,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.352631578947374,"[23.0, 24.3, 25.6, 23.9, 24.4, 24.1, 23.8, 22.4, 22.4, 22.4, 22.5, 22.3, 22.3, 21.6, 23.3, 22.9, 24.5, 24.5, 23.5]",33.544000000000004,4.638,28.4,56.8
3230,2021031514,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.676190476190477,"[23.6, 25.6, 23.3, 23.3, 23.4, 24.0, 22.9, 23.6, 23.1, 22.6, 23.9, 23.3, 23.5, 25.5, 26.3, 23.8, 23.0, 23.5, 23.4, 22.8, 22.8]",34.615,4.2589999999999995,28.4,56.8
3231,2021031514,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.731578947368426,"[22.2, 25.8, 26.4, 25.3, 24.4, 24.9, 25.2, 25.8, 25.6, 23.5, 25.0, 25.1, 24.8, 24.4, 24.2, 24.1, 24.8, 25.1, 23.3]",10.947000000000001,1.359,28.4,56.8
3232,2021031514,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.12857142857143,"[25.0, 25.0, 24.1, 27.2, 27.0, 25.6, 22.5, 23.1, 23.8, 23.8, 24.1, 23.6, 23.3, 23.5, 23.7, 23.7, 23.7, 23.7, 23.2, 24.0, 23.1]",26.35,0.354,28.4,56.8
3233,2021031514,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.727777777777778,"[27.5, 28.5, 29.1, 28.5, 26.8, 25.0, 25.9, 27.8, 27.6, 26.9, 24.2, 23.3, 23.4, 23.7, 23.1, 23.5, 24.1, 24.2]",16.657000000000004,4.753,28.4,56.8
3234,2021031514,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.776190476190475,"[27.6, 27.6, 25.4, 27.3, 25.8, 26.5, 28.1, 28.0, 26.2, 25.7, 27.3, 25.2, 24.6, 24.7, 24.4, 24.5, 24.6, 24.3, 24.5, 24.5, 24.5]",0.836,0.35,28.4,56.8
3235,2021031515,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.52380952380953,"[27.3, 27.3, 25.1, 27.0, 25.5, 26.2, 27.8, 27.6, 25.8, 25.1, 26.8, 25.1, 24.6, 24.6, 24.3, 24.3, 24.4, 24.2, 24.3, 24.3, 24.4]",0.809,0.35,29.6,54.5
3236,2021031515,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.383333333333336,"[26.8, 28.0, 28.3, 27.8, 26.0, 24.5, 25.4, 26.8, 27.1, 26.5, 24.3, 23.4, 23.3, 23.8, 23.1, 23.5, 24.1, 24.2]",14.270999999999999,4.753,29.6,54.5
3237,2021031515,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.536363636363635,"[24.8, 23.0, 24.6, 24.3, 24.3, 24.4, 23.4, 22.2, 26.0, 27.9, 25.0]",12.986,2.066,29.6,54.5
3238,2021031515,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.847368421052632,"[23.1, 25.2, 26.6, 26.0, 24.3, 24.7, 24.5, 25.0, 25.4, 23.6, 25.3, 24.7, 24.7, 24.8, 25.5, 25.1, 25.3, 25.0, 23.3]",11.217,1.359,29.6,54.5
3239,2021031515,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.676190476190477,"[23.5, 25.5, 23.3, 23.5, 23.6, 24.0, 22.9, 23.7, 23.1, 22.6, 23.9, 23.3, 23.3, 25.5, 26.3, 23.8, 22.9, 23.5, 23.4, 22.8, 22.8]",34.353,4.2589999999999995,29.6,54.5
3240,2021031515,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.3,"[23.0, 24.3, 25.5, 23.8, 24.6, 24.0, 23.6, 22.4, 22.4, 22.4, 22.5, 22.2, 21.7, 21.6, 23.3, 22.9, 24.5, 24.5, 23.5]",33.667,4.638,29.6,54.5
3241,2021031515,HXXID2,艾特网能空调1729,25.0,50.0,1,60.0,26.6,1,41.0,1,24.927777777777777,"[28.8, 29.0, 29.5, 28.8, 23.1, 23.2, 27.0, 23.8, 23.5, 24.4, 24.0, 23.9, 24.0, 24.3, 23.4, 23.6, 22.3, 22.1]",26.651,2.4290000000000003,29.6,54.5
3242,2021031515,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.009523809523813,"[24.6, 25.2, 23.6, 27.5, 27.2, 25.8, 22.2, 23.0, 23.8, 23.8, 24.0, 23.6, 23.1, 23.1, 23.2, 23.3, 23.5, 23.6, 23.2, 23.9, 23.0]",25.875,0.354,29.6,54.5
