,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3243,2021031515,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.821739130434782,"[22.7, 27.0, 25.4, 25.7, 27.3, 27.1, 27.5, 27.9, 26.9, 26.1, 24.0, 23.1, 23.2, 24.0, 22.8, 23.0, 24.0, 23.1, 23.9, 24.4, 23.0, 23.0, 25.8]",26.206999999999997,4.687,29.6,54.5
3244,2021031516,HXXID2,艾特网能空调1729,25.0,50.0,1,59.0,26.6,1,39.0,1,25.05,"[28.8, 29.0, 29.3, 28.7, 22.9, 23.1, 26.8, 24.0, 23.5, 24.6, 24.3, 24.2, 24.5, 24.6, 23.7, 23.8, 22.6, 22.5]",26.479,2.4290000000000003,30.1,55.7
3245,2021031516,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,57.0,1,23.13684210526316,"[22.8, 24.3, 25.6, 23.8, 24.7, 24.0, 23.6, 22.1, 22.1, 22.1, 22.2, 22.0, 21.5, 21.5, 23.1, 22.7, 24.1, 24.1, 23.3]",33.461,4.638,30.1,55.7
3246,2021031516,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.604761904761904,"[23.3, 25.3, 23.2, 23.4, 23.5, 24.0, 22.8, 23.6, 23.0, 22.5, 23.8, 23.3, 23.3, 25.5, 26.3, 23.8, 22.9, 23.5, 23.3, 22.7, 22.7]",35.342,4.2589999999999995,30.1,55.7
3247,2021031516,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.83684210526316,"[23.1, 25.3, 26.6, 26.1, 24.3, 24.7, 24.3, 24.9, 25.4, 23.5, 25.3, 24.7, 24.7, 24.8, 25.5, 25.1, 25.3, 25.0, 23.3]",11.163,1.359,30.1,55.7
3248,2021031516,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,34.0,1,25.163636363636364,"[25.1, 24.0, 25.3, 25.5, 24.7, 25.2, 23.3, 23.6, 26.4, 28.0, 25.7]",12.394,2.066,30.1,55.7
3249,2021031516,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.461111111111112,"[26.5, 27.8, 28.2, 27.8, 25.8, 24.5, 25.1, 26.4, 27.3, 26.6, 24.6, 23.7, 23.6, 24.0, 23.5, 23.9, 24.5, 24.5]",15.508999999999999,4.753,30.1,55.7
3250,2021031516,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.64761904761905,"[27.5, 27.5, 25.3, 27.3, 25.7, 26.5, 28.0, 28.0, 26.1, 25.5, 27.1, 25.0, 24.6, 24.5, 24.3, 24.3, 24.3, 24.2, 24.3, 24.3, 24.3]",0.834,0.35,30.1,55.7
3251,2021031516,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.995652173913047,"[23.1, 27.0, 25.3, 25.6, 27.1, 27.0, 27.4, 28.0, 27.2, 26.1, 24.3, 23.3, 23.5, 24.3, 23.2, 23.3, 24.5, 23.5, 24.1, 24.7, 23.3, 23.2, 25.9]",25.755,4.687,30.1,55.7
3252,2021031516,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.109523809523814,"[24.7, 24.8, 23.9, 27.2, 25.8, 25.7, 22.5, 23.4, 24.3, 24.3, 24.2, 23.8, 23.3, 23.1, 23.3, 23.5, 23.8, 23.8, 23.4, 24.2, 23.3]",26.483,0.354,30.1,55.7
3253,2021031517,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.752173913043475,"[22.5, 27.1, 25.5, 25.8, 27.4, 27.2, 27.5, 28.1, 27.3, 26.4, 23.9, 22.9, 23.1, 23.7, 22.5, 22.6, 23.7, 22.8, 23.6, 24.1, 22.8, 22.8, 26.0]",23.688000000000002,5.9110000000000005,28.3,60.0
3254,2021031517,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.8,1,41.0,1,25.005555555555556,"[28.8, 29.0, 29.4, 28.7, 23.5, 23.7, 26.9, 23.9, 23.4, 24.6, 24.2, 24.1, 24.3, 24.3, 23.5, 23.6, 22.2, 22.0]",27.150000000000002,3.043,28.3,60.0
3255,2021031517,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.321052631578947,"[23.1, 24.6, 25.5, 23.8, 24.0, 23.9, 23.6, 22.5, 22.5, 22.5, 22.6, 22.4, 22.0, 21.9, 23.5, 23.0, 24.1, 24.1, 23.5]",33.919000000000004,5.692,28.3,60.0
3256,2021031517,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,55.0,1,23.523809523809526,"[23.3, 25.5, 23.1, 23.1, 23.3, 24.1, 22.6, 23.5, 22.9, 22.4, 23.6, 23.1, 23.3, 25.4, 26.2, 23.6, 22.9, 23.4, 23.3, 22.7, 22.7]",34.11300000000001,5.305,28.3,60.0
3257,2021031517,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.973684210526322,"[22.5, 25.5, 26.6, 25.5, 24.2, 24.7, 24.6, 25.3, 25.3, 23.5, 25.3, 25.0, 25.1, 25.3, 26.1, 25.8, 25.8, 25.3, 23.1]",11.108999999999998,1.462,28.3,60.0
3258,2021031517,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,60.0,1,25.03636363636364,"[25.3, 24.1, 25.1, 23.0, 25.1, 25.8, 23.5, 23.5, 26.6, 28.3, 25.1]",12.826999999999998,2.0540000000000003,28.3,60.0
3259,2021031517,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.56666666666667,"[27.1, 28.3, 29.0, 28.3, 26.4, 24.8, 25.5, 27.4, 27.7, 26.8, 24.2, 23.3, 23.3, 23.6, 23.0, 23.3, 24.0, 24.2]",13.79,4.812,28.3,60.0
3260,2021031517,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.009523809523813,"[24.7, 25.1, 23.9, 27.3, 25.8, 25.8, 22.3, 23.1, 23.9, 23.9, 23.9, 23.5, 23.1, 23.3, 23.5, 23.5, 23.8, 23.8, 23.2, 23.8, 23.0]",26.39,0.35200000000000004,28.3,60.0
3261,2021031517,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.74761904761905,"[27.6, 27.6, 25.5, 27.3, 25.7, 26.3, 27.9, 27.8, 25.9, 25.5, 27.1, 25.2, 24.8, 24.8, 24.4, 24.5, 24.7, 24.4, 24.6, 24.6, 24.5]",0.836,0.348,28.3,60.0
3262,2021031518,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.700000000000003,"[27.1, 28.6, 29.0, 28.2, 26.3, 24.8, 25.5, 27.5, 27.4, 26.8, 24.4, 23.5, 23.6, 24.0, 23.4, 23.7, 24.3, 24.5]",14.720000000000002,4.812,26.7,64.4
3263,2021031518,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.8,1,58.0,1,23.031578947368423,"[22.6, 24.6, 25.6, 23.7, 24.0, 23.9, 23.5, 22.0, 22.0, 22.0, 22.1, 21.9, 21.4, 21.3, 23.0, 22.6, 24.1, 24.1, 23.2]",33.757,5.692,26.7,64.4
3264,2021031518,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.74761904761905,"[27.6, 27.6, 25.5, 27.3, 25.8, 26.5, 28.1, 28.0, 26.1, 25.5, 27.3, 25.1, 24.6, 24.6, 24.4, 24.4, 24.5, 24.3, 24.5, 24.5, 24.5]",0.7820000000000001,0.348,26.7,64.4
3265,2021031518,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.70526315789475,"[22.6, 25.3, 26.2, 25.5, 24.0, 24.6, 24.3, 24.9, 25.3, 23.5, 25.3, 25.1, 24.6, 25.1, 25.0, 24.8, 25.1, 25.1, 23.1]",11.163,1.462,26.7,64.4
3266,2021031518,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.54285714285715,"[23.4, 25.5, 23.1, 23.3, 23.4, 24.3, 22.8, 23.5, 23.0, 22.5, 23.8, 23.1, 23.2, 25.3, 26.1, 23.6, 22.8, 23.3, 23.2, 22.6, 22.6]",34.589999999999996,5.305,26.7,64.4
3267,2021031518,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,25.000000000000004,"[28.6, 29.0, 29.3, 28.6, 23.0, 23.1, 26.9, 23.9, 23.6, 24.6, 24.2, 24.1, 24.3, 24.5, 23.6, 23.8, 22.5, 22.4]",25.967000000000002,3.043,26.7,64.4
3268,2021031518,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.2,"[24.7, 25.1, 23.8, 27.2, 26.6, 25.6, 22.9, 23.5, 24.0, 24.0, 24.4, 23.9, 23.4, 23.3, 23.5, 23.6, 24.0, 23.9, 23.4, 24.1, 23.3]",26.485999999999997,0.35200000000000004,26.7,64.4
3269,2021031518,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.13478260869565,"[23.3, 27.3, 25.6, 25.8, 27.4, 27.3, 27.6, 28.1, 27.2, 26.4, 24.5, 23.4, 23.6, 24.3, 23.3, 23.3, 24.5, 23.5, 24.3, 24.8, 23.4, 23.3, 25.9]",25.836000000000002,5.9110000000000005,26.7,64.4
3270,2021031518,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.563636363636366,"[25.4, 23.3, 24.6, 23.7, 24.3, 24.7, 23.3, 22.8, 26.3, 27.8, 24.0]",12.663000000000002,2.0540000000000003,26.7,64.4
3271,2021031519,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.221739130434777,"[23.4, 27.3, 25.6, 25.8, 27.4, 27.2, 27.6, 28.0, 27.2, 26.3, 24.5, 23.6, 23.7, 24.5, 23.5, 23.6, 24.7, 23.8, 24.5, 24.9, 23.6, 23.5, 25.9]",26.246000000000002,5.9110000000000005,24.7,69.7
3272,2021031519,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.32380952380953,"[24.8, 25.0, 23.8, 27.4, 26.0, 25.8, 23.0, 23.5, 24.3, 24.3, 24.5, 24.1, 23.6, 23.5, 23.6, 23.8, 24.3, 24.0, 23.6, 24.4, 23.5]",26.698999999999998,0.35200000000000004,24.7,69.7
3273,2021031519,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,25.127777777777776,"[28.8, 29.0, 29.4, 28.8, 23.3, 23.5, 27.0, 23.9, 23.4, 24.6, 24.2, 24.1, 24.4, 24.5, 23.8, 24.0, 22.9, 22.7]",26.560000000000002,3.043,24.7,69.7
3274,2021031519,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.205263157894734,"[22.9, 24.6, 25.5, 23.8, 23.9, 24.0, 23.5, 22.3, 22.3, 22.3, 22.4, 22.2, 21.7, 21.6, 23.3, 22.8, 24.2, 24.2, 23.4]",34.1,5.692,24.7,69.7
3275,2021031519,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.788888888888895,"[27.0, 28.5, 28.9, 28.2, 26.4, 24.7, 25.6, 27.6, 27.3, 26.8, 24.6, 23.8, 23.7, 24.3, 23.6, 24.0, 24.6, 24.6]",15.797999999999998,4.812,24.7,69.7
3276,2021031519,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.678947368421053,"[22.7, 25.5, 25.9, 25.4, 24.0, 24.6, 24.5, 25.0, 25.3, 23.3, 25.3, 25.0, 24.5, 25.1, 25.0, 24.8, 25.0, 24.9, 23.1]",11.217,1.462,24.7,69.7
3277,2021031519,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.563636363636366,"[25.3, 23.4, 24.6, 23.7, 24.2, 24.6, 23.3, 23.0, 26.5, 27.6, 24.0]",12.075000000000001,2.0540000000000003,24.7,69.7
3278,2021031519,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.714285714285715,"[27.6, 27.5, 25.3, 27.2, 25.7, 26.5, 28.0, 28.0, 26.1, 25.4, 27.1, 25.1, 24.6, 24.6, 24.5, 24.5, 24.4, 24.4, 24.5, 24.5, 24.5]",0.8360000000000001,0.348,24.7,69.7
3279,2021031519,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.609523809523814,"[23.5, 25.2, 23.3, 23.4, 23.5, 24.4, 22.9, 23.7, 23.1, 22.7, 24.0, 23.1, 23.1, 25.5, 26.2, 23.6, 22.8, 23.4, 23.2, 22.6, 22.6]",34.529,5.305,24.7,69.7
3280,2021031520,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.816666666666666,"[27.7, 28.9, 29.4, 28.8, 26.9, 25.2, 26.0, 28.2, 27.6, 27.0, 24.1, 23.3, 23.5, 23.6, 23.0, 23.3, 24.0, 24.2]",15.532,4.812,24.5,72.3
3281,2021031520,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.327272727272728,"[25.0, 23.3, 24.5, 22.8, 24.0, 24.5, 23.3, 22.3, 26.6, 28.0, 23.3]",12.664000000000001,2.0540000000000003,24.5,72.3
3282,2021031520,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.77142857142857,"[27.8, 27.8, 25.6, 27.5, 25.7, 26.5, 28.0, 27.9, 26.1, 25.5, 27.1, 25.2, 24.6, 24.7, 24.4, 24.4, 24.5, 24.4, 24.5, 24.5, 24.5]",0.836,0.348,24.5,72.3
3283,2021031520,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.647368421052633,"[21.6, 25.8, 26.5, 25.1, 24.0, 24.7, 25.0, 25.4, 25.4, 23.1, 25.1, 25.0, 24.3, 25.0, 24.8, 24.6, 24.9, 24.9, 23.1]",11.270000000000001,1.462,24.5,72.3
3284,2021031520,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.865217391304352,"[22.6, 27.3, 25.6, 25.9, 27.5, 27.4, 27.6, 28.2, 27.5, 26.3, 24.1, 23.0, 23.1, 23.8, 22.6, 22.6, 24.0, 23.1, 23.7, 24.1, 23.0, 22.9, 26.0]",26.811,5.9110000000000005,24.5,72.3
3285,2021031520,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.98571428571429,"[24.6, 25.0, 23.6, 27.4, 25.7, 25.8, 22.5, 23.5, 24.1, 24.1, 23.9, 23.5, 23.0, 23.1, 23.1, 23.3, 23.6, 23.7, 23.3, 23.8, 23.1]",26.834999999999997,0.35200000000000004,24.5,72.3
3286,2021031520,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.300000000000004,"[22.9, 25.0, 22.6, 22.8, 22.8, 23.8, 22.7, 23.0, 22.5, 22.0, 23.3, 23.1, 23.0, 25.5, 26.2, 23.5, 22.6, 23.5, 23.3, 22.6, 22.6]",34.769999999999996,5.305,24.5,72.3
3287,2021031520,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.21578947368421,"[23.0, 24.6, 25.4, 23.9, 23.8, 23.9, 23.4, 22.3, 22.3, 22.3, 22.6, 22.3, 21.9, 21.8, 23.3, 22.9, 23.9, 23.9, 23.6]",34.392,5.692,24.5,72.3
3288,2021031520,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,24.90555555555556,"[29.0, 29.2, 29.5, 28.9, 23.1, 23.4, 27.1, 23.8, 23.5, 24.5, 24.0, 23.8, 23.7, 24.1, 23.1, 23.5, 22.1, 22.0]",27.177000000000003,3.043,24.5,72.3
3289,2021031521,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.456521739130434,"[22.4, 26.6, 25.0, 25.4, 27.0, 26.8, 27.3, 27.7, 27.1, 26.0, 23.7, 22.6, 22.9, 23.5, 22.4, 22.5, 23.3, 22.6, 23.3, 23.9, 22.5, 22.5, 25.5]",27.152,5.9110000000000005,23.8,75.2
3290,2021031521,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.761904761904763,"[24.8, 24.5, 24.1, 26.7, 26.5, 25.4, 21.7, 22.7, 23.7, 23.7, 23.8, 23.3, 22.8, 23.0, 23.3, 23.2, 23.2, 23.3, 22.9, 23.6, 22.8]",26.379,0.35200000000000004,23.8,75.2
3291,2021031521,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.423809523809524,"[27.0, 26.8, 24.8, 26.7, 25.4, 25.9, 27.4, 27.4, 25.6, 25.0, 26.9, 24.9, 24.5, 24.7, 24.3, 24.3, 24.6, 24.2, 24.5, 24.5, 24.5]",0.836,0.348,23.8,75.2
3292,2021031521,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.211111111111112,"[26.7, 28.1, 28.4, 27.8, 26.3, 24.2, 25.3, 26.9, 26.7, 26.0, 24.1, 23.1, 22.8, 23.4, 23.0, 23.3, 23.9, 23.8]",16.018,4.812,23.8,75.2
3293,2021031521,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.60909090909091,"[24.9, 22.9, 24.8, 24.7, 24.1, 24.5, 23.1, 22.6, 26.5, 27.7, 24.9]",12.951,2.0540000000000003,23.8,75.2
3294,2021031521,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,24.988888888888894,"[28.7, 29.0, 29.2, 28.8, 22.5, 22.7, 27.0, 24.4, 24.0, 24.9, 24.5, 24.5, 25.0, 24.8, 23.6, 23.3, 21.6, 21.3]",27.285000000000004,3.043,23.8,75.2
3295,2021031521,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.010526315789473,"[22.5, 24.6, 25.5, 23.6, 23.9, 23.7, 23.3, 21.6, 21.6, 21.6, 22.1, 21.8, 21.1, 21.2, 22.9, 22.5, 25.3, 25.3, 23.1]",34.163000000000004,5.692,23.8,75.2
3296,2021031521,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.361904761904764,"[23.0, 26.1, 22.9, 23.2, 23.1, 23.8, 22.4, 23.1, 22.6, 22.0, 23.3, 23.0, 23.1, 25.3, 26.2, 23.6, 22.7, 23.2, 23.0, 22.5, 22.5]",34.199000000000005,5.305,23.8,75.2
3297,2021031521,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.678947368421053,"[22.8, 25.2, 27.0, 26.1, 24.5, 24.6, 24.6, 25.2, 25.4, 23.2, 25.0, 25.0, 24.6, 24.5, 24.3, 24.1, 24.8, 25.0, 23.0]",11.243,1.462,23.8,75.2
3298,2021031522,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,24.888888888888893,"[28.0, 28.3, 28.8, 28.1, 22.0, 21.8, 26.3, 24.8, 24.4, 25.6, 25.1, 25.0, 25.1, 25.1, 23.9, 23.3, 21.5, 20.9]",26.506,3.043,23.8,72.8
3299,2021031522,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.810526315789474,"[23.5, 25.3, 26.9, 25.9, 24.1, 24.5, 24.3, 24.7, 25.6, 22.7, 25.1, 24.8, 24.8, 25.0, 25.6, 25.5, 25.5, 25.0, 22.6]",11.287000000000003,1.462,23.8,72.8
3300,2021031522,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.719047619047622,"[27.6, 27.4, 25.4, 27.1, 25.4, 26.1, 27.8, 27.8, 25.8, 25.5, 27.0, 25.3, 24.7, 24.8, 24.6, 24.5, 24.7, 24.5, 24.8, 24.8, 24.5]",0.8340000000000001,0.348,23.8,72.8
3301,2021031522,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.361111111111118,"[26.7, 28.4, 28.5, 27.6, 25.6, 24.3, 25.0, 25.9, 27.6, 26.5, 24.6, 23.7, 23.3, 23.6, 23.1, 23.5, 24.3, 24.3]",14.490000000000002,4.812,23.8,72.8
3302,2021031522,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.081818181818186,"[25.0, 24.1, 25.3, 25.2, 25.0, 25.5, 22.4, 23.5, 26.2, 28.0, 25.7]",11.728,2.0540000000000003,23.8,72.8
3303,2021031522,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.423809523809524,"[23.3, 26.1, 23.1, 23.5, 23.7, 24.1, 22.9, 23.8, 23.0, 22.7, 23.8, 22.6, 22.4, 25.3, 26.2, 23.4, 22.1, 22.9, 22.8, 22.1, 22.1]",33.58,5.305,23.8,72.8
3304,2021031522,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.278260869565223,"[21.8, 26.7, 25.0, 25.5, 27.0, 26.9, 27.5, 28.0, 27.3, 26.3, 23.5, 22.3, 22.5, 23.1, 22.0, 22.0, 22.9, 22.1, 22.8, 23.5, 22.1, 22.0, 25.6]",25.125000000000004,5.9110000000000005,23.8,72.8
3305,2021031522,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,22.210526315789476,"[21.1, 24.6, 25.6, 23.4, 24.3, 24.0, 22.6, 20.6, 20.6, 20.6, 20.6, 20.3, 19.6, 19.6, 21.5, 21.3, 24.8, 24.8, 22.1]",34.285000000000004,5.692,23.8,72.8
3306,2021031522,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.261904761904766,"[25.5, 25.8, 24.7, 28.0, 27.3, 26.0, 21.6, 23.1, 24.5, 24.5, 23.8, 23.1, 22.8, 23.3, 23.5, 23.3, 23.3, 23.9, 23.8, 24.4, 23.3]",26.321,0.35200000000000004,23.8,72.8
3307,2021031523,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.544444444444448,"[27.1, 28.6, 28.6, 27.8, 25.8, 24.6, 25.1, 26.0, 28.0, 27.0, 24.8, 23.8, 23.5, 23.7, 23.1, 23.6, 24.3, 24.4]",15.186000000000002,4.812,23.3,75.1
3308,2021031523,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,24.44347826086957,"[21.9, 27.0, 25.3, 25.8, 27.3, 27.2, 27.8, 28.3, 27.6, 26.6, 23.6, 22.5, 22.6, 23.1, 22.0, 22.0, 22.9, 22.1, 22.9, 23.6, 22.1, 22.1, 25.9]",28.419,5.9110000000000005,23.3,75.1
3309,2021031523,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.419047619047618,"[25.8, 26.0, 25.1, 28.5, 27.6, 26.2, 21.6, 23.3, 24.5, 24.5, 24.0, 23.3, 22.9, 23.4, 23.7, 23.5, 23.5, 24.0, 23.8, 24.3, 23.3]",26.644,0.35200000000000004,23.3,75.1
3310,2021031523,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,25.072222222222216,"[28.0, 28.3, 28.8, 27.9, 22.5, 22.3, 26.2, 25.1, 24.8, 25.8, 25.5, 25.3, 25.7, 25.4, 24.0, 23.4, 21.4, 20.9]",26.479,3.043,23.3,75.1
3311,2021031523,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,22.589473684210528,"[21.6, 24.6, 25.6, 23.5, 24.4, 24.1, 22.8, 21.3, 21.3, 21.3, 21.1, 21.0, 20.5, 20.3, 22.0, 21.8, 24.8, 24.8, 22.4]",33.597,5.692,23.3,75.1
3312,2021031523,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.26666666666667,"[23.0, 26.1, 22.9, 23.2, 23.0, 24.1, 22.4, 23.2, 22.6, 22.1, 23.4, 22.6, 22.4, 25.3, 26.3, 23.5, 22.1, 23.0, 23.0, 22.2, 22.2]",34.346000000000004,5.305,23.3,75.1
3313,2021031523,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.96842105263158,"[23.0, 25.5, 27.1, 26.0, 24.1, 24.6, 24.1, 24.9, 25.5, 22.6, 25.3, 25.0, 25.1, 25.3, 26.2, 26.2, 26.0, 25.3, 22.6]",11.19,1.462,23.3,75.1
3314,2021031523,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.05454545454546,"[25.0, 24.3, 25.1, 24.8, 25.2, 25.9, 22.5, 23.1, 26.1, 28.1, 25.5]",13.101,2.0540000000000003,23.3,75.1
3315,2021031523,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.885714285714286,"[28.0, 27.9, 25.8, 27.6, 25.6, 26.3, 28.0, 28.0, 26.1, 26.3, 27.2, 25.3, 24.7, 24.8, 24.6, 24.5, 24.6, 24.5, 24.8, 24.7, 24.3]",0.807,0.348,23.3,75.1
3316,2021031608,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.961904761904766,"[25.8, 26.3, 25.0, 28.8, 27.4, 26.1, 21.7, 22.5, 23.0, 23.0, 23.9, 23.1, 22.6, 23.0, 23.1, 22.8, 23.1, 22.9, 22.8, 23.5, 22.8]",26.307000000000006,0.358,22.7,78.6
3317,2021031608,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.60555555555556,"[27.5, 27.8, 28.2, 27.3, 21.6, 21.4, 25.8, 25.1, 24.6, 25.8, 25.3, 25.1, 25.4, 25.1, 23.4, 22.6, 20.6, 20.3]",26.234,2.009,22.7,78.6
3318,2021031608,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.047368421052635,"[20.5, 24.5, 25.5, 23.5, 24.6, 24.3, 22.9, 20.2, 20.2, 20.2, 20.0, 19.8, 19.0, 19.1, 21.0, 21.0, 25.1, 25.5, 22.0]",33.138000000000005,4.7330000000000005,22.7,78.6
3319,2021031608,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.157142857142855,"[22.6, 26.3, 22.5, 23.1, 22.5, 23.4, 22.6, 22.8, 22.1, 21.5, 22.7, 22.9, 22.8, 25.4, 26.5, 23.6, 22.5, 22.8, 22.9, 22.4, 22.4]",34.651,4.643,22.7,78.6
3320,2021031608,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.136842105263163,"[21.6, 25.9, 27.8, 26.3, 25.1, 25.5, 26.0, 26.4, 25.9, 23.0, 25.1, 25.1, 24.6, 25.0, 25.3, 25.1, 25.4, 25.6, 22.9]",11.081999999999999,1.466,22.7,78.6
3321,2021031608,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,24.609090909090913,"[25.3, 23.5, 24.8, 23.8, 24.6, 25.1, 22.6, 23.3, 26.3, 27.4, 24.0]",12.504,1.874,22.7,78.6
3322,2021031608,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.055555555555557,"[26.5, 27.8, 28.1, 27.3, 25.8, 24.2, 25.1, 26.7, 26.6, 26.0, 24.0, 23.1, 22.9, 23.3, 22.8, 23.2, 23.8, 23.8]",17.089,3.685,22.7,78.6
3323,2021031608,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.34761904761905,"[27.0, 26.7, 24.6, 26.5, 25.3, 26.0, 27.6, 27.5, 25.8, 24.9, 26.8, 24.8, 24.3, 24.5, 24.1, 24.2, 24.5, 24.2, 24.3, 24.3, 24.4]",0.726,0.355,22.7,78.6
3324,2021031608,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.23913043478261,"[21.8, 26.7, 25.1, 25.5, 26.8, 26.6, 27.3, 27.7, 27.0, 26.1, 23.5, 22.4, 22.5, 23.1, 22.0, 22.0, 22.9, 22.2, 23.0, 23.6, 22.2, 22.1, 25.4]",25.32,5.642,22.7,78.6
3325,2021031609,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.59047619047619,"[25.8, 26.3, 25.0, 28.8, 27.5, 26.3, 21.0, 23.9, 25.0, 25.0, 23.8, 23.1, 22.5, 23.0, 23.1, 22.8, 23.7, 24.7, 24.8, 25.5, 24.8]",27.067,0.358,23.9,75.7
3326,2021031609,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,21.91052631578948,"[20.3, 24.6, 25.5, 23.6, 24.6, 24.3, 22.8, 19.8, 19.8, 19.8, 19.6, 19.3, 18.5, 18.6, 20.6, 20.8, 26.0, 26.0, 21.8]",33.326,4.7330000000000005,23.9,75.7
3327,2021031609,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.168421052631583,"[22.7, 25.7, 27.6, 26.5, 24.9, 25.3, 25.5, 25.8, 25.8, 22.2, 25.2, 25.0, 25.1, 25.2, 26.1, 26.0, 25.8, 25.5, 22.3]",11.296,1.466,23.9,75.7
3328,2021031609,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.972727272727273,"[25.2, 24.1, 25.4, 24.7, 25.0, 25.7, 22.5, 23.1, 25.8, 27.6, 25.6]",12.521,1.874,23.9,75.7
3329,2021031609,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.97222222222223,"[27.4, 28.2, 28.6, 27.6, 26.2, 25.1, 25.5, 26.1, 28.3, 27.4, 25.6, 24.8, 24.1, 24.1, 23.6, 24.3, 25.3, 25.3]",14.165000000000001,3.685,23.9,75.7
3330,2021031609,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.085714285714282,"[28.5, 27.8, 26.1, 27.7, 25.8, 26.6, 28.2, 28.5, 26.5, 27.0, 26.8, 25.5, 24.9, 25.0, 24.6, 24.8, 24.8, 24.7, 24.8, 24.8, 24.4]",0.7010000000000001,0.355,23.9,75.7
3331,2021031609,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.434782608695652,"[21.8, 26.7, 25.0, 25.6, 27.1, 27.0, 27.5, 28.3, 28.1, 26.4, 23.9, 22.5, 22.7, 23.2, 22.1, 22.1, 23.0, 22.3, 23.0, 23.6, 22.2, 22.1, 25.8]",26.801000000000005,5.642,23.9,75.7
3332,2021031609,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.3,"[23.3, 26.5, 23.1, 23.6, 23.4, 24.1, 22.6, 23.5, 22.9, 22.4, 23.6, 22.3, 22.0, 25.5, 26.6, 23.3, 21.7, 22.8, 22.7, 21.7, 21.7]",34.677,4.643,23.9,75.7
3333,2021031609,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,24.516666666666666,"[27.5, 27.8, 28.1, 27.2, 21.3, 21.0, 25.8, 25.1, 24.7, 25.8, 25.4, 25.3, 25.4, 25.1, 23.3, 22.5, 20.3, 19.7]",26.141,2.009,23.9,75.7
3334,2021031610,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.8,1,25.0,1,24.872727272727275,"[25.6, 23.6, 24.9, 24.9, 24.6, 25.0, 23.5, 22.8, 26.3, 27.3, 25.1]",12.986,1.874,24.8,74.9
3335,2021031610,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,24.423809523809524,"[24.4, 26.4, 25.1, 23.5, 23.3, 24.5, 22.6, 25.4, 24.5, 24.4, 25.4, 24.6, 25.5, 25.4, 26.5, 24.5, 24.6, 23.0, 24.7, 22.3, 22.3]",34.480000000000004,4.643,24.8,74.9
3336,2021031610,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,23.98947368421053,"[20.6, 24.6, 25.6, 23.7, 24.6, 24.4, 22.9, 23.5, 23.5, 23.5, 23.2, 23.3, 23.4, 22.8, 24.2, 23.5, 27.1, 27.1, 24.3]",33.30200000000001,4.7330000000000005,24.8,74.9
3337,2021031610,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.13333333333334,"[27.5, 27.8, 28.3, 27.4, 21.9, 21.6, 25.9, 25.1, 24.8, 25.8, 25.5, 25.3, 25.5, 25.3, 23.6, 23.5, 24.3, 23.3]",26.478,2.009,24.8,74.9
3338,2021031610,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.476190476190474,"[25.8, 26.4, 25.0, 28.8, 27.9, 26.6, 23.0, 22.8, 23.1, 23.1, 23.9, 24.3, 24.1, 24.1, 23.3, 23.5, 22.8, 23.5, 23.4, 24.8, 23.8]",26.589,0.358,24.8,74.9
3339,2021031610,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,25.304347826086957,"[24.1, 26.8, 25.1, 25.8, 27.4, 27.2, 27.7, 28.7, 28.3, 26.9, 24.5, 23.8, 23.7, 24.0, 23.7, 24.1, 24.3, 24.3, 24.6, 23.8, 23.7, 23.6, 25.9]",25.915999999999997,5.642,24.8,74.9
3340,2021031610,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.84444444444445,"[28.1, 28.8, 29.3, 28.3, 26.7, 25.1, 25.8, 27.3, 28.5, 27.3, 23.6, 22.8, 23.0, 23.6, 24.1, 24.1, 23.3, 25.5]",16.096,3.685,24.8,74.9
3341,2021031610,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.157142857142855,"[28.3, 28.0, 26.1, 27.7, 25.9, 26.5, 28.3, 28.3, 26.6, 27.9, 27.1, 25.5, 24.9, 25.0, 24.5, 24.7, 24.9, 24.6, 25.0, 25.0, 24.5]",0.755,0.355,24.8,74.9
3342,2021031610,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.30526315789474,"[24.7, 25.7, 27.5, 26.3, 24.5, 25.3, 24.9, 25.6, 25.6, 23.0, 25.3, 25.2, 25.0, 25.3, 25.8, 25.6, 25.7, 25.2, 24.6]",10.992,1.466,24.8,74.9
3343,2021031611,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.51304347826087,"[22.1, 26.8, 25.1, 25.5, 27.1, 27.1, 27.5, 28.1, 27.6, 26.3, 23.8, 22.5, 22.5, 23.1, 22.3, 22.2, 24.9, 22.3, 22.9, 23.6, 22.5, 22.2, 25.8]",25.706,5.642,25.6,72.6
3344,2021031611,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.727777777777774,"[28.0, 28.3, 28.8, 28.0, 22.7, 22.5, 26.3, 24.5, 22.7, 24.6, 25.0, 24.2, 23.7, 24.0, 23.8, 22.9, 22.8, 22.3]",26.611,2.009,25.6,72.6
3345,2021031611,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,22.847368421052632,"[21.4, 24.7, 25.8, 23.7, 24.6, 24.3, 23.0, 20.8, 20.8, 20.8, 22.3, 22.0, 20.5, 21.4, 23.0, 22.2, 25.0, 25.0, 22.8]",33.703,4.7330000000000005,25.6,72.6
3346,2021031611,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.833333333333336,"[24.0, 26.1, 23.6, 23.8, 23.0, 24.6, 24.4, 23.6, 23.5, 22.3, 24.4, 23.2, 23.1, 25.5, 26.7, 24.0, 23.0, 23.3, 23.2, 22.6, 22.6]",34.222,4.643,25.6,72.6
3347,2021031611,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.08421052631579,"[23.3, 25.6, 26.2, 26.3, 24.7, 25.1, 25.0, 25.6, 25.6, 23.7, 25.3, 25.1, 25.0, 25.2, 25.6, 25.3, 25.5, 25.3, 23.2]",10.921000000000001,1.466,25.6,72.6
3348,2021031611,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.081818181818186,"[25.4, 24.3, 25.0, 25.0, 25.1, 25.8, 23.0, 23.4, 26.3, 27.9, 24.7]",12.335999999999999,1.874,25.6,72.6
3349,2021031611,HXXID2,艾特网能空调1735,25.0,50.0,1,69.0,26.2,1,41.0,1,25.56111111111111,"[27.2, 28.4, 28.4, 27.8, 26.1, 24.9, 25.4, 26.2, 28.1, 27.2, 24.5, 22.8, 24.2, 23.1, 22.4, 22.7, 25.3, 25.4]",15.173,3.685,25.6,72.6
3350,2021031611,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.80476190476191,"[28.1, 27.8, 25.9, 27.6, 25.8, 26.5, 28.1, 28.1, 26.2, 26.5, 27.0, 25.1, 24.5, 24.6, 24.1, 24.2, 24.5, 24.2, 24.5, 24.5, 24.1]",0.753,0.355,25.6,72.6
3351,2021031611,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.485714285714295,"[25.4, 25.6, 23.0, 27.7, 27.6, 26.0, 22.8, 23.8, 25.2, 24.8, 24.3, 23.8, 23.3, 23.3, 23.5, 23.6, 23.4, 24.6, 24.1, 24.7, 23.7]",26.955,0.358,25.6,72.6
3352,2021031612,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.923809523809524,"[28.2, 28.1, 26.0, 27.7, 26.0, 26.8, 28.4, 28.3, 26.3, 25.8, 27.2, 25.3, 24.6, 24.7, 24.3, 24.4, 24.4, 24.4, 24.5, 24.5, 24.5]",0.7530000000000001,0.355,26.6,69.2
3353,2021031612,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,43.0,1,25.111111111111114,"[28.8, 29.0, 29.3, 28.6, 23.1, 22.9, 27.1, 23.8, 24.3, 25.1, 24.7, 24.8, 24.3, 25.0, 23.6, 23.8, 22.1, 21.7]",25.961,2.009,26.6,69.2
3354,2021031612,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.747619047619047,"[23.5, 25.8, 23.3, 23.4, 23.6, 24.4, 23.1, 23.6, 23.1, 22.6, 23.8, 23.3, 23.5, 25.5, 26.4, 23.8, 23.0, 23.6, 23.6, 22.9, 22.9]",34.002,4.643,26.6,69.2
3355,2021031612,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.85454545454546,"[25.5, 23.8, 25.1, 22.8, 24.8, 25.3, 23.4, 23.2, 26.3, 27.9, 25.3]",12.074,1.874,26.6,69.2
3356,2021031612,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.047368421052635,"[23.1, 25.6, 26.9, 26.0, 24.1, 24.8, 24.2, 24.9, 25.5, 23.6, 25.5, 25.0, 25.0, 25.3, 26.1, 25.8, 25.8, 25.4, 23.3]",11.017000000000001,1.466,26.6,69.2
3357,2021031612,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.03684210526316,"[22.5, 24.6, 25.5, 23.8, 24.0, 23.9, 23.6, 22.1, 22.1, 22.1, 22.4, 21.6, 21.2, 21.1, 22.7, 23.2, 23.8, 23.8, 23.7]",33.977,4.7330000000000005,26.6,69.2
3358,2021031612,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.47619047619048,"[24.7, 25.0, 24.4, 27.5, 26.4, 25.9, 22.8, 24.1, 25.0, 25.0, 24.3, 23.8, 23.3, 23.3, 23.6, 23.7, 24.0, 24.5, 24.1, 24.8, 23.8]",26.509,0.358,26.6,69.2
3359,2021031612,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.72608695652174,"[22.3, 27.1, 25.4, 25.6, 27.4, 27.2, 27.6, 28.2, 27.8, 26.3, 23.9, 22.8, 23.0, 23.6, 22.5, 22.6, 23.7, 23.0, 23.4, 24.1, 22.7, 22.6, 25.9]",27.429999999999996,5.642,26.6,69.2
3360,2021031612,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.872222222222224,"[27.3, 28.4, 29.0, 28.2, 26.4, 25.0, 25.5, 27.0, 28.5, 27.6, 25.0, 24.0, 24.0, 23.9, 23.3, 23.7, 24.3, 24.6]",15.637999999999998,3.685,26.6,69.2
3361,2021031613,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,48.0,1,25.294444444444448,"[29.1, 29.2, 29.5, 29.0, 23.3, 23.4, 27.3, 24.0, 23.7, 24.8, 24.5, 24.4, 24.6, 24.8, 23.8, 24.1, 23.0, 22.8]",25.751,3.452,27.8,64.9
3362,2021031613,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,58.0,1,25.13478260869565,"[23.2, 27.3, 25.6, 25.9, 27.6, 27.3, 27.7, 28.1, 27.5, 26.1, 24.5, 23.6, 23.6, 24.3, 23.4, 23.4, 24.1, 23.5, 24.2, 24.8, 23.4, 23.4, 25.6]",28.369,7.311,27.8,64.9
3363,2021031613,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.3952380952381,"[25.0, 25.0, 24.1, 27.5, 25.8, 25.8, 23.0, 23.7, 24.3, 24.3, 24.4, 24.1, 23.7, 23.6, 23.8, 24.0, 24.3, 24.1, 23.8, 24.4, 23.6]",26.889000000000003,0.36200000000000004,27.8,64.9
3364,2021031613,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,64.0,1,23.373684210526317,"[23.2, 24.6, 25.4, 24.0, 23.9, 24.0, 23.8, 22.5, 22.5, 22.5, 22.7, 22.6, 22.0, 22.0, 23.6, 23.2, 23.9, 23.9, 23.8]",33.786,6.919,27.8,64.9
3365,2021031613,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.861904761904764,"[27.8, 27.8, 25.6, 27.5, 25.9, 26.6, 28.1, 28.1, 26.4, 25.5, 27.1, 25.4, 24.7, 24.8, 24.5, 24.5, 24.5, 24.5, 24.6, 24.6, 24.6]",0.782,0.359,27.8,64.9
3366,2021031613,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.631578947368425,"[22.5, 25.7, 25.8, 25.2, 23.8, 24.7, 24.3, 25.0, 25.4, 23.6, 25.0, 25.2, 24.6, 24.8, 24.5, 24.5, 25.0, 25.1, 23.3]",10.84,1.465,27.8,64.9
3367,2021031613,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,61.0,1,24.254545454545454,"[24.7, 23.3, 24.4, 22.8, 23.9, 24.3, 23.6, 22.3, 26.3, 27.9, 23.3]",12.263,2.6510000000000002,27.8,64.9
3368,2021031613,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,26.000000000000007,"[27.5, 28.6, 29.3, 28.6, 26.8, 25.2, 26.0, 27.7, 27.8, 27.1, 24.8, 23.8, 23.9, 24.1, 23.6, 24.0, 24.6, 24.6]",15.238,5.84,27.8,64.9
3369,2021031613,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.657142857142862,"[23.5, 25.3, 23.2, 23.3, 23.5, 24.5, 22.9, 23.6, 23.1, 22.6, 24.0, 23.3, 23.3, 25.4, 26.1, 23.6, 23.0, 23.6, 23.4, 22.8, 22.8]",34.861000000000004,6.382999999999999,27.8,64.9
3370,2021031614,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.91904761904762,"[27.8, 27.8, 25.7, 27.3, 26.0, 26.8, 28.3, 28.1, 26.5, 25.5, 27.2, 25.9, 24.7, 24.8, 24.5, 24.6, 24.5, 24.5, 24.6, 24.6, 24.6]",0.753,0.359,29.2,59.8
3371,2021031614,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,26.00555555555556,"[27.6, 28.6, 29.2, 28.6, 27.0, 25.3, 26.0, 28.0, 27.6, 27.1, 24.7, 23.8, 23.9, 24.1, 23.6, 23.8, 24.6, 24.6]",14.004999999999997,5.84,29.2,59.8
3372,2021031614,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,61.0,1,24.127272727272725,"[24.5, 23.1, 24.2, 22.7, 23.8, 24.1, 23.6, 22.3, 26.1, 28.0, 23.0]",12.555000000000001,2.6510000000000002,29.2,59.8
3373,2021031614,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.463157894736845,"[22.3, 25.8, 25.4, 25.0, 23.9, 24.6, 24.6, 25.1, 25.4, 23.5, 24.7, 24.8, 24.0, 24.5, 24.1, 24.1, 24.7, 25.0, 23.3]",11.001,1.465,29.2,59.8
3374,2021031614,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.571428571428573,"[23.5, 24.9, 23.1, 23.2, 23.3, 24.4, 22.8, 23.5, 23.0, 22.5, 23.8, 23.3, 23.3, 25.3, 26.1, 23.6, 23.0, 23.6, 23.4, 22.7, 22.7]",34.292,6.382999999999999,29.2,59.8
3375,2021031614,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.347368421052625,"[23.3, 24.6, 25.3, 23.9, 23.8, 23.8, 23.6, 22.6, 22.6, 22.6, 22.7, 22.4, 22.1, 22.0, 23.5, 23.2, 23.9, 23.9, 23.8]",33.784,6.919,29.2,59.8
3376,2021031614,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.376190476190477,"[24.9, 25.1, 23.9, 27.4, 25.8, 25.8, 23.0, 23.8, 24.4, 24.4, 24.5, 24.1, 23.6, 23.6, 23.7, 23.9, 24.2, 24.1, 23.7, 24.4, 23.6]",26.482999999999997,0.36200000000000004,29.2,59.8
3377,2021031614,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.252173913043475,"[23.3, 27.5, 25.8, 26.0, 27.6, 27.4, 27.8, 28.3, 27.6, 26.3, 24.5, 23.6, 23.7, 24.4, 23.5, 23.5, 24.5, 23.8, 24.4, 24.8, 23.5, 23.5, 25.5]",26.108,7.311,29.2,59.8
3378,2021031614,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.8,1,45.0,1,25.194444444444443,"[29.1, 29.3, 29.6, 29.0, 23.3, 23.5, 27.3, 24.1, 23.4, 24.7, 24.2, 24.0, 24.2, 24.5, 23.8, 23.9, 22.9, 22.7]",25.994999999999997,3.452,29.2,59.8
3379,2021031615,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.947619047619046,"[27.8, 27.7, 25.6, 27.2, 26.0, 26.7, 28.2, 28.1, 26.5, 25.6, 27.1, 26.0, 24.8, 24.9, 24.6, 24.7, 24.6, 24.6, 24.7, 24.7, 24.8]",0.753,0.359,29.8,58.4
3380,2021031615,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.6,1,55.0,1,26.083333333333332,"[27.6, 28.5, 29.1, 28.6, 27.1, 25.3, 26.1, 28.1, 27.6, 27.1, 24.8, 24.0, 23.9, 24.4, 23.7, 24.1, 24.7, 24.8]",16.446,5.84,29.8,58.4
3381,2021031615,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,64.0,1,24.145454545454548,"[24.6, 23.2, 24.1, 23.0, 23.7, 24.1, 23.5, 22.3, 26.0, 28.0, 23.1]",12.39,2.6510000000000002,29.8,58.4
3382,2021031615,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.505263157894735,"[22.5, 25.7, 25.5, 25.1, 24.1, 24.6, 24.9, 25.4, 25.4, 23.6, 24.8, 24.9, 23.9, 24.2, 24.0, 24.0, 24.7, 25.0, 23.3]",11.161,1.465,29.8,58.4
3383,2021031615,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,62.0,1,23.695238095238093,"[23.6, 25.0, 23.3, 23.3, 23.5, 24.5, 23.0, 23.7, 23.1, 22.7, 24.0, 23.3, 23.5, 25.3, 26.1, 23.6, 23.1, 23.7, 23.5, 22.9, 22.9]",34.10600000000001,6.382999999999999,29.8,58.4
3384,2021031615,HXXID2,艾特网能空调1730,25.0,50.0,1,83.0,27.0,1,64.0,1,23.452631578947372,"[23.4, 24.6, 25.4, 24.0, 23.9, 24.0, 23.8, 22.8, 22.8, 22.8, 22.9, 22.6, 22.2, 22.1, 23.7, 23.2, 23.8, 23.8, 23.8]",33.865,6.919,29.8,58.4
3385,2021031615,HXXID2,艾特网能空调1729,25.0,50.0,1,65.0,26.9,1,51.0,1,25.28333333333333,"[29.3, 29.3, 29.6, 29.0, 23.5, 23.6, 27.4, 24.1, 23.4, 24.8, 24.5, 24.1, 24.4, 24.5, 23.9, 24.0, 22.9, 22.8]",25.751000000000005,3.452,29.8,58.4
3386,2021031615,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.414285714285718,"[25.0, 25.0, 24.0, 27.5, 25.8, 25.8, 23.1, 23.8, 24.3, 24.6, 24.5, 24.1, 23.7, 23.6, 23.8, 24.0, 24.2, 24.0, 23.8, 24.5, 23.6]",26.362999999999996,0.36200000000000004,29.8,58.4
3387,2021031615,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,60.0,1,25.286956521739135,"[23.5, 27.4, 25.8, 25.9, 27.5, 27.3, 27.7, 28.1, 27.5, 26.3, 24.6, 23.8, 23.8, 24.6, 23.6, 23.6, 24.6, 23.9, 24.5, 24.9, 23.6, 23.6, 25.5]",26.448,7.311,29.8,58.4
3388,2021031616,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,55.0,1,24.181818181818183,"[24.6, 23.0, 24.3, 23.0, 23.9, 24.1, 23.5, 22.3, 26.1, 28.1, 23.1]",13.033,2.6510000000000002,29.7,58.1
3389,2021031616,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,25.02173913043479,"[23.1, 27.1, 25.5, 25.8, 27.4, 27.1, 27.6, 27.9, 27.3, 26.1, 24.5, 23.4, 23.4, 24.1, 23.3, 23.4, 24.8, 23.1, 24.1, 24.5, 23.2, 23.2, 25.6]",28.285999999999998,7.311,29.7,58.1
3390,2021031616,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.310526315789474,"[23.2, 24.6, 25.4, 24.0, 23.9, 24.0, 23.6, 22.5, 22.5, 22.5, 22.7, 22.3, 22.0, 21.8, 23.3, 23.2, 23.8, 23.8, 23.8]",34.029,6.919,29.7,58.1
3391,2021031616,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,55.0,1,23.53809523809524,"[23.3, 24.8, 23.0, 23.1, 23.1, 24.5, 23.0, 23.2, 22.9, 22.3, 23.7, 23.3, 23.4, 25.3, 26.1, 23.6, 23.0, 23.6, 23.5, 22.8, 22.8]",34.813,6.382999999999999,29.7,58.1
3392,2021031616,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,25.122222222222224,"[29.0, 29.1, 29.5, 28.9, 23.3, 23.5, 27.3, 24.0, 23.3, 24.5, 24.5, 24.0, 23.6, 24.2, 23.7, 23.7, 23.1, 23.0]",25.645,3.452,29.7,58.1
3393,2021031616,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.14761904761905,"[24.9, 25.0, 23.8, 27.5, 26.1, 25.8, 22.6, 23.0, 23.7, 23.8, 24.4, 23.9, 23.5, 23.5, 23.6, 23.8, 24.1, 23.7, 23.3, 23.9, 23.2]",26.188000000000002,0.36200000000000004,29.7,58.1
3394,2021031616,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.761111111111116,"[27.1, 28.1, 28.8, 28.1, 26.8, 24.8, 25.7, 27.7, 27.3, 26.6, 24.6, 23.8, 23.6, 24.1, 23.5, 23.8, 24.6, 24.7]",16.418999999999997,5.84,29.7,58.1
3395,2021031616,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.70476190476191,"[27.5, 27.5, 25.2, 26.9, 25.6, 26.4, 27.9, 27.8, 26.2, 25.3, 26.9, 25.8, 24.7, 24.8, 24.4, 24.5, 24.5, 24.3, 24.5, 24.5, 24.6]",0.753,0.359,29.7,58.1
3396,2021031616,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.436842105263157,"[22.3, 25.7, 25.3, 25.0, 23.8, 24.6, 24.6, 25.1, 25.5, 23.5, 25.0, 24.9, 24.0, 24.2, 24.1, 24.0, 24.6, 24.8, 23.3]",11.163,1.465,29.7,58.1
3397,2021031617,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,55.0,1,24.2,"[24.6, 23.0, 24.3, 23.1, 23.9, 24.1, 23.4, 22.5, 26.1, 27.9, 23.3]",12.103000000000002,2.6510000000000002,30.7,59.9
3398,2021031617,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.43684210526316,"[22.5, 25.6, 25.5, 25.1, 23.8, 24.5, 24.3, 24.9, 25.2, 23.8, 24.9, 25.0, 24.0, 24.1, 24.2, 24.1, 24.6, 24.7, 23.5]",11.216000000000001,1.465,30.7,59.9
3399,2021031617,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.890476190476186,"[23.5, 24.9, 23.1, 23.2, 23.5, 24.4, 27.2, 23.6, 23.1, 22.6, 23.9, 23.5, 23.5, 25.3, 26.2, 23.8, 23.2, 23.8, 23.6, 22.9, 22.9]",34.238,6.382999999999999,30.7,59.9
3400,2021031617,HXXID2,艾特网能空调1730,25.0,50.0,1,85.0,27.1,1,71.0,1,23.34736842105263,"[23.3, 24.3, 25.4, 23.8, 24.1, 24.0, 23.7, 22.8, 22.8, 22.8, 23.0, 22.4, 22.2, 22.0, 23.5, 22.9, 23.5, 23.5, 23.6]",34.24099999999999,6.919,30.7,59.9
3401,2021031617,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,25.28888888888889,"[29.1, 29.3, 29.6, 28.9, 23.4, 23.5, 27.3, 24.1, 23.8, 24.8, 24.5, 24.5, 24.7, 24.8, 23.4, 24.1, 22.8, 22.6]",26.047000000000004,3.452,30.7,59.9
3402,2021031617,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.290476190476188,"[24.6, 25.1, 24.1, 27.6, 25.9, 25.8, 23.1, 23.7, 24.6, 24.2, 24.2, 23.8, 23.5, 23.3, 23.4, 23.5, 24.0, 23.7, 23.6, 24.5, 23.9]",26.176000000000002,0.36200000000000004,30.7,59.9
3403,2021031617,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.27391304347826,"[23.3, 27.5, 25.9, 26.0, 27.6, 27.4, 27.8, 28.2, 27.6, 26.4, 24.5, 23.6, 23.8, 24.5, 23.5, 23.5, 24.5, 23.8, 24.3, 24.9, 23.5, 23.4, 25.8]",26.909000000000002,7.311,30.7,59.9
3404,2021031617,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,25.933333333333334,"[28.0, 27.8, 25.7, 27.3, 25.9, 26.6, 28.3, 28.2, 26.5, 25.3, 27.2, 25.9, 24.8, 24.9, 24.6, 24.6, 24.6, 24.5, 24.6, 24.6, 24.7]",0.753,0.359,30.7,59.9
3405,2021031617,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.844444444444445,"[27.3, 28.4, 29.0, 28.4, 26.8, 25.1, 25.8, 27.7, 27.5, 27.0, 24.5, 23.6, 23.7, 24.1, 23.6, 23.9, 24.4, 24.4]",15.990999999999998,5.84,30.7,59.9
3406,2021031618,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.905555555555555,"[27.5, 28.6, 29.2, 28.6, 26.9, 25.1, 25.9, 27.8, 27.4, 27.0, 24.6, 23.7, 23.5, 24.1, 23.6, 23.9, 24.4, 24.5]",15.827000000000002,5.84,27.7,64.7
3407,2021031618,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,55.0,1,24.109090909090913,"[24.6, 23.1, 24.2, 22.5, 24.0, 24.1, 23.3, 22.4, 26.0, 28.0, 23.0]",11.747,2.6510000000000002,27.7,64.7
3408,2021031618,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.415789473684214,"[22.6, 25.6, 25.6, 25.1, 23.9, 24.5, 24.6, 25.1, 25.3, 23.2, 25.0, 24.9, 24.0, 24.0, 24.0, 24.0, 24.6, 24.8, 23.1]",11.190000000000001,1.465,27.7,64.7
3409,2021031618,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.690476190476193,"[23.7, 24.9, 23.3, 23.4, 23.6, 24.7, 23.6, 23.8, 23.1, 22.8, 24.1, 23.1, 23.1, 25.5, 26.3, 23.6, 22.7, 23.6, 23.2, 22.7, 22.7]",34.50600000000001,6.382999999999999,27.7,64.7
3410,2021031618,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,62.0,1,23.15263157894737,"[22.6, 24.4, 25.6, 24.0, 24.5, 24.1, 23.5, 22.3, 22.3, 22.3, 22.3, 21.8, 21.4, 21.4, 23.0, 22.8, 24.0, 24.0, 23.6]",33.78500000000001,6.919,27.7,64.7
3411,2021031618,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,25.17777777777778,"[29.0, 29.1, 29.5, 28.8, 22.8, 22.8, 27.3, 24.3, 23.9, 24.9, 24.5, 24.5, 24.7, 24.6, 23.7, 24.0, 22.5, 22.3]",26.801,3.452,27.7,64.7
3412,2021031618,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.23913043478261,"[23.3, 27.4, 25.8, 26.0, 27.5, 27.3, 27.8, 28.1, 27.5, 26.3, 24.5, 23.7, 23.7, 24.5, 23.5, 23.6, 24.3, 23.7, 24.4, 24.8, 23.5, 23.5, 25.8]",27.045,7.311,27.7,64.7
3413,2021031618,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.866666666666667,"[27.6, 27.6, 25.5, 27.1, 25.9, 26.6, 28.1, 28.0, 26.5, 25.5, 27.1, 26.0, 24.7, 25.0, 24.5, 24.6, 24.6, 24.5, 24.6, 24.6, 24.6]",0.753,0.359,27.7,64.7
3414,2021031618,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.290476190476188,"[25.0, 25.3, 24.2, 27.5, 26.0, 25.8, 23.0, 23.4, 24.1, 24.2, 24.4, 23.9, 23.5, 23.5, 23.7, 23.8, 24.0, 23.8, 23.5, 24.2, 23.3]",26.112000000000002,0.36200000000000004,27.7,64.7
3415,2021031619,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.838095238095246,"[27.5, 27.5, 25.3, 27.1, 25.8, 26.6, 28.1, 28.0, 26.4, 25.4, 27.1, 26.0, 24.8, 24.9, 24.5, 24.6, 24.6, 24.5, 24.6, 24.6, 24.7]",0.755,0.359,27.3,69.5
3416,2021031619,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.547368421052635,"[22.4, 25.8, 25.8, 25.2, 24.3, 24.6, 24.8, 25.4, 25.4, 23.6, 25.0, 24.8, 23.9, 24.3, 24.3, 24.1, 24.6, 24.8, 23.3]",11.217,1.465,27.3,69.5
3417,2021031619,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,64.0,1,23.2,"[23.0, 24.2, 25.4, 23.8, 24.5, 24.0, 23.5, 22.5, 22.5, 22.5, 22.5, 22.1, 21.7, 21.6, 23.2, 22.8, 23.8, 23.8, 23.4]",34.351,6.919,27.3,69.5
3418,2021031619,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,49.0,1,25.18888888888889,"[29.0, 29.1, 29.5, 28.8, 23.1, 23.2, 27.1, 24.1, 23.8, 25.0, 24.5, 24.4, 24.6, 24.6, 23.8, 24.0, 22.5, 22.3]",24.998000000000005,3.452,27.3,69.5
3419,2021031619,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.3,"[25.0, 25.3, 24.1, 27.5, 26.0, 25.8, 22.9, 23.3, 24.1, 23.9, 24.5, 24.1, 23.7, 23.6, 23.8, 23.9, 23.9, 23.9, 23.5, 24.0, 23.5]",26.622,0.36200000000000004,27.3,69.5
3420,2021031619,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,24.98260869565217,"[23.0, 27.3, 25.6, 25.9, 27.5, 27.2, 27.6, 28.1, 27.5, 26.3, 24.2, 23.2, 23.5, 24.1, 22.9, 23.0, 24.0, 23.3, 23.9, 24.5, 23.2, 23.0, 25.8]",28.071,7.311,27.3,69.5
3421,2021031619,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,61.0,1,24.15454545454546,"[24.5, 22.9, 24.3, 22.6, 24.1, 24.1, 23.3, 22.6, 26.0, 27.8, 23.5]",12.718,2.6510000000000002,27.3,69.5
3422,2021031619,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,57.0,1,25.738888888888894,"[27.3, 28.6, 29.1, 28.4, 26.8, 25.0, 25.8, 27.6, 27.3, 26.8, 24.3, 23.4, 23.7, 23.8, 23.3, 23.6, 24.2, 24.3]",16.578000000000003,5.84,27.3,69.5
3423,2021031619,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.628571428571426,"[23.6, 25.2, 23.2, 23.3, 23.4, 24.4, 22.8, 23.6, 23.1, 22.6, 23.9, 23.3, 23.2, 25.3, 26.2, 23.7, 23.0, 23.6, 23.4, 22.7, 22.7]",34.785,6.382999999999999,27.3,69.5
3424,2021031620,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.85238095238096,"[27.7, 27.7, 25.6, 27.1, 25.8, 26.5, 28.0, 28.0, 26.3, 25.3, 27.0, 26.1, 24.7, 25.0, 24.4, 24.6, 24.6, 24.5, 24.7, 24.7, 24.6]",0.806,0.359,27.0,71.5
3425,2021031620,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,25.2,"[23.4, 27.2, 25.6, 25.8, 27.5, 27.3, 27.7, 28.0, 27.4, 26.1, 24.6, 23.6, 23.6, 24.5, 23.5, 23.5, 24.7, 23.8, 24.3, 24.8, 23.5, 23.4, 25.8]",26.695999999999994,7.311,27.0,71.5
3426,2021031620,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.16190476190476,"[24.3, 24.9, 24.0, 27.3, 26.0, 25.7, 22.9, 23.6, 24.2, 24.2, 23.9, 23.5, 23.5, 23.2, 23.3, 23.5, 24.1, 24.1, 23.6, 24.2, 23.4]",26.875000000000004,0.36200000000000004,27.0,71.5
3427,2021031620,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,25.950000000000003,"[27.6, 28.8, 29.3, 28.6, 26.8, 25.1, 25.9, 27.7, 27.6, 27.0, 24.6, 23.7, 23.5, 24.2, 23.6, 23.9, 24.6, 24.6]",15.799999999999999,5.84,27.0,71.5
3428,2021031620,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,56.0,1,24.145454545454548,"[24.6, 23.1, 24.2, 22.8, 23.9, 24.1, 23.3, 22.4, 26.1, 28.0, 23.1]",12.370000000000001,2.6510000000000002,27.0,71.5
3429,2021031620,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.352631578947367,"[22.4, 25.6, 25.5, 25.0, 23.6, 24.3, 24.4, 24.9, 25.2, 23.1, 24.9, 24.9, 23.9, 24.1, 24.1, 24.1, 24.7, 25.0, 23.0]",11.11,1.465,27.0,71.5
3430,2021031620,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.4,1,47.0,1,23.547619047619047,"[23.5, 25.0, 23.1, 23.2, 23.3, 24.5, 22.7, 23.5, 23.0, 22.6, 23.9, 23.0, 23.2, 25.3, 26.1, 23.5, 22.7, 23.5, 23.3, 22.8, 22.8]",34.87500000000001,6.382999999999999,27.0,71.5
3431,2021031620,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,23.26315789473685,"[23.1, 24.3, 25.4, 24.0, 24.3, 24.0, 23.8, 22.3, 22.3, 22.3, 22.6, 22.4, 21.8, 21.8, 23.4, 23.0, 23.8, 23.8, 23.6]",34.261,6.919,27.0,71.5
3432,2021031620,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,25.144444444444442,"[29.1, 29.1, 29.5, 28.8, 23.1, 23.2, 27.2, 23.8, 23.6, 24.7, 24.4, 24.3, 24.3, 24.6, 23.2, 24.1, 22.9, 22.7]",26.316000000000003,3.452,27.0,71.5
3433,2021031621,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.36666666666667,"[23.3, 25.6, 23.0, 23.1, 23.1, 24.1, 22.5, 23.4, 22.8, 22.4, 23.6, 22.6, 22.8, 25.5, 26.5, 23.4, 22.1, 23.1, 22.8, 22.5, 22.5]",34.31400000000001,6.382999999999999,26.4,73.3
3434,2021031621,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.436363636363634,"[24.8, 22.7, 24.2, 24.3, 24.1, 24.1, 23.1, 23.0, 26.5, 27.6, 24.4]",13.389000000000001,2.6510000000000002,26.4,73.3
3435,2021031621,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.59444444444445,"[28.9, 29.1, 29.4, 28.8, 22.5, 22.5, 27.1, 23.4, 22.6, 24.0, 24.2, 23.3, 23.6, 23.7, 23.1, 23.1, 21.8, 21.6]",26.49,3.452,26.4,73.3
3436,2021031621,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.428571428571427,"[24.5, 24.4, 23.2, 26.5, 26.5, 25.1, 22.0, 22.3, 22.9, 22.6, 23.7, 23.1, 22.6, 22.8, 23.0, 22.9, 23.2, 22.8, 22.5, 23.0, 22.4]",26.398,0.36200000000000004,26.4,73.3
3437,2021031621,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.1,"[26.7, 28.5, 28.6, 28.0, 26.4, 24.2, 25.5, 27.1, 26.7, 25.9, 23.5, 22.5, 22.6, 23.0, 22.5, 22.8, 23.5, 23.8]",14.729000000000003,5.84,26.4,73.3
3438,2021031621,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.552380952380958,"[27.0, 26.8, 24.6, 26.4, 25.3, 26.0, 27.5, 27.3, 25.8, 25.1, 26.6, 25.7, 24.6, 25.0, 24.3, 24.6, 24.8, 24.7, 24.9, 24.9, 24.7]",0.755,0.359,26.4,73.3
3439,2021031621,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,24.652631578947368,"[22.0, 25.8, 26.8, 25.3, 24.4, 24.6, 25.1, 25.6, 25.4, 22.7, 25.1, 24.7, 24.4, 24.6, 24.9, 24.6, 25.0, 24.8, 22.6]",11.19,1.465,26.4,73.3
3440,2021031621,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.6,1,54.0,1,22.900000000000006,"[21.9, 24.3, 25.5, 23.6, 24.4, 23.9, 23.1, 21.1, 21.1, 21.1, 21.7, 21.7, 20.6, 21.0, 22.8, 22.6, 25.8, 25.8, 23.1]",34.205999999999996,6.919,26.4,73.3
3441,2021031621,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.321739130434786,"[22.0, 26.5, 24.8, 25.3, 26.8, 26.7, 27.3, 27.8, 26.9, 25.8, 23.3, 22.7, 22.8, 23.4, 22.3, 22.3, 23.1, 22.4, 23.2, 23.8, 22.3, 22.3, 25.6]",26.775999999999996,7.311,26.4,73.3
3442,2021031622,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.742857142857144,"[27.6, 27.3, 25.3, 26.8, 25.4, 26.1, 27.8, 27.8, 26.0, 24.9, 26.8, 25.7, 24.8, 24.9, 24.3, 24.8, 24.8, 24.9, 25.0, 25.0, 24.6]",0.78,0.359,26.0,75.0
3443,2021031622,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,32.0,1,25.09444444444445,"[26.7, 28.5, 28.5, 27.6, 25.6, 24.2, 24.9, 26.1, 27.3, 26.3, 23.9, 23.0, 23.1, 23.3, 22.6, 23.0, 23.5, 23.6]",15.104,5.84,26.0,75.0
3444,2021031622,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,24.84545454545454,"[25.0, 23.8, 24.9, 24.9, 24.5, 25.2, 22.6, 23.2, 26.3, 27.6, 25.3]",12.717,2.6510000000000002,26.0,75.0
3445,2021031622,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.763157894736846,"[22.6, 25.3, 27.0, 25.7, 23.8, 24.6, 24.1, 24.7, 25.6, 22.9, 25.2, 24.8, 24.8, 25.0, 25.7, 25.5, 25.6, 25.0, 22.6]",11.162,1.465,26.0,75.0
3446,2021031622,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.299999999999997,"[22.8, 26.2, 22.7, 23.0, 22.8, 23.9, 22.5, 23.0, 22.4, 21.8, 23.1, 22.6, 23.4, 25.4, 26.4, 23.5, 22.6, 23.0, 22.8, 22.7, 22.7]",34.409000000000006,6.382999999999999,26.0,75.0
3447,2021031622,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.510526315789477,"[21.3, 24.6, 25.6, 23.5, 24.5, 24.2, 22.6, 20.8, 20.8, 20.8, 20.8, 20.6, 19.9, 20.0, 21.8, 21.6, 26.0, 26.0, 22.3]",34.269,6.919,26.0,75.0
3448,2021031622,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.794444444444448,"[28.2, 28.5, 28.9, 28.4, 22.3, 22.1, 26.5, 24.5, 23.9, 24.9, 24.5, 24.5, 24.8, 24.8, 23.5, 23.1, 21.6, 21.3]",26.721000000000004,3.452,26.0,75.0
