,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3449,2021031622,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.9952380952381,"[25.3, 25.6, 24.1, 27.5, 27.2, 25.8, 21.8, 23.3, 24.1, 23.8, 23.8, 23.1, 22.7, 23.0, 23.3, 23.1, 23.0, 23.6, 23.1, 23.7, 23.0]",26.175,0.36200000000000004,26.0,75.0
3450,2021031622,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.286956521739132,"[21.7, 26.8, 25.1, 25.6, 27.1, 27.0, 27.5, 28.0, 27.2, 26.1, 23.3, 22.3, 22.6, 23.1, 21.9, 21.9, 23.0, 22.3, 22.8, 23.6, 22.1, 22.0, 25.6]",25.401000000000003,7.311,26.0,75.0
3451,2021031623,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.843478260869563,"[23.3, 26.9, 25.1, 25.6, 27.3, 27.1, 27.5, 28.1, 27.5, 26.5, 24.3, 22.9, 23.2, 24.1, 23.5, 23.0, 23.0, 22.3, 23.6, 24.8, 23.2, 22.8, 25.8]",27.392,7.311,25.5,76.1
3452,2021031623,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.6,1,45.0,1,22.73157894736842,"[21.5, 24.4, 25.7, 23.6, 24.5, 24.2, 23.8, 21.6, 21.6, 21.6, 21.2, 21.5, 20.1, 20.8, 22.5, 22.0, 24.3, 24.3, 22.7]",34.027,6.919,25.5,76.1
3453,2021031623,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,45.0,1,23.309523809523814,"[23.0, 26.0, 22.8, 23.2, 22.6, 24.3, 22.5, 23.1, 22.5, 22.1, 23.4, 22.6, 22.8, 25.4, 26.3, 23.5, 22.3, 23.1, 22.8, 22.6, 22.6]",34.241000000000014,6.382999999999999,25.5,76.1
3454,2021031623,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.905263157894733,"[22.5, 25.4, 26.7, 26.1, 24.3, 24.7, 24.3, 25.1, 25.5, 22.7, 25.3, 25.0, 24.9, 25.2, 25.9, 25.8, 26.0, 25.2, 22.6]",11.109000000000002,1.465,25.5,76.1
3455,2021031623,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.127272727272725,"[25.3, 24.3, 25.0, 25.0, 25.0, 25.7, 23.1, 23.6, 26.1, 28.0, 25.3]",12.558,2.6510000000000002,25.5,76.1
3456,2021031623,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,25.738888888888894,"[27.3, 28.5, 28.7, 27.8, 25.6, 24.2, 25.2, 26.1, 28.0, 27.1, 25.6, 24.3, 23.8, 24.1, 23.5, 24.2, 24.5, 24.8]",14.863000000000001,5.84,25.5,76.1
3457,2021031623,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.833333333333332,"[28.0, 27.8, 25.7, 27.2, 25.6, 26.3, 28.0, 28.1, 26.0, 25.6, 27.1, 25.7, 24.6, 24.8, 24.2, 24.6, 24.7, 24.6, 24.8, 24.8, 24.3]",0.78,0.359,25.5,76.1
3458,2021031623,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.514285714285712,"[25.3, 25.6, 25.0, 27.5, 27.2, 26.0, 22.1, 23.6, 25.0, 24.9, 24.0, 23.8, 23.5, 23.1, 23.3, 23.5, 24.2, 24.9, 24.0, 24.8, 23.5]",26.577999999999996,0.36200000000000004,25.5,76.1
3459,2021031623,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.950000000000003,"[27.9, 28.1, 28.6, 28.0, 22.8, 22.7, 26.3, 24.4, 24.7, 25.8, 25.6, 25.2, 25.1, 23.9, 23.4, 24.5, 21.3, 20.8]",26.748,3.452,25.5,76.1
3460,2021031700,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.121739130434786,"[21.7, 26.6, 24.9, 25.4, 27.0, 26.8, 27.4, 28.0, 27.3, 26.0, 23.6, 22.4, 22.5, 23.0, 21.9, 21.8, 22.8, 21.8, 22.8, 22.0, 21.4, 22.0, 25.7]",25.867999999999995,5.523,25.0,77.5
3461,2021031700,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.94761904761905,"[25.0, 25.5, 23.8, 27.5, 27.3, 25.9, 21.6, 23.6, 24.0, 24.7, 23.7, 23.0, 22.5, 22.8, 23.0, 23.1, 22.3, 23.9, 23.5, 23.1, 23.1]",26.59,0.35,25.0,77.5
3462,2021031700,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,23.478571428571428,"[22.3, 22.2, 26.4, 24.3, 23.5, 24.4, 23.8, 24.3, 24.2, 24.5, 23.3, 22.3, 21.7, 21.5]",26.503000000000004,2.591,25.0,77.5
3463,2021031700,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,22.52631578947369,"[21.6, 24.5, 25.6, 23.6, 24.5, 24.2, 23.1, 21.1, 21.1, 21.1, 21.0, 20.7, 20.3, 20.1, 21.8, 21.1, 25.3, 25.3, 22.0]",33.667,4.728,25.0,77.5
3464,2021031700,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.271428571428572,"[22.9, 26.0, 22.7, 23.0, 22.7, 24.0, 22.8, 23.1, 22.5, 21.9, 23.2, 22.7, 22.8, 25.4, 26.5, 23.5, 22.1, 23.0, 23.1, 22.4, 22.4]",34.346000000000004,4.537,25.0,77.5
3465,2021031700,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.831578947368424,"[22.0, 25.5, 27.0, 25.6, 24.1, 24.6, 24.6, 25.3, 25.3, 22.6, 25.3, 25.0, 25.0, 25.1, 25.8, 25.6, 25.6, 25.1, 22.7]",10.892999999999999,1.425,25.0,77.5
3466,2021031700,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.954545454545453,"[25.5, 23.3, 25.3, 25.3, 24.8, 24.9, 22.3, 23.6, 26.4, 27.3, 25.8]",12.02,2.031,25.0,77.5
3467,2021031700,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.488888888888894,"[27.0, 28.4, 28.5, 27.8, 25.9, 24.5, 25.1, 26.1, 27.6, 26.5, 23.7, 24.1, 23.6, 23.9, 23.3, 23.6, 24.6, 24.6]",15.774999999999999,3.596,25.0,77.5
3468,2021031700,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.795238095238098,"[27.6, 27.4, 25.3, 27.0, 25.5, 26.1, 27.8, 27.8, 26.0, 26.4, 27.0, 25.8, 24.6, 24.9, 24.2, 24.6, 24.8, 24.8, 24.8, 24.8, 24.5]",0.645,0.34600000000000003,25.0,77.5
3469,2021031701,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.87142857142857,"[27.9, 27.6, 25.7, 27.1, 25.5, 26.2, 27.9, 28.0, 26.1, 26.1, 27.1, 25.7, 24.7, 24.9, 24.3, 24.7, 24.8, 24.8, 24.9, 24.9, 24.4]",0.754,0.34600000000000003,24.7,79.0
3470,2021031701,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.38333333333334,"[26.7, 28.3, 28.2, 27.1, 25.8, 24.6, 24.9, 25.7, 27.8, 27.0, 24.6, 23.6, 23.8, 23.7, 23.1, 23.5, 24.2, 24.3]",15.370000000000005,3.596,24.7,79.0
3471,2021031701,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.39565217391305,"[22.1, 26.6, 25.0, 25.5, 27.1, 27.0, 27.5, 28.0, 27.5, 26.1, 23.6, 22.6, 22.6, 23.3, 22.3, 22.1, 23.0, 22.2, 23.0, 23.8, 22.3, 22.3, 25.6]",26.532999999999998,5.523,24.7,79.0
3472,2021031701,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.238095238095244,"[25.4, 25.6, 24.1, 27.7, 27.3, 25.8, 21.5, 23.0, 24.6, 24.6, 24.0, 23.3, 22.8, 23.1, 23.3, 23.3, 23.2, 24.4, 24.3, 24.1, 23.6]",26.160999999999998,0.35,24.7,79.0
3473,2021031701,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.52857142857143,"[23.1, 26.1, 22.9, 23.3, 23.5, 24.2, 22.8, 23.5, 22.8, 22.4, 23.6, 23.1, 22.9, 25.4, 26.4, 23.9, 22.7, 23.1, 23.2, 22.6, 22.6]",34.583999999999996,4.537,24.7,79.0
3474,2021031701,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,44.0,1,22.426315789473687,"[21.1, 24.5, 25.6, 23.8, 24.5, 24.3, 23.0, 20.8, 20.8, 20.8, 20.7, 20.5, 19.5, 19.8, 21.6, 21.6, 25.4, 25.4, 22.4]",33.21,4.728,24.7,79.0
3475,2021031701,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.2,1,28.0,1,25.105263157894736,"[23.5, 25.5, 27.0, 25.9, 23.6, 24.6, 23.7, 24.5, 25.6, 23.4, 25.5, 25.3, 25.4, 25.5, 26.3, 26.8, 26.5, 25.3, 23.1]",10.831,1.425,24.7,79.0
3476,2021031701,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.50909090909091,"[25.3, 24.5, 25.9, 26.0, 25.3, 26.0, 22.8, 24.0, 26.5, 28.0, 26.3]",12.61,2.031,24.7,79.0
3477,2021031701,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.666666666666668,"[27.9, 28.1, 28.6, 28.0, 22.0, 21.9, 26.2, 24.7, 24.0, 24.8, 24.8, 24.3, 25.1, 24.7, 23.6, 22.9, 21.4, 21.0]",25.374000000000002,2.591,24.7,79.0
3478,2021031702,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.426086956521743,"[22.0, 26.8, 25.0, 25.6, 27.3, 27.1, 27.6, 28.3, 27.8, 26.4, 23.7, 22.5, 22.6, 23.1, 22.0, 22.2, 22.7, 22.5, 23.0, 23.6, 22.1, 22.1, 25.8]",25.78,5.523,24.4,80.1
3479,2021031702,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.738888888888894,"[27.0, 28.4, 28.4, 27.5, 25.8, 24.6, 25.3, 25.7, 28.3, 27.5, 25.2, 24.5, 24.1, 24.1, 23.6, 24.0, 24.6, 24.7]",15.856,3.596,24.4,80.1
3480,2021031702,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.500000000000004,"[25.3, 24.6, 25.8, 26.1, 25.5, 26.1, 23.0, 23.8, 26.3, 27.8, 26.2]",12.826999999999998,2.031,24.4,80.1
3481,2021031702,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.2,1,28.0,1,25.142105263157898,"[22.8, 25.5, 27.0, 26.1, 24.1, 24.6, 24.0, 24.8, 25.6, 23.1, 25.5, 25.3, 25.5, 25.6, 26.4, 26.8, 26.5, 25.5, 23.0]",10.759,1.425,24.4,80.1
3482,2021031702,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.400000000000006,"[22.8, 26.1, 22.8, 23.1, 22.8, 24.3, 22.8, 23.2, 22.5, 22.0, 23.2, 23.0, 23.0, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.6, 22.6]",34.651,4.537,24.4,80.1
3483,2021031702,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,44.0,1,22.505263157894742,"[21.3, 24.6, 25.6, 23.8, 24.6, 24.3, 23.0, 20.9, 20.9, 20.9, 20.8, 20.6, 19.9, 20.0, 21.8, 21.5, 25.3, 25.3, 22.5]",33.166,4.728,24.4,80.1
3484,2021031702,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.822222222222223,"[27.9, 28.1, 28.6, 27.8, 22.1, 22.1, 26.2, 24.8, 24.4, 25.5, 25.1, 24.9, 25.0, 25.1, 23.6, 23.4, 21.3, 20.9]",25.401999999999997,2.591,24.4,80.1
3485,2021031702,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.471428571428575,"[25.4, 25.6, 24.7, 27.7, 27.3, 26.0, 21.6, 23.7, 25.1, 25.3, 23.9, 23.3, 22.8, 23.1, 23.3, 23.3, 23.3, 25.0, 24.7, 24.8, 24.0]",26.672,0.35,24.4,80.1
3486,2021031702,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.047619047619047,"[28.1, 28.0, 26.1, 27.5, 25.7, 26.5, 28.1, 28.3, 26.2, 27.6, 27.1, 25.7, 24.8, 24.8, 24.2, 24.7, 24.7, 24.8, 24.9, 24.9, 24.3]",0.727,0.34600000000000003,24.4,80.1
3487,2021031703,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,22.294736842105266,"[21.0, 24.7, 25.7, 23.9, 24.6, 24.4, 23.1, 20.5, 20.5, 20.5, 20.5, 20.3, 19.5, 19.6, 21.5, 21.3, 24.8, 24.9, 22.3]",33.058,4.728,24.3,80.5
3488,2021031703,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,43.0,1,24.963636363636365,"[25.5, 24.1, 25.3, 23.8, 25.3, 25.8, 22.9, 23.1, 25.7, 27.6, 25.5]",12.395,2.031,24.3,80.5
3489,2021031703,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.989473684210523,"[22.7, 25.5, 27.0, 26.0, 24.5, 24.6, 24.6, 25.1, 25.6, 23.3, 25.5, 25.3, 24.8, 25.4, 25.7, 25.5, 25.7, 25.1, 22.9]",10.813,1.425,24.3,80.5
3490,2021031703,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.50952380952381,"[23.3, 26.1, 23.1, 23.4, 23.4, 24.4, 22.6, 23.5, 23.0, 22.4, 23.7, 22.9, 22.8, 25.5, 26.5, 23.7, 22.5, 23.1, 23.0, 22.4, 22.4]",33.596000000000004,4.537,24.3,80.5
3491,2021031703,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.68333333333333,"[27.8, 28.1, 28.6, 27.8, 21.8, 21.8, 26.1, 24.7, 24.3, 25.3, 24.9, 24.8, 25.0, 24.9, 23.4, 23.2, 21.0, 20.8]",24.903000000000006,2.591,24.3,80.5
3492,2021031703,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.61904761904762,"[25.5, 25.9, 24.6, 28.0, 27.5, 26.1, 22.5, 24.1, 25.5, 25.6, 24.0, 23.2, 22.8, 23.1, 23.2, 23.4, 23.6, 24.8, 24.0, 25.1, 24.5]",26.373,0.35,24.3,80.5
3493,2021031703,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.55652173913044,"[22.0, 26.8, 25.1, 25.8, 27.5, 27.3, 27.6, 28.9, 28.5, 26.3, 23.8, 22.5, 22.8, 23.3, 22.2, 22.1, 23.1, 22.2, 23.0, 23.8, 22.3, 22.1, 25.8]",26.32,5.523,24.3,80.5
3494,2021031703,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.22380952380952,"[28.5, 28.3, 26.5, 27.9, 25.8, 26.5, 28.3, 28.5, 26.6, 28.1, 26.9, 25.8, 24.9, 25.0, 24.4, 24.8, 24.8, 24.8, 25.0, 25.0, 24.3]",0.7819999999999999,0.34600000000000003,24.3,80.5
3495,2021031703,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.2,1,41.0,1,26.088888888888896,"[28.0, 28.6, 29.0, 28.0, 26.5, 25.3, 25.8, 25.8, 28.7, 27.7, 25.6, 24.8, 24.0, 24.3, 23.6, 24.1, 24.8, 25.0]",16.847,3.596,24.3,80.5
3496,2021031704,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.7904761904762,"[27.7, 27.5, 25.5, 27.0, 25.6, 26.2, 27.8, 27.8, 26.0, 26.1, 26.8, 25.6, 24.6, 24.8, 24.5, 24.6, 24.6, 24.7, 24.9, 24.9, 24.4]",0.753,0.34600000000000003,24.1,80.1
3497,2021031704,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.143478260869575,"[21.6, 26.6, 24.9, 25.5, 27.0, 26.9, 27.5, 28.0, 27.3, 26.0, 23.6, 22.1, 22.3, 22.8, 21.7, 21.6, 22.8, 22.0, 22.6, 23.3, 21.8, 21.8, 25.6]",29.039,5.523,24.1,80.1
3498,2021031704,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.17142857142857,"[25.3, 25.9, 24.6, 27.9, 27.6, 26.1, 21.7, 23.0, 23.5, 23.8, 24.0, 23.2, 22.8, 23.1, 23.2, 23.4, 23.8, 24.1, 24.1, 24.0, 22.5]",26.779000000000003,0.35,24.1,80.1
3499,2021031704,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.0,1,29.0,1,24.644444444444442,"[27.7, 28.0, 28.5, 27.6, 21.9, 21.7, 26.0, 24.6, 24.2, 25.3, 24.9, 24.8, 25.1, 24.9, 23.4, 23.2, 21.0, 20.8]",25.615999999999993,2.591,24.1,80.1
3500,2021031704,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.32105263157895,"[21.1, 24.5, 25.6, 23.8, 24.6, 24.3, 23.0, 21.0, 21.0, 21.0, 20.5, 20.1, 19.6, 19.6, 21.3, 21.3, 24.8, 24.8, 22.2]",33.27300000000001,4.728,24.1,80.1
3501,2021031704,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.48095238095238,"[23.3, 26.0, 23.0, 23.1, 23.1, 24.1, 22.8, 23.3, 22.7, 22.3, 23.5, 23.1, 22.9, 25.5, 26.5, 23.9, 22.7, 23.1, 23.2, 22.5, 22.5]",33.826,4.537,24.1,80.1
3502,2021031704,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.915789473684214,"[22.2, 25.5, 27.1, 25.8, 24.5, 24.7, 25.1, 25.6, 25.3, 23.1, 25.2, 25.0, 24.9, 25.0, 25.5, 25.3, 25.4, 25.1, 23.1]",10.705000000000002,1.425,24.1,80.1
3503,2021031704,HXXID2,艾特网能空调1733,25.0,50.0,1,48.0,25.8,1,28.0,1,24.954545454545453,"[25.7, 23.2, 25.0, 25.3, 24.8, 24.8, 22.7, 23.9, 25.9, 27.5, 25.7]",12.286999999999999,2.031,24.1,80.1
3504,2021031704,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.538888888888895,"[28.0, 28.3, 28.2, 27.5, 26.5, 25.3, 25.5, 26.9, 27.9, 26.8, 24.3, 23.1, 23.7, 23.3, 22.7, 23.1, 24.0, 24.6]",14.859,3.596,24.1,80.1
3505,2021031705,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.36521739130435,"[21.8, 26.6, 24.9, 25.5, 27.1, 27.0, 27.6, 28.2, 27.7, 26.3, 23.6, 22.4, 22.7, 23.1, 22.0, 22.1, 23.0, 22.3, 22.9, 23.6, 22.1, 22.1, 25.8]",26.261,5.523,24.3,79.4
3506,2021031705,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.038095238095234,"[28.1, 27.9, 26.1, 27.4, 25.6, 26.3, 28.1, 28.2, 26.0, 26.8, 26.8, 25.8, 24.9, 25.0, 24.8, 24.9, 24.8, 24.9, 25.0, 25.0, 24.4]",0.7799999999999999,0.34600000000000003,24.3,79.4
3507,2021031705,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.29090909090909,"[25.3, 24.6, 25.5, 25.4, 25.3, 25.9, 23.1, 23.5, 26.1, 27.8, 25.7]",12.308,2.031,24.3,79.4
3508,2021031705,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.121052631578948,"[23.0, 25.5, 27.1, 26.3, 24.3, 24.7, 24.5, 25.0, 25.6, 23.1, 25.5, 25.1, 25.3, 25.3, 26.1, 26.4, 26.2, 25.2, 23.1]",10.812999999999999,1.425,24.3,79.4
3509,2021031705,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.750000000000004,"[27.1, 28.4, 28.5, 27.4, 26.1, 24.8, 25.3, 26.3, 28.3, 27.3, 25.2, 24.5, 23.6, 24.1, 23.5, 23.9, 24.5, 24.7]",16.232,3.596,24.3,79.4
3510,2021031705,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.742105263157896,"[21.8, 24.6, 25.6, 23.9, 24.6, 24.3, 23.0, 21.2, 21.2, 21.2, 21.4, 20.8, 20.5, 20.3, 21.9, 22.0, 25.6, 25.6, 22.6]",32.924,4.728,24.3,79.4
3511,2021031705,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.688888888888886,"[27.8, 28.0, 28.5, 27.6, 22.0, 22.1, 25.9, 24.6, 24.3, 25.4, 24.9, 24.8, 24.9, 24.8, 23.7, 23.1, 21.2, 20.8]",25.267,2.591,24.3,79.4
3512,2021031705,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.404761904761905,"[25.3, 25.8, 24.6, 27.8, 27.3, 26.0, 21.9, 23.9, 25.2, 25.3, 23.8, 23.0, 22.6, 22.9, 23.2, 23.1, 23.6, 24.5, 24.7, 24.4, 23.6]",26.761000000000006,0.35,24.3,79.4
3513,2021031705,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.490476190476198,"[23.1, 26.1, 23.0, 23.3, 23.1, 24.3, 22.8, 23.3, 22.7, 22.2, 23.5, 23.1, 23.0, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.6, 22.6]",33.294999999999995,4.537,24.3,79.4
3514,2021031706,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.180952380952384,"[28.3, 28.0, 26.1, 27.6, 25.8, 26.5, 28.3, 28.4, 26.3, 28.0, 27.0, 25.8, 24.9, 25.0, 24.8, 24.9, 24.8, 24.9, 25.0, 25.0, 24.4]",0.753,0.34600000000000003,23.9,80.8
3515,2021031706,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.805555555555557,"[27.2, 28.5, 28.3, 27.4, 26.0, 24.9, 25.3, 26.0, 28.5, 27.5, 25.3, 24.3, 24.0, 24.0, 23.5, 24.0, 24.8, 25.0]",16.982,3.596,23.9,80.8
3516,2021031706,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.439130434782616,"[22.0, 26.5, 24.9, 25.4, 27.1, 26.9, 27.5, 28.3, 28.6, 26.6, 23.8, 22.5, 22.6, 23.2, 22.1, 22.1, 23.0, 22.3, 23.0, 23.6, 22.1, 22.1, 25.9]",27.448000000000004,5.523,23.9,80.8
3517,2021031706,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.35238095238096,"[25.1, 25.8, 24.0, 27.7, 27.5, 25.7, 21.9, 23.3, 25.0, 25.1, 23.6, 23.0, 22.6, 22.8, 22.9, 23.1, 23.7, 24.5, 24.6, 25.2, 24.3]",26.348,0.35,23.9,80.8
3518,2021031706,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.505555555555556,"[28.0, 28.3, 28.7, 28.0, 22.0, 22.2, 26.2, 24.1, 23.6, 24.8, 24.5, 24.3, 24.0, 24.5, 22.8, 22.6, 21.3, 21.2]",24.675999999999995,2.591,23.9,80.8
3519,2021031706,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.000000000000004,"[21.8, 24.6, 25.8, 24.0, 24.6, 24.4, 23.3, 21.0, 21.0, 21.0, 21.9, 21.3, 21.3, 21.1, 22.3, 22.4, 26.2, 26.2, 22.8]",33.543,4.728,23.9,80.8
3520,2021031706,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,23.576190476190476,"[23.2, 26.2, 23.0, 23.3, 23.4, 24.4, 22.8, 23.5, 22.9, 22.4, 23.7, 23.1, 23.0, 25.6, 26.5, 23.9, 22.8, 23.2, 23.2, 22.5, 22.5]",33.99000000000001,4.537,23.9,80.8
3521,2021031706,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.97894736842105,"[23.0, 25.5, 27.0, 25.9, 23.9, 24.6, 24.7, 24.7, 25.6, 23.4, 25.5, 25.0, 24.8, 25.2, 26.0, 25.7, 25.8, 25.2, 23.1]",10.839999999999998,1.425,23.9,80.8
3522,2021031706,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.99090909090909,"[25.4, 24.2, 25.3, 24.6, 25.1, 25.8, 22.9, 23.1, 25.7, 27.6, 25.2]",12.709,2.031,23.9,80.8
3523,2021031707,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,23.490476190476194,"[23.3, 26.2, 23.1, 23.3, 23.4, 24.1, 22.6, 23.6, 22.8, 22.4, 23.5, 23.0, 22.8, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.3, 22.3]",34.234,4.537,24.2,80.8
3524,2021031707,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.26666666666667,"[28.6, 28.2, 26.4, 27.7, 25.9, 26.5, 28.3, 28.3, 26.3, 27.8, 27.0, 26.0, 25.0, 25.1, 24.9, 25.0, 24.9, 25.0, 25.1, 25.1, 24.5]",0.7819999999999999,0.34600000000000003,24.2,80.8
3525,2021031707,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.083333333333336,"[27.2, 28.8, 29.3, 28.4, 26.1, 25.0, 25.9, 26.0, 28.6, 27.6, 26.1, 24.7, 24.1, 24.1, 23.6, 24.2, 24.8, 25.0]",15.908000000000001,3.596,24.2,80.8
3526,2021031707,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.718181818181822,"[25.7, 23.8, 25.1, 23.0, 24.9, 25.3, 22.8, 22.9, 25.9, 27.3, 25.2]",12.267999999999999,2.031,24.2,80.8
3527,2021031707,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.01578947368421,"[22.8, 25.4, 27.3, 26.2, 24.8, 24.9, 25.1, 25.6, 25.5, 23.3, 25.3, 25.3, 24.7, 25.2, 25.4, 25.1, 25.3, 25.1, 23.0]",10.894,1.425,24.2,80.8
3528,2021031707,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.915789473684214,"[22.4, 24.6, 25.7, 23.8, 24.6, 24.3, 23.1, 21.1, 21.1, 21.1, 21.9, 20.6, 21.3, 21.1, 22.3, 21.5, 26.2, 26.2, 22.5]",33.328,4.728,24.2,80.8
3529,2021031707,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.48888888888889,"[28.1, 28.5, 28.9, 28.3, 21.9, 22.0, 26.3, 24.3, 23.0, 24.1, 24.0, 23.5, 24.5, 23.8, 23.5, 22.7, 21.8, 21.6]",25.349000000000004,2.591,24.2,80.8
3530,2021031707,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.30476190476191,"[24.2, 25.0, 23.3, 27.0, 27.2, 25.7, 22.6, 23.6, 25.8, 25.9, 23.6, 23.0, 22.6, 22.8, 22.9, 23.1, 23.0, 24.6, 24.6, 25.5, 24.4]",26.375999999999998,0.35,24.2,80.8
3531,2021031707,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.413043478260875,"[21.8, 26.6, 25.0, 25.5, 27.1, 27.1, 27.5, 28.8, 28.4, 26.3, 23.8, 22.3, 22.6, 23.1, 22.0, 22.0, 23.0, 22.3, 22.8, 23.5, 22.0, 22.0, 26.0]",27.077999999999992,5.523,24.2,80.8
3532,2021031708,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.291304347826095,"[22.0, 26.6, 25.0, 25.5, 27.0, 26.8, 27.3, 27.9, 27.2, 25.8, 23.3, 22.5, 22.7, 23.1, 22.1, 22.2, 22.7, 22.5, 23.1, 23.6, 22.1, 22.2, 25.5]",26.856,5.523,24.5,79.9
3533,2021031708,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,33.0,1,24.954545454545453,"[25.4, 23.8, 24.7, 25.1, 24.7, 25.3, 22.5, 23.6, 26.0, 27.8, 25.6]",12.238999999999999,2.031,24.5,79.9
3534,2021031708,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.638095238095236,"[27.3, 27.2, 25.2, 26.8, 25.4, 26.1, 27.6, 27.7, 25.8, 25.8, 26.6, 25.5, 24.4, 24.7, 24.5, 24.5, 24.6, 24.7, 24.8, 24.8, 24.4]",0.7280000000000001,0.34600000000000003,24.5,79.9
3535,2021031708,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.26666666666667,"[28.1, 28.1, 28.1, 27.3, 26.8, 25.3, 25.1, 27.3, 27.7, 27.4, 24.1, 22.6, 23.5, 22.6, 22.1, 22.4, 23.1, 23.2]",16.019,3.596,24.5,79.9
3536,2021031708,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.03684210526316,"[22.8, 25.5, 27.3, 26.0, 24.8, 24.9, 25.1, 25.6, 25.5, 22.2, 25.3, 25.1, 25.0, 25.1, 26.0, 25.7, 25.7, 25.3, 22.8]",10.975,1.425,24.5,79.9
3537,2021031708,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.038095238095234,"[25.1, 25.4, 24.2, 27.4, 27.4, 25.9, 21.6, 22.5, 23.7, 23.7, 23.8, 23.1, 22.8, 23.2, 23.4, 23.5, 22.5, 24.4, 24.0, 23.7, 23.5]",26.539,0.35,24.5,79.9
3538,2021031708,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.65,"[27.8, 28.0, 28.6, 27.8, 21.9, 21.7, 26.2, 25.0, 24.0, 25.1, 24.6, 24.5, 24.7, 24.8, 23.7, 23.0, 21.3, 21.0]",26.233999999999995,2.591,24.5,79.9
3539,2021031708,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.336842105263166,"[21.4, 24.6, 25.6, 23.9, 24.6, 24.3, 22.8, 20.8, 20.8, 20.8, 20.8, 20.0, 20.0, 19.9, 21.3, 21.5, 24.6, 24.6, 22.1]",33.273,4.728,24.5,79.9
3540,2021031708,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.500000000000004,"[23.5, 26.1, 23.2, 23.4, 23.4, 24.3, 22.6, 23.6, 22.9, 22.5, 23.7, 22.8, 22.5, 25.5, 26.5, 23.6, 22.3, 23.0, 23.1, 22.5, 22.5]",34.123000000000005,4.537,24.5,79.9
3541,2021031709,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,25.010526315789477,"[22.9, 25.6, 27.3, 26.1, 24.5, 25.0, 24.7, 25.1, 25.6, 23.2, 25.3, 25.3, 24.8, 25.3, 25.5, 25.3, 25.5, 25.1, 23.1]",10.975,1.358,24.9,78.7
3542,2021031709,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.552380952380958,"[23.3, 26.2, 23.1, 23.4, 23.4, 24.2, 22.7, 23.5, 22.9, 22.4, 23.7, 23.1, 23.0, 25.5, 26.5, 23.9, 22.6, 23.1, 23.1, 22.5, 22.5]",34.25200000000001,4.151,24.9,78.7
3543,2021031709,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.016666666666666,"[27.6, 27.9, 28.3, 27.5, 22.1, 22.0, 25.9, 25.8, 25.6, 26.4, 25.8, 25.5, 26.0, 25.9, 24.0, 22.8, 20.8, 20.4]",26.188,2.234,24.9,78.7
3544,2021031709,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.573913043478264,"[22.0, 26.8, 25.2, 25.8, 27.3, 27.1, 27.6, 28.6, 28.2, 26.6, 23.8, 22.6, 22.8, 23.3, 22.3, 22.3, 23.1, 22.5, 23.1, 23.8, 22.3, 22.3, 25.8]",26.177999999999997,5.4,24.9,78.7
3545,2021031709,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.128571428571426,"[28.4, 28.1, 26.3, 27.6, 25.8, 26.6, 28.3, 28.5, 26.3, 26.8, 26.9, 25.7, 24.8, 24.9, 24.8, 24.9, 24.8, 24.8, 25.0, 25.0, 24.4]",0.755,0.34700000000000003,24.9,78.7
3546,2021031709,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.3,1,44.0,1,25.83333333333334,"[26.8, 28.6, 28.9, 27.9, 25.7, 25.0, 25.6, 26.0, 28.5, 27.6, 25.1, 24.3, 23.8, 24.1, 23.5, 24.0, 24.8, 24.8]",15.183,4.652,24.9,78.7
3547,2021031709,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.34736842105264,"[20.6, 24.6, 25.6, 23.8, 24.6, 24.3, 23.1, 21.0, 21.0, 21.0, 20.1, 20.5, 19.1, 19.8, 21.6, 21.4, 25.1, 25.1, 22.3]",33.72099999999999,4.63,24.9,78.7
3548,2021031709,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.600000000000005,"[25.5, 25.7, 25.6, 28.0, 27.2, 26.3, 22.1, 23.6, 25.1, 25.1, 23.9, 23.3, 22.8, 23.1, 23.3, 23.3, 24.1, 25.1, 24.8, 24.7, 24.0]",26.523999999999997,0.35,24.9,78.7
3549,2021031709,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.863636363636363,"[25.5, 23.8, 25.5, 23.4, 24.9, 25.5, 23.0, 23.3, 26.0, 27.5, 25.1]",12.693999999999999,2.05,24.9,78.7
3550,2021031710,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.3304347826087,"[22.0, 26.7, 25.3, 25.7, 27.2, 26.9, 27.5, 27.7, 26.8, 25.7, 23.7, 22.5, 22.6, 23.1, 22.1, 22.2, 23.1, 22.4, 23.0, 23.5, 22.1, 22.2, 25.6]",26.454,5.4,25.6,76.7
3551,2021031710,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.3952380952381,"[26.7, 26.8, 24.6, 26.4, 25.2, 25.6, 27.3, 27.1, 25.5, 25.1, 26.3, 25.5, 24.3, 24.7, 24.5, 24.5, 24.6, 24.6, 24.7, 24.7, 24.6]",0.755,0.34700000000000003,25.6,76.7
3552,2021031710,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.50909090909091,"[25.5, 23.0, 24.5, 23.5, 24.4, 24.6, 22.1, 23.8, 26.6, 27.4, 24.2]",12.154000000000002,2.05,25.6,76.7
3553,2021031710,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,25.327777777777783,"[27.9, 27.9, 28.4, 27.6, 26.4, 25.3, 26.3, 26.5, 27.8, 27.3, 23.1, 21.8, 23.1, 22.8, 22.7, 23.3, 23.8, 23.9]",15.616,4.652,25.6,76.7
3554,2021031710,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.314285714285713,"[23.1, 26.1, 22.8, 23.0, 22.8, 24.1, 22.3, 23.1, 22.6, 22.1, 23.5, 23.1, 22.9, 25.5, 26.5, 23.9, 22.6, 23.1, 22.7, 21.9, 21.9]",34.27,4.151,25.6,76.7
3555,2021031710,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.55263157894737,"[21.1, 24.6, 25.6, 23.6, 24.5, 24.3, 23.2, 21.7, 21.7, 21.7, 20.8, 20.5, 19.6, 19.8, 21.6, 21.5, 25.3, 25.3, 22.1]",33.205,4.63,25.6,76.7
3556,2021031710,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.161904761904765,"[25.9, 26.4, 25.1, 29.0, 27.9, 26.3, 21.6, 21.8, 23.0, 23.0, 24.0, 23.3, 23.1, 23.8, 23.9, 23.8, 23.1, 23.1, 22.8, 24.5, 22.0]",26.709,0.35,25.6,76.7
3557,2021031710,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.894736842105267,"[21.5, 25.6, 27.1, 25.8, 24.0, 24.6, 25.1, 25.6, 25.4, 23.2, 25.2, 25.3, 24.8, 25.3, 25.5, 25.3, 25.5, 25.1, 23.1]",11.109,1.358,25.6,76.7
3558,2021031710,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,25.022222222222226,"[28.0, 28.1, 28.5, 27.8, 22.5, 22.1, 26.1, 25.0, 24.8, 26.0, 25.4, 25.3, 25.6, 25.5, 23.8, 23.3, 21.6, 21.0]",26.186999999999998,2.234,25.6,76.7
3559,2021031711,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.20476190476191,"[26.7, 26.6, 24.5, 26.2, 25.0, 25.8, 27.3, 27.1, 25.5, 24.8, 26.2, 25.3, 24.2, 24.5, 24.1, 24.3, 24.3, 24.4, 24.1, 24.1, 24.3]",0.809,0.34700000000000003,26.4,73.0
3560,2021031711,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,24.83888888888889,"[26.8, 27.8, 28.1, 27.4, 26.8, 24.4, 25.6, 27.8, 26.5, 25.8, 22.8, 22.0, 22.4, 22.6, 22.1, 22.4, 22.8, 23.0]",16.442000000000004,4.652,26.4,73.0
3561,2021031711,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.356521739130432,"[22.3, 26.8, 25.1, 25.5, 26.8, 26.6, 27.3, 27.4, 26.6, 25.7, 23.5, 22.7, 22.8, 23.4, 22.4, 22.5, 23.0, 22.6, 23.3, 23.9, 22.3, 22.4, 25.3]",27.802,5.4,26.4,73.0
3562,2021031711,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.633333333333333,"[25.5, 26.0, 24.7, 28.5, 27.6, 26.0, 22.0, 21.8, 22.1, 22.1, 23.9, 23.3, 22.8, 23.1, 23.2, 22.6, 22.4, 22.2, 22.0, 22.6, 21.9]",26.762999999999998,0.35,26.4,73.0
3563,2021031711,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.855555555555558,"[27.8, 28.1, 28.4, 27.8, 22.2, 22.0, 26.0, 24.8, 24.5, 25.6, 25.2, 25.0, 25.3, 25.1, 23.7, 23.4, 21.5, 21.0]",26.729999999999997,2.234,26.4,73.0
3564,2021031711,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.521052631578954,"[21.2, 24.3, 25.5, 23.6, 24.5, 24.1, 22.6, 20.9, 20.9, 20.9, 20.8, 20.6, 19.8, 19.8, 21.6, 21.7, 26.3, 26.3, 22.5]",33.652,4.63,26.4,73.0
3565,2021031711,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.22857142857143,"[22.7, 26.4, 22.6, 23.0, 22.6, 23.5, 22.8, 22.7, 22.1, 21.6, 22.8, 22.6, 23.3, 25.5, 26.5, 23.3, 22.6, 22.9, 23.1, 22.6, 22.6]",34.13999999999999,4.151,26.4,73.0
3566,2021031711,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.70909090909091,"[25.8, 23.1, 25.0, 24.0, 24.6, 25.0, 22.9, 23.1, 26.5, 27.3, 24.5]",13.004,2.05,26.4,73.0
3567,2021031711,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.10526315789474,"[21.9, 26.0, 27.8, 26.5, 25.1, 25.4, 26.0, 26.3, 25.8, 23.5, 25.2, 25.0, 24.5, 24.7, 25.1, 24.9, 25.2, 25.5, 22.6]",11.136000000000001,1.358,26.4,73.0
3568,2021031712,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.41111111111111,"[26.5, 28.5, 28.5, 27.6, 26.0, 24.1, 25.3, 27.1, 27.8, 26.8, 24.3, 23.7, 23.5, 23.6, 23.1, 23.4, 23.8, 23.8]",14.379,4.652,26.6,72.0
3569,2021031712,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.557142857142864,"[27.7, 27.7, 25.6, 27.1, 25.5, 26.3, 27.9, 27.9, 26.0, 25.1, 26.7, 25.6, 24.2, 24.5, 24.1, 24.1, 24.3, 24.1, 24.1, 24.1, 24.1]",0.806,0.34700000000000003,26.6,72.0
3570,2021031712,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.85263157894737,"[23.0, 25.5, 27.0, 26.0, 24.2, 24.8, 24.0, 25.0, 25.6, 23.3, 25.2, 25.0, 24.7, 25.0, 25.3, 25.1, 25.4, 25.3, 22.8]",11.055,1.358,26.6,72.0
3571,2021031712,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.52857142857143,"[23.3, 26.1, 23.1, 23.3, 23.3, 24.3, 22.8, 23.4, 22.9, 22.3, 23.6, 22.8, 23.2, 25.4, 26.3, 23.6, 22.6, 23.0, 23.4, 22.7, 22.7]",34.245999999999995,4.151,26.6,72.0
3572,2021031712,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.61052631578948,"[21.8, 24.2, 25.5, 23.7, 24.6, 24.1, 23.3, 21.6, 21.6, 21.6, 21.3, 20.5, 20.3, 20.1, 21.6, 22.2, 24.3, 24.3, 23.0]",33.278999999999996,4.63,26.6,72.0
3573,2021031712,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.95555555555556,"[28.1, 28.3, 28.8, 27.9, 22.5, 22.7, 26.3, 24.7, 24.3, 25.5, 25.1, 24.9, 25.3, 25.2, 23.7, 23.3, 21.3, 21.3]",26.534000000000002,2.234,26.6,72.0
3574,2021031712,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.10952380952381,"[25.2, 25.7, 24.6, 28.2, 27.3, 25.8, 22.5, 23.6, 23.8, 23.8, 24.0, 23.3, 22.8, 23.0, 23.0, 22.9, 23.3, 23.5, 23.3, 23.4, 23.3]",26.696,0.35,26.6,72.0
3575,2021031712,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.04545454545455,"[25.3, 24.1, 25.0, 25.4, 25.0, 25.8, 23.0, 23.3, 26.5, 27.3, 24.8]",12.535,2.05,26.6,72.0
3576,2021031712,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.673913043478265,"[22.5, 27.1, 25.5, 25.7, 27.2, 27.1, 27.7, 28.0, 27.2, 26.3, 23.8, 22.8, 23.0, 23.6, 22.5, 22.7, 23.3, 22.8, 23.5, 24.1, 22.8, 22.6, 25.7]",25.965999999999998,5.4,26.6,72.0
3577,2021031713,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.96666666666667,"[28.3, 28.1, 26.0, 27.5, 26.0, 26.8, 28.4, 28.3, 26.3, 25.5, 27.2, 25.8, 24.7, 24.8, 24.6, 24.5, 24.5, 24.5, 24.5, 24.5, 24.5]",0.836,0.34700000000000003,27.5,69.0
3578,2021031713,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.10526315789474,"[23.3, 25.3, 26.6, 26.1, 24.5, 24.8, 24.5, 25.1, 25.5, 24.0, 25.3, 25.1, 25.1, 25.3, 26.0, 25.9, 26.0, 25.3, 23.3]",11.001999999999999,1.358,27.5,69.0
3579,2021031713,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.6,1,54.0,1,23.8,"[23.7, 25.6, 23.5, 23.6, 23.8, 24.6, 23.4, 23.9, 23.3, 22.8, 24.1, 23.3, 23.2, 25.4, 26.3, 23.9, 23.0, 23.4, 23.4, 22.8, 22.8]",34.025999999999996,4.151,27.5,69.0
3580,2021031713,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.368421052631575,"[22.9, 24.5, 25.7, 24.0, 24.6, 24.3, 24.0, 22.5, 22.5, 22.5, 22.7, 22.5, 21.6, 21.5, 23.0, 22.9, 24.4, 24.4, 23.5]",34.61299999999999,4.63,27.5,69.0
3581,2021031713,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.700000000000003,"[28.8, 28.9, 29.1, 28.6, 23.3, 22.7, 26.9, 23.1, 22.9, 24.1, 23.9, 23.7, 23.5, 23.8, 22.9, 23.3, 22.6, 22.5]",27.552,2.234,27.5,69.0
3582,2021031713,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.576190476190476,"[25.0, 25.8, 23.3, 28.5, 27.6, 26.0, 23.3, 24.1, 25.2, 25.2, 24.3, 23.7, 23.2, 23.1, 23.1, 23.3, 24.4, 24.5, 24.1, 24.6, 23.8]",26.486,0.35,27.5,69.0
3583,2021031713,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.06956521739131,"[23.6, 27.1, 25.4, 25.5, 27.2, 27.2, 27.8, 28.1, 27.6, 26.6, 24.3, 23.3, 23.5, 24.1, 23.0, 23.8, 24.1, 23.5, 24.0, 24.5, 23.1, 23.1, 26.2]",25.752999999999997,5.4,27.5,69.0
3584,2021031713,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.163636363636364,"[25.6, 23.8, 25.3, 24.6, 25.1, 25.6, 23.2, 23.3, 26.3, 28.1, 25.9]",13.123,2.05,27.5,69.0
3585,2021031713,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.4,1,44.0,1,25.938888888888883,"[27.0, 28.5, 29.0, 28.1, 25.9, 24.7, 25.6, 26.1, 28.1, 27.4, 25.5, 24.3, 24.2, 24.5, 23.9, 24.2, 24.9, 25.0]",15.453,4.652,27.5,69.0
3586,2021031714,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.934782608695656,"[22.8, 27.0, 25.3, 25.6, 27.2, 27.1, 27.6, 28.0, 27.4, 26.3, 24.1, 23.1, 23.3, 24.1, 23.1, 23.0, 24.1, 24.1, 23.9, 24.4, 23.0, 23.0, 26.0]",26.613,5.4,28.1,66.5
3587,2021031714,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.99444444444445,"[28.8, 29.1, 29.4, 28.9, 23.1, 23.3, 27.1, 23.7, 23.3, 24.5, 24.0, 24.0, 24.1, 24.3, 23.1, 23.9, 22.7, 22.6]",27.523,2.234,28.1,66.5
3588,2021031714,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.961904761904766,"[24.2, 24.3, 23.8, 27.0, 26.6, 25.4, 22.3, 23.3, 24.1, 24.1, 24.0, 23.5, 23.0, 22.9, 23.1, 23.3, 24.0, 23.6, 23.4, 24.1, 23.2]",26.628999999999998,0.35,28.1,66.5
3589,2021031714,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.728571428571428,"[27.5, 27.4, 25.3, 27.1, 25.6, 26.3, 28.0, 27.9, 26.2, 25.5, 27.1, 25.5, 24.7, 24.7, 24.5, 24.5, 24.6, 24.4, 24.5, 24.5, 24.5]",0.858,0.34700000000000003,28.1,66.5
3590,2021031714,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.60555555555556,"[27.1, 28.2, 28.6, 28.0, 26.3, 25.0, 25.5, 27.0, 27.4, 27.1, 24.5, 23.4, 23.3, 24.0, 23.3, 23.6, 24.3, 24.3]",14.916,4.652,28.1,66.5
3591,2021031714,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.727272727272727,"[25.6, 23.3, 24.9, 24.1, 24.5, 24.9, 23.1, 22.7, 26.5, 28.1, 24.3]",12.548,2.05,28.1,66.5
3592,2021031714,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.810526315789474,"[22.5, 25.5, 26.2, 25.3, 23.8, 24.5, 24.5, 24.8, 25.3, 23.1, 25.5, 25.2, 24.7, 25.3, 25.7, 25.3, 25.6, 25.3, 23.3]",10.813,1.358,28.1,66.5
3593,2021031714,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.110526315789482,"[22.8, 24.3, 25.6, 23.7, 24.6, 24.1, 23.3, 22.0, 22.0, 22.0, 22.3, 22.1, 21.5, 21.6, 23.3, 22.6, 24.1, 24.1, 23.1]",33.842,4.63,28.1,66.5
3594,2021031714,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.566666666666674,"[23.3, 25.4, 23.0, 23.1, 23.3, 24.3, 22.6, 23.5, 23.0, 22.5, 23.8, 23.3, 23.1, 25.6, 26.3, 23.8, 22.9, 23.6, 23.3, 22.6, 22.6]",34.268,4.151,28.1,66.5
3595,2021031715,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.56666666666667,"[23.3, 25.7, 23.1, 23.3, 23.4, 24.4, 22.8, 23.5, 23.0, 22.5, 23.7, 23.1, 23.0, 25.3, 26.3, 23.7, 22.8, 23.5, 23.3, 22.6, 22.6]",34.204,4.151,28.3,65.5
3596,2021031715,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.638095238095243,"[27.3, 27.3, 25.3, 27.3, 25.6, 26.4, 27.9, 27.8, 26.1, 25.4, 27.1, 25.1, 24.5, 24.6, 24.4, 24.4, 24.6, 24.3, 24.3, 24.3, 24.4]",0.834,0.34700000000000003,28.3,65.5
3597,2021031715,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.005263157894746,"[22.4, 24.3, 25.6, 23.7, 24.6, 24.1, 23.4, 21.7, 21.7, 21.7, 21.9, 21.7, 21.1, 21.1, 22.8, 22.6, 24.8, 24.8, 23.1]",33.479,4.63,28.3,65.5
3598,2021031715,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.549999999999997,"[28.5, 28.8, 29.2, 28.6, 22.6, 22.9, 26.7, 23.2, 22.8, 24.0, 23.6, 23.5, 23.5, 23.8, 23.0, 23.2, 22.0, 22.0]",26.125,2.234,28.3,65.5
3599,2021031715,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.809523809523814,"[24.3, 24.6, 23.2, 27.2, 26.0, 25.5, 22.1, 23.0, 23.8, 23.8, 24.1, 23.6, 23.1, 22.8, 23.0, 23.1, 23.4, 23.3, 23.1, 24.0, 23.0]",25.831999999999997,0.35,28.3,65.5
3600,2021031715,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.926086956521747,"[23.0, 27.0, 25.3, 25.3, 26.9, 26.8, 27.5, 28.0, 27.3, 26.3, 24.1, 23.3, 23.4, 24.3, 23.1, 23.1, 24.3, 23.5, 24.1, 24.6, 23.2, 23.1, 25.8]",27.073999999999998,5.4,28.3,65.5
3601,2021031715,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.009090909090904,"[25.3, 24.0, 25.0, 25.2, 24.9, 25.6, 23.1, 23.2, 26.3, 27.7, 24.8]",12.452,2.05,28.3,65.5
3602,2021031715,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.37777777777778,"[26.8, 28.2, 27.9, 27.3, 26.2, 24.6, 25.0, 27.1, 27.3, 26.7, 24.3, 23.2, 23.2, 23.8, 23.2, 23.6, 24.1, 24.3]",15.854999999999999,4.652,28.3,65.5
3603,2021031715,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.75789473684211,"[23.1, 25.1, 26.7, 25.8, 24.1, 24.6, 24.3, 24.8, 25.2, 23.3, 25.4, 24.8, 24.6, 25.0, 25.3, 25.0, 25.2, 25.0, 23.1]",10.840000000000002,1.358,28.3,65.5
3604,2021031716,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.11578947368421,"[22.8, 24.3, 25.8, 23.7, 24.7, 24.1, 23.5, 22.1, 22.1, 22.1, 22.3, 21.9, 21.6, 21.4, 23.0, 22.6, 24.0, 24.0, 23.2]",33.92,4.63,28.6,63.4
3605,2021031716,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.75,"[28.6, 29.0, 29.3, 28.8, 22.9, 22.8, 26.8, 24.1, 23.0, 24.0, 23.4, 23.3, 24.3, 24.0, 23.9, 23.3, 22.0, 22.0]",26.372,2.234,28.6,63.4
3606,2021031716,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.154545454545453,"[25.3, 24.1, 25.3, 24.7, 24.9, 25.6, 23.1, 23.4, 26.5, 28.1, 25.7]",12.31,2.05,28.6,63.4
3607,2021031716,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.926086956521743,"[23.3, 27.3, 25.6, 25.6, 27.1, 27.0, 27.6, 28.1, 27.3, 26.3, 23.9, 23.1, 23.3, 24.0, 23.0, 23.3, 24.0, 23.5, 23.8, 24.3, 23.0, 22.9, 26.0]",26.291,5.4,28.6,63.4
3608,2021031716,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,38.0,1,24.984210526315792,"[23.3, 25.3, 26.8, 26.1, 24.4, 24.7, 24.3, 25.0, 25.3, 23.3, 25.3, 25.0, 25.0, 25.2, 26.0, 25.7, 25.8, 25.1, 23.1]",11.029,1.358,28.6,63.4
3609,2021031716,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.661904761904765,"[24.0, 24.2, 23.3, 26.8, 25.8, 25.4, 22.5, 23.0, 23.6, 23.6, 24.0, 23.3, 22.8, 22.6, 22.7, 23.0, 23.2, 23.3, 23.0, 23.7, 23.1]",26.508,0.35,28.6,63.4
3610,2021031716,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.671428571428574,"[23.5, 26.0, 23.3, 23.5, 23.7, 24.5, 22.9, 23.8, 23.1, 22.7, 24.0, 23.1, 23.1, 25.5, 26.3, 23.7, 22.7, 23.3, 23.2, 22.6, 22.6]",34.02400000000001,4.151,28.6,63.4
3611,2021031716,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.747619047619043,"[27.7, 27.5, 25.6, 27.5, 25.8, 26.6, 28.1, 28.0, 26.3, 25.4, 27.1, 25.1, 24.6, 24.5, 24.4, 24.4, 24.5, 24.4, 24.4, 24.4, 24.4]",0.89,0.34700000000000003,28.6,63.4
3612,2021031716,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.255555555555556,"[26.5, 28.1, 28.3, 27.5, 25.5, 24.1, 25.2, 26.1, 27.4, 26.6, 24.1, 23.5, 23.4, 23.7, 23.1, 23.4, 24.0, 24.1]",16.175,4.652,28.6,63.4
3613,2021031717,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.704761904761906,"[23.5, 25.1, 23.3, 23.3, 23.5, 24.5, 24.8, 23.6, 23.1, 22.6, 23.8, 23.3, 23.1, 25.4, 26.2, 23.7, 23.0, 23.5, 23.3, 22.6, 22.6]",33.802,4.151,27.5,66.4
3614,2021031717,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.88095238095238,"[27.8, 27.8, 25.7, 27.6, 26.0, 26.7, 28.3, 28.2, 26.5, 25.5, 27.3, 25.2, 24.6, 24.8, 24.5, 24.5, 24.6, 24.4, 24.5, 24.5, 24.5]",0.89,0.34700000000000003,27.5,66.4
3615,2021031717,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.772222222222226,"[26.5, 28.5, 29.0, 28.3, 25.7, 24.5, 25.6, 26.2, 27.8, 26.9, 25.0, 24.0, 23.9, 24.5, 23.8, 24.1, 24.8, 24.8]",15.155000000000001,4.652,27.5,66.4
3616,2021031717,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.990909090909096,"[25.3, 24.1, 25.1, 22.6, 25.1, 25.8, 23.4, 23.3, 26.6, 28.3, 25.3]",12.333999999999998,2.05,27.5,66.4
3617,2021031717,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.93684210526316,"[22.6, 25.4, 26.0, 25.5, 24.3, 24.6, 24.3, 25.3, 25.3, 23.5, 25.3, 25.0, 25.0, 25.4, 26.1, 25.8, 25.8, 25.3, 23.3]",10.975,1.358,27.5,66.4
3618,2021031717,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,64.0,1,23.35263157894737,"[23.0, 24.5, 25.6, 23.8, 24.7, 24.0, 23.5, 22.5, 22.5, 22.5, 22.6, 22.6, 21.7, 22.1, 23.6, 23.0, 24.0, 24.0, 23.5]",33.329,4.63,27.5,66.4
3619,2021031717,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.7,1,48.0,1,25.088888888888892,"[28.9, 29.1, 29.5, 28.8, 23.3, 23.5, 27.0, 23.8, 23.4, 24.5, 24.1, 24.1, 24.2, 24.5, 23.7, 24.0, 22.6, 22.6]",27.108999999999998,2.234,27.5,66.4
3620,2021031717,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.376190476190477,"[24.8, 24.8, 23.8, 27.3, 27.1, 25.5, 22.7, 23.5, 24.6, 24.6, 24.6, 24.1, 23.6, 23.5, 23.5, 23.7, 24.2, 23.9, 23.9, 24.5, 23.7]",26.130000000000003,0.35,27.5,66.4
3621,2021031717,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,56.0,1,25.365217391304352,"[23.6, 27.3, 25.6, 25.8, 27.3, 27.2, 27.7, 28.3, 27.6, 26.6, 24.6, 23.8, 24.0, 24.7, 23.7, 23.7, 25.0, 23.9, 24.6, 25.0, 23.7, 23.6, 26.1]",26.775999999999996,5.4,27.5,66.4
3622,2021031718,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.64761904761905,"[27.5, 27.5, 25.3, 27.1, 25.7, 26.3, 27.9, 27.8, 26.1, 25.3, 27.0, 25.0, 24.6, 24.6, 24.4, 24.4, 24.5, 24.3, 24.4, 24.4, 24.5]",0.888,0.34700000000000003,25.4,72.9
3623,2021031718,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.882608695652177,"[22.8, 27.1, 25.5, 25.8, 27.3, 27.2, 27.8, 28.0, 27.3, 26.3, 24.1, 23.2, 23.2, 24.0, 22.9, 22.8, 24.1, 23.1, 23.8, 24.3, 23.0, 22.9, 25.8]",27.396,5.4,25.4,72.9
3624,2021031718,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.142857142857146,"[24.8, 24.8, 24.1, 27.3, 26.0, 25.8, 22.6, 23.3, 24.0, 24.0, 24.3, 23.8, 23.3, 23.5, 23.6, 23.8, 24.0, 23.4, 23.4, 24.1, 23.1]",25.813000000000006,0.35,25.4,72.9
3625,2021031718,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.7,1,43.0,1,25.111111111111114,"[28.9, 29.1, 29.5, 28.8, 23.1, 23.3, 27.0, 24.0, 23.6, 24.8, 24.3, 24.3, 24.3, 24.6, 23.5, 23.9, 22.5, 22.5]",26.908,2.234,25.4,72.9
3626,2021031718,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.633333333333336,"[27.3, 28.5, 29.0, 28.3, 26.4, 24.8, 25.7, 27.4, 27.1, 27.0, 24.3, 23.3, 23.4, 23.7, 23.1, 23.6, 24.2, 24.3]",15.587,4.652,25.4,72.9
3627,2021031718,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.542857142857144,"[23.3, 25.3, 23.0, 23.2, 23.3, 24.4, 22.8, 23.4, 22.9, 22.5, 23.7, 23.1, 23.4, 25.4, 26.1, 23.6, 22.9, 23.4, 23.1, 22.8, 22.8]",33.857,4.151,25.4,72.9
3628,2021031718,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,40.0,1,24.673684210526318,"[22.4, 25.6, 26.2, 25.4, 24.0, 24.7, 24.7, 25.0, 25.3, 23.2, 25.1, 25.1, 24.6, 25.0, 24.7, 24.6, 25.0, 25.1, 23.1]",10.866999999999999,1.358,25.4,72.9
3629,2021031718,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.15789473684211,"[22.9, 24.6, 25.4, 23.7, 23.8, 23.8, 23.5, 22.2, 22.2, 22.2, 22.5, 22.3, 21.6, 21.8, 23.3, 22.7, 24.1, 24.1, 23.3]",33.972,4.63,25.4,72.9
3630,2021031718,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,56.0,1,24.436363636363637,"[25.2, 23.2, 24.6, 23.6, 24.2, 24.5, 23.1, 22.6, 26.5, 27.8, 23.5]",12.263,2.05,25.4,72.9
3631,2021031719,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.90869565217391,"[22.8, 27.1, 25.4, 25.8, 27.3, 27.1, 27.6, 28.1, 27.3, 26.4, 24.0, 23.1, 23.3, 24.0, 23.0, 23.1, 24.2, 23.4, 23.8, 24.4, 23.0, 22.9, 25.8]",29.308,5.4,24.7,75.6
3632,2021031719,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.952380952380956,"[24.8, 25.0, 23.8, 27.4, 26.1, 25.8, 22.3, 23.0, 23.5, 23.5, 24.2, 23.7, 23.3, 23.3, 23.5, 23.5, 23.5, 23.0, 23.0, 23.7, 23.1]",26.915,0.35,24.7,75.6
3633,2021031719,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,25.027777777777786,"[28.9, 29.1, 29.5, 28.8, 23.1, 23.3, 27.0, 23.9, 23.5, 24.6, 24.1, 24.1, 24.3, 24.5, 23.6, 23.7, 22.3, 22.2]",26.881999999999994,2.234,24.7,75.6
3634,2021031719,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.25789473684211,"[23.1, 24.7, 25.5, 23.7, 23.8, 23.9, 23.6, 22.4, 22.4, 22.4, 22.6, 22.3, 21.8, 21.8, 23.3, 22.7, 24.3, 24.3, 23.3]",33.891000000000005,4.63,24.7,75.6
3635,2021031719,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.7,1,55.0,1,23.671428571428574,"[23.6, 25.4, 23.4, 23.5, 23.7, 24.4, 23.0, 23.9, 23.2, 22.8, 24.0, 23.1, 23.3, 25.3, 26.1, 23.6, 22.6, 23.4, 23.2, 22.8, 22.8]",34.611000000000004,4.151,24.7,75.6
3636,2021031719,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.736842105263154,"[23.2, 25.1, 26.5, 25.9, 24.3, 24.6, 24.5, 25.1, 25.3, 23.5, 25.2, 24.8, 24.5, 25.0, 24.9, 24.7, 24.9, 24.9, 23.1]",11.029,1.358,24.7,75.6
3637,2021031719,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.718181818181815,"[25.3, 23.4, 24.5, 25.0, 24.1, 24.5, 23.2, 23.1, 26.4, 27.6, 24.8]",12.633999999999999,2.05,24.7,75.6
3638,2021031719,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.500000000000004,"[27.2, 28.6, 28.4, 27.9, 26.6, 24.7, 25.2, 27.6, 27.2, 26.7, 24.1, 23.3, 23.3, 23.7, 23.1, 23.3, 24.0, 24.1]",14.193,4.652,24.7,75.6
3639,2021031719,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.690476190476197,"[27.5, 27.5, 25.3, 27.1, 25.8, 26.5, 28.0, 28.0, 26.3, 25.1, 27.0, 25.1, 24.6, 24.6, 24.5, 24.5, 24.5, 24.3, 24.4, 24.4, 24.5]",0.863,0.34700000000000003,24.7,75.6
3640,2021031720,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.152380952380952,"[24.7, 24.8, 23.7, 27.4, 25.7, 25.8, 22.1, 23.6, 24.2, 24.2, 24.3, 24.0, 23.5, 23.2, 23.4, 23.6, 23.8, 23.6, 23.7, 24.3, 23.6]",26.445,0.35100000000000003,24.1,77.8
3641,2021031720,HXXID2,艾特网能空调1729,25.0,50.0,1,65.0,26.9,1,49.0,1,24.400000000000002,"[28.7, 29.0, 29.3, 28.7, 21.5, 21.4, 26.8, 23.6, 23.3, 24.4, 24.0, 24.0, 23.8, 24.3, 23.0, 22.0, 20.8, 20.6]",27.661,3.3369999999999997,24.1,77.8
3642,2021031720,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,22.868421052631582,"[22.5, 24.7, 25.6, 23.8, 23.9, 23.9, 23.6, 21.2, 21.2, 21.2, 22.3, 21.8, 20.0, 21.1, 22.8, 23.0, 24.1, 24.1, 23.7]",34.565000000000005,6.023,24.1,77.8
3643,2021031720,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.1,1,54.0,1,24.460869565217397,"[21.6, 26.6, 24.9, 25.3, 27.1, 27.0, 27.6, 28.0, 27.5, 26.4, 24.6, 23.8, 24.0, 22.7, 21.6, 21.8, 22.9, 22.3, 22.6, 23.0, 23.6, 21.7, 26.0]",26.860999999999997,6.919,24.1,77.8
3644,2021031720,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.978947368421053,"[23.0, 25.3, 26.5, 26.1, 24.6, 24.8, 24.6, 25.2, 25.4, 23.1, 25.2, 24.9, 25.0, 25.2, 26.0, 25.6, 25.6, 25.2, 23.3]",11.082999999999998,1.5090000000000001,24.1,77.8
3645,2021031720,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.19090909090909,"[25.3, 23.8, 25.1, 25.0, 25.0, 25.6, 23.6, 23.6, 26.2, 28.3, 25.6]",13.013,1.9480000000000002,24.1,77.8
3646,2021031720,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.933333333333334,"[27.7, 27.5, 25.4, 27.3, 25.8, 26.4, 28.0, 27.9, 26.1, 25.3, 27.3, 25.6, 25.1, 25.0, 25.0, 24.8, 24.8, 24.8, 25.0, 25.0, 24.8]",0.89,0.348,24.1,77.8
3647,2021031720,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,23.519047619047623,"[23.2, 25.0, 23.0, 23.3, 23.1, 24.3, 23.0, 23.2, 22.8, 22.3, 23.4, 23.3, 23.1, 25.5, 26.3, 23.6, 22.9, 23.5, 23.5, 22.8, 22.8]",34.20400000000001,6.175,24.1,77.8
3648,2021031720,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.616666666666667,"[26.5, 28.1, 28.4, 27.9, 25.9, 24.5, 25.2, 26.4, 27.6, 26.7, 24.9, 23.8, 23.7, 24.4, 23.8, 24.1, 24.6, 24.6]",16.538,4.738,24.1,77.8
3649,2021031721,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,43.0,1,23.891304347826086,"[21.1, 26.4, 24.8, 25.4, 26.8, 26.5, 27.3, 27.8, 27.4, 26.5, 23.0, 21.8, 22.0, 22.5, 21.4, 21.3, 22.3, 21.5, 22.3, 22.9, 21.6, 21.4, 25.5]",27.075,6.919,23.9,77.5
3650,2021031721,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.838095238095242,"[24.8, 24.5, 24.9, 26.8, 26.3, 25.5, 21.0, 22.3, 24.3, 24.3, 23.4, 22.8, 22.4, 22.6, 22.8, 22.7, 23.3, 23.8, 24.0, 24.1, 24.0]",26.379,0.35100000000000003,23.9,77.5
3651,2021031721,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.05714285714286,"[28.1, 27.6, 25.8, 27.6, 25.6, 26.1, 27.9, 28.1, 26.0, 27.3, 26.8, 25.6, 25.0, 25.0, 25.0, 25.0, 24.8, 25.0, 25.1, 25.1, 24.7]",0.888,0.348,23.9,77.5
3652,2021031721,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,21.989473684210537,"[20.5, 24.7, 25.5, 23.6, 24.3, 24.1, 22.7, 19.8, 19.8, 19.8, 20.1, 19.8, 18.3, 19.1, 20.6, 21.1, 26.1, 26.1, 21.8]",34.907,6.023,23.9,77.5
3653,2021031721,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.104761904761908,"[22.8, 26.2, 22.8, 23.4, 23.0, 23.8, 22.3, 23.0, 22.5, 21.8, 23.1, 22.4, 22.1, 25.3, 26.3, 23.2, 21.8, 22.8, 22.6, 22.0, 22.0]",34.44300000000001,6.175,23.9,77.5
3654,2021031721,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.947368421052634,"[23.0, 25.3, 27.0, 26.3, 24.7, 24.6, 24.2, 25.1, 25.5, 23.0, 25.1, 24.8, 25.0, 25.1, 26.0, 25.8, 25.8, 25.3, 22.4]",11.027999999999999,1.5090000000000001,23.9,77.5
3655,2021031721,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,32.0,1,25.172727272727272,"[25.0, 24.1, 25.6, 25.5, 25.0, 25.6, 22.3, 23.6, 26.2, 28.1, 25.9]",12.428999999999998,1.9480000000000002,23.9,77.5
3656,2021031721,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.422222222222228,"[27.0, 28.5, 28.7, 28.1, 26.0, 24.6, 25.3, 26.5, 28.1, 26.8, 24.1, 24.0, 23.6, 23.1, 22.6, 22.9, 23.8, 23.9]",15.213000000000001,4.738,23.9,77.5
