,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3657,2021031721,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.5,"[27.1, 27.5, 28.0, 27.1, 21.9, 21.1, 25.6, 25.3, 24.8, 25.6, 24.6, 25.3, 25.5, 25.0, 24.0, 22.4, 20.2, 20.0]",27.345,3.3369999999999997,23.9,77.5
3658,2021031722,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.188888888888894,"[27.1, 28.3, 29.8, 28.7, 25.8, 25.1, 25.8, 25.8, 28.6, 27.8, 25.8, 25.3, 24.7, 24.6, 23.8, 24.3, 25.0, 25.1]",15.637,4.738,23.6,78.7
3659,2021031722,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.0,"[25.0, 24.3, 25.1, 23.8, 25.3, 25.9, 22.5, 23.5, 26.1, 28.0, 25.5]",12.636999999999999,1.9480000000000002,23.6,78.7
3660,2021031722,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.973684210526315,"[22.6, 25.4, 26.9, 25.8, 23.8, 24.6, 24.1, 25.0, 25.5, 23.1, 25.2, 25.0, 25.1, 25.4, 26.3, 26.4, 26.2, 25.3, 22.8]",11.217,1.5090000000000001,23.6,78.7
3661,2021031722,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.261904761904766,"[22.9, 26.3, 22.7, 23.3, 23.0, 24.0, 22.3, 23.1, 22.6, 22.1, 23.4, 22.8, 22.6, 25.3, 26.3, 23.6, 22.3, 22.7, 22.8, 22.2, 22.2]",33.74699999999999,6.175,23.6,78.7
3662,2021031722,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,51.0,1,22.66315789473684,"[21.8, 24.5, 25.4, 23.6, 24.4, 24.1, 22.7, 21.2, 21.2, 21.2, 20.9, 20.8, 20.3, 20.5, 22.3, 21.3, 26.4, 26.4, 21.6]",34.282000000000004,6.023,23.6,78.7
3663,2021031722,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,25.155555555555562,"[27.5, 27.6, 28.1, 27.1, 22.5, 22.4, 26.0, 25.6, 25.5, 26.3, 26.1, 26.0, 26.1, 25.5, 24.1, 23.5, 21.6, 21.3]",27.076000000000004,3.3369999999999997,23.6,78.7
3664,2021031722,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857142,"[26.3, 26.2, 25.6, 28.5, 27.3, 26.1, 22.6, 24.3, 24.5, 24.7, 23.3, 22.8, 22.8, 23.5, 23.5, 22.9, 24.4, 23.8, 25.4, 25.5, 23.5]",26.404,0.35100000000000003,23.6,78.7
3665,2021031722,HXXID2,艾特网能空调1727,25.0,50.0,1,71.0,26.3,1,36.0,1,24.369565217391305,"[21.7, 26.8, 25.2, 25.7, 27.2, 27.1, 27.5, 28.8, 28.3, 26.8, 23.8, 22.1, 22.1, 23.0, 21.8, 21.9, 23.0, 22.0, 22.8, 23.4, 21.6, 22.0, 25.9]",25.054999999999996,6.919,23.6,78.7
3666,2021031722,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.24761904761905,"[28.6, 28.3, 26.4, 28.0, 26.5, 26.6, 28.3, 28.4, 26.4, 27.0, 26.9, 25.6, 25.0, 25.1, 24.9, 24.8, 25.0, 24.8, 25.0, 25.0, 24.6]",0.8630000000000002,0.348,23.6,78.7
3667,2021031723,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.69047619047619,"[27.5, 27.4, 25.4, 27.3, 25.8, 26.3, 27.8, 27.7, 26.0, 25.8, 26.9, 25.1, 24.6, 24.7, 24.4, 24.4, 24.6, 24.3, 24.5, 24.5, 24.5]",0.888,0.348,23.6,78.1
3668,2021031723,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,25.888888888888893,"[28.3, 28.3, 29.8, 28.7, 26.7, 25.3, 25.8, 27.3, 27.5, 27.3, 24.6, 23.4, 23.2, 23.9, 23.3, 23.6, 24.2, 24.8]",14.997,4.738,23.6,78.1
3669,2021031723,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.6,1,48.0,1,24.718181818181815,"[25.4, 23.5, 24.6, 24.5, 24.5, 25.0, 22.8, 23.0, 26.7, 27.6, 24.3]",12.716,1.9480000000000002,23.6,78.1
3670,2021031723,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.82105263157895,"[22.5, 25.3, 26.6, 25.8, 24.1, 24.7, 24.8, 25.0, 25.4, 23.1, 25.1, 25.1, 24.8, 25.3, 25.5, 25.2, 25.3, 25.1, 22.9]",11.216999999999999,1.5090000000000001,23.6,78.1
3671,2021031723,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.342857142857145,"[23.0, 25.3, 22.8, 23.0, 22.8, 24.1, 24.6, 23.1, 22.5, 21.8, 23.0, 22.9, 22.8, 25.4, 26.3, 23.6, 22.5, 23.1, 23.0, 22.3, 22.3]",34.095,6.175,23.6,78.1
3672,2021031723,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.6,1,55.0,1,22.82105263157895,"[22.1, 24.6, 25.6, 23.6, 24.1, 23.8, 23.1, 22.3, 22.3, 22.3, 21.6, 21.4, 21.0, 20.6, 22.3, 21.9, 24.1, 24.1, 22.8]",33.693,6.023,23.6,78.1
3673,2021031723,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,25.28888888888889,"[28.1, 28.3, 28.7, 27.8, 23.1, 22.9, 26.3, 25.3, 25.0, 25.9, 25.5, 25.5, 25.7, 25.5, 24.3, 23.6, 22.0, 21.7]",27.182000000000002,3.3369999999999997,23.6,78.1
3674,2021031723,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.523809523809526,"[25.9, 26.5, 25.3, 29.0, 27.8, 26.5, 22.6, 23.1, 24.2, 24.2, 23.9, 23.4, 23.2, 23.6, 23.8, 23.6, 23.6, 24.2, 23.5, 24.1, 23.0]",25.679,0.35100000000000003,23.6,78.1
3675,2021031723,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,47.0,1,24.656521739130437,"[22.6, 27.1, 25.5, 25.8, 27.2, 27.1, 27.6, 28.1, 27.0, 26.3, 24.1, 22.8, 23.0, 23.6, 22.4, 22.7, 23.3, 22.5, 23.3, 24.1, 22.6, 22.5, 25.9]",25.345000000000002,6.919,23.6,78.1
3676,2021031800,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.90476190476191,"[27.8, 27.7, 25.6, 27.4, 25.8, 26.3, 28.0, 28.0, 26.1, 26.1, 27.3, 25.3, 24.8, 25.0, 24.7, 24.6, 24.8, 24.6, 24.8, 24.8, 24.5]",0.62,,23.7,77.5
3677,2021031800,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,43.0,1,24.894117647058827,"[27.1, 24.9, 24.2, 26.1, 24.6, 24.1, 26.8, 28.0, 27.0, 24.5, 23.8, 23.5, 23.6, 23.0, 23.5, 24.2, 24.3]",15.695000000000002,,23.7,77.5
3678,2021031800,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.072727272727274,"[25.1, 23.8, 25.3, 25.3, 24.9, 25.5, 22.6, 23.4, 26.2, 27.9, 25.8]",12.718,,23.7,77.5
3679,2021031800,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.784210526315793,"[23.1, 25.2, 26.9, 26.0, 23.8, 24.5, 24.5, 24.6, 25.4, 22.8, 25.0, 24.8, 24.8, 25.0, 25.8, 25.5, 25.5, 25.0, 22.7]",11.0,,23.7,77.5
3680,2021031800,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,22.25263157894737,"[21.0, 24.5, 25.5, 23.4, 24.1, 23.9, 22.8, 21.0, 21.0, 21.0, 21.0, 20.7, 19.8, 19.6, 21.4, 21.8, 23.9, 23.9, 22.5]",33.42400000000001,,23.7,77.5
3681,2021031800,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.366666666666667,"[28.0, 28.3, 28.8, 28.0, 22.0, 21.8, 26.3, 23.9, 23.1, 24.4, 24.5, 23.7, 23.7, 23.8, 23.5, 22.9, 21.1, 20.8]",25.645999999999997,,23.7,77.5
3682,2021031800,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.414285714285718,"[25.6, 26.3, 23.8, 28.6, 27.8, 26.4, 21.6, 23.6, 24.5, 24.5, 24.5, 23.8, 23.3, 23.3, 23.3, 23.4, 23.4, 24.3, 23.6, 24.1, 23.0]",26.777,,23.7,77.5
3683,2021031800,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,27.0,1,51.0,1,24.552173913043475,"[22.3, 26.7, 25.0, 25.5, 27.1, 26.9, 27.3, 28.1, 27.4, 26.2, 23.7, 22.9, 23.0, 23.5, 22.3, 22.4, 23.3, 22.7, 23.3, 24.0, 22.8, 22.5, 25.8]",25.969,,23.7,77.5
3684,2021031800,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.24285714285714,"[22.9, 26.0, 22.8, 23.1, 23.1, 23.8, 22.6, 23.2, 22.6, 22.1, 23.3, 22.7, 22.6, 25.3, 26.2, 23.4, 22.2, 23.0, 22.8, 22.2, 22.2]",34.313,,23.7,77.5
3685,2021031801,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.081818181818186,"[25.0, 24.3, 25.3, 24.1, 25.3, 26.0, 22.6, 23.3, 26.3, 28.0, 25.7]",12.564,,23.6,78.2
3686,2021031801,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.321052631578944,"[21.0, 24.5, 25.5, 23.4, 24.3, 24.0, 22.6, 21.2, 21.2, 21.2, 20.5, 20.3, 20.2, 19.5, 21.4, 21.2, 25.0, 25.0, 22.1]",33.865,,23.6,78.2
3687,2021031801,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.285714285714285,"[23.1, 26.1, 22.9, 23.3, 23.4, 23.8, 22.6, 23.5, 22.8, 22.5, 23.7, 22.5, 22.4, 25.2, 26.2, 23.3, 21.9, 22.8, 22.8, 22.1, 22.1]",33.745999999999995,,23.6,78.2
3688,2021031801,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.430434782608703,"[21.9, 26.7, 25.0, 25.5, 27.2, 27.0, 27.4, 28.2, 27.9, 26.3, 23.8, 22.6, 22.8, 23.3, 22.1, 22.2, 23.0, 22.2, 23.0, 23.6, 22.3, 22.2, 25.7]",26.991999999999997,,23.6,78.2
3689,2021031801,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.06190476190476,"[28.5, 28.1, 26.2, 27.8, 25.8, 26.5, 28.2, 28.4, 26.1, 27.6, 26.9, 25.3, 24.8, 25.0, 24.7, 24.6, 24.8, 24.5, 24.6, 24.6, 24.3]",0.674,,23.6,78.2
3690,2021031801,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.576470588235296,"[27.1, 28.5, 27.6, 25.8, 24.6, 25.1, 25.9, 28.4, 27.6, 25.3, 24.5, 24.0, 24.0, 23.4, 23.8, 24.6, 24.6]",15.908999999999999,,23.6,78.2
3691,2021031801,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.057894736842105,"[23.0, 25.4, 27.1, 26.0, 24.0, 24.6, 25.1, 24.7, 25.5, 23.1, 25.1, 25.1, 25.3, 25.4, 26.3, 26.5, 26.1, 25.3, 22.5]",11.001,,23.6,78.2
3692,2021031801,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.4952380952381,"[25.4, 25.7, 24.8, 28.2, 27.6, 26.1, 21.6, 24.1, 25.3, 25.3, 23.8, 23.1, 22.6, 23.0, 23.1, 23.0, 23.8, 25.0, 24.5, 24.7, 23.7]",26.191000000000003,,23.6,78.2
3693,2021031801,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.2,1,29.0,1,24.761111111111116,"[27.8, 28.1, 28.6, 27.7, 21.9, 21.6, 26.1, 24.9, 24.4, 25.5, 25.1, 24.9, 25.1, 25.0, 23.6, 23.1, 21.3, 21.0]",26.055,,23.6,78.2
3694,2021031802,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.74761904761905,"[27.6, 27.5, 25.4, 27.2, 25.8, 26.3, 27.9, 27.8, 26.1, 25.8, 27.2, 25.1, 24.5, 24.8, 24.4, 24.4, 24.7, 24.4, 24.6, 24.6, 24.6]",0.753,,23.7,78.1
3695,2021031802,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.330434782608698,"[21.6, 26.8, 25.2, 25.7, 27.3, 27.1, 27.7, 28.1, 27.3, 26.3, 23.9, 22.7, 22.6, 23.0, 21.7, 21.8, 22.9, 22.0, 22.8, 23.4, 22.1, 22.0, 25.6]",24.996,,23.7,78.1
3696,2021031802,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.61904761904762,"[25.8, 26.1, 25.1, 28.6, 27.8, 26.3, 22.5, 23.5, 25.1, 25.1, 23.9, 23.2, 22.9, 23.3, 23.5, 23.5, 23.8, 24.7, 24.6, 24.8, 22.9]",26.831999999999997,,23.7,78.1
3697,2021031802,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.95,"[27.8, 28.1, 28.5, 27.7, 21.9, 21.6, 26.1, 25.1, 24.7, 25.7, 25.4, 25.1, 25.5, 25.3, 23.7, 23.5, 22.0, 21.4]",26.483999999999998,,23.7,78.1
3698,2021031802,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.2,1,34.0,1,25.61764705882353,"[27.7, 28.8, 27.8, 26.2, 25.1, 25.5, 26.3, 27.8, 27.3, 25.0, 23.5, 23.8, 24.0, 23.4, 23.8, 24.7, 24.8]",15.64,,23.7,78.1
3699,2021031802,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.504761904761914,"[23.3, 26.1, 23.0, 23.3, 23.2, 24.0, 22.8, 23.5, 22.8, 22.4, 23.7, 23.0, 23.1, 25.3, 26.3, 23.8, 22.6, 23.1, 23.1, 22.6, 22.6]",33.91,,23.7,78.1
3700,2021031802,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.852631578947367,"[22.1, 25.5, 27.0, 25.5, 24.3, 24.5, 24.7, 25.3, 25.3, 23.1, 25.3, 25.1, 24.9, 25.3, 25.6, 25.3, 25.4, 25.0, 23.0]",10.894,,23.7,78.1
3701,2021031802,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.5,"[25.4, 23.7, 25.1, 23.3, 24.6, 25.0, 22.8, 22.2, 26.3, 27.5, 23.6]",12.448,,23.7,78.1
3702,2021031802,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.357894736842105,"[20.9, 24.6, 25.6, 23.6, 24.3, 24.1, 23.1, 21.2, 21.2, 21.2, 20.7, 20.6, 19.9, 19.5, 21.3, 21.5, 24.6, 24.6, 22.3]",33.18,,23.7,78.1
3703,2021031803,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.926315789473684,"[23.3, 25.3, 27.0, 26.2, 24.4, 24.7, 24.6, 25.1, 25.5, 23.3, 25.2, 24.8, 24.9, 25.0, 25.5, 25.5, 25.3, 25.0, 23.0]",10.839,,23.9,77.1
3704,2021031803,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.55789473684211,"[21.5, 24.7, 25.6, 23.6, 24.4, 24.2, 22.8, 21.1, 21.1, 21.1, 21.1, 20.3, 20.3, 20.3, 21.6, 21.3, 25.6, 25.6, 22.4]",33.43,,23.9,77.1
3705,2021031803,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,31.0,1,24.76111111111111,"[27.8, 28.1, 28.6, 27.7, 22.2, 22.5, 26.2, 25.0, 24.1, 25.2, 24.8, 24.6, 24.9, 24.9, 24.0, 23.1, 21.2, 20.8]",26.266000000000002,,23.9,77.1
3706,2021031803,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.433333333333334,"[25.4, 26.0, 25.0, 28.5, 27.7, 26.3, 21.8, 23.8, 24.6, 24.6, 23.6, 23.1, 22.8, 23.3, 23.5, 23.2, 24.0, 24.6, 23.5, 24.0, 23.8]",26.189999999999998,,23.9,77.1
3707,2021031803,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,24.426086956521743,"[22.0, 26.9, 25.2, 25.7, 27.3, 27.1, 27.5, 28.1, 27.5, 26.4, 23.5, 22.5, 22.7, 23.2, 22.1, 22.2, 23.0, 22.3, 23.0, 23.7, 22.1, 22.2, 25.6]",28.283999999999995,,23.9,77.1
3708,2021031803,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.154545454545453,"[25.1, 24.0, 25.5, 25.4, 24.8, 25.3, 22.9, 24.0, 26.1, 27.8, 25.8]",12.452,,23.9,77.1
3709,2021031803,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.588235294117652,"[27.5, 29.0, 28.1, 26.4, 24.8, 25.8, 27.3, 28.1, 27.1, 24.6, 24.3, 23.8, 23.6, 23.1, 23.4, 24.0, 24.1]",16.591,,23.9,77.1
3710,2021031803,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.338095238095246,"[23.1, 26.1, 23.0, 23.5, 23.1, 24.0, 22.3, 23.3, 22.8, 22.0, 23.3, 23.0, 22.8, 25.3, 26.2, 23.6, 22.6, 23.0, 22.9, 22.1, 22.1]",34.427,,23.9,77.1
3711,2021031803,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.823809523809533,"[28.0, 27.7, 25.9, 27.6, 25.6, 26.3, 28.0, 28.1, 25.8, 26.3, 27.0, 25.1, 24.6, 24.8, 24.6, 24.5, 24.7, 24.5, 24.5, 24.5, 24.2]",0.807,,23.9,77.1
3712,2021031804,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.426086956521743,"[21.8, 26.7, 25.1, 25.6, 27.3, 27.0, 27.5, 28.4, 28.3, 26.5, 23.6, 22.4, 22.6, 23.1, 22.1, 22.0, 23.0, 22.2, 22.9, 23.6, 22.2, 22.1, 25.8]",26.327,,23.7,77.1
3713,2021031804,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.63529411764706,"[27.2, 28.5, 27.5, 26.0, 24.9, 25.3, 25.9, 28.4, 27.4, 25.4, 24.3, 23.9, 24.1, 23.5, 23.9, 24.8, 24.8]",13.683,,23.7,77.1
3714,2021031804,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.363636363636363,"[25.2, 24.6, 25.6, 26.0, 25.3, 26.0, 22.9, 23.5, 26.1, 27.8, 26.0]",12.129,,23.7,77.1
3715,2021031804,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.063157894736843,"[23.1, 25.5, 27.0, 25.9, 23.9, 24.6, 24.3, 24.7, 25.6, 23.3, 25.3, 25.1, 25.3, 25.5, 26.3, 26.5, 26.2, 25.1, 23.0]",10.92,,23.7,77.1
3716,2021031804,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.471428571428575,"[23.1, 26.1, 23.0, 23.4, 23.3, 24.1, 22.7, 23.3, 22.8, 22.3, 23.6, 23.0, 22.8, 25.4, 26.4, 23.8, 22.6, 23.1, 23.1, 22.5, 22.5]",33.345,,23.7,77.1
3717,2021031804,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.44736842105263,"[21.0, 24.7, 25.6, 23.7, 24.5, 24.3, 23.1, 20.8, 20.8, 20.8, 20.8, 20.5, 20.3, 19.6, 21.4, 21.8, 25.2, 25.2, 22.4]",33.047999999999995,,23.7,77.1
3718,2021031804,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,34.0,1,24.75555555555556,"[27.8, 28.1, 28.6, 27.7, 21.9, 21.9, 26.1, 24.7, 24.3, 25.4, 25.1, 24.8, 25.0, 25.1, 23.8, 23.1, 21.2, 21.0]",25.298000000000002,,23.7,77.1
3719,2021031804,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.638095238095236,"[25.7, 26.1, 24.7, 28.6, 27.7, 26.4, 21.7, 23.3, 25.3, 25.3, 24.1, 23.4, 22.9, 23.3, 23.5, 23.5, 23.4, 24.8, 24.5, 24.6, 24.6]",26.081000000000003,,23.7,77.1
3720,2021031804,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.095238095238095,"[28.1, 28.0, 26.1, 27.8, 25.9, 26.6, 28.3, 28.5, 26.2, 27.6, 27.0, 25.5, 24.9, 25.0, 24.9, 24.8, 24.8, 24.5, 24.6, 24.6, 24.3]",0.809,,23.7,77.1
3721,2021031805,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.547826086956526,"[22.0, 26.9, 25.3, 25.7, 27.1, 27.1, 27.5, 29.0, 28.9, 26.6, 24.1, 22.5, 22.7, 23.3, 22.1, 22.1, 22.9, 22.3, 22.8, 23.6, 22.2, 22.1, 25.8]",26.453999999999997,5.603,23.4,79.8
3722,2021031805,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.011764705882356,"[27.3, 28.6, 27.6, 26.3, 25.5, 25.5, 26.1, 29.1, 28.0, 25.8, 25.0, 24.3, 24.3, 23.8, 24.4, 25.3, 25.3]",15.640999999999998,3.1189999999999998,23.4,79.8
3723,2021031805,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.572727272727274,"[25.5, 23.8, 25.2, 24.0, 24.8, 25.1, 22.9, 22.1, 25.5, 27.3, 24.1]",12.226,1.929,23.4,79.8
3724,2021031805,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,34.0,1,24.905263157894737,"[22.3, 25.5, 27.0, 25.5, 24.0, 24.7, 24.6, 25.1, 25.3, 23.2, 25.4, 25.2, 25.0, 25.4, 25.8, 25.5, 25.6, 25.1, 23.0]",10.920000000000002,1.455,23.4,79.8
3725,2021031805,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.457142857142863,"[23.2, 26.1, 23.0, 23.3, 23.1, 24.0, 22.6, 23.3, 22.8, 22.3, 23.5, 23.0, 22.8, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.5, 22.5]",34.555,4.59,23.4,79.8
3726,2021031805,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,43.0,1,22.56842105263158,"[21.3, 24.8, 25.6, 23.8, 24.5, 24.2, 23.1, 20.9, 20.9, 20.9, 21.0, 20.8, 20.3, 19.8, 21.6, 21.7, 25.5, 25.5, 22.6]",32.868,4.556,23.4,79.8
3727,2021031805,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.811111111111117,"[27.9, 28.1, 28.6, 27.9, 22.1, 22.1, 26.2, 24.6, 24.1, 25.2, 24.8, 24.8, 25.1, 24.8, 23.8, 23.1, 21.8, 21.6]",26.29,2.42,23.4,79.8
3728,2021031805,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.833333333333332,"[25.4, 25.9, 24.6, 28.3, 27.8, 26.4, 22.1, 23.5, 25.7, 25.8, 24.0, 23.3, 22.9, 23.3, 23.5, 23.3, 23.8, 25.3, 25.2, 26.1, 25.3]",26.162,0.355,23.4,79.8
3729,2021031805,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.19523809523809,"[28.7, 28.3, 26.6, 28.3, 26.0, 26.6, 28.4, 28.6, 26.8, 28.0, 26.5, 25.5, 24.9, 25.0, 24.5, 24.8, 24.8, 24.5, 24.5, 24.5, 24.3]",0.807,0.35200000000000004,23.4,79.8
3730,2021031806,HXXID2,艾特网能空调1730,25.0,50.0,1,69.0,26.0,1,40.0,1,22.736842105263165,"[21.3, 24.8, 25.7, 23.8, 24.3, 24.0, 23.1, 20.9, 20.9, 20.9, 21.1, 21.2, 20.1, 20.8, 22.5, 21.8, 26.1, 26.1, 22.6]",32.778,4.556,23.8,78.2
3731,2021031806,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.471428571428575,"[23.3, 26.3, 23.0, 23.4, 23.2, 24.0, 22.5, 23.3, 22.8, 22.3, 23.6, 23.0, 22.8, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.4, 22.4]",34.49800000000001,4.59,23.8,78.2
3732,2021031806,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.850000000000005,"[28.0, 28.3, 28.7, 28.0, 22.1, 21.8, 26.3, 24.7, 24.1, 25.3, 24.8, 24.6, 24.9, 25.0, 23.6, 23.4, 22.1, 21.6]",25.704000000000004,2.42,23.8,78.2
3733,2021031806,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.847619047619045,"[25.5, 25.9, 24.7, 28.3, 28.0, 26.5, 22.1, 23.0, 25.4, 25.4, 24.1, 23.5, 23.0, 23.4, 23.5, 23.3, 23.3, 25.0, 25.4, 26.6, 25.9]",27.179000000000006,0.355,23.8,78.2
3734,2021031806,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.51739130434782,"[21.6, 26.8, 25.3, 25.8, 27.3, 27.1, 27.6, 29.1, 29.1, 26.9, 24.3, 22.6, 22.7, 22.9, 21.8, 21.9, 22.8, 22.0, 22.8, 23.5, 22.3, 21.9, 25.8]",26.585999999999995,5.603,23.8,78.2
3735,2021031806,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.304761904761904,"[28.9, 28.5, 26.8, 28.4, 26.7, 26.7, 28.5, 28.8, 27.0, 27.7, 26.4, 25.7, 25.0, 25.0, 24.6, 24.8, 24.8, 24.6, 24.6, 24.6, 24.3]",0.7820000000000001,0.35200000000000004,23.8,78.2
3736,2021031806,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.394117647058824,"[27.8, 29.0, 28.2, 26.8, 25.7, 26.0, 26.5, 29.4, 28.3, 26.1, 25.2, 24.6, 24.6, 23.9, 24.5, 25.4, 26.7]",15.051,3.1189999999999998,23.8,78.2
3737,2021031806,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.318181818181817,"[25.3, 23.4, 25.0, 23.6, 24.3, 24.7, 22.9, 22.3, 24.9, 27.1, 24.0]",12.203000000000001,1.929,23.8,78.2
3738,2021031806,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.76315789473684,"[22.3, 25.5, 27.0, 25.7, 24.3, 24.7, 24.6, 25.3, 25.2, 23.0, 25.3, 25.0, 24.4, 25.0, 25.2, 25.0, 25.1, 24.9, 23.0]",10.948,1.455,23.8,78.2
3739,2021031807,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.366666666666664,"[28.1, 28.4, 28.8, 28.1, 22.8, 22.8, 26.4, 24.7, 22.2, 23.5, 23.0, 22.8, 23.0, 25.0, 22.4, 22.8, 21.9, 21.9]",26.503999999999998,2.42,24.1,77.5
3740,2021031807,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.323809523809526,"[29.0, 28.5, 27.0, 28.6, 26.8, 26.8, 28.6, 28.8, 27.0, 27.6, 26.4, 25.6, 25.0, 25.0, 24.5, 24.8, 24.8, 24.5, 24.6, 24.6, 24.3]",0.834,0.35200000000000004,24.1,77.5
3741,2021031807,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.44347826086956,"[21.8, 26.6, 25.1, 25.6, 27.1, 27.0, 27.6, 29.0, 29.1, 26.6, 24.3, 22.3, 22.4, 23.0, 22.0, 22.0, 22.8, 22.0, 22.7, 23.5, 22.0, 21.9, 25.8]",24.540000000000003,5.603,24.1,77.5
3742,2021031807,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.78571428571428,"[25.5, 26.0, 24.6, 28.3, 28.0, 26.6, 21.9, 23.6, 25.0, 25.1, 23.9, 23.1, 22.8, 23.4, 23.5, 23.5, 23.1, 24.5, 25.4, 26.9, 25.8]",26.883,0.355,24.1,77.5
3743,2021031807,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,22.0,1,26.60555555555556,"[27.8, 28.5, 29.1, 28.4, 27.0, 25.9, 26.1, 26.6, 29.4, 28.4, 26.3, 25.3, 24.6, 24.6, 23.8, 24.5, 25.6, 27.0]",16.043,3.1189999999999998,24.1,77.5
3744,2021031807,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,23.099999999999994,"[22.2, 24.8, 25.8, 23.7, 24.3, 24.0, 23.1, 21.7, 21.7, 21.7, 21.6, 21.1, 21.2, 20.5, 22.2, 22.5, 26.9, 26.9, 23.0]",33.272999999999996,4.556,24.1,77.5
3745,2021031807,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.528571428571436,"[23.3, 26.4, 23.1, 23.5, 23.3, 24.0, 22.6, 23.5, 22.8, 22.4, 23.6, 23.1, 22.9, 25.5, 26.5, 23.8, 22.6, 23.1, 23.1, 22.5, 22.5]",33.504000000000005,4.59,24.1,77.5
3746,2021031807,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.773684210526316,"[22.5, 25.5, 27.1, 25.8, 24.4, 24.7, 24.6, 25.3, 25.3, 23.1, 25.3, 25.0, 24.5, 24.8, 25.0, 24.8, 25.0, 24.9, 23.1]",10.946000000000002,1.455,24.1,77.5
3747,2021031807,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.354545454545452,"[25.0, 23.3, 25.0, 23.7, 24.2, 24.7, 23.1, 22.6, 24.9, 27.1, 24.3]",12.744,1.929,24.1,77.5
3748,2021031808,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.385714285714286,"[29.0, 28.6, 27.1, 28.5, 26.8, 26.9, 28.7, 29.0, 27.3, 27.6, 26.5, 25.7, 25.0, 25.1, 24.6, 24.8, 24.8, 24.6, 24.6, 24.6, 24.3]",0.7800000000000001,0.35200000000000004,24.4,76.3
3749,2021031808,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.810526315789474,"[22.4, 25.6, 27.1, 25.8, 24.3, 24.8, 24.8, 25.3, 25.3, 23.1, 25.3, 25.1, 24.6, 24.9, 25.1, 24.9, 25.0, 24.9, 23.1]",10.893,1.455,24.4,76.3
3750,2021031808,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,34.0,1,24.500000000000004,"[28.3, 28.8, 29.0, 28.6, 22.3, 22.3, 26.7, 23.5, 22.9, 24.0, 23.6, 23.6, 23.5, 23.5, 23.3, 23.1, 22.0, 22.0]",26.315000000000005,2.42,24.4,76.3
3751,2021031808,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.247619047619047,"[23.7, 24.8, 23.0, 27.1, 27.3, 26.1, 22.0, 23.0, 25.2, 25.2, 23.5, 22.9, 22.5, 22.4, 22.3, 22.5, 23.1, 24.6, 25.3, 26.7, 26.0]",26.268,0.355,24.4,76.3
3752,2021031808,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.263636363636362,"[25.0, 23.3, 25.0, 23.4, 24.2, 24.6, 23.2, 22.3, 24.8, 27.1, 24.0]",12.450999999999999,1.929,24.4,76.3
3753,2021031808,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.6,1,21.0,1,26.561111111111114,"[27.7, 28.6, 29.1, 28.5, 27.0, 25.8, 26.1, 26.6, 29.4, 28.4, 26.1, 25.3, 24.6, 24.5, 23.7, 24.3, 25.5, 26.9]",15.317,3.1189999999999998,24.4,76.3
3754,2021031808,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.382608695652173,"[21.6, 26.5, 24.8, 25.2, 27.0, 26.9, 27.6, 29.1, 29.1, 26.5, 24.1, 22.3, 22.5, 23.0, 21.8, 21.9, 22.7, 22.1, 22.8, 23.5, 22.1, 21.9, 25.8]",27.125999999999998,5.603,24.4,76.3
3755,2021031808,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.523809523809533,"[23.3, 26.6, 23.0, 23.5, 23.2, 23.9, 22.6, 23.4, 22.8, 22.3, 23.6, 23.1, 22.8, 25.6, 26.6, 23.8, 22.6, 23.2, 23.1, 22.5, 22.5]",33.933,4.59,24.4,76.3
3756,2021031808,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,23.436842105263157,"[22.6, 24.9, 25.9, 23.8, 24.3, 24.1, 23.2, 21.5, 21.5, 21.5, 22.2, 22.0, 21.3, 21.4, 23.1, 22.8, 28.0, 28.0, 23.2]",33.221,4.556,24.4,76.3
3757,2021031809,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,23.315789473684212,"[22.0, 25.0, 26.0, 23.8, 24.3, 24.1, 23.2, 21.8, 21.8, 21.8, 22.0, 21.8, 21.6, 20.3, 22.5, 22.5, 27.8, 27.8, 22.9]",33.129,4.556,24.7,76.0
3758,2021031809,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.382608695652173,"[21.8, 26.5, 24.8, 25.1, 26.8, 26.8, 27.4, 29.1, 29.0, 26.4, 24.1, 22.3, 22.4, 23.1, 22.0, 22.0, 22.8, 22.2, 22.9, 23.6, 21.9, 22.0, 25.8]",27.235999999999994,5.603,24.7,76.0
3759,2021031809,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.30952380952381,"[24.2, 24.6, 23.3, 26.6, 27.0, 25.9, 22.1, 22.6, 25.3, 25.0, 23.7, 23.0, 22.6, 23.0, 23.0, 23.2, 23.0, 24.4, 25.5, 27.0, 25.5]",26.608,0.355,24.7,76.0
3760,2021031809,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,36.0,1,24.77777777777778,"[28.6, 29.0, 29.1, 29.0, 22.5, 23.1, 27.0, 23.6, 23.8, 24.1, 24.2, 23.8, 25.0, 23.8, 23.2, 22.9, 21.8, 21.5]",26.642000000000003,2.42,24.7,76.0
3761,2021031809,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,24.836842105263162,"[22.2, 25.6, 27.3, 25.8, 24.3, 24.8, 24.8, 25.3, 25.3, 23.3, 25.3, 25.1, 24.7, 25.0, 25.1, 24.9, 25.0, 25.0, 23.1]",10.92,1.455,24.7,76.0
3762,2021031809,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.2,"[25.1, 23.3, 25.0, 23.0, 24.1, 24.6, 22.8, 22.4, 24.7, 27.1, 24.1]",12.073,1.929,24.7,76.0
3763,2021031809,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.56666666666667,"[23.3, 26.4, 23.1, 23.5, 23.2, 24.0, 22.7, 23.4, 22.8, 22.3, 23.6, 23.1, 23.0, 25.7, 26.8, 23.9, 22.6, 23.3, 23.2, 22.5, 22.5]",33.638999999999996,4.59,24.7,76.0
3764,2021031809,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.35714285714286,"[29.1, 28.5, 27.1, 28.7, 27.0, 26.9, 28.6, 28.9, 27.2, 27.6, 26.4, 25.6, 25.0, 25.0, 24.6, 24.8, 24.8, 24.5, 24.5, 24.5, 24.2]",0.834,0.35200000000000004,24.7,76.0
3765,2021031809,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.66111111111111,"[27.8, 28.6, 29.2, 28.5, 27.0, 26.0, 26.2, 26.6, 29.4, 28.4, 26.4, 25.3, 24.6, 24.8, 24.0, 24.6, 25.6, 26.9]",15.936,3.1189999999999998,24.7,76.0
3766,2021031810,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.354545454545452,"[25.0, 23.4, 24.9, 23.7, 24.2, 24.7, 23.0, 22.8, 24.7, 27.2, 24.3]",12.397,1.929,25.5,74.0
3767,2021031810,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.366666666666667,"[29.0, 28.6, 27.1, 28.6, 27.0, 26.9, 28.7, 28.9, 27.1, 27.6, 26.5, 25.6, 25.1, 25.1, 24.6, 24.8, 24.8, 24.4, 24.5, 24.5, 24.3]",0.7540000000000001,0.35200000000000004,25.5,74.0
3768,2021031810,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.944444444444443,"[28.2, 28.6, 29.1, 28.5, 22.1, 22.0, 26.6, 24.6, 24.3, 25.2, 24.8, 24.8, 25.2, 24.6, 23.9, 23.5, 21.9, 21.1]",26.450000000000003,2.42,25.5,74.0
3769,2021031810,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.56666666666667,"[25.0, 24.6, 24.3, 26.6, 27.0, 25.7, 21.5, 23.2, 26.0, 26.0, 23.8, 23.3, 22.9, 23.1, 23.3, 23.3, 23.5, 25.1, 25.8, 26.5, 25.4]",26.483999999999998,0.355,25.5,74.0
3770,2021031810,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.58695652173913,"[22.0, 26.8, 25.2, 25.6, 27.1, 27.1, 27.7, 29.6, 29.1, 26.9, 24.3, 22.4, 22.7, 23.1, 21.9, 22.1, 22.9, 22.1, 23.0, 23.6, 22.3, 22.0, 26.0]",26.131999999999998,5.603,25.5,74.0
3771,2021031810,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.826315789473686,"[22.3, 24.8, 25.7, 23.6, 24.2, 24.0, 22.8, 21.4, 21.4, 21.4, 21.4, 21.0, 20.9, 20.8, 22.4, 21.6, 25.7, 25.7, 22.6]",33.257000000000005,4.556,25.5,74.0
3772,2021031810,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.33333333333334,"[22.8, 26.0, 22.7, 23.1, 22.8, 24.0, 22.9, 23.0, 22.4, 22.0, 23.1, 22.7, 23.1, 25.5, 26.6, 23.5, 22.4, 23.1, 23.1, 22.6, 22.6]",34.355,4.59,25.5,74.0
3773,2021031810,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.8,"[22.3, 25.5, 27.1, 25.8, 24.5, 24.8, 24.8, 25.4, 25.3, 23.3, 25.3, 25.0, 24.4, 24.9, 25.1, 24.9, 25.1, 25.0, 22.7]",10.919999999999998,1.455,25.5,74.0
3774,2021031810,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.655555555555555,"[27.8, 28.6, 29.1, 28.6, 27.1, 26.0, 26.2, 26.7, 29.5, 28.5, 26.1, 25.3, 24.8, 24.6, 23.9, 24.5, 25.7, 26.8]",15.717999999999998,3.1189999999999998,25.5,74.0
3775,2021031811,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.890476190476193,"[25.5, 25.7, 24.7, 27.8, 27.8, 26.3, 22.6, 24.3, 26.0, 26.0, 24.1, 23.4, 23.0, 23.4, 23.5, 23.6, 24.3, 25.1, 25.7, 26.0, 23.9]",26.405,0.355,26.1,72.6
3776,2021031811,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.917391304347827,"[22.7, 26.8, 25.2, 25.8, 27.5, 27.4, 28.0, 29.5, 29.0, 26.7, 24.2, 23.0, 22.6, 23.6, 23.3, 22.9, 23.6, 22.6, 23.4, 24.2, 22.6, 22.5, 26.0]",26.290999999999997,5.603,26.1,72.6
3777,2021031811,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.966666666666676,"[28.1, 28.4, 28.8, 28.2, 23.0, 22.3, 26.6, 24.7, 24.3, 25.4, 25.1, 25.1, 25.3, 25.1, 23.8, 22.6, 21.6, 21.0]",26.695999999999994,2.42,26.1,72.6
3778,2021031811,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.34285714285715,"[28.8, 28.6, 27.1, 28.5, 27.0, 26.9, 28.6, 28.5, 27.0, 27.5, 26.6, 25.6, 25.0, 25.1, 24.6, 24.8, 24.8, 24.6, 24.6, 24.6, 24.4]",0.806,0.35200000000000004,26.1,72.6
3779,2021031811,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.005263157894735,"[22.0, 24.9, 25.8, 23.8, 24.1, 24.0, 23.5, 21.7, 21.7, 21.7, 22.2, 22.1, 20.6, 20.4, 22.2, 22.6, 25.5, 25.5, 22.8]",33.784000000000006,4.556,26.1,72.6
3780,2021031811,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.73809523809524,"[23.6, 26.3, 23.3, 23.5, 23.5, 24.5, 22.8, 23.6, 23.1, 22.6, 23.9, 23.3, 23.1, 25.6, 26.6, 24.1, 23.0, 23.4, 23.3, 22.7, 22.7]",34.42400000000001,4.59,26.1,72.6
3781,2021031811,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.900000000000006,"[22.5, 25.6, 27.3, 25.8, 24.5, 24.9, 25.0, 25.5, 25.4, 23.3, 25.3, 25.1, 24.5, 24.9, 25.1, 24.9, 25.1, 25.1, 23.3]",10.867,1.455,26.1,72.6
3782,2021031811,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.281818181818185,"[25.0, 23.4, 25.1, 23.1, 24.3, 24.7, 22.6, 22.6, 25.0, 27.3, 24.0]",12.171999999999999,1.929,26.1,72.6
3783,2021031811,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.605555555555554,"[28.0, 28.9, 29.3, 28.6, 27.0, 25.9, 26.1, 26.6, 29.3, 28.4, 26.0, 25.4, 24.7, 24.5, 23.8, 24.4, 25.5, 26.5]",15.504000000000001,3.1189999999999998,26.1,72.6
3784,2021031812,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.4,1,52.0,1,23.078947368421055,"[22.3, 24.8, 25.8, 23.8, 24.1, 24.0, 23.6, 21.5, 21.5, 21.5, 22.1, 21.8, 21.0, 21.1, 22.8, 22.7, 25.5, 25.5, 23.1]",33.813,4.556,26.8,70.8
3785,2021031812,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.74285714285715,"[23.6, 26.2, 23.3, 23.5, 23.6, 24.4, 22.9, 23.8, 23.1, 22.8, 24.0, 23.3, 23.2, 25.5, 26.6, 24.0, 23.0, 23.3, 23.3, 22.6, 22.6]",34.311,4.59,26.8,70.8
3786,2021031812,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.76842105263158,"[22.7, 25.6, 27.1, 25.6, 23.8, 24.8, 25.0, 25.0, 25.5, 22.9, 25.3, 25.0, 24.4, 24.8, 25.0, 24.8, 25.0, 25.0, 23.3]",11.081,1.455,26.8,70.8
3787,2021031812,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.318181818181817,"[25.0, 23.3, 25.0, 23.5, 24.2, 24.6, 23.1, 22.5, 25.0, 27.3, 24.0]",12.253000000000002,1.929,26.8,70.8
3788,2021031812,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.88695652173913,"[22.6, 26.9, 25.2, 25.6, 27.3, 27.3, 27.9, 29.5, 28.6, 26.5, 24.0, 22.6, 22.6, 23.8, 22.8, 22.9, 23.8, 23.1, 23.7, 24.3, 22.5, 22.8, 26.1]",26.694,5.603,26.8,70.8
3789,2021031812,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.45555555555556,"[28.0, 28.9, 29.1, 28.5, 26.8, 25.5, 26.0, 26.6, 29.3, 28.2, 25.9, 24.8, 24.5, 24.5, 23.8, 24.3, 25.2, 26.3]",15.533999999999999,3.1189999999999998,26.8,70.8
3790,2021031812,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.8,"[28.3, 28.6, 29.0, 28.5, 22.8, 22.7, 26.7, 24.2, 24.3, 24.7, 24.7, 24.3, 23.6, 24.4, 23.0, 23.1, 21.9, 21.6]",26.881999999999998,2.42,26.8,70.8
3791,2021031812,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.14761904761905,"[28.6, 28.5, 26.7, 28.3, 26.2, 26.8, 28.5, 28.3, 26.8, 27.1, 27.0, 25.3, 24.7, 24.8, 24.5, 24.5, 24.7, 24.3, 24.6, 24.6, 24.3]",0.809,0.35200000000000004,26.8,70.8
3792,2021031812,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.633333333333336,"[24.8, 25.5, 24.0, 27.8, 27.8, 26.3, 22.3, 24.3, 25.4, 25.3, 23.8, 23.1, 22.8, 23.3, 23.4, 23.5, 24.0, 25.0, 25.3, 25.8, 23.8]",26.136,0.355,26.8,70.8
3793,2021031813,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.738095238095237,"[27.5, 27.6, 25.5, 27.3, 25.8, 26.5, 28.0, 27.8, 26.3, 25.6, 27.0, 25.0, 24.6, 24.6, 24.4, 24.4, 24.5, 24.4, 24.6, 24.6, 24.5]",0.807,0.35200000000000004,27.6,67.8
3794,2021031813,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.71428571428572,"[23.6, 25.8, 23.4, 23.4, 23.6, 24.4, 22.9, 23.8, 23.1, 22.8, 24.0, 23.3, 23.2, 25.5, 26.3, 23.9, 23.1, 23.4, 23.3, 22.6, 22.6]",34.12200000000001,4.59,27.6,67.8
3795,2021031813,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,24.763157894736846,"[22.6, 25.8, 26.6, 25.5, 24.5, 24.8, 24.9, 25.7, 25.5, 23.1, 25.1, 25.1, 24.7, 24.7, 24.5, 24.3, 24.8, 25.0, 23.3]",10.975,1.455,27.6,67.8
3796,2021031813,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.06666666666667,"[24.4, 24.9, 23.5, 27.1, 27.5, 25.8, 22.8, 23.3, 23.7, 23.7, 24.1, 23.4, 23.1, 22.8, 23.1, 23.5, 23.6, 24.0, 23.5, 24.3, 23.3]",26.604000000000003,0.355,27.6,67.8
3797,2021031813,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,27.0,1,52.0,1,24.96521739130435,"[23.0, 27.0, 25.3, 25.5, 27.1, 27.0, 27.7, 28.3, 27.4, 26.0, 24.3, 23.1, 23.5, 24.4, 23.1, 23.2, 24.1, 23.4, 24.1, 24.8, 23.0, 23.1, 25.8]",27.288999999999998,5.603,27.6,67.8
3798,2021031813,HXXID2,艾特网能空调1729,25.0,50.0,1,59.0,26.6,1,39.0,1,24.694444444444446,"[28.5, 28.8, 29.1, 28.6, 22.6, 22.6, 27.0, 23.5, 22.9, 24.1, 23.7, 23.5, 23.7, 24.1, 23.1, 23.6, 22.5, 22.6]",26.853000000000005,2.42,27.6,67.8
3799,2021031813,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.247368421052638,"[22.9, 24.7, 25.6, 23.8, 24.0, 23.9, 23.7, 22.0, 22.0, 22.0, 22.6, 22.3, 21.8, 21.6, 23.3, 23.0, 24.6, 24.6, 23.3]",34.215999999999994,4.556,27.6,67.8
3800,2021031813,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,54.0,1,24.13636363636364,"[24.8, 23.1, 24.5, 22.5, 23.9, 24.3, 23.2, 22.8, 25.4, 27.4, 23.6]",12.075000000000003,1.929,27.6,67.8
3801,2021031813,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,25.955555555555563,"[28.1, 28.6, 29.6, 28.8, 26.9, 25.5, 25.9, 27.5, 29.0, 27.7, 24.1, 23.1, 23.3, 23.6, 23.1, 23.5, 24.3, 24.6]",14.700000000000001,3.1189999999999998,27.6,67.8
3802,2021031814,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,54.0,1,23.068421052631585,"[22.6, 24.8, 25.6, 23.8, 24.2, 23.9, 23.3, 22.0, 22.0, 22.0, 22.2, 21.6, 21.5, 21.3, 23.0, 22.6, 24.3, 24.3, 23.3]",33.742999999999995,4.556,27.1,68.3
3803,2021031814,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.728571428571428,"[24.3, 24.6, 23.4, 27.0, 26.6, 25.5, 22.4, 23.0, 23.3, 23.3, 23.9, 23.4, 22.9, 22.8, 22.9, 23.1, 23.3, 23.5, 22.8, 23.5, 22.8]",25.977,0.355,27.1,68.3
3804,2021031814,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.6,"[27.2, 27.3, 25.0, 27.0, 25.6, 26.2, 27.7, 27.7, 26.0, 25.1, 26.8, 25.0, 24.6, 24.8, 24.3, 24.3, 24.6, 24.4, 24.7, 24.7, 24.6]",0.8360000000000001,0.35200000000000004,27.1,68.3
3805,2021031814,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.550000000000004,"[27.5, 28.4, 29.1, 28.6, 27.0, 24.9, 25.8, 27.7, 27.6, 26.8, 23.8, 23.0, 23.1, 23.3, 22.8, 23.1, 23.6, 23.8]",16.124,3.1189999999999998,27.1,68.3
3806,2021031814,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.536363636363635,"[25.0, 23.3, 24.3, 23.7, 24.2, 24.6, 23.2, 22.8, 25.9, 28.1, 24.8]",12.117999999999999,1.929,27.1,68.3
3807,2021031814,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.71578947368421,"[22.7, 25.7, 26.6, 25.5, 24.1, 24.8, 25.0, 25.2, 25.5, 23.5, 25.1, 25.0, 24.4, 24.6, 24.5, 24.5, 24.8, 25.0, 23.1]",11.056,1.455,27.1,68.3
3808,2021031814,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.609523809523814,"[23.3, 25.8, 23.1, 23.3, 23.3, 24.4, 22.9, 23.4, 23.0, 22.5, 23.7, 23.1, 23.3, 25.5, 26.3, 23.8, 22.7, 23.5, 23.3, 22.8, 22.8]",34.194,4.59,27.1,68.3
3809,2021031814,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.805555555555557,"[28.7, 29.0, 29.2, 28.8, 23.0, 23.0, 27.1, 23.8, 23.1, 24.3, 23.8, 24.1, 24.0, 24.0, 23.3, 23.4, 22.1, 21.8]",26.056,2.42,27.1,68.3
3810,2021031814,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.634782608695648,"[22.5, 26.9, 25.2, 25.6, 27.0, 26.9, 27.5, 27.9, 26.9, 26.0, 23.6, 22.8, 23.1, 23.7, 22.7, 22.8, 23.7, 22.9, 23.5, 24.1, 22.7, 22.8, 25.8]",27.746999999999996,5.603,27.1,68.3
3811,2021031815,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.95789473684211,"[23.1, 25.4, 26.9, 26.1, 24.3, 24.6, 24.3, 25.0, 25.5, 23.3, 25.4, 25.0, 25.0, 25.1, 25.8, 25.7, 25.6, 25.1, 23.0]",11.055,1.455,27.7,66.5
3812,2021031815,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.533333333333335,"[23.3, 26.0, 23.1, 23.3, 23.3, 24.3, 23.0, 23.4, 22.9, 22.4, 23.6, 23.0, 22.9, 25.5, 26.5, 23.7, 22.6, 23.3, 23.1, 22.5, 22.5]",34.634,4.59,27.7,66.5
3813,2021031815,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,22.9421052631579,"[22.2, 24.8, 25.8, 23.7, 24.5, 24.1, 23.3, 21.5, 21.5, 21.5, 21.8, 21.6, 21.3, 20.8, 22.6, 22.3, 24.8, 24.8, 23.0]",33.69200000000001,4.556,27.7,66.5
3814,2021031815,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.694444444444443,"[28.5, 28.8, 29.2, 28.6, 22.5, 22.6, 26.8, 23.6, 23.2, 24.3, 24.0, 23.8, 24.0, 24.3, 23.3, 23.3, 21.9, 21.8]",27.044999999999995,2.42,27.7,66.5
3815,2021031815,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.823809523809523,"[24.5, 25.0, 23.5, 27.1, 27.0, 25.6, 21.9, 23.0, 23.7, 23.7, 23.9, 23.3, 22.8, 22.8, 22.9, 23.1, 23.4, 23.6, 22.9, 23.6, 23.0]",26.323,0.355,27.7,66.5
3816,2021031815,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.56956521739131,"[22.6, 26.9, 25.1, 25.3, 26.8, 26.7, 27.3, 27.6, 26.9, 25.8, 23.8, 22.9, 23.2, 23.8, 22.6, 22.8, 23.8, 22.8, 23.5, 24.1, 22.6, 22.6, 25.6]",25.454,5.603,27.7,66.5
3817,2021031815,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.26666666666667,"[26.8, 28.0, 28.3, 27.9, 25.8, 24.3, 25.3, 26.6, 27.0, 26.4, 24.2, 23.3, 23.1, 23.6, 23.0, 23.3, 23.9, 24.0]",15.801,3.1189999999999998,27.7,66.5
3818,2021031815,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.12727272727273,"[25.1, 24.2, 25.1, 25.3, 25.1, 25.8, 23.0, 23.2, 26.0, 27.8, 25.8]",12.791,1.929,27.7,66.5
3819,2021031815,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.576190476190472,"[27.4, 27.3, 25.2, 27.0, 25.5, 26.2, 27.7, 27.8, 26.0, 25.1, 26.8, 25.5, 24.3, 24.6, 24.1, 24.4, 24.5, 24.4, 24.5, 24.5, 24.3]",0.807,0.35200000000000004,27.7,66.5
3820,2021031816,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.723809523809525,"[27.7, 27.6, 25.5, 27.1, 25.8, 26.5, 28.1, 28.0, 26.3, 25.2, 27.1, 25.6, 24.5, 24.6, 24.3, 24.4, 24.4, 24.3, 24.4, 24.4, 24.4]",0.807,0.34600000000000003,27.4,66.6
3821,2021031816,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.934782608695656,"[23.1, 27.1, 25.4, 25.6, 27.0, 27.0, 27.4, 27.9, 27.3, 26.1, 24.0, 23.2, 23.2, 24.3, 23.2, 23.3, 24.3, 23.5, 24.1, 24.6, 23.0, 23.1, 25.8]",24.243,5.999,27.4,66.6
3822,2021031816,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.033333333333335,"[24.5, 24.8, 23.7, 26.8, 27.1, 25.5, 22.5, 23.5, 24.0, 24.0, 24.0, 23.5, 23.1, 23.0, 23.1, 23.3, 23.8, 23.8, 23.3, 23.9, 23.5]",26.455000000000002,0.349,27.4,66.6
3823,2021031816,HXXID2,艾特网能空调1729,25.0,50.0,1,60.0,26.4,1,40.0,1,24.950000000000003,"[28.6, 28.8, 29.2, 28.6, 23.0, 22.8, 26.8, 24.1, 23.2, 24.5, 24.3, 24.2, 24.5, 24.4, 23.8, 23.7, 22.5, 22.1]",26.538,2.6889999999999996,27.4,66.6
3824,2021031816,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.147368421052633,"[22.6, 24.8, 25.6, 23.7, 24.1, 24.0, 23.4, 22.0, 22.0, 22.0, 22.3, 22.1, 21.4, 21.4, 23.0, 22.6, 24.8, 24.8, 23.2]",33.532000000000004,5.614,27.4,66.6
3825,2021031816,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.67142857142857,"[23.4, 25.6, 23.2, 23.5, 23.5, 24.5, 22.9, 23.6, 23.1, 22.6, 23.8, 23.1, 23.3, 25.5, 26.4, 23.7, 22.8, 23.5, 23.3, 22.9, 22.9]",33.931000000000004,4.659,27.4,66.6
3826,2021031816,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.078947368421055,"[23.1, 25.5, 26.6, 26.1, 24.4, 24.8, 24.5, 25.1, 25.5, 23.5, 25.5, 25.1, 25.1, 25.3, 26.2, 25.9, 25.9, 25.3, 23.1]",11.002,1.482,27.4,66.6
3827,2021031816,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.345454545454547,"[25.5, 24.0, 25.3, 25.4, 25.2, 25.9, 23.3, 23.6, 26.5, 28.3, 25.8]",12.477,1.6369999999999998,27.4,66.6
3828,2021031816,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.355555555555558,"[26.6, 28.1, 28.1, 27.6, 25.5, 24.2, 25.0, 26.2, 27.2, 26.8, 24.5, 23.6, 23.7, 24.0, 23.3, 23.6, 24.1, 24.3]",16.018,4.511,27.4,66.6
3829,2021031817,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.818181818181817,"[25.1, 23.5, 25.2, 24.4, 24.6, 24.8, 23.4, 23.5, 26.5, 28.4, 23.6]",11.916,1.6369999999999998,26.7,69.1
3830,2021031817,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.705555555555563,"[26.8, 28.2, 28.5, 27.8, 25.8, 24.6, 25.3, 26.3, 27.8, 27.2, 25.0, 24.1, 24.1, 24.3, 23.6, 24.1, 24.6, 24.6]",15.105,4.511,26.7,69.1
3831,2021031817,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.900000000000006,"[28.0, 28.0, 25.8, 27.4, 25.8, 26.5, 28.1, 28.0, 26.3, 25.5, 27.1, 25.8, 24.8, 24.8, 24.6, 24.6, 24.5, 24.5, 24.6, 24.6, 24.6]",0.861,0.34600000000000003,26.7,69.1
3832,2021031817,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.910526315789475,"[22.7, 25.6, 25.8, 25.9, 24.0, 24.8, 24.7, 25.1, 25.5, 23.6, 25.5, 25.2, 24.6, 25.4, 25.6, 25.1, 25.4, 25.3, 23.5]",11.056,1.482,26.7,69.1
3833,2021031817,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.814285714285717,"[23.7, 25.1, 23.4, 23.5, 23.6, 24.6, 23.0, 23.8, 23.3, 22.8, 24.1, 23.5, 23.5, 25.5, 26.3, 23.8, 23.2, 23.8, 23.6, 23.0, 23.0]",34.336000000000006,4.659,26.7,69.1
3834,2021031817,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,62.0,1,23.484210526315792,"[23.3, 24.8, 25.6, 23.7, 24.1, 24.0, 24.0, 22.6, 22.6, 22.6, 23.2, 23.0, 22.1, 22.2, 23.8, 23.5, 23.8, 23.8, 23.5]",33.774,5.614,26.7,69.1
3835,2021031817,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,25.316666666666666,"[28.9, 29.1, 29.5, 28.8, 23.3, 23.5, 27.1, 24.1, 23.6, 24.8, 24.5, 24.2, 24.8, 24.7, 24.1, 24.4, 23.1, 23.2]",26.266000000000002,2.6889999999999996,26.7,69.1
3836,2021031817,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.43809523809524,"[24.9, 25.0, 24.0, 27.4, 26.8, 25.7, 23.1, 23.9, 24.5, 24.5, 24.5, 24.1, 23.6, 23.5, 23.5, 23.7, 24.3, 24.1, 23.9, 24.6, 23.6]",26.378999999999998,0.349,26.7,69.1
3837,2021031817,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,25.213043478260875,"[23.4, 27.4, 25.7, 26.0, 27.4, 27.3, 27.6, 27.9, 27.3, 26.1, 24.5, 23.6, 23.8, 24.6, 23.6, 23.6, 24.5, 23.6, 24.4, 24.9, 23.4, 23.5, 25.8]",26.697999999999993,5.999,26.7,69.1
3838,2021031818,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,60.0,1,25.10434782608696,"[23.0, 27.2, 25.6, 25.8, 27.2, 27.2, 27.6, 28.1, 27.5, 26.2, 24.5, 23.6, 23.8, 24.3, 23.2, 23.3, 24.3, 23.5, 24.1, 24.6, 23.7, 23.1, 26.0]",27.155,5.999,24.8,74.3
3839,2021031818,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.447619047619053,"[24.7, 25.1, 23.8, 27.5, 26.2, 26.0, 23.3, 23.5, 24.3, 24.2, 24.7, 24.3, 23.9, 23.8, 23.8, 24.1, 23.9, 23.9, 23.8, 24.6, 24.0]",26.028999999999996,0.349,24.8,74.3
3840,2021031818,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,47.0,1,25.16111111111111,"[29.3, 29.4, 29.6, 29.1, 23.2, 23.6, 27.5, 24.1, 23.6, 24.4, 24.0, 24.3, 23.8, 24.5, 23.3, 23.8, 22.6, 22.8]",27.020999999999994,2.6889999999999996,24.8,74.3
3841,2021031818,HXXID2,艾特网能空调1730,25.0,50.0,1,83.0,27.0,1,68.0,1,23.431578947368422,"[23.0, 24.5, 25.5, 24.1, 24.2, 24.1, 23.6, 22.4, 22.4, 22.4, 23.2, 23.0, 22.5, 21.9, 23.5, 23.3, 23.8, 23.8, 24.0]",33.989999999999995,5.614,24.8,74.3
3842,2021031818,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.599999999999998,"[23.4, 25.1, 23.1, 23.3, 23.3, 24.4, 22.6, 23.5, 23.0, 22.6, 23.8, 23.2, 23.6, 25.4, 26.2, 23.6, 22.9, 23.6, 23.4, 22.8, 22.8]",33.722,4.659,24.8,74.3
3843,2021031818,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.621052631578948,"[22.3, 25.8, 25.8, 25.3, 24.1, 24.7, 24.6, 25.4, 25.5, 23.7, 25.1, 25.1, 24.2, 24.6, 24.3, 24.2, 24.9, 25.0, 23.2]",10.947999999999999,1.482,24.8,74.3
3844,2021031818,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.947619047619053,"[27.7, 27.8, 25.5, 27.2, 25.8, 26.5, 28.1, 28.0, 26.3, 25.7, 27.1, 26.1, 24.9, 25.1, 24.6, 24.8, 24.7, 24.6, 24.8, 24.8, 24.8]",0.809,0.34600000000000003,24.8,74.3
3845,2021031818,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,58.0,1,25.91111111111111,"[27.4, 28.8, 29.0, 28.3, 26.7, 25.2, 25.6, 27.7, 28.0, 27.3, 24.5, 23.6, 23.7, 24.0, 23.5, 23.9, 24.6, 24.6]",15.774999999999999,4.511,24.8,74.3
3846,2021031818,HXXID2,艾特网能空调1733,25.0,50.0,1,59.0,27.0,1,64.0,1,24.363636363636363,"[24.8, 23.1, 24.5, 22.6, 24.6, 24.8, 23.6, 22.3, 26.5, 28.1, 23.1]",12.477,1.6369999999999998,24.8,74.3
3847,2021031819,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,23.31578947368421,"[23.0, 24.4, 25.5, 24.0, 24.5, 24.0, 23.4, 22.4, 22.4, 22.4, 22.8, 22.6, 22.1, 21.7, 23.3, 23.0, 23.9, 23.9, 23.7]",34.717999999999996,5.614,24.2,76.0
3848,2021031819,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.12857142857143,"[24.7, 24.8, 23.8, 27.3, 25.8, 25.6, 22.8, 23.4, 24.1, 24.1, 24.1, 23.6, 23.3, 23.3, 23.5, 23.8, 23.8, 23.8, 23.5, 24.2, 23.4]",26.349,0.349,24.2,76.0
3849,2021031819,HXXID2,艾特网能空调1729,25.0,50.0,1,63.0,26.7,1,46.0,1,25.16111111111111,"[29.1, 29.3, 29.5, 29.0, 23.2, 23.3, 27.3, 24.1, 23.5, 24.4, 24.3, 24.0, 24.5, 24.5, 23.8, 23.9, 22.7, 22.5]",27.424000000000003,2.6889999999999996,24.2,76.0
3850,2021031819,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.519047619047626,"[23.4, 25.1, 23.1, 23.3, 23.3, 24.3, 22.8, 23.5, 22.9, 22.5, 23.7, 23.1, 23.1, 25.4, 26.1, 23.5, 22.8, 23.5, 23.3, 22.6, 22.6]",34.581,4.659,24.2,76.0
3851,2021031819,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,24.6,"[22.1, 25.9, 25.8, 25.3, 24.3, 24.9, 25.0, 25.8, 25.6, 23.3, 25.0, 25.0, 24.0, 24.4, 24.0, 24.0, 24.8, 25.1, 23.1]",11.082,1.482,24.2,76.0
3852,2021031819,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,61.0,1,24.2,"[24.8, 23.1, 24.5, 22.6, 24.1, 24.3, 23.5, 22.1, 26.4, 28.0, 22.8]",12.422,1.6369999999999998,24.2,76.0
3853,2021031819,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.85714285714286,"[27.6, 27.6, 25.4, 27.0, 25.8, 26.5, 28.1, 28.0, 26.3, 25.3, 27.1, 26.1, 24.8, 25.0, 24.5, 24.6, 24.6, 24.5, 24.7, 24.7, 24.8]",0.863,0.34600000000000003,24.2,76.0
3854,2021031819,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.1,1,54.0,1,25.03478260869565,"[23.0, 27.1, 25.5, 25.8, 27.2, 27.1, 27.5, 28.1, 27.5, 26.2, 24.3, 23.4, 23.3, 24.3, 23.1, 23.3, 24.5, 23.5, 24.2, 24.6, 23.1, 23.3, 25.9]",26.589999999999996,5.999,24.2,76.0
3855,2021031819,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,25.894444444444442,"[27.6, 28.7, 29.3, 28.6, 27.0, 25.1, 25.8, 27.9, 27.8, 27.0, 24.4, 23.6, 23.5, 24.0, 23.4, 23.6, 24.4, 24.4]",16.741999999999997,4.511,24.2,76.0
3856,2021031820,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.1,1,57.0,1,24.778260869565223,"[22.5, 26.9, 25.3, 25.7, 27.2, 27.1, 27.5, 28.0, 27.3, 26.2, 24.3, 23.6, 23.6, 23.6, 22.5, 22.6, 24.0, 23.1, 23.4, 23.9, 23.3, 22.5, 25.8]",27.799,5.999,23.6,78.8
3857,2021031820,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.099999999999998,"[24.5, 22.9, 24.4, 22.8, 24.1, 24.1, 23.3, 22.1, 26.2, 27.9, 22.8]",12.208,1.6369999999999998,23.6,78.8
3858,2021031820,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.621052631578955,"[22.0, 25.9, 25.6, 25.5, 24.6, 25.1, 25.3, 25.9, 25.8, 23.5, 25.0, 24.9, 23.8, 24.3, 24.0, 24.1, 24.8, 25.1, 22.6]",11.001999999999999,1.482,23.6,78.8
3859,2021031820,HXXID2,艾特网能空调1730,25.0,50.0,1,83.0,27.0,1,64.0,1,23.04736842105263,"[22.2, 24.3, 25.3, 23.8, 24.3, 23.8, 23.5, 22.1, 22.1, 22.1, 22.5, 22.3, 21.9, 20.9, 22.8, 22.8, 23.8, 23.8, 23.6]",34.042,5.614,23.6,78.8
3860,2021031820,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,25.022222222222226,"[29.0, 29.2, 29.5, 28.9, 23.0, 23.3, 27.3, 24.1, 23.8, 25.0, 24.5, 24.3, 23.8, 24.8, 22.8, 23.3, 21.9, 21.9]",27.366999999999997,2.6889999999999996,23.6,78.8
3861,2021031820,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.242857142857144,"[25.0, 25.1, 24.1, 27.3, 25.9, 25.7, 22.7, 23.5, 24.2, 24.2, 24.3, 23.8, 23.5, 23.5, 23.6, 23.8, 24.1, 23.9, 23.6, 24.1, 23.2]",26.378999999999998,0.349,23.6,78.8
3862,2021031820,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,25.916666666666668,"[27.5, 28.8, 29.2, 28.6, 26.8, 24.9, 25.7, 27.7, 27.6, 27.0, 24.6, 23.8, 23.7, 24.2, 23.6, 23.8, 24.5, 24.5]",14.620999999999999,4.511,23.6,78.8
3863,2021031820,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.9,1,61.0,1,23.371428571428577,"[23.3, 24.9, 23.0, 23.1, 23.0, 24.2, 22.9, 23.1, 22.8, 22.3, 23.5, 22.6, 23.2, 25.3, 26.1, 23.3, 22.3, 23.5, 23.2, 22.6, 22.6]",34.095,4.659,23.6,78.8
3864,2021031820,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.861904761904764,"[27.6, 27.5, 25.3, 26.9, 25.7, 26.3, 27.8, 27.7, 26.1, 25.4, 27.1, 26.0, 25.0, 25.0, 24.5, 24.8, 24.8, 24.8, 25.0, 25.0, 24.8]",0.89,0.34600000000000003,23.6,78.8
