,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3865,2021031821,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.204761904761906,"[23.0, 26.1, 22.9, 23.1, 23.0, 23.8, 22.6, 23.1, 22.5, 21.9, 23.1, 22.6, 22.3, 25.5, 26.5, 23.4, 22.1, 23.0, 22.8, 22.0, 22.0]",33.717999999999996,4.659,23.8,78.7
3866,2021031821,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.33478260869565,"[22.1, 26.6, 24.9, 25.3, 26.6, 26.6, 27.1, 27.5, 26.7, 25.7, 23.5, 22.8, 22.9, 23.4, 22.3, 22.4, 23.4, 22.6, 23.3, 23.8, 22.3, 22.3, 25.6]",26.371000000000006,5.999,23.8,78.7
3867,2021031821,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.452380952380953,"[26.8, 26.7, 24.5, 26.3, 25.2, 25.8, 27.3, 27.2, 25.6, 24.9, 26.4, 25.6, 24.7, 24.8, 24.3, 24.6, 24.7, 24.7, 24.9, 24.9, 24.6]",0.89,0.34600000000000003,23.8,78.7
3868,2021031821,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.28888888888889,"[27.5, 28.3, 29.1, 28.5, 27.1, 24.8, 26.1, 27.9, 27.2, 26.5, 23.0, 22.4, 22.6, 22.8, 22.3, 22.6, 23.2, 23.3]",15.908999999999999,4.511,23.8,78.7
3869,2021031821,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,24.572727272727274,"[25.0, 23.1, 24.4, 24.5, 24.2, 24.3, 22.9, 23.3, 26.6, 27.5, 24.5]",11.966000000000001,1.6369999999999998,23.8,78.7
3870,2021031821,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,24.952631578947372,"[22.5, 25.6, 27.5, 26.5, 25.1, 25.1, 25.1, 25.9, 25.8, 22.5, 25.1, 24.8, 24.5, 24.6, 25.2, 25.1, 25.3, 25.3, 22.6]",11.163,1.482,23.8,78.7
3871,2021031821,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.4,1,49.0,1,22.599999999999998,"[20.9, 24.2, 25.5, 23.6, 24.3, 23.8, 23.1, 20.8, 20.8, 20.8, 22.3, 22.0, 20.7, 19.4, 22.2, 22.5, 24.8, 24.8, 22.9]",33.409,5.614,23.8,78.7
3872,2021031821,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.78333333333333,"[28.2, 28.5, 28.8, 28.4, 22.0, 22.2, 26.6, 24.6, 24.5, 25.1, 24.9, 24.5, 25.5, 24.3, 23.5, 22.7, 21.0, 20.8]",27.313000000000002,2.6889999999999996,23.8,78.7
3873,2021031821,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.323809523809533,"[24.0, 24.8, 23.0, 27.0, 26.3, 25.5, 22.0, 22.3, 22.4, 22.4, 23.5, 23.0, 22.6, 22.7, 22.8, 23.1, 22.8, 22.3, 22.1, 23.1, 22.1]",26.538,0.349,23.8,78.7
3874,2021031822,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.763636363636365,"[25.1, 23.6, 24.7, 24.6, 24.5, 25.1, 22.5, 23.4, 26.9, 27.3, 24.7]",12.288000000000002,1.6369999999999998,23.6,79.6
3875,2021031822,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,24.961111111111112,"[26.8, 28.2, 28.4, 27.8, 26.3, 24.0, 25.2, 27.1, 26.5, 25.8, 23.3, 22.3, 22.4, 23.1, 22.6, 22.9, 23.3, 23.3]",13.067,4.511,23.6,79.6
3876,2021031822,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.22857142857143,"[26.7, 26.6, 24.5, 26.1, 25.2, 25.8, 27.3, 27.2, 25.6, 24.8, 26.4, 25.3, 24.1, 24.5, 24.0, 24.2, 24.3, 24.3, 24.3, 24.3, 24.3]",0.89,0.34600000000000003,23.6,79.6
3877,2021031822,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.068421052631578,"[22.3, 25.7, 27.8, 26.3, 24.6, 25.3, 25.4, 25.8, 25.9, 22.7, 25.2, 25.0, 24.7, 25.0, 25.6, 25.5, 25.6, 25.4, 22.5]",11.190000000000001,1.482,23.6,79.6
3878,2021031822,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.171428571428574,"[23.0, 26.3, 22.8, 23.1, 22.9, 23.8, 22.3, 23.0, 22.5, 21.9, 23.3, 22.5, 22.3, 25.4, 26.4, 23.3, 22.0, 22.8, 22.8, 22.1, 22.1]",34.608000000000004,4.659,23.6,79.6
3879,2021031822,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.469565217391306,"[22.5, 26.8, 25.1, 25.6, 26.7, 26.6, 27.2, 27.5, 26.7, 25.7, 23.5, 22.6, 22.7, 23.7, 22.6, 22.7, 23.6, 22.8, 23.6, 24.2, 22.4, 22.7, 25.3]",27.483000000000004,5.999,23.6,79.6
3880,2021031822,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.647619047619052,"[25.5, 25.3, 24.7, 27.5, 26.9, 25.6, 21.6, 22.3, 22.9, 22.9, 23.6, 23.1, 22.8, 23.0, 23.0, 22.6, 22.8, 22.8, 22.5, 23.1, 22.1]",26.445000000000004,0.349,23.6,79.6
3881,2021031822,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,25.077777777777776,"[27.7, 28.0, 28.3, 27.5, 22.5, 22.2, 26.0, 25.5, 25.1, 25.9, 25.6, 25.3, 26.0, 25.4, 24.2, 23.6, 21.4, 21.2]",26.745999999999995,2.6889999999999996,23.6,79.6
3882,2021031822,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.33684210526316,"[21.5, 24.5, 25.5, 23.5, 24.5, 24.2, 22.5, 21.1, 21.1, 21.1, 20.8, 20.4, 20.1, 20.0, 21.2, 21.2, 24.6, 24.6, 22.0]",33.275000000000006,5.614,23.6,79.6
3883,2021031823,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.733333333333338,"[27.6, 27.6, 25.5, 27.1, 25.5, 26.2, 27.8, 27.8, 26.0, 25.2, 26.8, 25.6, 24.6, 24.8, 24.2, 24.5, 24.6, 24.7, 24.9, 24.9, 24.5]",0.861,0.34600000000000003,23.4,80.4
3884,2021031823,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.455555555555556,"[26.5, 28.5, 28.3, 27.7, 25.8, 24.2, 25.0, 26.6, 26.6, 26.6, 24.9, 23.7, 23.5, 24.0, 23.4, 23.8, 24.5, 24.6]",15.047,4.511,23.4,80.4
3885,2021031823,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.926315789473687,"[23.0, 25.4, 27.0, 25.9, 24.0, 24.6, 24.3, 24.8, 25.5, 23.0, 25.3, 25.1, 25.0, 25.2, 25.9, 25.8, 25.8, 25.1, 22.9]",11.001000000000001,1.482,23.4,80.4
3886,2021031823,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.34285714285714,"[23.1, 25.8, 22.9, 23.1, 23.1, 24.1, 22.7, 23.3, 22.7, 22.1, 23.5, 22.9, 22.7, 25.3, 26.3, 23.6, 22.5, 23.1, 23.0, 22.2, 22.2]",34.74100000000001,4.659,23.4,80.4
3887,2021031823,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,22.52631578947368,"[21.5, 24.3, 25.6, 23.6, 24.5, 24.1, 23.3, 21.2, 21.2, 21.2, 21.1, 21.1, 20.5, 20.2, 22.0, 21.9, 24.0, 24.0, 22.7]",33.637,5.614,23.4,80.4
3888,2021031823,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,25.12777777777778,"[28.1, 28.3, 28.7, 27.8, 22.3, 22.0, 26.2, 25.4, 24.7, 26.3, 25.8, 25.6, 25.5, 25.6, 23.9, 23.5, 21.6, 21.0]",26.776,2.6889999999999996,23.4,80.4
3889,2021031823,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.47619047619048,"[26.0, 26.2, 25.2, 28.6, 27.3, 25.9, 21.6, 23.5, 24.6, 24.6, 24.2, 23.7, 23.3, 23.6, 23.8, 23.6, 23.6, 24.0, 23.6, 24.3, 22.8]",25.575000000000003,0.349,23.4,80.4
3890,2021031823,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,49.0,1,24.41739130434783,"[22.0, 27.0, 25.3, 25.8, 27.1, 27.1, 27.6, 27.5, 26.6, 25.8, 24.1, 23.0, 23.1, 23.1, 22.1, 22.1, 23.1, 22.2, 23.0, 23.6, 22.6, 22.1, 25.7]",27.876999999999995,5.999,23.4,80.4
3891,2021031823,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.018181818181816,"[25.2, 24.0, 25.0, 25.0, 24.8, 25.5, 22.8, 23.1, 26.2, 28.0, 25.6]",12.153999999999998,1.6369999999999998,23.4,80.4
3892,2021031900,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.27368421052632,"[19.2, 24.6, 25.6, 23.6, 24.5, 24.3, 22.9, 20.4, 20.4, 20.4, 20.7, 20.3, 19.1, 20.0, 21.7, 21.5, 26.0, 26.0, 22.0]",33.045,,23.3,80.9
3893,2021031900,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.013636363636365,"[21.8, 26.7, 25.0, 25.7, 27.0, 27.0, 27.5, 26.0, 25.0, 23.3, 22.3, 22.6, 23.1, 22.1, 22.1, 23.0, 22.2, 22.9, 23.6, 21.8, 22.0, 25.6]",25.671,,23.3,80.9
3894,2021031900,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.03333333333333,"[25.6, 26.2, 24.9, 28.6, 27.5, 26.0, 21.4, 22.8, 24.4, 24.5, 22.1, 22.3, 22.4, 22.4, 22.5, 22.3, 23.3, 24.0, 23.8, 24.2, 23.5]",25.922,,23.3,80.9
3895,2021031900,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.825000000000003,"[27.8, 28.1, 28.5, 27.7, 21.5, 22.1, 26.0, 25.1, 25.8, 25.0, 25.1, 24.6, 25.2, 22.9, 21.5, 20.3]",25.378,,23.3,80.9
3896,2021031900,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.542857142857144,"[23.4, 26.3, 23.1, 23.5, 23.5, 24.3, 22.8, 23.7, 23.0, 22.5, 23.8, 22.6, 22.8, 25.5, 26.5, 23.5, 22.4, 23.0, 23.2, 22.5, 22.5]",34.58500000000001,,23.3,80.9
3897,2021031900,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.073684210526316,"[23.0, 25.5, 26.9, 26.1, 24.5, 24.5, 24.0, 25.1, 25.8, 23.1, 25.4, 25.2, 25.2, 25.5, 26.3, 26.3, 26.1, 25.3, 22.6]",10.759,,23.3,80.9
3898,2021031900,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.25,"[23.8, 25.5, 25.4, 25.3, 26.0, 22.5, 23.6, 26.5, 28.0, 25.9]",13.067,,23.3,80.9
3899,2021031900,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.400000000000006,"[26.8, 28.4, 28.5, 27.6, 25.6, 24.4, 23.9, 26.0, 27.9, 27.1, 24.6, 24.3, 23.8, 23.5, 23.0, 23.4, 24.1, 24.3]",16.607000000000003,,23.3,80.9
3900,2021031900,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.653333333333332,"[28.1, 27.7, 25.8, 27.4, 27.2, 25.6, 24.8, 24.9, 24.5, 24.8, 24.8, 24.8, 25.0, 25.0, 24.4]",0.647,,23.3,80.9
3901,2021031901,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.861111111111114,"[27.8, 28.1, 28.5, 27.7, 22.1, 21.9, 26.1, 24.9, 24.5, 25.6, 25.5, 25.3, 25.1, 25.5, 23.2, 23.3, 21.4, 21.0]",25.634,,23.4,81.0
3902,2021031901,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.7,1,54.0,1,22.568421052631578,"[20.6, 24.7, 25.6, 24.0, 24.6, 24.3, 23.1, 20.7, 20.7, 20.7, 20.8, 20.5, 19.3, 19.4, 21.3, 21.6, 27.4, 27.4, 22.1]",32.757,,23.4,81.0
3903,2021031901,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.247826086956525,"[21.5, 26.8, 25.2, 25.8, 27.1, 27.1, 27.8, 28.2, 27.7, 26.3, 23.7, 22.2, 22.3, 22.8, 21.8, 21.7, 22.7, 21.8, 22.6, 23.3, 21.8, 21.8, 25.7]",26.668000000000003,,23.4,81.0
3904,2021031901,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.528571428571432,"[23.3, 26.2, 23.0, 23.3, 23.1, 24.2, 22.6, 23.4, 22.8, 22.3, 23.6, 23.1, 23.1, 25.5, 26.6, 24.0, 22.7, 23.1, 23.2, 22.5, 22.5]",34.400000000000006,,23.4,81.0
3905,2021031901,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.83809523809524,"[25.8, 26.2, 25.0, 28.6, 27.8, 26.3, 23.0, 24.5, 25.3, 25.3, 23.8, 23.1, 22.8, 23.3, 23.6, 23.5, 24.4, 24.8, 25.2, 25.2, 24.1]",26.929,,23.4,81.0
3906,2021031901,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.663636363636364,"[25.6, 24.0, 25.2, 23.2, 25.1, 25.6, 22.8, 22.4, 26.0, 27.6, 23.8]",12.146,,23.4,81.0
3907,2021031901,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.03888888888889,"[27.5, 28.4, 28.8, 27.6, 26.0, 25.7, 25.3, 26.0, 28.3, 27.4, 25.8, 25.0, 24.0, 24.3, 23.6, 24.2, 25.2, 25.6]",16.070999999999998,,23.4,81.0
3908,2021031901,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.19523809523809,"[28.3, 28.1, 26.1, 27.7, 25.8, 26.4, 28.3, 28.3, 26.5, 28.1, 26.9, 25.7, 24.9, 24.9, 24.5, 24.9, 24.9, 25.0, 25.1, 25.1, 24.6]",0.647,,23.4,81.0
3909,2021031901,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.831578947368424,"[22.3, 25.5, 27.0, 25.6, 23.9, 24.6, 24.6, 25.1, 25.4, 23.3, 25.3, 25.3, 24.8, 25.3, 25.4, 25.1, 25.2, 25.0, 23.1]",10.894,,23.4,81.0
3910,2021031902,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.456521739130434,"[21.9, 26.8, 25.1, 26.0, 27.3, 27.3, 27.6, 28.6, 28.2, 26.5, 23.5, 22.5, 22.4, 23.3, 22.1, 22.0, 22.9, 22.2, 22.9, 23.7, 21.8, 22.2, 25.7]",27.123000000000005,5.565,23.1,82.1
3911,2021031902,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.80952380952381,"[25.5, 26.1, 24.6, 28.5, 27.8, 26.3, 22.3, 24.0, 25.8, 25.8, 23.8, 23.1, 22.8, 23.4, 23.5, 23.5, 23.4, 24.5, 25.2, 26.1, 25.0]",26.082,0.33799999999999997,23.1,82.1
3912,2021031902,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.788888888888895,"[28.0, 28.2, 28.5, 27.9, 22.1, 22.2, 26.3, 24.8, 24.2, 25.3, 25.0, 24.8, 24.8, 25.1, 23.5, 23.1, 21.6, 20.8]",25.562,2.25,23.1,82.1
3913,2021031902,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.47142857142857,"[23.3, 26.3, 23.0, 23.4, 23.1, 24.2, 22.6, 23.4, 22.8, 22.3, 23.6, 22.7, 23.1, 25.5, 26.5, 23.6, 22.3, 23.0, 23.2, 22.5, 22.5]",34.55400000000001,4.305,23.1,82.1
3914,2021031902,HXXID2,艾特网能空调1730,25.0,50.0,1,66.0,26.0,1,33.0,1,22.678947368421056,"[21.2, 24.8, 25.7, 24.0, 24.7, 24.4, 23.1, 20.7, 20.7, 20.7, 21.1, 21.0, 19.6, 19.6, 21.3, 21.8, 27.1, 27.1, 22.3]",32.816,4.333,23.1,82.1
3915,2021031902,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.527272727272724,"[25.8, 23.3, 25.1, 23.8, 24.8, 24.8, 22.7, 22.6, 25.9, 27.1, 23.9]",12.227,1.8840000000000001,23.1,82.1
3916,2021031902,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.988888888888894,"[28.1, 29.0, 29.1, 28.2, 26.4, 25.0, 25.8, 27.3, 28.4, 27.5, 24.6, 24.6, 24.0, 23.5, 22.9, 23.3, 24.0, 26.1]",15.963,4.4239999999999995,23.1,82.1
3917,2021031902,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.109523809523814,"[28.4, 28.0, 26.1, 27.5, 25.8, 26.5, 28.2, 28.4, 26.6, 26.1, 26.6, 25.8, 25.0, 25.0, 24.6, 25.0, 24.9, 25.0, 25.1, 25.1, 24.6]",0.672,0.33399999999999996,23.1,82.1
3918,2021031902,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.80526315789474,"[22.4, 25.5, 27.0, 25.8, 24.2, 24.7, 24.9, 25.3, 25.3, 23.4, 25.3, 25.1, 24.5, 25.1, 25.1, 24.9, 25.1, 25.0, 22.7]",10.759,1.3559999999999999,23.1,82.1
3919,2021031903,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.818181818181817,"[25.8, 23.2, 25.1, 24.8, 24.7, 24.8, 22.7, 23.3, 26.0, 27.1, 25.5]",12.103,1.8840000000000001,23.0,82.8
3920,2021031903,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.24736842105263,"[20.7, 24.6, 25.6, 23.9, 24.6, 24.3, 22.8, 20.2, 20.2, 20.2, 20.0, 20.1, 19.5, 19.1, 21.0, 21.0, 26.4, 26.4, 22.1]",32.679,4.333,23.0,82.8
3921,2021031903,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.495238095238097,"[23.3, 26.3, 23.1, 23.5, 23.3, 24.2, 22.8, 23.5, 22.9, 22.4, 23.6, 22.7, 22.8, 25.5, 26.5, 23.6, 22.2, 23.0, 23.2, 22.5, 22.5]",34.371,4.305,23.0,82.8
3922,2021031903,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.638888888888893,"[27.6, 27.9, 28.2, 27.6, 21.7, 22.0, 26.0, 25.0, 24.2, 25.4, 25.1, 24.6, 24.8, 24.8, 23.5, 23.2, 21.1, 20.8]",26.263,2.25,23.0,82.8
3923,2021031903,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.994736842105265,"[22.9, 25.4, 27.3, 26.4, 24.9, 25.0, 25.1, 25.6, 25.5, 23.1, 25.3, 25.1, 24.9, 25.1, 25.6, 24.9, 25.1, 25.0, 22.7]",10.894,1.3559999999999999,23.0,82.8
3924,2021031903,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.3,1,44.0,1,25.71666666666667,"[28.1, 28.9, 29.1, 28.1, 26.4, 25.2, 25.7, 26.9, 28.5, 27.4, 24.1, 23.6, 23.3, 23.4, 22.8, 23.2, 24.1, 24.1]",15.292,4.4239999999999995,23.0,82.8
3925,2021031903,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.43913043478261,"[22.0, 26.7, 25.0, 25.8, 27.1, 27.1, 27.6, 28.5, 28.1, 26.3, 23.7, 22.5, 22.5, 23.2, 22.1, 22.1, 23.0, 22.3, 23.0, 23.6, 21.9, 22.2, 25.8]",25.894,5.565,23.0,82.8
3926,2021031903,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.22857142857143,"[25.3, 26.0, 24.5, 28.3, 27.7, 26.4, 21.5, 23.5, 23.8, 23.8, 23.7, 23.0, 22.6, 23.1, 23.2, 23.6, 23.5, 24.3, 23.2, 24.1, 23.7]",25.973000000000003,0.33799999999999997,23.0,82.8
3927,2021031903,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.028571428571425,"[27.9, 27.8, 25.8, 27.3, 25.8, 26.5, 28.2, 28.4, 26.6, 26.7, 26.6, 25.6, 24.9, 24.9, 24.4, 24.9, 24.8, 25.0, 25.0, 25.0, 24.5]",0.6990000000000001,0.33399999999999996,23.0,82.8
3928,2021031904,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.19047619047619,"[28.6, 28.3, 26.6, 27.8, 25.7, 26.3, 28.1, 28.2, 26.4, 28.0, 26.8, 25.6, 24.9, 25.0, 24.5, 25.0, 24.8, 25.0, 25.0, 25.0, 24.4]",0.674,0.33399999999999996,23.0,82.9
3929,2021031904,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.86111111111111,"[27.5, 28.5, 28.5, 27.5, 26.1, 24.9, 25.4, 26.0, 28.1, 27.9, 25.2, 25.0, 24.4, 23.8, 23.3, 23.8, 24.6, 25.0]",16.607,4.4239999999999995,23.0,82.9
3930,2021031904,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.036363636363635,"[25.3, 24.4, 25.2, 24.2, 25.2, 26.0, 23.0, 23.2, 26.0, 27.6, 25.3]",12.789000000000001,1.8840000000000001,23.0,82.9
3931,2021031904,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.00526315789474,"[22.4, 25.6, 27.1, 26.0, 24.0, 24.8, 25.1, 25.3, 25.6, 23.3, 25.3, 25.3, 24.9, 25.4, 25.8, 25.8, 25.6, 25.2, 22.6]",10.786000000000001,1.3559999999999999,23.0,82.9
3932,2021031904,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.400000000000006,"[20.8, 24.5, 25.5, 24.0, 24.6, 24.3, 22.8, 20.6, 20.6, 20.6, 20.2, 20.2, 19.6, 19.1, 21.1, 21.2, 26.8, 26.8, 22.3]",32.678,4.333,23.0,82.9
3933,2021031904,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,24.849999999999994,"[27.8, 28.0, 28.3, 27.5, 21.9, 22.2, 26.0, 25.3, 24.5, 25.7, 25.4, 24.9, 25.2, 24.9, 23.8, 23.4, 21.5, 21.0]",25.218,2.25,23.0,82.9
3934,2021031904,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.452380952380956,"[23.3, 26.3, 23.0, 23.5, 23.3, 24.2, 22.5, 23.3, 22.8, 22.3, 23.6, 22.6, 22.9, 25.5, 26.6, 23.6, 22.1, 23.0, 23.1, 22.5, 22.5]",33.941,4.305,23.0,82.9
3935,2021031904,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.32608695652174,"[21.8, 26.8, 25.1, 26.0, 27.2, 27.2, 27.6, 28.1, 27.6, 26.1, 23.3, 22.1, 22.4, 23.1, 22.0, 22.0, 22.8, 22.1, 22.8, 23.6, 21.9, 22.1, 25.8]",26.751999999999995,5.565,23.0,82.9
3936,2021031904,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.58095238095238,"[25.5, 26.0, 24.8, 28.4, 27.7, 26.3, 22.0, 24.0, 25.1, 25.1, 23.8, 23.1, 22.7, 22.9, 23.0, 23.0, 23.4, 25.5, 25.0, 25.0, 23.9]",26.34,0.33799999999999997,23.0,82.9
3937,2021031905,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.94285714285714,"[26.0, 26.5, 25.2, 28.9, 28.0, 26.6, 21.6, 23.8, 25.4, 25.4, 24.0, 23.3, 23.0, 23.4, 23.6, 23.5, 24.0, 25.4, 25.6, 25.8, 24.8]",26.176000000000002,0.33799999999999997,23.1,82.3
3938,2021031905,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.46521739130435,"[21.6, 27.0, 25.3, 25.9, 27.1, 27.1, 27.6, 28.9, 28.6, 26.7, 23.8, 22.3, 22.6, 23.1, 22.0, 22.0, 22.9, 22.1, 22.8, 23.5, 22.0, 22.0, 25.8]",24.431000000000004,5.565,23.1,82.3
3939,2021031905,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.31904761904762,"[28.8, 28.3, 26.6, 28.1, 26.4, 26.6, 28.5, 28.5, 27.0, 27.6, 26.4, 25.8, 25.0, 25.0, 24.8, 25.0, 24.9, 24.9, 25.0, 25.0, 24.5]",0.728,0.33399999999999996,23.1,82.3
3940,2021031905,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.37777777777778,"[28.0, 28.5, 29.0, 28.1, 26.5, 25.4, 25.8, 26.7, 28.7, 28.1, 25.8, 25.3, 24.5, 24.3, 23.6, 24.3, 25.3, 26.9]",15.988999999999999,4.4239999999999995,23.1,82.3
3941,2021031905,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.436363636363637,"[25.7, 23.3, 25.1, 23.2, 24.8, 24.9, 22.8, 22.6, 25.4, 27.1, 23.9]",11.858,1.8840000000000001,23.1,82.3
3942,2021031905,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.452380952380953,"[23.3, 26.3, 23.0, 23.3, 23.1, 24.1, 22.5, 23.3, 22.8, 22.3, 23.6, 23.0, 22.8, 25.4, 26.5, 23.8, 22.5, 23.0, 23.1, 22.4, 22.4]",34.13300000000001,4.305,23.1,82.3
3943,2021031905,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.44736842105263,"[20.8, 24.6, 25.6, 24.0, 24.6, 24.3, 23.0, 20.4, 20.4, 20.4, 20.4, 20.4, 19.6, 19.3, 21.2, 21.4, 26.9, 26.9, 22.3]",32.473,4.333,23.1,82.3
3944,2021031905,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,24.855555555555558,"[27.8, 28.0, 28.4, 27.5, 21.8, 21.6, 26.0, 25.2, 24.8, 26.1, 25.6, 25.5, 25.6, 25.3, 23.7, 23.0, 21.1, 20.4]",25.051999999999996,2.25,23.1,82.3
3945,2021031905,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.847368421052636,"[22.0, 25.5, 27.1, 25.7, 24.1, 24.8, 25.0, 25.4, 25.4, 23.1, 25.3, 25.1, 24.5, 25.0, 25.1, 25.4, 25.5, 25.1, 23.0]",10.884000000000002,1.3559999999999999,23.1,82.3
3946,2021031906,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.626086956521743,"[22.0, 26.9, 25.3, 25.8, 27.1, 27.1, 27.8, 29.5, 29.0, 26.9, 24.1, 22.3, 22.5, 23.3, 22.2, 22.3, 23.2, 22.3, 23.0, 23.8, 22.0, 22.2, 25.8]",26.208000000000002,5.565,23.2,82.3
3947,2021031906,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,24.994444444444447,"[27.8, 28.0, 28.3, 27.5, 22.0, 22.2, 26.1, 25.3, 24.8, 26.0, 25.6, 25.4, 25.6, 25.5, 23.7, 23.5, 21.6, 21.0]",25.003999999999998,2.25,23.2,82.3
3948,2021031906,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.390476190476193,"[23.2, 26.0, 23.0, 23.1, 23.0, 24.2, 22.5, 23.3, 22.7, 22.3, 23.5, 22.9, 22.8, 25.5, 26.5, 23.8, 22.3, 23.0, 23.0, 22.3, 22.3]",33.586999999999996,4.305,23.2,82.3
3949,2021031906,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.715789473684207,"[22.0, 25.5, 27.1, 25.5, 24.1, 24.6, 24.6, 25.4, 25.3, 23.1, 25.2, 25.1, 24.6, 25.0, 24.9, 24.8, 25.0, 24.9, 22.9]",10.948,1.3559999999999999,23.2,82.3
3950,2021031906,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.354545454545452,"[25.6, 23.1, 25.0, 22.8, 24.6, 24.7, 22.9, 22.3, 25.8, 27.2, 23.9]",12.369000000000002,1.8840000000000001,23.2,82.3
3951,2021031906,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.99444444444445,"[28.3, 28.5, 29.2, 28.5, 27.0, 25.9, 26.3, 27.0, 29.1, 27.8, 23.5, 23.8, 23.5, 24.1, 23.5, 23.8, 23.1, 25.0]",16.255,4.4239999999999995,23.2,82.3
3952,2021031906,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.123809523809523,"[27.9, 27.8, 25.8, 27.2, 26.4, 26.6, 28.5, 28.5, 27.0, 27.7, 26.4, 25.8, 24.6, 24.9, 24.5, 24.6, 24.8, 24.9, 25.0, 25.1, 24.6]",0.726,0.33399999999999996,23.2,82.3
3953,2021031906,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.428571428571434,"[26.0, 26.5, 25.3, 29.0, 28.1, 26.6, 22.3, 22.8, 23.5, 23.5, 24.1, 23.4, 23.0, 23.5, 23.8, 23.8, 24.1, 23.6, 23.0, 24.3, 22.8]",26.192999999999998,0.33799999999999997,23.2,82.3
3954,2021031906,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.42105263157895,"[21.1, 24.6, 25.5, 23.8, 24.5, 24.2, 22.9, 20.8, 20.8, 20.8, 20.5, 20.5, 19.8, 19.5, 21.3, 21.4, 25.8, 25.8, 22.4]",32.583999999999996,4.333,23.2,82.3
3955,2021031907,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.27619047619048,"[26.6, 26.6, 24.5, 26.2, 25.1, 25.8, 27.3, 27.2, 25.6, 25.7, 26.1, 25.3, 24.1, 24.5, 24.1, 24.2, 24.4, 24.4, 24.3, 24.4, 24.4]",0.7010000000000001,0.33399999999999996,23.4,82.5
3956,2021031907,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.34444444444445,"[27.5, 28.5, 28.9, 28.1, 27.1, 24.9, 26.3, 27.4, 27.6, 26.5, 23.6, 22.4, 22.4, 22.6, 22.5, 22.8, 23.6, 23.5]",14.969999999999999,4.4239999999999995,23.4,82.5
3957,2021031907,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.363636363636363,"[25.4, 22.8, 24.5, 23.8, 24.3, 24.5, 22.7, 23.1, 26.5, 27.4, 23.0]",12.369,1.8840000000000001,23.4,82.5
3958,2021031907,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.926315789473687,"[22.1, 25.6, 27.5, 26.1, 24.9, 25.3, 25.5, 26.1, 25.7, 22.8, 25.3, 25.2, 24.5, 24.7, 25.1, 24.3, 24.8, 25.0, 23.1]",10.948000000000002,1.3559999999999999,23.4,82.5
3959,2021031907,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.400000000000006,"[23.1, 26.3, 23.0, 23.2, 23.0, 24.0, 22.6, 23.1, 22.6, 22.1, 23.3, 23.1, 23.0, 25.5, 26.5, 24.0, 22.8, 23.1, 22.9, 22.1, 22.1]",34.36500000000001,4.305,23.4,82.5
3960,2021031907,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.531578947368423,"[21.8, 24.6, 25.6, 23.6, 24.5, 24.1, 23.0, 21.3, 21.3, 21.3, 20.5, 20.4, 20.9, 19.6, 21.7, 21.3, 25.1, 25.0, 22.5]",32.575,4.333,23.4,82.5
3961,2021031907,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,25.12222222222222,"[28.0, 28.1, 28.4, 27.8, 22.7, 21.8, 26.1, 25.4, 25.0, 25.9, 25.5, 25.3, 25.7, 25.5, 24.2, 23.5, 22.0, 21.3]",26.406000000000002,2.25,23.4,82.5
3962,2021031907,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.05714285714286,"[25.8, 26.4, 24.8, 28.8, 27.7, 26.2, 21.9, 22.6, 23.2, 23.2, 24.2, 23.5, 23.1, 23.6, 23.6, 23.0, 22.1, 23.0, 22.6, 23.4, 22.5]",26.433999999999997,0.33799999999999997,23.4,82.5
3963,2021031907,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.47391304347826,"[22.2, 26.8, 25.2, 25.6, 26.7, 26.6, 27.2, 28.8, 28.0, 26.4, 23.3, 22.5, 22.7, 23.4, 22.1, 22.2, 23.1, 22.5, 23.3, 24.0, 22.5, 22.3, 25.5]",27.480000000000004,5.565,23.4,82.5
3964,2021031908,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.173684210526318,"[22.9, 25.6, 27.6, 26.7, 25.1, 25.4, 25.4, 26.0, 25.8, 23.2, 25.1, 25.1, 25.0, 25.2, 26.1, 25.0, 25.3, 25.3, 22.5]",10.937000000000001,1.3559999999999999,23.6,81.5
3965,2021031908,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.509523809523813,"[27.6, 27.3, 25.4, 26.9, 25.1, 25.8, 27.3, 27.2, 25.6, 24.8, 26.1, 25.5, 24.4, 24.7, 24.6, 24.6, 24.6, 24.7, 24.6, 24.6, 24.3]",0.726,0.33399999999999996,23.6,81.5
3966,2021031908,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.55,"[26.6, 28.5, 28.3, 27.5, 26.1, 24.5, 25.6, 27.1, 26.5, 26.7, 25.1, 23.9, 23.6, 23.4, 23.3, 23.8, 24.8, 24.6]",17.113999999999997,4.4239999999999995,23.6,81.5
3967,2021031908,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.91818181818182,"[25.3, 23.8, 24.8, 25.7, 24.7, 25.3, 22.6, 23.6, 26.1, 27.8, 24.4]",12.549999999999999,1.8840000000000001,23.6,81.5
3968,2021031908,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.28260869565218,"[22.0, 26.8, 25.1, 25.5, 26.8, 26.8, 27.3, 27.5, 26.7, 25.6, 23.6, 22.5, 22.6, 23.3, 22.1, 22.0, 23.0, 22.4, 23.1, 23.8, 22.3, 22.1, 25.6]",25.965999999999998,5.565,23.6,81.5
3969,2021031908,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.247368421052634,"[20.8, 24.5, 25.5, 23.6, 24.5, 24.2, 22.7, 20.8, 20.8, 20.8, 20.3, 19.8, 19.6, 19.6, 21.5, 20.9, 25.5, 25.5, 21.8]",32.52,4.333,23.6,81.5
3970,2021031908,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,24.96111111111112,"[28.0, 28.1, 28.4, 27.8, 22.1, 21.8, 26.1, 25.9, 24.5, 26.4, 26.1, 25.7, 25.8, 25.3, 23.5, 23.1, 20.6, 20.1]",25.912000000000003,2.25,23.6,81.5
3971,2021031908,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.419047619047618,"[26.0, 26.1, 25.1, 28.4, 27.3, 26.1, 21.4, 23.5, 25.0, 25.0, 24.0, 23.2, 22.8, 22.9, 23.0, 22.7, 23.1, 24.5, 24.3, 24.6, 23.8]",25.733000000000004,0.33799999999999997,23.6,81.5
3972,2021031908,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.46666666666667,"[23.3, 26.3, 23.2, 23.5, 23.5, 24.0, 22.6, 23.5, 22.8, 22.3, 23.6, 22.5, 23.0, 25.5, 26.4, 23.4, 22.3, 23.0, 23.1, 22.5, 22.5]",33.642,4.305,23.6,81.5
3973,2021031909,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.51739130434783,"[22.0, 27.1, 25.4, 25.9, 27.2, 27.2, 27.6, 27.9, 27.3, 26.1, 23.8, 22.8, 22.8, 23.3, 22.2, 22.2, 23.1, 22.5, 23.1, 23.8, 22.3, 22.4, 25.9]",25.966000000000005,5.565,24.2,79.3
3974,2021031909,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.980952380952388,"[26.7, 26.8, 26.1, 29.1, 27.5, 26.4, 22.2, 24.3, 25.5, 25.5, 24.3, 23.6, 23.0, 23.5, 23.8, 23.3, 23.8, 25.4, 24.6, 25.1, 24.1]",26.698999999999998,0.33799999999999997,24.2,79.3
3975,2021031909,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,25.922222222222217,"[27.1, 28.5, 28.5, 27.3, 25.9, 25.1, 25.2, 25.9, 27.9, 27.7, 25.5, 24.4, 24.4, 24.3, 23.7, 24.2, 25.0, 26.0]",14.728999999999997,4.4239999999999995,24.2,79.3
3976,2021031909,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.30526315789474,"[20.6, 24.5, 25.5, 23.7, 24.5, 24.1, 22.9, 20.8, 20.8, 20.8, 20.1, 20.5, 20.0, 18.8, 21.0, 21.3, 25.9, 25.9, 22.1]",33.018,4.333,24.2,79.3
3977,2021031909,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,39.0,1,23.338095238095235,"[23.1, 26.1, 22.9, 23.1, 23.0, 24.1, 22.7, 23.3, 22.6, 22.2, 23.5, 22.8, 22.7, 25.3, 26.4, 23.5, 22.4, 22.8, 23.0, 22.3, 22.3]",34.18000000000001,4.305,24.2,79.3
3978,2021031909,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,24.978947368421053,"[22.5, 25.5, 27.0, 25.6, 23.8, 24.6, 24.6, 25.1, 25.6, 23.0, 25.3, 25.1, 25.0, 25.2, 26.1, 26.2, 26.1, 25.5, 22.8]",11.082,1.3559999999999999,24.2,79.3
3979,2021031909,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.963636363636365,"[25.3, 24.2, 25.6, 23.5, 25.2, 25.9, 22.6, 22.5, 26.3, 27.5, 26.0]",12.584,1.8840000000000001,24.2,79.3
3980,2021031909,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.023809523809526,"[28.6, 28.1, 26.3, 27.8, 25.4, 26.1, 27.9, 28.1, 26.0, 26.8, 26.6, 25.8, 24.8, 24.9, 24.8, 24.8, 24.8, 24.8, 24.9, 24.9, 24.3]",0.7010000000000001,0.33399999999999996,24.2,79.3
3981,2021031909,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,28.0,1,25.122222222222224,"[27.5, 27.6, 28.0, 27.1, 21.8, 21.5, 25.7, 26.0, 25.7, 26.8, 26.5, 26.3, 26.5, 26.1, 24.1, 23.2, 21.1, 20.7]",26.213,2.25,24.2,79.3
3982,2021031910,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.933333333333337,"[27.6, 27.8, 28.1, 27.3, 21.8, 22.2, 25.8, 25.5, 25.1, 26.1, 25.8, 25.5, 25.7, 25.6, 24.0, 23.1, 21.2, 20.6]",26.912000000000006,2.25,25.1,77.0
3983,2021031910,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.547826086956523,"[22.2, 27.1, 25.4, 25.8, 27.1, 27.0, 27.5, 28.6, 28.5, 26.7, 23.6, 22.5, 22.6, 23.1, 22.1, 22.2, 23.1, 22.5, 23.0, 23.7, 22.1, 22.3, 25.9]",27.017999999999997,5.565,25.1,77.0
3984,2021031910,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.514285714285705,"[26.1, 26.7, 25.3, 29.3, 28.0, 26.5, 21.3, 23.1, 24.1, 24.1, 24.1, 23.4, 23.0, 23.7, 23.9, 23.7, 23.4, 24.5, 23.6, 23.9, 23.1]",26.752,0.33799999999999997,25.1,77.0
3985,2021031910,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.385714285714283,"[23.0, 26.3, 22.8, 23.2, 22.9, 24.0, 22.6, 23.1, 22.5, 21.9, 23.1, 23.1, 23.0, 25.4, 26.5, 23.9, 22.7, 23.1, 23.0, 22.5, 22.5]",34.235,4.305,25.1,77.0
3986,2021031910,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.080952380952382,"[27.8, 27.5, 26.3, 27.8, 25.8, 26.6, 28.3, 28.5, 26.5, 27.2, 26.6, 25.8, 24.8, 24.9, 24.8, 24.8, 24.8, 24.8, 24.9, 24.9, 24.3]",0.7,0.33399999999999996,25.1,77.0
3987,2021031910,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.015789473684215,"[23.0, 25.4, 27.1, 26.3, 24.8, 25.0, 24.8, 25.5, 25.4, 22.8, 25.3, 25.2, 24.7, 25.4, 25.6, 25.3, 25.5, 25.1, 23.1]",11.111000000000002,1.3559999999999999,25.1,77.0
3988,2021031910,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,24.818181818181817,"[25.8, 23.2, 25.0, 25.4, 24.8, 24.8, 22.8, 22.9, 26.3, 27.5, 24.5]",12.908,1.8840000000000001,25.1,77.0
3989,2021031910,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.855555555555554,"[28.0, 28.5, 29.1, 28.1, 26.4, 25.0, 25.7, 27.2, 28.5, 27.7, 24.5, 24.0, 23.2, 23.5, 23.3, 23.2, 25.0, 24.5]",14.301,4.4239999999999995,25.1,77.0
3990,2021031910,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,38.0,1,22.531578947368427,"[20.7, 24.6, 25.6, 23.8, 24.6, 24.2, 23.0, 21.3, 21.3, 21.3, 20.6, 20.7, 20.1, 19.6, 21.3, 21.5, 25.8, 25.8, 22.3]",33.273,4.333,25.1,77.0
3991,2021031911,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.842857142857145,"[26.0, 26.3, 25.4, 28.8, 27.8, 26.4, 22.0, 24.3, 25.5, 25.5, 23.8, 23.1, 22.7, 23.1, 23.3, 23.1, 23.6, 25.8, 25.4, 25.5, 24.3]",26.191000000000003,0.35700000000000004,25.7,75.7
3992,2021031911,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.00555555555556,"[27.8, 28.1, 28.5, 27.7, 21.8, 22.1, 26.1, 25.5, 24.6, 25.8, 25.6, 25.3, 25.6, 25.1, 24.1, 23.7, 21.4, 21.3]",26.423,2.682,25.7,75.7
3993,2021031911,HXXID2,艾特网能空调1730,25.0,50.0,1,75.0,26.6,1,50.0,1,22.221052631578946,"[20.8, 24.5, 25.5, 23.8, 24.5, 24.2, 23.1, 20.3, 20.3, 20.3, 20.7, 20.3, 20.1, 20.4, 21.4, 21.6, 23.9, 23.9, 22.6]",33.327,4.72,25.7,75.7
3994,2021031911,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,23.47142857142857,"[23.3, 26.0, 22.7, 23.1, 23.3, 24.0, 22.7, 23.4, 22.7, 22.3, 23.5, 22.9, 23.6, 25.4, 26.5, 23.3, 22.6, 22.9, 23.1, 22.8, 22.8]",34.578,4.814,25.7,75.7
3995,2021031911,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.90526315789474,"[22.5, 25.5, 27.1, 25.7, 24.0, 24.8, 25.0, 24.7, 25.5, 23.5, 25.2, 25.0, 25.0, 25.1, 25.7, 26.1, 25.4, 25.1, 22.3]",11.109000000000002,1.4869999999999999,25.7,75.7
3996,2021031911,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.109090909090913,"[25.1, 24.3, 25.5, 23.4, 25.3, 26.0, 23.1, 23.8, 25.9, 27.8, 26.0]",12.504,2.0980000000000003,25.7,75.7
3997,2021031911,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,25.82222222222223,"[26.8, 28.5, 28.3, 27.4, 25.8, 25.2, 25.1, 25.8, 27.8, 27.7, 25.6, 25.1, 24.2, 24.3, 23.6, 24.1, 24.9, 24.6]",14.86,4.495,25.7,75.7
3998,2021031911,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.96190476190476,"[28.5, 28.3, 26.2, 27.6, 25.5, 26.1, 27.8, 27.9, 26.0, 25.8, 27.0, 25.7, 24.8, 25.0, 24.8, 24.8, 24.8, 24.7, 24.8, 24.8, 24.3]",0.672,0.353,25.7,75.7
3999,2021031911,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.378260869565214,"[21.8, 26.8, 25.1, 25.8, 27.1, 27.1, 27.9, 28.1, 27.5, 26.0, 23.6, 22.5, 22.6, 23.0, 22.0, 21.9, 23.1, 22.3, 22.9, 23.5, 22.3, 22.0, 25.8]",25.813,5.672000000000001,25.7,75.7
4000,2021031912,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.785714285714285,"[23.7, 26.0, 23.4, 23.5, 23.7, 24.6, 23.0, 23.9, 23.3, 22.8, 24.1, 23.2, 23.5, 25.5, 26.5, 24.0, 22.8, 23.2, 23.4, 22.7, 22.7]",34.367,4.814,26.6,74.1
4001,2021031912,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.55454545454546,"[25.4, 23.1, 24.8, 24.0, 24.5, 24.6, 23.1, 22.8, 26.3, 27.5, 24.0]",12.719,2.0980000000000003,26.6,74.1
4002,2021031912,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,34.0,1,24.88888888888889,"[27.8, 28.0, 28.3, 27.6, 22.8, 22.6, 26.0, 25.4, 22.9, 24.1, 25.5, 25.3, 24.8, 25.4, 24.2, 23.2, 22.1, 22.0]",26.429000000000002,2.682,26.6,74.1
4003,2021031912,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.48095238095238,"[26.0, 26.5, 25.2, 29.1, 28.1, 26.5, 22.6, 23.1, 23.5, 23.5, 24.3, 23.6, 23.3, 23.8, 24.0, 23.6, 23.3, 23.8, 23.4, 23.9, 23.0]",26.541000000000004,0.35700000000000004,26.6,74.1
4004,2021031912,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.869565217391305,"[22.7, 27.0, 25.4, 25.7, 27.1, 27.1, 27.5, 28.8, 28.5, 26.3, 23.8, 22.6, 22.7, 24.1, 22.9, 23.0, 24.0, 23.1, 23.9, 24.5, 22.6, 22.9, 25.8]",25.383,5.672000000000001,26.6,74.1
4005,2021031912,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.733333333333334,"[27.9, 28.5, 29.3, 28.3, 26.6, 25.0, 25.6, 26.9, 28.6, 27.3, 23.6, 24.1, 23.2, 23.4, 23.0, 23.3, 24.1, 24.5]",14.620000000000001,4.495,26.6,74.1
4006,2021031912,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.657142857142855,"[27.4, 27.3, 25.2, 26.8, 25.5, 26.2, 27.8, 27.7, 26.5, 27.0, 26.8, 25.5, 24.4, 24.5, 24.3, 24.3, 24.3, 24.3, 24.3, 24.3, 24.4]",0.728,0.353,26.6,74.1
4007,2021031912,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.96315789473684,"[22.7, 25.6, 26.5, 25.8, 24.6, 24.8, 25.0, 25.3, 25.4, 23.7, 25.3, 25.2, 24.6, 25.3, 25.7, 25.1, 25.4, 25.1, 23.2]",11.055,1.4869999999999999,26.6,74.1
4008,2021031912,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,23.126315789473686,"[22.3, 24.3, 25.7, 23.8, 24.6, 24.1, 23.6, 22.1, 22.1, 22.1, 22.3, 22.0, 21.6, 20.8, 22.6, 22.8, 25.0, 25.0, 22.6]",33.718999999999994,4.72,26.6,74.1
4009,2021031913,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.595238095238095,"[27.8, 27.6, 25.6, 26.8, 25.5, 26.2, 27.8, 27.7, 25.8, 25.3, 26.8, 25.5, 24.4, 24.5, 24.3, 24.3, 24.3, 24.3, 24.3, 24.3, 24.4]",0.701,0.353,27.6,71.2
4010,2021031913,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.91052631578948,"[23.3, 25.3, 26.7, 26.1, 24.9, 24.8, 25.0, 25.0, 25.5, 23.3, 25.3, 24.9, 24.5, 24.8, 25.0, 25.0, 25.3, 25.1, 23.5]",11.072000000000001,1.4869999999999999,27.6,71.2
4011,2021031913,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.695238095238096,"[23.3, 25.4, 23.2, 23.3, 23.4, 24.4, 23.0, 23.5, 23.0, 22.4, 23.6, 23.5, 23.4, 25.6, 26.5, 24.0, 23.1, 23.6, 23.4, 23.0, 23.0]",34.716,4.814,27.6,71.2
4012,2021031913,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,23.173684210526318,"[22.9, 24.4, 25.6, 23.8, 24.8, 24.1, 23.5, 22.1, 22.1, 22.1, 22.4, 22.0, 21.5, 21.6, 23.3, 22.6, 24.1, 24.1, 23.3]",33.477000000000004,4.72,27.6,71.2
4013,2021031913,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,24.80555555555556,"[28.6, 28.8, 29.1, 28.5, 23.0, 23.3, 26.6, 24.0, 23.3, 24.5, 24.0, 23.8, 24.1, 24.1, 23.0, 23.5, 22.2, 22.1]",26.721999999999998,2.682,27.6,71.2
4014,2021031913,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.057142857142857,"[24.3, 25.1, 23.3, 28.0, 26.4, 25.8, 22.5, 23.4, 24.0, 24.0, 24.3, 23.8, 23.2, 23.0, 22.9, 23.1, 23.5, 23.7, 23.4, 24.2, 23.3]",25.679,0.35700000000000004,27.6,71.2
4015,2021031913,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.021739130434778,"[23.1, 27.0, 25.4, 25.6, 27.0, 27.0, 27.5, 28.0, 27.2, 26.1, 24.5, 23.7, 23.9, 24.3, 23.2, 23.2, 24.2, 23.5, 24.1, 24.6, 23.5, 23.1, 25.8]",27.127,5.672000000000001,27.6,71.2
4016,2021031913,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.550000000000004,"[26.8, 28.5, 28.6, 28.1, 26.1, 24.6, 25.4, 26.6, 27.3, 26.5, 24.5, 23.3, 23.6, 24.1, 23.5, 23.8, 24.1, 24.5]",15.643999999999995,4.495,27.6,71.2
4017,2021031913,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.87272727272727,"[25.6, 23.8, 24.9, 24.1, 24.8, 25.6, 23.2, 23.1, 26.0, 27.7, 24.8]",13.203999999999999,2.0980000000000003,27.6,71.2
4018,2021031914,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,46.0,1,25.711111111111112,"[26.7, 28.5, 28.5, 27.8, 26.0, 24.7, 25.3, 26.4, 27.8, 26.8, 25.0, 23.6, 23.7, 24.6, 24.0, 24.3, 24.4, 24.7]",15.05,4.495,28.6,69.0
4019,2021031914,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.85238095238096,"[27.9, 27.8, 25.5, 27.2, 25.8, 26.5, 28.1, 28.0, 26.1, 25.5, 27.3, 26.0, 24.6, 25.0, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.728,0.353,28.6,69.0
4020,2021031914,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.32857142857143,"[24.9, 25.1, 24.0, 27.9, 26.0, 25.8, 22.7, 23.5, 24.5, 24.5, 24.4, 24.0, 23.5, 23.3, 23.5, 23.7, 24.0, 24.0, 23.8, 24.4, 23.4]",26.431,0.35700000000000004,28.6,69.0
4021,2021031914,HXXID2,艾特网能空调1729,25.0,50.0,1,65.0,26.9,1,50.0,1,25.072222222222223,"[28.8, 29.0, 29.5, 28.8, 23.6, 23.8, 26.9, 24.0, 23.0, 24.4, 24.3, 24.2, 24.0, 24.6, 23.5, 23.9, 22.5, 22.5]",27.665000000000003,2.682,28.6,69.0
4022,2021031914,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.9,1,58.0,1,23.52631578947368,"[23.6, 24.5, 25.7, 24.0, 24.7, 24.2, 23.6, 22.7, 22.7, 22.7, 23.1, 22.2, 22.1, 22.3, 23.8, 22.8, 24.4, 24.4, 23.5]",33.019000000000005,4.72,28.6,69.0
4023,2021031914,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,23.766666666666662,"[23.5, 25.4, 23.2, 23.3, 23.6, 24.5, 23.2, 23.7, 23.1, 22.6, 24.0, 23.5, 23.4, 25.5, 26.4, 23.9, 23.3, 23.6, 23.6, 22.9, 22.9]",34.44700000000001,4.814,28.6,69.0
4024,2021031914,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.989473684210527,"[22.6, 25.5, 26.4, 25.8, 24.3, 24.6, 24.8, 24.7, 25.4, 23.6, 25.3, 25.1, 25.0, 25.2, 26.0, 25.8, 25.9, 25.3, 23.5]",11.189,1.4869999999999999,28.6,69.0
4025,2021031914,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,25.29090909090909,"[25.9, 23.6, 25.3, 25.1, 25.1, 25.6, 23.5, 23.6, 26.5, 28.1, 25.9]",12.74,2.0980000000000003,28.6,69.0
4026,2021031914,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,24.956521739130434,"[22.6, 27.2, 25.4, 25.7, 27.1, 27.1, 27.5, 28.1, 27.6, 26.5, 24.5, 23.8, 23.9, 24.0, 22.8, 22.9, 23.8, 23.1, 23.8, 24.3, 23.4, 22.9, 26.0]",25.519,5.672000000000001,28.6,69.0
4027,2021031915,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,,,14.647,4.495,28.7,67.7
4028,2021031915,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,,,11.056000000000001,1.4869999999999999,28.7,67.7
4029,2021031915,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,,,34.285000000000004,4.814,28.7,67.7
4030,2021031915,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,,,32.923,4.72,28.7,67.7
4031,2021031915,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,44.0,1,,,26.287,2.682,28.7,67.7
4032,2021031915,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,,,26.087,0.35700000000000004,28.7,67.7
4033,2021031915,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,,,25.994000000000003,5.672000000000001,28.7,67.7
4034,2021031915,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,,,12.655,2.0980000000000003,28.7,67.7
4035,2021031915,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,,,0.726,0.353,28.7,67.7
4036,2021031916,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.64761904761905,"[27.8, 27.8, 25.8, 27.5, 25.5, 26.1, 27.8, 27.7, 25.8, 25.3, 27.0, 25.3, 24.4, 24.7, 24.3, 24.3, 24.5, 24.1, 24.3, 24.3, 24.3]",0.726,0.353,28.8,67.3
4037,2021031916,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.605555555555554,"[26.8, 28.5, 28.5, 27.8, 26.0, 24.8, 25.5, 26.5, 27.5, 26.6, 25.0, 24.0, 23.7, 23.9, 23.3, 23.8, 24.4, 24.3]",16.66,4.495,28.8,67.3
4038,2021031916,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.713043478260868,"[22.5, 27.6, 25.1, 25.5, 27.0, 27.9, 28.7, 28.1, 27.1, 26.3, 23.5, 22.5, 22.7, 23.8, 22.6, 22.7, 23.6, 22.8, 23.6, 24.1, 22.4, 22.8, 25.5]",26.369999999999994,5.672000000000001,28.8,67.3
4039,2021031916,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.078947368421055,"[22.5, 24.3, 25.8, 23.8, 24.8, 24.1, 23.5, 21.8, 21.8, 21.8, 22.2, 22.0, 21.5, 21.1, 22.8, 22.6, 24.4, 24.4, 23.3]",32.99100000000001,4.72,28.8,67.3
4040,2021031916,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.7,"[28.8, 29.0, 29.5, 28.8, 22.6, 23.0, 27.0, 23.5, 22.8, 24.1, 23.5, 23.5, 23.9, 23.9, 23.0, 23.4, 22.2, 22.1]",26.159999999999997,2.682,28.8,67.3
4041,2021031916,HXXID2,艾特网能空调1731,25.0,50.0,1,75.0,26.6,1,50.0,1,23.666666666666668,"[23.5, 25.9, 23.2, 23.5, 23.6, 24.5, 22.8, 23.7, 23.1, 22.7, 24.0, 23.2, 23.0, 25.4, 26.3, 23.8, 22.8, 23.5, 23.3, 22.6, 22.6]",33.801,4.814,28.8,67.3
4042,2021031916,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.873684210526317,"[23.1, 25.3, 26.7, 26.0, 24.2, 24.6, 24.2, 24.8, 25.3, 23.3, 25.3, 24.9, 24.8, 25.0, 25.8, 25.5, 25.6, 25.0, 23.2]",11.137,1.4869999999999999,28.8,67.3
4043,2021031916,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.154545454545453,"[25.5, 24.1, 25.1, 25.0, 25.0, 25.8, 23.3, 23.2, 26.2, 28.0, 25.5]",12.449,2.0980000000000003,28.8,67.3
4044,2021031916,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.728571428571428,"[24.3, 24.7, 23.3, 26.6, 26.5, 26.4, 24.1, 24.1, 24.8, 24.8, 27.9, 26.4, 22.8, 22.8, 24.9, 24.8, 24.1, 24.6, 23.7, 24.2, 23.5]",26.284,0.35700000000000004,28.8,67.3
4045,2021031917,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,62.0,1,25.173913043478265,"[23.0, 27.3, 25.8, 26.0, 27.5, 27.8, 28.5, 28.3, 27.4, 26.5, 24.4, 23.3, 23.5, 24.2, 23.2, 23.3, 24.3, 23.6, 24.0, 24.6, 23.3, 23.2, 26.0]",25.564999999999994,5.672000000000001,27.7,70.4
4046,2021031917,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.890476190476186,"[24.8, 25.0, 24.0, 27.1, 25.9, 26.0, 23.5, 24.1, 25.2, 25.2, 28.6, 25.9, 23.5, 23.9, 24.4, 23.8, 24.5, 24.6, 24.1, 24.8, 23.8]",26.447000000000003,0.35700000000000004,27.7,70.4
4047,2021031917,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,25.138888888888893,"[28.7, 29.0, 29.5, 28.8, 23.4, 23.5, 26.9, 23.8, 23.4, 24.6, 24.1, 24.0, 24.3, 24.4, 23.3, 24.3, 23.3, 23.2]",26.48,2.682,27.7,70.4
4048,2021031917,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.8,1,61.0,1,23.478947368421057,"[23.3, 24.5, 25.5, 24.0, 24.3, 24.0, 23.6, 22.8, 22.8, 22.8, 23.2, 22.1, 22.5, 22.0, 23.5, 23.5, 24.1, 24.1, 23.5]",33.529,4.72,27.7,70.4
4049,2021031917,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.63809523809524,"[23.5, 25.2, 23.2, 23.3, 23.5, 24.4, 22.9, 23.6, 23.1, 22.6, 23.9, 23.3, 23.6, 25.4, 26.2, 23.7, 23.0, 23.5, 23.3, 22.6, 22.6]",34.581,4.814,27.7,70.4
4050,2021031917,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.96315789473685,"[23.0, 25.5, 26.0, 25.7, 24.1, 24.5, 24.5, 25.1, 25.3, 23.6, 25.3, 25.0, 25.1, 25.3, 26.1, 25.8, 25.8, 25.3, 23.3]",11.029,1.4869999999999999,27.7,70.4
4051,2021031917,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.91818181818182,"[25.3, 23.7, 25.1, 23.0, 24.7, 25.2, 23.4, 23.5, 26.5, 28.1, 25.6]",12.288,2.0980000000000003,27.7,70.4
4052,2021031917,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.916666666666664,"[27.0, 28.5, 28.8, 28.0, 26.3, 25.1, 25.6, 26.5, 27.5, 27.0, 25.5, 24.3, 24.0, 24.5, 23.9, 24.2, 24.8, 25.0]",16.337,4.495,27.7,70.4
4053,2021031917,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.85238095238095,"[28.1, 28.0, 25.9, 27.7, 25.7, 26.5, 28.0, 28.0, 26.1, 25.5, 27.2, 25.2, 24.6, 24.8, 24.5, 24.5, 24.5, 24.4, 24.6, 24.5, 24.6]",0.674,0.353,27.7,70.4
4054,2021031918,HXXID2,艾特网能空调1727,25.0,50.0,1,100.0,28.0,1,78.0,1,25.504347826086953,"[22.9, 27.3, 27.3, 27.1, 28.0, 28.0, 28.6, 28.6, 27.7, 28.6, 24.3, 23.4, 23.6, 24.2, 23.5, 23.5, 24.5, 23.5, 23.9, 25.5, 23.3, 23.3, 26.0]",24.921999999999993,5.672000000000001,25.8,75.9
4055,2021031918,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.676190476190484,"[24.8, 26.4, 23.7, 28.0, 27.8, 27.4, 23.6, 23.9, 24.5, 24.5, 24.6, 23.7, 23.5, 23.0, 23.8, 23.8, 24.1, 24.5, 24.1, 24.6, 23.9]",26.136999999999997,0.35700000000000004,25.8,75.9
4056,2021031918,HXXID2,艾特网能空调1730,25.0,50.0,1,100.0,28.0,1,100.0,1,23.873684210526317,"[22.9, 25.8, 26.4, 26.0, 25.4, 25.1, 24.5, 22.3, 23.0, 23.0, 23.7, 21.9, 22.1, 21.4, 24.2, 24.0, 23.8, 23.8, 24.3]",34.855000000000004,4.72,25.8,75.9
4057,2021031918,HXXID2,艾特网能空调1731,25.0,50.0,1,100.0,28.0,1,100.0,1,24.028571428571432,"[23.6, 25.4, 23.2, 23.0, 23.3, 24.6, 22.6, 23.2, 23.1, 22.8, 24.0, 23.5, 23.5, 26.3, 28.1, 24.5, 23.8, 25.6, 24.3, 23.1, 23.1]",34.504000000000005,4.814,25.8,75.9
4058,2021031918,HXXID2,艾特网能空调1732,25.0,50.0,1,59.0,27.9,1,75.0,1,25.047368421052635,"[22.8, 26.2, 28.0, 25.5, 24.1, 24.9, 24.4, 24.9, 25.7, 23.0, 25.1, 25.1, 24.8, 25.0, 25.1, 26.0, 26.0, 25.8, 23.5]",11.261000000000001,1.4869999999999999,25.8,75.9
4059,2021031918,HXXID2,艾特网能空调1735,25.0,50.0,1,100.0,26.4,1,100.0,1,26.533333333333335,"[28.6, 28.9, 30.0, 28.8, 28.0, 26.9, 26.3, 28.5, 28.0, 27.5, 25.3, 24.3, 24.0, 24.6, 23.9, 24.2, 24.8, 25.0]",15.879000000000001,4.495,25.8,75.9
4060,2021031918,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,26.67142857142857,"[28.0, 28.1, 26.0, 27.7, 26.1, 26.8, 28.4, 28.1, 28.3, 27.1, 27.4, 26.2, 25.9, 26.5, 25.5, 25.8, 25.4, 25.6, 26.3, 26.3, 24.6]",0.7010000000000001,0.353,25.8,75.9
4061,2021031918,HXXID2,艾特网能空调1729,25.0,50.0,1,80.0,28.0,1,78.0,1,25.144444444444442,"[29.8, 29.9, 30.0, 29.1, 23.6, 23.2, 28.1, 24.0, 22.7, 24.7, 23.5, 23.9, 23.1, 24.3, 23.9, 22.5, 23.2, 23.1]",26.723,2.682,25.8,75.9
4062,2021031918,HXXID2,艾特网能空调1733,25.0,50.0,1,70.0,28.3,1,100.0,1,24.89090909090909,"[25.6, 24.0, 25.3, 22.4, 25.0, 25.1, 24.2, 22.7, 26.8, 29.1, 23.6]",12.631,2.0980000000000003,25.8,75.9
4063,2021031919,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.786956521739125,"[22.5, 26.0, 25.1, 25.4, 27.0, 27.1, 27.6, 28.6, 28.1, 26.6, 24.0, 23.1, 23.3, 24.0, 22.7, 22.8, 23.8, 23.0, 23.7, 24.2, 22.9, 22.8, 25.8]",27.018,5.672000000000001,24.7,80.1
4064,2021031919,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,23.842857142857138,"[24.3, 24.4, 23.5, 27.0, 26.6, 25.7, 22.5, 23.1, 23.6, 23.6, 24.1, 23.7, 23.0, 23.0, 22.9, 23.3, 23.4, 23.3, 23.0, 23.7, 23.0]",26.483999999999998,0.35700000000000004,24.7,80.1
4065,2021031919,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.74444444444445,"[28.6, 28.8, 29.1, 28.9, 23.0, 23.1, 27.5, 23.4, 23.1, 24.0, 23.6, 23.6, 23.8, 24.0, 23.2, 23.5, 22.1, 22.1]",26.159000000000002,2.682,24.7,80.1
4066,2021031919,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,51.0,1,23.142105263157898,"[22.8, 24.8, 25.7, 24.0, 24.5, 24.0, 23.3, 22.0, 22.0, 22.0, 22.0, 21.8, 21.5, 21.3, 23.0, 22.8, 24.5, 24.5, 23.2]",34.724000000000004,4.72,24.7,80.1
4067,2021031919,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,45.0,1,23.58571428571429,"[23.4, 25.7, 23.1, 23.3, 23.3, 24.3, 22.7, 23.5, 23.0, 22.5, 23.8, 23.1, 23.0, 25.7, 26.3, 23.7, 22.8, 23.6, 23.3, 22.6, 22.6]",34.38,4.814,24.7,80.1
4068,2021031919,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,47.0,1,24.572727272727267,"[24.9, 23.4, 24.2, 24.1, 24.3, 24.6, 23.2, 23.1, 26.2, 28.0, 24.3]",12.923,2.0980000000000003,24.7,80.1
4069,2021031919,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.683333333333334,"[27.6, 28.8, 29.1, 28.5, 26.9, 24.9, 26.0, 27.7, 27.7, 27.2, 24.0, 23.1, 23.1, 23.5, 23.0, 23.3, 24.0, 23.9]",14.836999999999998,4.495,24.7,80.1
4070,2021031919,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.4,0,0.0,1,25.885714285714293,"[27.4, 27.3, 25.2, 27.1, 26.5, 26.9, 28.6, 27.5, 26.3, 26.2, 27.5, 25.1, 24.8, 25.0, 24.5, 24.6, 24.8, 24.5, 24.6, 24.6, 24.6]",0.6990000000000001,0.353,24.7,80.1
4071,2021031919,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,24.815789473684212,"[22.5, 25.3, 27.3, 25.7, 24.0, 24.7, 24.5, 25.2, 25.5, 23.3, 25.5, 25.5, 25.0, 25.1, 24.7, 24.5, 25.0, 25.1, 23.1]",10.948,1.4869999999999999,24.7,80.1
4072,2021031920,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,55.0,1,23.614285714285717,"[23.4, 25.4, 23.3, 23.5, 23.5, 24.5, 22.8, 23.6, 23.1, 22.6, 23.8, 23.1, 23.1, 25.5, 26.1, 23.6, 22.8, 23.5, 23.3, 22.7, 22.7]",34.16000000000001,4.814,23.9,82.6
4073,2021031920,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,27.0,1,52.0,1,24.87391304347826,"[22.9, 26.0, 25.1, 25.5, 27.0, 27.1, 27.8, 27.8, 27.3, 26.1, 24.3, 23.3, 23.5, 24.1, 23.2, 23.2, 24.1, 23.2, 24.0, 24.5, 23.2, 23.1, 25.8]",25.753,5.672000000000001,23.9,82.6
