,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4074,2021031920,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.0952380952381,"[24.5, 24.6, 23.6, 27.2, 25.8, 25.6, 22.5, 23.5, 24.4, 24.4, 24.4, 23.9, 23.1, 23.1, 23.0, 23.5, 23.8, 23.8, 23.6, 24.3, 23.4]",25.361,0.35700000000000004,23.9,82.6
4075,2021031920,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.8,1,44.0,1,24.84444444444445,"[28.6, 28.8, 29.1, 28.7, 23.1, 23.3, 27.3, 23.6, 23.2, 24.3, 23.8, 23.8, 24.0, 24.2, 23.3, 23.6, 22.3, 22.2]",26.695,2.682,23.9,82.6
4076,2021031920,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.8,1,58.0,1,23.210526315789476,"[23.0, 24.7, 25.6, 23.8, 24.3, 23.9, 23.5, 22.3, 22.3, 22.3, 22.3, 22.1, 21.7, 21.6, 23.3, 23.0, 23.9, 23.9, 23.5]",35.631,4.72,23.9,82.6
4077,2021031920,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.85789473684211,"[23.2, 25.1, 26.6, 26.1, 24.3, 24.7, 24.3, 24.9, 25.4, 23.3, 25.4, 24.8, 24.7, 25.0, 25.5, 25.3, 25.5, 25.1, 23.1]",11.029,1.4869999999999999,23.9,82.6
4078,2021031920,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,25.08181818181818,"[25.3, 23.8, 25.1, 25.0, 24.9, 25.6, 23.3, 23.3, 26.0, 28.1, 25.5]",12.471000000000002,2.0980000000000003,23.9,82.6
4079,2021031920,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.62777777777778,"[26.8, 28.3, 28.6, 28.0, 26.0, 24.5, 25.3, 26.6, 27.3, 26.6, 24.8, 23.8, 23.8, 24.2, 23.6, 23.9, 24.6, 24.6]",17.060000000000002,4.495,23.9,82.6
4080,2021031920,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.785714285714292,"[27.7, 27.6, 25.5, 27.1, 25.7, 26.3, 27.9, 27.8, 26.1, 25.5, 27.2, 25.1, 24.8, 25.0, 24.5, 24.6, 24.8, 24.5, 24.6, 24.6, 24.6]",0.6990000000000001,0.353,23.9,82.6
4081,2021031921,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.866666666666667,"[24.5, 24.6, 24.1, 27.0, 26.1, 25.5, 21.7, 23.4, 24.4, 24.4, 23.8, 23.3, 22.5, 22.8, 22.7, 22.8, 23.3, 23.9, 23.4, 24.0, 23.0]",26.512,0.35700000000000004,23.4,84.2
4082,2021031921,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,25.9,1,41.0,1,25.47777777777778,"[26.8, 28.6, 28.7, 28.0, 26.0, 24.5, 25.3, 26.5, 27.8, 26.8, 24.6, 23.5, 23.3, 23.7, 23.0, 23.4, 24.0, 24.1]",14.728000000000002,4.495,23.4,84.2
4083,2021031921,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.981818181818177,"[24.9, 24.0, 25.0, 24.9, 25.0, 25.6, 22.5, 23.1, 26.1, 28.2, 25.5]",12.629,2.0980000000000003,23.4,84.2
4084,2021031921,HXXID2,艾特网能空调1732,25.0,50.0,1,51.0,26.7,1,43.0,1,24.789473684210535,"[22.6, 25.2, 26.9, 25.8, 24.1, 24.5, 24.3, 24.8, 25.3, 22.8, 25.2, 24.9, 24.8, 25.1, 25.8, 25.6, 25.6, 25.1, 22.6]",11.100000000000001,1.4869999999999999,23.4,84.2
4085,2021031921,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.308695652173913,"[21.8, 26.0, 25.3, 25.1, 26.8, 26.9, 27.5, 27.8, 27.5, 26.2, 23.5, 22.5, 22.7, 23.3, 22.0, 22.0, 23.1, 22.2, 23.0, 23.6, 22.2, 22.1, 26.0]",27.637999999999998,5.672000000000001,23.4,84.2
4086,2021031921,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,48.0,1,23.2,"[22.9, 26.1, 22.6, 23.0, 23.0, 24.0, 22.3, 23.1, 22.5, 22.0, 23.3, 22.6, 22.4, 25.4, 26.3, 23.5, 22.2, 23.2, 22.8, 22.0, 22.0]",34.427,4.814,23.4,84.2
4087,2021031921,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,48.0,1,22.55263157894737,"[21.3, 24.7, 25.6, 23.6, 24.3, 23.9, 22.7, 20.8, 20.8, 20.8, 21.3, 20.6, 20.0, 19.9, 21.9, 21.8, 26.1, 26.1, 22.3]",35.07,4.72,23.4,84.2
4088,2021031921,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.75,"[28.8, 29.0, 29.2, 28.6, 22.2, 22.2, 27.0, 24.6, 23.9, 24.3, 24.3, 23.9, 24.8, 23.9, 23.1, 23.1, 21.5, 21.1]",26.886000000000003,2.682,23.4,84.2
4089,2021031921,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.814285714285717,"[27.7, 27.5, 25.5, 27.4, 25.8, 26.5, 28.1, 27.9, 26.0, 25.3, 27.2, 25.2, 24.6, 24.8, 24.5, 24.5, 24.6, 24.4, 25.0, 25.0, 24.6]",0.6990000000000001,0.353,23.4,84.2
4090,2021031922,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.936363636363637,"[25.1, 23.9, 25.0, 24.5, 24.9, 25.5, 22.8, 23.4, 26.0, 28.0, 25.2]",12.681,1.6230000000000002,23.2,85.1
4091,2021031922,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.936842105263157,"[23.1, 25.3, 27.0, 25.8, 24.0, 24.6, 24.0, 24.8, 25.3, 23.2, 25.2, 25.0, 25.0, 25.2, 26.1, 26.0, 25.9, 25.2, 23.1]",11.136000000000001,1.454,23.2,85.1
4092,2021031922,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.2,1,44.0,1,23.561904761904763,"[23.3, 26.1, 23.1, 23.4, 23.5, 24.2, 22.9, 23.6, 22.9, 22.6, 23.8, 23.1, 23.0, 25.3, 26.2, 23.8, 22.6, 22.8, 23.0, 22.8, 22.8]",34.782000000000004,4.37,23.2,85.1
4093,2021031922,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.243478260869566,"[21.8, 25.9, 25.1, 25.5, 27.0, 27.1, 27.6, 27.8, 27.5, 26.1, 23.6, 22.3, 22.5, 23.0, 22.0, 22.0, 22.8, 22.0, 22.8, 23.4, 22.0, 22.0, 25.8]",25.184999999999995,5.903,23.2,85.1
4094,2021031922,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.90555555555556,"[27.9, 28.3, 28.7, 28.0, 22.4, 22.6, 26.3, 25.0, 24.4, 25.4, 25.1, 25.0, 25.3, 25.0, 23.5, 23.1, 21.3, 21.0]",26.831999999999997,2.363,23.2,85.1
4095,2021031922,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.428571428571427,"[25.5, 25.5, 24.8, 27.7, 27.4, 26.0, 21.5, 23.5, 25.0, 25.0, 24.0, 23.5, 22.8, 23.3, 23.3, 23.4, 23.5, 24.5, 24.3, 24.7, 23.8]",26.215000000000007,0.34600000000000003,23.2,85.1
4096,2021031922,HXXID2,艾特网能空调1735,25.0,50.0,1,69.0,26.0,1,37.0,1,25.705555555555556,"[27.3, 28.7, 28.9, 27.8, 25.8, 24.8, 25.1, 26.0, 28.0, 26.8, 25.2, 24.3, 23.9, 23.9, 23.4, 23.6, 24.6, 24.6]",16.98,3.574,23.2,85.1
4097,2021031922,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.68421052631579,"[21.7, 24.7, 25.6, 23.5, 24.5, 24.1, 23.0, 21.1, 21.0, 21.0, 21.4, 21.3, 20.5, 20.6, 21.9, 22.0, 25.3, 25.3, 22.5]",34.263000000000005,4.534,23.2,85.1
4098,2021031922,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.93809523809524,"[28.1, 28.0, 26.0, 27.8, 25.5, 26.2, 27.8, 28.3, 26.1, 25.8, 27.1, 25.5, 24.9, 25.0, 24.6, 24.6, 24.8, 24.5, 24.8, 24.8, 24.5]",0.779,0.342,23.2,85.1
4099,2021031923,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.826315789473686,"[21.8, 25.7, 26.8, 25.3, 24.0, 24.6, 24.9, 25.3, 25.5, 23.3, 25.2, 25.1, 24.9, 25.2, 25.5, 25.0, 25.3, 25.1, 23.2]",11.190000000000001,1.454,23.1,85.4
4100,2021031923,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.17619047619048,"[24.8, 26.0, 23.8, 28.8, 27.9, 26.3, 22.3, 23.4, 23.9, 23.9, 24.3, 23.5, 22.8, 23.0, 23.1, 23.0, 23.5, 23.7, 23.1, 23.6, 23.0]",26.066999999999993,0.34600000000000003,23.1,85.4
4101,2021031923,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.2,1,35.0,1,24.63333333333334,"[28.0, 28.3, 28.6, 28.0, 22.8, 23.0, 26.6, 24.1, 23.1, 24.8, 24.1, 24.1, 23.8, 24.3, 23.5, 23.2, 21.6, 21.5]",26.725,2.363,23.1,85.4
4102,2021031923,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.4,1,56.0,1,23.05263157894737,"[22.6, 24.6, 25.6, 23.5, 24.5, 24.1, 23.3, 21.8, 21.8, 21.8, 21.6, 21.3, 21.4, 21.1, 23.0, 22.0, 25.5, 25.5, 23.0]",34.047999999999995,4.534,23.1,85.4
4103,2021031923,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.423809523809528,"[23.2, 25.5, 23.0, 23.2, 23.0, 24.2, 22.6, 23.3, 22.6, 22.3, 23.5, 23.2, 23.3, 25.3, 26.2, 23.6, 22.6, 23.1, 23.0, 22.6, 22.6]",34.025000000000006,4.37,23.1,85.4
4104,2021031923,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.6,1,55.0,1,24.55454545454546,"[25.1, 23.9, 25.0, 22.5, 24.9, 25.5, 23.1, 23.1, 26.1, 27.8, 23.1]",11.993999999999998,1.6230000000000002,23.1,85.4
4105,2021031923,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.4,1,51.0,1,25.727777777777778,"[28.2, 28.7, 29.6, 28.6, 26.6, 25.3, 25.7, 27.2, 28.5, 27.6, 24.3, 23.1, 22.9, 23.4, 22.7, 23.1, 23.6, 24.0]",14.029,3.574,23.1,85.4
4106,2021031923,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.933333333333334,"[27.3, 27.3, 26.0, 27.8, 25.8, 26.5, 28.1, 27.6, 26.4, 26.7, 27.1, 25.5, 24.9, 25.0, 24.6, 24.6, 24.8, 24.5, 24.8, 24.8, 24.5]",0.6990000000000001,0.342,23.1,85.4
4107,2021031923,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.8,1,51.0,1,24.40434782608696,"[21.8, 25.9, 25.1, 25.5, 27.1, 27.2, 27.6, 28.0, 27.8, 26.3, 23.5, 22.6, 22.8, 23.3, 22.1, 22.1, 23.1, 22.3, 23.1, 23.7, 22.3, 22.3, 25.8]",27.175999999999995,5.903,23.1,85.4
4108,2021032000,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,25.9,1,41.0,1,25.40555555555556,"[27.0, 28.3, 28.6, 28.0, 26.1, 24.5, 25.5, 26.8, 27.1, 26.4, 24.3, 23.5, 23.2, 23.5, 23.0, 23.3, 24.1, 24.1]",15.104,,23.1,85.2
4109,2021032000,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.826315789473686,"[21.8, 24.6, 25.6, 23.5, 24.3, 24.0, 22.8, 21.1, 21.1, 21.1, 21.9, 21.6, 20.5, 21.1, 22.2, 22.3, 26.0, 26.0, 22.2]",33.752,,23.1,85.2
4110,2021032000,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,44.0,1,23.20476190476191,"[22.8, 26.1, 22.6, 23.2, 23.0, 24.0, 22.3, 23.1, 22.5, 22.0, 23.3, 22.7, 22.4, 25.3, 26.3, 23.5, 22.2, 23.1, 22.8, 22.1, 22.0]",33.757,,23.1,85.2
4111,2021032000,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.763157894736842,"[22.8, 25.3, 27.0, 25.6, 24.4, 23.8, 24.5, 25.0, 25.5, 22.8, 25.1, 24.8, 24.8, 24.9, 25.4, 25.5, 25.5, 25.1, 22.7]",10.948000000000002,,23.1,85.2
4112,2021032000,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.818181818181817,"[24.5, 24.3, 25.0, 24.5, 24.4, 25.0, 22.9, 23.5, 26.0, 27.8, 25.1]",11.744,,23.1,85.2
4113,2021032000,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.250000000000004,"[28.4, 28.7, 28.9, 28.4, 22.1, 22.1, 26.5, 23.2, 22.4, 23.7, 23.3, 23.3, 23.3, 23.6, 22.8, 22.6, 21.7, 21.5]",26.079000000000004,,23.1,85.2
4114,2021032000,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.13478260869566,"[21.6, 25.6, 24.6, 25.1, 26.8, 26.8, 27.5, 27.8, 27.1, 26.0, 23.3, 22.3, 22.5, 23.1, 22.0, 22.0, 22.8, 22.1, 22.8, 23.6, 22.1, 22.0, 25.6]",27.557,,23.1,85.2
4115,2021032000,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.75714285714286,"[24.0, 25.2, 23.0, 27.6, 27.2, 25.6, 21.7, 23.0, 24.0, 24.0, 23.6, 23.1, 22.3, 22.4, 22.6, 22.9, 23.1, 23.3, 23.3, 24.0, 23.0]",26.001,,23.1,85.2
4116,2021032000,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.676190476190477,"[27.7, 27.3, 25.3, 27.1, 25.7, 26.1, 27.8, 27.8, 25.8, 25.4, 27.1, 25.1, 24.6, 24.7, 24.4, 24.5, 24.7, 24.4, 24.6, 24.6, 24.5]",0.6990000000000001,,23.1,85.2
4117,2021032001,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.73333333333333,"[28.0, 27.8, 25.6, 27.1, 25.4, 26.1, 27.7, 28.0, 26.0, 25.5, 27.1, 25.1, 24.6, 24.7, 24.4, 24.5, 24.7, 24.4, 24.6, 24.6, 24.5]",0.8089999999999999,,23.1,85.8
4118,2021032001,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.6,1,46.0,1,24.239130434782613,"[21.9, 25.6, 24.6, 25.3, 26.9, 27.0, 27.6, 27.7, 27.1, 26.1, 23.5, 22.5, 22.6, 23.2, 22.1, 22.1, 23.0, 22.3, 23.0, 23.6, 22.1, 22.1, 25.6]",27.180999999999994,,23.1,85.8
4119,2021032001,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.014285714285712,"[25.0, 24.8, 24.2, 27.1, 27.1, 25.6, 21.5, 23.2, 24.4, 24.4, 24.0, 23.5, 22.7, 23.0, 23.0, 23.1, 23.4, 23.7, 23.5, 24.0, 23.1]",26.376000000000005,,23.1,85.8
4120,2021032001,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.2,1,35.0,1,24.66111111111111,"[28.1, 28.5, 28.8, 28.2, 21.9, 22.3, 26.4, 24.4, 24.0, 24.7, 24.5, 24.3, 24.8, 24.4, 23.3, 23.0, 21.3, 21.0]",25.545000000000005,,23.1,85.8
4121,2021032001,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,44.0,1,22.62105263157895,"[21.8, 24.6, 25.6, 23.5, 24.4, 24.1, 22.9, 20.7, 20.8, 20.8, 21.2, 21.1, 20.3, 20.4, 21.6, 21.8, 25.8, 25.8, 22.6]",33.684,,23.1,85.8
4122,2021032001,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,25.04736842105263,"[23.3, 25.4, 27.0, 26.0, 23.9, 24.5, 23.8, 24.6, 25.5, 22.7, 25.3, 25.1, 25.3, 25.5, 26.4, 26.8, 26.4, 25.5, 22.9]",11.154000000000002,,23.1,85.8
4123,2021032001,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.2,1,32.0,1,25.37777777777778,"[26.7, 28.3, 28.5, 27.5, 25.6, 24.5, 25.0, 25.9, 27.8, 26.5, 24.6, 23.7, 23.6, 23.6, 23.1, 23.2, 24.3, 24.4]",15.424000000000001,,23.1,85.8
4124,2021032001,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.2,1,45.0,1,23.48571428571429,"[23.1, 26.1, 23.1, 23.5, 23.4, 24.1, 22.8, 23.6, 22.8, 22.5, 23.6, 22.9, 22.8, 25.3, 26.3, 23.6, 22.5, 23.0, 23.0, 22.6, 22.6]",34.05000000000001,,23.1,85.8
4125,2021032001,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,33.0,1,25.481818181818177,"[25.1, 24.5, 26.0, 26.0, 25.2, 25.9, 22.7, 24.0, 26.5, 28.1, 26.3]",12.257000000000001,,23.1,85.8
4126,2021032002,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.8,1,28.0,1,25.811111111111117,"[27.3, 28.3, 28.6, 27.6, 26.0, 25.0, 25.3, 26.1, 28.2, 27.1, 25.5, 24.6, 24.1, 24.1, 23.5, 23.9, 24.6, 24.8]",14.916,,23.4,84.3
4127,2021032002,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.95714285714286,"[28.4, 28.1, 26.1, 27.6, 25.6, 26.3, 28.0, 28.3, 26.2, 26.5, 27.1, 25.3, 24.7, 24.8, 24.6, 24.6, 24.7, 24.5, 24.7, 24.7, 24.3]",0.728,,23.4,84.3
4128,2021032002,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,24.282608695652176,"[21.8, 25.8, 25.0, 25.5, 27.1, 27.2, 27.8, 28.0, 27.4, 26.3, 23.6, 22.4, 22.6, 23.0, 21.9, 21.9, 23.0, 22.3, 22.8, 23.5, 22.0, 22.0, 25.6]",26.375,,23.4,84.3
4129,2021032002,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.58095238095239,"[25.5, 25.6, 24.8, 28.2, 27.5, 26.1, 21.6, 23.7, 25.3, 25.3, 24.1, 23.6, 22.8, 23.2, 23.5, 23.3, 23.8, 25.0, 24.6, 25.0, 23.7]",26.595000000000006,,23.4,84.3
4130,2021032002,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.81666666666667,"[27.9, 28.2, 28.6, 27.7, 22.1, 22.1, 26.3, 25.0, 24.6, 25.5, 25.0, 24.8, 25.2, 24.8, 23.7, 23.1, 21.3, 20.8]",24.793,,23.4,84.3
4131,2021032002,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.4,1,42.0,1,22.421052631578952,"[21.3, 24.7, 25.5, 23.6, 24.4, 24.1, 22.9, 20.7, 20.6, 20.6, 20.9, 20.7, 20.0, 20.1, 21.6, 21.6, 25.1, 25.1, 22.5]",33.306999999999995,,23.4,84.3
4132,2021032002,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.209523809523812,"[22.8, 26.0, 22.6, 23.3, 22.7, 24.1, 22.1, 23.0, 22.3, 21.7, 23.0, 23.0, 23.0, 25.3, 26.3, 23.3, 22.3, 23.0, 22.8, 22.4, 22.4]",33.914,,23.4,84.3
4133,2021032002,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.10909090909091,"[25.0, 24.5, 25.3, 25.0, 25.4, 26.0, 22.9, 23.5, 25.6, 27.7, 25.3]",11.583,,23.4,84.3
4134,2021032002,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,34.0,1,25.047368421052635,"[22.6, 25.4, 26.9, 25.9, 24.5, 24.5, 24.8, 25.3, 25.7, 23.2, 25.4, 25.1, 25.0, 25.4, 26.1, 26.0, 25.8, 25.3, 23.0]",10.894,,23.4,84.3
4135,2021032003,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.3,1,31.0,1,26.133333333333336,"[27.5, 28.3, 28.8, 27.8, 26.3, 25.5, 25.6, 26.3, 28.6, 27.8, 25.6, 25.0, 24.3, 24.5, 23.8, 24.3, 25.2, 25.2]",15.344000000000001,,23.4,85.1
4136,2021032003,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.295652173913048,"[21.6, 25.9, 25.0, 25.5, 27.1, 27.3, 27.8, 28.2, 28.0, 26.3, 23.9, 22.2, 22.4, 23.1, 22.0, 22.0, 22.8, 21.8, 22.7, 23.5, 22.1, 22.0, 25.6]",25.946999999999996,,23.4,85.1
4137,2021032003,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,41.0,1,24.736363636363638,"[25.0, 24.0, 24.9, 24.3, 24.8, 25.4, 22.9, 23.3, 25.3, 27.3, 24.9]",12.067,,23.4,85.1
4138,2021032003,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.890476190476193,"[25.5, 26.1, 24.8, 28.7, 27.8, 26.4, 22.6, 23.9, 25.6, 25.6, 24.3, 23.5, 22.8, 23.3, 23.5, 23.6, 24.1, 25.3, 25.1, 25.7, 24.5]",25.979,,23.4,85.1
4139,2021032003,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.8,"[27.9, 28.1, 28.5, 27.7, 22.1, 22.3, 26.3, 24.8, 24.2, 25.5, 25.0, 24.9, 25.0, 25.0, 23.7, 23.1, 21.3, 21.0]",25.187000000000005,,23.4,85.1
4140,2021032003,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.4,1,42.0,1,22.468421052631587,"[21.4, 24.7, 25.6, 23.6, 24.4, 24.1, 23.1, 20.8, 20.8, 20.8, 21.0, 20.6, 20.0, 20.1, 21.6, 21.6, 25.1, 25.1, 22.5]",33.09199999999999,,23.4,85.1
4141,2021032003,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,46.0,1,23.295238095238098,"[23.0, 26.1, 22.7, 23.0, 22.8, 24.0, 22.2, 23.1, 22.5, 21.9, 23.3, 23.1, 23.3, 25.4, 26.5, 23.5, 22.6, 23.1, 22.9, 22.1, 22.1]",34.455,,23.4,85.1
4142,2021032003,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.947368421052637,"[22.3, 25.5, 27.0, 25.8, 24.6, 24.7, 24.8, 25.5, 25.3, 23.3, 25.5, 25.1, 24.6, 25.0, 25.8, 25.5, 25.5, 25.1, 23.1]",10.751000000000003,,23.4,85.1
4143,2021032003,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.142857142857142,"[28.5, 28.2, 26.5, 27.8, 25.8, 26.5, 28.2, 28.3, 26.3, 27.8, 26.8, 25.6, 24.9, 24.9, 24.7, 24.6, 24.8, 24.5, 24.9, 24.9, 24.5]",0.8360000000000001,,23.4,85.1
4144,2021032004,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.378260869565224,"[21.9, 25.9, 25.0, 25.7, 26.8, 26.7, 27.3, 28.4, 28.1, 26.5, 23.2, 22.6, 22.8, 23.2, 22.1, 22.1, 23.1, 22.5, 23.1, 23.8, 22.2, 22.1, 25.6]",26.587,,23.0,86.9
4145,2021032004,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.833333333333332,"[26.5, 26.6, 26.1, 27.8, 25.8, 26.5, 28.2, 27.0, 26.2, 26.5, 27.0, 25.6, 24.9, 24.9, 24.7, 24.6, 24.8, 24.5, 24.9, 24.9, 24.5]",0.753,,23.0,86.9
4146,2021032004,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.563636363636363,"[25.3, 23.3, 24.9, 23.8, 24.5, 24.8, 22.9, 23.5, 26.7, 27.3, 23.2]",12.772,,23.0,86.9
4147,2021032004,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.942105263157895,"[22.0, 26.0, 27.2, 26.4, 24.8, 25.0, 25.5, 26.1, 25.6, 22.4, 25.2, 25.1, 24.9, 24.9, 24.9, 24.8, 25.1, 25.5, 22.5]",10.894,,23.0,86.9
4148,2021032004,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,22.990476190476194,"[22.6, 26.4, 22.6, 23.3, 22.5, 23.6, 21.9, 22.8, 22.1, 21.5, 22.8, 22.5, 22.0, 25.5, 26.5, 23.2, 21.7, 23.1, 22.6, 21.8, 21.8]",33.27700000000001,,23.0,86.9
4149,2021032004,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,45.0,1,22.80526315789474,"[21.3, 24.8, 25.6, 23.7, 24.4, 24.1, 23.1, 20.8, 20.8, 20.8, 21.5, 21.2, 19.8, 20.6, 21.9, 22.0, 27.2, 27.2, 22.5]",33.388999999999996,,23.0,86.9
4150,2021032004,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.97619047619048,"[25.4, 26.1, 24.6, 28.6, 27.8, 26.2, 21.4, 21.9, 23.5, 23.5, 24.0, 23.5, 22.8, 23.3, 23.5, 22.8, 22.1, 23.3, 23.1, 23.6, 22.5]",25.784,,23.0,86.9
4151,2021032004,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.338888888888892,"[27.2, 28.7, 28.8, 28.0, 27.1, 24.9, 26.3, 28.3, 28.0, 26.9, 23.6, 23.0, 22.3, 22.5, 21.8, 22.3, 23.2, 23.2]",16.581000000000003,,23.0,86.9
4152,2021032004,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.861111111111118,"[27.9, 28.2, 28.4, 28.0, 22.1, 22.3, 26.3, 24.8, 24.3, 25.4, 25.0, 25.0, 25.0, 25.2, 24.1, 23.1, 21.6, 20.8]",25.116,,23.0,86.9
4153,2021032005,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.681818181818183,"[25.6, 23.4, 24.7, 24.2, 24.5, 25.0, 22.3, 23.5, 27.0, 27.2, 24.1]",11.931000000000001,,23.2,86.2
4154,2021032005,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,24.84444444444445,"[26.3, 28.7, 28.1, 27.1, 26.7, 24.3, 26.6, 28.5, 26.4, 25.6, 22.6, 21.7, 22.0, 22.6, 22.0, 22.4, 22.8, 22.8]",15.722000000000001,,23.2,86.2
4155,2021032005,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.028571428571432,"[22.8, 26.4, 22.8, 23.3, 22.6, 23.6, 22.0, 23.0, 22.2, 21.6, 22.9, 22.5, 22.1, 25.3, 26.5, 23.3, 21.8, 22.6, 22.7, 21.8, 21.8]",34.236000000000004,,23.2,86.2
4156,2021032005,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.4,1,42.0,1,22.48421052631579,"[21.1, 24.5, 25.5, 23.6, 24.6, 24.3, 22.3, 20.8, 20.8, 20.8, 20.6, 20.5, 19.6, 19.7, 21.5, 21.3, 26.9, 26.9, 21.9]",33.052,,23.2,86.2
4157,2021032005,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.838888888888892,"[27.8, 28.2, 28.4, 27.6, 22.1, 22.0, 26.1, 25.0, 24.6, 25.7, 25.3, 25.0, 25.3, 25.2, 23.6, 23.1, 21.3, 20.8]",25.502,,23.2,86.2
4158,2021032005,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.56666666666667,"[25.6, 25.9, 24.8, 28.5, 27.3, 25.9, 21.4, 21.9, 22.2, 22.2, 24.3, 23.6, 22.8, 23.0, 22.6, 22.2, 22.3, 22.3, 21.8, 22.5, 21.8]",25.636999999999997,,23.2,86.2
4159,2021032005,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.160869565217393,"[21.9, 26.0, 25.1, 25.3, 26.2, 26.3, 27.0, 27.6, 27.0, 25.7, 23.3, 22.5, 22.6, 23.2, 22.1, 22.1, 23.0, 22.3, 23.0, 23.7, 22.3, 22.1, 25.4]",27.562,,23.2,86.2
4160,2021032005,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.223809523809525,"[26.5, 26.3, 24.4, 26.4, 25.1, 25.6, 27.2, 27.0, 25.5, 25.1, 26.2, 24.8, 24.4, 24.6, 24.3, 24.3, 24.6, 24.1, 24.3, 24.3, 24.7]",0.7260000000000001,,23.2,86.2
4161,2021032005,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.168421052631583,"[21.9, 26.3, 27.9, 26.7, 25.1, 25.5, 25.8, 26.3, 25.8, 22.3, 25.3, 25.0, 24.6, 25.1, 25.5, 25.3, 25.6, 25.7, 22.5]",11.100000000000001,,23.2,86.2
4162,2021032006,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.213043478260868,"[22.1, 25.9, 25.0, 25.5, 26.2, 26.4, 27.1, 27.3, 26.6, 25.6, 23.3, 22.6, 22.8, 23.3, 22.3, 22.3, 23.2, 22.5, 23.2, 23.9, 22.4, 22.3, 25.1]",26.722999999999995,,23.0,87.4
4163,2021032006,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,24.738888888888894,"[26.1, 28.7, 28.1, 27.0, 26.5, 24.2, 26.5, 27.9, 26.1, 25.5, 22.6, 21.8, 22.0, 22.5, 22.0, 22.3, 22.7, 22.8]",16.201,,23.0,87.4
4164,2021032006,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.736363636363638,"[25.6, 23.4, 24.8, 24.1, 24.6, 25.1, 22.3, 23.6, 27.0, 27.3, 24.3]",11.879,,23.0,87.4
4165,2021032006,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.19473684210526,"[22.3, 26.2, 28.0, 26.5, 24.9, 25.6, 25.7, 26.3, 26.1, 22.3, 25.3, 25.0, 24.7, 25.0, 25.6, 25.4, 25.6, 25.7, 22.5]",11.109,,23.0,87.4
4166,2021032006,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,23.271428571428572,"[23.0, 26.4, 23.0, 23.4, 23.1, 23.9, 22.5, 23.3, 22.5, 22.1, 23.2, 22.5, 22.4, 25.3, 26.5, 23.7, 22.5, 22.6, 23.0, 21.9, 21.9]",34.208000000000006,,23.0,87.4
4167,2021032006,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,43.0,1,22.46315789473684,"[21.0, 24.5, 25.4, 23.5, 24.6, 24.3, 22.3, 20.8, 20.8, 20.8, 20.6, 20.5, 19.6, 19.6, 21.5, 21.3, 26.9, 26.9, 21.9]",33.294,,23.0,87.4
4168,2021032006,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,26.0,1,24.95555555555556,"[27.8, 28.1, 28.3, 27.5, 22.2, 22.0, 26.0, 26.0, 25.3, 25.6, 25.3, 25.0, 25.5, 25.2, 23.6, 23.6, 21.4, 20.8]",25.511,,23.0,87.4
4169,2021032006,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.590476190476195,"[26.1, 26.0, 25.6, 28.5, 27.1, 25.8, 21.3, 21.6, 22.0, 22.0, 24.3, 23.7, 22.8, 23.1, 22.9, 22.2, 22.1, 22.3, 21.8, 22.6, 21.6]",26.299,,23.0,87.4
4170,2021032006,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.02857142857143,"[26.4, 26.4, 24.1, 26.0, 25.0, 25.5, 27.0, 27.0, 25.5, 24.8, 26.1, 24.6, 23.9, 24.3, 24.1, 24.0, 24.4, 24.0, 24.0, 24.0, 24.5]",0.78,,23.0,87.4
4171,2021032007,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.142857142857142,"[27.6, 27.6, 24.8, 26.1, 25.1, 25.7, 27.1, 28.0, 25.6, 24.8, 26.0, 24.4, 23.8, 24.1, 23.8, 23.8, 24.0, 23.8, 23.8, 23.8, 24.3]",0.782,0.35,23.0,87.5
4172,2021032007,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,25.9,1,44.0,1,25.144444444444442,"[26.5, 28.7, 28.4, 27.3, 26.0, 24.3, 25.9, 27.2, 26.3, 26.6, 23.6, 22.7, 22.8, 23.4, 22.9, 23.0, 23.5, 23.5]",15.936,3.681,23.0,87.5
4173,2021032007,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.4,1,32.0,1,24.745454545454546,"[25.7, 23.4, 25.1, 25.0, 24.7, 25.0, 22.2, 23.3, 25.8, 27.7, 24.3]",12.068,1.578,23.0,87.5
4174,2021032007,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,44.0,1,23.200000000000006,"[22.6, 26.1, 23.0, 23.5, 22.8, 24.0, 22.5, 22.9, 22.3, 21.8, 22.8, 22.6, 22.6, 25.3, 26.3, 23.6, 22.5, 23.0, 23.0, 22.0, 22.0]",33.811,4.478,23.0,87.5
4175,2021032007,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,28.0,1,25.03333333333334,"[27.8, 28.1, 28.3, 27.4, 22.5, 22.2, 26.1, 25.6, 25.0, 26.1, 25.8, 25.6, 25.8, 25.6, 24.1, 23.1, 21.0, 20.5]",26.054000000000002,1.976,23.0,87.5
4176,2021032007,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.24761904761905,"[26.1, 26.5, 25.5, 29.1, 27.3, 26.1, 21.8, 22.9, 24.1, 24.1, 24.5, 23.9, 23.0, 23.1, 23.5, 23.1, 23.3, 22.9, 22.5, 23.3, 22.6]",26.270999999999997,0.354,23.0,87.5
4177,2021032007,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.291304347826085,"[22.0, 26.0, 25.1, 25.6, 27.0, 27.1, 27.7, 27.2, 26.5, 25.6, 23.8, 22.5, 22.7, 23.2, 22.3, 22.3, 23.1, 22.4, 23.1, 23.9, 22.3, 22.3, 25.0]",26.002999999999997,5.433,23.0,87.5
4178,2021032007,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.078947368421055,"[22.7, 25.6, 27.5, 26.5, 24.8, 25.4, 25.3, 25.8, 26.0, 22.2, 25.2, 25.1, 24.9, 25.1, 25.5, 25.3, 25.5, 25.5, 22.6]",11.190000000000001,1.4569999999999999,23.0,87.5
4179,2021032007,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.273684210526323,"[21.1, 24.5, 25.5, 23.5, 24.5, 24.1, 22.3, 21.1, 21.1, 21.1, 20.4, 20.3, 19.8, 19.8, 21.5, 21.3, 24.6, 24.6, 22.1]",33.59,4.631,23.0,87.5
4180,2021032008,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,30.0,1,25.65,"[27.3, 28.7, 28.6, 27.5, 25.8, 24.7, 25.2, 25.9, 27.9, 27.4, 24.9, 24.0, 23.7, 23.9, 23.3, 23.8, 24.5, 24.6]",16.096,3.681,23.0,87.9
4181,2021032008,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.633333333333336,"[26.1, 26.5, 25.5, 29.1, 27.6, 26.5, 21.3, 23.8, 24.8, 24.8, 24.3, 23.6, 23.0, 23.5, 23.8, 23.6, 23.8, 24.3, 23.8, 24.3, 23.3]",25.871,0.354,23.0,87.9
4182,2021032008,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.022222222222226,"[27.8, 28.1, 28.3, 27.4, 22.0, 21.8, 26.1, 25.5, 25.1, 26.1, 25.8, 25.7, 26.0, 25.6, 24.1, 23.0, 21.3, 20.7]",26.538000000000004,1.976,23.0,87.9
4183,2021032008,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,54.0,1,22.30526315789474,"[21.0, 24.5, 25.4, 23.6, 24.4, 24.0, 22.2, 20.8, 20.8, 20.8, 20.5, 20.5, 19.6, 19.8, 21.3, 21.4, 25.7, 25.7, 21.8]",33.349000000000004,4.631,23.0,87.9
4184,2021032008,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.376190476190477,"[23.2, 26.1, 22.9, 23.3, 23.2, 24.2, 22.6, 23.3, 22.8, 22.3, 23.6, 22.8, 22.8, 25.3, 26.3, 23.8, 22.5, 22.9, 23.0, 22.0, 22.0]",34.510999999999996,4.478,23.0,87.9
4185,2021032008,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.47826086956522,"[22.1, 26.1, 25.2, 25.6, 27.2, 27.2, 27.9, 28.0, 27.3, 26.5, 23.8, 22.6, 22.8, 23.3, 22.3, 22.2, 23.2, 22.5, 23.2, 23.8, 22.3, 22.3, 25.6]",26.862,5.433,23.0,87.9
4186,2021032008,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.027272727272727,"[25.0, 24.3, 25.1, 25.0, 25.1, 25.8, 22.1, 23.4, 25.9, 27.8, 25.8]",12.935,1.578,23.0,87.9
4187,2021032008,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.75714285714286,"[28.3, 28.0, 26.0, 27.3, 25.5, 26.2, 27.9, 28.3, 26.1, 26.0, 26.8, 24.9, 24.3, 24.5, 24.1, 24.3, 24.6, 24.2, 24.6, 24.6, 24.4]",0.808,0.35,23.0,87.9
4188,2021032008,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,25.01578947368422,"[22.8, 25.5, 27.3, 25.8, 24.2, 25.3, 24.3, 25.0, 25.8, 22.1, 25.3, 25.1, 25.1, 25.3, 26.2, 26.1, 26.0, 25.3, 22.8]",10.976,1.4569999999999999,23.0,87.9
4189,2021032009,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.356521739130436,"[21.8, 26.1, 25.3, 25.9, 27.2, 27.3, 27.6, 28.3, 28.0, 26.5, 23.3, 22.3, 22.5, 23.1, 21.7, 21.7, 23.1, 22.3, 22.8, 23.3, 22.1, 22.1, 25.9]",25.374999999999993,5.433,23.5,86.1
4190,2021032009,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.4,1,38.0,1,25.91111111111111,"[28.3, 28.9, 29.4, 28.3, 26.5, 25.3, 25.7, 27.0, 28.4, 27.4, 24.1, 23.0, 24.3, 24.2, 23.3, 24.1, 23.2, 25.0]",15.478000000000002,3.681,23.5,86.1
4191,2021032009,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,45.0,1,24.33636363636364,"[25.5, 23.6, 25.0, 22.4, 24.8, 25.0, 22.8, 21.3, 26.3, 27.9, 23.1]",11.514000000000001,1.578,23.5,86.1
4192,2021032009,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.684210526315795,"[21.4, 25.5, 27.0, 25.1, 23.8, 24.5, 24.9, 25.5, 25.5, 23.0, 25.2, 25.1, 25.0, 25.0, 25.0, 24.6, 24.8, 25.1, 23.0]",10.975,1.4569999999999999,23.5,86.1
4193,2021032009,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,44.0,1,23.371428571428574,"[23.1, 26.2, 22.9, 23.1, 22.9, 24.0, 22.4, 23.3, 22.6, 22.1, 23.5, 23.0, 22.8, 25.3, 26.4, 23.8, 22.6, 23.0, 23.0, 22.4, 22.4]",33.88700000000001,4.478,23.5,86.1
4194,2021032009,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.4,1,42.0,1,22.826315789473686,"[20.9, 24.6, 25.6, 23.6, 24.5, 24.3, 23.0, 20.7, 21.8, 21.8, 22.0, 21.5, 21.0, 21.1, 22.2, 22.3, 25.3, 25.3, 22.2]",33.309000000000005,4.631,23.5,86.1
4195,2021032009,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,30.0,1,25.11111111111111,"[27.6, 27.9, 28.3, 27.7, 22.3, 22.0, 26.5, 25.1, 24.6, 25.7, 25.3, 25.2, 25.3, 25.5, 24.3, 24.2, 22.5, 22.0]",25.993,1.976,23.5,86.1
4196,2021032009,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.58571428571429,"[25.8, 26.5, 25.0, 29.1, 28.0, 26.5, 22.5, 24.0, 23.8, 23.8, 24.3, 23.8, 23.1, 24.0, 24.0, 24.0, 24.1, 23.5, 23.1, 23.4, 24.0]",26.274,0.354,23.5,86.1
4197,2021032009,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.938095238095237,"[27.8, 27.4, 26.1, 27.8, 25.8, 26.5, 28.2, 27.6, 26.6, 26.5, 26.9, 25.4, 24.8, 25.0, 24.5, 24.8, 24.9, 24.5, 24.6, 24.6, 24.4]",0.8360000000000001,0.35,23.5,86.1
4198,2021032010,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.4,1,45.0,1,25.13888888888889,"[27.0, 28.9, 28.8, 28.0, 27.0, 24.8, 26.6, 28.2, 27.0, 26.2, 22.8, 21.9, 22.3, 22.6, 22.1, 22.4, 22.9, 23.0]",14.19,3.681,24.2,84.2
4199,2021032010,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.46190476190476,"[26.5, 26.5, 25.3, 27.1, 25.6, 26.1, 27.7, 27.1, 25.9, 24.8, 26.9, 25.0, 24.4, 24.7, 24.2, 24.3, 24.7, 24.3, 24.5, 24.5, 24.6]",0.861,0.35,24.2,84.2
4200,2021032010,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.4,1,44.0,1,24.21739130434783,"[21.8, 26.1, 25.5, 25.3, 26.5, 26.5, 27.1, 28.0, 27.3, 26.1, 23.0, 22.4, 22.6, 23.0, 22.0, 22.1, 23.0, 22.3, 23.0, 23.6, 22.1, 22.0, 25.7]",24.917,5.433,24.2,84.2
4201,2021032010,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,23.42857142857143,"[25.0, 26.0, 23.0, 28.1, 27.6, 26.0, 21.5, 22.2, 22.3, 22.3, 23.6, 23.3, 22.4, 22.8, 22.3, 22.2, 22.7, 22.1, 21.8, 22.7, 22.1]",26.000999999999994,0.354,24.2,84.2
4202,2021032010,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.2,1,36.0,1,24.5,"[28.5, 28.8, 28.9, 28.1, 23.2, 23.3, 26.5, 23.1, 22.6, 23.7, 24.8, 24.5, 25.3, 23.5, 22.4, 22.2, 21.0, 20.6]",27.127,1.976,24.2,84.2
4203,2021032010,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.4,1,41.0,1,23.036842105263155,"[22.1, 24.7, 25.7, 23.5, 24.4, 24.1, 23.3, 22.0, 22.0, 22.0, 20.5, 22.0, 19.7, 21.4, 23.0, 22.5, 25.9, 25.9, 23.0]",33.373000000000005,4.631,24.2,84.2
4204,2021032010,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.3,1,51.0,1,23.40952380952381,"[23.1, 26.4, 23.1, 23.3, 23.1, 24.0, 22.6, 23.3, 22.6, 22.1, 23.4, 23.1, 23.0, 25.5, 26.5, 23.6, 22.4, 22.9, 23.0, 22.3, 22.3]",34.078,4.478,24.2,84.2
4205,2021032010,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.92105263157895,"[22.3, 25.7, 27.4, 26.3, 25.0, 24.9, 25.3, 26.0, 25.5, 23.1, 25.1, 24.8, 24.5, 24.6, 24.9, 24.8, 25.1, 25.2, 23.0]",11.216,1.4569999999999999,24.2,84.2
4206,2021032010,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.40909090909091,"[24.8, 23.0, 24.2, 23.3, 24.1, 24.5, 23.0, 23.4, 26.8, 27.2, 24.2]",13.013,1.578,24.2,84.2
4207,2021032011,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,28.2,1,35.0,1,25.827272727272728,"[25.7, 25.1, 24.8, 25.0, 24.4, 25.0, 27.0, 26.6, 26.8, 27.2, 26.5]",12.894,1.578,25.2,81.2
4208,2021032011,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,27.9,1,26.0,1,26.62105263157895,"[27.0, 25.9, 27.9, 28.6, 27.4, 25.3, 28.0, 27.9, 26.0, 28.2, 26.0, 25.3, 25.4, 25.6, 26.0, 25.6, 25.7, 25.8, 28.2]",11.313,1.4569999999999999,25.2,81.2
4209,2021032011,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,30.0,1,45.0,1,27.81428571428571,"[28.8, 28.4, 27.6, 27.6, 27.4, 28.4, 27.2, 27.8, 26.9, 28.3, 29.3, 28.2, 29.1, 26.4, 29.2, 28.7, 28.2, 24.6, 27.4, 27.3, 27.3]",34.37,4.478,25.2,81.2
4210,2021032011,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,28.4,1,45.0,1,26.715789473684207,"[26.5, 24.6, 25.6, 24.1, 24.6, 24.5, 28.2, 27.2, 27.2, 27.2, 27.1, 27.4, 27.2, 26.8, 27.8, 27.3, 27.7, 27.7, 28.9]",34.088,4.631,25.2,81.2
4211,2021032011,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,28.0,1,24.0,1,26.255555555555556,"[27.5, 27.9, 28.2, 27.2, 25.9, 26.3, 26.2, 25.2, 24.6, 25.7, 25.3, 25.2, 25.5, 26.0, 25.8, 25.5, 26.5, 28.1]",27.448,1.976,25.2,81.2
4212,2021032011,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,26.633333333333336,"[26.3, 25.6, 25.0, 28.3, 27.1, 25.8, 25.7, 27.8, 28.9, 28.9, 26.0, 26.6, 26.3, 25.1, 24.8, 24.8, 26.5, 27.6, 27.8, 28.1, 26.3]",26.943,0.354,25.2,81.2
4213,2021032011,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,28.4,1,41.0,1,27.508695652173916,"[28.5, 25.6, 25.9, 26.1, 26.8, 27.0, 27.8, 27.4, 26.8, 25.7, 27.3, 28.1, 26.4, 28.6, 28.0, 28.5, 29.5, 28.7, 28.8, 28.6, 28.3, 28.1, 26.2]",26.479999999999997,5.433,25.2,81.2
4214,2021032011,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.9,1,42.0,1,27.42777777777778,"[26.4, 28.9, 28.6, 27.5, 26.6, 26.4, 26.3, 27.7, 27.7, 26.9, 28.1, 28.0, 27.5, 27.5, 27.8, 26.7, 27.3, 27.8]",15.907999999999998,3.681,25.2,81.2
4215,2021032011,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.566666666666666,"[26.6, 27.3, 26.1, 26.1, 25.9, 25.8, 27.1, 28.0, 26.5, 25.0, 26.4, 24.6, 24.0, 24.3, 24.5, 24.0, 24.3, 25.7, 25.2, 25.2, 24.3]",0.834,0.35,25.2,81.2
4216,2021032012,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.736363636363638,"[25.5, 23.7, 25.2, 22.6, 24.8, 25.1, 22.2, 22.2, 27.4, 29.3, 24.1]",12.067,1.578,26.2,78.4
4217,2021032012,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,28.0,1,24.926315789473687,"[22.5, 27.0, 27.0, 25.6, 24.2, 25.9, 24.6, 24.4, 26.6, 22.8, 25.4, 25.4, 24.7, 25.1, 25.1, 25.0, 25.1, 25.1, 22.1]",11.13,1.4569999999999999,26.2,78.4
4218,2021032012,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.0,1,48.0,1,23.290476190476195,"[23.0, 25.9, 22.5, 23.0, 22.3, 24.4, 22.1, 24.3, 22.5, 21.3, 22.9, 22.1, 22.7, 25.6, 26.3, 24.0, 22.9, 23.3, 22.8, 22.6, 22.6]",34.289,4.478,26.2,78.4
4219,2021032012,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,54.0,1,23.573684210526313,"[22.5, 25.3, 26.0, 25.6, 25.1, 24.8, 24.5, 21.6, 21.6, 21.6, 22.2, 21.4, 21.5, 21.4, 22.6, 23.8, 26.4, 26.4, 23.6]",33.739000000000004,4.631,26.2,78.4
4220,2021032012,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.0,1,38.0,1,24.72222222222223,"[29.6, 29.1, 29.0, 28.6, 22.9, 23.4, 27.4, 23.1, 22.7, 23.6, 23.6, 23.6, 23.3, 23.8, 23.5, 23.3, 21.7, 22.8]",26.727000000000004,1.976,26.2,78.4
4221,2021032012,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.952380952380956,"[24.0, 25.2, 22.6, 27.2, 26.7, 25.7, 22.3, 23.3, 23.5, 23.5, 24.6, 23.3, 23.5, 22.5, 23.1, 23.0, 23.8, 24.3, 23.6, 24.1, 23.2]",26.713999999999995,0.354,26.2,78.4
4222,2021032012,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.4,1,46.0,1,25.039130434782606,"[22.1, 27.2, 26.4, 25.6, 27.0, 27.2, 28.0, 28.2, 27.6, 27.5, 23.0, 23.3, 24.0, 24.0, 22.5, 23.3, 24.8, 23.9, 24.6, 23.8, 23.2, 22.8, 25.9]",27.907,5.433,26.2,78.4
4223,2021032012,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.850000000000005,"[27.3, 29.2, 29.0, 28.5, 26.6, 25.0, 26.0, 27.5, 27.5, 27.0, 24.5, 24.1, 24.1, 23.7, 22.2, 23.3, 24.8, 25.0]",17.087,3.681,26.2,78.4
4224,2021032012,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.333333333333332,"[28.6, 27.7, 26.3, 27.6, 26.4, 27.5, 28.5, 28.0, 27.0, 26.3, 26.9, 25.7, 25.1, 25.5, 25.3, 25.1, 25.1, 25.2, 25.1, 25.1, 25.0]",0.809,0.35,26.2,78.4
4225,2021032013,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.3,1,48.0,1,25.82777777777778,"[27.1, 29.2, 29.0, 28.5, 26.3, 24.7, 25.5, 27.0, 28.1, 27.0, 24.3, 23.5, 23.8, 24.1, 23.6, 23.8, 24.7, 24.7]",14.190999999999999,3.681,27.6,73.5
4226,2021032013,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,38.0,1,24.61818181818182,"[25.1, 23.6, 24.5, 24.1, 24.5, 25.0, 23.3, 23.1, 25.9, 27.6, 24.1]",12.55,1.578,27.6,73.5
4227,2021032013,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.809523809523814,"[27.8, 27.7, 25.6, 27.5, 25.6, 26.3, 27.6, 28.0, 26.4, 25.3, 26.8, 25.3, 24.6, 25.0, 24.3, 24.6, 24.9, 24.6, 24.8, 24.8, 24.5]",0.8620000000000001,0.35,27.6,73.5
4228,2021032013,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.538095238095245,"[23.3, 25.7, 23.0, 23.2, 23.3, 24.4, 22.6, 23.5, 22.9, 22.4, 23.7, 23.1, 23.1, 25.5, 26.3, 23.7, 22.8, 23.5, 23.1, 22.6, 22.6]",34.397000000000006,4.478,27.6,73.5
4229,2021032013,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.4,1,55.0,1,23.12631578947369,"[22.7, 24.9, 25.5, 23.9, 24.5, 24.0, 23.3, 21.8, 21.8, 21.8, 22.3, 21.9, 21.5, 21.5, 23.0, 22.6, 24.6, 24.6, 23.2]",33.995000000000005,4.631,27.6,73.5
4230,2021032013,HXXID2,艾特网能空调1729,25.0,50.0,1,60.0,26.6,1,40.0,1,24.65,"[28.4, 28.8, 29.1, 28.6, 22.7, 23.1, 27.1, 23.3, 22.8, 24.0, 24.0, 23.5, 23.8, 23.9, 23.1, 23.4, 22.1, 22.0]",27.262,1.976,27.6,73.5
4231,2021032013,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.209523809523812,"[24.1, 24.5, 23.1, 27.1, 26.6, 25.6, 23.1, 24.5, 24.8, 24.8, 24.1, 23.6, 22.8, 22.8, 23.3, 23.5, 24.6, 23.5, 23.9, 24.5, 23.6]",25.829,0.354,27.6,73.5
4232,2021032013,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.80526315789474,"[22.7, 25.6, 26.5, 26.0, 24.3, 24.5, 24.0, 24.7, 25.3, 23.3, 25.3, 25.0, 24.8, 25.0, 25.5, 25.3, 25.4, 25.0, 23.1]",11.108,1.4569999999999999,27.6,73.5
4233,2021032013,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.9,1,53.0,1,24.66521739130435,"[22.5, 25.8, 25.0, 25.5, 27.0, 27.1, 27.6, 28.3, 27.3, 26.5, 24.1, 23.1, 23.1, 23.7, 22.8, 22.7, 23.8, 22.8, 23.5, 24.0, 22.6, 22.7, 25.8]",24.836,5.433,27.6,73.5
4234,2021032014,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,34.0,1,24.947368421052634,"[23.1, 25.3, 26.6, 25.9, 24.1, 24.6, 24.5, 25.0, 25.3, 23.3, 25.3, 25.1, 25.0, 25.2, 26.0, 25.8, 25.8, 25.1, 23.0]",11.19,1.4569999999999999,28.4,71.2
4235,2021032014,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.628571428571426,"[27.7, 27.3, 25.5, 27.3, 25.6, 26.5, 28.0, 28.0, 26.3, 25.1, 26.7, 25.0, 24.5, 24.5, 24.2, 24.3, 24.3, 24.3, 24.4, 24.4, 24.3]",0.863,0.35,28.4,71.2
4236,2021032014,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.488888888888894,"[26.7, 29.2, 28.5, 28.0, 25.8, 24.3, 25.1, 26.3, 27.6, 26.6, 24.2, 23.3, 23.6, 24.0, 23.3, 23.6, 24.3, 24.4]",15.987000000000002,3.681,28.4,71.2
4237,2021032014,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,25.08181818181818,"[25.2, 24.0, 25.0, 25.0, 25.0, 25.6, 23.1, 23.3, 26.1, 28.1, 25.5]",12.496,1.578,28.4,71.2
4238,2021032014,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.461904761904766,"[23.1, 25.6, 23.0, 23.2, 23.1, 24.4, 22.6, 23.5, 22.8, 22.3, 23.5, 23.0, 23.0, 25.4, 26.2, 23.5, 22.8, 23.5, 23.0, 22.6, 22.6]",33.758,4.478,28.4,71.2
4239,2021032014,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.02380952380953,"[24.5, 24.8, 23.4, 27.3, 26.7, 25.6, 22.5, 23.6, 23.9, 23.9, 24.5, 23.6, 23.1, 23.1, 22.9, 23.3, 23.8, 23.3, 23.5, 24.1, 23.1]",26.566,0.354,28.4,71.2
4240,2021032014,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.4,1,41.0,1,24.694444444444446,"[28.8, 29.0, 29.3, 28.7, 22.8, 23.3, 27.0, 23.7, 22.8, 24.1, 23.6, 23.5, 23.6, 23.9, 23.1, 23.3, 22.0, 22.0]",26.4,1.976,28.4,71.2
4241,2021032014,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.4,1,58.0,1,23.18421052631579,"[22.8, 24.9, 25.5, 23.8, 24.5, 24.1, 23.3, 21.9, 21.9, 21.9, 22.3, 22.0, 21.7, 21.4, 23.1, 22.5, 24.8, 24.8, 23.3]",33.782000000000004,4.631,28.4,71.2
4242,2021032014,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,51.0,1,24.7304347826087,"[22.6, 26.3, 25.4, 25.3, 26.8, 27.0, 27.5, 28.0, 27.3, 26.2, 24.0, 23.1, 23.5, 24.0, 22.9, 23.0, 23.5, 22.8, 23.8, 24.3, 23.1, 22.8, 25.6]",24.732000000000003,5.433,28.4,71.2
4243,2021032015,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,49.0,1,24.54347826086957,"[22.3, 26.1, 25.2, 25.2, 26.8, 27.0, 27.5, 27.8, 27.3, 26.1, 23.8, 22.9, 23.0, 23.6, 22.6, 22.7, 23.4, 22.6, 23.4, 24.1, 22.7, 22.5, 25.9]",27.258000000000003,5.433,28.7,70.1
4244,2021032015,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.605555555555558,"[28.6, 29.0, 29.2, 28.7, 22.8, 23.0, 27.1, 23.3, 22.6, 24.0, 23.5, 23.4, 23.6, 23.8, 23.0, 23.3, 22.0, 22.0]",26.993,1.976,28.7,70.1
4245,2021032015,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.6,1,54.0,1,23.210526315789483,"[22.8, 25.0, 25.6, 23.8, 24.6, 24.1, 23.4, 21.8, 21.8, 21.8, 22.3, 22.0, 21.5, 21.3, 23.1, 22.6, 25.1, 25.1, 23.3]",33.674,4.631,28.7,70.1
4246,2021032015,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.552380952380958,"[23.3, 25.8, 23.1, 23.3, 23.4, 24.4, 22.8, 23.5, 23.0, 22.5, 23.7, 23.1, 23.0, 25.3, 26.2, 23.7, 22.7, 23.5, 23.1, 22.6, 22.6]",35.018,4.478,28.7,70.1
4247,2021032015,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.968421052631584,"[23.1, 25.3, 26.8, 25.8, 24.8, 24.5, 24.1, 24.7, 25.3, 23.3, 25.3, 25.1, 25.0, 25.3, 26.0, 25.8, 25.8, 25.3, 23.1]",11.002,1.4569999999999999,28.7,70.1
4248,2021032015,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,25.172727272727272,"[25.3, 24.1, 25.1, 25.1, 25.1, 25.8, 23.2, 23.3, 26.3, 28.1, 25.5]",12.711,1.578,28.7,70.1
4249,2021032015,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.31666666666667,"[26.6, 29.2, 28.4, 27.8, 25.6, 24.3, 25.0, 26.1, 27.3, 26.5, 24.3, 23.5, 23.2, 23.6, 23.0, 23.3, 23.9, 24.1]",16.232,3.681,28.7,70.1
4250,2021032015,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.62857142857143,"[27.4, 27.4, 25.4, 27.1, 25.6, 26.3, 27.8, 27.8, 26.1, 25.0, 26.6, 25.0, 24.5, 24.8, 24.3, 24.4, 24.6, 24.4, 24.6, 24.6, 24.5]",0.861,0.35,28.7,70.1
4251,2021032015,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.77619047619048,"[24.2, 24.6, 23.2, 27.0, 26.3, 25.6, 22.1, 23.1, 24.0, 24.0, 24.0, 23.6, 22.8, 22.6, 22.7, 23.1, 23.3, 23.4, 23.1, 23.7, 22.9]",26.487,0.354,28.7,70.1
4252,2021032016,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.227272727272727,"[25.3, 24.1, 25.1, 25.3, 25.1, 25.8, 23.2, 23.4, 26.3, 28.2, 25.7]",12.093,1.578,28.7,69.9
4253,2021032016,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.90476190476191,"[24.1, 24.5, 23.1, 27.1, 26.0, 25.5, 22.2, 23.3, 24.3, 24.3, 24.3, 23.8, 22.9, 22.6, 23.1, 23.0, 23.5, 23.8, 23.3, 24.0, 23.3]",26.325000000000003,0.354,28.7,69.9
4254,2021032016,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.62380952380953,"[27.5, 27.4, 25.5, 27.3, 25.6, 26.3, 27.9, 27.9, 26.3, 25.3, 26.6, 25.0, 24.4, 24.6, 24.1, 24.3, 24.5, 24.3, 24.5, 24.5, 24.3]",0.861,0.35,28.7,69.9
4255,2021032016,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.9421052631579,"[23.2, 25.3, 26.6, 26.1, 24.1, 24.5, 24.0, 24.6, 25.3, 23.5, 25.3, 25.1, 25.0, 25.2, 26.1, 25.8, 25.8, 25.3, 23.1]",10.949000000000002,1.4569999999999999,28.7,69.9
4256,2021032016,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.538095238095245,"[23.3, 25.6, 23.1, 23.3, 23.3, 24.5, 22.7, 23.5, 22.9, 22.4, 23.7, 23.1, 23.2, 25.4, 26.1, 23.6, 22.8, 23.5, 23.1, 22.6, 22.6]",34.96000000000001,4.478,28.7,69.9
4257,2021032016,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.242105263157892,"[22.6, 24.9, 25.6, 23.8, 24.5, 24.3, 23.5, 22.0, 22.0, 22.0, 22.5, 21.9, 21.7, 21.6, 23.0, 22.5, 25.0, 25.0, 23.2]",33.92700000000001,4.631,28.7,69.9
4258,2021032016,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.4,1,41.0,1,25.494444444444444,"[26.7, 29.2, 28.6, 27.8, 25.7, 24.3, 25.0, 26.2, 27.5, 26.5, 24.5, 24.0, 23.5, 23.9, 23.3, 23.6, 24.2, 24.4]",16.444000000000003,3.681,28.7,69.9
4259,2021032016,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.686956521739127,"[22.6, 26.0, 25.0, 25.2, 26.8, 27.0, 27.5, 27.7, 27.1, 26.0, 24.0, 23.1, 23.3, 24.0, 23.0, 22.9, 23.8, 23.1, 23.8, 24.4, 23.0, 22.8, 25.7]",26.531,5.433,28.7,69.9
4260,2021032016,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.6,1,38.0,1,24.544444444444444,"[28.6, 28.9, 29.1, 28.7, 22.6, 23.1, 27.1, 23.3, 22.6, 23.8, 23.6, 23.4, 23.5, 23.7, 23.0, 23.0, 22.0, 21.8]",27.392,1.976,28.7,69.9
4261,2021032017,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,25.0695652173913,"[23.1, 26.2, 25.3, 25.7, 27.3, 27.5, 28.0, 28.0, 27.5, 26.4, 24.4, 23.5, 23.7, 24.3, 23.2, 23.4, 24.3, 23.4, 24.1, 24.8, 23.3, 23.3, 25.9]",27.64,5.433,27.1,74.6
4262,2021032017,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.314285714285717,"[24.6, 24.8, 23.8, 27.5, 25.8, 25.7, 22.8, 23.9, 24.6, 24.6, 24.5, 24.3, 23.5, 23.3, 23.0, 23.6, 24.1, 23.9, 24.0, 24.6, 23.7]",26.041999999999998,0.354,27.1,74.6
4263,2021032017,HXXID2,艾特网能空调1729,25.0,50.0,1,65.0,26.8,1,50.0,1,25.111111111111114,"[29.0, 29.3, 29.5, 29.0, 23.5, 23.8, 27.1, 23.9, 23.3, 24.5, 24.0, 24.0, 24.1, 24.4, 23.6, 23.9, 22.6, 22.5]",26.293,1.976,27.1,74.6
4264,2021032017,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.8,1,61.0,1,23.76666666666667,"[23.6, 25.0, 23.5, 23.5, 23.6, 24.6, 23.0, 23.8, 23.2, 22.8, 24.0, 23.4, 23.6, 25.5, 26.1, 23.7, 23.1, 23.6, 23.5, 23.0, 23.0]",33.88800000000001,4.478,27.1,74.6
4265,2021032017,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.3,1,51.0,1,24.745454545454546,"[25.1, 23.6, 25.0, 22.3, 24.8, 25.0, 23.7, 23.5, 26.1, 28.3, 24.8]",12.172,1.578,27.1,74.6
4266,2021032017,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.4,1,51.0,1,25.922222222222228,"[27.0, 29.2, 29.2, 28.2, 26.2, 24.8, 25.4, 26.8, 28.1, 27.0, 25.1, 23.8, 24.0, 24.4, 23.8, 24.1, 24.8, 24.7]",17.251,3.681,27.1,74.6
4267,2021032017,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.847619047619045,"[28.0, 28.0, 25.7, 27.2, 25.6, 26.6, 28.1, 28.2, 26.5, 25.5, 26.9, 25.7, 24.6, 24.7, 24.3, 24.5, 24.5, 24.5, 24.6, 24.6, 24.5]",0.917,0.35,27.1,74.6
4268,2021032017,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.8,1,64.0,1,23.52631578947369,"[23.4, 24.8, 25.6, 23.9, 24.1, 24.1, 23.9, 22.6, 22.6, 22.6, 23.0, 22.7, 22.4, 22.1, 23.8, 23.3, 24.1, 24.1, 23.9]",33.94200000000001,4.631,27.1,74.6
4269,2021032017,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,24.83157894736842,"[23.1, 25.4, 26.1, 25.6, 24.4, 24.8, 24.6, 25.1, 25.4, 23.8, 25.4, 25.2, 24.5, 25.1, 25.0, 24.6, 25.1, 25.2, 23.4]",11.076,1.4569999999999999,27.1,74.6
4270,2021032018,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.7,1,52.0,1,23.51904761904762,"[23.4, 25.3, 23.2, 23.3, 23.3, 24.2, 22.7, 23.3, 23.0, 22.5, 23.8, 23.0, 23.4, 25.5, 26.1, 23.5, 22.7, 23.6, 23.1, 22.5, 22.5]",33.997,6.16,26.0,78.1
4271,2021032018,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.965217391304346,"[22.7, 26.5, 25.6, 25.7, 27.3, 27.5, 28.0, 28.1, 27.6, 26.4, 24.3, 23.3, 23.4, 24.1, 23.0, 23.1, 24.0, 23.2, 23.9, 24.4, 23.1, 23.0, 26.0]",27.613,6.895,26.0,78.1
4272,2021032018,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.219047619047622,"[24.8, 24.8, 23.9, 27.4, 26.0, 25.7, 22.9, 23.6, 24.1, 24.1, 24.5, 24.0, 23.3, 23.5, 23.1, 23.7, 24.1, 23.7, 23.6, 24.3, 23.5]",26.165,0.353,26.0,78.1
4273,2021032018,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.7,1,44.0,1,25.027777777777786,"[29.1, 29.3, 29.4, 29.0, 23.1, 23.6, 27.5, 23.9, 23.1, 24.3, 23.8, 23.8, 24.0, 24.2, 23.6, 23.6, 22.6, 22.6]",26.589000000000002,3.167,26.0,78.1
4274,2021032018,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,24.63684210526316,"[22.0, 25.8, 26.0, 25.3, 24.1, 24.7, 25.1, 25.5, 25.5, 23.5, 25.1, 25.0, 24.0, 24.5, 24.1, 24.6, 25.1, 25.2, 23.0]",10.993000000000002,1.4769999999999999,26.0,78.1
4275,2021032018,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.8,1,54.0,1,23.363157894736844,"[23.2, 24.4, 25.5, 23.9, 24.4, 24.0, 23.4, 22.3, 22.3, 22.3, 22.8, 22.6, 22.0, 21.9, 23.6, 22.9, 24.4, 24.4, 23.6]",33.805,6.265,26.0,78.1
4276,2021032018,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.961111111111116,"[27.6, 29.2, 29.3, 28.6, 27.0, 25.0, 25.8, 27.7, 28.0, 27.1, 24.6, 23.5, 23.6, 24.1, 23.5, 23.8, 24.4, 24.5]",17.703000000000003,5.632999999999999,26.0,78.1
4277,2021032018,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.8,1,58.0,1,24.136363636363637,"[24.6, 23.0, 24.4, 22.5, 24.1, 24.3, 23.3, 21.9, 26.1, 28.0, 23.3]",12.094,2.427,26.0,78.1
4278,2021032018,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.919047619047618,"[27.9, 28.0, 25.7, 27.7, 26.0, 26.6, 28.2, 28.2, 26.3, 25.3, 27.0, 26.0, 24.7, 24.9, 24.4, 24.6, 24.6, 24.5, 24.6, 24.6, 24.5]",0.8610000000000001,0.349,26.0,78.1
4279,2021032019,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.6,1,48.0,1,25.83888888888889,"[27.4, 29.2, 29.3, 28.6, 26.9, 25.0, 25.8, 27.6, 27.6, 26.8, 24.3, 23.8, 23.5, 23.9, 23.3, 23.6, 24.2, 24.3]",15.292000000000002,5.632999999999999,25.4,80.1
4280,2021032019,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.1,1,54.0,1,24.904347826086955,"[22.9, 26.1, 25.3, 25.7, 27.3, 27.4, 27.8, 27.9, 27.3, 26.1, 24.2, 23.3, 23.3, 24.2, 23.0, 23.1, 24.2, 23.3, 24.0, 24.5, 23.1, 23.0, 25.8]",27.880000000000003,6.895,25.4,80.1
4281,2021032019,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.11904761904762,"[24.6, 24.8, 23.7, 27.4, 25.9, 25.6, 22.8, 23.5, 24.1, 24.1, 24.3, 23.9, 23.3, 23.3, 23.4, 23.6, 24.0, 23.4, 23.4, 24.1, 23.3]",26.695000000000004,0.353,25.4,80.1
4282,2021032019,HXXID2,艾特网能空调1729,25.0,50.0,1,63.0,26.7,1,46.0,1,25.07222222222223,"[29.0, 29.1, 29.4, 28.9, 23.2, 23.4, 27.4, 23.8, 23.4, 24.5, 24.1, 24.1, 24.1, 24.5, 23.6, 23.8, 22.5, 22.5]",27.075000000000003,3.167,25.4,80.1
