,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4283,2021032019,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.7,1,60.0,1,23.23157894736842,"[23.0, 24.3, 25.3, 23.8, 24.3, 23.8, 23.5, 22.3, 22.3, 22.3, 22.8, 22.3, 21.9, 22.0, 23.3, 22.9, 23.9, 23.9, 23.5]",33.992,6.265,25.4,80.1
4284,2021032019,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.6,1,58.0,1,23.561904761904763,"[23.3, 25.0, 23.0, 23.2, 23.1, 24.3, 22.9, 23.8, 22.9, 22.7, 23.7, 23.3, 23.2, 25.4, 26.1, 23.6, 23.0, 23.5, 23.4, 22.7, 22.7]",34.721000000000004,6.16,25.4,80.1
4285,2021032019,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.2,1,38.0,1,24.568421052631578,"[22.4, 25.8, 25.9, 25.3, 24.3, 24.7, 24.6, 25.1, 25.5, 23.1, 25.1, 25.0, 23.9, 24.3, 24.4, 24.2, 24.8, 25.1, 23.3]",11.056000000000001,1.4769999999999999,25.4,80.1
4286,2021032019,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.80476190476191,"[27.6, 27.7, 25.4, 27.3, 25.8, 26.5, 28.0, 27.9, 26.3, 25.3, 26.7, 26.0, 24.6, 24.8, 24.3, 24.5, 24.5, 24.5, 24.8, 24.8, 24.6]",0.863,0.349,25.4,80.1
4287,2021032019,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.7,1,51.0,1,24.19090909090909,"[24.8, 23.0, 24.1, 23.0, 24.0, 24.2, 23.3, 22.6, 26.0, 27.8, 23.3]",12.308,2.427,25.4,80.1
4288,2021032020,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,27.0,1,44.0,1,24.73913043478261,"[22.6, 26.3, 25.5, 25.1, 26.7, 26.8, 27.3, 28.0, 27.4, 26.3, 24.2, 23.1, 23.3, 24.0, 22.8, 23.0, 23.6, 23.1, 23.8, 24.3, 23.0, 23.0, 25.8]",26.676000000000002,6.895,25.0,81.9
4289,2021032020,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.8,1,48.0,1,24.41818181818182,"[24.8, 23.3, 24.0, 24.7, 24.1, 24.5, 23.1, 23.1, 26.1, 27.8, 23.1]",12.898000000000001,2.427,25.0,81.9
4290,2021032020,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.678947368421053,"[21.4, 25.8, 27.0, 25.8, 24.5, 24.7, 25.1, 25.5, 25.5, 23.0, 25.1, 24.7, 24.5, 24.5, 25.0, 24.3, 24.8, 25.0, 22.7]",11.162999999999998,1.4769999999999999,25.0,81.9
4291,2021032020,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.8,1,42.0,1,23.110526315789468,"[22.4, 24.3, 25.5, 23.6, 24.5, 24.0, 23.0, 21.5, 21.5, 21.5, 22.5, 22.4, 21.1, 21.5, 23.4, 22.4, 25.4, 25.4, 23.2]",34.453,6.265,25.0,81.9
4292,2021032020,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.7,1,34.0,1,24.833333333333343,"[28.9, 29.0, 29.1, 28.8, 22.2, 22.7, 27.5, 23.8, 23.3, 24.1, 23.6, 23.8, 24.3, 24.1, 23.3, 23.3, 22.6, 22.6]",27.049000000000007,3.167,25.0,81.9
4293,2021032020,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.090476190476195,"[24.6, 24.6, 23.7, 26.8, 26.3, 25.4, 22.8, 23.6, 24.0, 24.0, 24.3, 23.8, 23.3, 23.3, 22.6, 23.7, 24.2, 23.5, 23.6, 24.3, 23.5]",26.296,0.353,25.0,81.9
4294,2021032020,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.766666666666673,"[27.6, 26.8, 25.4, 27.5, 25.7, 26.5, 28.0, 27.2, 26.3, 25.1, 26.8, 26.0, 24.8, 25.0, 24.5, 24.6, 24.6, 24.6, 24.7, 24.7, 24.7]",0.8630000000000001,0.349,25.0,81.9
4295,2021032020,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.6,1,42.0,1,23.299999999999997,"[23.1, 26.0, 23.0, 23.0, 23.1, 24.0, 22.4, 23.1, 22.7, 22.2, 23.5, 22.7, 22.9, 25.3, 26.0, 23.3, 22.5, 23.2, 22.7, 22.3, 22.3]",34.538000000000004,6.16,25.0,81.9
4296,2021032020,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.3,1,45.0,1,25.827777777777776,"[27.3, 28.8, 29.0, 28.4, 27.0, 24.8, 26.1, 27.6, 27.7, 27.0, 24.4, 23.0, 23.6, 24.0, 23.5, 23.8, 24.4, 24.5]",13.974999999999998,5.632999999999999,25.0,81.9
4297,2021032021,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.000000000000004,"[26.5, 28.3, 28.5, 28.0, 26.2, 24.0, 25.1, 26.9, 26.6, 25.9, 23.3, 22.7, 22.6, 23.1, 22.6, 22.9, 23.3, 23.5]",16.308999999999997,5.632999999999999,24.1,83.8
4298,2021032021,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.4304347826087,"[22.5, 25.8, 24.8, 25.1, 26.7, 26.8, 27.3, 27.5, 26.8, 25.5, 23.6, 22.8, 23.0, 23.6, 22.7, 22.6, 23.5, 22.9, 23.5, 24.0, 22.7, 22.6, 25.6]",28.388,6.895,24.1,83.8
4299,2021032021,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.542857142857148,"[24.3, 24.6, 23.9, 27.2, 26.8, 25.5, 21.9, 22.4, 22.9, 22.9, 23.8, 23.6, 22.7, 22.7, 23.1, 22.6, 22.8, 22.6, 22.4, 23.2, 22.5]",26.391000000000002,0.353,24.1,83.8
4300,2021032021,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,34.0,1,24.827777777777783,"[28.1, 28.3, 28.8, 28.5, 22.4, 22.4, 26.9, 24.6, 23.8, 24.8, 24.8, 24.3, 24.8, 24.7, 23.3, 23.3, 21.6, 21.5]",26.773,3.167,24.1,83.8
4301,2021032021,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.5,"[26.9, 26.8, 24.7, 26.6, 25.5, 26.0, 27.5, 27.2, 25.7, 24.8, 26.5, 25.6, 24.5, 24.8, 24.2, 24.5, 24.7, 24.7, 24.8, 24.8, 24.7]",0.861,0.349,24.1,83.8
4302,2021032021,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,41.0,1,23.333333333333336,"[22.8, 26.0, 22.8, 23.1, 23.0, 24.1, 22.3, 23.1, 22.5, 22.0, 23.2, 22.8, 23.5, 25.4, 26.2, 23.3, 22.8, 23.1, 22.8, 22.6, 22.6]",34.04800000000001,6.16,24.1,83.8
4303,2021032021,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.689473684210526,"[22.6, 25.4, 26.9, 25.8, 24.4, 24.6, 24.0, 24.8, 25.5, 23.6, 25.1, 24.7, 24.5, 24.5, 25.0, 24.9, 25.1, 24.9, 22.8]",11.163000000000002,1.4769999999999999,24.1,83.8
4304,2021032021,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,32.0,1,24.818181818181817,"[25.0, 23.9, 24.8, 24.7, 24.6, 25.3, 22.6, 23.6, 26.8, 27.0, 24.7]",12.092,2.427,24.1,83.8
4305,2021032021,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.44736842105263,"[21.5, 24.3, 25.5, 23.5, 24.5, 24.0, 23.2, 21.0, 21.0, 21.0, 21.2, 20.9, 20.0, 20.5, 22.0, 21.7, 24.1, 24.1, 22.5]",33.979000000000006,6.265,24.1,83.8
4306,2021032022,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.509523809523813,"[27.0, 26.8, 25.5, 26.6, 25.4, 25.9, 27.5, 27.5, 25.8, 25.2, 26.4, 25.5, 24.3, 24.6, 24.1, 24.4, 24.5, 24.6, 24.8, 24.8, 24.5]",0.8630000000000001,0.349,24.2,83.2
4307,2021032022,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.0,1,38.0,1,25.238888888888887,"[26.7, 28.3, 28.5, 27.8, 25.6, 24.1, 24.8, 26.1, 26.9, 26.3, 24.4, 23.9, 23.3, 23.5, 22.8, 23.5, 23.9, 23.9]",15.692999999999998,5.632999999999999,24.2,83.2
4308,2021032022,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.05454545454546,"[25.1, 24.2, 25.1, 25.0, 25.0, 25.7, 22.8, 23.3, 26.1, 27.9, 25.4]",12.895999999999999,2.427,24.2,83.2
4309,2021032022,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,33.0,1,24.800000000000004,"[23.1, 25.3, 26.9, 25.8, 24.0, 24.5, 24.1, 24.8, 25.5, 22.8, 25.1, 24.8, 24.7, 25.0, 25.6, 25.5, 25.6, 25.0, 23.1]",11.243000000000002,1.4769999999999999,24.2,83.2
4310,2021032022,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.2,1,44.0,1,23.423809523809528,"[23.1, 26.1, 22.6, 23.0, 22.8, 24.3, 22.7, 23.6, 22.8, 22.5, 23.1, 23.1, 23.0, 25.4, 26.3, 23.6, 22.6, 23.1, 23.2, 22.5, 22.5]",34.54,6.16,24.2,83.2
4311,2021032022,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.6,1,45.0,1,22.55263157894737,"[21.5, 24.5, 25.6, 23.6, 24.5, 24.2, 22.8, 21.1, 21.1, 21.1, 20.8, 20.6, 20.1, 20.0, 21.8, 21.6, 25.6, 25.6, 22.4]",34.06100000000001,6.265,24.2,83.2
4312,2021032022,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.16666666666667,"[25.4, 25.8, 24.8, 28.4, 27.3, 25.9, 21.8, 23.3, 24.0, 24.0, 24.0, 23.5, 22.7, 23.0, 23.6, 23.0, 23.5, 23.6, 23.1, 23.7, 23.1]",26.378,0.353,24.2,83.2
4313,2021032022,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.6,1,46.0,1,24.169565217391302,"[21.8, 25.8, 25.0, 25.4, 26.8, 26.9, 27.4, 27.6, 26.8, 25.7, 23.4, 22.5, 22.5, 23.1, 22.2, 22.0, 22.8, 22.2, 23.0, 23.5, 22.1, 22.0, 25.4]",25.882,6.895,24.2,83.2
4314,2021032022,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,33.0,1,24.966666666666665,"[27.8, 28.1, 28.6, 27.8, 22.3, 22.6, 26.3, 25.1, 24.7, 25.7, 25.5, 25.2, 25.5, 25.3, 23.6, 23.2, 21.2, 20.9]",26.383000000000003,3.167,24.2,83.2
4315,2021032023,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.0,1,38.0,1,25.650000000000002,"[27.2, 28.5, 28.8, 28.0, 25.9, 24.6, 25.2, 26.0, 28.0, 26.8, 24.9, 23.8, 23.7, 24.1, 23.5, 23.8, 24.3, 24.6]",15.585,5.632999999999999,24.1,83.3
4316,2021032023,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.9,1,46.0,1,24.469565217391306,"[21.8, 26.0, 25.1, 25.6, 27.1, 27.1, 27.8, 28.1, 27.4, 26.1, 23.8, 22.6, 22.5, 23.4, 22.3, 22.3, 23.5, 22.7, 23.2, 23.9, 22.4, 22.5, 25.6]",26.854,6.895,24.1,83.3
4317,2021032023,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.6,"[26.0, 26.2, 25.3, 28.9, 27.6, 26.1, 22.0, 23.4, 25.1, 25.1, 24.3, 23.8, 23.0, 23.5, 23.4, 23.5, 23.3, 24.0, 23.9, 24.6, 23.6]",26.132,0.353,24.1,83.3
4318,2021032023,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.122222222222227,"[28.0, 28.3, 28.7, 27.7, 22.8, 22.6, 26.3, 25.2, 24.8, 25.9, 25.5, 25.3, 25.6, 25.4, 24.1, 23.3, 21.6, 21.1]",27.365999999999993,3.167,24.1,83.3
4319,2021032023,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.857142857142858,"[27.8, 27.8, 25.8, 27.2, 25.5, 26.2, 27.8, 28.0, 26.2, 26.8, 26.9, 25.6, 24.6, 24.7, 24.2, 24.6, 24.6, 24.7, 24.8, 24.8, 24.4]",0.861,0.349,24.1,83.3
4320,2021032023,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,45.0,1,23.480952380952385,"[23.4, 25.7, 23.0, 23.0, 23.1, 24.4, 22.6, 23.3, 23.1, 22.1, 23.2, 23.3, 23.1, 25.3, 26.3, 23.6, 22.8, 23.1, 23.3, 22.7, 22.7]",33.753,6.16,24.1,83.3
4321,2021032023,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.999999999999996,"[23.1, 25.3, 26.8, 25.9, 24.3, 24.6, 24.7, 25.2, 25.5, 23.0, 25.3, 25.0, 24.9, 25.1, 25.9, 25.9, 26.0, 25.2, 23.3]",11.153,1.4769999999999999,24.1,83.3
4322,2021032023,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,33.0,1,25.018181818181816,"[25.4, 23.9, 25.1, 25.1, 25.0, 25.7, 22.6, 22.9, 25.9, 28.0, 25.6]",11.745,2.427,24.1,83.3
4323,2021032023,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,48.0,1,22.46315789473685,"[21.6, 24.4, 25.6, 23.6, 24.5, 24.1, 23.0, 21.3, 21.3, 21.3, 20.9, 20.6, 20.1, 20.1, 21.8, 21.6, 24.3, 24.2, 22.5]",33.738,6.265,24.1,83.3
4324,2021032100,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.85238095238096,"[28.0, 23.3, 26.0, 27.5, 25.7, 26.5, 28.0, 27.8, 26.3, 27.6, 27.1, 25.8, 24.8, 25.0, 24.5, 24.8, 24.8, 24.9, 25.0, 25.0, 24.5]",0.6719999999999999,,23.0,85.5
4325,2021032100,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.01111111111111,"[27.9, 28.0, 28.5, 27.8, 22.5, 22.9, 26.3, 25.0, 24.5, 25.6, 25.2, 25.1, 25.5, 25.2, 23.9, 23.1, 21.4, 21.8]",26.183999999999994,,23.0,85.5
4326,2021032100,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,54.0,1,22.936842105263153,"[22.6, 24.5, 25.6, 23.7, 24.5, 24.2, 22.4, 21.7, 21.7, 21.7, 21.1, 21.5, 21.5, 21.4, 21.6, 21.5, 26.4, 26.2, 22.0]",33.673,,23.0,85.5
4327,2021032100,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.190476190476197,"[23.2, 26.3, 22.4, 23.3, 22.1, 23.9, 22.5, 23.1, 22.8, 22.3, 23.5, 22.6, 22.3, 25.3, 26.3, 23.5, 22.0, 22.8, 22.8, 22.0, 22.0]",34.37500000000001,,23.0,85.5
4328,2021032100,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,46.0,1,23.934782608695652,"[22.4, 26.1, 25.3, 25.6, 22.5, 22.8, 23.1, 28.2, 27.5, 26.2, 24.0, 22.7, 23.0, 23.5, 22.5, 22.6, 23.1, 22.6, 23.3, 23.8, 22.5, 21.3, 25.9]",25.213,,23.0,85.5
4329,2021032100,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.97368421052632,"[22.5, 25.3, 27.6, 26.1, 25.0, 24.8, 25.2, 25.1, 25.4, 22.4, 25.3, 25.0, 24.8, 25.1, 25.8, 25.6, 25.7, 25.2, 22.6]",10.974,,23.0,85.5
4330,2021032100,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,24.881818181818186,"[24.3, 23.8, 25.1, 24.8, 25.0, 25.6, 22.5, 23.3, 26.0, 27.8, 25.5]",12.228,,23.0,85.5
4331,2021032100,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.7,1,28.0,1,25.57222222222222,"[27.4, 28.6, 28.8, 27.8, 25.9, 24.7, 25.1, 25.8, 28.0, 27.1, 24.6, 24.3, 23.4, 23.2, 23.2, 23.4, 24.5, 24.5]",16.338,,23.0,85.5
4332,2021032100,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.495238095238093,"[25.7, 26.2, 24.7, 28.8, 27.7, 26.2, 21.6, 23.4, 25.1, 25.1, 24.2, 23.7, 22.9, 23.3, 23.2, 23.4, 23.5, 24.0, 23.8, 23.3, 24.6]",26.246,,23.0,85.5
4333,2021032101,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,23.284210526315796,"[22.0, 24.5, 25.6, 23.8, 24.5, 24.2, 22.7, 22.3, 22.3, 22.3, 21.5, 22.0, 21.6, 21.6, 22.3, 21.8, 27.6, 27.2, 22.6]",33.683,,22.8,84.1
4334,2021032101,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,43.0,1,23.380952380952383,"[23.3, 26.4, 23.0, 23.5, 23.3, 23.9, 22.8, 23.3, 22.9, 22.4, 23.7, 22.7, 22.5, 25.5, 26.5, 23.6, 22.0, 23.0, 22.7, 22.0, 22.0]",34.293000000000006,,22.8,84.1
4335,2021032101,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.845454545454547,"[25.4, 24.0, 25.1, 24.4, 25.0, 25.6, 23.0, 22.8, 25.5, 27.6, 24.9]",11.957,,22.8,84.1
4336,2021032101,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.104761904761908,"[28.3, 27.8, 26.2, 27.8, 25.8, 26.5, 28.1, 28.2, 26.6, 27.4, 26.6, 25.6, 24.9, 24.8, 24.6, 24.9, 24.8, 24.8, 25.0, 25.0, 24.5]",0.673,,22.8,84.1
4337,2021032101,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,49.0,1,24.3,"[21.5, 26.0, 25.1, 25.6, 27.1, 27.2, 27.8, 28.3, 28.1, 26.5, 23.9, 22.3, 22.3, 22.9, 22.0, 21.7, 22.9, 22.1, 22.6, 23.4, 22.0, 22.0, 25.6]",26.798999999999996,,22.8,84.1
4338,2021032101,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.733333333333338,"[25.7, 26.1, 24.9, 28.0, 27.8, 26.2, 21.9, 23.0, 25.5, 25.5, 24.0, 23.7, 22.9, 23.5, 23.1, 23.3, 23.1, 24.8, 25.3, 26.1, 25.0]",26.326,,22.8,84.1
4339,2021032101,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,26.2,1,28.0,1,26.12777777777778,"[27.8, 28.6, 29.3, 28.0, 26.4, 25.3, 25.6, 26.3, 28.6, 27.4, 25.7, 24.5, 24.2, 24.3, 23.7, 24.2, 25.1, 25.3]",16.043999999999997,,22.8,84.1
4340,2021032101,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.93157894736842,"[22.3, 25.6, 27.1, 25.8, 24.2, 24.7, 24.7, 25.3, 25.5, 22.7, 25.4, 25.1, 24.8, 25.2, 25.9, 25.7, 25.8, 25.2, 22.7]",10.973999999999998,,22.8,84.1
4341,2021032101,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,36.0,1,24.816666666666674,"[28.3, 28.6, 28.9, 28.0, 21.9, 23.5, 26.3, 24.8, 24.5, 25.5, 25.2, 23.1, 23.3, 24.5, 23.9, 24.1, 21.6, 20.7]",25.32,,22.8,84.1
4342,2021032102,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.8,1,43.0,1,24.330434782608698,"[21.6, 25.8, 24.9, 25.5, 27.1, 27.3, 27.9, 28.8, 28.6, 26.3, 23.6, 22.3, 22.5, 23.0, 22.0, 22.0, 22.7, 22.0, 22.7, 23.5, 22.0, 21.8, 25.7]",26.130999999999997,,23.1,81.0
4343,2021032102,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.90952380952381,"[23.9, 24.6, 22.9, 26.6, 27.0, 25.5, 22.5, 23.5, 24.0, 24.0, 23.7, 23.1, 22.5, 22.6, 22.4, 23.2, 23.8, 24.1, 23.3, 24.1, 24.8]",26.436000000000007,,23.1,81.0
4344,2021032102,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.3,1,35.0,1,24.12777777777778,"[28.3, 28.8, 28.9, 28.3, 22.2, 22.8, 26.5, 22.8, 22.5, 23.5, 23.2, 22.7, 23.0, 23.1, 22.6, 22.8, 21.3, 21.0]",26.072999999999997,,23.1,81.0
4345,2021032102,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.4,1,42.0,1,23.49047619047619,"[23.3, 26.5, 23.0, 23.4, 23.3, 23.8, 22.7, 23.4, 22.9, 22.5, 23.8, 22.8, 22.9, 25.6, 26.5, 23.5, 22.5, 23.1, 22.8, 22.5, 22.5]",34.211000000000006,,23.1,81.0
4346,2021032102,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,26.0,1,28.0,1,24.990909090909096,"[25.7, 24.1, 25.1, 25.1, 24.8, 24.8, 23.3, 24.1, 25.8, 27.3, 24.8]",12.504,,23.1,81.0
4347,2021032102,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.7,1,28.0,1,25.722222222222225,"[27.4, 29.0, 29.3, 27.8, 26.1, 25.1, 25.5, 26.4, 28.4, 27.6, 24.4, 24.3, 23.5, 23.3, 22.8, 23.5, 24.1, 24.5]",13.953,,23.1,81.0
4348,2021032102,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.176190476190474,"[28.3, 28.2, 26.1, 27.9, 25.8, 26.5, 28.2, 28.5, 26.5, 27.5, 26.7, 25.7, 24.9, 24.9, 24.5, 24.9, 24.8, 25.0, 25.1, 25.1, 24.6]",0.728,,23.1,81.0
4349,2021032102,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.2,1,46.0,1,23.40526315789474,"[22.0, 24.6, 25.7, 23.8, 24.6, 24.3, 23.1, 21.9, 21.9, 21.9, 22.2, 21.9, 21.3, 21.1, 23.0, 22.3, 28.3, 27.7, 23.1]",33.28,,23.1,81.0
4350,2021032102,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.88947368421053,"[22.2, 25.6, 27.1, 26.3, 24.5, 24.6, 24.8, 25.1, 25.4, 23.3, 25.4, 25.3, 24.7, 25.2, 25.3, 25.1, 25.2, 25.0, 22.8]",11.162,,23.1,81.0
4351,2021032103,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.3,1,41.0,1,24.477777777777778,"[28.4, 28.8, 29.0, 28.8, 21.9, 22.6, 26.8, 24.2, 23.6, 23.3, 23.5, 22.9, 23.1, 23.5, 23.1, 23.0, 22.1, 22.0]",25.134000000000004,,23.5,76.8
4352,2021032103,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.2,1,47.0,1,23.3904761904762,"[23.2, 26.4, 22.8, 23.3, 23.1, 24.0, 22.7, 23.5, 22.8, 22.3, 23.6, 22.8, 22.6, 25.6, 26.6, 23.8, 22.1, 23.0, 22.8, 22.1, 22.1]",34.00300000000001,,23.5,76.8
4353,2021032103,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.10555555555556,"[27.6, 28.6, 28.9, 27.9, 26.5, 25.4, 25.8, 26.3, 28.5, 27.3, 25.6, 25.1, 24.2, 24.3, 23.6, 24.1, 25.0, 25.2]",15.91,,23.5,76.8
4354,2021032103,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.8,"[25.1, 24.3, 25.2, 23.8, 25.1, 25.8, 23.2, 22.4, 25.6, 27.4, 24.9]",12.451,,23.5,76.8
4355,2021032103,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.96315789473684,"[22.5, 25.5, 27.1, 25.8, 24.4, 24.6, 24.6, 24.6, 25.6, 22.8, 25.3, 25.1, 25.0, 25.3, 26.0, 26.2, 26.0, 25.1, 22.8]",10.838999999999999,,23.5,76.8
4356,2021032103,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,51.0,1,23.289473684210527,"[23.0, 24.4, 25.8, 23.9, 24.6, 24.3, 22.8, 21.5, 21.5, 21.5, 22.1, 21.6, 21.6, 20.9, 23.0, 22.3, 27.7, 27.0, 23.0]",33.159,,23.5,76.8
4357,2021032103,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.14761904761905,"[28.1, 27.7, 26.7, 27.6, 25.6, 26.2, 28.0, 28.2, 26.8, 27.6, 26.8, 25.7, 25.0, 25.0, 24.6, 25.0, 24.9, 25.0, 25.0, 25.0, 24.6]",0.726,,23.5,76.8
4358,2021032103,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,46.0,1,24.099999999999998,"[21.5, 25.7, 24.6, 24.9, 26.6, 26.8, 27.6, 28.2, 28.5, 26.1, 23.8, 22.0, 22.2, 22.8, 21.8, 21.6, 22.9, 21.9, 22.4, 23.2, 21.7, 21.8, 25.7]",25.751,,23.5,76.8
4359,2021032103,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.176190476190477,"[23.9, 24.3, 22.9, 26.5, 27.0, 25.5, 21.8, 22.9, 25.5, 25.5, 23.5, 23.1, 22.3, 22.3, 23.3, 23.0, 23.3, 24.8, 25.0, 25.9, 25.4]",26.245,,23.5,76.8
4360,2021032104,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.34444444444445,"[28.7, 29.2, 29.1, 28.7, 22.6, 23.1, 26.8, 22.8, 22.0, 23.6, 23.1, 22.6, 22.9, 23.2, 22.6, 23.1, 22.1, 22.0]",26.084000000000003,2.505,23.2,76.3
4361,2021032104,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,21.0,1,26.444444444444443,"[27.5, 28.6, 29.0, 28.1, 26.9, 25.8, 26.1, 26.5, 29.1, 28.1, 26.0, 25.3, 24.4, 24.4, 23.6, 24.3, 25.5, 26.8]",13.894,2.958,23.2,76.3
4362,2021032104,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.309523809523803,"[28.7, 28.3, 26.8, 28.1, 26.0, 26.6, 28.4, 28.8, 27.1, 27.5, 26.5, 25.8, 25.0, 25.0, 24.7, 25.0, 24.9, 24.9, 25.0, 25.0, 24.4]",0.755,0.33799999999999997,23.2,76.3
4363,2021032104,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.33636363636364,"[25.4, 23.3, 25.1, 23.0, 24.8, 24.8, 23.3, 22.0, 24.9, 27.1, 24.0]",12.172,1.732,23.2,76.3
4364,2021032104,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,33.0,1,24.915789473684214,"[22.5, 25.7, 27.3, 25.9, 24.3, 24.8, 24.8, 25.4, 25.4, 23.4, 25.3, 25.3, 24.6, 25.1, 25.2, 25.0, 25.1, 25.0, 23.3]",10.669000000000002,1.3719999999999999,23.2,76.3
4365,2021032104,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.65238095238096,"[23.4, 26.6, 23.1, 23.5, 23.3, 24.3, 22.7, 23.5, 23.0, 22.5, 23.8, 23.3, 23.0, 25.6, 26.7, 24.0, 22.8, 23.1, 23.3, 22.6, 22.6]",34.126,4.375,23.2,76.3
4366,2021032104,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,23.600000000000005,"[22.6, 24.6, 25.8, 23.9, 24.6, 24.3, 23.5, 21.8, 21.8, 21.8, 22.5, 22.3, 21.8, 21.6, 23.1, 23.0, 28.0, 28.0, 23.4]",33.283,4.138999999999999,23.2,76.3
4367,2021032104,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.214285714285715,"[23.8, 24.5, 22.8, 26.4, 26.8, 25.5, 22.1, 22.9, 25.5, 25.5, 23.7, 23.2, 22.5, 22.6, 22.4, 23.0, 23.3, 24.4, 25.3, 26.6, 25.7]",26.282000000000004,0.342,23.2,76.3
4368,2021032104,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.4,1,46.0,1,24.339130434782607,"[21.5, 26.0, 25.0, 25.3, 27.0, 27.2, 28.0, 28.7, 29.0, 26.8, 23.9, 22.3, 22.3, 23.0, 21.8, 21.8, 22.8, 22.0, 22.7, 23.5, 21.8, 21.8, 25.6]",26.77499999999999,5.1579999999999995,23.2,76.3
4369,2021032105,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,41.0,1,24.4,"[25.3, 23.2, 25.0, 23.4, 24.5, 24.8, 23.1, 22.7, 25.0, 27.0, 24.4]",12.389,1.732,22.5,76.3
4370,2021032105,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,24.0,1,26.549999999999997,"[27.6, 28.6, 29.1, 28.2, 27.0, 25.8, 26.1, 26.6, 29.2, 28.3, 26.2, 25.2, 24.6, 24.6, 23.9, 24.5, 25.5, 26.9]",15.32,2.958,22.5,76.3
4371,2021032105,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.204761904761906,"[24.1, 24.1, 24.3, 26.5, 26.8, 25.6, 22.0, 22.6, 25.0, 25.0, 23.6, 23.1, 22.4, 22.3, 23.4, 22.6, 22.8, 24.4, 25.1, 26.7, 25.9]",26.675,0.342,22.5,76.3
4372,2021032105,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,34.0,1,25.0,"[28.8, 29.2, 29.1, 28.9, 22.4, 23.2, 27.0, 24.5, 23.9, 25.2, 24.7, 24.1, 23.8, 24.5, 23.4, 23.0, 22.1, 22.2]",25.267000000000003,2.505,22.5,76.3
4373,2021032105,HXXID2,艾特网能空调1730,25.0,50.0,1,66.0,26.4,1,35.0,1,23.48947368421053,"[22.9, 24.8, 25.9, 23.9, 24.7, 24.3, 23.2, 22.0, 22.0, 22.0, 21.7, 22.5, 21.8, 21.6, 22.6, 22.0, 27.8, 27.8, 22.8]",32.983,4.138999999999999,22.5,76.3
4374,2021032105,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,42.0,1,23.490476190476187,"[23.0, 26.5, 23.1, 23.4, 23.3, 23.8, 22.6, 23.5, 22.7, 22.1, 23.4, 23.0, 23.0, 25.8, 26.7, 23.4, 22.7, 23.4, 22.9, 22.5, 22.5]",34.26500000000001,4.375,22.5,76.3
4375,2021032105,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.37142857142857,"[29.0, 28.4, 26.9, 28.4, 26.7, 26.7, 28.7, 29.0, 27.1, 27.6, 26.3, 25.8, 25.0, 25.0, 24.6, 25.0, 24.9, 24.8, 24.8, 24.8, 24.3]",0.674,0.33799999999999997,22.5,76.3
4376,2021032105,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.243478260869562,"[21.6, 25.8, 24.7, 25.1, 26.8, 27.0, 28.0, 28.7, 29.0, 25.4, 24.0, 22.3, 22.3, 22.9, 21.8, 21.8, 22.8, 22.0, 22.7, 23.5, 21.8, 21.8, 25.8]",26.883999999999997,5.1579999999999995,22.5,76.3
4377,2021032105,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,35.0,1,24.894736842105267,"[21.9, 25.8, 27.2, 26.0, 24.5, 25.0, 25.1, 25.6, 25.5, 23.3, 25.4, 25.1, 24.4, 24.9, 25.1, 25.0, 25.1, 25.1, 23.0]",10.813,1.3719999999999999,22.5,76.3
4378,2021032106,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.1,"[21.5, 25.9, 24.9, 25.4, 26.9, 27.1, 28.0, 28.7, 28.7, 23.6, 24.0, 22.1, 22.2, 22.7, 21.9, 21.5, 22.8, 21.8, 22.3, 23.1, 21.6, 21.6, 26.0]",28.014,5.1579999999999995,22.3,74.4
4379,2021032106,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.6,1,35.0,1,24.549999999999997,"[28.2, 28.9, 29.2, 28.7, 21.8, 22.1, 26.7, 23.7, 23.0, 24.0, 23.8, 23.6, 23.9, 23.9, 23.1, 22.7, 22.5, 22.1]",25.941,2.505,22.3,74.4
4380,2021032106,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.114285714285717,"[23.9, 24.6, 23.1, 27.0, 26.8, 25.8, 21.6, 23.2, 25.3, 25.3, 23.8, 23.2, 22.5, 22.8, 23.3, 23.0, 23.0, 24.6, 25.1, 24.7, 23.8]",26.594,0.342,22.3,74.4
4381,2021032106,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,48.0,1,22.842105263157894,"[22.8, 24.5, 25.8, 23.7, 24.6, 24.3, 23.1, 21.5, 21.5, 21.6, 21.1, 20.7, 20.7, 20.5, 22.0, 21.6, 25.7, 25.7, 22.6]",33.06699999999999,4.138999999999999,22.3,74.4
4382,2021032106,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.2,1,44.0,1,23.3952380952381,"[22.9, 26.1, 22.8, 23.2, 22.8, 24.1, 22.6, 23.5, 22.6, 22.3, 23.0, 23.1, 22.8, 25.6, 26.5, 23.7, 22.6, 23.0, 23.1, 22.5, 22.5]",33.94800000000001,4.375,22.3,74.4
4383,2021032106,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.952631578947365,"[23.0, 25.6, 27.1, 25.5, 24.0, 25.0, 25.1, 25.7, 25.5, 23.2, 25.3, 25.0, 24.6, 24.9, 25.5, 25.4, 25.5, 25.1, 23.1]",10.975,1.3719999999999999,22.3,74.4
4384,2021032106,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,25.9,1,38.0,1,24.6,"[25.1, 23.6, 25.1, 23.2, 24.6, 25.2, 23.0, 22.4, 25.7, 27.2, 25.5]",12.317,1.732,22.3,74.4
4385,2021032106,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.2,1,31.0,1,26.500000000000007,"[27.8, 28.6, 29.0, 28.1, 26.8, 25.8, 26.0, 26.5, 29.3, 28.3, 26.3, 24.7, 24.6, 24.6, 23.8, 24.5, 25.5, 26.8]",14.352,2.958,22.3,74.4
4386,2021032106,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.480952380952388,"[29.1, 28.6, 27.0, 28.6, 26.8, 26.9, 28.8, 28.9, 27.3, 27.1, 26.1, 26.0, 25.2, 25.2, 24.9, 25.1, 25.0, 25.0, 25.0, 25.0, 24.5]",0.7550000000000001,0.33799999999999997,22.3,74.4
4387,2021032107,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.256521739130434,"[21.8, 26.0, 25.0, 25.3, 26.9, 27.1, 27.8, 28.4, 28.0, 23.8, 23.8, 22.4, 22.6, 23.1, 22.0, 22.0, 23.0, 22.2, 22.9, 23.6, 22.2, 22.1, 25.9]",26.962999999999997,5.1579999999999995,22.4,73.9
4388,2021032107,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.080952380952386,"[25.2, 25.5, 24.4, 27.6, 27.4, 25.8, 22.4, 23.3, 24.0, 24.0, 24.1, 23.6, 23.0, 23.4, 23.0, 23.6, 23.6, 24.0, 23.3, 22.7, 21.8]",26.133999999999997,0.342,22.4,73.9
4389,2021032107,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.855555555555554,"[28.3, 28.3, 28.8, 28.0, 22.7, 23.3, 26.5, 24.0, 23.9, 25.2, 24.7, 24.3, 24.0, 25.0, 23.6, 23.5, 21.9, 21.4]",25.517,2.505,22.4,73.9
4390,2021032107,HXXID2,艾特网能空调1730,25.0,50.0,1,66.0,26.2,1,35.0,1,23.1421052631579,"[21.8, 24.5, 25.5, 23.6, 24.5, 24.1, 23.1, 22.1, 22.1, 22.1, 22.1, 22.0, 21.6, 21.6, 22.0, 21.8, 26.3, 26.3, 22.6]",33.173,4.138999999999999,22.4,73.9
4391,2021032107,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.3,1,27.0,1,24.83157894736842,"[21.6, 25.6, 27.2, 25.5, 24.3, 24.9, 25.3, 25.3, 25.5, 23.3, 25.3, 25.2, 24.8, 25.0, 25.1, 24.7, 25.0, 25.0, 23.2]",10.921,1.3719999999999999,22.4,73.9
4392,2021032107,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,45.0,1,24.49090909090909,"[25.5, 23.0, 25.0, 23.1, 24.8, 24.8, 23.0, 22.7, 26.6, 27.6, 23.3]",12.585999999999999,1.732,22.4,73.9
4393,2021032107,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.694444444444446,"[27.1, 28.6, 29.1, 28.1, 27.1, 25.1, 26.3, 27.8, 28.4, 27.2, 24.3, 22.8, 23.3, 23.5, 22.9, 23.1, 24.0, 23.8]",15.936,2.958,22.4,73.9
4394,2021032107,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.195238095238096,"[28.5, 28.4, 26.3, 28.1, 26.5, 26.6, 28.4, 28.5, 26.6, 26.3, 27.0, 25.9, 25.0, 25.0, 24.3, 24.8, 24.8, 24.8, 25.0, 24.9, 24.4]",0.782,0.33799999999999997,22.4,73.9
4395,2021032107,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,39.0,1,23.452380952380956,"[23.2, 26.2, 22.9, 23.0, 23.0, 24.1, 22.5, 23.3, 22.6, 22.2, 23.5, 23.2, 23.1, 25.4, 26.3, 23.8, 22.8, 23.1, 23.1, 22.6, 22.6]",33.617000000000004,4.375,22.4,73.9
4396,2021032108,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.200000000000006,"[23.4, 26.4, 23.1, 23.3, 23.1, 23.6, 22.6, 23.2, 22.8, 22.3, 23.6, 22.3, 22.0, 25.5, 26.5, 23.1, 21.7, 23.0, 22.5, 21.6, 21.6]",34.131,4.375,21.7,76.9
4397,2021032108,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.6,1,38.0,1,24.230434782608693,"[22.2, 25.8, 24.9, 25.3, 26.6, 26.5, 27.2, 27.5, 26.0, 25.1, 23.3, 22.6, 22.6, 23.4, 22.4, 22.3, 23.4, 22.7, 23.3, 24.0, 22.5, 22.3, 25.4]",26.319,5.1579999999999995,21.7,76.9
4398,2021032108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.40476190476191,"[25.2, 25.4, 24.4, 28.1, 27.1, 25.7, 21.3, 21.7, 22.1, 22.1, 23.6, 23.5, 22.6, 22.8, 23.1, 22.5, 22.1, 22.0, 21.8, 22.6, 21.8]",26.326999999999998,0.342,21.7,76.9
4399,2021032108,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,28.0,1,24.93888888888889,"[27.7, 28.6, 28.8, 27.9, 22.2, 22.0, 26.3, 25.1, 24.8, 25.0, 25.5, 25.1, 25.1, 25.3, 23.8, 23.4, 21.3, 21.0]",25.941,2.505,21.7,76.9
4400,2021032108,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,45.0,1,22.49473684210527,"[21.3, 24.6, 25.6, 23.6, 24.5, 24.3, 22.1, 20.9, 20.9, 20.9, 21.0, 20.4, 19.6, 19.6, 21.6, 21.3, 26.5, 26.5, 22.2]",33.429,4.138999999999999,21.7,76.9
4401,2021032108,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,32.0,1,24.98947368421053,"[21.7, 25.8, 27.9, 26.1, 25.1, 25.4, 25.8, 26.3, 25.9, 22.2, 25.2, 25.1, 24.3, 24.5, 25.0, 25.0, 25.5, 25.7, 22.3]",10.921,1.3719999999999999,21.7,76.9
4402,2021032108,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,24.85555555555556,"[26.3, 28.6, 28.5, 27.3, 26.7, 24.3, 26.4, 27.7, 26.5, 25.7, 22.7, 21.8, 22.1, 22.6, 22.1, 22.5, 22.8, 22.8]",15.075000000000003,2.958,21.7,76.9
4403,2021032108,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.34285714285715,"[26.5, 26.7, 24.5, 26.4, 25.3, 25.7, 27.3, 27.1, 25.7, 24.8, 26.3, 25.5, 24.3, 24.6, 24.2, 24.3, 24.6, 24.6, 24.6, 24.6, 24.6]",0.755,0.33799999999999997,21.7,76.9
4404,2021032108,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.572727272727274,"[25.7, 23.1, 24.8, 24.1, 24.5, 24.6, 22.1, 23.3, 27.0, 27.3, 23.8]",11.982000000000001,1.732,21.7,76.9
4405,2021032109,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,44.0,1,22.35263157894737,"[21.2, 24.3, 25.5, 23.3, 24.5, 24.1, 22.3, 21.1, 21.1, 21.1, 20.7, 20.7, 19.8, 19.9, 21.6, 21.1, 25.3, 25.3, 21.8]",33.645,4.138999999999999,21.1,78.4
4406,2021032109,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.0,1,29.0,1,25.483333333333334,"[27.9, 28.1, 28.3, 27.5, 22.3, 22.5, 26.1, 26.0, 25.8, 26.8, 26.4, 26.4, 26.6, 26.5, 24.8, 24.0, 21.8, 20.9]",26.641,2.505,21.1,78.4
4407,2021032109,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.6,1,38.0,1,24.19565217391305,"[22.1, 25.9, 25.0, 25.5, 26.3, 26.3, 27.1, 27.3, 26.3, 25.6, 23.3, 22.5, 22.8, 23.3, 22.2, 22.3, 23.3, 22.5, 23.1, 23.9, 22.4, 22.3, 25.2]",26.344999999999995,5.1579999999999995,21.1,78.4
4408,2021032109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.28095238095238,"[26.6, 26.5, 26.0, 29.2, 27.3, 26.1, 21.6, 22.2, 24.0, 24.0, 24.0, 23.8, 23.3, 24.0, 23.9, 22.9, 22.3, 22.6, 23.6, 23.4, 22.6]",26.044000000000004,0.342,21.1,78.4
4409,2021032109,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.152380952380955,"[22.7, 26.3, 22.7, 23.1, 22.6, 23.4, 22.0, 22.9, 22.1, 21.6, 22.8, 23.0, 22.7, 25.3, 26.4, 23.5, 22.6, 22.6, 22.9, 22.5, 22.5]",33.996,4.375,21.1,78.4
4410,2021032109,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.128571428571437,"[26.3, 26.3, 24.8, 26.0, 25.0, 25.5, 27.0, 27.1, 25.4, 24.9, 26.1, 25.2, 24.1, 24.3, 24.1, 24.1, 24.3, 24.3, 24.1, 24.3, 24.5]",0.755,0.33799999999999997,21.1,78.4
4411,2021032109,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,25.9,1,44.0,1,25.07777777777778,"[26.6, 28.0, 28.6, 27.5, 26.5, 24.3, 26.1, 27.5, 26.1, 25.8, 24.7, 23.3, 22.3, 22.7, 22.1, 22.7, 23.1, 23.5]",17.197,2.958,21.1,78.4
4412,2021032109,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,44.0,1,24.70909090909091,"[25.8, 23.1, 25.0, 25.0, 24.9, 25.0, 22.2, 23.4, 26.2, 27.5, 23.7]",12.176,1.732,21.1,78.4
4413,2021032109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.23684210526316,"[21.6, 26.2, 27.8, 26.6, 25.1, 25.7, 26.1, 26.5, 26.1, 23.0, 25.2, 25.1, 24.5, 24.8, 25.5, 25.3, 25.6, 25.8, 23.0]",11.045000000000003,1.3719999999999999,21.1,78.4
4414,2021032110,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.0,1,36.0,1,24.954545454545453,"[25.3, 23.9, 25.0, 25.0, 24.9, 25.6, 22.1, 23.8, 26.2, 27.5, 25.2]",13.164,1.732,20.9,79.4
4415,2021032110,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.64285714285714,"[27.4, 27.0, 26.2, 26.8, 25.3, 26.1, 27.6, 28.0, 26.0, 26.9, 26.5, 25.3, 24.2, 24.5, 24.3, 24.4, 24.5, 24.5, 24.3, 24.3, 24.4]",0.782,0.33799999999999997,20.9,79.4
4416,2021032110,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.295238095238098,"[23.0, 26.1, 23.1, 23.3, 23.3, 23.8, 22.5, 23.2, 22.8, 22.3, 23.5, 22.8, 22.6, 25.3, 26.3, 23.5, 22.2, 22.8, 22.8, 22.0, 22.0]",33.759,4.375,20.9,79.4
4417,2021032110,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,48.0,1,22.378947368421056,"[20.7, 24.4, 25.5, 23.5, 24.5, 24.1, 22.3, 20.5, 20.5, 20.5, 20.8, 20.3, 20.6, 20.3, 21.1, 21.1, 26.4, 26.4, 21.7]",33.65899999999999,4.138999999999999,20.9,79.4
4418,2021032110,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,30.0,1,24.944444444444443,"[27.5, 28.1, 28.4, 27.5, 22.3, 22.3, 25.9, 25.4, 25.0, 26.0, 25.6, 25.5, 25.7, 25.3, 23.9, 23.2, 21.0, 20.4]",27.130999999999997,2.505,20.9,79.4
4419,2021032110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.895238095238092,"[26.1, 26.5, 25.3, 29.2, 27.9, 26.5, 21.7, 23.3, 26.0, 26.0, 24.6, 23.9, 23.0, 23.2, 24.0, 23.1, 24.0, 24.5, 23.9, 25.5, 24.6]",26.604999999999997,0.342,20.9,79.4
4420,2021032110,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.15789473684211,"[22.3, 25.7, 27.3, 26.6, 25.0, 25.4, 25.5, 26.0, 25.9, 22.8, 25.2, 25.0, 24.8, 25.0, 25.8, 25.6, 25.8, 25.5, 22.8]",11.127000000000002,1.3719999999999999,20.9,79.4
4421,2021032110,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.2,1,31.0,1,25.866666666666667,"[28.0, 28.0, 29.0, 27.8, 26.3, 25.1, 25.6, 26.3, 27.5, 27.5, 24.7, 24.5, 23.9, 23.9, 23.3, 24.0, 24.6, 25.6]",17.653000000000002,2.958,20.9,79.4
4422,2021032110,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,43.0,1,24.469565217391303,"[22.1, 26.3, 25.4, 26.0, 26.8, 27.0, 27.5, 27.7, 27.0, 26.4, 23.8, 22.6, 22.8, 23.4, 22.4, 22.3, 23.1, 22.5, 23.3, 24.0, 22.6, 22.3, 25.5]",28.342,5.1579999999999995,20.9,79.4
4423,2021032111,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.6,1,54.0,1,22.38421052631579,"[21.1, 24.5, 25.5, 23.6, 24.5, 24.1, 22.8, 21.0, 21.0, 21.0, 21.0, 20.8, 20.1, 19.8, 21.5, 21.1, 24.9, 24.9, 22.1]",33.549,4.138999999999999,21.3,77.9
4424,2021032111,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,33.0,1,24.8421052631579,"[22.3, 25.6, 27.1, 25.7, 24.6, 24.6, 24.8, 25.0, 25.5, 23.1, 25.3, 25.1, 24.5, 25.1, 25.3, 25.1, 25.3, 25.1, 22.9]",11.216999999999999,1.3719999999999999,21.3,77.9
4425,2021032111,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,24.59090909090909,"[25.6, 23.3, 25.1, 23.3, 24.6, 25.0, 22.7, 22.8, 26.5, 27.5, 24.1]",12.012,1.732,21.3,77.9
4426,2021032111,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,26.4,1,27.0,1,25.85000000000001,"[28.0, 28.0, 29.3, 28.1, 26.3, 25.1, 25.7, 26.5, 28.0, 27.6, 24.5, 23.6, 23.8, 23.6, 23.1, 24.0, 24.1, 26.0]",14.889,2.958,21.3,77.9
4427,2021032111,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.1,"[28.1, 28.0, 26.1, 27.6, 25.8, 26.4, 28.3, 28.3, 26.2, 26.6, 26.8, 25.8, 24.9, 25.0, 24.8, 25.0, 24.8, 24.9, 25.0, 25.1, 24.6]",0.754,0.33799999999999997,21.3,77.9
4428,2021032111,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,35.0,1,25.061111111111117,"[27.9, 27.9, 28.3, 27.5, 22.4, 22.2, 26.1, 25.3, 25.0, 26.1, 25.6, 25.5, 25.8, 25.3, 24.1, 23.2, 22.1, 20.8]",26.127000000000002,2.505,21.3,77.9
4429,2021032111,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.8,1,51.0,1,24.495652173913044,"[22.0, 26.1, 25.2, 25.8, 27.1, 27.3, 27.8, 28.3, 27.8, 26.1, 23.9, 22.5, 22.6, 23.1, 22.4, 22.2, 23.3, 22.5, 23.0, 23.8, 22.4, 22.3, 25.9]",25.648999999999997,5.1579999999999995,21.3,77.9
4430,2021032111,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.676190476190484,"[26.1, 26.5, 25.3, 29.2, 28.1, 26.5, 21.6, 22.8, 24.3, 24.3, 24.3, 23.7, 23.1, 23.8, 23.8, 23.6, 23.8, 24.3, 23.9, 24.8, 24.4]",26.270000000000003,0.342,21.3,77.9
4431,2021032111,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.3,1,51.0,1,23.42857142857143,"[23.3, 26.1, 23.0, 23.3, 23.1, 24.0, 22.7, 23.3, 22.8, 22.8, 23.6, 22.9, 23.0, 25.3, 26.4, 23.5, 22.5, 23.0, 22.8, 22.3, 22.3]",34.587,4.375,21.3,77.9
4432,2021032112,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.009523809523806,"[28.1, 28.1, 25.9, 27.8, 25.9, 26.6, 28.3, 28.3, 26.4, 26.3, 26.9, 25.8, 24.6, 24.8, 24.4, 24.6, 24.8, 24.6, 24.9, 24.8, 24.3]",0.755,0.33799999999999997,20.9,77.1
4433,2021032112,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.6,1,44.0,1,25.88888888888889,"[27.5, 28.0, 29.4, 28.4, 26.6, 25.0, 25.8, 27.5, 28.1, 27.1, 24.8, 23.4, 23.6, 24.4, 23.9, 24.3, 24.2, 24.0]",16.366999999999997,2.958,20.9,77.1
4434,2021032112,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.572727272727274,"[25.6, 23.2, 25.0, 23.7, 24.6, 24.7, 23.3, 22.8, 26.1, 27.3, 24.0]",12.255000000000003,1.732,20.9,77.1
4435,2021032112,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.6,1,33.0,1,24.82105263157895,"[22.6, 25.6, 26.3, 25.9, 24.3, 24.8, 24.9, 25.2, 25.5, 23.1, 25.3, 25.1, 24.5, 25.0, 25.1, 24.8, 25.1, 25.1, 23.4]",11.126000000000003,1.3719999999999999,20.9,77.1
4436,2021032112,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.6,1,45.0,1,23.368421052631582,"[23.9, 24.1, 25.4, 23.6, 24.5, 24.0, 23.1, 22.9, 22.9, 22.9, 22.8, 22.3, 22.5, 22.6, 23.1, 22.0, 24.2, 24.2, 23.0]",33.768,4.138999999999999,20.9,77.1
4437,2021032112,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.7,1,45.0,1,23.566666666666666,"[23.1, 25.4, 23.2, 23.0, 23.0, 24.5, 22.5, 23.3, 22.8, 22.5, 23.4, 23.4, 23.5, 25.4, 26.2, 23.8, 23.1, 23.5, 23.3, 23.0, 23.0]",34.213,4.375,20.9,77.1
4438,2021032112,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.485714285714288,"[25.0, 25.6, 24.3, 28.0, 27.4, 26.1, 23.7, 23.1, 24.4, 24.4, 24.8, 24.4, 23.6, 23.8, 23.7, 23.7, 23.9, 23.6, 23.7, 23.8, 23.2]",26.685000000000002,0.342,20.9,77.1
4439,2021032112,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,27.1,1,50.0,1,24.960869565217397,"[22.4, 26.2, 25.4, 25.8, 27.2, 27.4, 27.9, 28.3, 28.0, 26.1, 24.1, 23.0, 23.0, 23.6, 23.8, 22.6, 24.8, 24.1, 23.5, 24.2, 23.7, 23.1, 25.9]",26.237999999999996,5.1579999999999995,20.9,77.1
4440,2021032112,HXXID2,艾特网能空调1729,25.0,50.0,1,59.0,26.3,1,39.0,1,24.966666666666665,"[28.6, 28.3, 28.8, 28.3, 23.5, 23.6, 26.7, 23.8, 23.3, 24.2, 23.9, 23.9, 23.6, 24.8, 24.4, 24.2, 22.0, 23.5]",26.316000000000003,2.505,20.9,77.1
4441,2021032113,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.3,1,60.0,1,25.269565217391307,"[23.6, 26.3, 25.6, 25.7, 27.2, 27.4, 27.6, 28.1, 27.4, 26.3, 24.8, 23.7, 23.8, 24.6, 23.8, 23.8, 24.8, 23.9, 24.5, 25.0, 23.8, 23.6, 25.9]",25.321999999999996,6.263,20.7,77.5
4442,2021032113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.533333333333335,"[24.9, 25.0, 24.1, 27.4, 26.3, 25.8, 23.3, 24.0, 24.6, 24.6, 24.8, 24.6, 23.8, 23.6, 23.4, 24.0, 24.5, 24.3, 23.8, 24.7, 23.7]",26.595000000000002,0.342,20.7,77.5
4443,2021032113,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,27.0,1,64.0,1,23.568421052631578,"[23.6, 24.4, 25.5, 23.9, 24.4, 24.1, 23.8, 22.8, 22.8, 22.8, 23.1, 22.8, 22.5, 22.4, 23.9, 23.3, 23.9, 23.9, 23.9]",33.888000000000005,4.138999999999999,20.7,77.5
4444,2021032113,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.9,1,50.0,1,25.23888888888889,"[29.2, 29.2, 29.4, 28.9, 23.1, 24.0, 27.3, 23.9, 23.6, 24.6, 24.2, 24.1, 24.5, 23.9, 23.8, 24.4, 23.1, 23.1]",26.803999999999995,3.0260000000000002,20.7,77.5
4445,2021032113,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.742105263157896,"[22.6, 25.5, 25.9, 25.7, 24.3, 24.6, 25.0, 25.2, 25.4, 23.7, 25.3, 25.1, 24.2, 24.9, 24.8, 24.6, 25.0, 25.0, 23.3]",11.152000000000003,1.3719999999999999,20.7,77.5
4446,2021032113,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.804761904761904,"[27.8, 27.6, 25.5, 27.4, 25.9, 26.5, 28.1, 27.9, 26.3, 25.8, 26.9, 25.7, 24.6, 24.6, 24.5, 24.5, 24.4, 24.5, 24.4, 24.5, 24.5]",0.863,0.33799999999999997,20.7,77.5
4447,2021032113,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.6,1,54.0,1,26.061111111111114,"[27.5, 28.0, 29.1, 28.7, 27.0, 25.1, 25.9, 27.7, 27.9, 27.1, 24.8, 24.1, 24.0, 24.5, 23.9, 24.2, 24.8, 24.8]",16.575,5.47,20.7,77.5
4448,2021032113,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,62.0,1,24.581818181818186,"[25.0, 23.3, 24.6, 24.0, 24.2, 24.5, 23.7, 23.1, 26.3, 27.9, 23.8]",12.604,2.315,20.7,77.5
4449,2021032113,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,62.0,1,23.73333333333333,"[23.6, 25.2, 23.4, 23.4, 23.6, 24.4, 23.0, 23.8, 23.2, 22.8, 24.1, 23.3, 23.2, 25.5, 26.2, 23.9, 23.0, 23.7, 23.5, 22.8, 22.8]",34.345000000000006,5.297999999999999,20.7,77.5
4450,2021032114,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.990476190476198,"[24.6, 25.0, 23.8, 27.3, 26.1, 25.7, 22.6, 23.1, 23.6, 23.6, 24.3, 24.0, 23.3, 23.3, 23.1, 23.6, 23.6, 23.6, 23.1, 23.7, 22.8]",26.245,0.35,20.4,77.0
4451,2021032114,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,24.961111111111112,"[28.8, 29.1, 29.4, 28.7, 22.8, 23.1, 27.1, 23.7, 23.3, 24.5, 24.0, 23.9, 24.2, 24.2, 23.6, 23.8, 22.6, 22.5]",26.857,3.0260000000000002,20.4,77.0
4452,2021032114,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.7,1,58.0,1,23.194736842105264,"[22.9, 24.3, 25.4, 23.9, 24.6, 24.0, 23.6, 22.1, 22.1, 22.1, 22.5, 21.8, 21.6, 21.6, 23.3, 23.0, 24.2, 24.2, 23.5]",33.808,5.766,20.4,77.0
4453,2021032114,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.7,1,55.0,1,23.623809523809523,"[23.3, 25.6, 23.1, 23.3, 23.3, 24.4, 22.7, 23.5, 23.0, 22.5, 23.8, 23.3, 23.2, 25.4, 26.1, 23.9, 23.0, 23.6, 23.5, 22.8, 22.8]",34.480000000000004,5.297999999999999,20.4,77.0
4454,2021032114,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.83478260869565,"[22.8, 26.2, 25.4, 25.6, 27.3, 27.3, 27.4, 27.8, 27.5, 25.8, 24.0, 23.2, 23.2, 24.0, 23.0, 23.1, 24.1, 23.2, 23.9, 24.4, 23.1, 23.0, 25.9]",25.881999999999994,6.263,20.4,77.0
4455,2021032114,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.55454545454545,"[25.1, 23.3, 24.3, 24.9, 24.1, 24.6, 23.4, 22.5, 26.1, 27.9, 23.9]",12.604000000000001,2.315,20.4,77.0
4456,2021032114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.2,1,48.0,1,25.47222222222223,"[26.8, 28.0, 29.2, 28.1, 26.4, 24.6, 25.6, 27.2, 27.5, 26.6, 24.1, 23.1, 23.3, 23.6, 23.1, 23.3, 24.0, 24.0]",17.049,5.47,20.4,77.0
4457,2021032114,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.804761904761904,"[27.6, 27.6, 25.5, 27.4, 25.8, 26.5, 28.0, 27.9, 26.1, 25.5, 26.8, 25.9, 24.6, 24.8, 24.4, 24.5, 24.6, 24.5, 24.8, 24.6, 24.5]",0.836,0.34600000000000003,20.4,77.0
4458,2021032114,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.705263157894734,"[22.8, 25.7, 26.6, 25.3, 24.8, 24.6, 25.0, 25.1, 25.5, 23.3, 25.1, 24.9, 24.1, 24.5, 24.5, 24.5, 24.9, 24.9, 23.3]",10.965000000000002,1.4569999999999999,20.4,77.0
4459,2021032115,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.873684210526317,"[23.1, 25.1, 26.7, 26.1, 24.2, 24.6, 24.3, 24.7, 25.3, 23.6, 25.4, 24.9, 24.7, 25.0, 25.7, 25.3, 25.6, 25.0, 23.3]",11.099,1.4569999999999999,20.9,74.9
4460,2021032115,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.9,1,51.0,1,24.726086956521737,"[22.7, 26.1, 25.3, 25.4, 26.9, 27.0, 27.4, 27.9, 27.2, 25.8, 24.0, 23.1, 23.5, 23.9, 22.8, 22.9, 24.0, 23.1, 23.8, 24.3, 23.0, 22.8, 25.8]",25.425999999999995,6.263,20.9,74.9
4461,2021032115,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.294444444444448,"[26.6, 28.0, 28.3, 27.6, 25.7, 24.3, 25.0, 26.3, 27.5, 26.6, 24.3, 23.3, 23.4, 23.7, 23.1, 23.4, 24.1, 24.1]",15.613000000000001,5.47,20.9,74.9
4462,2021032115,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.6,1,43.0,1,24.722222222222218,"[28.7, 28.8, 29.1, 28.6, 22.7, 23.2, 26.9, 23.6, 23.0, 24.3, 23.8, 23.7, 23.8, 24.2, 23.2, 23.4, 22.0, 22.0]",27.101,3.0260000000000002,20.9,74.9
4463,2021032115,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.6,1,54.0,1,23.178947368421053,"[22.7, 24.4, 25.5, 23.8, 24.8, 24.3, 23.5, 22.1, 22.1, 22.1, 22.1, 22.1, 21.6, 21.5, 23.0, 22.4, 24.6, 24.6, 23.2]",33.592999999999996,5.766,20.9,74.9
4464,2021032115,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.6,1,54.0,1,23.719047619047622,"[23.5, 26.0, 23.3, 23.4, 23.6, 24.5, 22.9, 23.7, 23.1, 22.6, 24.0, 23.3, 23.2, 25.5, 26.3, 23.8, 22.9, 23.6, 23.3, 22.8, 22.8]",34.32000000000001,5.297999999999999,20.9,74.9
4465,2021032115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.91428571428571,"[24.4, 24.9, 23.5, 27.2, 26.3, 25.6, 22.2, 23.1, 23.9, 23.9, 24.2, 23.9, 22.9, 22.8, 23.1, 23.2, 23.5, 23.6, 23.2, 23.9, 22.9]",26.43,0.35,20.9,74.9
4466,2021032115,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,25.145454545454548,"[25.4, 24.0, 25.0, 25.3, 24.8, 25.5, 23.3, 23.5, 26.5, 28.0, 25.3]",13.058,2.315,20.9,74.9
4467,2021032115,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.66190476190476,"[27.4, 27.3, 25.2, 27.0, 25.5, 26.2, 27.8, 27.7, 26.1, 25.3, 27.0, 25.8, 24.6, 24.8, 24.4, 24.5, 24.6, 24.5, 24.4, 24.3, 24.5]",0.836,0.34600000000000003,20.9,74.9
4468,2021032116,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.7,1,46.0,1,24.922222222222224,"[29.0, 29.0, 29.3, 28.8, 23.1, 23.7, 27.0, 23.6, 23.1, 24.5, 23.8, 23.7, 24.1, 24.2, 23.3, 23.6, 22.5, 22.3]",26.264000000000006,3.0260000000000002,20.5,74.3
4469,2021032116,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.4,1,44.0,1,25.400000000000002,"[26.7, 28.0, 28.2, 27.8, 25.8, 24.5, 25.1, 26.4, 27.5, 26.9, 24.1, 23.6, 23.4, 23.8, 23.3, 23.8, 24.1, 24.2]",16.07,5.47,20.5,74.3
4470,2021032116,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.1,1,52.0,1,24.79565217391304,"[22.9, 26.0, 25.1, 25.5, 27.0, 27.1, 27.5, 27.8, 27.2, 25.8, 24.0, 23.1, 23.2, 24.0, 23.1, 23.2, 24.3, 23.5, 23.8, 24.3, 23.1, 23.0, 25.8]",27.618,6.263,20.5,74.3
4471,2021032116,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.66190476190476,"[23.4, 25.5, 23.1, 23.4, 23.5, 24.5, 22.8, 23.5, 23.0, 22.5, 23.8, 23.4, 23.3, 25.5, 26.2, 23.8, 23.0, 23.5, 23.5, 22.9, 22.8]",34.422000000000004,5.297999999999999,20.5,74.3
4472,2021032116,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.3,1,41.0,1,24.989473684210527,"[23.1, 25.2, 26.6, 26.0, 24.5, 24.6, 24.5, 24.9, 25.3, 23.3, 25.4, 25.0, 25.0, 25.2, 26.1, 25.7, 25.8, 25.2, 23.4]",11.018000000000002,1.4569999999999999,20.5,74.3
4473,2021032116,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.254545454545454,"[25.6, 24.0, 25.2, 25.0, 25.1, 25.8, 23.3, 23.6, 26.6, 28.0, 25.6]",12.845,2.315,20.5,74.3
4474,2021032116,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.676190476190477,"[27.4, 27.4, 25.6, 27.1, 25.6, 26.2, 27.8, 27.8, 26.0, 25.3, 27.0, 25.8, 24.6, 24.7, 24.3, 24.5, 24.6, 24.5, 24.3, 24.3, 24.4]",0.8069999999999999,0.34600000000000003,20.5,74.3
4475,2021032116,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.41052631578948,"[23.0, 24.4, 25.5, 23.9, 24.8, 24.1, 23.6, 22.6, 22.6, 22.6, 22.5, 22.6, 22.0, 21.9, 23.3, 22.8, 24.6, 24.6, 23.4]",34.086999999999996,5.766,20.5,74.3
4476,2021032116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.071428571428573,"[24.5, 24.9, 23.6, 27.3, 26.1, 25.7, 22.5, 23.3, 23.9, 23.9, 24.3, 24.0, 23.1, 23.0, 23.4, 23.3, 23.5, 23.8, 23.8, 24.1, 23.5]",26.112000000000002,0.35,20.5,74.3
4477,2021032117,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,60.0,1,25.295652173913048,"[23.7, 26.3, 25.4, 25.5, 27.0, 27.2, 27.7, 28.1, 27.7, 26.3, 24.6, 23.8, 23.9, 24.8, 23.8, 24.0, 25.0, 24.0, 24.6, 25.1, 23.8, 23.7, 25.8]",27.046999999999993,6.263,19.7,74.9
4478,2021032117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.46666666666667,"[24.6, 24.8, 23.8, 27.3, 26.0, 25.8, 23.3, 24.0, 24.8, 24.8, 24.6, 24.5, 23.7, 23.4, 23.4, 23.8, 24.3, 24.3, 23.9, 24.8, 23.9]",26.109,0.35,19.7,74.9
4479,2021032117,HXXID2,艾特网能空调1731,25.0,50.0,1,82.0,26.9,1,65.0,1,23.757142857142853,"[23.5, 25.2, 23.5, 23.4, 23.8, 24.4, 23.1, 23.9, 23.3, 22.8, 24.1, 23.4, 23.3, 25.5, 26.1, 23.7, 23.0, 23.7, 23.4, 22.9, 22.9]",34.778,5.297999999999999,19.7,74.9
4480,2021032117,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,34.0,1,24.98421052631579,"[22.9, 25.4, 26.0, 26.1, 24.2, 24.8, 24.8, 25.1, 25.5, 23.8, 25.4, 25.1, 24.9, 25.4, 25.8, 25.3, 25.5, 25.3, 23.4]",11.109,1.4569999999999999,19.7,74.9
4481,2021032117,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.4,1,64.0,1,24.83636363636364,"[25.4, 23.5, 25.1, 22.8, 25.0, 25.0, 23.8, 23.5, 26.7, 28.3, 24.1]",12.658000000000001,2.315,19.7,74.9
4482,2021032117,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,26.01666666666667,"[27.4, 28.0, 28.6, 28.4, 26.5, 25.0, 25.7, 27.4, 27.9, 27.1, 25.1, 24.3, 24.1, 24.6, 24.0, 24.3, 24.9, 25.0]",15.159,5.47,19.7,74.9
4483,2021032117,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.795238095238098,"[27.8, 27.7, 25.6, 27.5, 25.8, 26.6, 28.1, 28.0, 26.4, 25.8, 27.1, 25.5, 24.6, 24.6, 24.4, 24.3, 24.4, 24.3, 24.4, 24.3, 24.5]",0.863,0.34600000000000003,19.7,74.9
4484,2021032117,HXXID2,艾特网能空调1729,25.0,50.0,1,66.0,27.0,1,52.0,1,25.16111111111111,"[29.0, 29.4, 29.5, 29.0, 23.5, 23.8, 27.4, 23.6, 23.3, 24.5, 24.0, 23.8, 24.2, 24.0, 23.7, 24.2, 23.0, 23.0]",26.02,3.0260000000000002,19.7,74.9
4485,2021032117,HXXID2,艾特网能空调1730,25.0,50.0,1,83.0,27.0,1,65.0,1,23.6421052631579,"[23.7, 24.5, 25.5, 24.0, 24.6, 24.0, 23.8, 22.9, 22.9, 22.9, 23.2, 22.6, 22.3, 22.2, 24.0, 23.5, 24.3, 24.3, 24.0]",34.088,5.766,19.7,74.9
4486,2021032118,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.6,1,46.0,1,25.17777777777778,"[29.1, 29.3, 29.5, 28.9, 23.3, 23.5, 27.2, 24.0, 23.5, 24.7, 24.1, 24.2, 24.5, 24.6, 23.3, 24.0, 22.8, 22.7]",26.482000000000003,3.0260000000000002,20.1,72.1
4487,2021032118,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.242857142857144,"[24.8, 25.0, 23.9, 27.5, 25.8, 25.9, 23.0, 23.6, 24.3, 24.3, 24.3, 24.0, 23.2, 23.1, 23.6, 23.6, 24.1, 23.9, 23.6, 24.2, 23.4]",26.753999999999998,0.35,20.1,72.1
4488,2021032118,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.0,1,54.0,1,24.93913043478261,"[22.9, 26.4, 25.6, 25.6, 27.2, 27.4, 27.8, 28.1, 27.6, 26.0, 24.3, 23.2, 23.3, 24.1, 23.0, 23.1, 24.3, 23.4, 23.8, 24.4, 23.0, 23.0, 26.1]",25.403000000000002,6.263,20.1,72.1
