,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4489,2021032118,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.352631578947374,"[23.2, 24.6, 25.3, 24.0, 24.0, 23.8, 23.5, 22.6, 22.6, 22.6, 22.8, 22.6, 21.9, 21.8, 23.5, 23.1, 24.1, 24.1, 23.6]",34.02100000000001,5.766,20.1,72.1
4490,2021032118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.509523809523806,"[23.3, 25.1, 23.1, 23.2, 23.3, 24.2, 22.6, 23.5, 22.9, 22.5, 23.7, 23.3, 23.2, 25.4, 26.0, 23.5, 22.9, 23.5, 23.1, 22.7, 22.7]",34.054,5.297999999999999,20.1,72.1
4491,2021032118,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.83333333333334,"[27.8, 27.8, 25.6, 27.3, 25.8, 26.5, 28.1, 28.0, 26.1, 25.6, 27.3, 25.3, 24.8, 24.8, 24.5, 24.5, 24.6, 24.4, 24.5, 24.6, 24.6]",0.888,0.34600000000000003,20.1,72.1
4492,2021032118,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.063636363636363,"[24.6, 23.0, 24.4, 22.3, 23.9, 24.3, 23.2, 22.1, 26.1, 28.0, 22.8]",12.256000000000002,2.315,20.1,72.1
4493,2021032118,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,53.0,1,25.922222222222224,"[27.6, 28.0, 29.3, 28.8, 27.0, 25.1, 26.0, 27.8, 28.0, 27.1, 24.7, 23.6, 23.6, 24.0, 23.5, 23.8, 24.4, 24.3]",15.802,5.47,20.1,72.1
4494,2021032118,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,24.668421052631583,"[22.1, 25.8, 26.0, 25.3, 24.3, 24.7, 25.0, 25.5, 25.5, 23.3, 25.0, 25.1, 24.8, 24.6, 24.3, 24.2, 24.8, 25.1, 23.3]",10.832000000000003,1.4569999999999999,20.1,72.1
4495,2021032119,HXXID2,艾特网能空调1727,25.0,50.0,1,84.0,27.0,1,54.0,1,24.969565217391306,"[22.8, 26.4, 25.6, 25.9, 27.3, 27.5, 27.8, 28.0, 27.5, 25.9, 24.2, 23.3, 23.3, 24.2, 23.0, 23.2, 24.3, 23.4, 24.1, 24.5, 23.1, 23.0, 26.0]",25.756,6.263,19.4,72.6
4496,2021032119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.247619047619047,"[24.7, 25.1, 23.8, 27.4, 25.8, 25.8, 23.0, 23.5, 24.1, 24.1, 24.5, 24.1, 23.5, 23.5, 23.5, 23.8, 24.0, 23.8, 23.5, 24.2, 23.5]",26.110000000000003,0.35,19.4,72.6
4497,2021032119,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,25.122222222222224,"[29.0, 29.3, 29.5, 28.8, 23.3, 23.4, 27.3, 23.9, 23.3, 24.5, 24.0, 24.0, 24.1, 24.4, 23.7, 24.0, 22.9, 22.8]",27.175,3.0260000000000002,19.4,72.6
4498,2021032119,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.7,1,62.0,1,23.368421052631582,"[23.2, 24.8, 25.4, 23.9, 23.8, 23.8, 23.7, 22.4, 22.4, 22.4, 22.9, 22.3, 22.2, 22.1, 23.5, 23.1, 24.3, 24.2, 23.6]",34.653999999999996,5.766,19.4,72.6
4499,2021032119,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.823809523809526,"[27.8, 27.8, 25.5, 27.2, 25.8, 26.5, 28.0, 28.0, 26.2, 25.5, 27.1, 25.3, 24.8, 24.8, 24.5, 24.6, 24.6, 24.5, 24.6, 24.6, 24.6]",0.861,0.34600000000000003,19.4,72.6
4500,2021032119,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.7,1,51.0,1,25.85555555555556,"[27.6, 28.0, 29.2, 28.8, 26.9, 25.1, 26.0, 27.8, 27.8, 27.0, 24.5, 23.6, 23.5, 24.0, 23.3, 23.7, 24.3, 24.3]",15.587,5.47,19.4,72.6
4501,2021032119,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.6,1,58.0,1,23.65238095238096,"[23.6, 25.1, 23.3, 23.3, 23.5, 24.4, 22.8, 23.8, 23.1, 22.6, 23.9, 23.3, 23.6, 25.4, 26.1, 23.6, 23.0, 23.6, 23.1, 22.8, 22.8]",34.829,5.297999999999999,19.4,72.6
4502,2021032119,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.2,1,35.0,1,24.61052631578947,"[22.3, 25.8, 25.7, 25.1, 24.3, 24.8, 25.1, 25.6, 25.6, 23.5, 24.8, 25.0, 24.4, 24.5, 24.0, 24.0, 24.7, 25.1, 23.3]",10.965000000000002,1.4569999999999999,19.4,72.6
4503,2021032119,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.08181818181818,"[24.6, 23.0, 24.4, 22.7, 23.7, 24.1, 23.3, 22.2, 26.0, 27.9, 23.0]",11.827000000000002,2.315,19.4,72.6
4504,2021032120,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.7,1,48.0,1,22.789473684210524,"[21.6, 24.8, 25.4, 23.6, 24.3, 24.0, 22.6, 22.0, 22.0, 22.0, 21.0, 22.0, 19.9, 19.9, 21.8, 22.0, 25.8, 25.8, 22.5]",34.971,5.766,19.1,70.6
4505,2021032120,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,24.972222222222225,"[29.0, 28.7, 29.1, 28.2, 22.8, 23.0, 26.6, 24.4, 24.0, 24.8, 24.5, 24.6, 24.2, 24.9, 23.8, 22.6, 22.1, 22.2]",26.369999999999997,3.0260000000000002,19.1,70.6
4506,2021032120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.67619047619048,"[24.6, 25.1, 24.0, 27.2, 27.1, 25.9, 22.4, 23.1, 22.5, 22.5, 23.8, 23.1, 22.5, 22.6, 23.5, 23.2, 22.5, 23.8, 21.6, 23.6, 22.6]",26.323,0.35,19.1,70.6
4507,2021032120,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.44782608695652,"[21.5, 26.2, 25.4, 25.8, 27.3, 27.5, 27.8, 28.0, 27.5, 25.7, 23.8, 22.8, 22.8, 23.5, 22.0, 22.3, 22.7, 22.1, 23.4, 23.9, 22.3, 22.1, 25.9]",25.427999999999994,6.263,19.1,70.6
4508,2021032120,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.776190476190475,"[27.8, 27.8, 25.5, 27.1, 25.6, 26.5, 28.0, 28.0, 26.0, 25.5, 27.0, 25.2, 24.8, 24.8, 24.5, 24.4, 24.6, 24.4, 24.6, 24.6, 24.6]",0.89,0.34600000000000003,19.1,70.6
4509,2021032120,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.2,1,48.0,1,25.72222222222222,"[27.3, 28.0, 29.5, 28.5, 27.2, 25.1, 26.5, 27.8, 28.0, 27.0, 23.2, 23.0, 23.5, 23.6, 23.0, 23.3, 24.3, 24.2]",16.795,5.47,19.1,70.6
4510,2021032120,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,30.0,1,24.657894736842106,"[21.6, 25.7, 27.3, 25.4, 24.7, 24.8, 25.0, 25.5, 25.5, 23.1, 25.0, 24.9, 24.5, 24.5, 24.3, 24.2, 24.7, 25.0, 22.8]",11.019000000000004,1.4569999999999999,19.1,70.6
4511,2021032120,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.9,1,48.0,1,24.127272727272725,"[25.0, 22.8, 24.4, 23.1, 24.0, 24.3, 22.7, 22.6, 26.3, 27.5, 22.7]",12.685000000000002,2.315,19.1,70.6
4512,2021032120,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.228571428571428,"[23.2, 25.0, 22.8, 23.0, 23.0, 23.8, 22.5, 23.1, 22.6, 22.3, 23.6, 22.8, 22.5, 25.3, 26.3, 23.4, 22.4, 23.1, 22.7, 22.2, 22.2]",34.99,5.297999999999999,19.1,70.6
4513,2021032121,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.08947368421053,"[21.9, 25.9, 27.8, 26.3, 25.1, 25.3, 26.0, 26.3, 25.8, 22.8, 25.1, 25.1, 24.6, 25.0, 25.2, 25.0, 25.4, 25.5, 22.6]",11.091000000000001,1.4569999999999999,19.0,64.3
4514,2021032121,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,41.0,1,23.157142857142855,"[23.0, 26.3, 22.9, 23.3, 22.8, 23.8, 22.2, 23.0, 22.4, 21.9, 23.1, 22.6, 22.3, 25.4, 26.6, 23.4, 22.0, 22.8, 22.7, 21.9, 21.9]",34.051,5.297999999999999,19.0,64.3
4515,2021032121,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,44.0,1,21.76315789473684,"[19.7, 24.6, 25.4, 23.6, 24.6, 24.3, 22.3, 20.0, 20.0, 20.0, 19.1, 19.8, 18.1, 18.3, 20.1, 20.4, 25.9, 25.9, 21.4]",34.372,5.766,19.0,64.3
4516,2021032121,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,22.0,1,24.616666666666667,"[27.8, 27.6, 28.0, 26.6, 21.1, 20.8, 25.5, 25.4, 25.0, 26.1, 25.6, 25.7, 25.8, 25.6, 23.5, 22.5, 20.3, 20.2]",26.909,3.0260000000000002,19.0,64.3
4517,2021032121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.495238095238097,"[25.8, 25.8, 25.1, 28.3, 27.0, 26.1, 21.1, 22.1, 22.5, 22.5, 23.2, 23.1, 22.3, 22.8, 22.3, 22.0, 22.3, 22.4, 21.9, 22.8, 22.0]",25.948999999999998,0.35,19.0,64.3
4518,2021032121,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.4,1,41.0,1,23.96521739130435,"[21.6, 25.6, 25.1, 25.5, 26.7, 26.8, 27.3, 27.5, 26.8, 24.7, 23.0, 22.1, 22.3, 22.8, 21.7, 22.0, 22.8, 22.3, 22.6, 23.2, 21.8, 21.7, 25.3]",27.825999999999993,6.263,19.0,64.3
4519,2021032121,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.654545454545453,"[25.6, 23.2, 25.0, 24.4, 24.3, 24.8, 22.2, 23.6, 27.0, 27.3, 23.8]",12.712,2.315,19.0,64.3
4520,2021032121,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,24.92777777777778,"[27.1, 28.0, 28.8, 27.8, 26.7, 24.3, 26.2, 27.6, 26.5, 25.8, 22.8, 22.1, 22.1, 22.6, 22.1, 22.4, 22.9, 22.9]",14.540000000000001,5.47,19.0,64.3
4521,2021032121,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.35238095238095,"[26.5, 26.6, 24.5, 26.3, 25.1, 25.6, 27.3, 26.9, 25.5, 24.7, 26.4, 25.3, 24.8, 24.7, 24.5, 24.5, 24.6, 24.3, 24.7, 24.8, 24.8]",0.888,0.34600000000000003,19.0,64.3
4522,2021032122,HXXID2,艾特网能空调1735,25.0,50.0,1,67.0,26.3,1,35.0,1,24.88888888888889,"[27.1, 28.0, 28.8, 27.7, 26.5, 24.2, 26.1, 27.5, 26.3, 25.6, 23.2, 22.0, 22.0, 22.5, 22.0, 22.3, 22.7, 23.5]",16.094,5.47,18.5,62.8
4523,2021032122,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,36.0,1,24.082608695652176,"[21.8, 25.5, 24.6, 25.1, 26.2, 26.2, 26.9, 27.4, 26.9, 25.0, 23.1, 22.4, 22.6, 23.0, 22.1, 23.8, 23.0, 22.3, 22.9, 23.6, 22.3, 22.1, 25.1]",24.943999999999992,6.263,18.5,62.8
4524,2021032122,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.527272727272727,"[25.8, 23.1, 24.9, 23.5, 24.4, 24.8, 22.1, 22.8, 27.2, 27.3, 23.9]",12.298,2.315,18.5,62.8
4525,2021032122,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,26.0,1,25.205263157894734,"[21.7, 26.2, 27.8, 26.5, 24.9, 25.7, 26.1, 26.6, 26.2, 22.6, 25.2, 25.3, 24.9, 25.1, 25.2, 25.0, 25.5, 25.8, 22.6]",11.234,1.4569999999999999,18.5,62.8
4526,2021032122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.204761904761906,"[24.0, 26.5, 22.9, 23.3, 22.7, 23.6, 22.1, 23.0, 22.4, 21.8, 23.1, 22.6, 22.3, 25.4, 26.4, 23.6, 22.1, 22.8, 22.7, 22.0, 22.0]",34.77199999999999,5.297999999999999,18.5,62.8
4527,2021032122,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.11904761904762,"[26.5, 26.5, 24.5, 26.0, 24.8, 25.5, 27.0, 27.0, 25.5, 24.7, 26.1, 24.8, 24.3, 24.4, 24.2, 24.1, 24.5, 24.0, 24.2, 24.3, 24.6]",0.888,0.34600000000000003,18.5,62.8
4528,2021032122,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.211111111111116,"[27.0, 27.8, 27.9, 27.0, 22.3, 22.5, 25.7, 25.8, 25.6, 26.5, 26.2, 26.0, 26.6, 25.9, 24.3, 24.1, 21.5, 21.1]",27.122,3.0260000000000002,18.5,62.8
4529,2021032122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.938095238095237,"[26.3, 26.3, 25.8, 29.0, 27.4, 26.1, 21.6, 21.9, 22.7, 22.7, 23.7, 23.4, 23.0, 23.7, 23.5, 22.4, 23.6, 22.3, 22.2, 23.0, 22.1]",26.028000000000002,0.35,18.5,62.8
4530,2021032122,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.500000000000004,"[20.5, 24.3, 25.5, 23.6, 24.5, 24.3, 22.6, 21.3, 21.3, 21.3, 21.1, 20.3, 20.2, 20.1, 20.8, 21.1, 26.2, 26.2, 22.3]",34.357,5.766,18.5,62.8
4531,2021032123,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.51739130434783,"[23.0, 25.9, 25.2, 25.5, 26.4, 26.5, 27.1, 27.5, 27.1, 25.3, 23.7, 22.8, 22.7, 23.6, 22.8, 23.1, 24.2, 23.1, 23.5, 24.1, 22.8, 22.7, 25.3]",27.743999999999996,6.263,19.0,60.4
4532,2021032123,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.2,1,35.0,1,25.17777777777778,"[27.6, 28.2, 28.4, 27.7, 22.7, 22.3, 26.3, 25.3, 24.9, 26.1, 25.7, 25.5, 25.7, 25.6, 24.3, 23.9, 21.5, 21.5]",25.891000000000002,3.0260000000000002,19.0,60.4
4533,2021032123,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.376190476190477,"[26.1, 26.3, 25.3, 29.1, 27.8, 26.2, 22.5, 23.2, 23.6, 23.6, 24.3, 24.2, 23.3, 23.5, 23.6, 23.0, 23.1, 23.2, 23.1, 23.9, 23.0]",26.067,0.35,19.0,60.4
4534,2021032123,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.12105263157895,"[22.5, 25.9, 27.2, 26.2, 24.5, 25.5, 25.6, 26.1, 26.0, 23.1, 25.2, 25.1, 24.8, 25.0, 25.5, 25.3, 25.5, 25.5, 22.8]",11.232000000000001,1.4569999999999999,19.0,60.4
4535,2021032123,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,44.0,1,24.818181818181817,"[25.3, 23.6, 24.8, 24.0, 24.8, 25.3, 22.7, 23.2, 26.6, 27.7, 25.0]",12.066999999999998,2.315,19.0,60.4
4536,2021032123,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.0,1,48.0,1,25.18888888888889,"[26.6, 28.0, 28.6, 27.9, 26.0, 24.4, 25.3, 26.8, 26.6, 26.1, 24.0, 23.2, 23.0, 23.4, 23.0, 23.1, 23.6, 23.8]",15.83,5.47,19.0,60.4
4537,2021032123,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.21428571428572,"[26.9, 26.6, 25.0, 26.2, 25.0, 25.8, 27.3, 27.3, 25.6, 25.0, 26.2, 24.7, 24.1, 24.3, 24.1, 24.1, 24.3, 24.1, 24.2, 24.2, 24.5]",0.86,0.34600000000000003,19.0,60.4
4538,2021032123,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.404761904761912,"[23.4, 26.3, 23.3, 23.4, 23.3, 24.1, 22.6, 23.5, 22.9, 22.4, 23.6, 22.8, 22.5, 25.3, 26.1, 23.6, 22.3, 23.1, 22.8, 22.1, 22.1]",34.182,5.297999999999999,19.0,60.4
4539,2021032123,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.4,1,58.0,1,22.710526315789476,"[22.0, 24.5, 25.4, 23.4, 24.3, 24.0, 23.1, 21.8, 21.8, 21.8, 21.5, 20.9, 20.8, 20.9, 22.3, 22.0, 24.2, 24.2, 22.6]",33.833,5.766,19.0,60.4
4540,2021032200,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,34.0,1,25.182352941176475,"[24.3, 28.5, 27.5, 25.7, 24.6, 25.1, 25.8, 27.7, 26.9, 25.0, 24.0, 23.5, 23.8, 23.3, 23.6, 24.3, 24.5]",15.078,,18.3,64.6
4541,2021032200,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,31.0,1,24.817647058823532,"[27.1, 28.1, 28.6, 27.5, 22.0, 21.9, 25.0, 24.8, 24.3, 25.4, 25.0, 24.8, 25.0, 24.8, 23.9, 23.0, 20.7]",25.508,,18.3,64.6
4542,2021032200,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.6,1,48.0,1,22.22631578947368,"[21.0, 24.6, 25.6, 23.5, 24.4, 24.1, 22.8, 20.6, 20.6, 20.6, 20.8, 19.8, 19.8, 19.9, 21.4, 21.3, 24.7, 24.7, 22.1]",33.845000000000006,,18.3,64.6
4543,2021032200,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.421428571428574,"[23.0, 23.6, 22.8, 23.3, 23.1, 24.0, 22.5, 23.2, 22.6, 22.1, 23.3, 25.3, 26.1, 23.0]",34.507000000000005,,18.3,64.6
4544,2021032200,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.177777777777777,"[23.0, 25.3, 27.1, 26.1, 24.1, 24.5, 24.6, 24.7, 25.6, 22.9, 25.3, 25.1, 25.3, 25.4, 26.2, 26.5, 26.2, 25.3]",11.043,,18.3,64.6
4545,2021032200,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.336363636363636,"[25.1, 24.5, 25.6, 25.1, 25.4, 26.1, 22.4, 23.6, 26.5, 28.1, 26.3]",12.229,,18.3,64.6
4546,2021032200,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.400000000000006,"[27.4, 23.7, 25.8, 26.6, 25.3, 26.0, 27.6, 27.8, 26.0, 25.8, 26.6, 25.0, 24.5, 24.6, 24.3, 24.3, 24.6, 24.2, 24.4, 24.5, 24.4]",0.7000000000000001,,18.3,64.6
4547,2021032200,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.6,1,46.0,1,23.618181818181824,"[22.3, 26.1, 25.3, 25.1, 22.7, 22.8, 28.0, 27.5, 25.9, 22.6, 22.1, 22.6, 21.4, 22.0, 22.4, 23.5, 22.5, 22.6, 22.3, 22.1, 22.1, 25.7]",27.315,,18.3,64.6
4548,2021032200,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.190476190476186,"[25.4, 25.9, 24.6, 28.7, 25.5, 23.5, 21.7, 23.6, 24.7, 24.7, 24.0, 23.7, 22.9, 23.4, 23.3, 23.5, 23.5, 24.0, 23.8, 24.3, 23.3]",26.283,,18.3,64.6
4549,2021032201,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,52.0,1,22.442105263157895,"[21.0, 24.6, 25.5, 23.6, 24.4, 24.2, 22.7, 21.2, 21.2, 21.2, 20.7, 21.0, 20.0, 20.0, 21.3, 21.3, 25.2, 25.1, 22.2]",33.428,,18.7,63.2
4550,2021032201,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,48.0,1,23.40952380952381,"[23.0, 26.1, 23.2, 23.3, 23.3, 24.3, 22.6, 23.8, 22.9, 22.1, 23.4, 22.7, 22.6, 25.3, 26.3, 23.8, 22.3, 23.0, 23.0, 22.3, 22.3]",34.641000000000005,,18.7,63.2
4551,2021032201,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.136842105263156,"[23.2, 25.5, 27.1, 26.3, 24.3, 24.6, 24.6, 25.1, 25.6, 22.7, 25.4, 25.2, 25.3, 25.5, 26.3, 26.5, 26.2, 25.5, 22.7]",10.785,,18.7,63.2
4552,2021032201,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,35.0,1,25.245454545454546,"[25.1, 24.2, 25.3, 25.6, 25.3, 25.9, 22.7, 23.5, 26.5, 28.0, 25.6]",12.551,,18.7,63.2
4553,2021032201,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,34.0,1,25.582352941176474,"[27.0, 28.6, 27.6, 26.0, 24.9, 25.3, 26.0, 28.1, 27.4, 25.3, 24.5, 23.8, 24.0, 23.3, 23.8, 24.5, 24.8]",15.683999999999997,,18.7,63.2
4554,2021032201,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.85714285714286,"[28.0, 27.7, 26.1, 27.2, 25.7, 26.3, 28.1, 28.0, 26.3, 27.1, 27.1, 25.2, 24.6, 24.7, 24.4, 24.4, 24.6, 24.3, 24.5, 24.5, 24.2]",0.724,,18.7,63.2
4555,2021032201,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.6,1,46.0,1,24.40869565217392,"[22.0, 26.1, 25.1, 25.4, 27.0, 27.1, 27.7, 28.1, 27.5, 26.2, 23.7, 22.6, 22.8, 23.4, 22.0, 22.3, 23.1, 22.5, 23.1, 23.6, 22.3, 22.1, 25.7]",25.857999999999997,,18.7,63.2
4556,2021032201,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.685714285714283,"[25.8, 26.1, 25.1, 28.9, 27.6, 26.2, 21.6, 23.7, 25.3, 25.3, 24.3, 23.8, 23.0, 23.5, 23.3, 23.6, 23.8, 24.2, 24.5, 25.0, 23.8]",26.245,,18.7,63.2
4557,2021032201,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,35.0,1,25.022222222222226,"[27.8, 28.1, 28.5, 27.3, 22.1, 22.8, 26.0, 25.1, 24.8, 25.9, 25.6, 25.3, 25.6, 25.2, 24.2, 23.3, 21.7, 21.1]",26.538,,18.7,63.2
4558,2021032202,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.780952380952378,"[25.8, 26.2, 25.0, 28.9, 27.7, 26.4, 21.6, 24.1, 25.7, 25.7, 24.3, 23.7, 22.9, 23.3, 23.5, 23.5, 24.0, 25.1, 24.3, 24.0, 24.7]",26.563999999999997,,18.8,62.7
4559,2021032202,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.42105263157895,"[21.4, 24.6, 25.5, 23.6, 24.4, 24.2, 23.1, 20.8, 20.8, 20.8, 20.6, 20.2, 19.7, 20.0, 21.8, 21.6, 25.2, 25.2, 22.5]",33.050999999999995,,18.8,62.7
4560,2021032202,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.552380952380958,"[23.4, 26.0, 23.2, 23.5, 23.4, 24.2, 22.8, 23.5, 23.0, 22.5, 23.7, 23.1, 23.0, 25.3, 26.3, 23.7, 22.7, 23.1, 23.0, 22.6, 22.6]",33.351000000000006,,18.8,62.7
4561,2021032202,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,24.957894736842107,"[22.6, 25.5, 27.0, 25.9, 24.0, 24.8, 24.7, 25.4, 25.4, 23.3, 25.3, 25.1, 24.9, 25.4, 25.8, 25.4, 25.5, 25.1, 23.1]",10.912,,18.8,62.7
4562,2021032202,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,39.0,1,24.690909090909088,"[25.5, 23.6, 25.0, 23.0, 25.3, 25.9, 23.0, 23.2, 25.6, 27.5, 24.0]",11.613,,18.8,62.7
4563,2021032202,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.4,1,31.0,1,26.094117647058823,"[27.5, 28.9, 28.3, 26.7, 25.5, 26.0, 26.8, 28.5, 27.7, 25.8, 25.0, 24.3, 24.3, 23.7, 24.2, 25.1, 25.3]",17.223999999999997,,18.8,62.7
4564,2021032202,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,34.0,1,24.822222222222226,"[27.6, 28.0, 28.3, 27.3, 21.8, 21.8, 26.0, 25.1, 24.8, 25.7, 25.5, 25.2, 25.6, 25.2, 23.8, 23.2, 21.3, 20.6]",25.756,,18.8,62.7
4565,2021032202,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.439130434782605,"[21.9, 26.1, 25.1, 25.5, 27.1, 27.1, 27.9, 28.3, 27.8, 26.5, 23.9, 22.5, 22.8, 23.2, 22.1, 22.1, 23.0, 22.2, 23.0, 23.6, 22.3, 22.3, 25.8]",26.677000000000003,,18.8,62.7
4566,2021032202,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.109523809523807,"[28.4, 28.0, 26.2, 27.7, 25.8, 26.6, 28.2, 28.3, 26.5, 28.1, 27.0, 25.5, 24.9, 24.9, 24.7, 24.6, 24.8, 24.6, 24.6, 24.6, 24.3]",0.7010000000000001,,18.8,62.7
4567,2021032203,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,24.44347826086957,"[21.9, 26.0, 25.2, 25.6, 27.2, 27.3, 27.8, 28.6, 28.1, 25.9, 23.6, 22.5, 22.7, 23.2, 22.1, 22.2, 23.1, 22.4, 23.0, 23.6, 22.2, 22.2, 25.8]",26.454,,19.3,67.1
4568,2021032203,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.157142857142862,"[25.5, 25.8, 24.6, 28.8, 28.0, 26.5, 21.5, 22.5, 23.6, 23.6, 24.1, 23.6, 22.9, 23.3, 23.5, 23.0, 23.8, 23.1, 22.3, 24.6, 22.7]",26.432999999999996,,19.3,67.1
4569,2021032203,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,24.71111111111111,"[27.7, 27.9, 28.2, 27.4, 22.0, 22.1, 26.1, 24.6, 24.3, 25.4, 25.0, 24.9, 25.0, 25.0, 23.8, 23.0, 21.4, 21.0]",25.672,,19.3,67.1
4570,2021032203,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,44.0,1,22.452631578947372,"[21.0, 24.7, 25.6, 23.6, 24.5, 24.2, 22.9, 21.4, 21.4, 21.4, 20.6, 20.4, 19.8, 19.7, 22.3, 21.6, 24.6, 24.6, 22.3]",33.12,,19.3,67.1
4571,2021032203,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.466666666666665,"[23.4, 26.0, 23.1, 23.4, 23.3, 23.9, 22.7, 23.5, 22.9, 22.4, 23.6, 23.0, 22.8, 25.4, 26.3, 23.7, 22.6, 23.0, 23.0, 22.4, 22.4]",34.61400000000001,,19.3,67.1
4572,2021032203,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,35.0,1,24.994736842105265,"[22.6, 25.5, 27.5, 25.8, 24.9, 24.8, 25.1, 25.5, 25.3, 22.6, 25.1, 25.0, 24.9, 25.1, 25.8, 25.5, 25.6, 25.3, 23.0]",10.985999999999999,,19.3,67.1
4573,2021032203,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,28.0,1,25.0,"[25.1, 24.2, 25.3, 25.0, 24.5, 24.9, 22.5, 23.8, 26.0, 27.8, 25.9]",12.334000000000001,,19.3,67.1
4574,2021032203,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,25.9,1,38.0,1,25.011764705882353,"[28.1, 29.0, 27.5, 25.9, 24.5, 25.3, 26.5, 27.5, 26.6, 23.8, 23.0, 23.5, 22.8, 22.1, 22.5, 23.2, 23.4]",15.611,,19.3,67.1
4575,2021032203,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.97142857142857,"[28.1, 28.1, 26.0, 27.5, 25.8, 26.5, 28.1, 28.1, 26.1, 26.1, 27.1, 25.6, 24.9, 24.9, 24.6, 24.5, 24.8, 24.5, 24.8, 24.8, 24.5]",0.7010000000000001,,19.3,67.1
4576,2021032204,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.788888888888895,"[27.7, 28.0, 28.3, 27.5, 22.1, 21.9, 26.1, 25.0, 24.6, 25.6, 25.3, 25.1, 25.5, 24.9, 23.6, 23.3, 21.1, 20.6]",24.712,,19.4,60.1
4577,2021032204,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.771428571428572,"[27.8, 27.5, 26.1, 27.0, 25.6, 26.1, 27.9, 28.0, 26.3, 26.1, 27.1, 25.1, 24.7, 24.8, 24.4, 24.4, 24.6, 24.3, 24.6, 24.5, 24.3]",0.7,,19.4,60.1
4578,2021032204,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.611764705882354,"[26.8, 28.5, 27.5, 26.1, 25.0, 25.4, 26.0, 28.0, 27.6, 25.3, 24.3, 24.0, 24.1, 23.5, 24.0, 24.6, 24.7]",16.258,,19.4,60.1
4579,2021032204,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.318181818181817,"[25.1, 24.3, 25.5, 26.0, 25.1, 25.8, 23.0, 23.6, 26.3, 27.9, 25.9]",12.658,,19.4,60.1
4580,2021032204,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,35.0,1,25.18421052631579,"[23.1, 25.5, 27.1, 26.1, 24.7, 24.8, 24.8, 25.5, 25.5, 22.6, 25.3, 25.2, 25.3, 25.5, 26.3, 26.6, 26.3, 25.3, 23.0]",10.986,,19.4,60.1
4581,2021032204,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.642857142857142,"[25.7, 26.1, 25.0, 28.5, 27.6, 26.2, 21.3, 23.3, 25.1, 25.1, 24.3, 23.6, 22.8, 23.1, 23.6, 23.2, 23.9, 24.5, 25.2, 25.8, 23.6]",26.512,,19.4,60.1
4582,2021032204,HXXID2,艾特网能空调1730,25.0,50.0,1,66.0,26.4,1,35.0,1,22.468421052631577,"[20.5, 24.5, 25.5, 23.6, 24.5, 24.2, 22.6, 21.0, 21.0, 21.0, 20.6, 20.1, 20.5, 20.3, 22.0, 21.5, 25.5, 25.5, 22.5]",32.852000000000004,,19.4,60.1
4583,2021032204,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.35217391304348,"[21.8, 26.0, 25.1, 25.5, 27.0, 27.0, 27.6, 28.0, 27.3, 26.2, 23.6, 22.5, 22.6, 23.2, 22.2, 22.1, 23.0, 22.3, 23.0, 23.7, 22.4, 22.3, 25.7]",26.153000000000002,,19.4,60.1
4584,2021032204,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.538095238095238,"[23.5, 26.0, 23.3, 23.6, 23.5, 24.2, 22.8, 23.6, 23.0, 22.5, 23.8, 23.0, 22.9, 25.3, 26.3, 23.6, 22.5, 23.0, 22.9, 22.5, 22.5]",34.234,,19.4,60.1
4585,2021032205,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.3,1,44.0,1,24.981818181818184,"[25.1, 24.5, 25.3, 23.6, 25.3, 26.0, 22.7, 23.5, 26.1, 27.4, 25.3]",11.988000000000001,,20.0,50.4
4586,2021032205,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.114285714285714,"[28.4, 28.2, 26.2, 27.6, 25.9, 26.5, 28.3, 28.5, 26.8, 27.6, 27.0, 25.5, 24.9, 25.0, 24.7, 24.6, 24.8, 24.5, 24.5, 24.6, 24.3]",0.728,,20.0,50.4
4587,2021032205,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.4,1,31.0,1,26.011764705882356,"[27.3, 29.1, 28.3, 26.6, 25.5, 25.9, 27.2, 28.8, 27.6, 25.2, 23.1, 24.4, 24.5, 23.8, 24.3, 25.3, 25.3]",15.18,,20.0,50.4
4588,2021032205,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,25.8,1,35.0,1,24.96315789473684,"[22.1, 25.5, 27.1, 25.9, 24.7, 24.7, 25.1, 25.4, 25.5, 23.0, 25.3, 25.3, 25.0, 25.3, 25.5, 25.3, 25.4, 25.2, 23.0]",10.886000000000001,,20.0,50.4
4589,2021032205,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.4,1,42.0,1,22.32631578947368,"[21.3, 24.6, 25.6, 23.6, 24.5, 24.3, 23.0, 20.6, 20.6, 20.6, 20.6, 20.3, 19.8, 19.9, 21.4, 21.4, 24.9, 24.9, 22.3]",33.063,,20.0,50.4
4590,2021032205,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,24.72222222222222,"[27.8, 28.0, 28.3, 27.5, 21.8, 22.1, 26.0, 24.7, 24.4, 25.3, 25.0, 24.8, 25.1, 24.9, 23.7, 23.1, 21.5, 21.0]",25.660000000000004,,20.0,50.4
4591,2021032205,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.676190476190484,"[25.5, 26.0, 24.7, 28.8, 27.8, 26.4, 21.8, 24.2, 25.7, 25.7, 24.5, 23.6, 23.1, 23.3, 23.1, 23.6, 23.6, 25.5, 23.2, 23.8, 24.3]",26.308,,20.0,50.4
4592,2021032205,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.47826086956522,"[21.4, 26.0, 25.1, 25.6, 27.2, 27.3, 28.0, 28.3, 28.1, 26.5, 24.0, 22.5, 22.7, 23.3, 22.3, 22.1, 22.9, 22.1, 23.1, 23.8, 22.5, 22.4, 25.8]",25.995,,20.0,50.4
4593,2021032205,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.447619047619053,"[23.3, 26.0, 23.0, 23.3, 23.1, 24.1, 22.6, 23.3, 22.8, 22.3, 23.6, 23.0, 23.1, 25.4, 26.3, 23.5, 22.6, 23.1, 22.8, 22.6, 22.6]",34.319,,20.0,50.4
4594,2021032206,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.8,1,31.0,1,25.281818181818185,"[25.5, 24.3, 25.6, 25.8, 24.6, 25.2, 22.9, 24.1, 26.3, 27.8, 26.0]",12.498,,19.6,52.2
4595,2021032206,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.404347826086955,"[22.0, 26.0, 25.1, 25.6, 27.1, 27.2, 27.8, 28.3, 27.6, 26.1, 23.5, 22.5, 22.5, 23.2, 22.1, 22.4, 23.3, 22.4, 22.9, 23.6, 22.2, 22.1, 25.8]",26.318999999999996,,19.6,52.2
4596,2021032206,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.504761904761907,"[25.6, 26.0, 24.9, 28.6, 27.9, 26.3, 21.7, 23.3, 25.1, 25.1, 24.2, 23.7, 22.8, 23.0, 23.5, 22.9, 23.6, 24.0, 24.7, 25.1, 22.6]",26.479999999999997,,19.6,52.2
4597,2021032206,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,24.83888888888889,"[27.6, 27.9, 28.3, 27.3, 22.2, 22.8, 26.0, 25.0, 24.5, 25.7, 25.3, 25.2, 25.3, 25.2, 23.6, 23.3, 20.9, 21.0]",25.662,,19.6,52.2
4598,2021032206,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.2,1,44.0,1,22.457894736842107,"[21.3, 24.6, 25.5, 23.7, 24.5, 24.3, 23.0, 21.0, 21.0, 21.1, 20.4, 20.5, 19.6, 19.5, 21.6, 21.6, 25.5, 25.6, 22.4]",33.054,,19.6,52.2
4599,2021032206,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.54761904761905,"[23.3, 26.0, 23.3, 23.5, 23.5, 24.3, 22.8, 23.6, 23.0, 22.5, 23.7, 23.0, 22.8, 25.4, 26.3, 23.8, 22.5, 23.1, 23.1, 22.5, 22.5]",34.298,,19.6,52.2
4600,2021032206,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.163157894736845,"[23.3, 25.4, 27.1, 26.2, 24.2, 24.8, 24.8, 25.4, 25.5, 23.1, 25.3, 25.1, 25.3, 25.4, 26.2, 26.5, 26.2, 25.3, 23.0]",10.786000000000001,,19.6,52.2
4601,2021032206,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.4,1,28.0,1,25.5764705882353,"[28.0, 28.5, 27.6, 26.1, 25.0, 25.4, 26.0, 28.0, 27.5, 25.4, 24.6, 23.7, 23.8, 23.3, 23.7, 24.1, 24.1]",16.66,,19.6,52.2
4602,2021032206,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.85714285714286,"[27.8, 27.9, 26.1, 27.3, 25.6, 26.3, 28.0, 27.9, 26.0, 26.0, 27.0, 25.3, 24.8, 24.8, 24.5, 24.4, 24.8, 24.5, 24.8, 24.7, 24.5]",0.728,,19.6,52.2
4603,2021032207,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.985714285714288,"[28.2, 28.0, 26.1, 27.5, 25.8, 26.4, 28.2, 28.2, 26.4, 27.5, 27.0, 25.4, 24.8, 24.8, 24.6, 24.5, 24.7, 24.4, 24.5, 24.5, 24.2]",0.726,,20.3,50.9
4604,2021032207,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.4,1,28.0,1,25.964705882352945,"[27.2, 29.0, 28.3, 26.6, 25.5, 25.9, 26.8, 28.3, 27.5, 25.0, 25.0, 24.1, 24.3, 23.7, 24.2, 25.0, 25.0]",16.389999999999997,,20.3,50.9
4605,2021032207,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.8,1,31.0,1,24.900000000000002,"[25.2, 24.6, 25.3, 22.8, 25.5, 26.1, 22.9, 22.8, 26.0, 27.5, 25.2]",11.953000000000001,,20.3,50.9
4606,2021032207,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.35217391304348,"[21.8, 26.0, 25.0, 25.5, 27.0, 27.1, 27.6, 28.3, 28.0, 26.4, 23.6, 22.5, 22.5, 23.2, 22.0, 22.0, 23.0, 22.2, 22.9, 23.6, 22.1, 22.1, 25.7]",24.593,,20.3,50.9
4607,2021032207,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,24.666666666666668,"[27.6, 28.0, 28.4, 27.4, 22.5, 22.0, 26.0, 24.6, 24.2, 25.2, 24.8, 25.0, 25.0, 25.0, 23.6, 22.9, 21.1, 20.7]",25.948000000000004,,20.3,50.9
4608,2021032207,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.2,1,44.0,1,22.50526315789474,"[21.0, 24.6, 25.7, 23.7, 24.5, 24.3, 23.1, 20.7, 20.7, 20.7, 20.8, 20.8, 20.6, 20.1, 21.6, 21.3, 25.5, 25.5, 22.4]",33.230000000000004,,20.3,50.9
4609,2021032207,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.984210526315792,"[22.3, 25.5, 27.1, 26.2, 24.2, 24.6, 24.6, 25.0, 25.6, 23.1, 25.4, 25.3, 25.1, 25.5, 25.8, 25.6, 25.6, 25.2, 23.0]",10.975000000000001,,20.3,50.9
4610,2021032207,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.557142857142864,"[25.5, 26.0, 24.6, 28.7, 27.8, 26.3, 21.6, 23.8, 25.0, 25.0, 24.1, 23.5, 22.8, 23.1, 23.3, 23.2, 23.6, 25.1, 24.1, 24.6, 24.0]",26.027,,20.3,50.9
4611,2021032207,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.442857142857147,"[23.1, 26.1, 22.9, 23.4, 23.2, 24.1, 22.6, 23.3, 22.8, 22.3, 23.6, 23.0, 22.8, 25.4, 26.3, 23.7, 22.5, 23.1, 23.1, 22.5, 22.5]",34.48400000000001,,20.3,50.9
4612,2021032208,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.426086956521736,"[22.0, 26.1, 25.2, 25.5, 27.1, 27.3, 27.9, 28.8, 28.3, 25.9, 23.7, 22.4, 22.6, 23.0, 22.0, 22.2, 22.9, 22.5, 22.8, 23.5, 22.2, 22.1, 25.8]",25.269,,19.9,59.9
4613,2021032208,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.04285714285714,"[28.4, 28.1, 26.1, 27.6, 26.1, 26.6, 28.2, 28.1, 26.3, 26.8, 27.1, 25.6, 24.9, 24.9, 24.3, 24.6, 24.8, 24.5, 24.8, 24.8, 24.3]",0.7010000000000001,,19.9,59.9
4614,2021032208,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.4,1,28.0,1,25.135294117647064,"[28.2, 29.2, 27.6, 26.8, 24.6, 26.5, 27.8, 27.7, 26.6, 23.0, 23.0, 22.5, 22.6, 22.0, 22.3, 23.3, 23.6]",14.889,,19.9,59.9
4615,2021032208,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.8,1,31.0,1,24.65454545454546,"[25.4, 23.4, 25.0, 24.1, 24.6, 24.8, 22.8, 23.5, 26.6, 27.3, 23.7]",12.418,,19.9,59.9
4616,2021032208,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.90952380952381,"[25.5, 25.9, 24.8, 28.6, 28.0, 26.5, 21.5, 22.0, 23.0, 23.0, 24.0, 23.5, 22.8, 23.1, 23.7, 22.9, 22.3, 23.3, 22.1, 22.6, 23.0]",26.698,,19.9,59.9
4617,2021032208,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.43333333333333,"[23.4, 26.2, 23.1, 23.5, 23.3, 23.8, 22.6, 23.5, 22.8, 22.3, 23.6, 22.9, 22.7, 25.5, 26.5, 23.7, 22.4, 22.9, 23.0, 22.2, 22.2]",34.428000000000004,,19.9,59.9
4618,2021032208,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.2,1,44.0,1,22.531578947368427,"[21.1, 24.6, 25.6, 23.6, 24.5, 24.2, 22.2, 21.3, 21.3, 21.3, 20.3, 21.0, 19.1, 19.6, 21.6, 21.3, 26.6, 26.6, 22.3]",33.295,,19.9,59.9
4619,2021032208,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,24.816666666666666,"[27.6, 27.9, 28.1, 27.5, 22.6, 22.6, 26.0, 25.1, 24.9, 25.4, 25.5, 25.0, 25.0, 25.0, 23.5, 22.9, 21.3, 20.8]",25.512,,19.9,59.9
4620,2021032208,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.978947368421053,"[22.3, 25.6, 27.1, 25.9, 25.3, 25.0, 25.6, 26.1, 25.5, 22.5, 25.2, 25.1, 24.6, 25.0, 25.1, 25.0, 25.3, 25.5, 22.9]",11.146000000000003,,19.9,59.9
4621,2021032209,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.138095238095243,"[26.6, 26.6, 24.6, 26.2, 25.1, 25.8, 27.1, 27.1, 25.6, 25.0, 26.1, 24.7, 24.2, 24.4, 23.9, 24.1, 24.3, 24.0, 24.1, 24.0, 24.4]",0.728,,20.0,52.8
4622,2021032209,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.06666666666667,"[26.0, 26.3, 25.4, 28.7, 27.4, 26.1, 21.8, 22.5, 22.7, 22.7, 24.0, 23.8, 23.5, 24.3, 23.6, 23.5, 23.0, 22.6, 22.3, 23.1, 22.1]",26.192,,20.0,52.8
4623,2021032209,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.194444444444443,"[27.7, 27.9, 28.1, 27.1, 22.1, 22.4, 26.0, 25.5, 25.5, 26.3, 26.0, 25.8, 26.0, 25.7, 24.6, 23.9, 21.9, 21.0]",26.110000000000003,,20.0,52.8
4624,2021032209,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.28947368421053,"[21.3, 24.5, 25.5, 23.4, 24.6, 24.3, 22.8, 20.9, 20.9, 20.9, 20.6, 20.2, 19.6, 19.9, 21.5, 21.4, 24.6, 24.6, 22.0]",33.443000000000005,,20.0,52.8
4625,2021032209,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.27619047619048,"[22.8, 26.3, 22.8, 23.1, 22.8, 24.1, 22.1, 23.0, 22.3, 21.9, 23.0, 23.1, 23.1, 25.3, 26.3, 23.3, 22.6, 23.0, 22.9, 22.5, 22.5]",34.047000000000004,,20.0,52.8
4626,2021032209,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.15789473684211,"[22.5, 26.0, 27.8, 26.3, 25.0, 25.5, 25.6, 26.2, 26.0, 23.1, 25.1, 25.1, 24.6, 24.9, 25.2, 25.1, 25.3, 25.6, 23.1]",11.152000000000003,,20.0,52.8
4627,2021032209,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,24.572727272727274,"[25.8, 23.2, 25.0, 23.8, 24.5, 25.0, 22.3, 23.1, 26.2, 27.7, 23.7]",12.363,,20.0,52.8
4628,2021032209,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,24.841176470588234,"[26.6, 28.5, 27.6, 26.3, 24.5, 26.0, 27.5, 26.5, 26.0, 23.4, 22.5, 22.3, 23.0, 22.4, 22.7, 23.3, 23.2]",15.399999999999999,,20.0,52.8
4629,2021032209,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.321739130434782,"[22.2, 25.9, 25.1, 25.7, 26.5, 26.5, 27.3, 27.5, 27.0, 25.8, 23.5, 22.5, 22.8, 23.2, 22.3, 22.3, 23.3, 22.6, 23.3, 24.0, 22.5, 22.3, 25.3]",25.807000000000006,,20.0,52.8
4630,2021032210,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,45.0,1,23.338095238095242,"[23.3, 26.0, 23.2, 23.4, 23.5, 24.0, 22.6, 23.6, 22.8, 22.3, 23.5, 22.6, 22.6, 25.2, 26.2, 23.2, 22.3, 22.8, 22.6, 22.2, 22.2]",34.665,5.0280000000000005,20.5,53.8
4631,2021032210,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.05454545454545,"[25.3, 24.0, 25.1, 25.8, 24.7, 25.3, 22.5, 23.6, 26.2, 27.7, 25.4]",12.870000000000003,1.84,20.5,53.8
4632,2021032210,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.26666666666667,"[27.0, 26.8, 25.8, 26.4, 25.3, 26.0, 27.6, 27.3, 25.8, 24.8, 26.2, 24.7, 24.1, 24.3, 23.9, 24.1, 24.2, 24.0, 24.0, 24.0, 24.3]",0.6990000000000001,0.361,20.5,53.8
4633,2021032210,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.37058823529412,"[26.7, 28.5, 27.6, 25.9, 24.8, 25.3, 26.0, 27.3, 27.1, 25.0, 24.0, 23.5, 23.9, 23.3, 23.8, 24.3, 24.3]",15.451999999999998,3.997,20.5,53.8
4634,2021032210,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.48695652173913,"[22.0, 26.1, 25.3, 25.6, 26.6, 26.7, 27.3, 27.6, 27.0, 26.3, 23.8, 22.8, 23.0, 23.6, 22.5, 22.5, 23.4, 22.5, 23.6, 24.2, 22.7, 22.6, 25.5]",25.399999999999995,5.711,20.5,53.8
4635,2021032210,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.221052631578953,"[23.0, 25.6, 27.3, 26.5, 25.2, 25.3, 25.5, 25.8, 25.7, 22.3, 25.1, 25.0, 25.1, 25.3, 26.2, 26.1, 26.0, 25.6, 22.6]",11.281000000000002,1.493,20.5,53.8
4636,2021032210,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,22.278947368421054,"[21.1, 24.5, 25.5, 23.3, 24.5, 24.1, 22.3, 21.0, 21.0, 21.0, 20.7, 20.5, 19.8, 19.8, 21.6, 21.4, 24.5, 24.5, 22.2]",33.806,4.962,20.5,53.8
4637,2021032210,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.983333333333327,"[27.8, 28.0, 28.4, 27.2, 22.4, 22.2, 26.0, 25.3, 24.9, 25.9, 25.5, 25.4, 25.7, 25.5, 24.0, 23.2, 21.4, 20.9]",26.345000000000002,2.4619999999999997,20.5,53.8
4638,2021032210,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.533333333333342,"[26.0, 26.3, 25.3, 29.0, 27.6, 26.1, 21.8, 23.8, 24.4, 24.4, 24.7, 24.0, 23.1, 23.3, 23.6, 23.1, 23.8, 24.1, 23.8, 24.2, 22.8]",26.560000000000002,0.364,20.5,53.8
4639,2021032211,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.80476190476191,"[28.1, 27.9, 26.1, 27.5, 25.6, 26.5, 28.1, 28.1, 26.3, 26.2, 26.9, 25.1, 24.6, 24.8, 24.1, 24.3, 24.6, 24.3, 24.3, 24.4, 24.1]",0.7010000000000001,0.361,20.6,51.3
4640,2021032211,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.605882352941176,"[27.1, 28.5, 27.8, 25.9, 25.0, 25.3, 26.0, 28.3, 27.6, 25.2, 24.2, 23.9, 24.0, 23.5, 23.8, 24.5, 24.7]",15.347000000000001,3.997,20.6,51.3
4641,2021032211,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.61904761904762,"[25.8, 26.2, 25.0, 29.0, 27.6, 26.3, 21.8, 24.1, 25.0, 25.0, 24.6, 23.8, 23.0, 23.1, 23.6, 23.1, 23.9, 24.4, 24.0, 24.4, 23.3]",26.11199999999999,0.364,20.6,51.3
4642,2021032211,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.866666666666664,"[27.7, 28.0, 28.3, 27.3, 21.8, 22.1, 25.9, 25.3, 24.8, 26.1, 25.5, 25.4, 25.7, 24.9, 23.9, 23.2, 21.1, 20.6]",26.967000000000002,2.4619999999999997,20.6,51.3
4643,2021032211,HXXID2,艾特网能空调1730,25.0,50.0,1,72.0,26.4,1,44.0,1,22.22105263157895,"[21.0, 24.3, 25.5, 23.3, 24.3, 24.1, 22.6, 21.0, 21.0, 21.0, 20.8, 20.0, 19.8, 19.7, 21.3, 21.1, 24.8, 24.8, 21.8]",33.318999999999996,4.962,20.6,51.3
4644,2021032211,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,37.0,1,25.431578947368422,"[23.1, 25.7, 27.6, 26.7, 25.2, 25.5, 25.4, 25.9, 25.8, 22.8, 25.2, 25.2, 25.4, 25.6, 26.5, 26.8, 26.5, 25.5, 22.8]",11.254000000000003,1.493,20.6,51.3
4645,2021032211,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.29090909090909,"[25.1, 24.3, 25.5, 25.9, 25.4, 26.1, 22.1, 23.9, 26.2, 27.9, 25.8]",12.549999999999999,1.84,20.6,51.3
4646,2021032211,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.469565217391303,"[22.1, 26.1, 25.2, 25.5, 27.0, 27.1, 27.8, 28.1, 27.5, 26.6, 23.6, 22.5, 22.7, 23.2, 22.2, 22.3, 23.5, 22.5, 23.1, 23.8, 22.3, 22.3, 25.8]",26.831,5.711,20.6,51.3
4647,2021032211,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.31904761904762,"[23.1, 26.1, 23.1, 23.3, 23.2, 24.2, 22.4, 23.2, 22.6, 22.1, 23.3, 22.8, 23.0, 25.1, 26.2, 23.0, 22.5, 22.8, 22.7, 22.5, 22.5]",34.745000000000005,5.0280000000000005,20.6,51.3
4648,2021032212,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.40434782608695,"[21.9, 26.1, 25.2, 25.5, 27.0, 27.1, 27.7, 28.3, 27.6, 26.3, 23.7, 22.4, 22.5, 23.1, 22.3, 22.0, 23.1, 22.4, 23.0, 23.7, 22.3, 22.3, 25.8]",27.451999999999998,5.711,19.3,64.0
4649,2021032212,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.73333333333333,"[25.7, 26.1, 25.0, 28.9, 27.7, 26.3, 21.9, 23.6, 25.2, 25.1, 24.4, 23.7, 23.0, 23.1, 23.5, 23.3, 23.8, 25.3, 25.0, 25.4, 23.4]",26.673000000000002,0.364,19.3,64.0
4650,2021032212,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.977777777777778,"[27.8, 28.3, 28.8, 27.4, 22.6, 22.3, 26.0, 25.1, 24.6, 25.6, 25.3, 25.3, 25.5, 25.4, 24.0, 23.3, 21.3, 21.0]",25.616,2.4619999999999997,19.3,64.0
4651,2021032212,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.68947368421053,"[21.3, 24.5, 25.6, 23.6, 24.3, 24.1, 23.3, 21.5, 21.5, 21.5, 21.9, 21.4, 21.2, 21.1, 21.6, 21.3, 24.7, 24.6, 22.1]",33.657000000000004,4.962,19.3,64.0
4652,2021032212,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.433333333333337,"[23.0, 26.2, 22.9, 23.3, 23.0, 24.3, 22.4, 23.2, 22.6, 22.1, 23.4, 23.2, 23.1, 25.1, 26.2, 23.5, 22.8, 23.1, 23.1, 22.8, 22.8]",34.314,5.0280000000000005,19.3,64.0
4653,2021032212,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.099999999999998,"[22.6, 25.6, 27.3, 26.0, 24.7, 24.7, 24.4, 25.1, 25.6, 23.4, 25.3, 25.3, 25.0, 25.5, 25.7, 25.5, 26.5, 25.5, 23.2]",11.120000000000001,1.493,19.3,64.0
4654,2021032212,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,25.181818181818183,"[25.1, 24.5, 25.5, 23.9, 25.5, 26.2, 22.4, 23.9, 26.4, 27.8, 25.8]",12.632,1.84,19.3,64.0
4655,2021032212,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.900000000000006,"[27.5, 28.6, 28.6, 26.0, 25.4, 25.3, 25.8, 28.6, 28.0, 25.6, 24.7, 24.1, 24.1, 23.6, 24.2, 25.1, 25.1]",16.796,3.997,19.3,64.0
4656,2021032212,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.957142857142863,"[28.2, 28.2, 26.4, 27.6, 25.9, 26.5, 28.3, 28.3, 26.4, 27.0, 27.3, 25.2, 24.6, 24.8, 24.2, 24.4, 24.6, 24.3, 24.4, 24.4, 24.1]",0.7010000000000001,0.361,19.3,64.0
4657,2021032213,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,24.847826086956527,"[23.0, 26.1, 25.3, 25.8, 27.3, 27.5, 27.9, 28.7, 28.0, 26.2, 24.1, 22.8, 22.9, 23.6, 22.6, 23.2, 24.0, 23.5, 23.5, 24.2, 22.7, 22.7, 25.9]",25.808999999999997,5.711,19.5,62.1
4658,2021032213,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.347619047619055,"[24.7, 25.0, 23.7, 28.6, 28.0, 26.3, 23.1, 23.6, 24.0, 24.0, 24.4, 24.0, 23.1, 23.1, 23.6, 23.6, 24.0, 24.0, 23.3, 24.1, 23.1]",26.231,0.364,19.5,62.1
4659,2021032213,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.7,1,49.0,1,24.79444444444444,"[28.6, 28.3, 28.8, 28.3, 23.1, 23.3, 26.8, 23.8, 23.2, 24.3, 24.0, 23.8, 23.9, 24.3, 23.4, 23.6, 22.4, 22.4]",26.4,2.4619999999999997,19.5,62.1
4660,2021032213,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,64.0,1,23.352631578947374,"[22.8, 24.6, 25.3, 23.9, 24.1, 23.9, 24.0, 22.5, 22.5, 22.5, 22.5, 22.7, 22.6, 22.5, 23.2, 22.6, 24.1, 24.1, 23.3]",33.725,4.962,19.5,62.1
4661,2021032213,HXXID2,艾特网能空调1731,25.0,50.0,1,85.0,27.1,1,68.0,1,23.75238095238095,"[23.6, 25.8, 23.3, 23.5, 23.5, 24.7, 22.9, 23.6, 23.1, 22.6, 23.9, 23.4, 23.3, 25.3, 26.3, 24.0, 23.0, 23.7, 23.5, 22.9, 22.9]",34.294000000000004,5.0280000000000005,19.5,62.1
4662,2021032213,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.85789473684211,"[22.9, 25.6, 26.9, 25.4, 24.1, 24.8, 24.7, 25.4, 25.5, 23.9, 25.1, 25.1, 24.3, 24.9, 24.8, 24.6, 25.6, 25.3, 23.4]",11.260000000000002,1.493,19.5,62.1
4663,2021032213,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,61.0,1,24.518181818181823,"[25.0, 23.4, 24.8, 23.5, 24.3, 24.8, 23.3, 22.8, 26.4, 27.8, 23.6]",12.63,1.84,19.5,62.1
4664,2021032213,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,54.0,1,25.694117647058825,"[28.2, 29.6, 28.8, 26.6, 25.2, 25.8, 27.0, 28.0, 27.1, 24.3, 23.4, 23.4, 23.8, 23.3, 23.6, 24.1, 24.6]",15.908000000000001,3.997,19.5,62.1
4665,2021032213,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.94285714285715,"[28.1, 28.3, 26.0, 27.5, 26.1, 26.6, 28.3, 28.3, 26.5, 26.6, 27.1, 25.3, 24.6, 24.8, 24.2, 24.3, 24.7, 24.3, 24.5, 24.5, 24.2]",0.728,0.361,19.5,62.1
4666,2021032214,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.490476190476194,"[25.0, 24.9, 24.3, 28.0, 26.3, 25.9, 23.3, 23.9, 24.8, 24.8, 24.5, 24.1, 23.6, 23.2, 23.3, 23.5, 24.1, 24.4, 24.0, 24.4, 24.0]",26.326000000000004,0.364,20.2,59.2
4667,2021032214,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.90952380952381,"[28.0, 27.8, 25.8, 27.3, 25.9, 26.8, 28.2, 28.1, 26.8, 26.7, 26.9, 25.1, 24.6, 24.6, 24.5, 24.5, 24.5, 24.5, 24.5, 24.5, 24.5]",0.728,0.361,20.2,59.2
4668,2021032214,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.91764705882353,"[27.6, 29.3, 28.8, 27.0, 25.2, 26.0, 27.6, 27.8, 27.1, 25.0, 24.0, 24.0, 24.3, 23.6, 23.9, 24.8, 24.6]",15.856000000000002,3.997,20.2,59.2
4669,2021032214,HXXID2,艾特网能空调1733,25.0,50.0,1,54.0,26.4,1,53.0,1,24.336363636363636,"[25.0, 23.3, 24.5, 22.3, 24.1, 24.5, 23.2, 22.8, 26.3, 28.1, 23.6]",12.549999999999999,1.84,20.2,59.2
4670,2021032214,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.768421052631584,"[22.7, 25.8, 25.8, 25.5, 24.5, 25.0, 25.2, 25.3, 25.6, 23.5, 25.1, 25.1, 24.5, 24.6, 24.3, 24.3, 25.1, 25.2, 23.5]",11.100000000000003,1.493,20.2,59.2
4671,2021032214,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.37391304347826,"[22.9, 26.3, 25.6, 25.7, 27.2, 27.3, 27.7, 28.1, 27.8, 26.5, 25.0, 24.1, 24.1, 25.1, 23.8, 24.1, 24.4, 24.3, 24.9, 25.3, 24.0, 23.9, 25.5]",28.124999999999996,5.711,20.2,59.2
4672,2021032214,HXXID2,艾特网能空调1731,25.0,50.0,1,79.0,26.8,1,58.0,1,23.85238095238096,"[23.8, 25.3, 23.6, 23.5, 23.8, 24.4, 23.1, 24.0, 23.3, 22.9, 24.2, 23.5, 23.9, 25.5, 26.3, 23.5, 23.3, 23.6, 23.2, 23.1, 23.1]",34.829,5.0280000000000005,20.2,59.2
4673,2021032214,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.52631578947369,"[24.0, 24.8, 25.5, 24.0, 24.0, 24.0, 23.7, 22.8, 22.8, 22.8, 23.5, 22.0, 21.5, 22.8, 23.4, 23.5, 24.1, 24.1, 23.7]",33.847,4.962,20.2,59.2
4674,2021032214,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.4,1,41.0,1,25.09444444444445,"[29.3, 29.1, 29.3, 28.9, 23.1, 24.2, 27.5, 23.7, 22.9, 24.5, 23.7, 24.0, 23.8, 24.4, 23.3, 23.6, 23.1, 23.3]",26.639000000000003,2.4619999999999997,20.2,59.2
4675,2021032215,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.071428571428573,"[24.7, 25.0, 23.8, 27.3, 26.1, 25.9, 22.5, 23.0, 23.8, 23.8, 24.4, 24.0, 23.4, 23.4, 23.2, 23.7, 23.6, 23.8, 23.1, 23.9, 23.1]",26.109,0.364,20.9,56.3
4676,2021032215,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,25.061111111111114,"[28.9, 29.1, 29.5, 28.7, 23.3, 23.5, 27.2, 23.8, 23.5, 24.5, 24.1, 24.0, 24.3, 24.3, 23.7, 23.7, 22.6, 22.4]",26.158,2.4619999999999997,20.9,56.3
4677,2021032215,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.7,1,58.0,1,23.226315789473688,"[22.9, 24.8, 25.4, 23.9, 24.1, 24.0, 23.4, 22.1, 22.1, 22.1, 22.3, 22.1, 21.5, 21.8, 23.3, 22.8, 24.6, 24.6, 23.5]",33.566,4.962,20.9,56.3
4678,2021032215,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,52.0,1,23.704761904761902,"[23.5, 25.3, 23.3, 23.5, 23.5, 24.4, 23.0, 23.6, 23.1, 22.8, 24.0, 23.4, 23.3, 25.5, 26.1, 23.7, 23.0, 23.6, 23.4, 22.9, 22.9]",34.079,5.0280000000000005,20.9,56.3
4679,2021032215,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.705263157894738,"[22.8, 25.5, 26.0, 25.6, 25.0, 24.7, 24.9, 25.0, 25.4, 23.3, 25.3, 24.8, 24.5, 24.6, 24.3, 24.3, 24.9, 25.1, 23.4]",11.234000000000002,1.493,20.9,56.3
4680,2021032215,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.5,"[24.8, 23.2, 24.3, 24.4, 24.1, 24.5, 23.3, 23.3, 26.1, 27.9, 23.6]",12.98,1.84,20.9,56.3
4681,2021032215,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.570588235294125,"[27.5, 29.1, 28.8, 27.2, 25.1, 26.1, 27.8, 27.3, 26.7, 24.1, 23.2, 23.3, 23.8, 23.1, 23.3, 24.1, 24.2]",14.593000000000002,3.997,20.9,56.3
4682,2021032215,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.88695652173914,"[22.7, 26.2, 25.4, 25.6, 27.1, 27.1, 27.5, 28.0, 27.4, 26.1, 24.3, 23.2, 23.5, 24.1, 23.1, 23.0, 24.3, 23.3, 24.0, 24.5, 23.2, 23.1, 25.7]",25.974999999999998,5.711,20.9,56.3
4683,2021032215,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.79523809523809,"[27.6, 27.6, 25.4, 27.0, 25.8, 26.5, 28.0, 27.9, 26.3, 26.5, 26.8, 25.2, 24.7, 24.9, 24.4, 24.5, 24.5, 24.4, 24.6, 24.5, 24.6]",0.728,0.361,20.9,56.3
4684,2021032216,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.90526315789474,"[23.0, 25.4, 26.7, 26.1, 24.5, 24.8, 24.6, 25.1, 25.4, 23.3, 25.4, 25.0, 24.8, 24.8, 25.5, 25.1, 25.3, 25.1, 23.3]",11.127,1.493,21.3,55.4
4685,2021032216,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.723809523809525,"[23.6, 25.7, 23.3, 23.5, 23.6, 24.4, 23.0, 23.8, 23.2, 22.7, 24.0, 23.3, 23.3, 25.5, 26.2, 23.7, 23.0, 23.5, 23.3, 22.8, 22.8]",33.916,5.0280000000000005,21.3,55.4
4686,2021032216,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.310526315789478,"[22.8, 24.9, 25.5, 23.8, 24.3, 24.1, 23.5, 22.3, 22.3, 22.3, 22.4, 22.3, 21.8, 21.6, 23.3, 22.8, 24.7, 24.7, 23.5]",33.576,4.962,21.3,55.4
4687,2021032216,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.7,1,43.0,1,24.88333333333333,"[28.9, 29.1, 29.3, 28.8, 23.1, 23.4, 27.1, 23.6, 23.1, 24.3, 23.9, 23.7, 24.0, 24.0, 23.3, 23.5, 22.4, 22.4]",26.505000000000003,2.4619999999999997,21.3,55.4
4688,2021032216,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.042857142857148,"[24.5, 24.9, 23.5, 27.2, 25.9, 25.8, 22.4, 23.2, 24.0, 24.0, 24.5, 24.1, 23.3, 23.1, 23.1, 23.4, 23.6, 23.8, 23.3, 24.1, 23.2]",26.108,0.364,21.3,55.4
4689,2021032216,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.926086956521743,"[23.1, 26.1, 25.1, 25.5, 27.0, 27.1, 27.5, 27.8, 27.3, 26.0, 24.3, 23.4, 23.5, 24.3, 23.3, 23.2, 24.4, 23.7, 24.1, 24.6, 23.3, 23.1, 25.6]",25.266000000000002,5.711,21.3,55.4
4690,2021032216,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.036363636363635,"[25.4, 23.8, 24.9, 25.0, 24.8, 25.5, 23.3, 23.3, 26.2, 27.9, 25.3]",12.704,1.84,21.3,55.4
4691,2021032216,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.62857142857143,"[27.5, 27.5, 25.2, 26.8, 25.6, 26.2, 27.8, 27.8, 26.3, 26.4, 26.6, 25.0, 24.5, 24.6, 24.1, 24.3, 24.4, 24.3, 24.5, 24.5, 24.3]",0.727,0.361,21.3,55.4
4692,2021032216,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.376470588235296,"[26.7, 28.3, 28.0, 26.1, 24.6, 25.4, 26.8, 27.4, 26.6, 24.5, 23.6, 23.5, 24.0, 23.4, 23.6, 24.3, 24.6]",15.236,3.997,21.3,55.4
4693,2021032217,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.44705882352941,"[26.6, 28.5, 27.8, 25.8, 24.4, 25.1, 26.3, 27.6, 27.1, 24.8, 23.9, 23.8, 24.2, 23.6, 24.0, 24.4, 24.7]",14.296,3.997,21.2,54.0
4694,2021032217,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.3,"[25.5, 24.0, 25.3, 25.0, 25.1, 25.8, 23.5, 23.5, 26.5, 28.3, 25.8]",12.549,1.84,21.2,54.0
4695,2021032217,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.12105263157895,"[23.3, 25.5, 26.6, 26.3, 24.6, 24.9, 24.8, 25.3, 25.5, 24.0, 25.4, 25.1, 24.9, 25.2, 26.0, 25.6, 25.6, 25.3, 23.4]",11.201000000000002,1.493,21.2,54.0
4696,2021032217,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.866666666666667,"[23.7, 25.6, 23.5, 23.6, 23.8, 24.8, 23.1, 23.9, 23.3, 22.9, 24.1, 23.4, 23.5, 25.5, 26.3, 23.8, 23.1, 23.8, 23.5, 23.0, 23.0]",34.104000000000006,5.0280000000000005,21.2,54.0
4697,2021032217,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.47368421052632,"[23.1, 24.9, 25.6, 24.0, 24.2, 24.2, 23.5, 22.9, 22.9, 22.9, 22.6, 23.0, 21.9, 22.0, 23.5, 23.0, 24.1, 24.1, 23.6]",33.764,4.962,21.2,54.0
4698,2021032217,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.7,1,43.0,1,25.083333333333332,"[29.1, 29.1, 29.3, 28.8, 23.5, 23.7, 27.2, 23.9, 23.4, 24.4, 24.1, 24.0, 24.3, 24.5, 23.5, 23.8, 22.5, 22.4]",26.450000000000003,2.4619999999999997,21.2,54.0
