,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4907,2021032317,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.031578947368423,"[23.0, 25.4, 26.6, 26.0, 24.9, 24.7, 25.0, 25.0, 25.5, 23.6, 25.3, 25.0, 24.9, 25.3, 25.9, 25.5, 25.6, 25.3, 23.1]",11.121,1.525,20.7,58.5
4908,2021032317,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.3952380952381,"[24.6, 24.5, 23.6, 27.1, 25.9, 25.5, 23.1, 24.1, 25.0, 25.0, 25.0, 24.3, 23.3, 23.1, 23.2, 23.5, 24.5, 24.6, 24.1, 24.6, 23.7]",26.322,0.364,20.7,58.5
4909,2021032318,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.3,1,59.0,1,25.426086956521736,"[23.5, 26.6, 25.6, 25.8, 27.2, 27.3, 27.9, 28.5, 28.0, 26.5, 25.0, 23.8, 23.9, 24.7, 23.8, 24.0, 24.8, 24.0, 24.8, 25.3, 23.8, 23.7, 26.3]",25.755,6.417999999999999,20.1,64.0
4910,2021032318,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.58095238095238,"[24.5, 24.8, 23.5, 27.3, 26.1, 25.8, 22.8, 24.1, 25.2, 25.2, 24.8, 24.6, 23.9, 23.7, 23.7, 24.0, 24.5, 24.4, 24.2, 25.1, 24.0]",26.096,0.364,20.1,64.0
4911,2021032318,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,49.0,1,25.305555555555557,"[29.3, 29.5, 29.7, 29.0, 23.4, 23.8, 27.3, 24.1, 23.6, 24.8, 24.2, 24.1, 24.0, 24.7, 23.8, 24.3, 23.0, 22.9]",25.804,3.322,20.1,64.0
4912,2021032318,HXXID2,艾特网能空调1730,25.0,50.0,1,82.0,26.9,1,64.0,1,23.457894736842103,"[23.4, 24.3, 25.4, 24.0, 24.3, 23.9, 23.6, 22.6, 22.6, 22.6, 23.0, 22.6, 22.4, 22.4, 23.5, 23.3, 24.1, 24.1, 23.6]",34.194,5.053999999999999,20.1,64.0
4913,2021032318,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,62.0,1,23.68095238095238,"[23.5, 25.1, 23.3, 23.3, 23.5, 24.5, 22.8, 23.7, 23.1, 22.7, 24.0, 23.3, 23.5, 25.4, 26.1, 23.7, 23.1, 23.5, 23.4, 22.9, 22.9]",34.53300000000001,5.925,20.1,64.0
4914,2021032318,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,24.810526315789478,"[22.6, 25.9, 25.9, 25.3, 24.3, 25.0, 25.3, 25.8, 25.7, 23.3, 25.1, 25.2, 24.8, 24.7, 24.5, 24.3, 25.1, 25.3, 23.3]",10.986,1.525,20.1,64.0
4915,2021032318,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,58.0,1,24.481818181818184,"[25.0, 23.3, 24.8, 23.5, 24.5, 24.6, 23.3, 22.3, 26.4, 27.9, 23.7]",12.604000000000001,1.943,20.1,64.0
4916,2021032318,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,26.14761904761905,"[28.3, 28.3, 26.2, 28.0, 26.2, 26.9, 28.6, 28.5, 26.7, 26.9, 27.3, 26.1, 24.8, 24.8, 24.5, 24.5, 24.5, 24.4, 24.6, 24.5, 24.5]",0.912,0.361,20.1,64.0
4917,2021032318,HXXID2,艾特网能空调1735,25.0,50.0,1,74.0,26.6,1,49.0,1,26.138888888888893,"[27.6, 29.1, 27.9, 27.1, 26.5, 25.4, 26.0, 27.9, 28.4, 27.6, 25.3, 24.3, 24.3, 24.6, 24.1, 24.4, 25.0, 25.0]",17.786,4.482,20.1,64.0
4918,2021032319,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.223809523809525,"[24.5, 24.7, 23.5, 27.5, 25.8, 25.8, 22.6, 23.6, 24.4, 24.4, 24.5, 24.0, 23.3, 23.3, 23.3, 23.7, 24.0, 24.1, 23.8, 24.5, 23.4]",26.406,0.364,19.7,67.3
4919,2021032319,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.919047619047618,"[27.8, 27.8, 25.7, 27.5, 25.8, 26.6, 28.2, 28.2, 26.4, 26.6, 27.0, 25.6, 24.8, 24.8, 24.5, 24.5, 24.6, 24.4, 24.5, 24.5, 24.5]",0.863,0.361,19.7,67.3
4920,2021032319,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.982608695652175,"[22.8, 26.5, 25.5, 25.8, 27.3, 27.3, 28.0, 28.2, 27.7, 26.0, 24.3, 23.3, 23.5, 24.2, 23.0, 23.1, 24.0, 23.3, 24.0, 24.5, 23.1, 23.0, 26.2]",26.836999999999996,6.417999999999999,19.7,67.3
4921,2021032319,HXXID2,艾特网能空调1735,25.0,50.0,1,74.0,26.6,1,49.0,1,25.838888888888892,"[27.6, 28.6, 28.1, 27.3, 26.5, 25.2, 26.1, 27.8, 28.0, 27.1, 24.7, 23.8, 23.8, 24.1, 23.5, 23.8, 24.5, 24.6]",15.158000000000001,4.482,19.7,67.3
4922,2021032319,HXXID2,艾特网能空调1733,25.0,50.0,1,57.0,26.8,1,58.0,1,24.172727272727276,"[24.8, 23.0, 24.4, 22.8, 23.9, 24.3, 23.3, 22.3, 26.1, 27.9, 23.1]",12.551,1.943,19.7,67.3
4923,2021032319,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.65263157894737,"[22.1, 25.8, 26.0, 25.3, 24.4, 24.9, 25.1, 25.7, 25.6, 23.3, 25.0, 25.0, 24.5, 24.4, 24.2, 24.1, 24.8, 25.1, 23.1]",10.966000000000003,1.525,19.7,67.3
4924,2021032319,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,62.0,1,23.414285714285718,"[23.3, 25.1, 23.1, 23.2, 23.2, 24.1, 22.6, 23.4, 22.8, 22.4, 23.6, 23.1, 22.9, 25.3, 26.0, 23.5, 22.6, 23.4, 23.1, 22.5, 22.5]",34.32500000000001,5.925,19.7,67.3
4925,2021032319,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.321052631578947,"[23.4, 24.6, 25.3, 23.8, 23.9, 23.8, 23.3, 22.6, 22.6, 22.6, 22.6, 22.6, 22.0, 21.9, 23.4, 23.0, 24.1, 24.1, 23.5]",34.276,5.053999999999999,19.7,67.3
4926,2021032319,HXXID2,艾特网能空调1729,25.0,50.0,1,63.0,26.7,1,46.0,1,24.983333333333334,"[29.1, 29.3, 29.6, 29.0, 23.2, 23.4, 27.3, 23.6, 22.9, 24.2, 23.6, 23.7, 24.0, 24.1, 23.2, 24.0, 22.7, 22.8]",27.445999999999998,3.322,19.7,67.3
4927,2021032320,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.823809523809526,"[27.7, 27.6, 25.5, 27.1, 25.8, 26.4, 28.1, 27.9, 26.3, 26.5, 27.0, 25.3, 24.6, 24.7, 24.5, 24.5, 24.6, 24.5, 24.5, 24.6, 24.6]",0.8340000000000001,0.361,19.1,76.2
4928,2021032320,HXXID2,艾特网能空调1735,25.0,50.0,1,74.0,26.4,1,49.0,1,25.744444444444447,"[27.3, 28.7, 28.1, 27.7, 26.6, 25.1, 26.1, 27.5, 27.8, 26.9, 24.4, 23.5, 23.6, 24.1, 23.5, 23.8, 24.3, 24.4]",16.137,4.482,19.1,76.2
4929,2021032320,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.345454545454547,"[24.9, 23.1, 24.1, 23.1, 24.0, 24.4, 23.4, 23.0, 26.3, 27.8, 23.7]",13.004,1.943,19.1,76.2
4930,2021032320,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,43.0,1,25.177777777777777,"[29.0, 29.3, 29.6, 28.8, 23.4, 23.6, 27.1, 24.1, 23.6, 24.6, 24.3, 24.2, 24.0, 24.5, 23.8, 24.1, 22.7, 22.5]",26.611000000000004,3.322,19.1,76.2
4931,2021032320,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,55.0,1,23.35714285714286,"[23.1, 25.2, 23.0, 23.1, 23.2, 24.1, 22.6, 23.3, 22.8, 22.3, 23.6, 22.9, 22.8, 25.3, 26.1, 23.5, 22.5, 23.3, 23.0, 22.4, 22.4]",34.595000000000006,5.925,19.1,76.2
4932,2021032320,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.9,1,62.0,1,23.2421052631579,"[23.0, 24.6, 25.2, 23.7, 23.7, 23.6, 23.1, 22.5, 22.5, 22.5, 22.6, 22.2, 22.0, 22.0, 23.5, 23.1, 24.1, 24.1, 23.6]",34.785,5.053999999999999,19.1,76.2
4933,2021032320,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.252380952380946,"[24.4, 24.9, 23.6, 27.5, 25.8, 25.9, 23.0, 23.5, 24.2, 24.2, 24.8, 24.4, 23.3, 23.4, 23.5, 23.8, 24.2, 24.0, 23.4, 24.2, 23.3]",26.737000000000005,0.364,19.1,76.2
4934,2021032320,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,24.939130434782616,"[23.0, 26.4, 25.5, 25.8, 27.2, 27.1, 27.8, 28.1, 27.3, 26.0, 24.3, 23.1, 23.3, 24.0, 23.0, 23.3, 24.2, 23.6, 24.0, 24.5, 23.1, 23.0, 26.0]",25.618,6.417999999999999,19.1,76.2
4935,2021032320,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.673684210526318,"[22.3, 25.5, 26.1, 25.8, 24.4, 24.9, 24.9, 25.3, 25.5, 23.3, 25.1, 24.5, 24.2, 24.5, 24.8, 24.6, 25.0, 25.1, 23.0]",11.067000000000002,1.525,19.1,76.2
4936,2021032321,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.923809523809528,"[27.7, 27.7, 25.5, 27.1, 25.7, 26.4, 28.0, 27.9, 26.1, 26.3, 27.1, 25.6, 25.0, 25.0, 24.8, 24.6, 24.8, 24.6, 24.9, 24.9, 24.7]",0.863,0.361,18.7,81.8
4937,2021032321,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.45652173913044,"[22.4, 26.3, 25.3, 25.6, 27.2, 27.2, 27.8, 28.1, 27.5, 25.8, 23.3, 22.4, 22.6, 23.2, 22.1, 22.6, 23.7, 22.5, 22.9, 23.5, 22.2, 22.2, 26.1]",25.832999999999995,6.417999999999999,18.7,81.8
4938,2021032321,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.571428571428573,"[23.7, 24.7, 22.7, 27.0, 26.3, 25.6, 21.8, 22.9, 24.0, 24.0, 24.0, 23.4, 22.3, 22.2, 22.5, 22.6, 23.5, 23.2, 22.6, 23.6, 22.4]",26.594999999999995,0.364,18.7,81.8
4939,2021032321,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.261111111111113,"[28.3, 29.3, 29.6, 28.6, 22.1, 22.3, 26.8, 23.0, 22.4, 23.6, 23.1, 23.0, 23.2, 23.5, 22.4, 22.6, 21.4, 21.5]",26.858,3.322,18.7,81.8
4940,2021032321,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,51.0,1,22.773684210526316,"[22.0, 24.7, 25.5, 23.7, 24.3, 24.0, 23.1, 21.0, 21.0, 21.0, 21.5, 21.0, 20.7, 20.6, 22.3, 22.0, 25.8, 25.8, 22.7]",34.211,5.053999999999999,18.7,81.8
4941,2021032321,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.376190476190477,"[23.1, 26.0, 23.0, 23.3, 23.3, 24.0, 22.6, 23.3, 22.8, 22.3, 23.6, 22.8, 22.9, 25.4, 26.3, 23.1, 22.5, 23.0, 22.8, 22.4, 22.4]",34.021,5.925,18.7,81.8
4942,2021032321,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,24.852631578947367,"[22.8, 25.3, 26.9, 26.0, 24.4, 24.8, 24.5, 25.2, 25.4, 22.7, 25.2, 24.8, 24.7, 24.9, 25.7, 25.5, 25.5, 25.1, 22.8]",11.047000000000002,1.525,18.7,81.8
4943,2021032321,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,45.0,1,24.70909090909091,"[25.0, 23.7, 24.5, 24.0, 24.6, 25.2, 22.8, 23.5, 26.0, 27.7, 24.8]",12.47,1.943,18.7,81.8
4944,2021032321,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.355555555555558,"[27.1, 28.7, 28.1, 27.6, 26.5, 25.0, 25.8, 26.5, 27.6, 26.5, 23.4, 22.5, 23.3, 23.6, 23.1, 23.5, 23.8, 23.8]",16.579,4.482,18.7,81.8
4945,2021032322,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.334782608695654,"[22.1, 26.0, 24.8, 25.0, 26.6, 26.7, 27.3, 27.8, 27.1, 25.8, 23.6, 22.6, 22.9, 23.5, 22.2, 22.5, 23.2, 22.6, 23.2, 23.8, 22.4, 22.3, 25.7]",26.967999999999996,6.417999999999999,18.1,82.3
4946,2021032322,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,23.90952380952382,"[25.2, 24.8, 24.5, 26.4, 26.5, 25.3, 21.7, 23.5, 24.3, 24.3, 24.2, 23.6, 22.5, 22.6, 22.6, 22.6, 23.4, 23.6, 23.3, 24.1, 23.1]",26.055000000000007,0.364,18.1,82.3
4947,2021032322,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.861111111111114,"[28.0, 28.6, 29.0, 28.3, 22.4, 22.4, 26.4, 24.5, 24.4, 25.3, 25.1, 25.1, 25.0, 24.2, 23.4, 22.8, 21.3, 21.3]",25.914,3.322,18.1,82.3
4948,2021032322,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.736842105263154,"[21.9, 24.8, 25.6, 23.5, 24.5, 24.1, 23.0, 21.1, 21.1, 21.1, 21.3, 20.9, 20.4, 20.4, 22.1, 21.8, 25.9, 25.9, 22.6]",34.435,5.053999999999999,18.1,82.3
4949,2021032322,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.366666666666667,"[23.1, 26.3, 23.0, 23.4, 23.1, 24.2, 22.4, 23.1, 22.6, 22.1, 23.3, 23.0, 22.6, 25.5, 26.3, 23.6, 22.4, 23.1, 23.0, 22.3, 22.3]",34.235,5.925,18.1,82.3
4950,2021032322,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.063157894736843,"[22.8, 25.4, 27.0, 26.1, 24.5, 24.9, 25.0, 25.6, 25.5, 23.0, 25.3, 25.0, 25.0, 25.2, 26.1, 25.8, 25.7, 25.3, 23.0]",10.994000000000002,1.525,18.1,82.3
4951,2021032322,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.10909090909091,"[25.1, 24.1, 25.2, 25.1, 25.0, 25.7, 22.8, 23.6, 26.0, 28.0, 25.6]",12.873,1.943,18.1,82.3
4952,2021032322,HXXID2,艾特网能空调1735,25.0,50.0,1,67.0,26.2,1,35.0,1,25.350000000000005,"[27.0, 28.6, 27.8, 27.0, 25.7, 24.5, 25.1, 26.0, 27.8, 26.8, 24.6, 23.5, 23.5, 23.6, 23.2, 23.6, 23.9, 24.1]",17.128999999999998,4.482,18.1,82.3
4953,2021032322,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.666666666666668,"[27.6, 27.5, 25.6, 27.1, 25.5, 26.1, 27.8, 27.8, 26.1, 25.5, 27.3, 25.1, 24.5, 24.7, 24.3, 24.3, 24.6, 24.3, 24.5, 24.5, 24.3]",0.886,0.361,18.1,82.3
4954,2021032323,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.733333333333334,"[27.1, 28.6, 27.8, 27.1, 25.8, 24.8, 25.3, 26.3, 28.3, 27.3, 25.3, 24.3, 24.0, 24.3, 23.5, 23.9, 24.7, 24.8]",15.154,4.482,18.5,82.2
4955,2021032323,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.569565217391304,"[22.0, 26.1, 25.1, 25.5, 26.9, 27.0, 27.5, 28.1, 27.3, 26.2, 24.1, 22.9, 23.2, 23.8, 22.5, 22.6, 23.3, 22.6, 23.4, 24.0, 22.6, 22.6, 25.8]",27.182000000000002,6.417999999999999,18.5,82.2
4956,2021032323,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.547619047619055,"[25.0, 25.3, 24.1, 28.0, 27.5, 26.1, 21.7, 24.3, 25.2, 25.2, 24.1, 23.6, 23.2, 23.4, 23.5, 23.6, 24.5, 24.6, 24.1, 24.8, 23.7]",26.668999999999997,0.364,18.5,82.2
4957,2021032323,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.927777777777784,"[28.1, 28.5, 29.0, 28.1, 22.1, 22.0, 26.3, 24.6, 24.3, 25.3, 25.1, 25.1, 24.5, 25.0, 23.7, 23.6, 21.8, 21.6]",26.616,3.322,18.5,82.2
4958,2021032323,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.778947368421054,"[21.8, 24.7, 25.5, 23.5, 24.5, 24.0, 22.8, 21.6, 21.6, 21.6, 21.2, 21.3, 20.5, 20.3, 22.1, 21.8, 25.7, 25.7, 22.6]",33.914,5.053999999999999,18.5,82.2
4959,2021032323,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.433333333333334,"[23.1, 25.8, 23.1, 23.3, 23.3, 24.1, 22.6, 23.5, 22.8, 22.3, 23.6, 23.0, 22.9, 25.3, 26.2, 23.6, 22.6, 23.0, 23.0, 22.5, 22.5]",34.620000000000005,5.925,18.5,82.2
4960,2021032323,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,25.07368421052632,"[22.8, 25.4, 27.2, 26.0, 24.9, 24.8, 25.0, 25.4, 25.5, 23.0, 25.2, 25.0, 25.0, 25.3, 26.0, 25.8, 25.8, 25.3, 23.0]",11.015,1.525,18.5,82.2
4961,2021032323,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.00909090909091,"[25.1, 24.0, 25.0, 25.0, 25.0, 25.6, 22.8, 23.1, 26.0, 28.0, 25.5]",12.801,1.943,18.5,82.2
4962,2021032323,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.823809523809523,"[28.0, 27.8, 26.0, 27.3, 25.6, 26.3, 28.0, 28.0, 26.3, 26.1, 27.4, 25.1, 24.6, 24.8, 24.4, 24.3, 24.7, 24.3, 24.5, 24.5, 24.3]",0.8360000000000001,0.361,18.5,82.2
4963,2021032400,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.29090909090909,"[25.2, 24.4, 25.5, 25.6, 25.4, 26.1, 22.1, 23.6, 26.3, 28.0, 26.0]",12.551999999999998,,18.4,83.3
4964,2021032400,HXXID2,艾特网能空调1727,25.0,50.0,1,74.0,26.6,1,39.0,1,23.708695652173915,"[21.9, 26.1, 25.1, 25.1, 22.6, 22.6, 22.8, 28.1, 26.2, 26.1, 23.6, 22.5, 22.9, 23.3, 22.0, 22.2, 23.0, 22.6, 23.0, 23.6, 22.2, 22.1, 25.7]",24.514999999999997,,18.4,83.3
4965,2021032400,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.31428571428572,"[25.5, 25.4, 24.7, 27.9, 27.6, 26.2, 21.8, 23.6, 24.3, 24.3, 24.6, 23.6, 22.8, 23.0, 22.5, 23.1, 23.6, 24.3, 23.9, 24.6, 23.3]",26.296,,18.4,83.3
4966,2021032400,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.805555555555557,"[27.8, 28.5, 29.0, 27.9, 21.7, 21.6, 26.2, 24.9, 24.6, 25.4, 25.1, 25.0, 25.0, 24.9, 23.5, 23.3, 21.3, 20.8]",26.133000000000003,,18.4,83.3
4967,2021032400,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.268421052631584,"[21.1, 24.5, 25.5, 23.5, 24.4, 24.1, 22.6, 20.9, 20.9, 20.9, 20.5, 20.6, 19.8, 19.6, 21.2, 21.0, 25.1, 25.1, 21.8]",33.455999999999996,,18.4,83.3
4968,2021032400,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.4,1,45.0,1,23.02857142857143,"[21.9, 26.1, 22.7, 22.9, 22.8, 24.0, 22.1, 22.9, 22.3, 21.9, 22.9, 22.5, 22.2, 25.3, 26.3, 23.3, 22.0, 22.8, 22.7, 22.0, 22.0]",34.373000000000005,,18.4,83.3
4969,2021032400,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.221052631578953,"[22.6, 25.6, 27.5, 26.6, 25.0, 25.3, 25.1, 25.8, 25.1, 22.5, 25.3, 25.1, 25.3, 25.5, 26.5, 26.3, 26.1, 25.5, 22.5]",10.85,,18.4,83.3
4970,2021032400,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.594444444444445,"[27.1, 28.6, 27.8, 27.0, 25.8, 24.8, 25.3, 26.1, 28.1, 27.4, 24.8, 23.8, 23.7, 24.0, 23.5, 23.9, 24.5, 24.5]",14.701,,18.4,83.3
4971,2021032400,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,24.904761904761905,"[26.5, 23.6, 26.0, 23.2, 25.7, 23.5, 28.1, 27.8, 26.1, 26.7, 27.5, 22.5, 23.0, 21.9, 24.5, 24.3, 24.6, 24.3, 24.5, 24.5, 24.2]",0.674,,18.4,83.3
4972,2021032401,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.55714285714286,"[25.5, 25.8, 24.9, 28.5, 27.5, 26.3, 21.6, 23.9, 25.0, 25.0, 24.5, 23.8, 22.8, 22.9, 23.1, 23.1, 24.0, 24.7, 24.5, 24.5, 23.8]",26.340999999999994,,18.3,82.9
4973,2021032401,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.97619047619048,"[28.2, 28.1, 26.1, 27.5, 25.7, 26.5, 28.2, 28.2, 26.4, 26.6, 27.3, 25.5, 24.8, 25.0, 24.6, 24.5, 24.6, 24.4, 24.5, 24.6, 24.2]",0.645,,18.3,82.9
4974,2021032401,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.750000000000004,"[27.3, 28.5, 27.6, 26.8, 25.9, 25.0, 25.3, 26.1, 28.5, 27.6, 25.5, 24.5, 24.0, 24.0, 23.5, 24.0, 24.6, 24.8]",15.291999999999998,,18.3,82.9
4975,2021032401,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.290909090909096,"[25.0, 24.3, 25.6, 25.7, 25.4, 26.1, 22.8, 23.3, 26.1, 27.9, 26.0]",12.596000000000002,,18.3,82.9
4976,2021032401,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.236842105263158,"[22.5, 25.5, 27.6, 26.1, 25.1, 24.9, 25.1, 25.4, 25.6, 23.5, 25.2, 25.1, 25.3, 25.5, 26.4, 26.5, 26.2, 25.5, 22.5]",10.771999999999998,,18.3,82.9
4977,2021032401,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.228571428571428,"[23.0, 26.0, 23.1, 23.4, 23.0, 24.0, 22.5, 23.3, 22.7, 22.2, 23.4, 22.5, 22.2, 25.3, 26.2, 23.5, 21.8, 22.9, 22.8, 22.0, 22.0]",34.138000000000005,,18.3,82.9
4978,2021032401,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.431578947368422,"[21.0, 24.5, 25.5, 23.3, 24.3, 23.9, 23.0, 20.8, 20.8, 20.8, 20.9, 20.3, 20.1, 20.0, 21.6, 21.4, 25.9, 25.8, 22.3]",33.80200000000001,,18.3,82.9
4979,2021032401,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,24.750000000000004,"[27.9, 28.1, 28.6, 27.6, 21.8, 22.1, 26.0, 25.0, 24.3, 25.7, 24.8, 24.6, 25.4, 25.2, 23.7, 23.0, 21.1, 20.6]",26.157000000000007,,18.3,82.9
4980,2021032401,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.40869565217392,"[21.8, 26.0, 24.9, 25.4, 27.0, 27.0, 27.6, 28.3, 27.6, 26.3, 23.8, 22.5, 22.7, 23.3, 22.3, 22.1, 23.0, 22.5, 23.1, 23.8, 22.4, 22.3, 25.7]",23.74,,18.3,82.9
4981,2021032402,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,48.0,1,24.343478260869563,"[21.4, 26.1, 25.0, 25.6, 27.0, 27.1, 27.6, 28.4, 28.3, 26.6, 24.1, 22.4, 22.5, 23.1, 21.8, 21.8, 22.6, 22.5, 22.8, 23.5, 22.0, 21.9, 25.8]",26.345,6.117999999999999,18.4,82.9
4982,2021032402,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.15263157894737,"[23.0, 25.6, 27.1, 26.1, 24.7, 25.0, 24.7, 25.5, 25.6, 23.3, 25.3, 25.1, 25.0, 25.3, 26.0, 25.8, 26.2, 25.5, 23.1]",10.832000000000003,1.4869999999999999,18.4,82.9
4983,2021032402,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,23.53333333333333,"[22.8, 26.0, 23.2, 23.1, 23.5, 24.3, 22.8, 23.5, 23.0, 22.5, 23.8, 23.1, 23.0, 25.3, 26.2, 23.8, 22.7, 23.0, 23.2, 22.7, 22.7]",33.88700000000001,3.75,18.4,82.9
4984,2021032402,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.95454545454545,"[25.3, 24.0, 25.0, 24.9, 25.1, 25.7, 22.9, 23.1, 25.6, 27.6, 25.3]",12.514000000000001,1.7819999999999998,18.4,82.9
4985,2021032402,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.788888888888895,"[27.8, 28.2, 28.6, 27.6, 22.0, 21.9, 26.1, 24.8, 24.6, 25.5, 25.3, 25.1, 25.3, 25.1, 23.6, 22.9, 21.1, 20.7]",25.757,2.032,18.4,82.9
4986,2021032402,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.819047619047616,"[25.6, 26.0, 24.9, 28.6, 27.6, 26.3, 21.6, 24.0, 25.5, 25.5, 24.3, 23.6, 22.8, 23.2, 23.2, 23.5, 24.0, 25.6, 25.4, 25.4, 24.6]",26.837999999999994,0.36,18.4,82.9
4987,2021032402,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.11111111111111,"[27.5, 28.5, 27.9, 26.8, 26.2, 25.5, 25.6, 26.5, 28.8, 28.0, 26.0, 25.1, 24.4, 24.4, 23.8, 24.3, 25.3, 25.4]",14.329000000000002,3.361,18.4,82.9
4988,2021032402,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.28421052631579,"[21.1, 24.6, 25.5, 23.5, 24.3, 24.1, 23.0, 20.6, 20.6, 20.6, 20.6, 20.3, 19.7, 19.8, 21.5, 21.3, 25.0, 25.0, 22.3]",33.588,4.794,18.4,82.9
4989,2021032402,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.090476190476195,"[28.4, 28.2, 26.6, 27.8, 25.7, 26.5, 28.3, 28.5, 26.8, 27.6, 27.0, 25.4, 24.8, 24.8, 24.7, 24.5, 24.6, 24.5, 24.6, 24.5, 24.1]",0.726,0.35600000000000004,18.4,82.9
4990,2021032403,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.199999999999996,"[28.6, 28.3, 26.8, 28.0, 26.1, 26.5, 28.5, 28.5, 27.0, 27.3, 26.8, 25.6, 24.9, 24.9, 24.9, 24.7, 24.8, 24.5, 24.5, 24.7, 24.3]",0.726,0.35600000000000004,18.5,84.2
4991,2021032403,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.460869565217397,"[21.5, 26.0, 25.0, 25.5, 27.0, 27.0, 27.8, 29.5, 28.8, 26.6, 24.3, 22.4, 22.5, 23.1, 22.1, 22.0, 22.9, 22.0, 23.0, 23.7, 22.1, 22.1, 25.7]",24.403999999999996,6.117999999999999,18.5,84.2
4992,2021032403,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.919047619047618,"[25.3, 26.0, 24.5, 28.6, 27.8, 26.3, 22.1, 24.0, 25.7, 25.7, 24.6, 23.7, 22.9, 23.2, 23.4, 23.3, 23.3, 25.5, 25.7, 26.5, 25.2]",26.616999999999997,0.36,18.5,84.2
4993,2021032403,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.805555555555557,"[28.0, 28.1, 28.6, 27.7, 22.0, 22.3, 26.3, 24.7, 24.0, 25.4, 25.3, 25.1, 24.9, 25.0, 23.7, 23.0, 21.5, 20.9]",25.783999999999995,2.032,18.5,84.2
4994,2021032403,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.58421052631579,"[21.3, 24.7, 25.6, 23.6, 24.4, 24.2, 23.1, 20.7, 20.7, 20.7, 21.0, 20.7, 20.3, 20.1, 21.5, 21.6, 26.3, 26.3, 22.3]",33.051,4.794,18.5,84.2
4995,2021032403,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.4952380952381,"[23.4, 26.1, 23.1, 23.5, 23.2, 24.3, 22.6, 23.4, 22.8, 22.4, 23.7, 23.0, 22.8, 25.3, 26.3, 23.8, 22.5, 23.1, 23.1, 22.5, 22.5]",34.264,3.75,18.5,84.2
4996,2021032403,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.047368421052635,"[22.7, 25.6, 27.1, 26.1, 24.5, 24.7, 24.8, 25.4, 25.5, 23.1, 25.3, 25.1, 24.9, 25.3, 26.0, 25.8, 25.7, 25.3, 23.0]",10.852000000000002,1.4869999999999999,18.5,84.2
4997,2021032403,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.85454545454546,"[25.3, 24.0, 25.0, 24.6, 24.8, 25.5, 22.9, 23.3, 25.5, 27.3, 25.2]",12.443,1.7819999999999998,18.5,84.2
4998,2021032403,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.333333333333332,"[27.6, 28.5, 28.1, 27.1, 26.6, 25.8, 26.0, 26.6, 29.1, 28.2, 26.3, 25.4, 24.5, 24.2, 23.6, 24.3, 25.4, 26.7]",15.529999999999998,3.361,18.5,84.2
4999,2021032404,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.476190476190478,"[23.4, 26.1, 23.0, 23.4, 23.0, 24.2, 22.5, 23.2, 22.6, 22.3, 23.5, 23.1, 23.0, 25.4, 26.4, 23.8, 22.7, 23.1, 23.1, 22.6, 22.6]",33.78,3.75,18.3,84.5
5000,2021032404,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.931578947368426,"[22.1, 25.6, 27.2, 25.8, 24.5, 24.8, 25.0, 25.6, 25.4, 23.0, 25.3, 25.1, 24.5, 25.2, 25.6, 25.3, 25.5, 25.1, 23.1]",10.771,1.4869999999999999,18.3,84.5
5001,2021032404,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.86315789473684,"[22.2, 24.8, 25.6, 23.7, 24.4, 24.0, 23.1, 21.4, 21.4, 21.4, 21.5, 20.8, 21.0, 20.8, 22.8, 21.8, 25.4, 25.4, 22.9]",33.17,4.794,18.3,84.5
5002,2021032404,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.733333333333334,"[28.1, 28.5, 28.7, 28.1, 22.5, 22.5, 26.4, 24.3, 24.1, 24.8, 24.7, 24.5, 24.8, 24.1, 23.2, 22.8, 21.6, 21.5]",25.131,2.032,18.3,84.5
5003,2021032404,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.44444444444445,"[28.0, 28.7, 28.3, 27.4, 26.9, 25.8, 26.1, 26.8, 29.2, 28.2, 26.0, 25.1, 24.6, 24.7, 23.8, 24.5, 25.6, 26.3]",15.747,3.361,18.3,84.5
5004,2021032404,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.43478260869565,"[21.9, 26.1, 25.1, 25.6, 27.1, 27.1, 27.9, 29.6, 29.0, 26.6, 23.8, 22.1, 22.4, 22.8, 21.8, 22.2, 23.0, 22.3, 22.7, 23.4, 21.9, 21.8, 25.8]",25.296999999999997,6.117999999999999,18.3,84.5
5005,2021032404,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.22857142857143,"[28.8, 28.4, 26.7, 28.1, 26.3, 26.6, 28.5, 28.7, 27.1, 27.6, 26.6, 25.7, 25.0, 25.0, 24.8, 24.5, 24.7, 24.5, 24.6, 24.5, 24.1]",0.674,0.35600000000000004,18.3,84.5
5006,2021032404,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.281818181818178,"[25.3, 23.2, 25.1, 23.2, 24.3, 24.7, 23.1, 22.0, 25.2, 27.3, 23.7]",12.632,1.7819999999999998,18.3,84.5
5007,2021032404,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.890476190476193,"[25.1, 25.8, 24.3, 28.2, 27.8, 26.3, 22.1, 23.9, 25.9, 25.9, 24.4, 23.6, 22.9, 23.1, 23.2, 23.4, 23.8, 25.6, 25.5, 26.5, 25.4]",26.657999999999994,0.36,18.3,84.5
5008,2021032405,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.30909090909091,"[25.4, 23.2, 25.0, 23.5, 24.4, 24.6, 22.6, 22.3, 25.2, 27.3, 23.9]",12.738999999999999,1.7819999999999998,18.2,83.6
5009,2021032405,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.784210526315793,"[22.1, 25.6, 27.1, 25.6, 24.7, 24.8, 25.0, 25.1, 25.4, 23.1, 25.3, 25.0, 24.3, 24.9, 25.1, 24.8, 25.1, 25.1, 22.8]",10.859000000000002,1.4869999999999999,18.2,83.6
5010,2021032405,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.26666666666667,"[28.7, 28.3, 26.8, 28.1, 26.0, 26.6, 28.5, 28.6, 27.0, 27.3, 26.8, 25.8, 25.0, 25.1, 24.9, 24.8, 24.9, 24.6, 24.6, 24.8, 24.4]",0.726,0.35600000000000004,18.2,83.6
5011,2021032405,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,26.400000000000006,"[28.2, 28.7, 28.2, 27.5, 26.9, 25.8, 26.3, 26.9, 29.0, 28.1, 26.2, 25.3, 24.3, 24.5, 23.6, 24.1, 25.3, 26.3]",17.006999999999998,3.361,18.2,83.6
5012,2021032405,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.333333333333336,"[23.1, 25.9, 23.0, 23.2, 23.0, 24.0, 22.5, 23.3, 22.7, 22.3, 23.6, 22.8, 22.6, 25.5, 26.3, 23.6, 22.3, 23.0, 22.9, 22.2, 22.2]",34.24,3.75,18.2,83.6
5013,2021032405,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.91904761904762,"[25.5, 25.5, 24.9, 28.2, 27.7, 26.3, 21.8, 24.5, 26.0, 26.0, 24.6, 23.8, 22.8, 23.1, 23.4, 23.3, 24.1, 25.9, 25.4, 25.9, 24.6]",26.513,0.36,18.2,83.6
5014,2021032405,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.750000000000004,"[27.8, 28.3, 28.8, 27.8, 22.1, 22.0, 26.1, 24.8, 24.6, 25.3, 25.2, 25.1, 25.3, 24.5, 23.4, 22.8, 21.0, 20.6]",25.859999999999996,2.032,18.2,83.6
5015,2021032405,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.389473684210525,"[21.0, 24.6, 25.5, 23.5, 24.3, 24.0, 22.8, 20.8, 20.8, 20.8, 20.6, 20.4, 19.8, 19.9, 21.6, 21.8, 25.4, 25.4, 22.4]",33.25300000000001,4.794,18.2,83.6
5016,2021032405,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.534782608695654,"[21.8, 26.1, 25.1, 25.6, 27.0, 27.1, 27.9, 29.5, 28.9, 26.6, 24.1, 22.5, 22.5, 23.2, 22.1, 22.2, 23.1, 22.3, 23.0, 23.7, 22.1, 22.1, 25.8]",25.642,6.117999999999999,18.2,83.6
5017,2021032406,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,23.423809523809528,"[23.1, 26.0, 23.0, 23.3, 23.0, 24.2, 22.5, 23.3, 22.7, 22.3, 23.6, 23.0, 22.8, 25.3, 26.3, 23.8, 22.6, 23.0, 23.1, 22.5, 22.5]",34.40400000000001,3.75,18.3,83.3
5018,2021032406,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.231578947368423,"[20.7, 24.6, 25.6, 23.5, 24.5, 24.3, 23.0, 20.6, 20.6, 20.6, 20.6, 20.0, 19.7, 19.9, 21.4, 21.3, 24.6, 24.6, 22.3]",33.269999999999996,4.794,18.3,83.3
5019,2021032406,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.805555555555557,"[27.6, 28.1, 28.6, 27.5, 22.1, 22.0, 26.0, 25.0, 24.6, 25.7, 25.2, 25.1, 25.4, 25.2, 23.8, 22.6, 21.2, 20.8]",25.244999999999997,2.032,18.3,83.3
5020,2021032406,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.533333333333335,"[25.6, 26.0, 24.9, 28.6, 27.8, 26.5, 21.7, 23.8, 25.3, 25.3, 24.5, 23.6, 22.8, 23.2, 23.6, 23.0, 23.5, 24.1, 23.8, 24.3, 23.3]",26.683999999999997,0.36,18.3,83.3
5021,2021032406,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.40434782608696,"[22.1, 26.1, 25.1, 25.6, 27.2, 27.2, 28.1, 29.3, 28.5, 26.0, 23.6, 22.1, 22.3, 22.9, 21.9, 22.1, 23.2, 22.2, 22.8, 23.5, 22.0, 21.9, 25.6]",24.537000000000003,6.117999999999999,18.3,83.3
5022,2021032406,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.711111111111112,"[28.2, 28.7, 28.2, 27.4, 26.6, 25.5, 26.0, 26.4, 28.3, 27.3, 24.5, 23.5, 23.3, 23.5, 23.0, 23.5, 23.9, 25.0]",15.145000000000001,3.361,18.3,83.3
5023,2021032406,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.11904761904762,"[28.5, 28.3, 26.3, 27.9, 25.9, 26.6, 28.3, 28.3, 26.4, 26.7, 26.9, 25.6, 24.9, 25.0, 24.8, 24.6, 24.8, 24.6, 25.0, 24.8, 24.3]",0.6980000000000001,0.35600000000000004,18.3,83.3
5024,2021032406,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,24.784210526315793,"[22.4, 25.5, 27.1, 26.3, 24.6, 24.8, 24.9, 25.1, 25.3, 22.6, 25.3, 25.0, 24.3, 24.9, 25.0, 24.8, 25.0, 25.0, 23.0]",10.912000000000003,1.4869999999999999,18.3,83.3
5025,2021032406,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,39.0,1,25.027272727272727,"[25.3, 24.2, 25.2, 25.0, 25.0, 25.6, 22.7, 24.0, 25.4, 27.1, 25.8]",12.604,1.7819999999999998,18.3,83.3
5026,2021032407,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.861111111111114,"[27.3, 28.7, 27.6, 26.8, 26.1, 25.1, 25.5, 26.1, 28.5, 27.6, 25.3, 24.5, 24.0, 24.1, 23.5, 24.0, 24.7, 26.1]",15.183,3.361,18.5,83.6
5027,2021032407,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.38695652173913,"[21.8, 26.2, 25.1, 25.5, 27.0, 27.0, 27.7, 28.5, 28.0, 26.3, 23.7, 22.4, 22.6, 23.1, 22.0, 22.2, 23.0, 22.2, 22.9, 23.6, 22.2, 22.1, 25.8]",26.481,6.117999999999999,18.5,83.6
5028,2021032407,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.136842105263163,"[23.1, 25.5, 27.3, 26.0, 24.4, 25.1, 24.6, 25.5, 25.5, 23.2, 25.3, 25.1, 25.1, 25.3, 26.1, 26.3, 26.0, 25.2, 23.0]",10.799000000000001,1.4869999999999999,18.5,83.6
5029,2021032407,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.342105263157894,"[21.0, 24.6, 25.6, 23.6, 24.5, 24.3, 22.9, 20.7, 20.7, 20.7, 20.5, 20.3, 19.6, 19.7, 21.4, 21.3, 25.5, 25.5, 22.1]",33.686,4.794,18.5,83.6
5030,2021032407,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.676190476190477,"[25.8, 26.0, 25.0, 28.7, 27.6, 26.4, 21.6, 23.7, 25.3, 25.3, 24.6, 23.6, 22.8, 23.1, 23.3, 23.3, 23.6, 25.0, 24.7, 24.8, 24.0]",26.105000000000004,0.36,18.5,83.6
5031,2021032407,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.3,"[25.1, 24.5, 25.6, 25.8, 25.3, 26.0, 22.8, 23.6, 26.1, 27.7, 25.8]",12.096,1.7819999999999998,18.5,83.6
5032,2021032407,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.304761904761907,"[23.1, 26.1, 22.9, 23.4, 22.8, 24.2, 22.1, 23.0, 22.5, 22.1, 23.0, 23.0, 22.8, 25.4, 26.3, 23.6, 22.5, 23.0, 23.0, 22.3, 22.3]",34.264,3.75,18.5,83.6
5033,2021032407,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.822222222222223,"[27.7, 28.0, 28.5, 27.5, 22.0, 22.1, 26.1, 25.0, 24.7, 25.8, 25.3, 25.1, 25.5, 25.2, 23.7, 23.0, 21.1, 20.5]",25.510000000000005,2.032,18.5,83.6
5034,2021032407,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.985714285714288,"[28.3, 28.0, 26.1, 27.6, 25.8, 26.4, 28.2, 28.3, 26.5, 26.9, 27.1, 25.3, 24.7, 24.8, 24.7, 24.5, 24.8, 24.5, 24.4, 24.5, 24.3]",0.7280000000000001,0.35600000000000004,18.5,83.6
5035,2021032408,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,44.0,1,23.490476190476194,"[23.1, 26.2, 23.2, 23.4, 23.2, 24.2, 22.6, 23.3, 22.8, 22.3, 23.6, 23.1, 23.0, 25.4, 26.4, 23.8, 22.6, 23.0, 23.1, 22.5, 22.5]",34.0,3.75,19.1,81.9
5036,2021032408,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.947619047619046,"[25.5, 26.2, 24.6, 28.9, 27.9, 26.5, 21.7, 23.8, 25.5, 25.5, 24.6, 23.8, 23.1, 23.5, 23.5, 23.5, 23.5, 25.2, 25.4, 26.4, 25.3]",26.943000000000005,0.36,19.1,81.9
5037,2021032408,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.899999999999995,"[27.8, 28.1, 28.6, 27.6, 22.0, 22.0, 26.3, 25.1, 24.4, 25.8, 25.4, 25.2, 24.9, 25.5, 24.0, 23.2, 21.5, 20.8]",25.698,2.032,19.1,81.9
5038,2021032408,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.13157894736842,"[22.6, 25.5, 27.1, 26.2, 24.6, 24.6, 24.7, 25.0, 25.6, 23.2, 25.4, 25.1, 25.2, 25.5, 26.3, 26.5, 26.1, 25.2, 23.1]",10.832000000000003,1.4869999999999999,19.1,81.9
5039,2021032408,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.100000000000005,"[28.5, 28.1, 26.6, 27.8, 25.9, 26.5, 28.5, 28.5, 26.8, 27.4, 26.6, 25.5, 24.8, 24.8, 24.8, 24.6, 24.7, 24.5, 24.6, 24.5, 24.1]",0.673,0.35600000000000004,19.1,81.9
5040,2021032408,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.6,1,22.0,1,26.222222222222225,"[27.4, 28.7, 27.9, 26.9, 26.4, 25.6, 25.8, 26.5, 28.9, 28.1, 26.1, 25.1, 24.4, 24.4, 23.5, 24.3, 25.5, 26.5]",15.426,3.361,19.1,81.9
5041,2021032408,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.981818181818184,"[25.5, 24.0, 25.0, 24.8, 24.9, 25.6, 22.8, 23.3, 26.0, 27.8, 25.1]",12.255,1.7819999999999998,19.1,81.9
5042,2021032408,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.421052631578956,"[21.3, 24.6, 25.6, 23.6, 24.5, 24.3, 23.0, 20.8, 20.8, 20.8, 20.5, 20.5, 19.6, 19.6, 21.6, 21.4, 25.6, 25.6, 22.3]",33.441,4.794,19.1,81.9
5043,2021032408,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.473913043478266,"[21.8, 26.2, 25.1, 25.6, 27.1, 27.1, 27.6, 28.8, 28.6, 26.8, 24.4, 22.4, 22.4, 23.1, 22.1, 22.0, 23.1, 22.3, 22.9, 23.6, 22.1, 22.1, 25.7]",27.368000000000002,6.117999999999999,19.1,81.9
5044,2021032409,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.391304347826086,"[21.3, 26.1, 25.1, 25.6, 27.1, 27.1, 27.7, 29.6, 29.0, 26.5, 24.0, 22.3, 22.5, 23.0, 21.8, 21.8, 22.6, 21.8, 22.8, 23.5, 22.0, 22.0, 25.8]",26.127999999999997,6.117999999999999,20.2,78.8
5045,2021032409,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.833333333333332,"[25.7, 26.0, 25.1, 28.8, 28.0, 26.5, 22.6, 25.0, 24.5, 24.5, 24.5, 23.6, 22.9, 23.4, 23.5, 23.7, 24.5, 25.9, 23.9, 24.3, 24.6]",26.914000000000005,0.36,20.2,78.8
5046,2021032409,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.2,1,33.0,1,24.855555555555558,"[28.0, 28.1, 28.6, 27.6, 21.8, 22.1, 26.3, 25.0, 24.6, 25.5, 25.2, 25.0, 25.5, 25.0, 24.0, 23.1, 21.1, 20.9]",25.943,2.032,20.2,78.8
5047,2021032409,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.673684210526318,"[21.5, 24.7, 25.6, 23.6, 24.5, 24.2, 23.1, 21.3, 21.3, 21.3, 20.4, 21.5, 21.5, 21.3, 21.6, 21.4, 24.8, 24.8, 22.4]",33.431,4.794,20.2,78.8
5048,2021032409,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.5,"[23.3, 26.1, 23.1, 23.3, 23.3, 24.2, 22.7, 23.5, 22.9, 22.4, 23.6, 23.0, 22.9, 25.3, 26.4, 23.7, 22.6, 23.1, 23.1, 22.5, 22.5]",34.101000000000006,3.75,20.2,78.8
5049,2021032409,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.02631578947369,"[22.5, 25.6, 27.1, 25.5, 24.3, 25.0, 24.9, 25.5, 25.5, 23.4, 25.3, 25.3, 25.0, 25.2, 25.9, 25.6, 25.6, 25.3, 23.0]",10.825999999999999,1.4869999999999999,20.2,78.8
5050,2021032409,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.20909090909091,"[25.1, 23.0, 24.7, 22.7, 24.9, 25.6, 22.9, 21.2, 25.6, 27.5, 23.1]",12.308,1.7819999999999998,20.2,78.8
5051,2021032409,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.155555555555555,"[28.1, 28.4, 28.5, 27.4, 26.8, 26.0, 26.1, 27.8, 29.0, 28.2, 24.3, 23.4, 24.1, 24.2, 23.5, 23.9, 25.0, 26.1]",15.467000000000002,3.361,20.2,78.8
5052,2021032409,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.190476190476197,"[28.8, 28.3, 26.7, 28.1, 26.3, 26.7, 28.6, 28.6, 27.0, 27.5, 26.8, 25.6, 24.8, 24.8, 24.6, 24.6, 24.7, 24.4, 24.5, 24.5, 24.1]",0.6990000000000001,0.35600000000000004,20.2,78.8
5053,2021032410,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.87368421052632,"[22.5, 25.7, 27.2, 26.4, 24.8, 24.8, 25.5, 25.9, 25.5, 23.2, 25.1, 25.1, 24.9, 24.7, 24.5, 24.3, 24.8, 25.1, 22.6]",10.959000000000001,1.4869999999999999,20.9,74.9
5054,2021032410,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.33809523809524,"[23.4, 26.1, 23.1, 23.1, 23.1, 24.2, 22.6, 23.4, 22.8, 22.5, 23.7, 22.6, 22.3, 25.4, 26.3, 23.7, 21.9, 23.1, 22.8, 22.0, 22.0]",34.26900000000001,3.75,20.9,74.9
5055,2021032410,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,45.0,1,22.89473684210527,"[21.0, 24.6, 25.5, 23.5, 24.2, 23.8, 22.8, 21.9, 21.9, 21.9, 21.6, 21.5, 21.3, 21.0, 22.1, 22.6, 25.5, 25.5, 22.8]",33.87,4.794,20.9,74.9
5056,2021032410,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,36.0,1,25.127777777777776,"[28.0, 28.6, 29.0, 28.0, 23.0, 23.0, 26.3, 24.9, 24.7, 25.2, 25.4, 25.2, 25.0, 24.7, 23.8, 23.2, 22.3, 22.0]",26.235000000000003,2.032,20.9,74.9
5057,2021032410,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.061904761904767,"[25.6, 25.9, 24.8, 28.5, 27.8, 26.3, 22.1, 23.0, 22.5, 22.5, 24.5, 23.6, 23.0, 23.3, 23.6, 23.1, 22.5, 23.8, 22.8, 23.5, 22.6]",26.148999999999994,0.36,20.9,74.9
5058,2021032410,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.452173913043477,"[22.1, 26.1, 25.3, 25.8, 27.1, 27.0, 27.8, 28.5, 27.8, 25.9, 23.4, 22.5, 22.5, 23.2, 22.2, 22.3, 23.3, 22.5, 23.1, 23.8, 22.3, 22.3, 25.6]",27.152,6.117999999999999,20.9,74.9
5059,2021032410,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.250000000000004,"[27.1, 28.8, 28.1, 27.5, 27.0, 25.2, 26.6, 27.5, 27.0, 26.2, 23.7, 22.8, 22.3, 22.6, 22.3, 22.7, 23.0, 24.1]",14.835,3.361,20.9,74.9
5060,2021032410,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,47.0,1,24.59090909090909,"[25.1, 23.0, 24.7, 24.3, 24.5, 24.7, 23.0, 23.2, 26.1, 27.8, 24.1]",12.389000000000001,1.7819999999999998,20.9,74.9
5061,2021032410,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.62380952380953,"[27.5, 27.7, 25.5, 27.1, 25.5, 26.2, 27.8, 27.8, 26.0, 25.8, 26.8, 25.1, 24.5, 24.6, 24.0, 24.1, 24.6, 24.3, 24.3, 24.5, 24.4]",0.78,0.35600000000000004,20.9,74.9
5062,2021032411,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,25.005555555555553,"[27.8, 28.2, 28.6, 27.6, 22.1, 22.8, 26.1, 25.0, 24.7, 25.7, 25.3, 25.2, 25.2, 25.3, 23.7, 24.0, 21.0, 21.8]",26.828000000000003,2.032,21.9,69.7
5063,2021032411,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.33913043478261,"[22.2, 26.2, 25.2, 25.5, 26.8, 26.7, 27.4, 27.6, 27.0, 26.0, 23.5, 22.5, 22.7, 23.1, 22.1, 22.4, 23.5, 22.5, 23.1, 23.8, 22.3, 22.2, 25.5]",27.178999999999995,6.117999999999999,21.9,69.7
5064,2021032411,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.15238095238095,"[25.8, 25.8, 24.8, 28.5, 27.5, 26.1, 22.4, 23.0, 23.4, 23.4, 24.6, 23.9, 23.2, 23.3, 22.9, 23.3, 23.4, 23.0, 22.8, 23.4, 22.7]",25.999999999999996,0.36,21.9,69.7
5065,2021032411,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.478947368421057,"[20.9, 24.6, 25.6, 23.4, 24.5, 24.3, 23.1, 21.4, 21.4, 21.4, 20.3, 21.1, 19.6, 19.6, 22.4, 21.1, 25.0, 25.0, 22.4]",33.834,4.794,21.9,69.7
5066,2021032411,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,45.0,1,23.395238095238103,"[23.0, 26.0, 23.1, 23.1, 23.1, 23.8, 22.5, 23.2, 22.7, 22.1, 23.4, 23.0, 23.1, 25.3, 26.3, 23.5, 22.7, 23.1, 23.1, 22.6, 22.6]",34.318000000000005,3.75,21.9,69.7
5067,2021032411,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.05555555555556,"[26.8, 27.9, 27.3, 26.8, 26.0, 24.5, 25.6, 27.2, 26.8, 26.2, 24.0, 23.0, 22.8, 23.3, 22.6, 23.0, 23.6, 23.6]",15.094,3.361,21.9,69.7
5068,2021032411,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.781818181818185,"[25.3, 23.5, 24.8, 24.4, 24.5, 25.0, 22.8, 23.8, 26.6, 27.1, 24.8]",12.846,1.7819999999999998,21.9,69.7
5069,2021032411,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.24761904761905,"[27.1, 26.8, 24.8, 26.5, 25.1, 25.9, 27.4, 27.4, 25.8, 24.8, 26.6, 24.8, 24.2, 24.4, 23.8, 24.0, 24.4, 24.1, 24.1, 24.1, 24.1]",0.78,0.35600000000000004,21.9,69.7
5070,2021032411,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.05263157894737,"[22.3, 25.6, 27.6, 26.4, 25.1, 25.3, 25.2, 25.9, 25.7, 23.0, 25.1, 25.0, 24.7, 24.8, 25.5, 25.1, 25.4, 25.3, 23.0]",11.013000000000002,1.4869999999999999,21.9,69.7
5071,2021032412,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.438095238095237,"[24.8, 25.9, 23.9, 28.6, 27.6, 26.2, 22.7, 23.8, 24.1, 24.1, 24.9, 24.2, 23.5, 23.5, 23.5, 23.4, 23.9, 23.3, 23.7, 24.3, 23.3]",26.525999999999993,0.354,23.2,67.1
5072,2021032412,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.30476190476191,"[27.3, 27.0, 25.3, 26.6, 25.3, 26.0, 27.6, 27.5, 26.0, 24.7, 26.5, 24.7, 24.1, 24.2, 24.0, 24.1, 24.2, 24.0, 24.1, 24.1, 24.1]",0.753,0.35100000000000003,23.2,67.1
5073,2021032412,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,25.066666666666666,"[28.0, 28.5, 28.8, 28.3, 22.6, 23.1, 26.6, 25.0, 23.1, 25.7, 25.3, 25.0, 24.8, 25.3, 24.0, 23.9, 21.7, 21.5]",26.991000000000003,2.366,23.2,67.1
5074,2021032412,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.6,1,54.0,1,22.92105263157895,"[22.5, 24.5, 25.5, 23.5, 24.5, 24.1, 23.3, 22.1, 22.1, 22.1, 21.1, 22.1, 21.0, 21.1, 22.6, 22.0, 24.3, 24.3, 22.8]",34.09100000000001,5.545,23.2,67.1
5075,2021032412,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.41111111111111,"[27.0, 27.9, 27.5, 27.0, 26.0, 24.6, 25.6, 26.7, 27.2, 26.5, 25.0, 24.0, 23.5, 23.9, 23.3, 23.5, 24.1, 24.1]",14.405000000000001,4.75,23.2,67.1
5076,2021032412,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.53333333333334,"[23.5, 25.7, 23.3, 23.3, 23.3, 24.1, 22.7, 23.5, 22.9, 22.4, 23.6, 23.1, 23.3, 25.2, 26.1, 23.6, 22.9, 23.0, 23.1, 22.8, 22.8]",34.393,4.775,23.2,67.1
5077,2021032412,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.7,1,42.0,1,25.15789473684211,"[22.9, 25.6, 27.0, 26.1, 24.0, 25.3, 25.3, 26.0, 25.8, 23.8, 25.3, 25.2, 24.9, 25.2, 25.8, 25.6, 25.6, 25.5, 23.1]",10.964000000000002,1.47,23.2,67.1
5078,2021032412,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.1,"[25.5, 23.8, 25.1, 25.0, 24.8, 25.5, 23.0, 23.4, 26.8, 27.6, 25.6]",12.336,1.82,23.2,67.1
5079,2021032412,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.686956521739134,"[22.6, 26.3, 25.3, 25.6, 26.9, 26.8, 27.5, 27.8, 27.0, 26.5, 24.0, 23.0, 23.1, 23.8, 22.7, 22.8, 24.0, 23.1, 23.6, 24.3, 22.8, 22.8, 25.5]",25.699,5.834,23.2,67.1
5080,2021032413,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.236363636363638,"[25.6, 23.9, 25.1, 24.9, 25.1, 25.8, 23.6, 23.6, 26.4, 28.3, 25.3]",12.792,1.82,24.3,65.1
5081,2021032413,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,44.0,1,24.616666666666667,"[28.7, 29.2, 29.3, 28.8, 22.9, 23.6, 27.3, 23.0, 22.2, 23.7, 23.1, 23.1, 23.2, 23.8, 22.8, 23.4, 22.5, 22.5]",26.395999999999997,2.366,24.3,65.1
5082,2021032413,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.728571428571428,"[28.1, 27.8, 26.0, 27.5, 25.8, 26.6, 28.2, 28.0, 26.4, 25.1, 27.1, 25.0, 24.4, 24.4, 24.3, 24.3, 24.3, 24.2, 24.3, 24.2, 24.3]",0.807,0.35100000000000003,24.3,65.1
5083,2021032413,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.822222222222223,"[27.2, 27.9, 27.9, 27.1, 26.1, 25.0, 25.6, 26.9, 28.1, 27.4, 24.9, 24.0, 24.3, 24.6, 23.9, 24.1, 24.8, 25.0]",16.096,4.75,24.3,65.1
5084,2021032413,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.094736842105267,"[23.2, 25.4, 26.6, 26.1, 24.6, 24.8, 24.6, 25.1, 25.5, 23.8, 25.3, 25.1, 25.0, 25.2, 26.1, 25.8, 25.8, 25.3, 23.5]",10.986,1.47,24.3,65.1
5085,2021032413,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.7,1,58.0,1,23.795238095238098,"[23.5, 25.5, 23.5, 23.5, 23.6, 24.6, 23.0, 23.8, 23.3, 22.8, 24.1, 23.5, 23.5, 25.4, 26.2, 23.8, 23.1, 23.5, 23.5, 23.0, 23.0]",34.434,4.775,24.3,65.1
5086,2021032413,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.8,1,58.0,1,23.468421052631584,"[23.5, 24.6, 25.4, 23.9, 24.0, 23.9, 23.8, 22.6, 22.6, 22.6, 22.5, 22.8, 22.3, 22.1, 23.8, 23.1, 24.3, 24.3, 23.8]",33.951,5.545,24.3,65.1
5087,2021032413,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.404761904761905,"[23.9, 25.1, 22.9, 27.6, 27.1, 25.8, 23.0, 24.3, 25.3, 25.3, 24.6, 24.1, 23.2, 22.8, 22.8, 23.5, 24.4, 24.3, 24.2, 24.5, 23.8]",26.081000000000003,0.354,24.3,65.1
5088,2021032413,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.08695652173913,"[23.3, 26.4, 25.4, 25.5, 27.0, 27.1, 27.8, 28.3, 27.5, 26.5, 24.4, 23.5, 23.6, 24.3, 23.3, 23.5, 24.6, 23.6, 24.1, 24.8, 23.3, 23.3, 25.9]",26.425999999999995,5.834,24.3,65.1
5089,2021032414,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.857142857142858,"[28.0, 28.0, 25.8, 27.5, 25.8, 26.6, 28.2, 28.2, 26.4, 25.4, 27.3, 25.3, 24.8, 24.8, 24.3, 24.3, 24.5, 24.4, 24.5, 24.4, 24.5]",0.78,0.35100000000000003,24.4,64.6
5090,2021032414,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.605555555555558,"[27.0, 27.9, 27.5, 27.2, 26.1, 25.0, 25.6, 26.9, 28.1, 27.2, 24.6, 23.6, 23.7, 23.9, 23.3, 23.8, 24.7, 24.8]",14.809999999999999,4.75,24.4,64.6
5091,2021032414,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.08421052631579,"[22.9, 25.5, 26.7, 26.1, 24.6, 24.9, 24.8, 25.3, 25.5, 23.6, 25.5, 25.0, 25.0, 25.3, 26.0, 25.6, 25.6, 25.4, 23.3]",11.038000000000002,1.47,24.4,64.6
5092,2021032414,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.709523809523812,"[23.6, 25.6, 23.4, 23.5, 23.6, 24.4, 23.0, 23.8, 23.2, 22.8, 24.0, 23.3, 23.1, 25.5, 26.2, 23.8, 22.8, 23.6, 23.3, 22.7, 22.7]",34.919,4.775,24.4,64.6
5093,2021032414,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.484210526315792,"[22.9, 24.9, 25.5, 24.0, 24.0, 24.0, 23.6, 22.6, 22.6, 22.6, 22.7, 22.8, 22.3, 21.9, 23.5, 23.1, 24.8, 24.8, 23.6]",33.778,5.545,24.4,64.6
5094,2021032414,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,24.900000000000002,"[29.0, 29.4, 29.5, 29.0, 23.2, 23.6, 27.3, 23.6, 23.1, 23.6, 23.6, 23.6, 24.1, 23.9, 23.0, 23.7, 22.3, 22.7]",26.217000000000002,2.366,24.4,64.6
5095,2021032414,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.13809523809524,"[24.5, 24.3, 23.6, 27.0, 26.4, 25.6, 22.5, 23.9, 24.6, 24.6, 24.5, 24.0, 23.0, 22.9, 22.8, 23.3, 24.1, 23.9, 23.8, 24.0, 23.6]",26.431,0.354,24.4,64.6
5096,2021032414,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,24.82608695652174,"[22.5, 26.3, 25.3, 25.5, 27.0, 27.1, 27.8, 28.1, 27.6, 26.3, 24.1, 23.2, 23.5, 24.1, 22.8, 23.1, 23.7, 23.0, 23.7, 24.3, 23.0, 22.9, 26.1]",25.697,5.834,24.4,64.6
5097,2021032414,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,25.181818181818183,"[25.6, 23.9, 25.1, 25.1, 25.0, 25.6, 23.5, 23.4, 26.2, 28.3, 25.3]",13.008000000000001,1.82,24.4,64.6
5098,2021032415,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.28888888888889,"[26.6, 27.9, 27.2, 26.9, 25.8, 24.5, 25.3, 26.6, 27.7, 26.6, 24.3, 23.4, 23.4, 23.8, 23.3, 23.6, 24.0, 24.3]",16.392,4.75,25.5,62.6
5099,2021032415,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.67142857142857,"[27.6, 27.6, 25.4, 27.1, 25.7, 26.3, 28.0, 27.8, 26.1, 25.1, 27.2, 25.1, 24.6, 24.8, 24.1, 24.3, 24.7, 24.4, 24.3, 24.5, 24.4]",0.755,0.35100000000000003,25.5,62.6
5100,2021032415,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.2,1,36.0,1,25.263636363636365,"[25.5, 24.1, 25.2, 25.2, 25.1, 25.8, 23.2, 23.4, 26.5, 28.3, 25.6]",13.034,1.82,25.5,62.6
5101,2021032415,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.08947368421053,"[23.1, 25.5, 26.9, 26.1, 24.3, 24.8, 24.5, 25.1, 25.5, 23.7, 25.5, 25.1, 25.1, 25.3, 26.1, 25.7, 25.8, 25.3, 23.3]",11.093,1.47,25.5,62.6
5102,2021032415,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.75714285714286,"[23.6, 26.0, 23.4, 23.5, 23.7, 24.5, 23.0, 23.8, 23.2, 22.8, 24.1, 23.3, 23.2, 25.4, 26.3, 23.8, 22.9, 23.5, 23.3, 22.8, 22.8]",33.968,4.775,25.5,62.6
5103,2021032415,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.07368421052632,"[22.5, 25.1, 25.4, 23.8, 24.4, 24.1, 23.5, 21.8, 21.8, 21.8, 21.8, 21.8, 21.1, 21.1, 22.8, 22.5, 25.0, 25.0, 23.1]",33.899,5.545,25.5,62.6
5104,2021032415,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.733333333333334,"[28.8, 29.0, 29.3, 28.7, 22.8, 23.0, 26.9, 23.5, 22.8, 24.4, 23.8, 23.8, 23.7, 24.1, 23.3, 23.3, 22.0, 22.0]",27.390999999999995,2.366,25.5,62.6
5105,2021032415,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.75217391304348,"[22.8, 26.2, 25.1, 25.5, 27.0, 27.0, 27.6, 28.1, 27.3, 26.5, 24.0, 22.8, 23.0, 23.6, 22.7, 23.2, 24.1, 23.3, 23.6, 24.3, 22.8, 22.8, 26.0]",26.340999999999998,5.834,25.5,62.6
5106,2021032415,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.97142857142857,"[24.3, 24.8, 23.4, 27.1, 26.0, 25.8, 22.4, 23.3, 24.0, 24.0, 24.7, 24.0, 23.1, 23.0, 23.0, 23.3, 23.5, 23.5, 23.2, 24.0, 23.0]",25.976,0.354,25.5,62.6
5107,2021032416,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.142105263157895,"[23.3, 25.5, 26.9, 26.2, 24.3, 24.8, 24.4, 25.1, 25.6, 23.2, 25.5, 25.2, 25.3, 25.5, 26.2, 26.1, 26.1, 25.4, 23.1]",10.906,1.47,26.3,59.8
5108,2021032416,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.390909090909087,"[25.5, 24.3, 25.4, 25.3, 25.3, 26.0, 23.2, 23.6, 26.7, 28.2, 25.8]",12.792,1.82,26.3,59.8
5109,2021032416,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.657142857142862,"[27.5, 27.5, 25.3, 27.1, 25.6, 26.4, 27.9, 27.9, 26.3, 25.3, 27.0, 25.1, 24.6, 24.6, 24.2, 24.3, 24.5, 24.4, 24.3, 24.5, 24.5]",0.809,0.35100000000000003,26.3,59.8
5110,2021032416,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.283333333333328,"[26.5, 28.0, 27.3, 26.8, 25.6, 24.4, 25.1, 26.4, 27.3, 26.5, 24.7, 23.7, 23.4, 23.9, 23.4, 23.6, 24.2, 24.3]",16.122,4.75,26.3,59.8
5111,2021032416,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.921739130434784,"[23.0, 26.4, 25.2, 25.4, 26.8, 26.9, 27.6, 27.9, 27.1, 26.5, 24.1, 23.3, 23.6, 24.2, 23.3, 23.1, 24.3, 23.3, 24.1, 24.8, 23.3, 23.2, 25.8]",24.028000000000002,5.834,26.3,59.8
5112,2021032416,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.061904761904763,"[24.6, 24.7, 23.8, 26.9, 26.6, 25.5, 22.7, 23.4, 23.9, 23.9, 25.0, 24.2, 23.2, 23.0, 22.8, 23.4, 23.6, 23.3, 23.4, 24.3, 23.1]",26.727,0.354,26.3,59.8
