,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5113,2021032416,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.855555555555558,"[28.6, 29.1, 29.3, 28.8, 22.8, 22.9, 27.1, 23.8, 23.5, 24.0, 24.1, 24.1, 24.2, 24.0, 23.0, 23.6, 22.2, 22.3]",26.424,2.366,26.3,59.8
5114,2021032416,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,23.273684210526316,"[22.9, 25.0, 25.6, 23.8, 24.6, 24.1, 23.4, 22.1, 22.1, 22.1, 22.4, 21.7, 21.5, 21.6, 23.2, 22.8, 25.0, 25.0, 23.3]",33.845,5.545,26.3,59.8
5115,2021032416,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.542857142857148,"[23.3, 25.8, 23.1, 23.4, 23.4, 24.5, 22.7, 23.4, 23.0, 22.5, 23.8, 23.1, 22.8, 25.5, 26.3, 23.6, 22.6, 23.5, 23.1, 22.5, 22.5]",34.403000000000006,4.775,26.3,59.8
5116,2021032417,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.74761904761905,"[23.5, 25.3, 23.2, 23.5, 23.5, 24.6, 22.8, 23.6, 23.1, 22.6, 23.9, 23.5, 23.6, 25.3, 26.2, 23.9, 23.3, 23.5, 23.6, 23.1, 23.1]",34.376,4.775,25.4,62.8
5117,2021032417,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.152631578947368,"[23.1, 25.5, 26.5, 26.3, 24.9, 24.9, 25.1, 25.1, 25.5, 23.5, 25.5, 25.0, 24.9, 25.5, 26.1, 25.8, 25.8, 25.4, 23.5]",10.96,1.47,25.4,62.8
5118,2021032417,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.683333333333337,"[26.7, 27.8, 27.6, 27.0, 25.8, 24.9, 25.4, 26.5, 27.6, 26.8, 25.3, 24.4, 24.1, 24.5, 24.0, 24.3, 24.8, 24.8]",15.532,4.75,25.4,62.8
5119,2021032417,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.814285714285717,"[27.9, 27.6, 25.8, 27.3, 25.8, 26.7, 28.1, 28.1, 26.5, 25.4, 27.2, 25.1, 24.6, 24.6, 24.5, 24.5, 24.5, 24.4, 24.6, 24.5, 24.4]",0.809,0.35100000000000003,25.4,62.8
5120,2021032417,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.26956521739131,"[23.4, 26.6, 25.6, 25.6, 27.0, 27.1, 27.8, 28.1, 27.4, 26.6, 24.6, 23.8, 23.8, 24.6, 23.7, 23.9, 24.8, 23.8, 24.6, 25.1, 23.7, 23.6, 26.0]",28.206000000000003,5.834,25.4,62.8
5121,2021032417,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.678947368421053,"[23.8, 24.8, 25.5, 24.1, 24.1, 24.0, 23.9, 22.8, 22.8, 22.8, 23.1, 22.5, 22.8, 22.6, 24.0, 23.5, 24.4, 24.4, 24.0]",34.437,5.545,25.4,62.8
5122,2021032417,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,25.25454545454546,"[25.6, 24.0, 25.2, 24.5, 25.1, 25.8, 23.8, 23.6, 26.3, 28.4, 25.5]",13.049000000000001,1.82,25.4,62.8
5123,2021032417,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.419047619047618,"[24.3, 24.9, 23.5, 27.4, 25.8, 25.8, 23.3, 24.0, 24.6, 24.6, 24.9, 24.5, 23.6, 23.3, 23.4, 23.8, 24.2, 23.8, 24.3, 25.0, 23.8]",26.618000000000002,0.354,25.4,62.8
5124,2021032417,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,44.0,1,25.133333333333333,"[29.0, 29.5, 29.7, 29.1, 23.6, 23.8, 27.1, 23.7, 22.9, 24.5, 24.0, 23.9, 23.6, 24.5, 23.7, 24.0, 22.8, 23.0]",26.880999999999993,2.366,25.4,62.8
5125,2021032418,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.19047619047619,"[24.2, 24.5, 23.4, 27.2, 26.0, 25.7, 22.8, 23.7, 24.4, 24.4, 24.6, 24.1, 23.4, 23.2, 22.9, 23.7, 24.0, 24.0, 23.5, 24.3, 24.0]",26.725999999999996,0.354,23.4,67.0
5126,2021032418,HXXID2,艾特网能空调1729,25.0,50.0,1,65.0,26.9,1,50.0,1,24.92222222222223,"[29.3, 29.5, 29.6, 29.1, 23.4, 23.6, 27.6, 23.3, 22.8, 23.5, 23.3, 23.3, 23.8, 24.0, 23.1, 23.8, 22.8, 22.8]",25.724999999999998,2.366,23.4,67.0
5127,2021032418,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.457894736842103,"[23.3, 24.9, 25.5, 24.0, 24.0, 24.0, 23.6, 22.5, 22.5, 22.5, 23.0, 22.6, 22.4, 22.1, 23.6, 23.1, 24.2, 24.2, 23.7]",33.924,5.545,23.4,67.0
5128,2021032418,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.542857142857148,"[23.5, 25.3, 23.1, 23.3, 23.2, 24.5, 22.6, 23.3, 23.0, 22.5, 23.6, 23.2, 23.2, 25.5, 26.2, 23.6, 22.8, 23.6, 23.2, 22.6, 22.6]",34.103,4.775,23.4,67.0
5129,2021032418,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,24.994736842105265,"[22.6, 25.9, 26.2, 25.4, 24.3, 25.3, 25.3, 25.8, 25.8, 23.3, 25.5, 25.3, 24.7, 25.1, 25.2, 25.0, 25.5, 25.5, 23.2]",10.958000000000002,1.47,23.4,67.0
5130,2021032418,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.8,1,62.0,1,24.581818181818186,"[25.4, 23.5, 25.0, 22.6, 24.7, 25.1, 23.4, 22.3, 26.5, 28.0, 23.9]",12.739,1.82,23.4,67.0
5131,2021032418,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.76666666666667,"[27.1, 28.4, 28.1, 27.4, 26.4, 25.1, 25.7, 27.0, 28.0, 27.1, 24.6, 23.7, 23.8, 24.3, 23.6, 23.9, 24.6, 25.0]",15.131,4.75,23.4,67.0
5132,2021032418,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.080952380952382,"[28.1, 28.1, 26.0, 27.6, 26.1, 27.0, 28.4, 28.4, 26.6, 26.0, 27.5, 25.4, 24.8, 24.9, 24.7, 24.7, 24.6, 24.6, 24.8, 24.8, 24.6]",0.834,0.35100000000000003,23.4,67.0
5133,2021032418,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.19565217391305,"[23.1, 26.8, 25.7, 25.8, 27.3, 27.3, 28.0, 28.3, 27.8, 26.6, 24.5, 23.6, 23.6, 24.5, 23.3, 23.4, 24.5, 23.6, 24.2, 24.8, 23.4, 23.3, 26.1]",24.667,5.834,23.4,67.0
5134,2021032419,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,56.0,1,24.400000000000002,"[24.8, 23.0, 24.5, 23.5, 24.4, 24.4, 23.4, 23.0, 26.3, 28.0, 23.1]",12.47,1.82,22.4,74.5
5135,2021032419,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.710526315789473,"[22.2, 25.9, 26.1, 25.5, 24.3, 24.8, 25.1, 25.6, 25.6, 23.4, 25.2, 25.1, 24.4, 24.6, 24.3, 24.2, 24.9, 25.2, 23.1]",11.013000000000002,1.47,22.4,74.5
5136,2021032419,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.18571428571429,"[24.8, 24.7, 23.9, 27.3, 25.8, 25.7, 23.0, 23.5, 24.1, 24.1, 24.8, 24.1, 23.3, 23.3, 23.6, 23.6, 24.0, 23.5, 23.3, 24.1, 23.4]",26.11,0.354,22.4,74.5
5137,2021032419,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.357894736842105,"[23.3, 24.6, 25.4, 23.8, 23.8, 23.8, 23.7, 22.6, 22.6, 22.6, 22.4, 22.5, 22.1, 22.0, 23.3, 22.8, 24.5, 24.5, 23.5]",34.21,5.545,22.4,74.5
5138,2021032419,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,25.14444444444445,"[29.1, 29.3, 29.6, 29.1, 23.1, 23.5, 27.5, 23.9, 23.3, 24.6, 24.0, 24.0, 24.5, 24.3, 23.6, 23.6, 22.8, 22.8]",26.211,2.366,22.4,74.5
5139,2021032419,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.890476190476193,"[27.7, 27.7, 25.5, 27.2, 25.8, 26.5, 28.1, 28.0, 26.3, 25.5, 27.2, 25.6, 24.9, 25.1, 24.5, 24.6, 24.7, 24.6, 24.7, 24.8, 24.7]",0.807,0.35100000000000003,22.4,74.5
5140,2021032419,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,26.9,1,52.0,1,24.934782608695652,"[22.8, 26.5, 25.5, 25.7, 27.1, 27.2, 27.8, 28.1, 27.3, 26.5, 24.1, 23.2, 23.3, 24.0, 23.0, 23.2, 24.3, 23.4, 23.9, 24.5, 23.1, 23.0, 26.0]",28.042,5.834,22.4,74.5
5141,2021032419,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.542857142857148,"[23.5, 25.4, 23.1, 23.3, 23.3, 24.3, 22.7, 23.5, 23.0, 22.5, 23.8, 23.1, 23.3, 25.4, 26.1, 23.5, 22.8, 23.5, 23.1, 22.6, 22.6]",34.21,4.775,22.4,74.5
5142,2021032419,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.73888888888889,"[27.4, 28.6, 28.2, 27.7, 26.9, 25.0, 26.0, 27.8, 27.6, 26.8, 24.6, 23.7, 23.4, 23.9, 23.3, 23.6, 24.3, 24.5]",16.178,4.75,22.4,74.5
5143,2021032420,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.242105263157892,"[22.1, 24.3, 25.4, 23.8, 24.3, 23.9, 23.3, 22.6, 22.6, 22.6, 22.5, 22.6, 22.0, 22.0, 23.5, 22.8, 23.9, 23.9, 23.5]",34.275,5.545,22.2,72.1
5144,2021032420,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.295238095238098,"[24.4, 25.0, 23.8, 27.5, 26.0, 25.7, 22.8, 23.6, 24.5, 24.5, 24.5, 24.0, 23.4, 23.3, 23.6, 23.8, 24.4, 23.8, 23.6, 24.4, 23.6]",26.578000000000003,0.354,22.2,72.1
5145,2021032420,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.547619047619055,"[23.5, 25.1, 23.2, 23.3, 23.4, 24.3, 22.8, 23.6, 23.1, 22.6, 23.8, 23.0, 23.1, 25.4, 26.1, 23.5, 22.8, 23.6, 23.1, 22.6, 22.6]",34.755,4.775,22.2,72.1
5146,2021032420,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.663157894736845,"[22.5, 25.8, 26.0, 25.5, 24.0, 24.8, 25.0, 25.3, 25.5, 23.5, 25.2, 25.0, 24.0, 24.5, 24.5, 24.5, 25.0, 25.0, 23.0]",11.040000000000003,1.47,22.2,72.1
5147,2021032420,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.7,1,52.0,1,24.400000000000002,"[24.9, 23.1, 24.3, 23.5, 24.1, 24.4, 23.3, 22.4, 26.5, 28.1, 23.8]",12.895999999999999,1.82,22.2,72.1
5148,2021032420,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,54.0,1,25.88888888888889,"[27.4, 28.7, 28.4, 27.6, 26.8, 25.2, 26.1, 27.7, 27.6, 27.1, 24.8, 23.8, 23.8, 24.3, 23.5, 23.8, 24.7, 24.7]",16.016,4.75,22.2,72.1
5149,2021032420,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.84761904761905,"[27.7, 27.6, 25.5, 27.3, 25.8, 26.5, 28.1, 28.0, 26.3, 25.5, 27.2, 25.8, 24.7, 24.9, 24.5, 24.6, 24.5, 24.5, 24.6, 24.6, 24.6]",0.807,0.35100000000000003,22.2,72.1
5150,2021032420,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,59.0,1,25.117391304347827,"[23.0, 26.5, 25.6, 25.7, 27.2, 27.2, 27.8, 28.1, 27.2, 26.6, 24.5, 23.6, 23.8, 24.5, 23.3, 23.4, 24.7, 23.5, 24.3, 24.7, 23.5, 23.3, 25.7]",26.212000000000003,5.834,22.2,72.1
5151,2021032420,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,48.0,1,25.11111111111111,"[29.1, 29.3, 29.5, 29.0, 23.2, 23.7, 26.9, 23.8, 23.2, 24.5, 24.2, 24.1, 24.0, 24.3, 23.7, 23.7, 22.8, 23.0]",26.878999999999998,2.366,22.2,72.1
5152,2021032421,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.5952380952381,"[24.4, 24.6, 24.3, 26.8, 26.3, 25.5, 21.9, 22.9, 23.0, 23.0, 24.4, 23.6, 22.6, 22.5, 22.5, 22.7, 23.0, 23.1, 22.5, 23.3, 22.6]",26.887999999999998,0.354,21.9,74.9
5153,2021032421,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.261111111111116,"[27.1, 28.7, 28.3, 27.6, 27.0, 25.0, 26.3, 27.9, 27.0, 26.2, 23.5, 22.6, 22.6, 22.9, 22.3, 22.6, 23.3, 23.8]",15.450000000000001,4.75,21.9,74.9
5154,2021032421,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.44782608695652,"[22.3, 26.1, 25.1, 25.5, 27.1, 27.1, 27.8, 28.0, 27.4, 25.9, 23.1, 22.4, 22.5, 23.1, 22.3, 22.8, 23.5, 23.0, 23.1, 23.8, 22.3, 22.3, 25.8]",23.947000000000003,5.834,21.9,74.9
5155,2021032421,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,36.0,1,24.74444444444445,"[28.5, 28.6, 29.0, 28.8, 22.1, 22.6, 27.0, 24.1, 24.2, 23.6, 24.6, 24.6, 24.8, 23.3, 23.3, 22.5, 21.8, 22.0]",28.061000000000003,2.366,21.9,74.9
5156,2021032421,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,44.0,1,22.594736842105267,"[22.1, 24.4, 25.5, 23.4, 24.5, 24.1, 22.7, 21.4, 21.4, 21.4, 21.3, 21.6, 20.5, 20.7, 21.8, 21.6, 24.3, 24.3, 22.3]",34.327999999999996,5.545,21.9,74.9
5157,2021032421,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.885714285714286,"[27.5, 27.5, 25.3, 27.2, 25.6, 26.3, 27.8, 27.7, 26.0, 25.1, 27.0, 26.1, 25.0, 25.1, 24.5, 24.9, 24.9, 24.9, 25.1, 25.1, 25.0]",0.807,0.35100000000000003,21.9,74.9
5158,2021032421,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.894736842105264,"[22.3, 25.8, 27.5, 26.4, 25.1, 25.0, 25.4, 25.7, 25.6, 23.0, 25.1, 24.9, 24.3, 24.5, 24.7, 24.6, 25.1, 25.3, 22.7]",10.960000000000003,1.47,21.9,74.9
5159,2021032421,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.495238095238093,"[23.6, 26.1, 23.2, 23.3, 23.6, 24.0, 22.9, 23.8, 23.0, 22.9, 23.9, 22.7, 22.5, 25.5, 26.4, 23.3, 22.3, 23.3, 22.7, 22.2, 22.2]",34.81,4.775,21.9,74.9
5160,2021032421,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.454545454545453,"[25.1, 23.1, 24.3, 24.3, 24.2, 24.5, 22.6, 23.1, 26.9, 27.4, 23.5]",12.659,1.82,21.9,74.9
5161,2021032422,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.066666666666666,"[26.8, 28.7, 27.9, 27.1, 26.5, 24.5, 26.3, 27.5, 26.5, 25.9, 23.3, 22.4, 22.5, 23.0, 22.6, 22.9, 23.3, 23.5]",14.514,4.67,21.7,74.9
5162,2021032422,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.809090909090912,"[25.9, 23.3, 25.1, 23.9, 24.8, 25.0, 22.8, 23.5, 27.1, 27.4, 24.1]",12.741000000000001,1.806,21.7,74.9
5163,2021032422,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.12105263157895,"[22.3, 25.8, 27.7, 26.3, 25.0, 25.4, 25.5, 26.1, 25.9, 22.8, 25.3, 25.3, 24.6, 25.0, 25.3, 25.2, 25.5, 25.5, 22.8]",11.094000000000001,1.411,21.7,74.9
5164,2021032422,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.295238095238098,"[23.2, 26.2, 23.0, 23.3, 23.0, 24.0, 22.4, 23.1, 22.6, 22.1, 23.3, 22.8, 22.5, 25.5, 26.4, 23.5, 22.3, 23.0, 22.8, 22.1, 22.1]",33.997,4.583,21.7,74.9
5165,2021032422,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.447619047619046,"[26.8, 26.8, 24.6, 26.6, 25.2, 25.9, 27.4, 27.3, 25.6, 24.8, 26.5, 25.5, 24.4, 24.8, 24.1, 24.5, 24.7, 24.7, 24.8, 24.8, 24.6]",0.7800000000000001,0.34600000000000003,21.7,74.9
5166,2021032422,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.81666666666667,"[27.8, 28.0, 28.5, 28.1, 21.9, 21.8, 26.2, 24.8, 24.8, 25.3, 25.3, 25.2, 25.3, 24.9, 23.5, 23.2, 21.3, 20.8]",26.991999999999997,2.512,21.7,74.9
5167,2021032422,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.76666666666667,"[25.1, 25.2, 24.8, 27.7, 27.1, 25.7, 21.8, 22.6, 23.0, 23.0, 24.4, 23.8, 22.8, 23.0, 23.0, 22.6, 23.0, 22.7, 22.3, 23.1, 22.4]",26.724999999999994,0.349,21.7,74.9
5168,2021032422,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,48.0,1,24.265217391304354,"[22.2, 26.0, 24.9, 25.3, 26.6, 26.6, 27.3, 27.6, 26.8, 25.9, 23.3, 22.5, 22.7, 23.2, 22.1, 22.5, 23.1, 22.8, 23.1, 23.6, 22.3, 22.2, 25.5]",26.722,5.242000000000001,21.7,74.9
5169,2021032422,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.331578947368428,"[21.1, 24.3, 25.6, 23.5, 24.6, 24.3, 23.0, 20.8, 20.8, 20.8, 20.3, 20.4, 19.6, 19.5, 21.8, 21.1, 25.3, 25.3, 22.2]",34.342000000000006,4.792,21.7,74.9
5170,2021032423,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.366666666666667,"[27.0, 26.8, 24.8, 26.5, 25.2, 25.8, 27.4, 27.4, 25.8, 24.8, 26.6, 25.4, 24.1, 24.5, 24.0, 24.3, 24.4, 24.5, 24.5, 24.5, 24.4]",0.809,0.34600000000000003,20.9,76.8
5171,2021032423,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.227777777777778,"[27.0, 28.3, 27.8, 27.1, 26.5, 24.6, 26.3, 27.8, 26.8, 26.0, 23.4, 22.4, 23.2, 23.6, 22.8, 23.0, 23.8, 23.7]",15.213000000000001,4.67,20.9,76.8
5172,2021032423,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.672727272727276,"[26.0, 23.1, 25.1, 24.0, 24.8, 24.8, 22.5, 23.3, 26.5, 27.5, 23.8]",12.619,1.806,20.9,76.8
5173,2021032423,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.280952380952385,"[23.1, 26.1, 22.9, 23.2, 22.9, 24.2, 22.3, 23.1, 22.6, 22.1, 23.3, 22.7, 22.5, 25.4, 26.3, 23.6, 22.3, 23.1, 23.0, 22.1, 22.1]",34.13100000000001,4.583,20.9,76.8
5174,2021032423,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.126315789473683,"[22.5, 26.0, 27.3, 26.2, 24.8, 25.4, 25.5, 26.1, 26.0, 23.2, 25.3, 25.5, 24.8, 25.1, 25.1, 25.0, 25.4, 25.5, 22.7]",11.175000000000002,1.411,20.9,76.8
5175,2021032423,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.14444444444445,"[28.1, 28.5, 28.8, 27.6, 22.5, 23.1, 26.0, 25.3, 23.1, 26.0, 25.5, 25.3, 25.2, 25.6, 24.5, 23.6, 22.3, 21.6]",27.906999999999996,2.512,20.9,76.8
5176,2021032423,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.708695652173915,"[22.7, 26.3, 25.2, 25.6, 26.8, 26.7, 27.5, 27.5, 26.7, 26.2, 24.1, 23.0, 23.2, 23.8, 23.0, 22.8, 24.0, 23.1, 24.0, 24.5, 23.1, 23.0, 25.5]",25.377000000000002,5.242000000000001,20.9,76.8
5177,2021032423,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.642105263157895,"[21.5, 24.1, 25.4, 23.5, 24.6, 24.1, 22.7, 21.6, 21.6, 21.6, 21.0, 21.3, 20.2, 20.5, 22.1, 21.8, 25.1, 25.1, 22.4]",34.155,4.792,20.9,76.8
5178,2021032423,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.171428571428574,"[25.7, 26.0, 25.0, 28.7, 27.5, 26.0, 22.0, 22.8, 23.5, 23.5, 24.0, 23.6, 23.4, 23.6, 23.9, 23.5, 23.5, 22.8, 22.8, 23.2, 22.6]",26.643,0.349,20.9,76.8
5179,2021032500,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.79090909090909,"[26.0, 23.4, 25.2, 24.1, 24.8, 25.2, 22.5, 23.5, 26.7, 27.0, 24.3]",12.201,,20.6,75.8
5180,2021032500,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.269565217391307,"[22.4, 26.1, 25.0, 25.3, 26.6, 26.8, 27.5, 27.5, 26.8, 25.9, 23.1, 22.4, 22.6, 23.1, 22.0, 22.5, 23.5, 22.7, 23.0, 23.6, 22.1, 22.3, 25.4]",26.102,,20.6,75.8
5181,2021032500,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.089473684210528,"[22.3, 25.6, 27.6, 26.2, 24.9, 25.3, 25.5, 26.0, 25.9, 22.7, 25.3, 25.3, 24.7, 25.0, 25.5, 25.3, 25.5, 25.5, 22.6]",10.903,,20.6,75.8
5182,2021032500,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.185714285714283,"[23.0, 26.1, 22.9, 23.1, 22.9, 23.9, 22.2, 23.0, 22.5, 21.9, 23.1, 22.6, 22.4, 25.4, 26.5, 23.5, 22.1, 23.0, 22.8, 22.0, 22.0]",33.326,,20.6,75.8
5183,2021032500,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.284210526315793,"[21.8, 24.1, 25.6, 21.5, 24.5, 24.2, 21.3, 21.0, 21.0, 21.0, 21.1, 21.0, 20.3, 20.2, 21.8, 21.6, 24.6, 24.6, 22.2]",33.82,,20.6,75.8
5184,2021032500,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.522222222222226,"[28.0, 28.4, 28.8, 28.1, 22.3, 22.3, 26.2, 24.0, 23.6, 24.2, 24.3, 24.1, 24.5, 24.0, 23.0, 23.1, 21.4, 21.1]",25.922,,20.6,75.8
5185,2021032500,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,23.700000000000006,"[24.5, 25.2, 24.0, 27.6, 27.1, 25.6, 22.3, 23.0, 22.8, 22.8, 24.3, 23.8, 22.7, 22.8, 22.7, 22.6, 22.9, 22.6, 22.6, 23.3, 22.5]",26.487000000000002,,20.6,75.8
5186,2021032500,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.338095238095235,"[26.9, 26.9, 24.7, 26.6, 25.1, 25.9, 27.3, 27.4, 25.6, 24.7, 26.6, 25.4, 24.2, 24.5, 23.9, 24.2, 24.4, 24.5, 24.5, 24.5, 24.3]",0.672,,20.6,75.8
5187,2021032500,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,24.961111111111112,"[26.5, 27.8, 27.4, 27.1, 26.3, 24.4, 26.0, 27.4, 26.4, 25.9, 24.0, 23.0, 22.3, 23.0, 22.4, 22.6, 23.3, 23.5]",15.718000000000004,,20.6,75.8
5188,2021032501,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.41904761904762,"[27.1, 26.8, 24.8, 26.7, 25.2, 26.0, 27.5, 27.4, 25.8, 24.8, 26.8, 25.4, 24.2, 24.5, 24.0, 24.3, 24.5, 24.5, 24.5, 24.6, 24.4]",0.644,,20.4,76.5
5189,2021032501,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.07222222222223,"[26.7, 28.0, 27.2, 26.7, 25.9, 24.4, 25.5, 27.3, 26.6, 26.1, 24.1, 23.1, 22.9, 23.3, 22.8, 23.1, 23.8, 23.8]",16.285,,20.4,76.5
5190,2021032501,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.194736842105264,"[22.6, 25.6, 27.6, 26.6, 25.1, 25.3, 25.5, 26.0, 25.9, 22.9, 25.2, 25.1, 24.8, 25.0, 25.8, 25.5, 25.7, 25.5, 23.0]",10.959000000000001,,20.4,76.5
5191,2021032501,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.26190476190476,"[22.9, 26.1, 22.9, 23.1, 22.8, 24.0, 22.2, 23.0, 22.4, 21.8, 23.1, 23.0, 22.7, 25.3, 26.4, 23.6, 22.5, 22.9, 23.0, 22.4, 22.4]",33.702999999999996,,20.4,76.5
5192,2021032501,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.927272727272726,"[25.3, 23.8, 25.1, 25.0, 24.9, 25.5, 22.5, 23.1, 26.6, 27.4, 25.0]",12.363,,20.4,76.5
5193,2021032501,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.922222222222228,"[27.9, 28.1, 28.6, 27.9, 22.3, 22.1, 25.9, 25.0, 24.8, 25.5, 25.3, 25.1, 25.5, 25.3, 23.8, 23.2, 21.3, 21.0]",25.324999999999996,,20.4,76.5
5194,2021032501,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.085714285714285,"[24.9, 25.5, 24.8, 28.2, 27.3, 25.9, 22.0, 23.1, 23.7, 23.7, 24.6, 24.0, 23.0, 23.2, 23.1, 23.1, 23.6, 23.2, 22.8, 23.4, 22.7]",26.65,,20.4,76.5
5195,2021032501,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,43.0,1,24.291304347826095,"[21.9, 26.2, 25.1, 25.3, 26.6, 26.6, 27.3, 27.5, 26.7, 26.1, 23.6, 22.6, 22.8, 23.5, 22.1, 22.4, 23.1, 22.6, 23.1, 23.6, 22.3, 22.2, 25.5]",25.429000000000002,,20.4,76.5
5196,2021032501,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.26842105263158,"[21.3, 24.2, 25.6, 23.4, 24.5, 24.2, 22.6, 20.9, 20.9, 20.9, 20.5, 20.6, 19.9, 19.7, 21.8, 21.3, 24.3, 24.3, 22.2]",33.45400000000001,,20.4,76.5
5197,2021032502,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.216666666666665,"[26.8, 28.0, 27.1, 26.5, 25.6, 24.5, 25.2, 26.6, 27.1, 26.2, 25.3, 24.3, 23.1, 23.5, 22.9, 23.3, 23.9, 24.0]",16.391000000000002,,20.1,76.8
5198,2021032502,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.11818181818182,"[25.2, 24.1, 25.1, 25.3, 25.1, 25.9, 22.6, 23.3, 26.4, 27.9, 25.4]",12.792,,20.1,76.8
5199,2021032502,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.552380952380954,"[27.3, 27.0, 25.1, 26.8, 25.3, 26.0, 27.6, 27.5, 26.0, 24.8, 26.8, 25.6, 24.4, 24.7, 24.0, 24.3, 24.6, 24.7, 24.8, 24.8, 24.5]",0.7799999999999999,,20.1,76.8
5200,2021032502,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.35263157894737,"[21.0, 24.3, 25.6, 23.6, 24.6, 24.3, 22.9, 20.8, 20.8, 20.8, 20.8, 20.5, 19.8, 19.9, 21.5, 21.4, 25.0, 25.0, 22.1]",33.34799999999999,,20.1,76.8
5201,2021032502,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.0,1,29.0,1,24.82777777777778,"[27.7, 28.1, 28.5, 27.6, 22.1, 22.0, 25.8, 25.1, 24.6, 25.7, 25.5, 25.2, 25.4, 25.3, 23.8, 22.8, 21.1, 20.6]",24.948,,20.1,76.8
5202,2021032502,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.371428571428574,"[25.6, 26.0, 25.0, 28.5, 27.3, 26.1, 22.1, 23.8, 23.9, 23.9, 24.8, 23.8, 22.9, 23.0, 23.3, 23.1, 23.6, 23.3, 23.9, 24.5, 23.4]",26.697999999999997,,20.1,76.8
5203,2021032502,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.35217391304348,"[22.0, 26.1, 25.1, 25.5, 26.8, 26.8, 27.5, 27.7, 26.9, 26.1, 23.8, 22.7, 22.9, 23.5, 22.0, 22.5, 23.2, 22.5, 23.0, 23.6, 22.2, 22.2, 25.5]",25.374,,20.1,76.8
5204,2021032502,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,47.0,1,23.25714285714286,"[23.1, 26.1, 23.1, 23.2, 23.1, 23.9, 22.5, 23.2, 22.7, 22.2, 23.4, 22.6, 22.3, 25.4, 26.4, 23.3, 22.1, 23.0, 22.8, 22.0, 22.0]",34.669999999999995,,20.1,76.8
5205,2021032502,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.26315789473685,"[22.4, 25.8, 27.8, 26.7, 25.1, 25.5, 25.6, 26.0, 25.8, 22.6, 25.3, 25.1, 25.0, 25.2, 26.1, 25.8, 26.0, 25.6, 22.6]",10.911000000000001,,20.1,76.8
5206,2021032503,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.895238095238103,"[28.0, 27.7, 25.9, 27.5, 25.5, 26.2, 27.9, 28.0, 26.3, 26.5, 27.1, 25.6, 24.6, 24.8, 24.3, 24.8, 24.6, 24.7, 24.8, 24.8, 24.2]",0.752,,19.6,78.3
5207,2021032503,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.695238095238096,"[25.8, 26.1, 24.9, 28.7, 27.6, 26.3, 22.0, 24.0, 25.2, 25.2, 24.6, 23.8, 22.8, 23.2, 23.6, 23.4, 23.9, 24.6, 24.5, 24.8, 23.6]",26.323999999999998,,19.6,78.3
5208,2021032503,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.866666666666664,"[27.8, 28.1, 28.5, 27.6, 22.0, 21.8, 25.9, 25.1, 24.6, 25.8, 25.3, 25.1, 25.4, 25.4, 24.0, 23.0, 21.3, 20.9]",24.762,,19.6,78.3
5209,2021032503,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,44.0,1,22.257894736842104,"[21.3, 24.2, 25.5, 23.5, 24.5, 24.1, 22.5, 20.7, 20.7, 20.7, 20.3, 20.3, 19.8, 19.8, 21.6, 21.4, 25.0, 25.0, 22.0]",33.345,,19.6,78.3
5210,2021032503,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.242857142857144,"[22.9, 26.0, 22.9, 23.2, 23.0, 23.8, 22.3, 23.0, 22.5, 21.9, 23.1, 22.9, 22.7, 25.2, 26.3, 23.6, 22.4, 22.8, 23.0, 22.3, 22.3]",34.512,,19.6,78.3
5211,2021032503,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.326315789473682,"[22.6, 25.7, 27.7, 26.2, 25.1, 25.5, 25.5, 26.0, 25.8, 22.6, 25.2, 25.2, 25.2, 25.5, 26.4, 26.2, 26.3, 25.6, 22.9]",10.878,,19.6,78.3
5212,2021032503,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.38181818181818,"[25.1, 24.4, 25.6, 26.0, 25.4, 26.1, 22.4, 24.0, 26.4, 27.9, 25.9]",12.899,,19.6,78.3
5213,2021032503,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.716666666666672,"[27.2, 28.5, 27.6, 26.5, 25.9, 25.0, 25.4, 26.1, 28.1, 27.2, 25.6, 24.6, 23.9, 24.0, 23.6, 24.1, 24.8, 24.8]",17.033,,19.6,78.3
5214,2021032503,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.356521739130436,"[21.6, 26.1, 25.0, 25.6, 27.0, 27.0, 27.7, 28.1, 27.3, 26.4, 23.8, 22.6, 22.8, 23.4, 22.0, 22.3, 22.8, 22.5, 22.9, 23.5, 22.1, 22.1, 25.6]",25.048,,19.6,78.3
5215,2021032504,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.033333333333335,"[28.2, 28.1, 26.1, 27.8, 25.8, 26.3, 28.3, 28.2, 26.6, 27.3, 27.0, 25.6, 24.7, 24.8, 24.2, 24.7, 24.6, 24.6, 24.8, 24.8, 24.2]",0.754,,19.3,79.4
5216,2021032504,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.78888888888889,"[27.2, 28.5, 27.8, 26.7, 26.1, 25.0, 25.5, 26.0, 28.5, 27.5, 25.5, 24.5, 24.0, 24.1, 23.5, 24.0, 24.8, 25.0]",16.203999999999997,,19.3,79.4
5217,2021032504,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.40909090909091,"[25.2, 24.5, 25.8, 25.6, 25.5, 26.2, 22.9, 23.7, 26.3, 27.8, 26.0]",13.059999999999999,,19.3,79.4
5218,2021032504,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.30526315789474,"[22.9, 25.6, 27.4, 26.3, 25.1, 24.9, 25.1, 25.4, 25.8, 22.8, 25.4, 25.3, 25.3, 25.5, 26.4, 26.6, 26.5, 25.5, 23.0]",10.745000000000001,,19.3,79.4
5219,2021032504,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.542857142857144,"[23.5, 26.1, 23.2, 23.5, 23.5, 24.0, 22.8, 23.6, 23.0, 22.5, 23.7, 23.0, 23.0, 25.3, 26.3, 23.8, 22.4, 23.0, 23.2, 22.5, 22.5]",34.434000000000005,,19.3,79.4
5220,2021032504,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.27894736842105,"[21.1, 24.3, 25.6, 23.6, 24.5, 24.1, 23.0, 20.6, 20.6, 20.6, 20.7, 20.4, 19.9, 19.7, 21.6, 21.4, 24.6, 24.7, 22.3]",33.171,,19.3,79.4
5221,2021032504,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,24.85,"[27.8, 28.0, 28.5, 27.6, 22.1, 22.1, 25.8, 25.1, 24.6, 25.8, 25.3, 25.1, 25.3, 25.1, 23.9, 23.2, 21.1, 20.9]",25.669000000000004,,19.3,79.4
5222,2021032504,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.700000000000006,"[25.7, 26.1, 24.8, 28.7, 27.6, 26.3, 21.8, 24.0, 25.2, 25.1, 24.6, 23.8, 22.9, 23.3, 23.6, 23.6, 23.6, 25.1, 24.5, 24.8, 23.6]",25.908000000000005,,19.3,79.4
5223,2021032504,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,46.0,1,24.40869565217392,"[21.8, 26.1, 25.0, 25.5, 27.1, 27.1, 27.6, 28.5, 27.6, 26.7, 23.7, 22.5, 22.6, 23.1, 22.3, 22.0, 22.9, 22.3, 23.0, 23.8, 22.3, 22.2, 25.7]",25.290999999999997,,19.3,79.4
5224,2021032505,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.356521739130443,"[21.4, 26.3, 25.1, 25.6, 27.0, 27.0, 27.8, 28.5, 27.7, 26.6, 23.6, 22.5, 22.6, 23.1, 22.0, 22.1, 22.6, 22.4, 22.9, 23.5, 22.1, 22.1, 25.7]",26.56,,19.1,79.0
5225,2021032505,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.794444444444448,"[27.1, 28.5, 27.7, 26.6, 26.1, 25.0, 25.5, 26.0, 28.5, 27.6, 25.6, 24.6, 24.0, 24.1, 23.5, 24.0, 24.9, 25.0]",15.773,,19.1,79.0
5226,2021032505,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.545454545454547,"[25.3, 24.8, 26.1, 25.9, 25.6, 26.4, 22.6, 24.0, 26.1, 27.7, 26.5]",12.925,,19.1,79.0
5227,2021032505,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.326315789473682,"[23.3, 25.6, 27.2, 26.3, 24.1, 25.0, 24.8, 25.5, 25.6, 23.3, 25.5, 25.4, 25.5, 25.7, 26.5, 27.0, 26.6, 25.4, 22.9]",10.879000000000001,,19.1,79.0
5228,2021032505,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.666666666666668,"[25.5, 26.0, 24.5, 28.5, 27.6, 26.3, 21.9, 24.1, 25.5, 25.5, 24.6, 23.7, 22.6, 23.0, 23.2, 23.3, 24.1, 25.1, 24.5, 24.7, 23.8]",26.485,,19.1,79.0
5229,2021032505,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.310526315789478,"[21.1, 24.5, 25.6, 23.7, 24.5, 24.2, 22.8, 20.7, 20.7, 20.7, 20.5, 20.5, 19.5, 19.7, 21.6, 21.3, 25.1, 25.1, 22.1]",33.133,,19.1,79.0
5230,2021032505,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,31.0,1,24.62777777777778,"[27.8, 28.1, 28.6, 27.6, 21.9, 22.0, 25.8, 24.6, 24.1, 25.3, 25.1, 24.8, 24.9, 24.8, 23.4, 22.8, 21.0, 20.7]",24.655,,19.1,79.0
5231,2021032505,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.06666666666667,"[28.2, 28.0, 26.3, 27.9, 25.8, 26.3, 28.2, 28.3, 26.5, 27.5, 27.3, 25.8, 24.7, 25.0, 24.3, 24.8, 24.6, 24.6, 24.6, 24.6, 24.1]",0.834,,19.1,79.0
5232,2021032505,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,41.0,1,23.485714285714284,"[23.3, 26.1, 23.1, 23.4, 23.5, 24.3, 22.7, 23.5, 22.8, 22.3, 23.5, 22.9, 22.9, 25.4, 26.4, 23.8, 22.1, 23.1, 23.1, 22.5, 22.5]",34.506,,19.1,79.0
5233,2021032506,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.300000000000004,"[21.7, 26.1, 25.0, 25.5, 27.1, 27.0, 27.8, 28.4, 27.8, 26.3, 23.6, 22.3, 22.5, 23.0, 21.9, 21.9, 22.9, 22.1, 22.8, 23.5, 22.0, 22.0, 25.7]",26.076,,19.0,78.7
5234,2021032506,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.638095238095243,"[25.3, 25.8, 24.7, 28.5, 27.7, 26.3, 21.6, 23.8, 25.3, 25.3, 24.2, 23.5, 22.8, 23.2, 23.3, 23.4, 23.7, 25.0, 24.8, 25.2, 24.0]",26.538,,19.0,78.7
5235,2021032506,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.76111111111111,"[27.9, 28.1, 28.6, 27.8, 22.1, 22.1, 26.0, 24.6, 24.4, 25.3, 25.0, 24.9, 25.0, 24.8, 23.6, 23.3, 21.3, 20.9]",26.375,,19.0,78.7
5236,2021032506,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.515789473684208,"[21.4, 24.6, 25.8, 23.8, 24.6, 24.4, 23.2, 20.9, 20.9, 20.9, 20.5, 20.7, 19.9, 19.9, 21.8, 21.6, 25.2, 25.2, 22.5]",33.43,,19.0,78.7
5237,2021032506,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.571428571428573,"[23.3, 26.1, 23.1, 23.4, 23.5, 24.5, 22.8, 23.6, 23.0, 22.5, 23.8, 23.1, 23.0, 25.5, 26.5, 23.5, 22.6, 23.2, 23.0, 22.5, 22.5]",33.646,,19.0,78.7
5238,2021032506,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.205263157894738,"[23.2, 25.6, 27.1, 26.1, 24.1, 24.6, 24.2, 24.9, 25.8, 23.4, 25.5, 25.3, 25.4, 25.6, 26.4, 26.8, 26.5, 25.3, 23.1]",10.852,,19.0,78.7
5239,2021032506,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.090476190476195,"[28.3, 28.1, 26.2, 27.9, 25.8, 26.4, 28.2, 28.3, 26.5, 27.6, 27.1, 25.6, 24.8, 24.8, 24.2, 24.7, 24.8, 24.8, 24.8, 24.8, 24.2]",0.8089999999999999,,19.0,78.7
5240,2021032506,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.71111111111111,"[27.0, 28.5, 27.7, 26.6, 26.1, 25.0, 25.5, 26.0, 28.5, 27.6, 25.2, 24.4, 23.8, 23.9, 23.4, 23.8, 24.8, 25.0]",16.766000000000002,,19.0,78.7
5241,2021032506,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.50909090909091,"[25.3, 24.6, 25.8, 25.9, 25.5, 26.2, 23.1, 23.9, 26.3, 27.8, 26.2]",12.550999999999998,,19.0,78.7
5242,2021032507,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.02777777777778,"[27.3, 28.5, 27.8, 26.7, 26.3, 25.6, 25.6, 26.0, 28.8, 27.8, 26.0, 25.0, 24.2, 24.3, 23.9, 24.5, 25.1, 25.1]",15.533,,19.6,77.9
5243,2021032507,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,24.90909090909091,"[25.3, 24.1, 25.1, 23.5, 25.1, 25.6, 22.6, 23.5, 26.2, 27.8, 25.2]",12.683,,19.6,77.9
5244,2021032507,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.115789473684213,"[22.8, 25.5, 27.1, 25.8, 24.7, 24.8, 24.6, 25.0, 25.7, 23.5, 25.5, 25.2, 25.0, 25.5, 26.1, 26.1, 26.0, 25.2, 23.1]",10.808000000000002,,19.6,77.9
5245,2021032507,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.380952380952383,"[22.8, 26.1, 22.8, 23.3, 22.9, 24.3, 22.3, 23.2, 22.5, 22.0, 23.2, 23.1, 23.1, 25.4, 26.5, 23.6, 22.7, 23.1, 22.9, 22.6, 22.6]",33.647,,19.6,77.9
5246,2021032507,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.378947368421052,"[21.2, 24.5, 25.6, 23.8, 24.6, 24.3, 22.6, 20.8, 20.7, 20.7, 20.6, 20.6, 19.9, 19.9, 21.5, 21.2, 25.3, 25.3, 22.1]",33.47,,19.6,77.9
5247,2021032507,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.827777777777783,"[27.8, 28.2, 28.7, 27.7, 22.0, 22.3, 25.9, 24.9, 24.5, 25.6, 25.2, 25.1, 25.0, 25.1, 23.6, 23.2, 21.3, 20.8]",25.485000000000003,,19.6,77.9
5248,2021032507,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.871428571428574,"[25.5, 26.0, 24.7, 28.6, 27.7, 26.3, 21.8, 23.5, 25.8, 25.8, 24.6, 23.9, 23.0, 23.4, 23.3, 23.5, 23.8, 24.8, 25.5, 26.0, 24.8]",26.537,,19.6,77.9
5249,2021032507,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.400000000000002,"[21.3, 26.1, 25.0, 25.5, 27.0, 27.0, 27.6, 28.5, 28.4, 26.6, 24.0, 22.6, 22.7, 23.3, 22.0, 22.1, 22.6, 22.5, 22.9, 23.5, 22.1, 22.1, 25.8]",28.147999999999996,,19.6,77.9
5250,2021032507,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.109523809523814,"[28.3, 28.1, 26.5, 27.9, 25.7, 26.3, 28.2, 28.3, 26.7, 27.6, 26.9, 25.8, 24.9, 25.0, 24.3, 24.8, 24.6, 24.7, 24.8, 24.8, 24.1]",0.8069999999999999,,19.6,77.9
5251,2021032508,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.33913043478261,"[21.6, 26.3, 25.2, 25.6, 27.1, 27.2, 27.8, 29.0, 29.0, 26.8, 23.8, 22.1, 22.3, 22.8, 21.5, 22.1, 22.8, 22.2, 22.4, 23.1, 21.7, 21.6, 25.8]",26.377999999999997,4.925,20.6,73.9
5252,2021032508,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.77619047619048,"[25.4, 26.0, 24.4, 28.6, 28.0, 26.5, 21.8, 24.0, 25.4, 25.4, 24.3, 23.8, 23.0, 23.5, 23.8, 23.8, 24.1, 25.4, 24.8, 24.0, 24.3]",26.389000000000003,0.35200000000000004,20.6,73.9
5253,2021032508,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.82777777777778,"[28.0, 28.1, 28.6, 28.0, 22.0, 22.2, 26.0, 24.7, 24.1, 25.3, 24.8, 24.6, 24.8, 25.0, 23.8, 23.3, 22.0, 21.6]",26.53,2.0669999999999997,20.6,73.9
5254,2021032508,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.773684210526316,"[21.3, 24.6, 25.6, 23.7, 24.6, 24.2, 23.1, 21.7, 21.7, 21.7, 20.4, 20.4, 20.3, 20.5, 22.0, 22.3, 26.0, 26.0, 22.6]",33.093,4.6339999999999995,20.6,73.9
5255,2021032508,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,24.563636363636366,"[25.7, 23.2, 25.0, 23.5, 24.7, 24.8, 23.0, 23.3, 25.9, 27.3, 23.8]",12.416,1.922,20.6,73.9
5256,2021032508,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.83684210526316,"[22.1, 25.5, 27.1, 25.8, 24.3, 24.8, 24.8, 25.5, 25.5, 23.2, 25.3, 25.2, 24.6, 25.1, 25.1, 24.9, 25.1, 25.1, 22.9]",10.866,1.4280000000000002,20.6,73.9
5257,2021032508,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.916666666666668,"[28.3, 29.0, 28.4, 27.3, 26.6, 25.5, 26.0, 26.7, 28.9, 27.8, 24.0, 23.0, 23.9, 24.1, 23.5, 24.0, 24.9, 24.6]",16.231,3.6430000000000002,20.6,73.9
5258,2021032508,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.247619047619043,"[28.6, 28.4, 26.4, 28.1, 26.2, 26.6, 28.4, 28.6, 26.9, 27.4, 26.8, 25.8, 24.9, 25.0, 24.5, 24.9, 24.8, 24.8, 24.9, 24.8, 24.4]",0.834,0.348,20.6,73.9
5259,2021032508,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.452380952380956,"[23.3, 26.2, 23.0, 23.3, 23.1, 24.1, 22.6, 23.3, 22.8, 22.3, 23.6, 22.9, 22.9, 25.5, 26.5, 23.8, 22.5, 23.1, 23.1, 22.3, 22.3]",33.891,4.452,20.6,73.9
5260,2021032509,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,25.890476190476203,"[28.0, 27.8, 26.0, 27.6, 25.8, 26.3, 28.0, 28.0, 26.3, 26.0, 27.1, 25.8, 24.6, 24.8, 24.1, 24.5, 24.7, 24.6, 24.8, 24.7, 24.2]",0.8069999999999999,0.348,22.3,66.3
5261,2021032509,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.805555555555557,"[27.3, 28.6, 27.7, 26.8, 26.1, 25.0, 25.5, 26.6, 28.3, 27.3, 25.7, 24.6, 23.8, 24.1, 23.6, 24.0, 24.6, 24.9]",15.825000000000001,3.6430000000000002,22.3,66.3
5262,2021032509,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.245454545454546,"[25.3, 24.6, 25.5, 25.1, 25.4, 26.1, 22.3, 23.9, 26.1, 27.6, 25.8]",12.445,1.922,22.3,66.3
5263,2021032509,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.25789473684211,"[23.1, 25.3, 27.4, 26.4, 25.1, 25.1, 25.0, 25.5, 25.5, 23.3, 25.2, 25.1, 25.3, 25.4, 26.2, 26.3, 26.3, 25.3, 23.1]",10.938000000000002,1.4280000000000002,22.3,66.3
5264,2021032509,HXXID2,艾特网能空调1731,25.0,50.0,1,74.0,26.4,1,45.0,1,23.35714285714286,"[22.7, 26.1, 22.9, 23.3, 22.9, 24.3, 22.3, 23.1, 22.5, 22.0, 23.1, 23.1, 23.0, 25.4, 26.3, 23.4, 22.7, 23.1, 23.1, 22.6, 22.6]",34.513000000000005,4.452,22.3,66.3
5265,2021032509,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.373684210526317,"[21.1, 24.3, 25.6, 23.7, 24.5, 24.2, 22.4, 21.3, 21.3, 21.3, 21.6, 20.3, 20.5, 19.8, 21.3, 21.1, 24.4, 24.4, 22.0]",33.521,4.6339999999999995,22.3,66.3
5266,2021032509,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.3,1,35.0,1,24.750000000000004,"[27.7, 28.3, 28.8, 27.8, 22.6, 21.9, 25.8, 25.0, 24.6, 25.2, 25.1, 25.0, 25.3, 24.6, 23.5, 22.9, 20.8, 20.6]",25.67,2.0669999999999997,22.3,66.3
5267,2021032509,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.400000000000006,"[22.0, 26.1, 25.1, 25.6, 27.1, 27.0, 27.7, 28.3, 27.6, 26.3, 23.6, 22.6, 22.7, 23.3, 22.1, 22.1, 23.0, 22.3, 23.0, 23.6, 22.2, 22.1, 25.8]",26.695999999999998,4.925,22.3,66.3
5268,2021032509,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.571428571428577,"[25.4, 25.6, 24.8, 28.5, 27.7, 26.1, 21.8, 23.9, 25.1, 25.1, 24.8, 23.8, 22.8, 23.0, 23.3, 23.1, 23.8, 24.6, 24.5, 24.8, 23.5]",26.319,0.35200000000000004,22.3,66.3
5269,2021032510,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.042857142857148,"[28.3, 28.1, 26.3, 27.8, 25.8, 26.5, 28.2, 28.1, 26.5, 26.8, 27.1, 25.8, 24.9, 25.0, 24.5, 24.6, 24.6, 24.6, 24.6, 24.7, 24.1]",0.8340000000000001,0.348,23.0,63.9
5270,2021032510,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.545454545454547,"[25.3, 24.6, 26.0, 25.8, 25.6, 26.3, 22.7, 24.1, 26.5, 27.8, 26.3]",12.62,1.922,23.0,63.9
5271,2021032510,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.31578947368421,"[23.4, 25.6, 27.2, 26.2, 25.0, 25.0, 24.6, 25.1, 25.6, 23.1, 25.4, 25.3, 25.4, 25.6, 26.5, 26.9, 26.6, 25.5, 23.0]",10.832,1.4280000000000002,23.0,63.9
5272,2021032510,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.294736842105266,"[21.3, 24.4, 25.6, 23.6, 24.5, 24.2, 23.0, 20.8, 20.8, 20.8, 20.5, 20.2, 19.8, 19.8, 21.7, 21.5, 24.4, 24.4, 22.3]",33.671,4.6339999999999995,23.0,63.9
5273,2021032510,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.83888888888889,"[27.8, 28.1, 28.6, 27.7, 21.9, 21.8, 26.0, 25.1, 24.6, 25.7, 25.4, 25.2, 24.8, 25.2, 24.0, 23.1, 21.3, 20.8]",25.995,2.0669999999999997,23.0,63.9
5274,2021032510,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.80952380952381,"[25.8, 25.9, 24.8, 28.6, 27.6, 26.2, 22.1, 24.1, 25.5, 25.5, 26.0, 23.8, 22.8, 23.1, 23.6, 23.5, 23.9, 25.1, 24.7, 24.8, 23.6]",26.454,0.35200000000000004,23.0,63.9
5275,2021032510,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.400000000000002,"[21.7, 26.2, 25.0, 25.6, 27.0, 27.0, 27.7, 28.1, 27.8, 26.2, 23.8, 22.6, 22.8, 23.3, 22.1, 22.2, 22.9, 22.2, 23.0, 23.6, 22.3, 22.2, 25.9]",26.184,4.925,23.0,63.9
5276,2021032510,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.811111111111117,"[27.5, 28.6, 27.6, 26.6, 26.0, 25.0, 25.4, 26.0, 28.5, 27.7, 25.6, 24.6, 24.1, 24.1, 23.5, 24.0, 24.9, 24.9]",14.861,3.6430000000000002,23.0,63.9
5277,2021032510,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.542857142857148,"[23.2, 26.1, 23.3, 23.2, 23.6, 24.3, 22.9, 23.6, 23.0, 22.5, 23.8, 23.0, 23.0, 25.3, 26.3, 23.6, 22.6, 23.1, 23.0, 22.5, 22.5]",34.164,4.452,23.0,63.9
5278,2021032511,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.518181818181816,"[25.3, 24.3, 25.8, 26.1, 25.6, 26.3, 22.6, 24.2, 26.5, 27.9, 26.1]",12.979999999999999,1.922,23.8,56.3
5279,2021032511,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.066666666666677,"[28.2, 28.0, 26.5, 28.0, 25.8, 26.3, 28.1, 28.2, 26.5, 27.5, 27.1, 25.6, 24.8, 24.8, 24.8, 24.7, 24.6, 24.6, 24.6, 24.6, 24.1]",0.8069999999999999,0.348,23.8,56.3
5280,2021032511,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.944444444444443,"[27.2, 28.6, 27.8, 26.6, 26.2, 25.2, 25.6, 26.0, 28.3, 27.8, 26.0, 25.1, 24.3, 24.0, 23.4, 24.0, 25.1, 25.8]",17.922000000000004,3.6430000000000002,23.8,56.3
5281,2021032511,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,25.31578947368421,"[23.1, 25.6, 27.3, 26.1, 25.1, 24.8, 25.1, 25.2, 25.7, 23.0, 25.5, 25.3, 25.4, 25.6, 26.5, 26.8, 26.5, 25.5, 22.9]",10.853000000000002,1.4280000000000002,23.8,56.3
5282,2021032511,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.457142857142856,"[23.3, 26.1, 23.0, 23.4, 23.5, 24.3, 22.6, 23.5, 22.8, 22.3, 23.6, 22.9, 22.6, 25.4, 26.4, 23.6, 22.4, 23.1, 23.0, 22.4, 22.4]",33.674,4.452,23.8,56.3
5283,2021032511,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.268421052631574,"[20.8, 24.4, 25.6, 23.6, 24.5, 24.2, 23.0, 21.1, 21.1, 21.1, 20.5, 20.5, 19.5, 19.9, 21.3, 21.4, 24.2, 24.2, 22.2]",33.752,4.6339999999999995,23.8,56.3
5284,2021032511,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,25.033333333333335,"[25.6, 25.9, 25.3, 28.8, 27.6, 26.1, 21.6, 23.6, 25.3, 25.3, 27.0, 25.8, 22.7, 23.1, 23.5, 24.7, 23.6, 25.4, 25.1, 26.0, 23.7]",26.723,0.35200000000000004,23.8,56.3
5285,2021032511,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,42.0,1,24.37826086956522,"[22.8, 26.5, 24.9, 25.3, 27.1, 27.6, 28.1, 28.6, 27.8, 26.3, 23.8, 22.1, 22.3, 23.0, 21.7, 23.0, 22.4, 21.6, 22.6, 23.3, 21.9, 22.4, 25.6]",26.272,4.925,23.8,56.3
5286,2021032511,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.872222222222227,"[27.7, 28.1, 28.6, 27.6, 22.0, 21.8, 25.9, 25.3, 25.1, 25.5, 25.6, 25.5, 25.1, 25.1, 23.8, 23.0, 21.2, 20.8]",26.804000000000002,2.0669999999999997,23.8,56.3
5287,2021032512,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,25.822222222222226,"[27.1, 28.6, 27.8, 26.8, 26.3, 25.3, 25.6, 26.1, 28.0, 27.5, 25.4, 24.6, 24.1, 23.8, 23.3, 24.1, 24.9, 25.5]",15.425,3.6430000000000002,24.6,54.7
5288,2021032512,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,25.93809523809524,"[28.3, 28.0, 26.3, 27.9, 26.0, 26.3, 28.1, 28.2, 26.3, 26.6, 27.0, 25.6, 24.8, 24.8, 24.5, 24.5, 24.5, 24.4, 24.2, 24.3, 24.1]",0.78,0.348,24.6,54.7
5289,2021032512,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.2421052631579,"[23.1, 25.6, 27.3, 26.4, 24.8, 25.1, 24.6, 25.4, 25.6, 23.3, 25.4, 25.3, 25.1, 25.5, 26.3, 26.3, 26.2, 25.5, 22.8]",10.905000000000001,1.4280000000000002,24.6,54.7
5290,2021032512,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.33809523809524,"[22.9, 26.1, 23.0, 23.2, 23.1, 24.3, 22.5, 23.1, 22.7, 22.1, 23.4, 22.8, 22.5, 25.4, 26.4, 23.6, 22.3, 23.1, 23.0, 22.3, 22.3]",33.761,4.452,24.6,54.7
5291,2021032512,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.436363636363634,"[25.3, 24.3, 25.7, 25.8, 25.5, 26.2, 22.8, 24.1, 26.2, 27.9, 26.0]",12.791,1.922,24.6,54.7
5292,2021032512,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.57894736842106,"[20.9, 24.4, 25.6, 23.6, 24.5, 24.2, 22.9, 21.8, 21.8, 21.8, 20.2, 21.0, 20.0, 20.1, 21.4, 21.1, 25.8, 25.8, 22.1]",33.952000000000005,4.6339999999999995,24.6,54.7
5293,2021032512,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,25.25555555555556,"[28.1, 28.0, 28.6, 27.5, 22.6, 22.3, 25.8, 26.5, 26.1, 25.9, 26.6, 26.4, 27.1, 25.3, 24.0, 22.8, 20.7, 20.3]",26.587,2.0669999999999997,24.6,54.7
5294,2021032512,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,25.157142857142862,"[26.0, 26.3, 26.1, 28.3, 26.8, 25.9, 21.6, 23.1, 25.6, 25.6, 26.5, 25.8, 23.6, 23.6, 26.6, 24.2, 24.1, 25.5, 24.6, 24.6, 23.9]",26.924,0.35200000000000004,24.6,54.7
5295,2021032512,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.321739130434782,"[21.8, 26.9, 24.9, 25.6, 27.5, 28.0, 28.8, 28.7, 28.0, 26.1, 23.5, 22.0, 22.0, 22.5, 22.1, 22.0, 22.1, 23.0, 22.7, 22.6, 21.8, 21.3, 25.5]",26.751999999999995,4.925,24.6,54.7
5296,2021032513,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.204761904761902,"[26.8, 27.1, 24.1, 28.7, 27.4, 26.2, 21.9, 24.3, 25.5, 25.5, 25.9, 24.7, 23.8, 24.4, 24.5, 25.6, 24.7, 25.3, 24.3, 24.8, 23.8]",26.719,0.35200000000000004,25.3,55.5
5297,2021032513,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,33.0,1,25.961111111111112,"[27.5, 28.6, 27.6, 26.9, 26.3, 25.3, 25.8, 26.3, 28.5, 27.8, 25.2, 24.3, 24.3, 24.5, 23.8, 24.2, 25.0, 25.4]",15.157,3.6430000000000002,25.3,55.5
5298,2021032513,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.190909090909088,"[25.3, 24.3, 25.2, 25.1, 25.3, 26.0, 23.2, 23.0, 26.1, 28.0, 25.6]",12.710999999999999,1.922,25.3,55.5
5299,2021032513,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.078947368421055,"[23.1, 25.5, 26.7, 25.9, 24.9, 24.8, 25.1, 24.9, 25.5, 23.3, 25.5, 25.1, 24.9, 25.3, 26.0, 25.8, 25.9, 25.3, 23.0]",11.019000000000002,1.4280000000000002,25.3,55.5
5300,2021032513,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.523809523809526,"[23.5, 25.5, 23.1, 23.5, 23.4, 24.5, 22.7, 23.5, 22.9, 22.6, 23.7, 23.0, 22.9, 25.3, 26.1, 23.7, 22.6, 23.4, 23.1, 22.5, 22.5]",34.535,4.452,25.3,55.5
5301,2021032513,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,22.968421052631577,"[22.6, 24.3, 25.5, 23.6, 24.6, 24.2, 23.5, 22.2, 22.2, 22.2, 21.1, 21.8, 21.0, 20.8, 23.0, 22.4, 24.1, 24.2, 23.1]",34.018,4.6339999999999995,25.3,55.5
5302,2021032513,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,30.0,1,24.961111111111116,"[28.6, 28.5, 29.0, 28.1, 22.6, 22.7, 26.3, 24.5, 24.1, 24.6, 24.6, 24.3, 25.1, 24.0, 24.5, 24.2, 22.0, 21.6]",27.317999999999998,2.0669999999999997,25.3,55.5
5303,2021032513,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,23.7,0,0.0,1,25.85238095238095,"[28.2, 27.9, 26.5, 27.9, 25.8, 26.4, 28.3, 28.2, 26.6, 26.8, 27.3, 25.5, 24.2, 24.6, 24.3, 24.4, 24.4, 24.0, 23.9, 23.9, 23.8]",0.8080000000000002,0.348,25.3,55.5
5304,2021032513,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.034782608695654,"[22.5, 27.1, 26.3, 27.0, 28.0, 28.6, 28.9, 29.0, 28.0, 26.8, 24.3, 22.8, 23.0, 23.5, 22.5, 22.6, 23.7, 22.8, 23.5, 24.1, 22.7, 22.6, 25.5]",25.068,4.925,25.3,55.5
5305,2021032514,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.004761904761907,"[28.3, 28.3, 26.3, 28.0, 26.0, 26.6, 28.4, 28.3, 26.6, 26.7, 27.3, 25.8, 24.5, 24.8, 24.2, 24.3, 24.5, 24.3, 24.4, 24.4, 24.1]",0.8069999999999999,0.348,26.0,56.2
5306,2021032514,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.552380952380954,"[24.8, 25.2, 23.8, 28.0, 27.6, 25.8, 22.5, 24.1, 25.0, 25.0, 25.0, 24.0, 23.1, 23.1, 23.4, 23.6, 24.2, 24.9, 24.4, 24.3, 23.8]",26.811000000000003,0.35200000000000004,26.0,56.2
5307,2021032514,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.788888888888895,"[28.6, 28.9, 29.2, 28.5, 22.6, 23.3, 26.4, 23.8, 23.3, 24.5, 24.0, 24.0, 24.1, 24.3, 23.5, 23.3, 22.1, 21.8]",26.376,2.0669999999999997,26.0,56.2
5308,2021032514,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,54.0,1,22.915789473684214,"[22.2, 24.1, 25.5, 23.6, 24.5, 24.0, 23.1, 21.8, 21.8, 21.8, 21.8, 21.8, 21.3, 21.2, 22.7, 22.2, 24.5, 24.5, 23.0]",33.778999999999996,4.6339999999999995,26.0,56.2
5309,2021032514,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.666666666666668,"[23.5, 25.9, 23.4, 23.4, 23.5, 24.3, 22.9, 23.7, 23.1, 22.6, 23.8, 23.2, 23.1, 25.4, 26.3, 23.8, 22.8, 23.4, 23.3, 22.8, 22.8]",35.046,4.452,26.0,56.2
5310,2021032514,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.089473684210528,"[22.9, 25.4, 27.0, 26.1, 24.4, 25.0, 25.2, 25.6, 25.5, 23.5, 25.5, 25.0, 24.8, 25.1, 25.9, 25.6, 25.7, 25.3, 23.2]",11.073,1.4280000000000002,26.0,56.2
5311,2021032514,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.063636363636366,"[25.5, 23.7, 25.1, 24.7, 25.1, 25.7, 23.1, 23.3, 26.0, 28.0, 25.5]",13.049,1.922,26.0,56.2
5312,2021032514,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.783333333333335,"[27.3, 28.6, 27.3, 26.8, 26.1, 25.1, 25.6, 26.6, 28.4, 27.6, 25.0, 24.1, 24.0, 24.2, 23.6, 23.9, 24.8, 25.1]",15.211,3.6430000000000002,26.0,56.2
5313,2021032514,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,25.01304347826087,"[22.5, 26.6, 25.7, 26.3, 28.0, 28.2, 28.6, 28.6, 27.8, 26.6, 24.2, 23.0, 23.1, 23.8, 22.8, 22.8, 23.9, 23.2, 23.8, 24.3, 22.9, 22.8, 25.8]",25.664,4.925,26.0,56.2
5314,2021032515,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.609523809523814,"[23.5, 25.8, 23.2, 23.5, 23.5, 24.5, 22.8, 23.6, 23.0, 22.6, 23.8, 23.1, 23.1, 25.4, 26.2, 23.6, 22.8, 23.5, 23.1, 22.6, 22.6]",34.726,4.452,26.7,55.9
5315,2021032515,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.042105263157897,"[23.2, 25.3, 26.9, 26.0, 24.6, 24.8, 24.9, 25.0, 25.4, 23.1, 25.5, 25.1, 25.0, 25.2, 26.0, 25.7, 25.7, 25.3, 23.1]",10.959000000000001,1.4280000000000002,26.7,55.9
5316,2021032515,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.957142857142852,"[28.0, 27.9, 26.0, 27.8, 26.0, 26.6, 28.3, 28.1, 26.5, 26.7, 27.2, 25.8, 24.6, 24.8, 24.3, 24.3, 24.5, 24.4, 24.5, 24.5, 24.3]",0.834,0.348,26.7,55.9
5317,2021032515,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.10909090909091,"[25.7, 23.8, 25.2, 24.9, 25.0, 25.7, 23.1, 23.1, 26.1, 28.0, 25.6]",12.389000000000001,1.922,26.7,55.9
5318,2021032515,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.611111111111118,"[27.1, 28.6, 27.1, 26.6, 25.9, 24.8, 25.4, 26.4, 27.9, 27.1, 25.0, 24.0, 23.8, 24.1, 23.6, 23.9, 24.6, 25.1]",15.371,3.6430000000000002,26.7,55.9
5319,2021032515,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.021052631578954,"[22.6, 24.3, 25.5, 23.7, 24.6, 24.1, 23.5, 21.9, 21.9, 21.9, 22.0, 21.6, 21.1, 21.3, 22.8, 22.5, 24.5, 24.5, 23.1]",33.792,4.6339999999999995,26.7,55.9
5320,2021032515,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.390476190476193,"[24.9, 25.0, 23.8, 27.8, 27.3, 25.7, 22.5, 24.0, 24.7, 24.7, 24.8, 23.9, 23.1, 23.1, 23.2, 23.3, 24.1, 24.6, 23.8, 24.4, 23.5]",26.681,0.35200000000000004,26.7,55.9
