,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5321,2021032515,HXXID2,艾特网能空调1729,25.0,50.0,1,60.0,26.6,1,40.0,1,24.78333333333334,"[28.6, 28.9, 29.2, 28.6, 22.8, 22.9, 26.5, 23.9, 23.3, 24.5, 24.0, 23.9, 24.1, 24.3, 23.3, 23.5, 22.0, 21.8]",25.992000000000004,2.0669999999999997,26.7,55.9
5322,2021032515,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.882608695652173,"[22.8, 26.5, 25.5, 25.6, 27.1, 27.4, 28.0, 28.2, 27.5, 26.4, 24.2, 23.1, 23.2, 23.9, 22.9, 23.0, 23.8, 23.0, 23.8, 24.5, 23.0, 22.9, 26.0]",25.089000000000002,4.925,26.7,55.9
5323,2021032516,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.794444444444448,"[27.1, 28.6, 27.5, 26.7, 26.0, 24.9, 25.5, 26.5, 28.0, 27.1, 25.5, 24.6, 24.0, 24.4, 23.8, 24.1, 24.8, 25.2]",14.297000000000002,3.6430000000000002,27.4,55.7
5324,2021032516,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.11818181818182,"[25.5, 24.0, 25.0, 24.9, 25.1, 25.8, 23.5, 23.1, 26.2, 28.1, 25.1]",12.47,1.922,27.4,55.7
5325,2021032516,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.99473684210527,"[23.2, 25.3, 26.6, 25.6, 24.3, 24.8, 25.0, 25.3, 25.5, 23.5, 25.5, 25.1, 24.6, 25.3, 25.6, 25.4, 25.8, 25.3, 23.2]",11.040000000000001,1.4280000000000002,27.4,55.7
5326,2021032516,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.2,"[22.8, 24.3, 25.5, 23.8, 24.6, 24.1, 23.6, 22.1, 22.1, 22.1, 22.1, 21.7, 22.0, 21.8, 23.4, 22.7, 24.3, 24.3, 23.5]",33.898,4.6339999999999995,27.4,55.7
5327,2021032516,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,25.03888888888889,"[28.6, 29.0, 29.4, 28.6, 22.8, 23.6, 26.6, 24.1, 23.5, 24.8, 24.5, 24.1, 24.6, 24.7, 23.7, 23.8, 22.3, 22.0]",26.342000000000002,2.0669999999999997,27.4,55.7
5328,2021032516,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.609523809523814,"[24.7, 25.1, 24.1, 28.1, 26.8, 26.0, 22.7, 24.0, 25.0, 25.0, 24.8, 24.3, 23.5, 23.5, 23.6, 23.7, 24.2, 24.6, 24.4, 24.8, 23.9]",26.997,0.35200000000000004,27.4,55.7
5329,2021032516,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,27.0,1,52.0,1,25.01739130434783,"[23.0, 26.3, 25.3, 25.5, 27.0, 27.3, 28.0, 28.0, 27.3, 26.5, 24.5, 23.3, 23.5, 24.2, 23.1, 23.2, 24.2, 23.8, 24.1, 24.7, 23.3, 23.2, 26.1]",25.886000000000003,4.925,27.4,55.7
5330,2021032516,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.947619047619046,"[28.0, 27.9, 25.9, 27.7, 25.8, 26.5, 28.2, 28.1, 26.5, 26.6, 27.0, 25.9, 24.6, 24.9, 24.3, 24.3, 24.6, 24.5, 24.5, 24.6, 24.5]",0.89,0.348,27.4,55.7
5331,2021032516,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.633333333333333,"[23.4, 25.5, 23.3, 23.4, 23.5, 24.5, 22.8, 23.6, 23.1, 22.6, 23.8, 23.2, 23.1, 25.4, 26.2, 23.8, 22.8, 23.5, 23.4, 22.7, 22.7]",34.75,4.452,27.4,55.7
5332,2021032517,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,61.0,1,23.785714285714292,"[23.7, 25.1, 23.5, 23.5, 23.6, 24.3, 23.0, 23.8, 23.3, 22.8, 24.1, 23.5, 23.6, 25.5, 26.3, 23.8, 23.1, 23.5, 23.5, 23.0, 23.0]",34.53600000000001,4.452,26.5,55.8
5333,2021032517,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.10476190476191,"[28.3, 28.1, 26.1, 27.9, 26.1, 26.8, 28.4, 28.3, 26.6, 26.7, 27.1, 26.0, 24.8, 25.0, 24.6, 24.6, 24.5, 24.5, 24.6, 24.6, 24.6]",0.888,0.348,26.5,55.8
5334,2021032517,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,58.0,1,25.39999999999999,"[23.4, 26.6, 25.6, 25.6, 27.1, 27.5, 28.1, 28.1, 27.7, 26.6, 25.0, 23.9, 24.0, 24.8, 23.8, 23.8, 24.7, 24.0, 24.7, 25.3, 23.8, 23.8, 26.3]",26.966,4.925,26.5,55.8
5335,2021032517,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.571428571428577,"[24.7, 24.8, 23.6, 28.1, 26.2, 26.0, 23.1, 24.1, 24.9, 24.9, 24.8, 24.5, 23.6, 23.5, 23.6, 24.0, 24.6, 24.8, 24.1, 24.3, 23.8]",27.060000000000002,0.35200000000000004,26.5,55.8
5336,2021032517,HXXID2,艾特网能空调1729,25.0,50.0,1,63.0,26.7,1,46.0,1,25.09444444444445,"[29.0, 29.4, 29.6, 29.0, 23.3, 23.6, 27.0, 23.6, 23.1, 24.3, 23.8, 23.6, 24.3, 24.2, 23.6, 24.3, 23.0, 23.0]",26.155,2.0669999999999997,26.5,55.8
5337,2021032517,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,63.0,1,23.442105263157895,"[23.1, 24.3, 25.4, 23.9, 24.5, 24.0, 23.3, 22.6, 22.6, 22.6, 23.1, 22.7, 22.6, 21.8, 23.8, 22.9, 24.2, 24.2, 23.8]",33.981,4.6339999999999995,26.5,55.8
5338,2021032517,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.955555555555556,"[27.4, 28.6, 27.8, 27.3, 26.6, 25.3, 26.0, 27.6, 28.1, 27.5, 24.9, 24.1, 24.2, 24.4, 23.5, 24.1, 25.0, 24.8]",15.507000000000001,3.6430000000000002,26.5,55.8
5339,2021032517,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.915789473684214,"[22.3, 25.8, 25.8, 25.3, 24.3, 25.0, 25.3, 25.8, 25.6, 23.8, 25.1, 25.1, 24.6, 25.3, 25.6, 24.3, 25.5, 25.4, 23.5]",10.959,1.4280000000000002,26.5,55.8
5340,2021032517,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,64.0,1,24.5,"[25.2, 23.5, 25.0, 22.8, 24.8, 24.9, 23.6, 22.4, 26.3, 27.9, 23.1]",12.647,1.922,26.5,55.8
5341,2021032518,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,55.0,1,24.236363636363635,"[24.7, 23.1, 24.5, 22.3, 24.3, 24.4, 23.5, 22.8, 26.0, 27.7, 23.3]",12.040999999999999,2.464,23.9,62.6
5342,2021032518,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.721052631578946,"[22.3, 25.8, 26.2, 25.4, 24.4, 24.8, 24.9, 25.5, 25.5, 23.6, 25.0, 24.9, 24.6, 24.6, 24.4, 24.3, 24.9, 25.1, 23.5]",10.879000000000001,1.431,23.9,62.6
5343,2021032518,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.685714285714283,"[23.4, 25.5, 23.4, 23.2, 23.5, 24.3, 22.9, 23.6, 23.1, 22.7, 24.0, 23.5, 23.4, 25.3, 26.0, 23.8, 23.0, 23.5, 23.5, 22.9, 22.9]",35.088,4.942,23.9,62.6
5344,2021032518,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.9,1,61.0,1,23.3,"[23.1, 24.3, 25.4, 23.8, 24.5, 23.9, 23.6, 22.3, 22.3, 22.3, 22.5, 22.1, 21.8, 21.7, 23.5, 23.0, 24.5, 24.5, 23.6]",34.209,6.228,23.9,62.6
5345,2021032518,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,25.105555555555558,"[29.1, 29.3, 29.6, 29.0, 23.0, 23.5, 26.9, 24.0, 23.5, 24.6, 24.3, 24.1, 24.3, 24.5, 23.5, 23.7, 22.5, 22.5]",26.343999999999998,2.7539999999999996,23.9,62.6
5346,2021032518,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.26666666666667,"[24.6, 24.7, 24.0, 28.0, 26.1, 25.9, 22.7, 23.3, 24.1, 24.1, 24.9, 24.1, 23.3, 23.4, 23.7, 23.6, 23.9, 24.1, 23.6, 24.1, 23.4]",27.138,0.35200000000000004,23.9,62.6
5347,2021032518,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.034782608695654,"[23.0, 26.6, 25.6, 25.6, 27.1, 27.6, 28.1, 28.1, 27.6, 26.4, 24.3, 23.3, 23.5, 24.1, 23.2, 23.3, 24.2, 23.6, 23.9, 24.5, 23.1, 23.0, 26.1]",25.732999999999997,6.655,23.9,62.6
5348,2021032518,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.033333333333342,"[28.0, 28.0, 25.8, 27.7, 26.0, 26.8, 28.3, 28.2, 26.5, 26.7, 27.1, 26.0, 24.8, 25.0, 24.6, 24.6, 24.5, 24.5, 24.5, 24.5, 24.6]",0.915,0.349,23.9,62.6
5349,2021032518,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.65555555555556,"[27.1, 28.6, 27.6, 27.1, 26.4, 25.1, 25.9, 27.9, 27.5, 26.8, 24.7, 23.8, 23.5, 24.0, 23.3, 23.6, 24.3, 24.6]",16.82,4.917,23.9,62.6
5350,2021032519,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.961904761904766,"[27.8, 27.7, 25.6, 27.5, 26.0, 26.6, 28.2, 28.1, 26.6, 26.7, 27.1, 25.8, 24.8, 24.9, 24.6, 24.6, 24.5, 24.5, 24.5, 24.5, 24.6]",0.888,0.349,23.5,63.0
5351,2021032519,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.833333333333336,"[27.2, 28.6, 27.6, 27.1, 26.4, 25.1, 26.0, 27.7, 27.5, 27.1, 25.0, 23.9, 24.0, 24.5, 23.8, 24.1, 24.6, 24.8]",17.868000000000002,4.917,23.5,63.0
5352,2021032519,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.327272727272728,"[25.0, 23.1, 24.4, 23.3, 24.0, 24.3, 23.5, 22.8, 26.1, 27.8, 23.3]",12.816999999999998,2.464,23.5,63.0
5353,2021032519,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.55263157894737,"[22.5, 25.6, 25.7, 25.2, 23.9, 24.6, 24.9, 25.1, 25.3, 23.8, 24.8, 25.0, 24.2, 24.4, 24.5, 24.1, 24.8, 24.9, 23.2]",10.96,1.431,23.5,63.0
5354,2021032519,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.599999999999998,"[23.5, 25.1, 23.2, 23.3, 23.4, 24.5, 22.8, 23.6, 23.0, 22.6, 23.9, 23.2, 23.3, 25.5, 26.1, 23.6, 22.9, 23.5, 23.2, 22.7, 22.7]",34.025,4.942,23.5,63.0
5355,2021032519,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,55.0,1,25.308695652173913,"[23.2, 26.6, 25.7, 25.6, 27.1, 27.5, 27.9, 28.1, 27.3, 26.5, 24.9, 23.7, 23.9, 24.6, 23.7, 23.6, 25.0, 23.8, 24.6, 25.3, 23.8, 23.7, 26.0]",27.474999999999998,6.655,23.5,63.0
5356,2021032519,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,23.457894736842107,"[23.5, 24.3, 25.3, 24.0, 24.5, 23.9, 23.8, 22.6, 22.6, 22.6, 22.9, 22.4, 22.2, 22.3, 23.6, 23.3, 24.1, 24.1, 23.7]",33.897999999999996,6.228,23.5,63.0
5357,2021032519,HXXID2,艾特网能空调1729,25.0,50.0,1,63.0,26.8,1,46.0,1,25.211111111111112,"[29.0, 29.4, 29.6, 29.1, 23.3, 23.3, 27.1, 24.0, 23.5, 24.7, 24.4, 24.2, 24.3, 24.7, 23.5, 24.1, 22.8, 22.8]",26.586000000000006,2.7539999999999996,23.5,63.0
5358,2021032519,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.500000000000007,"[24.8, 24.8, 24.1, 28.1, 26.0, 25.9, 22.9, 23.9, 24.6, 24.6, 24.9, 24.5, 23.8, 23.5, 23.7, 23.8, 24.3, 24.3, 23.7, 24.6, 23.7]",26.936999999999998,0.35200000000000004,23.5,63.0
5359,2021032520,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.509523809523813,"[23.6, 25.0, 23.0, 23.3, 23.3, 24.3, 22.6, 23.5, 22.9, 22.6, 23.7, 23.1, 23.3, 25.4, 26.1, 23.5, 22.8, 23.5, 23.0, 22.6, 22.6]",33.861000000000004,4.942,22.9,65.0
5360,2021032520,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.347619047619048,"[24.6, 24.7, 23.9, 28.0, 25.8, 26.0, 22.7, 23.5, 24.3, 24.3, 25.0, 24.1, 23.5, 23.5, 23.5, 23.5, 24.0, 24.4, 23.9, 24.6, 23.5]",26.621,0.35200000000000004,22.9,65.0
5361,2021032520,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,44.0,1,25.16111111111111,"[29.1, 29.4, 29.6, 28.9, 23.1, 23.3, 27.0, 24.1, 23.6, 24.6, 24.3, 24.2, 24.5, 24.4, 23.5, 24.0, 22.7, 22.6]",27.34,2.7539999999999996,22.9,65.0
5362,2021032520,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,60.0,1,23.173684210526314,"[23.0, 24.7, 25.3, 23.9, 23.8, 23.8, 23.5, 22.4, 22.4, 22.4, 22.6, 22.3, 22.0, 21.9, 22.9, 22.8, 23.7, 23.7, 23.2]",34.894,6.228,22.9,65.0
5363,2021032520,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.584210526315793,"[22.4, 25.7, 25.8, 25.2, 24.5, 24.7, 25.0, 25.1, 25.4, 23.3, 25.0, 24.8, 24.3, 24.5, 24.3, 24.2, 24.8, 25.0, 23.1]",11.093000000000002,1.431,22.9,65.0
5364,2021032520,HXXID2,艾特网能空调1733,25.0,50.0,1,57.0,26.7,1,58.0,1,24.09090909090909,"[24.6, 23.1, 24.3, 22.7, 23.7, 24.1, 23.0, 22.3, 26.2, 27.8, 23.2]",12.282,2.464,22.9,65.0
5365,2021032520,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.772222222222222,"[27.3, 28.6, 27.6, 27.0, 26.4, 25.1, 25.9, 27.4, 27.7, 27.1, 24.9, 24.0, 23.8, 24.2, 23.7, 24.0, 24.5, 24.7]",14.109,4.917,22.9,65.0
5366,2021032520,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.976190476190474,"[27.9, 27.9, 25.7, 27.6, 26.0, 26.7, 28.3, 28.1, 26.5, 26.8, 27.2, 25.5, 24.8, 24.9, 24.5, 24.5, 24.6, 24.4, 24.5, 24.5, 24.6]",0.863,0.349,22.9,65.0
5367,2021032520,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.047826086956523,"[23.3, 26.6, 25.7, 25.8, 27.1, 27.5, 28.0, 28.2, 27.5, 26.4, 24.4, 23.1, 23.3, 24.0, 23.0, 23.5, 24.3, 23.5, 24.0, 24.5, 23.2, 23.1, 26.1]",28.907,6.655,22.9,65.0
5368,2021032521,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.5,"[22.2, 26.3, 25.3, 25.5, 27.1, 27.3, 27.8, 28.1, 27.3, 25.8, 23.5, 22.6, 22.8, 23.3, 22.2, 22.4, 23.8, 22.8, 23.1, 23.7, 22.3, 22.3, 26.0]",26.262000000000004,6.655,22.9,66.5
5369,2021032521,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.761904761904766,"[24.2, 24.3, 23.0, 26.8, 26.7, 25.5, 22.5, 22.9, 23.9, 23.9, 24.3, 23.3, 22.5, 22.3, 22.5, 23.0, 23.3, 24.0, 23.3, 24.0, 22.8]",27.372,0.35200000000000004,22.9,66.5
5370,2021032521,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.3,"[28.8, 28.8, 29.1, 28.5, 22.5, 22.6, 26.4, 23.0, 22.4, 23.7, 23.2, 23.1, 22.9, 23.6, 22.8, 22.4, 21.6, 22.0]",27.016,2.7539999999999996,22.9,66.5
5371,2021032521,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.37777777777778,"[27.0, 28.6, 27.3, 27.0, 26.1, 25.0, 25.7, 27.8, 27.2, 26.5, 24.5, 23.5, 22.6, 23.6, 23.3, 23.6, 23.5, 24.0]",15.613999999999999,4.917,22.9,66.5
5372,2021032521,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.2,1,27.0,1,24.8,"[22.8, 25.6, 27.0, 26.0, 24.1, 25.0, 25.0, 25.6, 25.5, 23.0, 25.1, 24.8, 24.5, 24.5, 24.2, 25.6, 24.7, 25.0, 23.2]",11.040000000000001,1.431,22.9,66.5
5373,2021032521,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.745454545454546,"[24.7, 23.8, 24.9, 25.0, 24.1, 24.3, 23.0, 23.5, 26.1, 27.5, 25.3]",12.418999999999999,2.464,22.9,66.5
5374,2021032521,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.8952380952381,"[27.6, 27.6, 25.4, 27.1, 25.8, 26.4, 28.1, 27.9, 26.1, 26.2, 27.1, 25.5, 25.0, 25.0, 24.8, 24.6, 24.8, 24.5, 24.9, 24.8, 24.6]",0.888,0.349,22.9,66.5
5375,2021032521,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.88947368421053,"[21.8, 24.9, 25.5, 23.5, 24.1, 23.8, 22.8, 21.3, 21.3, 21.3, 21.4, 21.4, 20.9, 21.0, 22.9, 21.8, 26.0, 26.0, 23.2]",34.113,6.228,22.9,66.5
5376,2021032521,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,42.0,1,23.46666666666667,"[23.1, 26.1, 23.2, 23.0, 23.3, 24.0, 22.7, 23.3, 22.9, 22.4, 23.6, 23.2, 23.1, 25.3, 26.1, 23.7, 22.5, 23.0, 23.3, 22.5, 22.5]",33.88999999999999,4.942,22.9,66.5
5377,2021032522,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.53888888888889,"[27.5, 29.0, 27.3, 26.5, 25.6, 24.6, 25.3, 26.4, 27.9, 26.8, 25.1, 24.1, 23.7, 24.0, 23.3, 23.7, 24.5, 24.4]",15.879999999999999,4.917,22.7,66.9
5378,2021032522,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.036363636363635,"[24.9, 24.1, 25.2, 25.0, 24.9, 25.5, 22.6, 23.5, 26.0, 28.1, 25.6]",12.281999999999998,2.464,22.7,66.9
5379,2021032522,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.82857142857143,"[27.6, 27.4, 25.8, 27.1, 25.6, 26.1, 28.0, 27.9, 26.1, 25.8, 27.4, 25.3, 24.9, 25.0, 24.6, 24.5, 24.9, 24.6, 24.6, 24.7, 24.5]",0.8350000000000002,0.349,22.7,66.9
5380,2021032522,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.95789473684211,"[22.6, 25.3, 27.1, 26.5, 25.0, 24.9, 25.0, 24.9, 25.5, 22.9, 25.1, 24.8, 24.9, 25.0, 25.8, 25.6, 25.6, 25.1, 22.6]",11.039000000000001,1.431,22.7,66.9
5381,2021032522,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.166666666666664,"[22.9, 26.1, 22.6, 23.1, 22.9, 24.0, 22.3, 23.1, 22.5, 21.9, 23.2, 22.6, 22.4, 25.4, 26.2, 23.4, 22.1, 23.0, 22.8, 22.0, 22.0]",34.292,4.942,22.7,66.9
5382,2021032522,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.44736842105263,"[21.5, 24.6, 25.5, 23.3, 24.4, 24.0, 22.7, 21.3, 21.3, 21.3, 20.6, 21.2, 20.2, 20.2, 22.1, 22.0, 23.9, 23.9, 22.5]",34.41,6.228,22.7,66.9
5383,2021032522,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.794444444444444,"[28.1, 28.4, 28.9, 28.0, 22.1, 22.0, 26.1, 24.5, 24.1, 25.3, 24.8, 24.6, 24.9, 25.0, 23.4, 23.3, 21.5, 21.3]",27.875999999999994,2.7539999999999996,22.7,66.9
5384,2021032522,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.242857142857147,"[24.4, 24.4, 24.5, 27.0, 27.1, 25.8, 21.9, 24.1, 25.0, 25.0, 24.5, 23.6, 22.7, 22.9, 23.7, 23.1, 24.1, 23.8, 23.9, 24.3, 23.3]",27.063,0.35200000000000004,22.7,66.9
5385,2021032522,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.43913043478261,"[21.9, 26.0, 24.9, 25.1, 26.9, 26.9, 27.4, 28.0, 27.2, 26.1, 23.7, 23.1, 23.0, 23.5, 23.1, 22.3, 23.1, 22.4, 23.2, 23.8, 22.4, 22.3, 25.8]",26.076999999999998,6.655,22.7,66.9
5386,2021032523,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.91428571428571,"[28.1, 28.0, 26.0, 27.5, 25.7, 26.5, 28.1, 28.1, 26.3, 26.3, 27.4, 25.3, 24.8, 24.8, 24.4, 24.3, 24.8, 24.4, 24.5, 24.6, 24.3]",0.915,0.349,22.5,66.4
5387,2021032523,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.72608695652174,"[21.6, 26.0, 25.1, 25.4, 27.2, 27.3, 27.8, 28.1, 27.6, 26.2, 24.1, 23.0, 23.3, 23.8, 22.9, 22.7, 24.1, 23.1, 23.7, 24.3, 22.9, 22.8, 25.7]",26.209,6.655,22.5,66.4
5388,2021032523,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.1,"[25.1, 24.2, 25.1, 25.0, 25.1, 25.8, 22.6, 23.5, 26.0, 28.1, 25.6]",12.541,2.464,22.5,66.4
5389,2021032523,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.036842105263162,"[23.2, 25.3, 26.8, 26.5, 24.3, 24.8, 24.6, 24.9, 25.5, 22.9, 25.1, 25.0, 25.1, 25.3, 26.1, 25.9, 25.8, 25.3, 23.3]",10.931000000000001,1.431,22.5,66.4
5390,2021032523,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.666666666666668,"[23.5, 26.0, 23.3, 23.5, 23.6, 24.3, 22.9, 23.6, 23.1, 22.6, 23.8, 23.3, 23.3, 25.3, 26.3, 23.8, 22.9, 23.1, 23.2, 22.8, 22.8]",34.34700000000001,4.942,22.5,66.4
5391,2021032523,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.6,1,49.0,1,22.657894736842103,"[21.8, 24.6, 25.5, 23.6, 24.1, 23.8, 22.9, 22.0, 22.0, 22.0, 21.1, 21.8, 20.5, 20.6, 21.9, 22.0, 23.9, 23.9, 22.5]",34.221000000000004,6.228,22.5,66.4
5392,2021032523,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.683333333333334,"[28.0, 28.6, 29.0, 28.3, 22.8, 22.5, 26.1, 23.9, 23.5, 24.2, 24.3, 23.7, 24.6, 24.0, 23.3, 23.6, 21.9, 22.0]",26.744,2.7539999999999996,22.5,66.4
5393,2021032523,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.414285714285718,"[25.0, 25.1, 23.5, 27.8, 27.5, 26.0, 22.1, 24.3, 25.1, 25.1, 24.5, 24.0, 23.1, 23.1, 22.8, 23.5, 24.2, 24.3, 24.1, 24.1, 23.5]",26.7,0.35200000000000004,22.5,66.4
5394,2021032523,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.700000000000003,"[27.5, 29.1, 27.5, 26.8, 26.0, 25.0, 25.5, 26.3, 28.3, 27.3, 24.7, 23.7, 24.0, 24.2, 23.3, 23.8, 24.8, 24.8]",17.369,4.917,22.5,66.4
5395,2021032600,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.768421052631584,"[21.8, 24.7, 25.6, 23.5, 24.4, 24.1, 22.8, 21.2, 21.2, 21.2, 21.3, 21.1, 20.6, 20.5, 22.5, 22.1, 25.6, 25.6, 22.8]",34.07300000000001,,22.2,65.8
5396,2021032600,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.823809523809523,"[27.9, 27.8, 25.9, 27.3, 25.6, 26.3, 28.0, 28.0, 26.2, 26.1, 27.3, 25.3, 24.7, 24.8, 24.4, 24.3, 24.7, 24.3, 24.6, 24.5, 24.3]",0.753,,22.2,65.8
5397,2021032600,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.434782608695652,"[21.8, 25.9, 24.9, 25.3, 27.1, 27.0, 27.5, 28.0, 27.4, 26.1, 23.8, 22.8, 23.0, 23.6, 22.3, 22.4, 23.3, 22.4, 23.2, 23.8, 22.4, 22.3, 25.7]",26.991,,22.2,65.8
5398,2021032600,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.00526315789474,"[23.5, 24.3, 23.6, 26.9, 27.0, 25.6, 23.8, 25.0, 25.0, 21.8, 23.3, 22.5, 22.3, 23.0, 23.0, 23.8, 23.9, 24.3, 23.5]",26.834000000000003,,22.2,65.8
5399,2021032600,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.03333333333334,"[28.2, 28.5, 28.9, 22.7, 22.1, 22.3, 26.3, 23.5, 22.8, 24.3, 23.8, 23.6, 23.5, 24.1, 22.8, 22.5, 21.3, 21.4]",26.858999999999998,,22.2,65.8
5400,2021032600,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.900000000000006,"[22.8, 25.3, 26.9, 25.9, 24.4, 24.6, 24.3, 24.9, 25.3, 22.8, 24.3, 25.0, 25.1, 25.3, 26.1, 26.0, 25.9, 25.3, 22.9]",10.769,,22.2,65.8
5401,2021032600,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.109090909090913,"[25.1, 24.2, 25.1, 24.8, 25.1, 25.8, 23.0, 23.5, 26.0, 28.1, 25.5]",12.093999999999998,,22.2,65.8
5402,2021032600,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.35882352941176,"[27.1, 27.3, 26.6, 25.8, 24.8, 25.3, 26.2, 28.1, 27.1, 24.9, 23.9, 23.8, 23.9, 23.5, 23.8, 24.5, 24.5]",12.824,,22.2,65.8
5403,2021032600,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.347619047619048,"[23.1, 26.0, 22.9, 23.3, 23.1, 24.0, 22.5, 23.3, 22.7, 22.2, 23.5, 22.9, 22.6, 25.4, 26.3, 23.6, 22.4, 23.0, 22.9, 22.3, 22.3]",34.533,,22.2,65.8
5404,2021032601,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.521052631578947,"[21.3, 24.6, 25.6, 23.5, 24.3, 24.1, 23.1, 21.0, 21.0, 21.0, 20.7, 20.6, 19.9, 20.5, 21.9, 21.8, 25.3, 25.3, 22.4]",34.021,,21.9,66.8
5405,2021032601,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.672222222222228,"[28.0, 28.3, 28.8, 28.2, 21.9, 22.0, 26.1, 24.5, 24.1, 25.3, 24.6, 24.6, 24.6, 24.8, 23.0, 23.1, 21.2, 21.0]",26.828999999999997,,21.9,66.8
5406,2021032601,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.490476190476194,"[23.3, 26.1, 22.9, 23.6, 23.5, 24.1, 22.6, 23.5, 22.9, 22.5, 23.6, 23.0, 23.2, 25.3, 26.2, 23.3, 22.7, 23.0, 22.8, 22.6, 22.6]",34.05800000000001,,21.9,66.8
5407,2021032601,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.176190476190477,"[24.6, 24.8, 24.6, 27.3, 27.3, 25.8, 22.0, 23.3, 24.6, 24.6, 24.2, 23.7, 22.9, 23.0, 23.6, 23.0, 23.5, 24.0, 23.7, 24.0, 23.2]",26.859,,21.9,66.8
5408,2021032601,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.563636363636363,"[25.2, 24.7, 26.1, 26.2, 25.5, 26.2, 22.6, 24.0, 26.1, 28.0, 26.6]",12.709999999999999,,21.9,66.8
5409,2021032601,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.366666666666667,"[26.8, 28.6, 27.2, 26.5, 25.6, 24.6, 25.1, 26.0, 28.0, 27.0, 24.8, 23.8, 23.6, 23.9, 23.1, 23.5, 24.2, 24.3]",15.585999999999999,,21.9,66.8
5410,2021032601,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.189473684210526,"[23.5, 25.5, 27.3, 26.4, 24.6, 24.9, 25.0, 24.8, 25.5, 23.4, 25.2, 25.0, 25.3, 25.4, 26.3, 26.0, 26.1, 25.4, 23.0]",10.797,,21.9,66.8
5411,2021032601,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.365217391304352,"[22.3, 26.0, 25.0, 25.2, 27.0, 27.0, 27.5, 28.1, 27.4, 26.2, 23.2, 22.3, 22.5, 23.1, 22.1, 22.7, 23.3, 22.6, 23.0, 23.7, 22.2, 22.1, 25.9]",26.688000000000002,,21.9,66.8
5412,2021032601,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.923809523809528,"[27.9, 27.8, 25.8, 27.4, 25.7, 26.3, 28.1, 28.0, 26.2, 26.6, 27.4, 25.5, 25.0, 25.0, 24.6, 24.5, 24.7, 24.5, 24.6, 24.6, 24.2]",0.672,,21.9,66.8
5413,2021032602,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.40869565217391,"[22.0, 26.0, 25.1, 25.5, 27.1, 27.1, 27.6, 28.1, 27.5, 26.1, 23.6, 22.5, 22.7, 23.2, 22.3, 22.3, 23.2, 22.3, 23.1, 23.8, 22.4, 22.3, 25.6]",26.775,,21.6,67.7
5414,2021032602,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.338888888888892,"[26.8, 28.6, 27.3, 26.5, 25.6, 24.5, 25.1, 26.1, 27.8, 26.8, 24.8, 23.8, 23.5, 23.8, 23.1, 23.5, 24.2, 24.3]",14.620000000000001,,21.6,67.7
5415,2021032602,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.74545454545455,"[25.3, 24.9, 26.2, 26.3, 25.8, 26.5, 22.5, 24.1, 26.8, 28.2, 26.6]",12.709,,21.6,67.7
5416,2021032602,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.30526315789474,"[23.4, 25.6, 27.4, 26.3, 24.5, 24.6, 24.3, 25.0, 25.6, 23.4, 25.4, 25.3, 25.6, 25.8, 26.6, 27.0, 26.7, 25.5, 22.8]",10.745,,21.6,67.7
5417,2021032602,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.814285714285717,"[27.8, 27.6, 25.6, 27.3, 25.6, 26.2, 28.0, 27.9, 26.2, 26.4, 27.4, 25.3, 24.7, 24.8, 24.6, 24.5, 24.6, 24.4, 24.5, 24.5, 24.2]",0.6990000000000001,,21.6,67.7
5418,2021032602,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.33157894736842,"[21.3, 24.6, 25.6, 23.5, 24.4, 24.2, 22.8, 20.9, 20.9, 20.9, 20.7, 20.5, 19.6, 19.9, 21.4, 21.4, 24.8, 24.8, 22.1]",33.682,,21.6,67.7
5419,2021032602,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.727777777777778,"[27.8, 28.1, 28.6, 27.8, 21.9, 21.6, 26.0, 24.9, 24.5, 25.6, 25.2, 25.1, 25.0, 25.2, 23.5, 22.9, 20.8, 20.6]",25.510999999999996,,21.6,67.7
5420,2021032602,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.333333333333336,"[25.4, 25.5, 24.8, 28.3, 27.5, 26.1, 21.6, 23.5, 24.5, 24.6, 24.4, 23.7, 23.0, 23.1, 23.6, 23.2, 23.5, 23.9, 23.6, 24.1, 23.1]",26.416999999999994,,21.6,67.7
5421,2021032602,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.333333333333336,"[23.0, 26.0, 22.7, 23.5, 23.0, 24.5, 22.3, 23.0, 22.6, 22.3, 23.1, 22.8, 23.1, 25.3, 26.3, 23.3, 22.5, 23.0, 22.7, 22.5, 22.5]",34.832,,21.6,67.7
5422,2021032603,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.45555555555556,"[27.0, 28.3, 27.4, 26.5, 25.6, 24.6, 25.1, 26.0, 27.8, 26.8, 25.1, 24.3, 23.5, 23.8, 23.6, 24.0, 24.3, 24.5]",16.849,,21.4,67.4
5423,2021032603,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.48095238095238,"[25.6, 25.8, 25.2, 28.5, 27.5, 26.2, 21.8, 23.5, 24.9, 24.9, 24.4, 23.8, 22.8, 23.2, 23.8, 23.2, 23.6, 23.9, 24.1, 24.3, 23.1]",26.778000000000002,,21.4,67.4
5424,2021032603,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.755555555555556,"[27.7, 28.0, 28.5, 27.5, 21.9, 21.7, 25.8, 25.1, 24.5, 25.8, 25.3, 25.0, 25.4, 25.3, 23.6, 23.0, 21.0, 20.5]",25.508000000000003,,21.4,67.4
5425,2021032603,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.268421052631584,"[21.0, 24.6, 25.6, 23.6, 24.5, 24.3, 22.8, 20.6, 20.6, 20.6, 20.5, 20.3, 19.7, 19.6, 21.3, 21.2, 25.1, 25.1, 22.1]",33.19899999999999,,21.4,67.4
5426,2021032603,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,39.0,1,23.428571428571438,"[23.1, 26.0, 23.3, 23.3, 23.5, 24.0, 22.8, 23.6, 23.0, 22.5, 23.7, 22.8, 22.6, 25.3, 26.3, 23.8, 22.1, 23.0, 23.1, 22.1, 22.1]",34.18900000000001,,21.4,67.4
5427,2021032603,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.42105263157895,"[22.8, 25.7, 27.6, 26.5, 25.1, 25.0, 25.3, 25.7, 25.6, 22.6, 25.3, 25.5, 25.6, 25.8, 26.7, 27.2, 26.6, 25.6, 22.8]",10.83,,21.4,67.4
5428,2021032603,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.58181818181818,"[25.2, 24.7, 26.2, 25.1, 25.6, 26.3, 22.7, 23.7, 26.9, 28.4, 26.6]",12.565,,21.4,67.4
5429,2021032603,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.81904761904762,"[27.8, 27.7, 25.7, 27.3, 25.5, 26.3, 28.0, 28.0, 26.3, 26.3, 27.3, 25.1, 24.6, 24.8, 24.5, 24.3, 24.8, 24.5, 24.5, 24.6, 24.3]",0.7260000000000001,,21.4,67.4
5430,2021032603,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.460869565217394,"[22.1, 26.2, 25.2, 25.5, 27.2, 27.1, 27.7, 28.1, 27.5, 26.3, 23.7, 22.6, 22.8, 23.4, 22.3, 22.3, 23.0, 22.4, 23.1, 23.8, 22.4, 22.3, 25.6]",24.778999999999996,,21.4,67.4
5431,2021032604,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.942857142857147,"[28.1, 27.9, 26.2, 27.5, 25.6, 26.3, 28.0, 28.1, 26.5, 27.1, 27.1, 25.3, 24.8, 24.8, 24.7, 24.5, 24.6, 24.5, 24.6, 24.5, 24.1]",0.782,0.35600000000000004,20.9,69.6
5432,2021032604,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,30.0,1,25.705555555555563,"[27.1, 28.3, 27.5, 26.6, 26.0, 25.0, 25.4, 26.0, 28.3, 27.5, 25.6, 24.5, 24.0, 24.1, 23.4, 23.8, 24.8, 24.8]",15.693000000000001,3.7510000000000003,20.9,69.6
5433,2021032604,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.572727272727274,"[25.3, 24.8, 25.5, 26.2, 25.7, 26.5, 22.9, 24.0, 26.3, 28.0, 26.1]",12.094000000000001,1.6380000000000001,20.9,69.6
5434,2021032604,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.28947368421053,"[23.3, 25.7, 27.3, 26.7, 24.6, 25.0, 25.0, 24.8, 25.7, 22.6, 25.2, 25.2, 25.5, 25.6, 26.6, 26.6, 26.5, 25.6, 23.0]",10.749,1.485,20.9,69.6
5435,2021032604,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.45714285714286,"[23.2, 26.0, 23.0, 23.5, 23.5, 24.3, 22.7, 23.4, 22.8, 22.3, 23.6, 23.0, 22.8, 25.3, 26.2, 23.6, 22.5, 22.9, 23.0, 22.5, 22.5]",34.749,4.553999999999999,20.9,69.6
5436,2021032604,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,42.0,1,22.310526315789474,"[21.0, 24.5, 25.5, 23.5, 24.4, 24.1, 22.6, 20.8, 20.8, 20.8, 20.5, 20.0, 19.7, 19.6, 21.6, 21.3, 25.5, 25.5, 22.2]",33.441,4.795,20.9,69.6
5437,2021032604,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,25.011111111111113,"[27.8, 28.1, 28.5, 27.4, 22.2, 22.0, 25.8, 25.3, 25.1, 26.0, 25.6, 25.5, 26.0, 25.4, 24.2, 23.3, 21.4, 20.6]",26.047,2.043,20.9,69.6
5438,2021032604,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.799999999999997,"[25.8, 26.1, 25.3, 28.8, 27.6, 26.4, 21.8, 24.3, 25.5, 25.5, 24.6, 23.8, 22.9, 23.4, 23.8, 23.4, 24.3, 24.7, 24.5, 24.7, 23.6]",26.484,0.36,20.9,69.6
5439,2021032604,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.41304347826087,"[22.0, 26.1, 25.0, 25.5, 27.2, 27.1, 27.6, 28.1, 27.5, 26.3, 23.8, 22.6, 22.8, 23.3, 22.2, 22.1, 23.0, 22.4, 23.0, 23.7, 22.3, 22.3, 25.6]",27.289,6.26,20.9,69.6
5440,2021032605,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.866666666666667,"[26.2, 26.4, 25.3, 28.9, 27.7, 26.5, 21.9, 24.1, 25.8, 25.9, 24.5, 23.6, 22.8, 23.1, 23.6, 23.6, 23.9, 25.2, 24.9, 24.6, 23.7]",26.725000000000005,0.36,21.2,67.4
5441,2021032605,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,25.0,1,24.938888888888894,"[27.8, 28.1, 28.5, 27.4, 22.1, 21.8, 25.8, 25.5, 25.0, 26.1, 25.8, 25.6, 25.7, 25.5, 24.1, 22.8, 20.8, 20.5]",24.811999999999998,2.043,21.2,67.4
5442,2021032605,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,44.0,1,22.23157894736843,"[20.9, 24.6, 25.5, 23.5, 24.3, 24.1, 22.6, 20.8, 20.8, 20.8, 20.3, 20.3, 19.6, 19.8, 21.1, 21.3, 25.0, 25.0, 22.1]",33.711000000000006,4.795,21.2,67.4
5443,2021032605,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.271428571428576,"[22.8, 26.0, 23.2, 23.3, 23.3, 24.2, 22.8, 23.4, 22.8, 22.3, 23.5, 22.5, 22.2, 25.3, 26.3, 23.6, 21.8, 23.0, 22.8, 21.8, 21.8]",34.20900000000001,4.553999999999999,21.2,67.4
5444,2021032605,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.321739130434793,"[22.0, 26.3, 25.3, 25.7, 27.5, 27.2, 27.6, 28.3, 27.6, 26.3, 23.6, 22.3, 22.5, 23.0, 22.1, 22.2, 22.6, 22.3, 22.5, 23.1, 22.0, 21.7, 25.7]",26.209999999999994,6.26,21.2,67.4
5445,2021032605,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.50909090909091,"[25.1, 24.6, 26.0, 26.0, 25.6, 26.3, 22.7, 23.9, 26.4, 27.8, 26.2]",12.281,1.6380000000000001,21.2,67.4
5446,2021032605,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.97777777777778,"[27.5, 28.6, 27.7, 26.8, 26.3, 25.3, 25.6, 26.0, 28.6, 27.7, 25.5, 24.6, 24.1, 24.4, 23.8, 24.3, 25.0, 25.8]",15.077000000000002,3.7510000000000003,21.2,67.4
5447,2021032605,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.02380952380953,"[28.3, 28.2, 26.5, 27.7, 25.8, 26.4, 28.3, 28.3, 26.5, 27.8, 27.1, 25.3, 24.8, 24.8, 24.6, 24.5, 24.6, 24.4, 24.3, 24.3, 24.0]",0.753,0.35600000000000004,21.2,67.4
5448,2021032605,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.30526315789474,"[22.9, 25.6, 27.5, 26.3, 25.0, 24.8, 25.0, 25.5, 25.6, 22.6, 25.3, 25.3, 25.5, 25.7, 26.6, 27.0, 26.6, 25.5, 22.5]",10.966,1.485,21.2,67.4
5449,2021032606,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,24.988888888888894,"[27.6, 28.0, 28.5, 27.4, 22.1, 22.0, 25.6, 25.4, 25.1, 26.0, 25.6, 25.5, 25.8, 25.5, 24.0, 23.6, 21.1, 21.0]",26.128000000000004,2.043,20.9,69.1
5450,2021032606,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,53.0,1,22.247368421052638,"[21.1, 24.6, 25.6, 23.6, 24.5, 24.3, 23.0, 20.5, 20.5, 20.5, 20.5, 20.0, 19.8, 19.3, 21.5, 21.1, 25.0, 25.0, 22.3]",33.656000000000006,4.795,20.9,69.1
5451,2021032606,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.509523809523813,"[23.2, 26.1, 23.0, 23.4, 23.4, 24.4, 22.7, 23.5, 22.9, 22.4, 23.7, 23.0, 22.9, 25.3, 26.3, 23.8, 22.6, 23.0, 23.1, 22.5, 22.5]",33.968999999999994,4.553999999999999,20.9,69.1
5452,2021032606,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.2,1,29.0,1,25.236842105263154,"[23.0, 25.5, 27.1, 26.2, 24.7, 24.6, 24.6, 24.8, 25.7, 23.2, 25.4, 25.3, 25.4, 25.6, 26.5, 26.9, 26.5, 25.5, 23.0]",10.798,1.485,20.9,69.1
5453,2021032606,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.2,1,36.0,1,25.50909090909091,"[25.2, 24.6, 26.1, 26.0, 25.5, 26.2, 22.9, 24.0, 26.1, 27.8, 26.2]",12.55,1.6380000000000001,20.9,69.1
5454,2021032606,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.83888888888889,"[27.1, 28.6, 27.6, 26.7, 26.1, 25.1, 25.5, 26.0, 28.5, 27.8, 25.5, 24.3, 24.0, 24.3, 23.5, 24.0, 24.8, 25.7]",16.365,3.7510000000000003,20.9,69.1
5455,2021032606,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.0,"[28.3, 28.3, 26.3, 27.8, 25.8, 26.5, 28.3, 28.3, 26.5, 26.8, 27.0, 25.4, 24.8, 24.8, 24.7, 24.6, 24.6, 24.4, 24.5, 24.3, 24.0]",0.807,0.35600000000000004,20.9,69.1
5456,2021032606,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.32608695652174,"[22.0, 26.2, 25.1, 25.6, 27.4, 27.2, 27.6, 28.3, 27.7, 26.3, 23.6, 22.3, 22.4, 22.9, 21.7, 22.3, 23.1, 22.3, 22.6, 23.3, 22.0, 21.8, 25.8]",26.318,6.26,20.9,69.1
5457,2021032606,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.876190476190487,"[26.1, 26.3, 25.3, 29.0, 27.8, 26.5, 21.8, 24.0, 25.3, 25.3, 24.6, 23.8, 23.1, 23.6, 23.7, 23.6, 24.0, 25.3, 24.8, 24.8, 23.7]",27.157000000000004,0.36,20.9,69.1
5458,2021032607,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.294736842105262,"[23.0, 25.6, 27.3, 26.6, 24.9, 24.8, 25.0, 25.0, 25.7, 22.7, 25.3, 25.3, 25.4, 25.6, 26.5, 26.9, 26.4, 25.5, 23.1]",10.931,1.485,20.8,70.3
5459,2021032607,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.0,1,41.0,1,23.490476190476198,"[23.3, 26.1, 22.8, 23.6, 23.2, 24.3, 22.5, 23.3, 22.8, 22.5, 23.6, 23.1, 23.0, 25.3, 26.3, 23.8, 22.6, 22.9, 23.1, 22.6, 22.6]",34.246,4.553999999999999,20.8,70.3
5460,2021032607,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.34736842105264,"[20.8, 24.6, 25.6, 23.6, 24.5, 24.2, 22.3, 20.8, 20.8, 20.8, 20.3, 20.1, 19.3, 19.6, 21.5, 21.3, 26.1, 26.1, 22.3]",33.456,4.795,20.8,70.3
5461,2021032607,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,24.927777777777784,"[27.6, 27.9, 28.5, 27.3, 22.1, 22.0, 25.6, 25.5, 25.0, 26.1, 25.6, 25.4, 25.8, 25.5, 23.8, 23.3, 21.1, 20.6]",25.671,2.043,20.8,70.3
5462,2021032607,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,25.02857142857143,"[26.0, 26.3, 25.3, 29.0, 27.8, 26.5, 21.8, 24.1, 25.9, 25.9, 24.7, 23.8, 22.9, 23.4, 23.8, 23.5, 24.0, 25.8, 25.6, 25.8, 23.7]",26.775,0.36,20.8,70.3
5463,2021032607,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.460869565217394,"[21.8, 26.1, 25.1, 25.6, 27.4, 27.1, 27.5, 28.3, 27.8, 26.5, 23.7, 22.5, 22.7, 23.3, 22.3, 22.2, 22.8, 22.5, 23.1, 23.8, 22.4, 22.3, 25.8]",27.314000000000004,6.26,20.8,70.3
5464,2021032607,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.8,1,28.0,1,26.033333333333335,"[27.5, 28.6, 27.6, 26.8, 26.2, 25.3, 25.6, 26.0, 28.5, 27.6, 26.1, 25.1, 24.0, 24.1, 23.9, 24.5, 24.9, 26.3]",14.297,3.7510000000000003,20.8,70.3
5465,2021032607,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.490909090909096,"[25.2, 24.5, 26.0, 26.0, 25.5, 26.1, 22.8, 24.0, 26.2, 27.8, 26.3]",12.621000000000002,1.6380000000000001,20.8,70.3
5466,2021032607,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.03809523809524,"[28.3, 28.2, 26.5, 27.7, 25.7, 26.4, 28.3, 28.3, 26.7, 26.7, 27.0, 25.5, 24.9, 24.9, 24.8, 24.6, 24.7, 24.5, 24.5, 24.5, 24.1]",0.806,0.35600000000000004,20.8,70.3
5467,2021032608,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.123809523809523,"[28.5, 28.2, 26.6, 27.9, 26.0, 26.5, 28.3, 28.5, 26.8, 27.1, 26.6, 25.6, 25.0, 25.0, 24.8, 24.5, 24.8, 24.6, 24.4, 24.6, 24.3]",0.888,0.35600000000000004,22.0,66.7
5468,2021032608,HXXID2,艾特网能空调1735,25.0,50.0,1,62.0,25.7,1,25.0,1,26.266666666666666,"[27.8, 28.7, 28.1, 27.1, 26.6, 25.6, 26.0, 26.5, 29.0, 28.1, 25.8, 25.0, 24.4, 24.5, 23.6, 24.2, 25.3, 26.5]",16.416,3.7510000000000003,22.0,66.7
5469,2021032608,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.772727272727273,"[25.7, 23.9, 25.0, 24.2, 24.8, 25.3, 22.9, 22.9, 25.6, 27.6, 24.6]",12.995000000000001,1.6380000000000001,22.0,66.7
5470,2021032608,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,25.078947368421055,"[22.6, 25.6, 27.2, 25.9, 24.6, 24.9, 24.9, 25.5, 25.5, 23.2, 25.3, 25.3, 25.0, 25.3, 25.9, 25.8, 25.6, 25.3, 23.1]",10.96,1.485,22.0,66.7
5471,2021032608,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.3,1,44.0,1,23.590476190476195,"[23.4, 26.1, 23.2, 23.5, 23.4, 24.3, 22.8, 23.5, 23.0, 22.5, 23.7, 23.1, 23.0, 25.4, 26.5, 23.9, 22.6, 23.1, 23.2, 22.6, 22.6]",33.913,4.553999999999999,22.0,66.7
5472,2021032608,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.616666666666664,"[27.7, 28.1, 28.6, 27.3, 21.9, 21.8, 25.7, 24.6, 24.1, 25.2, 24.8, 24.6, 25.0, 24.7, 24.0, 23.0, 21.2, 20.8]",25.968,2.043,22.0,66.7
5473,2021032608,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,25.00476190476191,"[26.1, 26.1, 24.6, 28.6, 27.9, 26.5, 22.1, 23.9, 26.3, 26.1, 24.8, 23.7, 22.9, 23.3, 23.5, 23.6, 23.5, 25.6, 25.6, 26.1, 24.3]",27.238999999999997,0.36,22.0,66.7
5474,2021032608,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,43.0,1,24.44347826086956,"[21.2, 26.1, 25.1, 25.6, 27.4, 27.2, 27.8, 29.2, 28.5, 26.6, 24.1, 22.5, 22.7, 23.2, 22.0, 22.0, 22.8, 22.0, 22.8, 23.5, 22.1, 22.0, 25.8]",26.236999999999995,6.26,22.0,66.7
5475,2021032608,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,42.0,1,22.478947368421053,"[21.5, 24.8, 25.7, 23.6, 24.5, 24.3, 23.1, 20.6, 20.6, 20.6, 20.7, 20.5, 20.0, 19.8, 21.5, 21.3, 25.8, 25.8, 22.4]",33.657000000000004,4.795,22.0,66.7
5476,2021032609,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.9421052631579,"[22.4, 25.6, 27.3, 25.8, 24.5, 24.9, 25.0, 25.6, 25.5, 23.2, 25.3, 25.2, 24.8, 25.1, 25.1, 25.1, 25.1, 25.1, 23.3]",11.011000000000001,1.485,23.0,64.4
5477,2021032609,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.26666666666667,"[28.8, 28.5, 26.7, 28.1, 26.0, 26.6, 28.6, 28.7, 27.0, 27.6, 26.6, 25.8, 25.1, 25.0, 24.8, 24.6, 24.8, 24.6, 24.7, 24.7, 24.3]",0.915,0.35600000000000004,23.0,64.4
5478,2021032609,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,43.0,1,24.421739130434776,"[21.5, 26.2, 25.3, 25.6, 27.3, 27.1, 27.9, 29.6, 29.0, 26.9, 24.1, 22.2, 22.4, 22.9, 21.8, 21.8, 22.7, 21.9, 22.6, 23.3, 22.0, 21.8, 25.8]",28.091999999999995,6.26,23.0,64.4
5479,2021032609,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.933333333333334,"[25.5, 25.8, 23.2, 28.1, 28.0, 26.6, 22.7, 23.3, 25.9, 25.9, 24.4, 23.8, 23.2, 23.8, 22.8, 23.8, 23.8, 25.5, 25.8, 26.2, 25.5]",27.236999999999995,0.36,23.0,64.4
5480,2021032609,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.67777777777778,"[28.1, 28.6, 29.0, 27.8, 22.5, 22.4, 26.1, 24.3, 24.0, 24.3, 24.1, 24.5, 23.9, 23.8, 23.9, 23.3, 22.0, 21.6]",26.372000000000003,2.043,23.0,64.4
5481,2021032609,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.994736842105258,"[22.0, 25.0, 25.7, 23.7, 24.5, 24.1, 23.2, 20.8, 20.8, 20.8, 21.5, 21.4, 21.2, 20.8, 22.7, 21.9, 26.9, 26.9, 23.0]",34.032,4.795,23.0,64.4
5482,2021032609,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.64285714285715,"[23.5, 26.3, 23.1, 23.6, 23.3, 24.3, 22.7, 23.5, 22.9, 22.5, 23.8, 23.3, 23.1, 25.6, 26.6, 24.0, 22.8, 23.1, 23.3, 22.6, 22.6]",34.291000000000004,4.553999999999999,23.0,64.4
5483,2021032609,HXXID2,艾特网能空调1735,25.0,50.0,1,60.0,25.7,1,22.0,1,26.44444444444445,"[28.1, 28.7, 28.3, 27.4, 26.8, 25.8, 26.2, 26.8, 29.3, 28.1, 26.1, 25.1, 24.3, 24.5, 23.9, 24.5, 25.5, 26.6]",16.498999999999995,3.7510000000000003,23.0,64.4
5484,2021032609,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.318181818181817,"[25.3, 23.3, 25.0, 23.0, 24.3, 24.7, 23.1, 22.3, 25.5, 27.3, 23.7]",12.818999999999999,1.6380000000000001,23.0,64.4
5485,2021032610,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.319047619047616,"[28.8, 28.4, 26.7, 28.1, 25.9, 26.7, 28.5, 28.7, 27.0, 27.8, 26.5, 25.7, 24.9, 25.0, 25.1, 24.9, 24.9, 24.8, 25.0, 24.9, 24.4]",0.888,0.35600000000000004,23.5,64.6
5486,2021032610,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.460869565217394,"[21.6, 25.9, 24.9, 25.5, 27.3, 27.2, 27.6, 29.6, 29.1, 26.6, 24.1, 22.3, 22.5, 23.1, 22.1, 21.9, 23.0, 22.1, 22.8, 23.5, 22.1, 22.0, 25.8]",25.374,6.26,23.5,64.6
5487,2021032610,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.43809523809524,"[24.0, 24.3, 24.1, 27.1, 27.3, 25.9, 21.8, 24.1, 25.5, 25.4, 24.1, 23.3, 22.5, 22.6, 22.8, 22.8, 23.9, 25.3, 25.5, 25.6, 25.3]",27.156000000000002,0.36,23.5,64.6
5488,2021032610,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,24.588888888888892,"[28.1, 28.3, 28.8, 28.6, 21.8, 22.2, 26.6, 24.0, 23.7, 24.8, 24.1, 24.1, 24.6, 24.5, 22.8, 22.5, 21.5, 21.6]",26.827999999999996,2.043,23.5,64.6
5489,2021032610,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.010526315789477,"[22.3, 25.0, 25.7, 23.6, 24.5, 24.1, 23.0, 21.6, 21.6, 21.6, 21.5, 21.9, 21.0, 20.0, 21.7, 21.6, 27.1, 27.1, 22.3]",34.032,4.795,23.5,64.6
5490,2021032610,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.271428571428576,"[22.8, 26.5, 22.7, 23.3, 22.8, 24.0, 22.3, 23.1, 22.5, 22.0, 23.3, 22.8, 22.5, 25.6, 26.5, 23.6, 22.2, 23.2, 22.8, 22.1, 22.1]",34.532999999999994,4.553999999999999,23.5,64.6
5491,2021032610,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.0,1,29.0,1,24.73157894736842,"[22.0, 25.6, 27.0, 25.7, 24.4, 24.8, 24.7, 25.0, 25.4, 23.0, 25.3, 25.1, 24.6, 24.9, 24.9, 24.8, 25.0, 24.9, 22.8]",10.878000000000002,1.485,23.5,64.6
5492,2021032610,HXXID2,艾特网能空调1735,25.0,50.0,1,62.0,25.8,1,25.0,1,26.37777777777778,"[28.1, 28.9, 28.3, 27.5, 26.8, 25.8, 26.1, 27.0, 29.1, 28.3, 25.8, 25.1, 24.3, 24.1, 23.6, 24.2, 25.3, 26.5]",14.62,3.7510000000000003,23.5,64.6
5493,2021032610,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.24545454545455,"[25.3, 23.3, 25.0, 23.0, 24.2, 24.6, 22.8, 22.5, 25.3, 27.1, 23.6]",12.738999999999999,1.6380000000000001,23.5,64.6
5494,2021032611,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.314285714285717,"[28.8, 28.5, 26.6, 28.1, 25.9, 26.6, 28.5, 28.7, 27.0, 27.3, 26.7, 25.8, 25.1, 25.1, 24.6, 24.9, 25.0, 25.0, 24.9, 25.0, 24.5]",0.917,0.35600000000000004,24.5,63.5
5495,2021032611,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,26.25,"[28.2, 28.9, 28.3, 27.5, 26.7, 25.8, 26.1, 27.4, 29.0, 28.0, 25.5, 25.0, 24.1, 24.0, 23.5, 23.9, 24.8, 25.8]",15.346,3.7510000000000003,24.5,63.5
5496,2021032611,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.2,1,30.0,1,24.694736842105268,"[22.3, 25.5, 27.1, 25.5, 24.3, 24.7, 24.5, 25.1, 25.3, 23.4, 25.1, 25.0, 24.5, 24.8, 24.8, 24.6, 24.8, 24.8, 23.1]",11.019000000000002,1.485,24.5,63.5
5497,2021032611,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,41.0,1,23.528571428571432,"[23.3, 26.3, 23.1, 23.4, 23.2, 24.3, 22.6, 23.3, 22.8, 22.4, 23.7, 23.1, 23.0, 25.5, 26.5, 23.9, 22.6, 23.0, 23.1, 22.5, 22.5]",34.02400000000001,4.553999999999999,24.5,63.5
5498,2021032611,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,23.089473684210525,"[21.8, 24.7, 25.6, 23.6, 24.4, 24.1, 23.1, 21.8, 21.8, 21.8, 21.9, 20.5, 21.6, 21.2, 22.4, 22.6, 26.4, 26.4, 23.0]",33.888999999999996,4.795,24.5,63.5
5499,2021032611,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,32.0,1,24.522222222222226,"[28.0, 28.6, 29.0, 28.0, 22.8, 23.1, 26.0, 23.3, 23.9, 23.6, 23.3, 24.5, 22.8, 23.3, 23.7, 23.6, 21.9, 22.0]",27.394000000000002,2.043,24.5,63.5
5500,2021032611,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.709523809523812,"[25.1, 25.3, 23.1, 27.3, 27.6, 26.1, 22.6, 24.5, 25.5, 25.5, 24.4, 23.6, 23.0, 23.2, 23.3, 23.9, 24.4, 26.1, 24.6, 25.3, 24.5]",26.564,0.36,24.5,63.5
5501,2021032611,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.404347826086955,"[21.7, 26.0, 25.0, 25.3, 26.9, 27.3, 27.7, 29.6, 29.0, 26.2, 23.8, 22.3, 22.5, 23.0, 21.9, 22.0, 22.7, 22.1, 22.7, 23.5, 22.1, 22.0, 26.0]",26.911999999999995,6.26,24.5,63.5
5502,2021032611,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.263636363636362,"[25.3, 23.3, 24.8, 22.9, 24.1, 24.6, 23.1, 22.6, 25.5, 27.0, 23.7]",12.847,1.6380000000000001,24.5,63.5
5503,2021032612,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.01904761904762,"[28.3, 28.1, 26.1, 27.7, 25.8, 26.5, 28.3, 28.2, 26.6, 26.8, 27.1, 25.4, 24.8, 25.0, 24.3, 24.5, 24.8, 24.6, 24.6, 24.6, 24.3]",0.8610000000000001,0.35600000000000004,25.2,62.5
5504,2021032612,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,26.072222222222226,"[27.7, 29.0, 28.0, 27.1, 26.4, 25.3, 25.9, 27.1, 28.6, 27.6, 25.9, 24.3, 24.0, 24.5, 23.7, 24.1, 24.5, 25.6]",15.578000000000001,3.7510000000000003,25.2,62.5
5505,2021032612,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.0,1,38.0,1,24.527272727272724,"[25.3, 23.3, 24.8, 24.1, 24.1, 24.6, 23.2, 22.9, 25.6, 27.4, 24.5]",12.176,1.6380000000000001,25.2,62.5
5506,2021032612,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.80526315789474,"[22.7, 25.3, 27.0, 25.8, 24.5, 24.9, 24.8, 25.5, 25.3, 22.8, 25.1, 24.8, 24.5, 24.9, 25.2, 24.8, 25.1, 25.0, 23.3]",11.012,1.485,25.2,62.5
5507,2021032612,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.666666666666664,"[23.3, 26.2, 23.3, 23.4, 23.3, 24.5, 22.8, 23.4, 23.0, 22.5, 23.8, 23.3, 23.5, 25.5, 26.4, 23.8, 23.0, 23.0, 23.2, 22.9, 22.9]",34.507000000000005,4.553999999999999,25.2,62.5
5508,2021032612,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,22.963157894736845,"[21.8, 24.8, 25.6, 23.6, 24.4, 24.1, 23.2, 21.5, 21.5, 21.5, 21.5, 21.3, 21.3, 21.3, 22.6, 22.2, 25.5, 25.5, 23.1]",33.939,4.795,25.2,62.5
5509,2021032612,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.83333333333334,"[28.0, 28.8, 29.1, 28.1, 22.8, 22.8, 26.3, 24.1, 24.3, 25.1, 24.2, 24.0, 24.8, 24.1, 23.6, 23.8, 21.5, 21.6]",26.319000000000003,2.043,25.2,62.5
5510,2021032612,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.533333333333335,"[25.0, 25.1, 23.5, 27.6, 27.4, 26.2, 22.5, 23.8, 25.6, 25.6, 24.1, 24.0, 23.2, 23.4, 23.1, 23.5, 23.5, 25.0, 24.6, 25.0, 23.5]",26.719,0.36,25.2,62.5
5511,2021032612,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.61304347826087,"[22.5, 26.0, 25.0, 25.3, 27.3, 27.2, 27.9, 29.3, 28.3, 26.6, 23.8, 22.6, 22.6, 23.2, 22.8, 22.7, 23.4, 22.3, 23.0, 23.7, 22.5, 22.2, 25.9]",26.447999999999997,6.26,25.2,62.5
5512,2021032613,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.98095238095238,"[28.3, 28.2, 26.1, 27.6, 25.8, 26.6, 28.3, 28.3, 26.7, 26.8, 27.2, 25.2, 24.6, 24.8, 24.3, 24.3, 24.7, 24.4, 24.5, 24.5, 24.4]",0.8350000000000001,0.35600000000000004,26.1,60.7
5513,2021032613,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.944444444444446,"[27.5, 28.6, 28.0, 27.5, 26.8, 25.4, 26.0, 27.5, 28.1, 27.4, 25.0, 24.1, 23.8, 24.3, 23.7, 24.0, 24.5, 24.8]",15.411,3.7510000000000003,26.1,60.7
5514,2021032613,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,25.221739130434777,"[23.6, 26.2, 25.2, 25.6, 27.5, 27.3, 27.8, 29.0, 28.1, 26.6, 24.5, 23.5, 23.5, 24.2, 23.8, 23.7, 24.5, 23.5, 24.3, 24.9, 23.5, 23.3, 26.0]",26.662000000000003,6.26,26.1,60.7
5515,2021032613,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.271428571428572,"[24.3, 24.5, 23.1, 27.3, 26.3, 25.8, 23.0, 23.6, 24.3, 24.3, 24.8, 24.1, 23.4, 23.1, 23.2, 23.6, 24.2, 25.0, 23.8, 24.5, 23.5]",26.833000000000002,0.36,26.1,60.7
5516,2021032613,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.738888888888898,"[28.8, 28.8, 29.1, 28.6, 23.2, 23.4, 26.8, 23.3, 22.7, 24.0, 23.6, 23.6, 23.6, 24.1, 23.1, 23.5, 22.5, 22.6]",26.534000000000002,2.043,26.1,60.7
5517,2021032613,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,54.0,1,23.531578947368423,"[23.1, 24.8, 25.4, 23.9, 24.1, 23.8, 23.6, 22.5, 22.5, 22.5, 22.7, 22.6, 22.6, 22.5, 23.9, 23.3, 24.7, 24.7, 23.9]",34.182,4.795,26.1,60.7
5518,2021032613,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,51.0,1,23.761904761904763,"[23.6, 25.9, 23.3, 23.5, 23.4, 24.6, 22.8, 23.6, 23.0, 22.6, 23.9, 23.5, 23.6, 25.5, 26.2, 23.9, 23.1, 23.5, 23.5, 23.0, 23.0]",34.805,4.553999999999999,26.1,60.7
5519,2021032613,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,26.0,1,24.821052631578947,"[22.6, 25.8, 25.9, 25.3, 24.4, 24.9, 25.4, 25.8, 25.5, 23.7, 25.2, 25.1, 24.6, 24.7, 24.5, 24.5, 25.0, 25.2, 23.5]",11.094000000000001,1.485,26.1,60.7
5520,2021032613,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,55.0,1,24.363636363636363,"[25.3, 23.5, 25.1, 22.1, 24.3, 24.8, 23.6, 22.5, 25.8, 28.0, 23.0]",12.200999999999999,1.6380000000000001,26.1,60.7
5521,2021032614,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,55.0,1,25.694444444444446,"[27.2, 28.5, 28.0, 27.4, 26.7, 25.2, 25.8, 27.2, 27.6, 27.0, 23.8, 24.1, 23.7, 24.1, 23.5, 23.8, 24.6, 24.3]",15.879999999999999,5.697,27.1,59.1
5522,2021032614,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,61.0,1,24.20909090909091,"[24.6, 23.3, 24.5, 22.9, 23.9, 24.3, 23.1, 22.5, 26.0, 28.1, 23.1]",12.380999999999998,2.407,27.1,59.1
5523,2021032614,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.65263157894737,"[22.2, 25.8, 26.2, 25.3, 24.4, 24.8, 25.1, 25.5, 25.6, 23.6, 25.0, 25.0, 24.3, 24.5, 24.1, 24.2, 24.8, 25.1, 22.9]",10.931000000000001,1.466,27.1,59.1
5524,2021032614,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,59.0,1,23.614285714285714,"[23.8, 25.4, 23.4, 23.4, 23.8, 24.2, 23.1, 24.0, 23.3, 22.8, 23.8, 22.9, 22.8, 25.5, 26.2, 23.7, 22.4, 23.6, 23.2, 22.3, 22.3]",34.477,6.22,27.1,59.1
5525,2021032614,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,25.08888888888889,"[29.0, 29.5, 29.4, 28.8, 23.3, 23.5, 27.1, 23.8, 23.6, 24.4, 23.8, 23.8, 24.2, 23.9, 23.8, 24.1, 22.6, 23.0]",27.101000000000003,3.082,27.1,59.1
5526,2021032614,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.309523809523814,"[24.6, 24.6, 23.2, 27.3, 26.0, 25.9, 23.1, 23.5, 24.3, 24.4, 24.9, 24.5, 23.6, 23.6, 23.2, 23.7, 24.2, 24.3, 23.7, 24.1, 23.8]",26.455000000000002,0.34700000000000003,27.1,59.1
