,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5527,2021032614,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.269565217391307,"[23.7, 26.5, 25.6, 25.8, 27.4, 27.3, 27.8, 28.3, 27.7, 26.6, 24.8, 23.6, 23.8, 24.5, 23.3, 24.0, 24.5, 24.0, 24.4, 24.8, 23.5, 23.5, 25.8]",27.179999999999993,6.752000000000001,27.1,59.1
5528,2021032614,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.45789473684211,"[23.2, 24.8, 25.5, 24.0, 23.9, 24.0, 23.5, 22.8, 22.8, 22.8, 23.0, 22.8, 22.4, 22.5, 23.3, 22.8, 24.1, 24.1, 23.4]",34.31699999999999,6.007999999999999,27.1,59.1
5529,2021032614,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,26.000000000000007,"[28.0, 27.9, 25.8, 27.4, 26.0, 26.7, 28.3, 28.2, 26.8, 26.9, 27.1, 25.3, 24.8, 24.8, 24.6, 24.6, 24.5, 24.5, 24.6, 24.6, 24.6]",0.888,0.34299999999999997,27.1,59.1
5530,2021032615,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,27.0,1,51.0,1,24.995652173913037,"[22.9, 26.5, 25.5, 25.6, 27.2, 27.2, 27.7, 28.1, 27.4, 26.3, 24.3, 23.4, 23.5, 24.2, 23.2, 23.2, 24.2, 23.3, 24.2, 24.7, 23.3, 23.2, 25.8]",25.855999999999998,6.752000000000001,27.8,58.2
5531,2021032615,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.07619047619048,"[24.5, 24.5, 23.3, 27.1, 26.1, 25.8, 22.5, 23.3, 24.6, 24.6, 24.5, 24.1, 23.1, 22.9, 23.0, 23.1, 23.5, 23.8, 23.7, 24.3, 23.3]",27.235,0.34700000000000003,27.8,58.2
5532,2021032615,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.80476190476191,"[27.6, 27.5, 25.5, 27.1, 25.8, 26.4, 28.1, 27.9, 26.4, 25.8, 27.1, 25.3, 24.8, 24.9, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.6]",0.8610000000000001,0.34299999999999997,27.8,58.2
5533,2021032615,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.18421052631579,"[22.6, 24.9, 25.4, 23.8, 24.0, 23.8, 23.3, 22.1, 22.1, 22.1, 22.2, 22.1, 21.6, 21.7, 23.1, 22.5, 25.0, 25.0, 23.2]",33.873000000000005,6.007999999999999,27.8,58.2
5534,2021032615,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.533333333333335,"[23.5, 25.6, 23.2, 23.4, 23.4, 24.4, 22.8, 23.6, 23.0, 22.5, 23.6, 23.0, 22.9, 25.4, 26.1, 23.6, 22.6, 23.5, 23.1, 22.5, 22.5]",34.37500000000001,6.22,27.8,58.2
5535,2021032615,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.710526315789473,"[23.0, 25.4, 26.7, 25.5, 24.1, 24.7, 24.7, 25.1, 25.4, 23.2, 25.1, 24.7, 24.5, 24.7, 25.1, 24.5, 25.1, 25.0, 23.0]",10.932,1.466,27.8,58.2
5536,2021032615,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.481818181818184,"[25.0, 23.1, 24.4, 23.8, 24.0, 24.4, 23.2, 22.8, 26.0, 27.8, 24.8]",12.442,2.407,27.8,58.2
5537,2021032615,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.48888888888889,"[26.8, 28.0, 27.5, 26.8, 26.0, 24.8, 25.5, 27.1, 27.5, 26.7, 25.0, 23.5, 23.4, 24.1, 23.6, 23.9, 24.1, 24.5]",16.498,5.697,27.8,58.2
5538,2021032615,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,43.0,1,24.755555555555564,"[28.8, 29.4, 29.5, 29.0, 22.7, 23.0, 26.9, 23.3, 23.1, 24.0, 23.6, 23.6, 24.2, 23.8, 23.2, 23.3, 22.1, 22.1]",26.448999999999998,3.082,27.8,58.2
5539,2021032616,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.276190476190482,"[24.1, 24.4, 23.6, 27.3, 26.1, 25.8, 22.6, 24.0, 24.8, 24.9, 24.7, 24.2, 23.3, 23.1, 23.0, 23.5, 24.1, 24.3, 24.1, 24.6, 23.3]",27.051,0.34700000000000003,27.8,59.6
5540,2021032616,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.794736842105266,"[22.8, 25.4, 26.3, 25.8, 24.2, 24.6, 24.8, 24.8, 25.2, 23.3, 25.4, 25.0, 24.5, 25.1, 25.3, 25.1, 25.1, 25.0, 23.4]",10.959000000000001,1.466,27.8,59.6
5541,2021032616,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.766666666666662,"[23.6, 25.8, 23.3, 23.5, 23.6, 24.5, 23.0, 23.8, 23.1, 22.7, 24.0, 23.4, 23.3, 25.5, 26.3, 23.9, 23.0, 23.5, 23.5, 22.9, 22.9]",34.292,6.22,27.8,59.6
5542,2021032616,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.215789473684207,"[22.8, 25.0, 25.4, 23.8, 24.3, 23.9, 23.7, 22.1, 22.1, 22.1, 22.2, 21.9, 21.5, 21.6, 23.3, 22.9, 24.5, 24.5, 23.5]",33.673,6.007999999999999,27.8,59.6
5543,2021032616,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.750000000000004,"[28.7, 29.1, 29.4, 28.8, 23.0, 23.1, 26.7, 23.5, 22.9, 24.2, 23.7, 23.8, 23.6, 24.1, 23.0, 23.5, 22.3, 22.1]",26.373,3.082,27.8,59.6
5544,2021032616,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.75,"[27.1, 28.4, 27.5, 26.8, 26.1, 24.9, 25.6, 26.9, 28.0, 27.1, 25.3, 24.0, 23.9, 24.4, 23.9, 24.2, 24.6, 24.8]",14.621,5.697,27.8,59.6
5545,2021032616,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.91304347826087,"[23.0, 26.2, 25.2, 25.5, 27.3, 27.1, 27.6, 28.1, 27.5, 26.6, 24.1, 23.2, 23.3, 24.0, 23.2, 23.0, 24.3, 23.3, 24.0, 24.5, 23.1, 23.0, 25.9]",28.087999999999997,6.752000000000001,27.8,59.6
5546,2021032616,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.923809523809524,"[27.9, 27.8, 25.7, 27.3, 25.8, 26.5, 28.2, 28.1, 26.5, 26.3, 27.3, 25.2, 24.7, 25.0, 24.5, 24.6, 24.8, 24.5, 24.6, 24.6, 24.5]",0.8600000000000001,0.34299999999999997,27.8,59.6
5547,2021032616,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.772727272727273,"[25.5, 23.6, 25.0, 24.0, 24.6, 25.1, 23.4, 23.0, 26.2, 27.8, 24.3]",13.463000000000001,2.407,27.8,59.6
5548,2021032617,HXXID2,艾特网能空调1730,25.0,50.0,1,83.0,27.0,1,64.0,1,23.331578947368428,"[23.0, 24.9, 25.5, 23.9, 24.1, 23.9, 23.6, 22.6, 22.6, 22.6, 22.6, 22.1, 21.8, 22.0, 23.3, 23.1, 24.1, 24.1, 23.5]",34.327999999999996,6.007999999999999,26.1,65.4
5549,2021032617,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.019047619047623,"[28.2, 28.1, 26.0, 27.6, 26.0, 26.7, 28.3, 28.3, 26.6, 26.6, 27.3, 25.3, 24.8, 24.9, 24.5, 24.5, 24.6, 24.5, 24.6, 24.5, 24.5]",0.888,0.34299999999999997,26.1,65.4
5550,2021032617,HXXID2,艾特网能空调1735,25.0,50.0,1,75.0,26.4,1,50.0,1,25.911111111111108,"[27.1, 28.4, 27.7, 27.3, 26.5, 25.1, 25.8, 27.8, 28.1, 27.4, 25.0, 24.4, 23.9, 24.4, 23.8, 24.1, 24.7, 24.9]",14.997,5.697,26.1,65.4
5551,2021032617,HXXID2,艾特网能空调1733,25.0,50.0,1,56.0,26.7,1,58.0,1,24.33636363636364,"[25.1, 23.3, 24.8, 22.8, 24.1, 24.5, 23.4, 22.5, 26.3, 27.8, 23.1]",12.847,2.407,26.1,65.4
5552,2021032617,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.700000000000003,"[22.4, 25.8, 25.6, 25.3, 24.3, 24.8, 25.1, 25.6, 25.5, 23.5, 25.1, 25.1, 24.5, 24.6, 24.3, 24.5, 24.9, 25.1, 23.3]",11.013000000000002,1.466,26.1,65.4
5553,2021032617,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.152173913043477,"[23.6, 26.4, 25.5, 25.6, 27.5, 27.3, 27.8, 28.3, 27.6, 26.5, 24.5, 23.5, 23.6, 24.3, 23.2, 23.3, 24.6, 23.6, 24.2, 24.7, 23.6, 23.3, 26.0]",26.369,6.752000000000001,26.1,65.4
5554,2021032617,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.40476190476191,"[24.7, 24.8, 23.6, 27.3, 26.1, 25.8, 22.8, 23.6, 24.6, 24.6, 24.8, 24.5, 23.6, 23.5, 23.5, 23.8, 24.1, 24.4, 24.1, 24.6, 23.7]",26.912999999999997,0.34700000000000003,26.1,65.4
5555,2021032617,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,25.16111111111111,"[29.0, 29.2, 29.5, 28.8, 23.3, 23.4, 26.8, 24.1, 23.7, 24.8, 24.5, 24.4, 24.3, 24.6, 23.6, 24.0, 22.5, 22.4]",26.93499999999999,3.082,26.1,65.4
5556,2021032617,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.804761904761907,"[23.5, 25.5, 23.3, 23.3, 23.4, 24.7, 25.0, 23.6, 23.0, 22.6, 23.9, 23.3, 23.5, 25.6, 26.7, 23.6, 23.0, 23.5, 23.3, 22.8, 22.8]",33.835,6.22,26.1,65.4
5557,2021032618,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.2,1,60.0,1,25.47826086956522,"[23.8, 26.8, 25.8, 26.1, 27.6, 27.4, 27.9, 28.3, 27.5, 26.6, 24.8, 24.0, 24.1, 24.8, 23.8, 24.1, 24.6, 24.5, 24.8, 25.1, 24.0, 23.8, 25.8]",25.211000000000002,6.752000000000001,24.0,72.1
5558,2021032618,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.1,"[28.0, 28.0, 25.8, 27.5, 26.0, 26.8, 28.4, 28.3, 26.6, 26.2, 27.4, 25.5, 25.0, 25.0, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8]",0.888,0.34299999999999997,24.0,72.1
5559,2021032618,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.385714285714286,"[25.1, 25.0, 24.2, 27.6, 25.8, 26.0, 23.0, 23.5, 24.0, 24.0, 25.2, 24.4, 23.6, 23.4, 23.9, 23.8, 24.0, 24.1, 23.6, 24.1, 23.8]",27.180999999999997,0.34700000000000003,24.0,72.1
5560,2021032618,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.8,1,58.0,1,25.766666666666673,"[27.4, 28.5, 27.9, 27.1, 26.3, 25.1, 25.8, 27.8, 27.6, 27.2, 24.6, 24.1, 23.8, 24.0, 23.5, 23.8, 24.7, 24.6]",15.093000000000002,5.697,24.0,72.1
5561,2021032618,HXXID2,艾特网能空调1733,25.0,50.0,1,59.0,27.0,1,64.0,1,24.136363636363637,"[24.3, 23.2, 24.3, 22.6, 23.8, 24.1, 23.5, 22.5, 26.0, 27.7, 23.5]",12.547,2.407,24.0,72.1
5562,2021032618,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,24.636842105263156,"[22.7, 25.8, 26.0, 25.1, 24.1, 24.9, 25.1, 25.7, 25.6, 23.5, 24.8, 25.0, 24.0, 24.5, 24.1, 24.0, 24.7, 25.0, 23.5]",10.805000000000001,1.466,24.0,72.1
5563,2021032618,HXXID2,艾特网能空调1731,25.0,50.0,1,82.0,27.0,1,64.0,1,23.690476190476186,"[23.6, 25.0, 23.3, 23.4, 23.5, 24.5, 23.0, 23.6, 23.1, 22.6, 23.8, 23.5, 23.4, 25.4, 26.1, 23.8, 23.0, 23.6, 23.5, 22.9, 22.9]",35.101000000000006,6.22,24.0,72.1
5564,2021032618,HXXID2,艾特网能空调1730,25.0,50.0,1,85.0,27.0,1,68.0,1,23.4421052631579,"[23.3, 24.8, 25.5, 24.0, 23.8, 23.9, 23.6, 22.5, 22.5, 22.5, 22.6, 22.5, 22.0, 22.0, 23.8, 23.1, 24.6, 24.6, 23.8]",34.304,6.007999999999999,24.0,72.1
5565,2021032618,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,25.18888888888889,"[29.2, 29.4, 29.6, 29.0, 23.3, 23.5, 27.1, 23.6, 23.7, 24.3, 24.1, 24.3, 24.8, 24.1, 24.0, 23.8, 22.7, 22.9]",26.104,3.082,24.0,72.1
5566,2021032619,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.139130434782604,"[23.1, 26.6, 25.6, 25.9, 27.5, 27.3, 27.8, 28.3, 27.4, 26.6, 24.3, 23.4, 23.5, 24.2, 23.2, 23.3, 24.3, 24.7, 24.2, 24.6, 23.3, 23.3, 25.8]",27.471999999999998,6.752000000000001,23.2,76.0
5567,2021032619,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.20476190476191,"[24.4, 24.5, 23.6, 27.5, 25.8, 26.0, 22.8, 23.6, 24.2, 24.3, 24.6, 24.1, 23.3, 23.1, 23.4, 23.7, 24.1, 24.0, 23.6, 24.3, 23.4]",26.752000000000002,0.34700000000000003,23.2,76.0
5568,2021032619,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,23.368421052631582,"[23.1, 25.0, 25.5, 23.9, 24.0, 24.0, 23.6, 22.5, 22.5, 22.5, 22.5, 22.6, 22.0, 21.8, 23.4, 22.9, 24.3, 24.3, 23.6]",34.316,6.007999999999999,23.2,76.0
5569,2021032619,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.650000000000006,"[27.1, 28.6, 27.5, 27.0, 26.3, 24.9, 25.7, 27.3, 27.8, 27.0, 24.6, 23.8, 23.7, 24.1, 23.5, 23.8, 24.5, 24.5]",15.814999999999998,5.697,23.2,76.0
5570,2021032619,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.69473684210526,"[22.5, 25.7, 26.2, 25.4, 24.1, 24.8, 25.0, 25.5, 25.5, 23.6, 25.2, 24.9, 24.1, 24.5, 24.7, 24.5, 24.9, 25.0, 23.1]",10.932000000000002,1.466,23.2,76.0
5571,2021032619,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.409090909090914,"[24.9, 23.3, 24.3, 23.5, 24.0, 24.3, 23.5, 22.8, 26.3, 27.8, 23.8]",12.683,2.407,23.2,76.0
5572,2021032619,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,25.96190476190477,"[27.8, 27.8, 25.6, 27.3, 26.0, 26.6, 28.3, 28.1, 26.5, 26.1, 27.3, 25.3, 24.9, 25.0, 24.6, 24.6, 24.8, 24.6, 24.8, 24.6, 24.6]",0.886,0.34299999999999997,23.2,76.0
5573,2021032619,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.604761904761908,"[23.5, 25.5, 23.3, 23.3, 23.5, 24.3, 22.9, 23.6, 23.1, 22.6, 24.0, 23.1, 23.0, 25.5, 26.2, 23.6, 22.7, 23.6, 23.2, 22.6, 22.6]",34.835,6.22,23.2,76.0
5574,2021032619,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,24.961111111111116,"[29.1, 29.5, 29.7, 29.0, 23.0, 23.2, 27.0, 23.6, 23.0, 24.3, 23.7, 23.8, 23.8, 24.3, 23.3, 23.6, 22.8, 22.6]",26.508000000000003,3.082,23.2,76.0
5575,2021032620,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.923809523809528,"[27.8, 27.7, 25.6, 27.3, 25.9, 26.6, 28.1, 28.1, 26.5, 25.8, 27.3, 25.2, 24.8, 24.9, 24.6, 24.6, 24.8, 24.6, 24.8, 24.7, 24.7]",0.888,0.34299999999999997,22.9,77.6
5576,2021032620,HXXID2,艾特网能空调1735,25.0,50.0,1,74.0,26.6,1,49.0,1,25.805555555555557,"[27.1, 28.4, 27.5, 27.1, 26.3, 25.0, 25.8, 27.5, 27.6, 27.1, 24.9, 23.7, 24.0, 24.6, 24.0, 24.3, 24.8, 24.8]",16.045,5.697,22.9,77.6
5577,2021032620,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.472727272727276,"[25.1, 23.1, 24.5, 23.8, 24.2, 24.5, 23.3, 23.0, 26.3, 27.8, 23.6]",12.524,2.407,22.9,77.6
5578,2021032620,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.63157894736843,"[22.5, 25.6, 25.7, 25.6, 24.0, 24.8, 24.6, 25.1, 25.3, 23.6, 25.2, 24.8, 24.1, 24.6, 24.8, 24.6, 25.0, 25.0, 23.1]",10.993000000000002,1.466,22.9,77.6
5579,2021032620,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,56.0,1,23.609523809523814,"[23.5, 25.5, 23.3, 23.3, 23.5, 24.3, 22.9, 23.6, 23.1, 22.6, 24.0, 23.1, 23.2, 25.5, 26.1, 23.6, 22.8, 23.5, 23.2, 22.6, 22.6]",34.61300000000001,6.22,22.9,77.6
5580,2021032620,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.3608695652174,"[23.2, 26.5, 25.6, 25.9, 27.5, 27.3, 27.8, 28.1, 27.3, 26.6, 24.6, 23.8, 24.0, 24.7, 23.8, 23.7, 25.1, 24.8, 24.7, 25.2, 23.8, 23.7, 25.6]",26.096999999999998,6.752000000000001,22.9,77.6
5581,2021032620,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.3952380952381,"[24.7, 24.8, 23.8, 27.4, 25.6, 25.9, 22.8, 23.8, 24.5, 24.5, 24.8, 24.5, 23.8, 23.6, 23.6, 23.9, 24.1, 24.0, 24.0, 24.7, 23.5]",27.152999999999995,0.34700000000000003,22.9,77.6
5582,2021032620,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,45.0,1,25.13333333333334,"[29.2, 29.3, 29.6, 29.0, 23.0, 23.5, 26.8, 23.8, 23.5, 24.6, 24.2, 24.0, 24.3, 24.3, 23.6, 24.1, 22.8, 22.8]",26.234,3.082,22.9,77.6
5583,2021032620,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,62.0,1,23.342105263157894,"[23.3, 24.5, 25.3, 23.9, 24.0, 23.9, 23.6, 22.7, 22.7, 22.7, 22.6, 22.6, 22.1, 21.9, 23.3, 23.0, 24.0, 24.0, 23.4]",34.382,6.007999999999999,22.9,77.6
5584,2021032621,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.099999999999994,"[27.7, 27.7, 25.5, 27.3, 26.0, 26.5, 28.3, 28.0, 26.5, 26.0, 27.4, 26.1, 25.2, 25.3, 24.7, 25.0, 25.0, 25.0, 25.1, 25.0, 24.8]",0.861,0.348,22.8,78.4
5585,2021032621,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.799999999999997,"[25.0, 23.3, 24.5, 24.9, 24.2, 24.3, 23.1, 23.7, 26.4, 28.0, 25.4]",12.472,2.549,22.8,78.4
5586,2021032621,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.726086956521748,"[22.9, 26.5, 25.5, 25.8, 27.5, 27.3, 27.7, 28.3, 27.5, 26.0, 23.3, 23.1, 23.0, 23.3, 23.3, 23.1, 23.3, 22.8, 23.8, 23.5, 22.1, 23.1, 26.0]",27.069999999999993,6.63,22.8,78.4
5587,2021032621,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.689473684210526,"[23.0, 25.5, 26.9, 25.1, 24.0, 24.7, 24.9, 25.3, 25.3, 23.2, 25.1, 24.9, 24.5, 24.6, 25.0, 24.3, 25.2, 24.8, 22.8]",10.852000000000002,1.466,22.8,78.4
5588,2021032621,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.4,1,45.0,1,23.323809523809526,"[23.1, 25.0, 23.0, 23.3, 23.2, 24.1, 22.5, 23.3, 22.8, 22.3, 23.6, 22.8, 22.5, 25.5, 26.3, 23.6, 22.3, 23.3, 22.9, 22.2, 22.2]",34.705,5.975,22.8,78.4
5589,2021032621,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.03684210526316,"[21.8, 24.3, 25.4, 23.6, 24.4, 23.9, 23.0, 21.8, 21.8, 21.8, 21.3, 21.0, 20.2, 21.9, 23.1, 23.0, 26.0, 26.0, 23.4]",34.087,6.122000000000001,22.8,78.4
5590,2021032621,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.505555555555556,"[28.2, 29.1, 29.5, 28.6, 22.4, 22.5, 26.6, 23.1, 23.8, 24.7, 23.2, 23.5, 23.4, 24.1, 22.6, 22.3, 22.0, 21.5]",26.131,3.1660000000000004,22.8,78.4
5591,2021032621,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,23.90952380952381,"[24.0, 24.1, 23.8, 27.6, 25.9, 25.8, 22.1, 22.9, 23.9, 23.9, 24.8, 23.1, 22.7, 22.8, 23.5, 23.0, 23.3, 23.8, 23.8, 23.9, 23.4]",26.542,0.35100000000000003,22.8,78.4
5592,2021032621,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.322222222222223,"[27.2, 28.6, 27.7, 26.8, 26.0, 24.7, 25.4, 27.4, 27.5, 26.5, 24.6, 24.0, 22.9, 23.0, 22.7, 23.0, 23.6, 24.2]",15.187,5.144,22.8,78.4
5593,2021032622,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.369565217391308,"[22.3, 26.0, 25.0, 25.4, 27.1, 27.0, 27.5, 27.8, 27.0, 26.2, 23.5, 22.6, 22.8, 23.3, 22.3, 22.1, 23.0, 22.3, 23.2, 23.8, 22.4, 22.3, 25.6]",27.096999999999994,6.63,22.5,79.0
5594,2021032622,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.861904761904768,"[27.6, 27.4, 25.3, 27.1, 25.6, 26.3, 27.8, 27.8, 26.0, 25.3, 27.0, 25.8, 25.0, 25.0, 24.5, 25.0, 24.8, 25.0, 25.1, 25.1, 24.6]",0.8620000000000002,0.348,22.5,79.0
5595,2021032622,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.855555555555554,"[28.0, 28.4, 28.9, 27.9, 22.5, 22.5, 26.0, 24.7, 24.5, 25.4, 25.0, 25.0, 25.0, 25.1, 23.6, 23.0, 21.2, 20.7]",27.256999999999998,3.1660000000000004,22.5,79.0
5596,2021032622,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.61052631578948,"[21.7, 24.6, 25.6, 23.6, 24.5, 24.2, 23.2, 20.9, 20.9, 20.9, 21.0, 20.5, 20.4, 20.1, 21.6, 21.6, 26.0, 26.0, 22.3]",34.382,6.122000000000001,22.5,79.0
5597,2021032622,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,23.457142857142856,"[23.3, 26.1, 23.0, 23.4, 23.5, 24.1, 22.6, 23.5, 22.8, 22.5, 23.3, 22.9, 22.8, 25.4, 26.4, 23.5, 22.5, 23.0, 23.0, 22.5, 22.5]",34.455999999999996,5.975,22.5,79.0
5598,2021032622,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.92105263157895,"[22.8, 25.3, 27.1, 25.8, 24.9, 24.5, 24.8, 24.7, 25.4, 22.7, 25.1, 24.9, 24.9, 25.1, 25.9, 25.8, 25.8, 25.1, 22.9]",11.039000000000001,1.466,22.5,79.0
5599,2021032622,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.981818181818184,"[25.0, 24.0, 25.3, 25.2, 24.8, 25.5, 22.5, 23.3, 26.1, 27.5, 25.6]",12.606,2.549,22.5,79.0
5600,2021032622,HXXID2,艾特网能空调1735,25.0,50.0,1,68.0,26.2,1,37.0,1,25.294444444444448,"[26.9, 29.0, 27.5, 26.4, 25.5, 24.5, 25.1, 26.3, 27.6, 26.6, 24.7, 23.6, 23.4, 23.5, 23.0, 23.3, 24.1, 24.3]",15.882,5.144,22.5,79.0
5601,2021032622,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.09047619047619,"[25.2, 25.3, 24.2, 26.8, 26.6, 25.3, 21.9, 23.5, 24.2, 24.2, 24.5, 23.6, 22.8, 23.2, 23.4, 23.3, 23.5, 24.0, 23.4, 24.0, 23.0]",26.595000000000006,0.35100000000000003,22.5,79.0
5602,2021032623,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.80952380952381,"[27.8, 27.6, 25.7, 27.3, 25.6, 26.2, 28.0, 27.9, 26.2, 25.8, 27.2, 25.8, 24.6, 24.8, 24.1, 24.5, 24.7, 24.6, 24.6, 24.7, 24.3]",0.8340000000000001,0.348,22.4,79.0
5603,2021032623,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,40.0,1,25.516666666666666,"[27.1, 29.0, 27.5, 26.5, 25.6, 24.6, 25.2, 26.4, 28.1, 27.1, 25.0, 23.7, 23.8, 23.7, 23.2, 23.6, 24.6, 24.6]",16.203,5.144,22.4,79.0
5604,2021032623,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.989473684210527,"[23.0, 25.4, 27.0, 26.4, 24.5, 24.8, 24.4, 24.7, 25.4, 22.9, 25.3, 25.0, 25.0, 25.2, 26.0, 25.6, 26.0, 25.3, 22.9]",10.992,1.466,22.4,79.0
5605,2021032623,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.172727272727276,"[25.5, 24.0, 25.1, 25.5, 25.0, 25.7, 22.8, 23.3, 26.3, 28.1, 25.6]",12.58,2.549,22.4,79.0
5606,2021032623,HXXID2,艾特网能空调1730,25.0,50.0,1,75.0,26.6,1,50.0,1,22.53684210526316,"[21.9, 24.1, 25.6, 23.6, 24.6, 24.1, 23.0, 21.4, 21.4, 21.3, 21.0, 20.9, 20.6, 20.3, 22.2, 21.7, 24.0, 24.0, 22.5]",34.032000000000004,6.122000000000001,22.4,79.0
5607,2021032623,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.85000000000001,"[28.1, 28.5, 29.0, 28.1, 22.5, 22.3, 26.2, 24.8, 24.3, 24.6, 24.8, 24.8, 25.1, 24.1, 24.0, 22.8, 21.7, 21.6]",26.314,3.1660000000000004,22.4,79.0
5608,2021032623,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.442857142857147,"[25.5, 25.3, 24.7, 27.8, 27.5, 26.1, 22.4, 23.8, 24.5, 24.5, 24.5, 23.6, 22.6, 22.6, 23.6, 23.6, 24.3, 24.4, 23.9, 24.5, 23.6]",27.072999999999997,0.35100000000000003,22.4,79.0
5609,2021032623,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.6,"[21.8, 26.1, 25.3, 25.7, 27.3, 27.1, 27.7, 27.9, 27.1, 26.4, 24.2, 23.0, 23.1, 23.8, 22.4, 22.6, 23.6, 22.8, 23.4, 23.8, 22.6, 22.5, 25.6]",24.963000000000005,6.63,22.4,79.0
5610,2021032623,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.385714285714286,"[23.0, 26.2, 22.8, 23.2, 23.1, 24.1, 22.8, 23.2, 22.6, 22.1, 23.4, 22.9, 22.8, 25.3, 26.2, 23.6, 22.5, 23.3, 23.0, 22.5, 22.5]",34.597,5.975,22.4,79.0
5611,2021032700,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,22.605555555555558,"[21.6, 24.3, 25.6, 23.6, 24.5, 24.1, 23.1, 21.1, 21.1, 21.1, 20.4, 21.0, 20.3, 20.0, 22.0, 25.3, 25.3, 22.5]",33.512,,21.9,80.3
5612,2021032700,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,23.473333333333333,"[22.9, 26.1, 22.8, 23.3, 22.8, 22.4, 22.6, 23.1, 22.5, 21.9, 23.2, 25.3, 26.3, 23.9, 23.0]",34.480000000000004,,21.9,80.3
5613,2021032700,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,36.0,1,25.161111111111115,"[23.1, 25.3, 27.1, 25.8, 24.3, 24.7, 24.7, 25.3, 25.4, 23.0, 25.3, 25.1, 25.0, 25.3, 26.1, 26.1, 26.0, 25.3]",10.777000000000001,,21.9,80.3
5614,2021032700,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.027272727272724,"[25.1, 24.1, 25.3, 25.1, 25.1, 25.8, 22.6, 23.5, 26.1, 28.1, 24.5]",12.654,,21.9,80.3
5615,2021032700,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,32.0,1,25.59444444444445,"[27.2, 28.8, 27.5, 26.5, 25.8, 24.8, 25.3, 26.1, 28.1, 27.1, 25.3, 24.0, 23.7, 24.2, 23.4, 23.8, 24.3, 24.8]",15.452000000000002,,21.9,80.3
5616,2021032700,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.03333333333333,"[28.0, 27.9, 25.8, 27.7, 25.6, 26.5, 28.0, 28.1, 26.5, 26.7, 27.3, 25.9, 24.9, 25.0, 24.3, 24.7, 24.8, 24.8, 24.9, 24.8, 24.5]",0.6990000000000001,,21.9,80.3
5617,2021032700,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.330434782608698,"[22.2, 25.9, 24.9, 25.4, 27.2, 27.1, 27.7, 27.9, 27.6, 26.5, 23.5, 22.3, 22.5, 23.1, 22.0, 21.8, 23.3, 22.5, 22.8, 23.5, 22.1, 22.0, 25.8]",25.881,,21.9,80.3
5618,2021032700,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.06666666666667,"[24.5, 25.0, 23.5, 27.8, 25.5, 23.5, 21.9, 23.7, 25.3, 25.2, 24.0, 23.6, 23.0, 23.1, 23.0, 23.3, 23.5, 24.1, 24.1, 24.5, 23.3]",26.43,,21.9,80.3
5619,2021032700,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.744444444444444,"[27.3, 28.5, 28.9, 28.2, 21.8, 22.3, 26.1, 24.6, 24.1, 25.3, 24.8, 24.8, 24.4, 24.9, 23.3, 23.4, 21.6, 21.1]",26.32,,21.9,80.3
5620,2021032701,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,31.0,1,25.76666666666667,"[27.1, 28.6, 27.6, 26.5, 26.1, 25.0, 25.5, 26.1, 28.5, 27.6, 25.3, 24.3, 24.1, 24.0, 23.6, 24.0, 24.9, 25.0]",15.316999999999998,,21.9,80.3
5621,2021032701,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.41904761904762,"[23.1, 26.1, 22.8, 23.5, 22.8, 24.4, 22.3, 23.0, 22.6, 22.3, 23.1, 23.3, 23.2, 25.3, 26.3, 23.3, 22.8, 23.0, 23.2, 22.7, 22.7]",34.084999999999994,,21.9,80.3
5622,2021032701,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.44736842105263,"[21.0, 24.5, 25.6, 23.6, 24.5, 24.2, 22.7, 21.0, 21.0, 21.0, 21.0, 20.5, 19.7, 20.3, 21.8, 21.8, 25.0, 25.0, 22.3]",33.712,,21.9,80.3
5623,2021032701,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.872222222222227,"[28.1, 28.4, 28.9, 27.9, 22.5, 22.3, 25.9, 24.9, 24.4, 25.6, 25.3, 25.1, 25.0, 25.1, 23.5, 22.8, 21.2, 20.8]",25.912,,21.9,80.3
5624,2021032701,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.542857142857148,"[25.1, 25.6, 24.5, 27.6, 27.5, 26.0, 21.8, 24.3, 25.3, 25.3, 24.6, 23.5, 22.6, 22.9, 23.5, 23.3, 24.0, 24.8, 24.6, 25.0, 23.6]",26.645,,21.9,80.3
5625,2021032701,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.352173913043483,"[21.8, 26.1, 25.1, 25.7, 27.5, 27.2, 27.6, 28.1, 27.5, 26.5, 23.6, 22.4, 22.5, 23.1, 22.1, 22.0, 22.6, 22.2, 23.0, 23.6, 22.2, 22.1, 25.6]",27.179,,21.9,80.3
5626,2021032701,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.14761904761904,"[28.2, 28.0, 26.1, 27.8, 25.8, 26.4, 28.3, 28.2, 26.6, 27.5, 27.3, 25.7, 24.9, 24.9, 24.5, 24.9, 24.7, 24.8, 25.0, 25.0, 24.5]",0.6990000000000001,,21.9,80.3
5627,2021032701,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.2,"[25.3, 24.2, 25.5, 25.8, 25.1, 25.9, 22.5, 23.2, 26.1, 28.0, 25.6]",12.512999999999998,,21.9,80.3
5628,2021032701,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.226315789473684,"[22.6, 25.5, 27.5, 26.1, 25.1, 25.0, 25.3, 25.6, 25.5, 23.0, 25.3, 25.1, 25.2, 25.4, 26.3, 25.9, 26.1, 25.5, 23.3]",10.804,,21.9,80.3
5629,2021032702,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.231578947368426,"[21.0, 24.5, 25.6, 23.7, 24.5, 24.1, 22.4, 20.8, 20.8, 20.8, 20.3, 20.3, 19.5, 19.5, 21.5, 21.3, 24.8, 24.8, 22.2]",33.2,,21.9,80.3
5630,2021032702,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.286956521739132,"[21.6, 26.1, 25.0, 25.6, 27.4, 27.1, 27.6, 28.3, 27.6, 26.5, 23.6, 22.4, 22.5, 23.0, 21.7, 21.8, 23.0, 22.4, 22.6, 23.3, 21.9, 21.9, 25.7]",27.148000000000007,,21.9,80.3
5631,2021032702,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.747619047619043,"[26.0, 26.3, 24.9, 28.3, 27.6, 26.1, 21.8, 24.1, 25.5, 25.3, 24.6, 23.6, 22.9, 23.5, 23.2, 23.5, 24.0, 25.4, 24.5, 24.8, 23.8]",27.104000000000003,,21.9,80.3
5632,2021032702,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,32.0,1,25.000000000000004,"[27.8, 28.1, 28.6, 27.6, 22.0, 21.9, 25.8, 25.3, 25.3, 26.0, 25.7, 25.7, 26.1, 25.3, 24.0, 23.3, 21.0, 20.5]",26.083,,21.9,80.3
5633,2021032702,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.414285714285718,"[23.0, 26.0, 23.2, 23.2, 23.3, 24.0, 22.8, 23.4, 22.8, 22.3, 23.7, 22.8, 23.0, 25.3, 26.3, 23.3, 22.5, 23.0, 22.8, 22.5, 22.5]",34.403,,21.9,80.3
5634,2021032702,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.278947368421058,"[22.8, 25.6, 27.5, 26.2, 25.1, 24.9, 25.3, 25.5, 25.6, 23.0, 25.3, 25.3, 25.3, 25.6, 26.5, 26.4, 26.1, 25.5, 22.8]",10.904,,21.9,80.3
5635,2021032702,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.409090909090914,"[25.3, 24.4, 25.8, 25.4, 25.4, 26.1, 22.8, 23.8, 26.4, 27.8, 26.3]",12.469999999999999,,21.9,80.3
5636,2021032702,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,25.73888888888889,"[27.2, 28.5, 27.5, 26.5, 26.0, 25.0, 25.3, 26.0, 28.6, 27.8, 25.5, 24.5, 24.0, 24.1, 23.5, 23.8, 24.7, 24.8]",16.124000000000002,,21.9,80.3
5637,2021032702,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.176190476190477,"[28.4, 28.2, 26.3, 28.0, 25.8, 26.5, 28.3, 28.3, 26.7, 28.0, 27.1, 25.8, 24.8, 24.9, 24.3, 24.7, 24.8, 24.8, 24.8, 24.9, 24.3]",0.753,,21.9,80.3
5638,2021032703,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.166666666666668,"[28.4, 28.3, 26.5, 28.0, 25.8, 26.5, 28.2, 28.4, 26.8, 28.0, 27.0, 25.8, 24.8, 24.9, 24.2, 24.7, 24.7, 24.8, 24.8, 24.7, 24.2]",0.753,,21.7,80.8
5639,2021032703,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.318181818181817,"[25.2, 24.5, 25.6, 25.4, 25.5, 26.1, 22.7, 23.5, 26.2, 27.8, 26.0]",12.191,,21.7,80.8
5640,2021032703,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,25.916666666666668,"[27.4, 28.5, 27.8, 26.6, 26.3, 25.2, 25.6, 26.1, 28.6, 27.8, 25.3, 24.6, 24.2, 24.4, 23.7, 24.1, 25.0, 25.3]",16.525000000000002,,21.7,80.8
5641,2021032703,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.22105263157895,"[22.7, 25.5, 27.3, 26.3, 25.0, 24.7, 25.0, 25.1, 25.6, 23.3, 25.4, 25.1, 25.3, 25.5, 26.3, 26.3, 26.3, 25.5, 23.0]",10.937000000000001,,21.7,80.8
5642,2021032703,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.485714285714284,"[23.4, 26.0, 23.1, 23.5, 23.4, 24.0, 22.8, 23.5, 23.0, 22.4, 23.6, 23.0, 23.0, 25.3, 26.4, 23.4, 22.5, 23.0, 22.9, 22.5, 22.5]",34.513000000000005,,21.7,80.8
5643,2021032703,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.273684210526323,"[20.8, 24.5, 25.6, 23.8, 24.5, 24.2, 23.0, 20.8, 20.8, 20.8, 20.6, 20.3, 19.5, 19.6, 21.3, 21.3, 24.8, 24.8, 22.2]",33.386,,21.7,80.8
5644,2021032703,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.094444444444445,"[27.8, 28.1, 28.6, 27.5, 22.3, 22.0, 25.7, 25.8, 25.6, 26.0, 26.0, 26.3, 26.4, 25.3, 24.1, 23.0, 20.8, 20.4]",25.076999999999998,,21.7,80.8
5645,2021032703,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.40869565217392,"[21.8, 26.1, 25.1, 25.7, 27.5, 27.3, 27.8, 28.3, 27.8, 26.6, 23.8, 22.4, 22.5, 23.0, 22.0, 22.0, 23.0, 22.3, 22.9, 23.6, 22.1, 22.1, 25.7]",28.092999999999996,,21.7,80.8
5646,2021032703,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.928571428571427,"[26.2, 26.5, 25.6, 28.7, 27.6, 26.3, 21.5, 23.9, 25.8, 25.8, 24.9, 23.8, 22.9, 23.5, 23.6, 23.5, 24.0, 25.3, 24.8, 25.0, 24.3]",26.997999999999998,,21.7,80.8
5647,2021032704,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.857142857142858,"[26.0, 26.2, 24.8, 29.0, 27.8, 26.3, 21.6, 23.6, 25.8, 25.8, 24.5, 23.6, 22.7, 23.2, 23.2, 23.4, 23.8, 25.8, 25.3, 25.6, 24.0]",27.029000000000003,,21.2,82.8
5648,2021032704,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.300000000000004,"[21.8, 26.1, 25.1, 25.5, 27.4, 27.1, 27.6, 28.4, 28.1, 26.5, 23.5, 22.2, 22.3, 22.9, 22.0, 22.0, 22.6, 21.8, 22.8, 23.5, 22.0, 22.0, 25.7]",26.177000000000003,,21.2,82.8
5649,2021032704,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,22.0,1,24.833333333333332,"[27.7, 28.0, 28.5, 27.3, 21.7, 21.8, 25.5, 25.3, 25.1, 26.0, 25.6, 25.5, 26.0, 25.4, 23.6, 23.0, 20.8, 20.2]",25.701,,21.2,82.8
5650,2021032704,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.271428571428572,"[28.6, 28.4, 26.6, 28.2, 26.0, 26.5, 28.5, 28.5, 26.9, 28.5, 26.8, 25.8, 25.0, 24.9, 24.5, 24.9, 24.6, 24.6, 24.9, 24.8, 24.2]",0.752,,21.2,82.8
5651,2021032704,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.144444444444446,"[27.5, 28.5, 28.0, 26.9, 26.5, 25.5, 25.8, 26.3, 28.9, 28.0, 26.1, 25.0, 24.4, 24.5, 23.8, 24.3, 25.2, 25.4]",14.019,,21.2,82.8
5652,2021032704,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.2,1,35.0,1,25.10909090909091,"[25.3, 24.1, 25.0, 25.6, 25.1, 25.8, 22.6, 23.3, 26.0, 27.6, 25.8]",12.443,,21.2,82.8
5653,2021032704,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,36.0,1,25.06842105263158,"[22.8, 25.5, 27.3, 25.8, 24.7, 24.8, 25.0, 25.4, 25.5, 23.2, 25.3, 25.1, 24.8, 25.2, 26.0, 25.8, 26.3, 25.3, 22.5]",10.803,,21.2,82.8
5654,2021032704,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,41.0,1,23.30952380952381,"[23.3, 26.0, 23.1, 23.4, 23.3, 24.1, 22.6, 23.5, 22.9, 22.4, 23.6, 22.5, 22.1, 25.3, 26.4, 23.5, 22.0, 23.0, 22.7, 21.9, 21.9]",34.157000000000004,,21.2,82.8
5655,2021032704,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.115789473684217,"[20.8, 24.5, 25.5, 23.8, 24.5, 24.2, 23.1, 20.4, 20.4, 20.4, 20.3, 19.8, 19.3, 19.5, 21.1, 21.3, 24.6, 24.6, 22.1]",33.319,,21.2,82.8
5656,2021032705,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.417391304347827,"[21.6, 26.1, 25.1, 25.6, 27.3, 27.1, 27.5, 29.1, 28.5, 26.3, 24.0, 22.5, 22.7, 23.2, 21.9, 22.1, 22.8, 22.1, 22.8, 23.4, 22.1, 22.1, 25.7]",26.176,,21.4,81.8
5657,2021032705,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,25.0,"[26.3, 26.5, 25.3, 28.9, 27.6, 26.2, 21.6, 23.8, 25.8, 25.8, 24.6, 23.6, 22.9, 23.4, 23.7, 23.6, 24.1, 26.2, 25.5, 25.5, 24.1]",27.233000000000004,,21.4,81.8
5658,2021032705,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.93888888888889,"[27.6, 28.0, 28.5, 27.5, 21.9, 21.8, 25.6, 25.4, 25.1, 26.0, 25.6, 25.5, 25.5, 25.4, 24.3, 23.3, 21.3, 20.6]",25.75,,21.4,81.8
5659,2021032705,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.231578947368426,"[21.0, 24.5, 25.6, 23.8, 24.5, 24.2, 23.1, 20.8, 20.8, 20.8, 20.1, 20.1, 19.3, 19.5, 21.5, 21.1, 24.8, 24.8, 22.1]",33.439,,21.4,81.8
5660,2021032705,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.385714285714286,"[23.3, 26.0, 23.1, 23.4, 23.3, 24.3, 22.7, 23.5, 22.9, 22.4, 23.6, 22.6, 22.5, 25.3, 26.4, 23.8, 22.0, 23.0, 23.0, 22.0, 22.0]",33.96900000000001,,21.4,81.8
5661,2021032705,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.078947368421055,"[22.7, 25.5, 27.3, 26.3, 24.7, 25.1, 25.0, 25.5, 25.5, 23.2, 25.3, 25.1, 24.8, 25.2, 26.0, 25.6, 25.8, 25.3, 22.6]",10.993,,21.4,81.8
5662,2021032705,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.309523809523803,"[28.6, 28.4, 26.8, 28.3, 26.1, 26.5, 28.5, 28.5, 27.1, 28.5, 26.7, 25.8, 24.9, 24.9, 24.5, 24.9, 24.8, 24.8, 24.8, 24.8, 24.3]",0.752,,21.4,81.8
5663,2021032705,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.8,1,28.0,1,26.15,"[27.5, 28.5, 28.0, 26.9, 26.6, 25.5, 25.8, 26.3, 28.9, 28.0, 26.1, 25.1, 24.3, 24.4, 23.9, 24.3, 25.2, 25.4]",15.414000000000001,,21.4,81.8
5664,2021032705,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,24.87272727272727,"[25.6, 24.0, 25.0, 24.6, 24.9, 25.6, 22.7, 23.1, 25.5, 27.5, 25.1]",12.873,,21.4,81.8
5665,2021032706,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.78333333333333,"[27.7, 27.9, 28.5, 27.3, 21.8, 21.6, 25.5, 25.4, 25.0, 25.9, 25.6, 25.5, 25.6, 25.2, 23.7, 22.9, 20.8, 20.2]",25.805,,21.4,81.8
5666,2021032706,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.428571428571423,"[23.2, 26.1, 23.0, 23.3, 23.2, 24.2, 22.6, 23.3, 22.8, 22.3, 23.5, 22.9, 22.7, 25.4, 26.4, 23.7, 22.5, 23.0, 23.1, 22.4, 22.4]",34.38100000000001,,21.4,81.8
5667,2021032706,HXXID2,艾特网能空调1730,25.0,50.0,1,75.0,26.4,1,50.0,1,22.152631578947375,"[20.8, 24.6, 25.6, 23.7, 24.5, 24.3, 23.0, 20.4, 20.4, 20.4, 20.1, 19.7, 19.3, 19.3, 21.1, 21.1, 25.3, 25.3, 22.0]",33.601000000000006,,21.4,81.8
5668,2021032706,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.063157894736843,"[22.6, 25.5, 27.4, 26.2, 24.8, 25.1, 25.1, 25.6, 25.5, 23.0, 25.3, 25.1, 24.8, 25.0, 25.8, 25.6, 25.6, 25.3, 22.9]",10.906,,21.4,81.8
5669,2021032706,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.863636363636363,"[25.5, 24.0, 24.9, 24.7, 24.9, 25.6, 22.5, 23.3, 25.5, 27.4, 25.2]",12.576,,21.4,81.8
5670,2021032706,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,43.0,1,24.343478260869563,"[21.6, 26.1, 25.1, 25.6, 27.5, 27.2, 27.6, 29.3, 28.5, 26.5, 23.7, 22.2, 22.3, 22.8, 21.7, 21.6, 22.9, 22.3, 22.6, 23.3, 21.9, 21.8, 25.8]",25.451999999999998,,21.4,81.8
5671,2021032706,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.23333333333333,"[28.6, 28.4, 26.7, 28.3, 26.0, 26.5, 28.6, 28.5, 27.0, 27.5, 26.7, 25.9, 25.0, 25.0, 24.5, 24.9, 24.7, 24.6, 24.8, 24.6, 24.1]",0.8340000000000001,,21.4,81.8
5672,2021032706,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.93809523809524,"[26.1, 26.4, 25.3, 29.1, 27.8, 26.3, 21.6, 23.8, 25.7, 25.8, 24.6, 23.8, 22.9, 23.3, 23.7, 23.3, 23.9, 25.8, 25.1, 25.4, 24.0]",27.261,,21.4,81.8
5673,2021032706,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.9,1,29.0,1,26.16666666666667,"[27.5, 28.5, 28.0, 26.9, 26.5, 25.5, 25.8, 26.3, 28.8, 28.1, 26.0, 25.0, 24.3, 24.4, 23.8, 24.3, 25.0, 26.3]",17.008000000000003,,21.4,81.8
5674,2021032707,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.3695652173913,"[21.9, 26.1, 25.0, 25.5, 27.3, 27.1, 27.6, 29.3, 28.6, 26.6, 23.5, 22.0, 22.2, 22.7, 21.9, 22.2, 22.7, 22.3, 22.7, 23.5, 22.0, 21.9, 25.9]",25.663,5.843999999999999,21.5,82.0
5675,2021032707,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,30.0,1,24.772222222222222,"[27.6, 27.8, 28.4, 27.5, 21.7, 21.6, 25.6, 25.3, 24.9, 26.0, 25.5, 25.4, 25.6, 25.4, 23.6, 23.0, 20.7, 20.3]",26.611,2.117,21.5,82.0
5676,2021032707,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,25.004761904761907,"[26.0, 26.3, 25.1, 29.1, 27.8, 26.3, 21.0, 24.7, 26.5, 26.5, 25.0, 23.8, 22.9, 23.3, 23.1, 23.2, 23.6, 25.8, 25.5, 25.3, 24.3]",27.022000000000006,0.359,21.5,82.0
5677,2021032707,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,26.28333333333333,"[27.6, 28.5, 28.2, 27.0, 26.8, 25.8, 26.0, 26.5, 28.8, 28.1, 25.8, 25.0, 24.5, 24.4, 23.8, 24.4, 25.4, 26.5]",15.721,3.344,21.5,82.0
5678,2021032707,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.147368421052636,"[20.8, 24.5, 25.5, 23.7, 24.5, 24.3, 22.8, 20.5, 20.5, 20.5, 20.0, 20.1, 19.4, 19.5, 21.1, 21.0, 25.1, 25.1, 21.9]",33.495,4.618,21.5,82.0
5679,2021032707,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.357142857142858,"[23.1, 26.1, 23.0, 23.2, 23.1, 24.1, 22.5, 23.3, 22.7, 22.2, 23.5, 22.9, 22.6, 25.4, 26.3, 23.6, 22.3, 23.0, 23.0, 22.3, 22.3]",34.208000000000006,4.695,21.5,82.0
5680,2021032707,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.073684210526313,"[22.6, 25.5, 27.4, 26.2, 24.7, 25.1, 25.0, 25.6, 25.5, 23.0, 25.3, 25.2, 24.8, 25.1, 25.9, 25.6, 25.7, 25.3, 22.9]",10.94,1.474,21.5,82.0
5681,2021032707,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,33.0,1,24.854545454545452,"[25.6, 24.0, 25.0, 24.7, 24.9, 25.6, 22.5, 23.1, 25.5, 27.3, 25.2]",12.737,1.788,21.5,82.0
5682,2021032707,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.252380952380957,"[28.5, 28.4, 26.8, 28.3, 26.0, 26.5, 28.5, 28.6, 27.1, 27.5, 26.6, 25.8, 25.0, 25.1, 24.6, 25.0, 24.8, 24.8, 24.7, 24.6, 24.1]",0.807,0.355,21.5,82.0
5683,2021032708,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.454545454545453,"[25.7, 23.1, 25.0, 23.5, 24.8, 24.8, 22.7, 22.5, 25.8, 27.1, 24.0]",12.547,1.788,22.4,79.5
5684,2021032708,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.4,1,45.0,1,22.178947368421053,"[20.6, 24.5, 25.5, 23.6, 24.5, 24.1, 22.7, 20.5, 20.5, 20.5, 20.0, 20.1, 19.1, 19.6, 21.4, 21.1, 25.5, 25.5, 22.1]",33.765,4.618,22.4,79.5
5685,2021032708,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.319047619047623,"[23.2, 26.1, 23.0, 23.2, 23.1, 23.9, 22.5, 23.3, 22.7, 22.3, 23.5, 22.8, 22.7, 25.3, 26.3, 23.5, 22.3, 23.0, 22.8, 22.1, 22.1]",34.519000000000005,4.695,22.4,79.5
5686,2021032708,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.88421052631579,"[22.1, 25.5, 27.3, 25.7, 24.5, 24.8, 25.1, 25.3, 25.3, 23.0, 25.2, 25.1, 24.8, 25.2, 25.5, 24.9, 25.4, 25.3, 22.8]",10.958000000000002,1.474,22.4,79.5
5687,2021032708,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.41739130434783,"[21.8, 26.1, 25.0, 25.7, 27.5, 27.4, 27.9, 29.6, 28.8, 26.5, 23.8, 22.3, 22.4, 22.9, 21.8, 22.1, 23.1, 22.2, 22.5, 23.1, 21.7, 21.7, 25.7]",25.754999999999995,5.843999999999999,22.4,79.5
5688,2021032708,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,25.00476190476191,"[26.0, 26.3, 25.2, 29.0, 27.8, 26.5, 22.6, 24.2, 25.4, 25.4, 24.6, 23.8, 23.1, 23.6, 23.6, 23.6, 24.6, 26.2, 24.9, 24.5, 24.2]",26.754,0.359,22.4,79.5
5689,2021032708,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.257142857142856,"[28.6, 28.5, 26.6, 28.3, 26.1, 26.6, 28.5, 28.6, 27.0, 27.3, 26.6, 25.8, 25.0, 25.0, 24.5, 24.9, 24.8, 24.8, 24.9, 24.8, 24.2]",0.863,0.355,22.4,79.5
5690,2021032708,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,27.0,1,24.8,"[27.6, 28.0, 28.5, 27.5, 21.6, 21.4, 25.6, 25.4, 24.9, 26.0, 25.5, 25.3, 25.4, 25.6, 23.5, 23.1, 20.9, 20.6]",25.616999999999997,2.117,22.4,79.5
5691,2021032708,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.133333333333336,"[28.0, 28.5, 28.4, 27.2, 26.6, 25.5, 26.0, 27.1, 28.7, 27.9, 25.6, 24.6, 23.9, 24.1, 23.5, 23.9, 24.6, 26.3]",17.116,3.344,22.4,79.5
5692,2021032709,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.378947368421056,"[21.0, 24.5, 25.6, 23.6, 24.5, 24.2, 23.0, 20.6, 20.6, 20.6, 20.4, 20.3, 19.6, 19.8, 21.1, 21.0, 26.5, 26.5, 21.8]",33.548,4.618,24.0,76.1
5693,2021032709,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.504347826086963,"[22.0, 26.2, 25.2, 25.8, 27.5, 27.4, 27.9, 28.6, 27.9, 26.5, 23.9, 22.5, 22.6, 23.1, 22.1, 22.2, 23.1, 22.3, 23.0, 23.6, 22.2, 22.2, 25.8]",27.616,5.843999999999999,24.0,76.1
5694,2021032709,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.47142857142857,"[23.3, 26.2, 23.1, 23.5, 23.3, 24.1, 22.8, 23.4, 22.8, 22.3, 23.3, 23.0, 22.8, 25.3, 26.4, 23.7, 22.6, 23.0, 23.0, 22.5, 22.5]",34.289,4.695,24.0,76.1
5695,2021032709,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.928571428571434,"[25.8, 26.1, 25.2, 29.0, 28.0, 26.5, 21.6, 24.5, 25.8, 25.9, 24.5, 23.7, 22.7, 23.1, 23.7, 23.4, 23.6, 24.8, 25.1, 25.8, 24.7]",26.698000000000004,0.359,24.0,76.1
5696,2021032709,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,30.0,1,24.984210526315795,"[22.7, 25.5, 27.1, 26.3, 24.6, 25.1, 25.1, 25.7, 25.5, 23.3, 25.3, 25.1, 24.5, 25.0, 25.1, 25.6, 25.1, 25.1, 23.0]",11.072000000000003,1.474,24.0,76.1
5697,2021032709,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,24.90909090909091,"[25.6, 23.8, 25.0, 24.3, 25.0, 25.5, 22.1, 23.7, 25.9, 27.6, 25.5]",12.415000000000001,1.788,24.0,76.1
5698,2021032709,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.92222222222223,"[28.1, 28.5, 27.9, 26.8, 26.4, 25.3, 25.8, 26.4, 28.5, 27.6, 24.6, 24.6, 24.1, 24.3, 23.5, 24.0, 25.1, 25.1]",14.959,3.344,24.0,76.1
5699,2021032709,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.01904761904762,"[28.1, 27.9, 26.3, 27.6, 25.8, 26.3, 28.1, 28.1, 26.6, 26.8, 26.8, 25.8, 24.8, 25.0, 24.2, 24.7, 24.8, 24.8, 24.8, 24.8, 24.3]",0.834,0.355,24.0,76.1
5700,2021032709,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.2,1,28.0,1,24.861111111111114,"[27.7, 28.0, 28.6, 27.7, 22.1, 22.0, 25.8, 25.2, 24.8, 25.7, 25.3, 25.4, 25.7, 25.3, 24.1, 22.5, 20.8, 20.8]",26.447000000000003,2.117,24.0,76.1
5701,2021032710,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,34.0,1,24.8,"[25.9, 23.5, 25.1, 24.5, 24.9, 25.1, 22.8, 23.0, 25.5, 27.5, 25.0]",12.683999999999997,1.788,25.0,73.7
5702,2021032710,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.255555555555553,"[27.6, 28.5, 28.3, 27.1, 26.7, 25.8, 26.1, 26.5, 29.0, 28.0, 25.8, 25.0, 24.5, 24.5, 23.9, 24.4, 25.5, 25.4]",15.961,3.344,25.0,73.7
5703,2021032710,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.257142857142856,"[28.6, 28.2, 26.6, 28.1, 26.0, 26.5, 28.5, 28.6, 27.1, 28.2, 26.6, 25.7, 24.8, 25.0, 24.4, 24.8, 24.8, 24.9, 24.8, 24.9, 24.3]",0.861,0.355,25.0,73.7
5704,2021032710,HXXID2,艾特网能空调1732,25.0,50.0,1,47.0,26.0,1,29.0,1,25.036842105263162,"[22.5, 25.6, 27.3, 26.3, 24.6, 25.1, 25.0, 25.6, 25.5, 23.0, 25.4, 25.3, 24.7, 25.1, 25.6, 25.2, 25.6, 25.3, 23.0]",11.040000000000001,1.474,25.0,73.7
5705,2021032710,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.456521739130434,"[21.9, 26.2, 25.2, 25.8, 27.4, 27.1, 27.7, 28.8, 28.6, 26.6, 24.0, 22.4, 22.5, 23.0, 22.0, 22.1, 22.8, 22.3, 22.8, 23.5, 22.0, 22.0, 25.8]",26.749000000000002,5.843999999999999,25.0,73.7
5706,2021032710,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.99523809523809,"[25.5, 25.8, 25.2, 28.9, 28.0, 26.5, 21.6, 24.2, 26.3, 26.1, 24.7, 23.7, 22.9, 23.2, 23.7, 23.4, 24.0, 25.4, 25.7, 25.4, 24.7]",26.92,0.359,25.0,73.7
5707,2021032710,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.72777777777778,"[27.7, 28.1, 28.6, 27.9, 21.6, 22.0, 26.0, 25.1, 24.4, 25.2, 24.8, 25.5, 25.1, 24.8, 23.5, 22.9, 21.1, 20.8]",27.054000000000002,2.117,25.0,73.7
5708,2021032710,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,54.0,1,22.394736842105264,"[20.7, 24.6, 25.6, 23.8, 24.6, 24.3, 23.0, 20.6, 20.6, 20.6, 20.5, 20.1, 19.6, 19.8, 21.6, 21.4, 25.9, 25.9, 22.3]",33.924,4.618,25.0,73.7
5709,2021032710,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.461904761904766,"[23.2, 26.3, 23.1, 23.2, 23.1, 24.2, 22.7, 23.3, 22.8, 22.3, 23.5, 23.0, 22.7, 25.5, 26.5, 23.8, 22.5, 23.1, 23.1, 22.4, 22.4]",34.217999999999996,4.695,25.0,73.7
5710,2021032711,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.608695652173918,"[22.8, 26.0, 25.0, 25.6, 27.3, 27.2, 27.8, 29.1, 28.4, 26.7, 23.9, 22.5, 22.6, 23.1, 22.1, 23.4, 23.1, 22.2, 22.9, 23.6, 22.7, 22.1, 25.9]",24.783,5.843999999999999,25.0,73.7
5711,2021032711,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.152380952380955,"[28.4, 28.2, 26.3, 28.0, 25.8, 26.4, 28.3, 28.3, 26.8, 26.8, 26.8, 25.9, 25.0, 25.0, 24.6, 24.8, 24.8, 24.8, 25.0, 24.9, 24.3]",0.7800000000000001,0.355,25.0,73.7
5712,2021032711,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,26.027777777777782,"[28.1, 28.5, 28.4, 27.3, 26.4, 25.3, 25.8, 27.2, 28.7, 27.8, 25.3, 24.3, 23.9, 23.8, 23.2, 23.6, 24.8, 26.1]",17.519999999999996,3.344,25.0,73.7
5713,2021032711,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.295238095238094,"[23.0, 26.1, 22.8, 23.1, 22.8, 24.1, 22.3, 23.1, 22.5, 22.0, 23.2, 22.9, 22.6, 25.5, 26.5, 23.7, 22.4, 23.0, 23.0, 22.3, 22.3]",34.023,4.695,25.0,73.7
5714,2021032711,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.863157894736847,"[22.2, 25.5, 27.1, 25.6, 24.5, 24.9, 25.3, 25.6, 25.5, 22.8, 25.1, 25.1, 24.6, 25.1, 25.3, 24.8, 25.3, 25.2, 22.9]",10.96,1.474,25.0,73.7
5715,2021032711,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.75555555555556,"[27.8, 28.1, 28.6, 27.9, 21.5, 22.0, 26.2, 24.8, 24.4, 25.5, 25.3, 25.1, 24.8, 25.1, 23.3, 23.0, 21.0, 21.2]",26.908999999999995,2.117,25.0,73.7
5716,2021032711,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.31578947368421,"[21.1, 24.4, 25.5, 23.7, 24.5, 24.1, 22.9, 20.7, 20.7, 20.7, 20.3, 20.6, 19.8, 19.8, 21.5, 21.2, 25.2, 25.2, 22.1]",34.139,4.618,25.0,73.7
5717,2021032711,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.363636363636363,"[25.6, 23.0, 24.9, 23.6, 24.6, 24.6, 22.5, 22.3, 25.8, 27.1, 24.0]",12.522000000000002,1.788,25.0,73.7
5718,2021032711,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.700000000000003,"[25.4, 25.8, 24.4, 28.6, 28.1, 26.4, 22.6, 24.1, 24.8, 24.7, 24.3, 23.8, 22.8, 23.3, 23.4, 23.5, 24.6, 25.4, 24.8, 24.3, 23.6]",27.450000000000003,0.359,25.0,73.7
5719,2021032712,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.460869565217386,"[22.8, 26.3, 25.3, 25.8, 27.4, 27.1, 27.8, 28.8, 27.9, 26.8, 24.0, 22.3, 22.4, 22.9, 22.3, 21.9, 22.7, 21.8, 22.6, 23.3, 22.7, 21.8, 25.9]",26.124,5.843999999999999,26.0,72.4
5720,2021032712,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,25.01904761904762,"[25.6, 25.6, 24.8, 28.8, 28.0, 26.5, 22.4, 24.6, 25.5, 25.7, 24.9, 24.0, 23.3, 23.7, 23.6, 24.0, 24.1, 25.2, 25.3, 25.0, 24.8]",27.127,0.359,26.0,72.4
5721,2021032712,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.96111111111112,"[28.0, 28.6, 29.1, 27.8, 22.6, 22.6, 26.3, 24.9, 24.3, 24.6, 25.1, 24.9, 25.3, 24.1, 24.1, 23.6, 21.8, 21.6]",26.880999999999997,2.117,26.0,72.4
5722,2021032712,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.83684210526316,"[21.9, 24.3, 25.5, 23.6, 24.5, 24.0, 23.2, 21.5, 21.5, 21.5, 21.3, 21.0, 21.0, 20.8, 22.6, 22.2, 25.2, 25.2, 23.1]",34.073,4.618,26.0,72.4
5723,2021032712,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.318181818181817,"[25.3, 23.1, 24.9, 23.2, 24.4, 24.5, 23.5, 22.1, 25.5, 27.3, 23.7]",12.334,1.788,26.0,72.4
5724,2021032712,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,26.183333333333337,"[28.0, 29.1, 28.2, 27.4, 26.6, 25.5, 26.0, 27.1, 28.9, 27.8, 25.1, 24.2, 24.3, 24.6, 23.8, 24.1, 25.1, 25.5]",15.48,3.344,26.0,72.4
5725,2021032712,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.133333333333333,"[28.1, 28.0, 26.4, 27.8, 25.8, 26.3, 28.2, 28.2, 26.6, 26.8, 26.8, 25.9, 25.0, 25.0, 24.9, 24.8, 24.8, 24.9, 25.0, 25.0, 24.5]",0.807,0.355,26.0,72.4
5726,2021032712,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.794736842105266,"[22.6, 25.6, 27.1, 25.6, 24.2, 24.8, 24.8, 25.4, 25.3, 23.3, 25.3, 25.0, 24.5, 24.9, 24.9, 24.7, 25.0, 25.0, 23.1]",10.934000000000003,1.474,26.0,72.4
5727,2021032712,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.68571428571429,"[23.8, 26.2, 23.5, 23.3, 23.8, 24.2, 23.0, 23.9, 23.3, 22.8, 24.1, 23.1, 22.8, 25.4, 26.4, 23.8, 22.6, 23.3, 23.1, 22.5, 22.5]",34.675,4.695,26.0,72.4
5728,2021032713,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.4,1,41.0,1,24.92777777777778,"[28.6, 29.0, 29.3, 28.5, 23.1, 23.3, 26.6, 23.8, 23.5, 24.5, 24.0, 24.0, 24.3, 24.4, 23.8, 23.4, 22.3, 22.3]",27.422999999999995,2.117,27.2,69.4
5729,2021032713,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.97826086956522,"[23.0, 26.3, 25.3, 25.7, 27.5, 27.4, 27.9, 28.6, 27.8, 26.5, 24.3, 23.2, 23.3, 24.0, 23.0, 23.0, 23.9, 23.2, 23.9, 24.5, 23.1, 23.1, 26.0]",27.345,5.843999999999999,27.2,69.4
5730,2021032713,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.352380952380955,"[24.8, 24.9, 23.8, 28.5, 28.0, 26.3, 22.7, 23.3, 24.0, 24.0, 24.6, 24.1, 23.3, 23.1, 23.4, 23.5, 23.9, 24.5, 23.3, 24.2, 23.2]",27.184,0.359,27.2,69.4
5731,2021032713,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.05263157894737,"[22.8, 24.3, 25.5, 23.7, 24.5, 24.0, 23.6, 21.9, 21.9, 21.9, 22.0, 21.6, 21.6, 21.3, 23.0, 22.5, 24.4, 24.3, 23.2]",34.129,4.618,27.2,69.4
5732,2021032713,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.83888888888889,"[28.1, 29.1, 28.3, 27.3, 26.5, 25.0, 26.0, 27.7, 27.6, 27.8, 24.5, 23.5, 23.4, 23.8, 23.4, 23.7, 24.1, 25.3]",15.475000000000001,3.344,27.2,69.4
5733,2021032713,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.761904761904763,"[23.6, 25.8, 23.5, 23.3, 23.6, 24.2, 23.0, 23.9, 23.1, 22.7, 24.0, 23.4, 23.6, 25.4, 26.2, 23.8, 23.1, 23.5, 23.3, 23.0, 23.0]",34.29200000000001,4.695,27.2,69.4
5734,2021032713,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.757894736842108,"[22.6, 25.6, 26.8, 25.5, 24.1, 24.9, 25.0, 25.5, 25.5, 23.3, 25.1, 24.8, 24.5, 24.7, 24.6, 24.6, 24.9, 25.0, 23.4]",10.932,1.474,27.2,69.4
