,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5735,2021032713,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.272727272727273,"[25.1, 23.2, 24.3, 22.8, 24.1, 24.5, 23.3, 22.4, 25.8, 28.0, 23.5]",12.192999999999998,1.788,27.2,69.4
5736,2021032713,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,25.91904761904762,"[27.9, 28.0, 25.8, 27.6, 25.8, 26.5, 28.1, 28.0, 26.3, 26.4, 26.9, 26.0, 24.6, 24.9, 24.3, 24.4, 24.6, 24.5, 24.5, 24.7, 24.5]",0.836,0.355,27.2,69.4
5737,2021032714,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.672222222222224,"[27.1, 28.6, 27.6, 27.1, 26.1, 24.9, 25.6, 27.0, 27.7, 27.0, 24.6, 23.7, 24.1, 24.2, 23.4, 24.0, 24.8, 24.6]",16.067999999999998,3.344,28.9,63.6
5738,2021032714,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.871428571428574,"[27.7, 27.6, 25.6, 27.4, 25.9, 26.5, 28.1, 28.0, 26.4, 26.7, 27.0, 25.6, 24.6, 24.7, 24.5, 24.5, 24.5, 24.5, 24.5, 24.5, 24.5]",0.807,0.355,28.9,63.6
5739,2021032714,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.827272727272724,"[25.4, 23.5, 24.8, 24.3, 24.6, 25.1, 23.1, 23.4, 26.0, 28.1, 24.8]",12.496,1.788,28.9,63.6
5740,2021032714,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.436842105263157,"[23.5, 24.3, 25.3, 24.0, 24.5, 23.9, 23.9, 22.6, 22.6, 22.6, 23.2, 22.7, 22.3, 21.6, 23.3, 22.6, 24.5, 24.5, 23.4]",33.684,4.618,28.9,63.6
5741,2021032714,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.628571428571437,"[23.3, 25.6, 23.0, 23.4, 23.0, 24.5, 23.1, 23.0, 22.8, 22.3, 23.4, 23.5, 23.6, 25.3, 26.1, 23.8, 23.2, 23.6, 23.5, 23.1, 23.1]",34.800999999999995,4.695,28.9,63.6
5742,2021032714,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,25.09444444444445,"[29.0, 29.3, 29.6, 28.8, 23.6, 23.8, 26.9, 24.0, 23.4, 23.6, 23.8, 24.0, 24.4, 23.6, 23.8, 24.0, 23.0, 23.1]",26.584,2.117,28.9,63.6
5743,2021032714,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.380952380952387,"[24.8, 24.5, 23.9, 28.1, 27.4, 25.9, 23.0, 23.7, 24.2, 24.3, 25.1, 24.3, 23.3, 22.8, 23.6, 23.8, 24.1, 24.0, 23.5, 24.1, 23.6]",27.051000000000002,0.359,28.9,63.6
5744,2021032714,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.1,1,57.0,1,25.300000000000004,"[23.1, 26.6, 25.7, 25.8, 27.3, 27.3, 27.8, 28.2, 27.2, 26.3, 24.8, 23.8, 24.0, 24.8, 23.7, 23.8, 24.6, 23.9, 24.6, 25.1, 23.8, 23.7, 26.0]",25.64,5.843999999999999,28.9,63.6
5745,2021032714,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.836842105263155,"[22.7, 25.4, 26.3, 25.9, 24.1, 25.1, 25.2, 25.8, 25.6, 23.6, 25.3, 24.8, 24.2, 24.6, 24.9, 25.0, 25.0, 24.9, 23.5]",10.985000000000001,1.474,28.9,63.6
5746,2021032715,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.90526315789474,"[23.1, 25.1, 26.6, 25.9, 24.8, 24.6, 24.9, 25.1, 25.3, 23.1, 25.3, 25.0, 24.6, 24.9, 25.5, 25.6, 25.5, 25.1, 23.2]",10.966000000000001,1.474,28.9,63.6
5747,2021032715,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.0,"[25.4, 23.5, 24.9, 25.0, 24.6, 25.1, 23.0, 23.5, 26.4, 28.1, 25.5]",12.27,1.788,28.9,63.6
5748,2021032715,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.44444444444445,"[27.0, 28.6, 27.3, 26.8, 25.7, 24.5, 25.3, 26.5, 27.6, 26.8, 24.7, 23.8, 23.6, 24.0, 23.3, 23.6, 24.3, 24.6]",14.915,3.344,28.9,63.6
5749,2021032715,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.909523809523815,"[27.7, 27.6, 25.6, 27.5, 26.0, 26.5, 28.3, 28.1, 26.4, 26.7, 27.1, 25.8, 24.6, 24.8, 24.4, 24.5, 24.5, 24.5, 24.5, 24.5, 24.5]",0.807,0.355,28.9,63.6
5750,2021032715,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,50.0,1,24.930434782608696,"[23.1, 26.3, 25.3, 25.5, 27.1, 27.1, 27.6, 28.1, 27.5, 26.1, 24.2, 23.3, 23.4, 24.1, 23.0, 23.3, 24.3, 23.4, 24.0, 24.5, 23.1, 23.1, 26.0]",25.912,5.843999999999999,28.9,63.6
5751,2021032715,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,23.63809523809524,"[23.4, 25.6, 23.3, 23.3, 23.6, 24.3, 22.8, 23.8, 23.1, 22.6, 24.0, 23.2, 23.3, 25.5, 26.2, 23.5, 22.8, 23.6, 23.1, 22.7, 22.7]",34.47800000000001,4.695,28.9,63.6
5752,2021032715,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.105263157894743,"[22.6, 24.3, 25.5, 23.8, 24.6, 24.1, 23.6, 21.9, 21.9, 21.9, 22.0, 22.1, 21.9, 21.8, 22.8, 22.5, 24.3, 24.3, 23.1]",33.845000000000006,4.618,28.9,63.6
5753,2021032715,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.01904761904762,"[24.4, 24.5, 23.0, 27.3, 26.7, 25.7, 22.3, 23.2, 24.0, 24.0, 24.3, 24.0, 23.1, 23.1, 23.0, 23.3, 23.6, 23.9, 23.6, 24.0, 23.4]",26.566000000000003,0.359,28.9,63.6
5754,2021032715,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,44.0,1,24.766666666666673,"[28.9, 29.1, 29.4, 29.0, 22.9, 23.1, 27.0, 23.5, 22.6, 24.3, 23.8, 23.7, 23.6, 24.1, 23.1, 23.5, 22.1, 22.1]",26.798000000000002,2.117,28.9,63.6
5755,2021032716,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.96315789473684,"[23.1, 25.1, 26.8, 26.0, 24.3, 24.6, 24.3, 24.8, 25.3, 23.5, 25.3, 25.1, 24.9, 25.1, 26.0, 25.9, 25.8, 25.2, 23.2]",10.992,1.474,29.8,61.4
5756,2021032716,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,49.0,1,24.882608695652177,"[22.8, 26.3, 25.3, 25.5, 27.1, 27.0, 27.6, 28.1, 27.3, 26.0, 24.2, 23.3, 23.4, 24.1, 23.1, 23.1, 24.2, 23.3, 24.0, 24.5, 23.2, 23.0, 25.9]",27.576999999999998,5.843999999999999,29.8,61.4
5757,2021032716,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.000000000000007,"[24.4, 24.5, 23.5, 27.3, 26.1, 25.7, 22.3, 23.2, 24.0, 24.0, 24.5, 24.1, 23.2, 23.0, 23.0, 23.3, 23.6, 23.8, 23.3, 24.1, 23.1]",27.156,0.359,29.8,61.4
5758,2021032716,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.772222222222226,"[28.6, 29.1, 29.4, 28.7, 23.0, 23.1, 26.6, 23.5, 23.2, 24.3, 23.8, 23.8, 23.8, 24.1, 23.1, 23.4, 22.3, 22.1]",27.798,2.117,29.8,61.4
5759,2021032716,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.1,"[22.7, 24.3, 25.6, 23.8, 24.7, 24.2, 23.5, 22.0, 22.0, 22.0, 22.1, 21.6, 21.4, 21.4, 23.1, 22.6, 24.3, 24.3, 23.3]",34.12799999999999,4.618,29.8,61.4
5760,2021032716,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.19090909090909,"[25.5, 23.9, 25.1, 25.0, 25.0, 25.7, 23.3, 23.3, 26.5, 28.1, 25.7]",12.710999999999999,1.788,29.8,61.4
5761,2021032716,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.5952380952381,"[23.3, 25.8, 23.1, 23.5, 23.3, 24.4, 23.0, 23.3, 23.0, 22.5, 23.7, 23.2, 23.1, 25.4, 26.3, 23.7, 22.8, 23.5, 23.3, 22.7, 22.6]",35.178000000000004,4.695,29.8,61.4
5762,2021032716,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.87619047619048,"[27.5, 27.5, 25.5, 27.4, 25.8, 26.5, 28.1, 28.1, 26.5, 26.6, 27.0, 25.8, 24.6, 24.9, 24.4, 24.6, 24.5, 24.5, 24.6, 24.5, 24.5]",0.807,0.355,29.8,61.4
5763,2021032716,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.316666666666666,"[26.6, 28.6, 27.1, 26.6, 25.6, 24.4, 25.1, 26.3, 27.3, 26.6, 24.4, 23.4, 23.5, 24.0, 23.5, 23.7, 24.3, 24.7]",16.576999999999998,3.344,29.8,61.4
5764,2021032717,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.51052631578947,"[23.2, 24.3, 25.6, 23.8, 24.8, 24.2, 23.7, 22.7, 22.7, 22.7, 23.0, 22.4, 22.0, 22.3, 23.9, 23.3, 24.1, 24.1, 23.9]",34.251000000000005,6.082999999999999,29.5,62.6
5765,2021032717,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.923809523809524,"[27.8, 27.6, 25.7, 27.5, 25.8, 26.6, 28.1, 28.2, 26.5, 26.6, 27.0, 25.8, 24.7, 24.8, 24.4, 24.5, 24.6, 24.5, 24.5, 24.6, 24.6]",0.8340000000000001,0.35,29.5,62.6
5766,2021032717,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.616666666666664,"[26.5, 28.6, 27.1, 26.9, 26.0, 24.8, 25.5, 26.6, 27.6, 27.0, 24.7, 23.8, 24.0, 24.5, 23.9, 24.2, 24.7, 24.7]",15.613,4.75,29.5,62.6
5767,2021032717,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.20909090909091,"[25.4, 24.0, 25.1, 24.6, 25.2, 26.0, 23.8, 23.5, 26.1, 28.3, 25.3]",12.843,1.8559999999999999,29.5,62.6
5768,2021032717,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,44.0,1,25.01666666666667,"[29.0, 29.5, 29.7, 28.8, 23.3, 23.5, 26.6, 23.7, 23.3, 24.3, 23.8, 23.9, 24.3, 24.1, 23.5, 23.8, 22.6, 22.6]",26.833000000000002,3.148,29.5,62.6
5769,2021032717,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.047368421052635,"[23.2, 25.1, 26.7, 26.0, 24.5, 24.7, 24.6, 25.0, 25.4, 23.8, 25.3, 25.0, 25.1, 25.3, 26.1, 25.5, 26.0, 25.3, 23.3]",10.986,1.492,29.5,62.6
5770,2021032717,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.376190476190477,"[24.7, 24.7, 23.9, 27.3, 26.3, 25.6, 22.7, 23.7, 24.6, 24.6, 24.9, 24.5, 23.6, 23.5, 23.3, 23.6, 23.9, 24.0, 24.0, 24.8, 23.7]",26.887,0.353,29.5,62.6
5771,2021032717,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.108695652173918,"[23.2, 26.5, 25.5, 25.7, 27.1, 27.1, 27.6, 28.0, 27.3, 26.3, 24.5, 23.6, 23.6, 24.4, 23.3, 23.5, 24.6, 23.7, 24.3, 24.8, 23.5, 23.4, 26.0]",24.64,6.439,29.5,62.6
5772,2021032717,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,57.0,1,23.752380952380957,"[23.7, 25.5, 23.5, 23.6, 23.8, 24.4, 23.0, 23.9, 23.3, 22.9, 24.1, 23.3, 23.3, 25.4, 26.1, 23.6, 22.9, 23.6, 23.3, 22.8, 22.8]",34.741,5.577000000000001,29.5,62.6
5773,2021032718,HXXID2,艾特网能空调1727,25.0,50.0,1,88.0,27.3,1,59.0,1,25.43913043478261,"[24.0, 26.8, 25.8, 26.1, 27.6, 27.4, 27.8, 28.3, 27.9, 26.3, 24.5, 23.7, 23.6, 24.4, 24.0, 24.2, 24.8, 25.3, 24.4, 24.7, 23.8, 23.6, 26.1]",25.131999999999998,6.439,27.4,68.7
5774,2021032718,HXXID2,艾特网能空调1731,25.0,50.0,1,86.0,27.2,1,71.0,1,23.64285714285715,"[23.6, 25.0, 23.3, 23.5, 23.7, 24.6, 22.9, 23.8, 23.3, 22.8, 24.1, 23.1, 23.0, 25.5, 26.2, 23.6, 22.6, 23.6, 23.3, 22.5, 22.5]",34.397000000000006,5.577000000000001,27.4,68.7
5775,2021032718,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.98947368421053,"[23.2, 25.2, 26.4, 26.1, 24.6, 24.7, 24.6, 24.9, 25.3, 23.5, 25.3, 25.0, 24.9, 25.3, 26.1, 25.5, 25.8, 25.3, 23.1]",10.940000000000003,1.492,27.4,68.7
5776,2021032718,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.127272727272725,"[25.5, 23.7, 25.1, 24.6, 25.0, 25.6, 23.5, 23.7, 26.1, 28.2, 25.4]",12.202,1.8559999999999999,27.4,68.7
5777,2021032718,HXXID2,艾特网能空调1735,25.0,50.0,1,78.0,26.7,1,58.0,1,25.66111111111111,"[26.8, 28.6, 27.5, 26.9, 26.0, 24.8, 25.5, 26.6, 27.5, 27.0, 25.2, 24.3, 23.7, 24.3, 23.7, 24.0, 24.5, 25.0]",15.424000000000003,4.75,27.4,68.7
5778,2021032718,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.18095238095238,"[28.1, 28.0, 26.0, 27.8, 26.2, 27.0, 28.5, 28.3, 26.6, 27.0, 27.2, 26.0, 25.0, 25.0, 24.6, 24.7, 24.7, 24.7, 24.8, 24.8, 24.8]",0.806,0.35,27.4,68.7
5779,2021032718,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.238095238095244,"[24.2, 24.4, 23.8, 27.5, 25.9, 25.8, 22.6, 23.4, 24.5, 24.5, 25.0, 24.1, 23.3, 23.0, 23.5, 23.3, 23.6, 24.2, 24.0, 24.6, 23.8]",27.183,0.353,27.4,68.7
5780,2021032718,HXXID2,艾特网能空调1729,25.0,50.0,1,68.0,27.1,1,54.0,1,24.983333333333334,"[29.3, 29.5, 29.7, 29.2, 23.3, 23.6, 27.3, 23.5, 23.0, 24.0, 23.5, 23.9, 24.0, 24.0, 23.0, 23.7, 22.6, 22.6]",26.804000000000002,3.148,27.4,68.7
5781,2021032718,HXXID2,艾特网能空调1730,25.0,50.0,1,84.0,27.1,1,68.0,1,23.436842105263164,"[23.3, 24.5, 25.6, 24.0, 24.5, 24.1, 23.4, 22.3, 22.3, 22.3, 22.9, 22.6, 22.6, 22.5, 23.6, 23.1, 24.0, 24.0, 23.7]",34.022000000000006,6.082999999999999,27.4,68.7
5782,2021032719,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,25.136363636363637,"[25.6, 23.7, 25.1, 24.9, 24.9, 25.6, 23.5, 23.4, 26.1, 28.2, 25.5]",12.711,1.8559999999999999,26.4,72.6
5783,2021032719,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,24.910526315789475,"[23.0, 25.1, 26.4, 26.0, 24.3, 24.6, 24.3, 24.9, 25.3, 23.5, 25.3, 25.0, 24.9, 25.2, 26.0, 25.5, 25.7, 25.2, 23.1]",11.173000000000002,1.492,26.4,72.6
5784,2021032719,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,25.186956521739134,"[23.2, 26.3, 25.4, 25.8, 27.3, 27.3, 27.8, 28.1, 27.9, 26.1, 24.5, 23.5, 23.6, 24.4, 23.3, 23.5, 24.6, 24.9, 24.3, 24.8, 23.4, 23.3, 26.0]",26.286,6.439,26.4,72.6
5785,2021032719,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,59.0,1,23.26315789473684,"[23.0, 24.4, 25.5, 23.8, 24.7, 24.0, 23.5, 22.2, 22.2, 22.2, 22.3, 22.3, 21.7, 21.7, 23.6, 22.8, 24.2, 24.2, 23.7]",34.328,6.082999999999999,26.4,72.6
5786,2021032719,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,24.805555555555554,"[29.0, 29.5, 29.7, 29.1, 22.9, 23.3, 27.1, 23.2, 22.8, 23.9, 23.4, 23.5, 23.9, 23.8, 23.1, 23.5, 22.4, 22.4]",27.362,3.148,26.4,72.6
5787,2021032719,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.04761904761905,"[24.3, 24.3, 23.4, 27.3, 25.9, 25.6, 22.5, 23.3, 24.2, 24.2, 24.6, 24.0, 23.1, 22.8, 23.1, 23.3, 23.7, 24.0, 23.6, 24.3, 23.5]",26.832,0.353,26.4,72.6
5788,2021032719,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.08571428571429,"[28.0, 27.9, 25.8, 27.8, 26.0, 26.8, 28.3, 28.2, 26.5, 26.8, 27.1, 26.0, 25.0, 25.1, 24.6, 24.6, 24.7, 24.6, 24.6, 24.6, 24.8]",0.861,0.35,26.4,72.6
5789,2021032719,HXXID2,艾特网能空调1731,25.0,50.0,1,79.0,26.8,1,58.0,1,23.566666666666674,"[23.3, 25.4, 23.1, 23.5, 23.5, 24.5, 22.8, 23.5, 23.0, 22.5, 23.8, 23.1, 23.1, 25.5, 26.1, 23.6, 22.8, 23.4, 23.2, 22.6, 22.6]",35.20299999999999,5.577000000000001,26.4,72.6
5790,2021032719,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.516666666666666,"[26.7, 28.6, 27.3, 26.8, 25.8, 24.7, 25.4, 26.5, 27.7, 26.9, 24.7, 23.8, 23.7, 24.1, 23.5, 23.8, 24.5, 24.8]",16.202,4.75,26.4,72.6
5791,2021032720,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.00000000000001,"[27.8, 27.8, 25.8, 27.6, 25.9, 26.6, 28.1, 28.1, 26.5, 26.6, 27.1, 26.0, 24.8, 25.1, 24.6, 24.6, 24.6, 24.6, 24.5, 24.6, 24.7]",0.8360000000000001,0.35,25.9,75.3
5792,2021032720,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.644444444444442,"[26.7, 28.6, 27.3, 26.9, 26.0, 24.9, 25.6, 26.6, 27.7, 26.9, 24.6, 23.8, 24.0, 24.5, 23.9, 24.2, 24.7, 24.7]",15.318999999999999,4.75,25.9,75.3
5793,2021032720,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.163636363636364,"[25.3, 23.9, 25.1, 24.8, 25.1, 25.8, 23.3, 23.7, 26.1, 28.3, 25.4]",13.258999999999999,1.8559999999999999,25.9,75.3
5794,2021032720,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.02105263157895,"[23.3, 25.1, 26.6, 26.0, 24.5, 24.7, 24.7, 25.1, 25.3, 23.5, 25.1, 25.0, 25.0, 25.3, 26.1, 25.6, 25.8, 25.3, 23.4]",11.067000000000002,1.492,25.9,75.3
5795,2021032720,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.719047619047608,"[23.5, 25.5, 23.3, 23.4, 23.6, 24.6, 23.0, 23.6, 23.1, 22.6, 24.0, 23.4, 23.4, 25.4, 26.2, 23.7, 23.0, 23.6, 23.4, 22.9, 22.9]",34.69800000000001,5.577000000000001,25.9,75.3
5796,2021032720,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.8,1,58.0,1,23.442105263157895,"[23.5, 24.3, 25.5, 24.0, 24.7, 24.0, 23.7, 22.6, 22.6, 22.6, 22.8, 22.6, 22.3, 22.1, 23.2, 23.1, 24.2, 24.2, 23.4]",34.304,6.082999999999999,25.9,75.3
5797,2021032720,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,24.90555555555555,"[29.0, 29.3, 29.5, 28.8, 23.5, 23.8, 26.8, 23.5, 22.8, 24.0, 23.8, 23.4, 23.7, 23.9, 23.3, 23.9, 22.6, 22.7]",27.876999999999995,3.148,25.9,75.3
5798,2021032720,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.238095238095234,"[24.5, 24.5, 23.3, 27.2, 25.8, 25.5, 22.6, 23.6, 24.7, 24.7, 24.5, 24.5, 23.6, 23.3, 23.0, 23.5, 23.7, 23.9, 24.0, 24.9, 23.7]",26.589999999999996,0.353,25.9,75.3
5799,2021032720,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,50.0,1,25.17391304347826,"[23.0, 26.3, 25.3, 25.5, 27.2, 27.1, 27.6, 28.0, 27.6, 26.3, 24.6, 23.6, 23.7, 24.4, 23.6, 23.3, 24.5, 24.8, 24.5, 25.0, 23.6, 23.5, 26.0]",26.799999999999997,6.439,25.9,75.3
5800,2021032721,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,57.0,1,23.300000000000004,"[22.8, 25.3, 22.7, 23.4, 23.0, 24.3, 22.3, 23.1, 22.5, 22.0, 23.3, 23.0, 22.8, 25.5, 26.1, 23.5, 22.5, 23.1, 23.1, 22.5, 22.5]",34.559000000000005,5.577000000000001,25.4,76.6
5801,2021032721,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.8,1,46.0,1,24.488888888888887,"[28.9, 29.5, 29.6, 29.1, 22.1, 23.0, 27.3, 22.9, 22.2, 23.3, 22.8, 22.9, 23.2, 23.2, 23.0, 22.6, 22.4, 22.8]",27.229,3.148,25.4,76.6
5802,2021032721,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.152631578947375,"[22.2, 24.8, 25.6, 23.8, 24.1, 23.9, 23.1, 22.3, 22.3, 22.3, 21.3, 21.9, 20.9, 22.1, 23.6, 23.1, 24.5, 24.5, 23.6]",34.624,6.082999999999999,25.4,76.6
5803,2021032721,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,23.900000000000006,"[23.6, 23.9, 23.0, 27.2, 26.0, 25.6, 22.3, 23.0, 24.6, 24.3, 24.6, 23.3, 22.3, 22.2, 23.0, 22.9, 23.8, 24.3, 24.1, 24.1, 23.8]",27.021000000000004,0.353,25.4,76.6
5804,2021032721,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.004347826086963,"[23.2, 26.5, 25.5, 25.7, 27.4, 27.3, 27.8, 28.3, 28.0, 26.0, 24.5, 23.4, 23.5, 24.1, 23.3, 23.3, 24.3, 23.3, 23.8, 24.1, 23.0, 22.8, 26.0]",24.857,6.439,25.4,76.6
5805,2021032721,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,25.09090909090909,"[25.3, 23.8, 25.1, 24.3, 25.0, 25.7, 23.4, 23.5, 26.1, 28.3, 25.5]",12.177000000000001,1.8559999999999999,25.4,76.6
5806,2021032721,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.49444444444445,"[26.9, 28.6, 27.5, 26.8, 25.8, 24.8, 25.4, 26.6, 27.8, 27.0, 25.1, 24.1, 23.6, 23.3, 22.8, 23.5, 24.4, 24.9]",16.445,4.75,25.4,76.6
5807,2021032721,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.090476190476195,"[28.1, 28.0, 26.0, 27.8, 26.1, 26.9, 28.5, 28.3, 26.6, 26.9, 27.3, 25.5, 24.9, 25.0, 24.6, 24.5, 24.6, 24.5, 24.6, 24.6, 24.6]",0.809,0.35,25.4,76.6
5808,2021032721,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,24.90526315789474,"[23.0, 25.2, 26.5, 25.9, 24.5, 24.5, 24.4, 24.5, 25.3, 23.3, 25.3, 25.0, 25.0, 25.3, 26.0, 25.6, 25.6, 25.3, 23.0]",10.906,1.492,25.4,76.6
5809,2021032722,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.430434782608696,"[22.3, 25.9, 24.8, 25.1, 27.0, 27.0, 27.5, 28.0, 27.6, 26.0, 23.8, 22.8, 23.0, 23.5, 22.3, 22.4, 23.1, 22.4, 23.1, 23.7, 22.4, 22.3, 25.9]",27.230000000000004,6.439,25.1,77.8
5810,2021032722,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,23.93809523809524,"[24.2, 24.4, 22.8, 26.5, 26.6, 25.4, 22.3, 23.1, 24.5, 24.5, 24.0, 23.3, 22.6, 22.8, 22.5, 23.0, 23.9, 24.6, 23.9, 24.5, 23.3]",26.832000000000004,0.353,25.1,77.8
5811,2021032722,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.42777777777778,"[28.1, 28.8, 29.1, 28.6, 22.1, 22.4, 26.6, 23.4, 23.2, 24.1, 23.6, 23.6, 23.3, 24.0, 22.8, 22.9, 21.6, 21.5]",27.442999999999998,3.148,25.1,77.8
5812,2021032722,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,47.0,1,22.768421052631584,"[21.8, 24.7, 25.6, 23.5, 24.3, 24.0, 22.9, 21.1, 21.1, 21.1, 21.3, 21.1, 20.3, 20.8, 22.5, 22.1, 25.8, 25.8, 22.8]",34.275,6.082999999999999,25.1,77.8
5813,2021032722,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.26666666666667,"[23.0, 26.1, 22.8, 23.0, 23.0, 24.0, 22.5, 23.1, 22.6, 22.1, 23.3, 22.8, 22.6, 25.3, 26.2, 23.5, 22.3, 23.0, 22.8, 22.3, 22.3]",34.182,5.577000000000001,25.1,77.8
5814,2021032722,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.4,1,40.0,1,24.82631578947369,"[22.7, 25.1, 26.8, 25.9, 24.5, 24.5, 24.2, 24.8, 25.3, 22.9, 25.1, 24.9, 24.8, 25.1, 25.8, 25.8, 25.6, 25.1, 22.8]",10.993,1.492,25.1,77.8
5815,2021032722,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.981818181818184,"[25.0, 23.8, 25.0, 24.8, 24.9, 25.5, 22.8, 23.1, 26.1, 28.1, 25.7]",12.764000000000001,1.8559999999999999,25.1,77.8
5816,2021032722,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,41.0,1,25.46666666666667,"[27.1, 28.6, 27.4, 26.6, 25.7, 24.6, 25.2, 26.1, 28.0, 27.0, 25.0, 24.0, 23.6, 23.8, 23.1, 23.6, 24.5, 24.5]",15.826,4.75,25.1,77.8
5817,2021032722,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.033333333333335,"[28.0, 27.8, 25.8, 27.4, 25.8, 26.5, 28.0, 28.0, 26.1, 26.1, 27.3, 25.7, 25.2, 25.1, 24.8, 24.6, 25.0, 24.8, 24.9, 25.1, 24.7]",0.807,0.35,25.1,77.8
5818,2021032723,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,41.0,1,24.633333333333336,"[28.4, 28.6, 29.0, 28.6, 22.1, 22.3, 26.5, 23.7, 23.5, 24.0, 24.0, 24.1, 24.6, 23.5, 23.6, 23.0, 21.9, 22.0]",26.216000000000005,3.148,24.8,78.9
5819,2021032723,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.26666666666667,"[24.5, 24.4, 24.0, 27.1, 27.3, 25.7, 22.1, 23.6, 25.0, 25.0, 24.5, 23.5, 22.6, 22.6, 23.2, 23.3, 24.0, 24.8, 24.2, 24.4, 23.8]",26.671,0.353,24.8,78.9
5820,2021032723,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,54.0,1,22.663157894736845,"[21.8, 24.6, 25.5, 23.5, 24.0, 23.8, 23.0, 21.5, 21.5, 21.5, 21.3, 21.1, 20.5, 20.8, 22.6, 22.1, 24.3, 24.3, 22.9]",33.925,6.082999999999999,24.8,78.9
5821,2021032723,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.48095238095238,"[23.3, 25.8, 23.2, 23.3, 23.5, 24.3, 22.6, 23.6, 22.9, 22.4, 23.8, 23.0, 22.9, 25.3, 26.2, 23.8, 22.4, 23.0, 23.2, 22.3, 22.3]",34.07200000000001,5.577000000000001,24.8,78.9
5822,2021032723,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.952631578947365,"[23.0, 25.3, 26.7, 25.8, 24.5, 24.6, 24.6, 25.1, 25.2, 23.3, 25.1, 25.0, 24.9, 25.2, 26.0, 25.9, 25.7, 25.2, 23.0]",10.966000000000003,1.492,24.8,78.9
5823,2021032723,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.954545454545453,"[25.0, 24.1, 25.0, 24.0, 25.0, 25.6, 23.0, 23.1, 26.0, 28.0, 25.7]",13.005,1.8559999999999999,24.8,78.9
5824,2021032723,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,41.0,1,25.62222222222222,"[27.2, 28.6, 27.4, 26.6, 25.7, 24.8, 25.2, 26.6, 28.3, 27.4, 25.3, 24.3, 23.8, 23.9, 23.3, 23.7, 24.5, 24.6]",15.344999999999999,4.75,24.8,78.9
5825,2021032723,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.91428571428571,"[28.1, 27.9, 25.8, 27.5, 25.8, 26.4, 28.1, 28.2, 26.4, 26.5, 27.5, 25.3, 24.7, 24.8, 24.3, 24.3, 24.8, 24.4, 24.5, 24.5, 24.4]",0.7820000000000001,0.35,24.8,78.9
5826,2021032723,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.63913043478261,"[22.5, 26.2, 25.2, 25.3, 27.1, 27.0, 27.5, 28.2, 27.5, 26.0, 24.1, 23.0, 23.2, 23.8, 22.4, 22.7, 24.1, 22.6, 23.3, 23.9, 22.6, 22.5, 26.0]",24.537000000000003,6.439,24.8,78.9
5827,2021032800,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,26.009523809523813,"[28.0, 27.8, 25.8, 27.5, 25.7, 26.3, 28.0, 28.1, 26.3, 26.9, 27.3, 25.5, 24.9, 25.0, 24.9, 24.6, 24.8, 24.6, 24.8, 24.9, 24.5]",0.674,,,
5828,2021032800,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.688888888888886,"[28.1, 28.6, 29.0, 28.3, 21.6, 22.6, 26.3, 23.7, 24.0, 24.5, 24.5, 24.0, 25.0, 24.3, 23.4, 23.1, 22.0, 21.4]",25.722,,,
5829,2021032800,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.536842105263162,"[21.2, 24.7, 25.6, 23.5, 24.3, 24.1, 22.9, 20.8, 20.8, 20.8, 19.5, 20.7, 19.6, 20.5, 22.1, 21.9, 26.3, 26.3, 22.6]",33.467999999999996,,,
5830,2021032800,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.204761904761906,"[22.8, 26.1, 22.6, 23.1, 22.8, 24.1, 22.6, 23.1, 22.4, 21.8, 23.1, 22.8, 22.5, 25.3, 26.2, 23.5, 22.3, 22.7, 22.9, 22.3, 22.3]",34.21,,,
5831,2021032800,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.6,1,38.0,1,24.752631578947373,"[22.5, 25.2, 26.8, 26.1, 24.3, 24.5, 24.0, 24.6, 25.5, 22.8, 25.3, 24.9, 24.8, 25.1, 25.8, 24.6, 25.6, 25.1, 22.8]",10.75,,,
5832,2021032800,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.180000000000003,"[25.0, 24.3, 25.7, 25.9, 25.0, 25.5, 22.8, 23.8, 25.8, 28.0]",12.631,,,
5833,2021032800,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,32.0,1,25.00588235294118,"[27.2, 27.1, 24.5, 24.5, 24.5, 24.3, 26.0, 28.0, 27.1, 25.0, 24.0, 23.7, 23.8, 23.1, 23.5, 24.3, 24.5]",14.808,,,
5834,2021032800,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,23.952380952380956,"[24.3, 24.5, 22.7, 26.9, 26.6, 25.7, 22.1, 23.5, 25.1, 24.9, 21.8, 23.5, 22.5, 22.6, 22.5, 23.3, 23.6, 24.6, 24.3, 24.6, 23.4]",26.942,,,
5835,2021032800,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.26086956521739,"[22.1, 25.9, 24.8, 25.0, 27.0, 26.9, 27.5, 28.1, 27.7, 26.0, 23.5, 22.5, 22.7, 23.2, 21.8, 22.0, 23.1, 22.1, 22.8, 23.5, 22.0, 22.0, 25.8]",26.777,,,
5836,2021032801,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.076190476190472,"[28.1, 27.9, 26.3, 27.5, 25.6, 26.3, 28.1, 28.3, 26.5, 27.5, 27.0, 25.6, 25.0, 24.9, 24.9, 24.7, 24.8, 24.7, 24.8, 24.8, 24.3]",0.645,,24.4,80.6
5837,2021032801,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.182608695652174,"[21.8, 26.0, 24.9, 25.2, 27.0, 27.0, 27.4, 28.1, 27.6, 26.3, 23.5, 22.1, 22.3, 22.8, 22.1, 22.0, 22.6, 22.1, 22.6, 23.3, 21.9, 21.8, 25.8]",26.636,,24.4,80.6
5838,2021032801,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.742857142857144,"[25.4, 25.6, 24.7, 27.3, 27.3, 25.9, 21.9, 24.3, 25.9, 25.9, 24.4, 23.7, 23.0, 23.5, 23.3, 23.5, 23.6, 25.1, 25.2, 25.8, 24.3]",26.753999999999998,,24.4,80.6
5839,2021032801,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.92222222222223,"[27.8, 28.3, 28.8, 28.0, 23.0, 22.0, 26.0, 24.6, 24.3, 25.3, 25.1, 24.8, 25.1, 25.0, 24.1, 23.0, 22.3, 21.1]",25.917,,24.4,80.6
5840,2021032801,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.710526315789476,"[21.4, 24.6, 25.6, 23.6, 24.3, 24.1, 23.0, 20.5, 20.5, 20.5, 21.6, 21.5, 20.8, 21.3, 21.6, 21.8, 26.3, 26.3, 22.2]",33.830000000000005,,24.4,80.6
5841,2021032801,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,40.0,1,23.390476190476193,"[23.4, 26.1, 23.1, 23.5, 23.3, 24.1, 22.6, 23.5, 22.9, 22.5, 23.8, 22.6, 22.5, 25.2, 26.2, 23.8, 22.1, 23.0, 23.0, 22.0, 22.0]",34.50600000000001,,24.4,80.6
5842,2021032801,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.97368421052632,"[22.5, 25.4, 27.0, 26.0, 24.8, 24.5, 24.4, 25.1, 25.3, 22.6, 25.3, 25.0, 25.1, 25.3, 26.1, 26.3, 26.0, 25.2, 22.6]",10.905000000000001,,24.4,80.6
5843,2021032801,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.072727272727274,"[25.0, 24.3, 25.1, 24.3, 25.2, 25.8, 22.6, 23.4, 26.1, 28.0, 26.0]",12.309,,24.4,80.6
5844,2021032801,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.652941176470588,"[27.1, 27.4, 26.5, 25.7, 25.4, 25.2, 26.4, 28.5, 27.6, 25.3, 24.5, 24.2, 24.4, 23.6, 24.2, 25.1, 25.0]",14.969999999999999,,24.4,80.6
5845,2021032802,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.609523809523807,"[24.0, 25.6, 23.2, 28.0, 27.8, 26.3, 22.2, 23.0, 25.3, 25.3, 24.3, 23.4, 22.6, 23.5, 23.5, 23.0, 23.8, 25.2, 25.5, 26.3, 25.0]",27.585,,24.0,81.7
5846,2021032802,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,46.0,1,24.417391304347827,"[21.5, 26.0, 25.0, 25.5, 27.3, 27.3, 27.7, 28.6, 28.6, 26.6, 24.1, 22.4, 22.6, 23.1, 22.1, 22.0, 22.9, 22.2, 22.8, 23.5, 22.1, 22.0, 25.7]",26.799,,24.0,81.7
5847,2021032802,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.561111111111114,"[28.6, 28.6, 28.8, 28.5, 23.0, 22.9, 26.5, 24.0, 23.8, 23.4, 23.1, 24.2, 24.0, 23.3, 22.5, 23.0, 21.9, 22.0]",26.209000000000007,,24.0,81.7
5848,2021032802,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.85789473684211,"[22.1, 25.6, 27.0, 25.7, 24.3, 24.8, 25.0, 25.6, 25.3, 22.8, 25.3, 25.1, 24.6, 25.1, 25.4, 25.3, 25.2, 25.0, 23.1]",10.84,,24.0,81.7
5849,2021032802,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.3,1,44.0,1,24.481818181818184,"[25.1, 23.5, 25.1, 23.4, 24.5, 25.0, 22.8, 22.6, 25.6, 27.4, 24.3]",12.469,,24.0,81.7
5850,2021032802,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.0,1,42.0,1,23.509523809523813,"[23.4, 26.1, 23.1, 23.4, 23.3, 24.0, 22.7, 23.4, 22.9, 22.4, 23.6, 23.1, 23.0, 25.4, 26.3, 23.8, 22.6, 23.1, 23.1, 22.5, 22.5]",33.647000000000006,,24.0,81.7
5851,2021032802,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.23333333333333,"[28.6, 28.3, 26.6, 27.9, 25.8, 26.5, 28.4, 28.6, 27.0, 28.1, 26.6, 25.6, 25.0, 24.9, 24.8, 24.8, 24.8, 24.6, 24.9, 24.8, 24.3]",0.726,,24.0,81.7
5852,2021032802,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,25.9,1,31.0,1,26.02941176470588,"[27.8, 28.0, 27.0, 26.3, 25.6, 25.8, 26.6, 29.0, 28.1, 25.9, 25.0, 24.4, 24.5, 23.7, 24.3, 25.3, 25.2]",15.184000000000001,,24.0,81.7
5853,2021032802,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.6,1,46.0,1,23.205263157894745,"[22.4, 24.7, 25.6, 23.7, 24.2, 24.0, 23.3, 21.8, 21.8, 21.8, 22.3, 21.7, 21.0, 21.4, 22.6, 22.6, 26.6, 26.6, 22.8]",33.842999999999996,,24.0,81.7
5854,2021032803,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.42857142857143,"[23.2, 26.1, 23.0, 23.5, 23.1, 24.0, 22.6, 23.3, 22.7, 22.3, 23.5, 23.0, 23.0, 25.5, 26.3, 23.3, 22.6, 23.2, 22.8, 22.5, 22.5]",34.182,4.659,24.0,83.0
5855,2021032803,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.863157894736847,"[22.1, 25.5, 27.3, 26.0, 24.7, 25.0, 25.1, 25.1, 25.3, 22.8, 25.3, 25.1, 24.6, 25.0, 25.2, 25.0, 25.2, 25.1, 23.0]",10.906,1.459,24.0,83.0
5856,2021032803,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.299999999999997,"[25.5, 23.3, 24.9, 23.4, 24.3, 24.9, 22.6, 22.1, 25.0, 27.2, 24.1]",12.174000000000001,1.932,24.0,83.0
5857,2021032803,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.105882352941176,"[27.3, 28.0, 27.1, 26.6, 25.6, 26.0, 26.8, 29.0, 28.1, 25.9, 25.0, 24.5, 24.3, 23.6, 24.2, 25.5, 26.3]",14.324000000000002,3.097,24.0,83.0
5858,2021032803,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.238095238095237,"[28.8, 28.4, 26.8, 28.1, 25.8, 26.5, 28.5, 28.7, 27.0, 27.8, 26.5, 25.7, 25.0, 25.0, 24.9, 24.7, 24.8, 24.6, 24.6, 24.6, 24.2]",0.672,0.353,24.0,83.0
5859,2021032803,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.321739130434782,"[21.6, 25.8, 24.8, 25.0, 26.9, 26.8, 27.5, 28.5, 29.0, 26.8, 24.1, 22.3, 22.5, 23.0, 21.9, 21.9, 23.1, 22.1, 22.7, 23.4, 22.0, 21.9, 25.8]",23.923,5.46,24.0,83.0
5860,2021032803,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.7,0,0.0,1,24.223809523809525,"[24.1, 24.3, 22.8, 26.9, 26.6, 25.8, 22.1, 23.2, 25.2, 25.3, 24.0, 23.3, 22.6, 22.5, 22.5, 23.0, 23.3, 24.3, 25.1, 26.2, 25.6]",27.291999999999998,0.35700000000000004,24.0,83.0
5861,2021032803,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,23.010526315789477,"[22.6, 24.8, 25.6, 23.6, 24.3, 24.1, 23.1, 21.1, 21.1, 21.1, 21.8, 21.3, 21.4, 20.8, 22.5, 22.2, 26.6, 26.6, 22.6]",33.507,4.703,24.0,83.0
5862,2021032803,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,34.0,1,24.216666666666665,"[28.3, 29.0, 29.1, 28.6, 22.0, 22.5, 26.3, 23.0, 22.1, 23.5, 23.5, 23.0, 22.8, 23.4, 22.4, 23.2, 21.6, 21.6]",24.975999999999992,2.661,24.0,83.0
5863,2021032804,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.26666666666667,"[28.7, 28.4, 26.7, 28.1, 26.1, 26.6, 28.5, 28.6, 26.8, 27.7, 26.6, 25.7, 25.0, 25.0, 25.0, 24.9, 24.8, 24.3, 24.8, 24.8, 24.5]",0.726,0.353,23.7,83.6
5864,2021032804,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.188235294117646,"[27.5, 28.1, 27.3, 26.6, 25.7, 26.0, 26.6, 29.1, 28.2, 25.8, 25.0, 24.6, 24.5, 23.8, 24.4, 25.5, 26.5]",15.612000000000002,3.097,23.7,83.6
5865,2021032804,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,23.173684210526318,"[22.7, 24.8, 25.6, 23.7, 24.3, 24.0, 23.3, 21.6, 21.6, 21.6, 21.8, 22.0, 21.4, 21.3, 22.6, 22.0, 26.5, 26.5, 23.0]",33.547,4.703,23.7,83.6
5866,2021032804,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.736842105263154,"[22.5, 25.5, 27.0, 25.6, 24.0, 24.7, 24.7, 25.3, 25.3, 23.2, 25.3, 25.0, 24.5, 24.9, 25.0, 24.7, 24.9, 24.8, 23.1]",10.697000000000001,1.459,23.7,83.6
5867,2021032804,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.51904761904762,"[23.4, 26.1, 23.1, 23.2, 23.4, 24.1, 22.6, 23.5, 23.0, 22.5, 23.7, 23.1, 22.8, 25.4, 26.4, 23.8, 22.6, 23.1, 23.1, 22.5, 22.5]",34.12800000000001,4.659,23.7,83.6
5868,2021032804,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.6,0,0.0,1,24.214285714285715,"[23.6, 24.1, 22.6, 26.6, 26.5, 25.6, 22.1, 23.1, 25.8, 25.6, 24.0, 23.3, 22.5, 22.5, 22.7, 22.8, 23.6, 24.4, 25.3, 26.5, 25.3]",26.348999999999997,0.35700000000000004,23.7,83.6
5869,2021032804,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.317391304347826,"[21.5, 25.9, 24.9, 25.0, 26.9, 26.8, 27.4, 28.6, 29.0, 26.8, 24.1, 22.3, 22.5, 23.0, 21.8, 22.1, 22.9, 22.0, 22.7, 23.4, 22.0, 21.9, 25.8]",25.775,5.46,23.7,83.6
5870,2021032804,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.363636363636363,"[25.1, 23.3, 25.0, 24.0, 24.2, 24.6, 23.1, 22.6, 25.0, 27.1, 24.0]",12.282,1.932,23.7,83.6
5871,2021032804,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.216666666666665,"[28.5, 29.0, 29.0, 28.6, 22.5, 22.8, 26.5, 22.7, 22.1, 23.3, 22.8, 22.8, 22.9, 23.3, 22.4, 22.8, 22.0, 21.9]",25.833,2.661,23.7,83.6
5872,2021032805,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.395238095238092,"[29.0, 28.6, 27.0, 28.4, 26.0, 26.8, 28.6, 28.8, 27.0, 27.8, 26.6, 25.9, 25.2, 25.1, 25.1, 24.8, 25.0, 24.7, 24.7, 24.8, 24.4]",0.782,0.353,23.7,83.2
5873,2021032805,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.2764705882353,"[27.6, 28.1, 27.3, 26.8, 25.8, 26.1, 26.8, 29.2, 28.3, 26.3, 25.3, 24.5, 24.4, 23.8, 24.5, 25.3, 26.6]",16.041,3.097,23.7,83.2
5874,2021032805,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.46363636363636,"[25.3, 23.5, 24.9, 23.6, 24.4, 24.9, 22.6, 23.0, 25.1, 27.1, 24.7]",12.576000000000002,1.932,23.7,83.2
5875,2021032805,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.794736842105262,"[22.4, 25.5, 27.2, 25.6, 24.8, 24.6, 25.0, 25.2, 25.2, 22.6, 25.3, 24.9, 24.5, 25.0, 25.3, 25.1, 25.1, 24.9, 22.9]",10.776000000000002,1.459,23.7,83.2
5876,2021032805,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.37142857142857,"[23.2, 26.1, 23.0, 23.2, 23.1, 24.0, 22.5, 23.3, 22.8, 22.3, 23.5, 22.9, 22.7, 25.4, 26.3, 23.5, 22.4, 23.1, 22.9, 22.3, 22.3]",34.72,4.659,23.7,83.2
5877,2021032805,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.905263157894737,"[22.5, 24.8, 25.6, 23.6, 24.3, 24.1, 23.0, 21.5, 21.5, 21.5, 21.4, 21.7, 21.3, 20.3, 21.4, 21.4, 26.5, 26.5, 22.3]",33.466,4.703,23.7,83.2
5878,2021032805,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.91666666666667,"[28.2, 29.0, 29.1, 28.3, 22.4, 23.0, 26.2, 24.6, 24.1, 24.6, 24.6, 24.8, 24.9, 23.8, 23.3, 23.8, 22.0, 21.8]",25.538,2.661,23.7,83.2
5879,2021032805,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.5,0,0.0,1,24.652380952380955,"[25.0, 24.7, 24.0, 26.6, 26.7, 25.6, 22.5, 24.0, 26.3, 26.2, 23.8, 23.5, 22.9, 23.1, 22.5, 23.6, 24.0, 25.5, 25.6, 26.5, 25.1]",27.476,0.35700000000000004,23.7,83.2
5880,2021032805,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,42.0,1,24.273913043478263,"[21.6, 25.8, 24.8, 25.1, 27.0, 27.0, 27.5, 28.8, 29.2, 26.9, 24.0, 22.2, 22.4, 22.8, 21.5, 22.1, 23.1, 22.0, 22.3, 23.0, 21.6, 21.6, 26.0]",28.284999999999997,5.46,23.7,83.2
5881,2021032806,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.773684210526316,"[22.3, 25.5, 27.1, 26.0, 24.2, 25.0, 24.8, 25.4, 25.2, 23.1, 25.2, 25.0, 24.4, 24.9, 25.2, 24.8, 25.1, 25.0, 22.5]",10.813000000000002,1.459,23.4,83.9
5882,2021032806,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.40434782608696,"[21.7, 25.9, 24.9, 25.1, 27.1, 27.0, 27.4, 29.0, 29.1, 26.8, 24.0, 22.4, 22.6, 23.1, 22.0, 22.0, 23.0, 22.0, 22.8, 23.5, 22.0, 22.0, 25.9]",26.612,5.46,23.4,83.9
5883,2021032806,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.333333333333336,"[23.8, 24.8, 22.9, 26.9, 27.2, 25.9, 22.0, 24.2, 25.2, 25.3, 24.1, 23.3, 22.5, 22.5, 22.7, 23.0, 23.3, 24.8, 25.3, 25.8, 25.5]",26.968999999999998,0.35700000000000004,23.4,83.9
5884,2021032806,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.738888888888894,"[28.3, 28.8, 29.0, 28.7, 21.9, 22.0, 26.5, 23.5, 24.2, 24.5, 24.5, 24.1, 25.1, 24.3, 22.8, 23.0, 22.1, 22.0]",25.298,2.661,23.4,83.9
5885,2021032806,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,23.078947368421055,"[22.5, 24.8, 25.7, 23.6, 24.3, 24.0, 22.8, 21.6, 21.6, 21.6, 21.8, 21.1, 20.5, 21.3, 23.0, 22.6, 26.3, 26.3, 23.1]",33.641999999999996,4.703,23.4,83.9
5886,2021032806,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.304761904761907,"[23.1, 26.3, 23.0, 23.3, 23.2, 24.1, 22.5, 23.4, 22.6, 22.1, 23.6, 22.5, 22.5, 25.5, 26.5, 23.8, 21.8, 23.0, 23.0, 21.8, 21.8]",34.239000000000004,4.659,23.4,83.9
5887,2021032806,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.304761904761904,"[28.8, 28.5, 26.8, 28.2, 25.9, 26.6, 28.6, 28.8, 27.0, 27.8, 26.5, 25.8, 25.0, 25.1, 25.0, 24.9, 24.9, 24.5, 24.8, 24.6, 24.3]",0.7550000000000001,0.353,23.4,83.9
5888,2021032806,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.372727272727275,"[25.1, 23.3, 25.0, 23.4, 24.3, 24.8, 23.2, 22.9, 24.9, 27.1, 24.1]",12.899,1.932,23.4,83.9
5889,2021032806,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.2764705882353,"[27.8, 28.3, 27.5, 26.9, 25.8, 26.2, 26.8, 29.2, 28.3, 26.0, 25.1, 24.5, 24.4, 23.6, 24.1, 25.5, 26.7]",15.558,3.097,23.4,83.9
5890,2021032807,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.11764705882353,"[27.9, 28.2, 27.3, 26.6, 25.6, 26.0, 26.7, 29.1, 28.1, 25.6, 24.9, 24.5, 24.3, 23.5, 24.1, 25.3, 26.3]",15.263000000000002,3.097,23.8,82.5
5891,2021032807,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.327272727272728,"[25.2, 23.2, 25.0, 23.5, 24.2, 24.6, 23.1, 22.5, 25.2, 27.1, 24.0]",12.096000000000002,1.932,23.8,82.5
5892,2021032807,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.742105263157896,"[22.2, 25.6, 27.0, 25.6, 24.1, 24.8, 24.8, 25.5, 25.3, 23.0, 25.1, 25.0, 24.4, 24.9, 25.0, 24.8, 25.0, 24.9, 23.1]",10.831000000000001,1.459,23.8,82.5
5893,2021032807,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.49047619047619,"[23.4, 26.1, 23.1, 23.2, 23.3, 24.1, 22.6, 23.5, 22.9, 22.4, 23.6, 23.1, 22.9, 25.4, 26.3, 23.7, 22.6, 23.0, 23.1, 22.5, 22.5]",35.047000000000004,4.659,23.8,82.5
5894,2021032807,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.24285714285714,"[28.6, 28.5, 26.8, 28.0, 26.0, 26.6, 28.6, 28.6, 26.8, 27.7, 26.5, 25.7, 25.0, 25.0, 24.9, 24.7, 24.8, 24.6, 24.7, 24.7, 24.3]",0.7530000000000001,0.353,23.8,82.5
5895,2021032807,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,22.85263157894737,"[21.9, 24.8, 25.6, 23.6, 24.2, 23.9, 23.1, 21.5, 21.5, 21.5, 20.8, 21.1, 21.3, 20.5, 22.6, 21.9, 25.8, 25.8, 22.8]",33.291999999999994,4.703,23.8,82.5
5896,2021032807,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.347826086956516,"[21.7, 26.0, 25.0, 25.4, 27.1, 27.1, 27.5, 29.1, 28.8, 26.8, 24.1, 22.3, 22.5, 23.0, 21.7, 22.0, 22.9, 22.0, 22.5, 23.1, 21.8, 21.8, 25.8]",28.092999999999996,5.46,23.8,82.5
5897,2021032807,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.657142857142865,"[24.9, 25.0, 24.0, 27.3, 27.5, 26.1, 22.5, 23.3, 25.1, 25.0, 24.5, 23.6, 23.0, 23.3, 23.8, 23.6, 23.6, 25.1, 25.3, 26.1, 25.2]",27.342000000000006,0.35700000000000004,23.8,82.5
5898,2021032807,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.805555555555557,"[28.3, 28.7, 29.1, 28.3, 22.6, 22.6, 26.5, 24.1, 23.5, 24.8, 24.3, 24.2, 24.3, 24.6, 23.3, 23.5, 22.0, 21.8]",24.842,2.661,23.8,82.5
5899,2021032808,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.291304347826088,"[21.6, 25.9, 24.9, 25.3, 27.1, 27.1, 27.4, 29.0, 29.0, 26.6, 24.0, 22.1, 22.3, 22.8, 21.8, 22.0, 22.8, 21.9, 22.5, 23.3, 21.8, 21.6, 25.9]",24.938,5.46,24.4,81.7
5900,2021032808,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.43333333333334,"[23.8, 25.1, 23.3, 27.0, 27.3, 26.0, 21.6, 23.8, 25.8, 26.0, 24.1, 23.3, 22.6, 22.8, 22.6, 22.5, 23.2, 25.0, 25.6, 26.3, 25.4]",26.778999999999996,0.35700000000000004,24.4,81.7
5901,2021032808,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.516666666666666,"[28.2, 28.9, 29.1, 28.6, 22.3, 22.2, 26.6, 23.6, 23.6, 24.3, 24.0, 23.5, 24.5, 24.2, 22.3, 22.3, 21.5, 21.6]",26.453000000000003,2.661,24.4,81.7
5902,2021032808,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.342857142857145,"[23.2, 26.5, 23.0, 23.5, 23.1, 24.2, 22.3, 23.2, 22.8, 22.3, 23.5, 22.6, 22.4, 25.5, 26.6, 23.8, 21.9, 23.2, 23.0, 21.8, 21.8]",34.453,4.659,24.4,81.7
5903,2021032808,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.815789473684212,"[22.3, 25.6, 27.3, 25.9, 24.5, 24.9, 25.0, 25.4, 25.3, 23.1, 25.3, 25.0, 24.5, 24.9, 25.1, 24.8, 25.0, 25.0, 22.6]",10.965000000000002,1.459,24.4,81.7
5904,2021032808,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.23529411764706,"[27.6, 28.1, 27.3, 26.6, 25.9, 26.0, 26.7, 29.0, 28.1, 26.0, 25.1, 24.3, 24.6, 24.0, 24.6, 25.5, 26.6]",16.901,3.097,24.4,81.7
5905,2021032808,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.280952380952378,"[28.7, 28.4, 26.8, 28.1, 26.0, 26.6, 28.6, 28.6, 26.8, 27.8, 26.5, 25.8, 25.1, 25.0, 24.9, 24.8, 24.9, 24.6, 24.8, 24.8, 24.3]",0.755,0.353,24.4,81.7
5906,2021032808,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,23.063157894736843,"[22.1, 24.9, 25.7, 23.6, 24.4, 24.1, 23.0, 21.2, 21.2, 21.2, 22.0, 21.6, 21.3, 21.2, 22.4, 22.3, 26.6, 26.6, 22.8]",33.403000000000006,4.703,24.4,81.7
5907,2021032808,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.30909090909091,"[25.1, 23.4, 24.8, 23.5, 24.3, 24.9, 22.8, 22.5, 24.9, 27.2, 24.0]",12.309000000000001,1.932,24.4,81.7
5908,2021032809,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.61111111111111,"[28.2, 28.7, 29.1, 28.6, 22.7, 22.0, 26.5, 23.1, 23.4, 24.6, 24.5, 24.2, 24.2, 23.6, 23.0, 23.0, 21.8, 21.8]",26.666,2.661,25.3,79.3
5909,2021032809,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.434782608695652,"[21.7, 26.1, 25.1, 25.3, 27.1, 27.0, 27.5, 29.4, 29.1, 26.8, 24.0, 22.4, 22.5, 23.0, 22.0, 22.0, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.9]",25.316,5.46,25.3,79.3
5910,2021032809,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.299999999999997,"[27.8, 28.2, 27.4, 26.8, 25.8, 26.1, 26.8, 29.3, 28.2, 26.1, 25.0, 24.5, 24.5, 24.0, 24.4, 25.5, 26.7]",14.299,3.097,25.3,79.3
5911,2021032809,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.41818181818182,"[25.1, 23.4, 24.8, 23.6, 24.4, 25.0, 23.0, 22.8, 25.0, 27.3, 24.2]",12.227000000000002,1.932,25.3,79.3
5912,2021032809,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.78947368421053,"[22.3, 25.5, 27.0, 26.0, 24.2, 25.0, 24.7, 25.5, 25.3, 23.0, 25.3, 25.0, 24.5, 25.0, 25.1, 24.9, 25.1, 25.0, 22.6]",10.912,1.459,25.3,79.3
5913,2021032809,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.22857142857143,"[23.0, 26.4, 22.8, 23.3, 22.8, 24.1, 22.5, 23.0, 22.5, 21.9, 23.2, 22.6, 22.5, 25.5, 26.5, 23.8, 21.8, 23.0, 23.0, 21.8, 21.8]",34.53300000000001,4.659,25.3,79.3
5914,2021032809,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,22.994736842105265,"[22.1, 24.8, 25.7, 23.6, 24.3, 24.1, 22.6, 21.6, 21.6, 21.6, 21.3, 21.6, 20.1, 21.0, 22.9, 22.4, 26.3, 26.3, 23.0]",33.71,4.703,25.3,79.3
5915,2021032809,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.576190476190476,"[23.9, 24.5, 23.6, 27.2, 27.5, 26.1, 22.0, 24.1, 26.1, 26.2, 24.3, 23.3, 22.4, 22.8, 23.4, 23.0, 23.3, 24.9, 25.6, 26.3, 25.6]",27.195,0.35700000000000004,25.3,79.3
5916,2021032809,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.295238095238098,"[28.8, 28.5, 26.8, 28.3, 26.2, 26.6, 28.6, 28.8, 26.9, 27.8, 26.5, 25.8, 25.0, 25.1, 25.0, 24.7, 24.9, 24.5, 24.6, 24.6, 24.2]",0.755,0.353,25.3,79.3
5917,2021032810,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.27619047619048,"[23.0, 26.6, 22.8, 23.1, 23.1, 24.1, 22.3, 23.2, 22.5, 21.9, 23.5, 22.6, 22.6, 25.5, 26.5, 23.5, 22.2, 22.9, 22.7, 22.1, 22.1]",34.209,4.659,26.2,78.3
5918,2021032810,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.757894736842104,"[22.6, 25.5, 27.0, 26.1, 24.1, 24.8, 24.2, 24.8, 25.3, 23.3, 25.1, 24.9, 24.5, 25.0, 25.4, 25.0, 25.2, 25.0, 22.6]",10.879,1.459,26.2,78.3
5919,2021032810,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.323809523809523,"[28.9, 28.6, 26.9, 28.4, 26.1, 26.7, 28.6, 28.7, 26.9, 27.9, 26.5, 25.8, 25.0, 25.0, 25.0, 24.7, 24.8, 24.6, 24.7, 24.7, 24.3]",0.7260000000000001,0.353,26.2,78.3
5920,2021032810,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.305882352941175,"[28.0, 28.2, 27.4, 26.8, 25.8, 26.1, 26.8, 29.2, 28.2, 25.9, 25.0, 24.5, 24.6, 24.0, 24.5, 25.5, 26.7]",15.344000000000001,3.097,26.2,78.3
5921,2021032810,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.454545454545453,"[25.0, 23.6, 24.8, 23.5, 24.6, 25.3, 22.3, 23.1, 25.1, 27.3, 24.4]",12.576,1.932,26.2,78.3
5922,2021032810,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,22.842105263157894,"[21.1, 24.7, 25.6, 23.5, 24.3, 24.1, 22.6, 21.2, 21.1, 21.1, 22.0, 21.4, 21.0, 21.1, 21.8, 22.4, 26.3, 26.3, 22.4]",34.059000000000005,4.703,26.2,78.3
5923,2021032810,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.794444444444444,"[28.0, 28.5, 29.0, 28.5, 22.6, 22.0, 26.5, 24.1, 24.1, 24.9, 24.7, 23.8, 25.1, 24.7, 23.5, 22.5, 22.0, 21.8]",26.233999999999998,2.661,26.2,78.3
5924,2021032810,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.604761904761908,"[24.3, 24.5, 24.3, 27.5, 27.5, 26.1, 21.4, 23.8, 26.1, 26.2, 24.4, 23.3, 22.6, 22.7, 23.3, 22.8, 23.3, 25.3, 25.5, 26.3, 25.5]",27.019000000000002,0.35700000000000004,26.2,78.3
5925,2021032810,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.339130434782607,"[21.6, 26.0, 25.0, 25.5, 27.0, 27.1, 27.6, 29.5, 29.1, 26.6, 24.0, 22.2, 22.4, 22.8, 21.8, 22.0, 22.8, 21.8, 22.5, 23.2, 21.8, 21.7, 25.8]",25.915999999999997,5.46,26.2,78.3
5926,2021032811,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.495652173913044,"[21.3, 26.0, 25.0, 25.5, 26.9, 27.0, 27.5, 29.5, 29.1, 26.9, 24.1, 22.3, 22.6, 23.0, 22.1, 21.9, 22.9, 23.0, 23.0, 23.8, 22.1, 22.0, 25.9]",26.75,5.46,27.2,76.7
5927,2021032811,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.80476190476191,"[24.6, 25.1, 24.5, 27.6, 27.7, 26.3, 21.8, 23.8, 26.1, 26.1, 24.3, 23.5, 22.6, 23.1, 23.4, 23.9, 24.3, 25.0, 25.3, 26.6, 25.3]",26.808,0.35700000000000004,27.2,76.7
5928,2021032811,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,23.489473684210534,"[22.0, 24.7, 25.6, 23.6, 24.3, 24.0, 22.9, 22.3, 22.3, 22.3, 22.2, 22.5, 22.1, 21.8, 22.6, 22.3, 28.0, 28.0, 22.8]",33.872,4.703,27.2,76.7
5929,2021032811,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.438095238095244,"[23.0, 26.6, 23.0, 23.3, 22.9, 24.1, 22.3, 23.3, 22.6, 22.1, 23.6, 23.1, 23.1, 25.4, 26.5, 23.6, 22.7, 23.0, 22.8, 22.6, 22.6]",34.10300000000001,4.659,27.2,76.7
5930,2021032811,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.868421052631586,"[22.3, 25.5, 27.0, 25.6, 24.2, 24.9, 25.1, 25.7, 25.4, 23.1, 25.3, 25.1, 24.6, 25.1, 25.3, 25.1, 25.1, 25.0, 23.1]",10.778,1.459,27.2,76.7
5931,2021032811,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.50909090909091,"[25.2, 23.3, 25.1, 24.1, 24.3, 24.7, 23.0, 23.0, 25.5, 27.3, 24.1]",12.605000000000002,1.932,27.2,76.7
5932,2021032811,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.28235294117647,"[28.0, 28.1, 27.2, 26.8, 25.8, 26.1, 26.6, 29.3, 28.2, 25.8, 25.1, 24.4, 24.4, 23.7, 24.7, 25.8, 26.8]",15.907,3.097,27.2,76.7
5933,2021032811,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.323809523809523,"[28.8, 28.5, 26.8, 28.2, 26.0, 26.6, 28.6, 28.7, 27.1, 28.0, 26.6, 25.8, 24.9, 25.1, 24.9, 24.8, 24.9, 24.6, 24.8, 24.8, 24.3]",0.782,0.353,27.2,76.7
5934,2021032811,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.827777777777783,"[28.0, 28.4, 28.9, 28.3, 22.5, 23.5, 26.5, 23.9, 24.3, 24.8, 24.8, 24.9, 23.6, 24.4, 23.6, 23.3, 21.6, 21.6]",27.230999999999998,2.661,27.2,76.7
5935,2021032812,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.772222222222222,"[28.6, 29.1, 29.3, 28.7, 22.9, 23.1, 26.8, 23.9, 23.5, 24.6, 23.5, 23.7, 24.2, 24.4, 23.0, 23.3, 21.8, 21.5]",26.299999999999997,2.661,28.3,72.7
5936,2021032812,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.190476190476186,"[28.8, 28.5, 26.8, 28.1, 26.1, 26.6, 28.5, 28.7, 27.0, 27.6, 26.8, 25.5, 24.8, 24.9, 24.4, 24.4, 24.8, 24.3, 24.5, 24.6, 24.3]",0.782,0.353,28.3,72.7
5937,2021032812,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,26.24705882352941,"[27.8, 28.0, 27.2, 26.8, 25.7, 26.0, 26.6, 29.1, 28.1, 26.1, 25.4, 24.6, 24.6, 24.0, 24.4, 25.2, 26.6]",16.229,3.097,28.3,72.7
5938,2021032812,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.709090909090904,"[25.1, 23.5, 25.1, 25.0, 24.5, 25.0, 23.1, 23.1, 25.5, 27.4, 24.5]",12.872000000000002,1.932,28.3,72.7
5939,2021032812,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,22.92105263157895,"[22.5, 24.9, 25.5, 23.6, 24.1, 23.8, 22.6, 21.4, 21.4, 21.4, 21.6, 21.5, 21.1, 21.0, 22.6, 22.4, 25.5, 25.5, 23.1]",33.980999999999995,4.703,28.3,72.7
5940,2021032812,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.580952380952382,"[22.9, 26.0, 23.5, 23.3, 23.6, 24.1, 23.0, 23.8, 22.5, 21.9, 24.0, 23.3, 23.2, 25.4, 26.3, 23.8, 22.8, 23.1, 23.3, 22.7, 22.7]",34.431000000000004,4.659,28.3,72.7
5941,2021032812,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.630434782608695,"[21.4, 25.9, 24.9, 25.3, 26.8, 27.0, 27.5, 29.3, 29.0, 26.6, 24.2, 22.7, 22.9, 23.5, 22.6, 22.3, 23.6, 22.7, 23.3, 24.0, 22.6, 22.6, 25.8]",27.88,5.46,28.3,72.7
5942,2021032812,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.595238095238095,"[24.6, 24.9, 23.5, 27.3, 27.4, 26.1, 22.1, 23.7, 25.8, 25.7, 24.0, 23.8, 23.0, 23.1, 22.5, 23.3, 24.0, 24.9, 25.6, 25.8, 25.4]",26.619000000000003,0.35700000000000004,28.3,72.7
