,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5943,2021032812,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,25.010526315789477,"[23.0, 25.7, 27.3, 25.6, 25.1, 24.8, 25.1, 25.5, 25.4, 23.2, 25.3, 25.0, 24.6, 25.1, 25.5, 25.4, 25.3, 25.0, 23.3]",10.833,1.459,28.3,72.7
5944,2021032813,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,25.16956521739131,"[22.8, 26.4, 25.5, 25.8, 27.3, 27.4, 28.0, 29.3, 28.6, 26.8, 24.6, 23.3, 23.5, 24.1, 23.2, 23.2, 24.1, 23.6, 24.1, 24.6, 23.3, 23.1, 26.3]",28.846999999999998,6.245,29.2,70.8
5945,2021032813,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.318181818181817,"[24.8, 23.2, 24.6, 23.3, 24.0, 24.5, 23.5, 22.5, 26.0, 27.5, 23.6]",12.416000000000002,2.053,29.2,70.8
5946,2021032813,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.73684210526316,"[22.3, 25.6, 26.3, 25.2, 24.5, 24.8, 24.9, 25.5, 25.4, 23.1, 25.3, 25.1, 24.5, 24.8, 24.8, 24.7, 24.9, 25.0, 23.3]",10.813,1.442,29.2,70.8
5947,2021032813,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.733333333333334,"[23.7, 25.6, 23.5, 23.5, 23.6, 24.3, 23.0, 23.8, 23.2, 22.8, 24.0, 23.3, 23.3, 25.4, 26.1, 23.8, 23.0, 23.5, 23.4, 22.8, 22.8]",33.646,5.461,29.2,70.8
5948,2021032813,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,23.221052631578946,"[22.7, 24.7, 25.3, 23.7, 23.8, 23.8, 23.5, 22.4, 22.4, 22.4, 22.1, 22.4, 22.0, 21.7, 23.5, 22.8, 24.2, 24.2, 23.6]",34.156000000000006,6.1979999999999995,29.2,70.8
5949,2021032813,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.00555555555556,"[28.6, 29.0, 29.4, 28.7, 23.0, 23.5, 26.8, 24.2, 23.5, 25.0, 24.0, 24.1, 24.3, 24.8, 23.5, 23.6, 22.0, 22.1]",26.346,3.162,29.2,70.8
5950,2021032813,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.69047619047619,"[24.8, 24.8, 23.6, 27.7, 26.9, 26.2, 23.1, 24.4, 25.5, 25.5, 24.8, 24.3, 23.5, 23.5, 23.4, 23.8, 24.7, 25.1, 24.5, 24.5, 23.9]",26.617,0.354,29.2,70.8
5951,2021032813,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.988235294117647,"[27.8, 28.0, 27.3, 26.6, 25.5, 26.0, 27.0, 28.6, 27.8, 25.8, 24.6, 24.0, 24.4, 23.8, 24.0, 25.0, 25.6]",17.008,4.343999999999999,29.2,70.8
5952,2021032813,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.180952380952373,"[28.6, 28.7, 26.6, 28.1, 26.1, 27.0, 28.6, 28.5, 27.0, 27.3, 27.3, 25.3, 24.8, 24.9, 24.4, 24.4, 24.7, 24.4, 24.4, 24.4, 24.3]",0.7260000000000001,0.35,29.2,70.8
5953,2021032814,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.69411764705883,"[27.6, 28.0, 27.4, 26.7, 25.3, 26.1, 28.0, 27.9, 27.3, 25.0, 24.1, 23.6, 23.8, 23.3, 23.6, 24.3, 24.8]",16.391,4.343999999999999,30.7,66.1
5954,2021032814,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.10909090909091,"[24.8, 23.0, 24.4, 22.8, 23.9, 24.3, 23.1, 22.1, 26.1, 27.6, 23.1]",12.628,2.053,30.7,66.1
5955,2021032814,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.615789473684213,"[22.7, 25.6, 25.5, 25.1, 24.2, 24.8, 25.1, 25.6, 25.5, 23.6, 24.8, 25.0, 24.3, 24.5, 24.2, 24.1, 24.8, 25.0, 23.3]",10.974,1.442,30.7,66.1
5956,2021032814,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.580952380952382,"[23.6, 25.0, 23.3, 23.5, 23.5, 24.5, 22.9, 23.6, 23.1, 22.7, 23.5, 23.3, 23.1, 25.3, 26.0, 23.7, 22.6, 23.7, 23.3, 22.5, 22.5]",34.855000000000004,5.461,30.7,66.1
5957,2021032814,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,23.342105263157897,"[23.8, 24.8, 25.3, 24.0, 23.9, 23.8, 23.8, 23.1, 23.1, 23.1, 22.6, 21.8, 21.9, 21.8, 23.1, 23.0, 23.6, 23.6, 23.4]",34.155,6.1979999999999995,30.7,66.1
5958,2021032814,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.155555555555555,"[28.9, 29.4, 29.6, 29.0, 23.5, 23.6, 27.1, 23.8, 23.6, 24.5, 24.5, 24.2, 24.3, 24.5, 23.4, 23.8, 22.3, 22.8]",26.051999999999996,3.162,30.7,66.1
5959,2021032814,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.419047619047618,"[24.7, 24.9, 23.9, 27.8, 26.1, 26.1, 22.7, 23.9, 24.6, 24.7, 25.2, 24.0, 23.4, 23.3, 23.8, 23.5, 23.9, 24.4, 23.9, 24.1, 23.9]",26.778999999999996,0.354,30.7,66.1
5960,2021032814,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,25.17391304347826,"[23.4, 26.6, 25.8, 26.0, 27.3, 27.4, 28.1, 28.9, 28.0, 26.6, 24.5, 23.3, 23.4, 24.1, 23.4, 23.8, 24.7, 23.7, 23.8, 24.3, 23.0, 22.9, 26.0]",26.262,6.245,30.7,66.1
5961,2021032814,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.042857142857148,"[28.1, 28.1, 26.0, 27.6, 26.1, 26.8, 28.3, 28.2, 26.8, 26.8, 27.1, 25.5, 24.9, 24.9, 24.6, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5]",0.753,0.35,30.7,66.1
5962,2021032815,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.033333333333335,"[24.5, 24.7, 23.7, 27.5, 26.1, 26.0, 22.1, 23.4, 24.0, 24.0, 24.6, 24.1, 23.1, 23.0, 23.3, 23.3, 23.4, 23.8, 23.2, 24.0, 22.9]",26.43,0.354,31.2,65.0
5963,2021032815,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.844444444444445,"[28.9, 29.1, 29.3, 28.7, 23.0, 23.1, 26.9, 23.5, 23.2, 24.2, 24.0, 23.9, 24.0, 24.1, 23.5, 23.4, 22.3, 22.1]",26.049999999999997,3.162,31.2,65.0
5964,2021032815,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,22.947368421052634,"[22.6, 25.0, 25.4, 23.7, 24.1, 23.9, 23.4, 21.9, 21.9, 21.9, 21.8, 21.8, 21.1, 21.0, 22.7, 22.3, 24.2, 24.2, 23.1]",34.273999999999994,6.1979999999999995,31.2,65.0
5965,2021032815,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.514285714285716,"[23.3, 25.6, 23.0, 23.3, 23.1, 24.2, 22.9, 23.2, 22.8, 22.4, 23.5, 23.2, 23.1, 25.3, 26.1, 23.7, 22.8, 23.4, 23.3, 22.8, 22.8]",34.782000000000004,5.461,31.2,65.0
5966,2021032815,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.82857142857143,"[27.6, 27.6, 25.4, 27.1, 25.7, 26.4, 28.1, 27.8, 26.4, 26.6, 26.9, 25.3, 24.8, 25.0, 24.5, 24.3, 24.8, 24.5, 24.5, 24.5, 24.6]",0.809,0.35,31.2,65.0
5967,2021032815,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,24.79090909090909,"[25.0, 23.8, 24.6, 25.1, 24.6, 25.1, 23.1, 22.6, 26.1, 27.9, 24.8]",12.443,2.053,31.2,65.0
5968,2021032815,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.429411764705883,"[27.2, 27.7, 27.2, 26.6, 25.1, 26.1, 28.1, 27.4, 27.0, 24.2, 23.3, 23.3, 23.9, 23.3, 23.6, 24.0, 24.3]",15.959999999999997,4.343999999999999,31.2,65.0
5969,2021032815,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.756521739130434,"[22.6, 26.3, 25.4, 25.8, 27.1, 27.2, 27.8, 28.1, 27.5, 26.1, 23.9, 22.9, 23.0, 23.6, 22.8, 22.8, 23.6, 23.3, 23.7, 24.3, 22.8, 22.8, 26.0]",26.375,6.245,31.2,65.0
5970,2021032815,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.726315789473688,"[22.2, 25.7, 26.3, 25.8, 24.5, 24.8, 24.9, 25.3, 25.5, 23.3, 25.0, 24.8, 24.4, 24.6, 25.0, 24.5, 25.0, 25.0, 23.2]",10.911000000000003,1.442,31.2,65.0
5971,2021032816,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.64285714285715,"[23.5, 25.8, 23.2, 23.4, 23.5, 24.5, 22.8, 23.6, 23.1, 22.6, 23.9, 23.3, 23.3, 25.3, 26.1, 23.6, 22.8, 23.5, 23.1, 22.8, 22.8]",33.91700000000001,5.461,31.0,65.0
5972,2021032816,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,25.010526315789477,"[23.2, 25.3, 26.7, 26.1, 24.1, 24.6, 24.1, 24.8, 25.3, 23.5, 25.4, 25.0, 25.1, 25.3, 26.2, 25.9, 26.0, 25.3, 23.3]",10.937000000000001,1.442,31.0,65.0
5973,2021032816,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.047619047619055,"[24.5, 24.6, 23.5, 27.3, 26.1, 25.7, 22.5, 23.2, 23.9, 23.9, 24.6, 24.1, 23.1, 23.1, 23.0, 23.4, 23.6, 23.8, 23.6, 24.4, 23.1]",26.726,0.354,31.0,65.0
5974,2021032816,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.719047619047622,"[27.5, 27.3, 25.3, 27.0, 25.6, 26.3, 28.0, 27.9, 26.5, 26.6, 26.9, 25.0, 24.5, 24.8, 24.4, 24.3, 24.6, 24.3, 24.4, 24.4, 24.5]",0.836,0.35,31.0,65.0
5975,2021032816,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,25.0,1,25.176470588235297,"[26.5, 26.9, 26.8, 25.8, 24.5, 25.3, 26.8, 27.3, 26.5, 24.3, 23.4, 23.5, 24.1, 23.6, 23.9, 24.2, 24.6]",15.213000000000001,4.343999999999999,31.0,65.0
5976,2021032816,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.686956521739134,"[22.6, 26.1, 25.2, 25.5, 26.8, 26.9, 27.5, 27.9, 27.3, 26.0, 24.0, 23.1, 23.3, 23.9, 22.8, 22.8, 23.6, 23.1, 23.7, 24.3, 22.9, 22.8, 25.7]",25.907999999999998,6.245,31.0,65.0
5977,2021032816,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.0,1,36.0,1,23.231578947368423,"[22.9, 25.0, 25.4, 23.8, 24.1, 23.9, 23.5, 22.2, 22.2, 22.2, 22.3, 21.5, 21.6, 21.6, 23.3, 22.8, 24.8, 24.8, 23.5]",34.141000000000005,6.1979999999999995,31.0,65.0
5978,2021032816,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,24.850000000000005,"[28.5, 29.1, 29.3, 28.9, 22.9, 23.3, 27.0, 23.7, 23.3, 24.3, 23.6, 23.6, 24.0, 24.3, 23.3, 23.5, 22.4, 22.3]",26.395,3.162,31.0,65.0
5979,2021032816,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,40.0,1,25.363636363636363,"[25.3, 24.1, 25.3, 25.3, 25.3, 25.9, 23.4, 23.5, 26.6, 28.3, 26.0]",12.593,2.053,31.0,65.0
5980,2021032817,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.234782608695657,"[23.2, 26.5, 25.5, 25.8, 27.1, 27.1, 27.8, 28.1, 27.7, 26.5, 24.6, 23.7, 23.8, 24.5, 23.6, 23.6, 24.6, 23.8, 24.6, 25.1, 23.7, 23.7, 25.8]",27.555,6.245,30.8,65.3
5981,2021032817,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.926315789473687,"[23.0, 25.4, 26.3, 25.6, 24.3, 24.6, 24.8, 24.9, 25.4, 23.6, 25.3, 25.0, 24.7, 25.3, 25.6, 25.6, 25.5, 25.2, 23.5]",10.958,1.442,30.8,65.3
5982,2021032817,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.447619047619046,"[24.8, 24.6, 24.0, 27.5, 25.8, 25.8, 23.1, 23.8, 24.5, 24.4, 25.0, 24.6, 23.8, 23.6, 23.4, 23.9, 24.3, 24.2, 24.3, 24.4, 23.6]",26.241,0.354,30.8,65.3
5983,2021032817,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,25.200000000000003,"[28.9, 29.3, 29.6, 29.1, 23.3, 23.3, 27.3, 23.9, 23.5, 24.5, 24.0, 24.0, 24.5, 24.5, 23.8, 24.2, 23.0, 22.9]",27.075999999999997,3.162,30.8,65.3
5984,2021032817,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,62.0,1,23.484210526315785,"[23.3, 24.8, 25.5, 23.9, 24.2, 23.9, 23.6, 22.7, 22.7, 22.6, 23.1, 22.2, 22.5, 22.5, 23.3, 23.5, 24.2, 24.2, 23.5]",34.156000000000006,6.1979999999999995,30.8,65.3
5985,2021032817,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.914285714285718,"[28.0, 27.7, 25.8, 27.3, 25.8, 26.7, 28.3, 28.1, 26.6, 26.8, 27.1, 25.1, 24.6, 24.6, 24.6, 24.4, 24.5, 24.5, 24.5, 24.6, 24.6]",0.836,0.35,30.8,65.3
5986,2021032817,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.535294117647062,"[26.7, 27.3, 26.7, 25.7, 24.8, 25.3, 26.5, 28.0, 27.1, 24.8, 24.0, 24.2, 24.6, 24.1, 24.5, 25.0, 24.8]",13.787999999999998,4.343999999999999,30.8,65.3
5987,2021032817,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,25.072727272727274,"[25.3, 24.1, 25.3, 24.0, 25.3, 25.9, 23.4, 23.3, 26.6, 28.3, 24.3]",12.686000000000002,2.053,30.8,65.3
5988,2021032817,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.71904761904762,"[23.5, 25.3, 23.3, 23.4, 23.6, 24.5, 23.0, 23.6, 23.1, 22.6, 24.0, 23.5, 23.5, 25.4, 26.1, 23.7, 23.1, 23.5, 23.4, 23.0, 23.0]",34.375,5.461,30.8,65.3
5989,2021032818,HXXID2,艾特网能空调1733,25.0,50.0,1,58.0,26.9,1,61.0,1,24.681818181818183,"[25.0, 23.6, 24.9, 23.6, 24.5, 25.0, 23.9, 22.6, 26.3, 28.1, 24.0]",12.952000000000002,2.053,28.8,71.2
5990,2021032818,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.76315789473685,"[22.6, 25.6, 26.0, 25.5, 24.4, 24.8, 25.1, 25.6, 25.5, 23.5, 25.2, 25.1, 24.2, 24.8, 24.8, 24.6, 25.0, 25.1, 23.1]",10.905,1.442,28.8,71.2
5991,2021032818,HXXID2,艾特网能空调1731,25.0,50.0,1,83.0,27.0,1,68.0,1,23.68571428571429,"[23.8, 25.3, 23.5, 23.4, 23.8, 24.4, 23.1, 24.0, 23.4, 23.0, 24.1, 23.1, 23.0, 25.3, 26.1, 23.6, 22.7, 23.6, 23.2, 22.5, 22.5]",34.72100000000001,5.461,28.8,71.2
5992,2021032818,HXXID2,艾特网能空调1730,25.0,50.0,1,84.0,27.0,1,65.0,1,23.66315789473684,"[23.6, 24.8, 25.5, 24.1, 24.0, 24.0, 23.5, 23.0, 23.0, 23.0, 22.9, 23.0, 22.2, 22.5, 24.1, 23.5, 24.4, 24.4, 24.1]",34.18200000000001,6.1979999999999995,28.8,71.2
5993,2021032818,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.490476190476187,"[24.3, 24.8, 23.5, 27.5, 26.2, 26.0, 22.8, 24.2, 25.1, 25.1, 25.0, 24.1, 23.7, 23.5, 23.3, 23.7, 24.0, 24.4, 24.2, 25.0, 23.9]",26.620000000000005,0.354,28.8,71.2
5994,2021032818,HXXID2,艾特网能空调1727,25.0,50.0,1,87.0,27.2,1,60.0,1,25.260869565217398,"[23.6, 26.5, 25.8, 25.9, 27.3, 27.3, 28.0, 28.4, 28.1, 26.4, 24.5, 23.6, 23.6, 24.3, 24.0, 23.7, 24.5, 23.5, 24.3, 24.8, 23.6, 23.2, 26.1]",26.692,6.245,28.8,71.2
5995,2021032818,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.6764705882353,"[27.2, 27.7, 27.1, 26.3, 25.3, 25.9, 27.3, 28.0, 27.2, 25.3, 24.3, 23.8, 24.1, 23.6, 23.8, 24.5, 25.1]",13.737,4.343999999999999,28.8,71.2
5996,2021032818,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.176190476190474,"[28.1, 28.1, 25.9, 27.6, 26.1, 26.9, 28.6, 28.5, 27.0, 27.1, 27.4, 25.5, 25.0, 25.0, 24.6, 24.6, 24.8, 24.7, 24.6, 24.8, 24.8]",0.7820000000000001,0.35,28.8,71.2
5997,2021032818,HXXID2,艾特网能空调1729,25.0,50.0,1,68.0,27.1,1,54.0,1,25.116666666666667,"[29.5, 29.6, 29.8, 29.3, 23.3, 24.1, 27.3, 23.3, 23.3, 24.1, 23.7, 24.0, 23.8, 24.0, 23.3, 23.8, 22.9, 23.0]",26.831,3.162,28.8,71.2
5998,2021032819,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.529411764705884,"[27.1, 27.5, 27.1, 26.2, 25.0, 25.8, 27.5, 27.7, 27.0, 24.7, 23.8, 23.6, 24.2, 23.6, 23.9, 24.5, 24.8]",15.398,4.343999999999999,28.2,73.2
5999,2021032819,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,24.927777777777777,"[29.3, 29.6, 29.7, 29.2, 23.2, 23.5, 27.3, 23.4, 22.7, 24.0, 23.4, 23.5, 23.8, 24.0, 23.1, 23.7, 22.6, 22.7]",27.261000000000006,3.162,28.2,73.2
6000,2021032819,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.128571428571437,"[24.3, 24.4, 23.1, 27.3, 26.1, 25.8, 22.6, 23.5, 24.3, 24.3, 24.6, 24.1, 23.3, 23.1, 23.1, 23.5, 23.8, 24.1, 23.6, 24.4, 23.4]",27.073999999999998,0.354,28.2,73.2
6001,2021032819,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.034782608695654,"[23.0, 26.5, 25.5, 25.6, 27.1, 27.3, 27.8, 28.2, 27.7, 26.2, 24.4, 23.4, 23.5, 24.2, 23.1, 23.4, 24.3, 23.5, 24.1, 24.6, 23.2, 23.2, 26.0]",25.583999999999996,6.245,28.2,73.2
6002,2021032819,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.62631578947369,"[22.8, 25.5, 26.1, 25.5, 24.0, 24.6, 24.2, 24.8, 25.3, 23.4, 25.2, 24.8, 24.2, 24.6, 25.1, 24.7, 25.0, 24.8, 23.3]",10.939,1.442,28.2,73.2
6003,2021032819,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.627272727272725,"[25.0, 23.3, 24.6, 24.2, 24.3, 24.6, 23.5, 23.0, 26.1, 27.8, 24.5]",12.87,2.053,28.2,73.2
6004,2021032819,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.985714285714284,"[27.8, 27.7, 25.6, 27.3, 25.9, 26.6, 28.3, 28.2, 26.7, 26.8, 27.1, 25.3, 24.8, 24.9, 24.6, 24.6, 24.7, 24.5, 24.7, 24.8, 24.8]",0.809,0.35,28.2,73.2
6005,2021032819,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,62.0,1,23.415789473684214,"[23.3, 24.9, 25.5, 23.9, 23.9, 23.8, 23.6, 22.4, 22.4, 22.4, 22.8, 22.6, 22.1, 22.2, 23.7, 23.2, 24.3, 24.3, 23.6]",34.399,6.1979999999999995,28.2,73.2
6006,2021032819,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.56666666666667,"[23.3, 25.5, 23.0, 23.3, 23.3, 24.4, 22.8, 23.4, 22.9, 22.5, 23.7, 23.3, 23.3, 25.3, 26.1, 23.6, 22.9, 23.5, 23.2, 22.8, 22.8]",33.91700000000001,5.461,28.2,73.2
6007,2021032820,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.04761904761905,"[23.9, 24.4, 23.4, 27.3, 26.0, 25.8, 22.2, 23.5, 24.4, 24.3, 24.8, 23.3, 22.5, 22.8, 23.3, 23.3, 23.9, 24.0, 23.8, 24.5, 23.6]",27.017,0.354,27.7,75.0
6008,2021032820,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,61.0,1,23.142105263157898,"[22.8, 24.8, 25.4, 23.8, 23.9, 24.0, 23.3, 22.5, 22.5, 22.5, 22.8, 22.6, 20.1, 20.1, 23.2, 23.2, 24.2, 24.2, 23.8]",34.114000000000004,6.1979999999999995,27.7,75.0
6009,2021032820,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.985714285714295,"[27.8, 27.8, 25.6, 27.3, 25.8, 26.6, 28.3, 28.3, 26.8, 26.8, 27.0, 25.3, 24.8, 25.0, 24.6, 24.5, 24.7, 24.6, 24.7, 24.7, 24.7]",0.863,0.35,27.7,75.0
6010,2021032820,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.35882352941176,"[27.0, 27.4, 26.9, 26.0, 24.8, 25.6, 27.1, 28.0, 27.0, 24.8, 24.0, 23.6, 23.5, 22.7, 23.5, 24.5, 24.7]",14.673999999999998,4.343999999999999,27.7,75.0
6011,2021032820,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.4,1,44.0,1,24.7,"[25.1, 23.5, 24.6, 24.2, 24.3, 24.9, 23.6, 23.2, 26.0, 27.8, 24.5]",12.953000000000001,2.053,27.7,75.0
6012,2021032820,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.731578947368426,"[22.8, 25.3, 26.3, 25.9, 24.3, 24.5, 24.3, 24.8, 25.1, 23.0, 25.3, 24.7, 24.5, 24.8, 25.6, 25.1, 25.3, 25.0, 23.3]",10.966000000000003,1.442,27.7,75.0
6013,2021032820,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,61.0,1,23.58095238095238,"[23.5, 25.3, 23.3, 23.5, 23.6, 24.2, 22.8, 23.7, 23.2, 22.7, 23.9, 23.3, 23.3, 25.3, 26.0, 23.0, 22.9, 23.5, 22.6, 22.8, 22.8]",34.56100000000001,5.461,27.7,75.0
6014,2021032820,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.773913043478263,"[21.6, 26.4, 25.4, 25.6, 27.0, 27.1, 27.7, 28.1, 27.8, 26.1, 24.1, 23.1, 23.3, 24.0, 22.7, 22.9, 24.1, 23.0, 23.7, 24.2, 22.9, 23.0, 26.0]",25.829,6.245,27.7,75.0
6015,2021032820,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,24.78333333333333,"[29.3, 29.3, 29.5, 28.6, 23.1, 23.5, 27.2, 22.9, 23.5, 23.9, 24.0, 23.5, 23.4, 23.3, 23.1, 23.3, 22.3, 22.4]",27.230000000000004,3.162,27.7,75.0
6016,2021032821,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,23.782608695652176,"[21.1, 25.8, 24.8, 25.3, 26.8, 26.9, 27.3, 27.9, 27.5, 25.8, 23.0, 21.7, 21.8, 22.2, 21.2, 21.5, 22.1, 21.5, 22.0, 22.7, 21.2, 21.3, 25.6]",24.808,6.245,27.2,77.4
6017,2021032821,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.722222222222225,"[27.9, 28.2, 28.7, 28.6, 21.8, 21.6, 26.8, 25.0, 24.5, 25.3, 24.9, 24.8, 25.5, 25.0, 23.1, 22.6, 20.3, 20.4]",28.204,3.162,27.2,77.4
6018,2021032821,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.094736842105263,"[20.5, 24.5, 25.6, 23.6, 24.1, 24.0, 22.5, 19.9, 19.9, 19.9, 20.9, 20.5, 18.3, 18.5, 20.9, 21.5, 26.3, 26.3, 22.1]",34.34199999999999,6.1979999999999995,27.2,77.4
6019,2021032821,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.36190476190476,"[23.1, 26.2, 23.0, 23.1, 23.3, 23.8, 22.6, 23.5, 22.8, 22.3, 23.6, 22.8, 23.0, 25.3, 26.3, 23.2, 22.5, 22.9, 22.5, 22.4, 22.4]",34.184000000000005,5.461,27.2,77.4
6020,2021032821,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,24.894736842105267,"[22.9, 25.3, 26.8, 26.2, 24.0, 24.6, 24.1, 24.7, 25.1, 22.7, 25.3, 24.9, 25.1, 25.3, 26.1, 25.8, 26.0, 25.3, 22.8]",10.804,1.442,27.2,77.4
6021,2021032821,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,24.954545454545453,"[25.0, 23.7, 25.0, 25.1, 24.7, 25.4, 22.4, 23.9, 26.1, 28.0, 25.2]",12.683000000000002,2.053,27.2,77.4
6022,2021032821,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.34117647058824,"[27.3, 27.5, 26.9, 25.9, 24.8, 25.5, 26.8, 28.1, 26.8, 24.8, 23.6, 23.6, 23.8, 23.3, 23.5, 24.3, 24.3]",15.077000000000002,4.343999999999999,27.2,77.4
6023,2021032821,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.957142857142852,"[27.8, 27.6, 25.6, 27.1, 25.7, 26.3, 28.0, 27.8, 26.2, 25.8, 27.0, 25.7, 25.1, 25.0, 24.8, 24.8, 24.9, 24.9, 25.1, 25.1, 24.8]",0.806,0.35,27.2,77.4
6024,2021032821,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,23.96666666666667,"[25.5, 24.5, 24.1, 27.2, 26.9, 25.7, 20.8, 23.5, 24.6, 24.6, 24.0, 23.1, 22.5, 23.0, 22.9, 22.5, 22.8, 24.5, 23.5, 23.8, 23.3]",26.552,0.354,27.2,77.4
6025,2021032822,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,38.0,1,23.323809523809526,"[23.0, 26.3, 23.5, 23.3, 23.1, 23.8, 22.3, 23.3, 22.6, 22.1, 23.2, 23.0, 23.0, 25.3, 26.3, 23.8, 22.1, 22.7, 23.1, 22.0, 22.0]",34.132000000000005,5.0169999999999995,26.4,80.8
6026,2021032822,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.133333333333333,"[28.1, 27.8, 26.1, 27.5, 25.6, 26.2, 28.2, 28.3, 26.8, 27.8, 26.8, 25.7, 25.0, 24.9, 24.8, 24.8, 24.9, 25.0, 25.0, 25.0, 24.5]",0.888,0.34700000000000003,26.4,80.8
6027,2021032822,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,25.594117647058823,"[27.5, 27.4, 26.5, 25.8, 25.0, 25.3, 26.0, 28.6, 27.6, 25.3, 24.1, 24.1, 24.2, 24.0, 24.0, 24.9, 24.8]",14.056999999999999,4.248,26.4,80.8
6028,2021032822,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.471428571428575,"[26.2, 25.7, 25.4, 28.4, 27.4, 26.1, 20.5, 23.5, 24.8, 24.8, 23.8, 23.3, 22.6, 23.1, 23.1, 22.6, 23.4, 24.7, 25.2, 25.0, 24.3]",26.884999999999998,0.35100000000000003,26.4,80.8
6029,2021032822,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,38.0,1,24.06956521739131,"[21.5, 25.9, 24.8, 25.3, 26.7, 26.7, 27.3, 28.2, 28.2, 26.4, 23.6, 22.1, 22.2, 22.7, 21.6, 21.6, 22.5, 21.8, 22.5, 23.1, 21.7, 21.6, 25.6]",26.527,6.345,26.4,80.8
6030,2021032822,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,25.042105263157897,"[23.1, 25.4, 27.1, 26.3, 24.7, 24.5, 25.0, 24.6, 25.5, 22.7, 25.2, 25.0, 25.1, 25.2, 26.1, 26.1, 25.9, 25.3, 23.0]",10.851,1.475,26.4,80.8
6031,2021032822,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,21.921052631578952,"[19.8, 24.4, 25.5, 23.8, 24.4, 24.1, 22.3, 20.0, 20.0, 20.0, 20.1, 19.7, 18.6, 18.6, 20.5, 20.9, 26.1, 26.1, 21.6]",34.437,5.473,26.4,80.8
6032,2021032822,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.290909090909096,"[25.1, 24.3, 25.5, 25.9, 25.2, 25.9, 22.1, 23.8, 26.3, 28.0, 26.1]",12.604000000000001,1.8969999999999998,26.4,80.8
6033,2021032822,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,24.772222222222222,"[27.3, 27.4, 28.0, 27.6, 21.0, 21.0, 26.0, 25.5, 25.3, 26.2, 25.6, 25.7, 26.0, 25.4, 23.2, 22.3, 21.5, 20.9]",27.419000000000004,2.505,26.4,80.8
6034,2021032823,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.200000000000003,"[28.6, 28.5, 26.5, 28.2, 25.9, 26.7, 28.5, 28.5, 27.0, 27.4, 27.1, 25.8, 24.5, 24.9, 24.3, 24.8, 24.8, 24.6, 24.8, 24.6, 24.2]",0.861,0.34700000000000003,26.0,80.5
6035,2021032823,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.780952380952378,"[24.6, 26.3, 24.1, 29.0, 27.7, 26.2, 22.5, 24.1, 25.5, 25.5, 25.0, 23.5, 22.5, 22.9, 23.7, 23.3, 24.3, 25.5, 24.8, 25.4, 24.0]",26.86,0.35100000000000003,26.0,80.5
6036,2021032823,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.754545454545454,"[25.3, 23.9, 25.0, 23.3, 25.0, 25.6, 23.1, 22.3, 25.8, 27.8, 25.2]",11.988,1.8969999999999998,26.0,80.5
6037,2021032823,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.742105263157903,"[22.6, 25.5, 26.8, 25.3, 23.7, 25.0, 24.6, 25.4, 25.4, 22.9, 25.2, 25.1, 24.3, 25.1, 25.1, 25.0, 25.1, 25.0, 23.0]",10.825000000000001,1.475,26.0,80.5
6038,2021032823,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.6,1,48.0,1,23.428571428571427,"[23.1, 25.9, 23.1, 23.3, 23.3, 24.3, 22.6, 23.3, 22.7, 22.2, 23.6, 23.0, 22.7, 25.3, 26.3, 23.6, 22.5, 23.2, 23.0, 22.5, 22.5]",34.39900000000001,5.0169999999999995,26.0,80.5
6039,2021032823,HXXID2,艾特网能空调1730,25.0,50.0,1,77.0,26.6,1,55.0,1,22.6,"[21.8, 24.1, 25.5, 23.5, 24.5, 24.0, 23.1, 21.7, 21.7, 21.7, 20.7, 21.0, 20.6, 20.6, 21.8, 21.8, 24.3, 24.3, 22.7]",33.94,5.473,26.0,80.5
6040,2021032823,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,24.516666666666666,"[27.8, 28.3, 28.7, 27.0, 22.4, 22.5, 25.6, 23.8, 23.6, 24.5, 24.9, 24.1, 24.0, 24.0, 24.1, 22.8, 22.0, 21.2]",27.045999999999996,2.505,26.0,80.5
6041,2021032823,HXXID2,艾特网能空调1735,25.0,50.0,1,68.0,26.0,1,36.0,1,25.752941176470593,"[27.8, 27.8, 26.6, 26.2, 25.3, 25.6, 26.3, 28.8, 27.8, 25.6, 24.9, 24.0, 24.0, 23.2, 23.6, 24.6, 25.7]",15.452000000000002,4.248,26.0,80.5
6042,2021032823,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,27.0,1,51.0,1,24.613043478260867,"[21.7, 26.3, 25.3, 25.7, 27.1, 27.2, 27.7, 29.1, 28.6, 26.3, 24.1, 22.9, 23.0, 23.5, 22.1, 22.5, 23.6, 22.3, 23.0, 23.6, 22.3, 22.3, 25.9]",27.875,6.345,26.0,80.5
6043,2021032901,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.80476190476191,"[27.6, 27.5, 25.5, 27.3, 25.6, 26.1, 27.8, 27.9, 26.3, 25.9, 27.0, 25.6, 24.6, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 24.8, 24.4]",0.674,,24.9,79.0
6044,2021032901,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.258823529411767,"[27.0, 27.5, 26.6, 26.0, 24.8, 25.5, 27.1, 28.0, 26.9, 24.4, 23.6, 23.6, 23.7, 22.7, 23.3, 24.4, 24.3]",16.326,,24.9,79.0
6045,2021032901,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,24.863636363636363,"[25.1, 23.8, 25.3, 25.0, 24.6, 25.1, 22.7, 23.5, 25.8, 27.6, 25.0]",12.630000000000003,,24.9,79.0
6046,2021032901,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.83684210526316,"[23.1, 25.3, 27.0, 26.1, 24.8, 24.7, 24.8, 24.8, 25.3, 22.8, 25.2, 25.0, 24.5, 24.9, 25.0, 25.8, 25.0, 25.0, 22.8]",10.857000000000001,,24.9,79.0
6047,2021032901,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.38947368421053,"[21.4, 24.5, 25.6, 23.6, 24.5, 24.1, 22.8, 20.9, 20.9, 20.9, 20.9, 20.6, 20.0, 20.1, 21.8, 21.6, 24.4, 24.4, 22.4]",33.574000000000005,,24.9,79.0
6048,2021032901,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,24.77777777777778,"[28.0, 28.1, 28.6, 28.1, 22.0, 22.1, 26.3, 24.6, 24.2, 25.2, 25.2, 24.8, 25.0, 24.8, 23.7, 22.8, 21.4, 21.1]",25.563000000000002,,24.9,79.0
6049,2021032901,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.295238095238094,"[25.5, 25.4, 24.8, 27.8, 27.6, 26.0, 21.8, 23.1, 24.3, 24.3, 24.5, 23.7, 22.8, 22.9, 23.4, 23.3, 23.9, 24.5, 23.7, 23.8, 23.1]",26.858,,24.9,79.0
6050,2021032901,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,42.0,1,24.35217391304348,"[21.8, 26.0, 25.0, 25.5, 27.0, 27.1, 27.6, 28.0, 27.3, 26.1, 23.6, 22.5, 22.6, 23.3, 22.1, 22.1, 23.2, 22.4, 23.0, 23.7, 22.3, 22.3, 25.6]",28.442,,24.9,79.0
6051,2021032901,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.309523809523814,"[23.0, 26.1, 22.8, 23.1, 23.1, 24.2, 22.4, 23.1, 22.6, 22.1, 23.5, 22.8, 22.6, 25.3, 26.2, 23.6, 22.3, 23.1, 23.0, 22.3, 22.3]",34.288000000000004,,24.9,79.0
6052,2021032902,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.3,1,44.0,1,22.42105263157895,"[21.3, 24.3, 25.6, 23.6, 24.5, 24.1, 22.8, 20.8, 20.8, 20.8, 20.8, 20.6, 19.9, 20.0, 21.7, 21.5, 25.3, 25.3, 22.3]",33.641,,24.5,79.6
6053,2021032902,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.12857142857143,"[28.2, 28.0, 26.1, 27.8, 25.6, 26.4, 28.2, 28.3, 26.7, 27.4, 27.2, 25.7, 24.8, 24.8, 24.5, 24.9, 24.8, 24.8, 25.0, 25.0, 24.5]",0.672,,24.5,79.6
6054,2021032902,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.49411764705882,"[27.2, 27.5, 26.4, 25.8, 24.8, 25.3, 26.0, 28.4, 27.5, 25.5, 24.5, 24.0, 23.9, 23.3, 23.8, 24.7, 24.8]",15.532,,24.5,79.6
6055,2021032902,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.217391304347824,"[21.9, 26.1, 25.1, 25.6, 27.1, 27.2, 27.6, 28.2, 27.7, 26.2, 23.5, 22.3, 22.3, 22.8, 21.8, 22.0, 22.8, 22.1, 22.4, 23.1, 21.6, 21.8, 25.8]",27.014,,24.5,79.6
6056,2021032902,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.676190476190484,"[25.6, 25.8, 25.0, 28.6, 27.6, 26.3, 21.8, 23.9, 25.4, 25.4, 24.8, 23.6, 22.8, 23.1, 23.3, 23.6, 23.7, 25.2, 24.5, 24.6, 23.6]",26.164,,24.5,79.6
6057,2021032902,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.90555555555556,"[28.0, 28.2, 28.7, 27.8, 22.1, 22.0, 26.0, 24.9, 24.7, 25.6, 25.2, 25.1, 25.6, 25.1, 23.9, 23.1, 21.3, 21.0]",25.403,,24.5,79.6
6058,2021032902,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.309090909090912,"[25.2, 24.4, 25.6, 25.7, 25.1, 25.8, 22.6, 23.7, 26.3, 27.9, 26.1]",12.495000000000001,,24.5,79.6
6059,2021032902,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.295238095238098,"[22.8, 26.1, 23.0, 23.0, 23.0, 24.1, 22.6, 23.3, 22.5, 21.8, 23.6, 23.0, 22.9, 25.3, 26.3, 23.8, 22.0, 23.0, 23.1, 22.0, 22.0]",34.371,,24.5,79.6
6060,2021032902,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.95789473684211,"[23.0, 25.4, 26.9, 26.1, 23.9, 24.6, 24.3, 25.1, 25.5, 22.8, 25.3, 25.1, 24.9, 25.1, 25.8, 26.5, 25.8, 25.1, 23.0]",10.723,,24.5,79.6
6061,2021032903,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.00526315789474,"[23.1, 25.4, 26.9, 26.0, 23.8, 24.6, 24.4, 25.1, 25.6, 23.3, 25.3, 25.0, 25.1, 25.3, 26.1, 25.7, 26.2, 25.3, 22.9]",10.723,,24.4,79.8
6062,2021032903,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.40952380952381,"[23.1, 26.0, 23.1, 23.0, 23.3, 24.1, 22.8, 23.6, 22.7, 22.2, 23.7, 22.9, 22.8, 25.3, 26.3, 23.7, 22.3, 23.0, 23.1, 22.3, 22.3]",33.943000000000005,,24.4,79.8
6063,2021032903,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.252631578947366,"[21.1, 24.5, 25.5, 23.6, 24.5, 24.1, 23.1, 20.7, 20.7, 20.7, 20.1, 20.3, 19.8, 19.4, 21.3, 21.3, 25.0, 25.0, 22.1]",33.239,,24.4,79.8
6064,2021032903,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.005555555555556,"[27.8, 28.1, 28.6, 27.8, 21.8, 21.7, 26.0, 25.5, 25.4, 26.1, 25.7, 25.7, 26.1, 25.5, 24.0, 23.3, 20.7, 20.3]",25.190999999999995,,24.4,79.8
6065,2021032903,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.87619047619048,"[26.1, 25.9, 25.5, 28.8, 27.7, 26.3, 21.5, 23.5, 25.8, 25.8, 24.6, 23.6, 22.9, 23.4, 23.1, 23.7, 24.0, 25.6, 25.0, 25.4, 24.2]",26.271,,24.4,79.8
6066,2021032903,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.343478260869563,"[21.3, 26.2, 25.1, 25.5, 27.0, 27.1, 27.5, 28.4, 28.3, 26.6, 23.7, 22.4, 22.5, 23.0, 22.1, 21.8, 22.8, 22.1, 23.0, 23.6, 22.1, 22.0, 25.8]",27.903999999999996,,24.4,79.8
6067,2021032903,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,25.805882352941175,"[27.4, 27.7, 26.5, 26.1, 25.4, 25.5, 26.0, 28.8, 27.9, 25.9, 24.8, 24.5, 24.1, 23.4, 24.2, 25.3, 25.2]",16.259999999999998,,24.4,79.8
6068,2021032903,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,34.0,1,25.218181818181815,"[25.1, 24.3, 25.2, 25.4, 25.3, 25.8, 22.7, 23.8, 26.1, 27.7, 26.0]",12.765999999999998,,24.4,79.8
6069,2021032903,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.23333333333333,"[28.4, 28.1, 26.6, 28.0, 25.9, 26.4, 28.3, 28.5, 27.0, 28.0, 27.0, 25.7, 24.9, 24.9, 24.5, 24.8, 24.8, 24.8, 24.9, 25.0, 24.4]",0.618,,24.4,79.8
6070,2021032904,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.304761904761904,"[28.6, 28.4, 27.0, 28.2, 25.9, 26.5, 28.4, 28.5, 27.0, 27.5, 26.7, 26.0, 25.1, 25.1, 24.6, 25.0, 24.8, 24.9, 25.0, 24.9, 24.3]",0.6990000000000001,,24.4,78.9
6071,2021032904,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.04117647058824,"[27.6, 27.9, 26.8, 26.5, 25.6, 25.8, 26.3, 29.0, 28.1, 26.0, 25.1, 24.4, 24.3, 23.6, 24.1, 25.3, 26.3]",13.815000000000001,,24.4,78.9
6072,2021032904,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,33.0,1,24.8,"[25.7, 23.8, 24.9, 24.8, 24.8, 25.5, 22.2, 23.1, 25.5, 27.4, 25.1]",12.658,,24.4,78.9
6073,2021032904,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,24.92105263157895,"[22.6, 25.3, 27.1, 26.1, 24.6, 24.5, 24.8, 25.0, 25.3, 23.1, 25.2, 25.1, 24.7, 25.1, 25.8, 25.4, 25.8, 25.0, 23.0]",10.705000000000002,,24.4,78.9
6074,2021032904,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.205263157894734,"[21.0, 24.6, 25.6, 23.6, 24.5, 24.2, 22.8, 20.6, 20.6, 20.6, 20.3, 20.2, 19.5, 19.3, 21.0, 21.2, 25.2, 25.2, 21.9]",33.372,,24.4,78.9
6075,2021032904,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,24.938888888888894,"[27.8, 28.1, 28.6, 27.5, 21.9, 21.9, 25.8, 25.6, 25.0, 26.2, 25.7, 25.5, 25.6, 25.6, 23.8, 23.3, 20.9, 20.1]",26.241,,24.4,78.9
6076,2021032904,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,25.147619047619052,"[26.3, 26.4, 25.3, 29.0, 27.8, 26.4, 21.9, 24.6, 26.1, 26.1, 24.6, 23.7, 23.0, 23.4, 23.5, 23.5, 24.8, 25.8, 25.6, 25.8, 24.5]",26.75,,24.4,78.9
6077,2021032904,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.26521739130435,"[21.6, 26.0, 25.1, 25.6, 27.1, 27.1, 27.5, 29.1, 28.6, 26.5, 23.8, 22.3, 22.5, 22.9, 21.7, 22.0, 22.6, 21.7, 22.3, 23.1, 21.6, 21.6, 25.8]",25.932,,24.4,78.9
6078,2021032904,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.471428571428575,"[23.3, 26.0, 23.1, 23.4, 23.3, 24.0, 22.6, 23.4, 22.9, 22.4, 23.6, 23.0, 22.9, 25.3, 26.3, 23.7, 22.6, 23.0, 23.1, 22.5, 22.5]",34.67,,24.4,78.9
6079,2021032905,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.280952380952378,"[28.6, 28.4, 26.7, 28.3, 26.0, 26.5, 28.5, 28.6, 27.0, 27.6, 26.6, 25.8, 25.1, 25.0, 24.6, 24.9, 24.8, 24.8, 24.9, 24.9, 24.3]",0.646,,24.4,78.3
6080,2021032905,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.111764705882354,"[28.0, 28.1, 27.1, 26.6, 25.6, 26.0, 26.6, 28.9, 28.1, 26.1, 25.1, 24.4, 24.1, 23.5, 24.0, 25.2, 26.5]",16.256,,24.4,78.3
6081,2021032905,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,24.481818181818184,"[25.6, 23.3, 25.0, 23.5, 24.7, 25.0, 22.8, 22.6, 25.5, 27.1, 24.2]",12.632,,24.4,78.3
6082,2021032905,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.836842105263155,"[22.5, 25.4, 27.0, 25.7, 24.4, 24.6, 24.8, 25.1, 25.3, 23.2, 25.3, 25.0, 24.5, 25.2, 25.5, 25.0, 25.4, 25.0, 23.0]",10.771,,24.4,78.3
6083,2021032905,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.43809523809524,"[23.3, 26.1, 23.0, 23.2, 23.1, 24.2, 22.7, 23.3, 22.8, 22.3, 23.6, 23.0, 22.9, 25.3, 26.2, 23.6, 22.5, 23.1, 23.0, 22.5, 22.5]",33.623000000000005,,24.4,78.3
6084,2021032905,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,45.0,1,22.210526315789476,"[20.8, 24.6, 25.5, 23.7, 24.5, 24.1, 23.0, 20.7, 20.7, 20.7, 20.2, 20.0, 19.3, 19.6, 21.3, 21.1, 25.0, 25.0, 22.2]",33.402,,24.4,78.3
6085,2021032905,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,25.14761904761905,"[26.1, 26.5, 25.4, 29.1, 27.8, 26.4, 21.7, 24.2, 26.2, 26.2, 24.8, 23.7, 22.8, 23.5, 23.7, 23.7, 24.3, 26.0, 25.6, 25.8, 24.6]",27.101999999999997,,24.4,78.3
6086,2021032905,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.7,1,46.0,1,24.382608695652173,"[21.3, 26.1, 25.1, 25.7, 27.2, 27.2, 27.8, 29.5, 28.7, 26.3, 24.0, 22.1, 22.3, 22.8, 22.1, 21.7, 22.3, 22.1, 23.0, 23.7, 22.1, 21.9, 25.8]",27.151999999999997,,24.4,78.3
6087,2021032905,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.93888888888889,"[27.8, 28.1, 28.6, 27.5, 22.1, 21.7, 25.8, 25.4, 25.0, 26.0, 25.6, 25.5, 25.6, 25.5, 23.9, 23.3, 21.0, 20.5]",25.567,,24.4,78.3
6088,2021032906,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.29523809523809,"[28.8, 28.5, 26.8, 28.3, 26.0, 26.6, 28.4, 28.5, 27.0, 27.5, 26.6, 25.8, 25.0, 24.9, 24.5, 25.0, 24.8, 24.8, 25.0, 25.0, 24.4]",0.674,,24.1,78.9
6089,2021032906,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.476190476190474,"[23.3, 26.1, 23.2, 23.3, 23.3, 24.0, 22.6, 23.5, 22.8, 22.4, 23.7, 23.0, 22.8, 25.4, 26.4, 23.8, 22.5, 23.0, 23.1, 22.4, 22.4]",34.39900000000001,,24.1,78.9
6090,2021032906,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,24.41818181818182,"[25.7, 23.3, 25.0, 23.6, 24.6, 24.8, 22.6, 22.5, 25.4, 27.0, 24.1]",12.336,,24.1,78.9
6091,2021032906,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.478260869565222,"[21.7, 26.1, 25.1, 25.8, 27.3, 27.3, 27.8, 29.5, 28.9, 26.5, 24.1, 22.5, 22.6, 23.1, 22.0, 21.9, 22.4, 22.2, 22.8, 23.6, 22.1, 22.1, 25.6]",25.968999999999998,,24.1,78.9
6092,2021032906,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,25.095238095238095,"[26.1, 26.5, 25.3, 29.1, 27.9, 26.5, 21.4, 24.1, 26.1, 26.1, 24.6, 23.8, 22.9, 23.3, 23.8, 23.6, 23.9, 26.0, 25.4, 25.8, 24.8]",26.884999999999998,,24.1,78.9
6093,2021032906,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.0,1,29.0,1,24.91111111111111,"[27.7, 28.1, 28.5, 27.5, 22.0, 21.6, 25.9, 25.5, 25.0, 26.0, 25.5, 25.4, 25.6, 25.5, 23.9, 23.1, 21.0, 20.6]",25.670999999999992,,24.1,78.9
6094,2021032906,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.05263157894737,"[20.8, 24.6, 25.5, 23.6, 24.5, 24.1, 22.7, 20.3, 20.3, 20.3, 20.2, 20.0, 19.2, 19.5, 21.3, 21.1, 24.5, 24.5, 22.0]",33.576,,24.1,78.9
6095,2021032906,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,31.0,1,26.094117647058827,"[27.8, 28.1, 27.1, 26.6, 25.6, 26.0, 26.6, 29.0, 28.1, 26.0, 25.0, 24.3, 24.1, 23.6, 24.1, 25.3, 26.3]",14.081999999999999,,24.1,78.9
6096,2021032906,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,24.810526315789474,"[22.5, 25.5, 27.1, 25.8, 24.3, 24.9, 24.8, 25.4, 25.3, 22.8, 25.3, 25.0, 24.3, 25.0, 25.2, 25.0, 25.2, 25.0, 23.0]",10.831000000000001,,24.1,78.9
6097,2021032907,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.417391304347827,"[21.8, 26.1, 25.1, 25.6, 27.1, 27.1, 27.6, 29.6, 28.9, 26.4, 24.0, 22.3, 22.5, 23.0, 22.0, 22.1, 22.5, 22.0, 22.7, 23.4, 22.0, 22.1, 25.7]",28.171999999999997,,24.3,77.6
6098,2021032907,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.995238095238093,"[26.0, 26.4, 25.3, 29.0, 27.9, 26.3, 21.5, 24.0, 25.8, 25.8, 24.5, 23.6, 23.0, 23.2, 23.5, 23.3, 24.0, 26.0, 25.5, 25.5, 24.8]",26.917000000000005,,24.3,77.6
6099,2021032907,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.84444444444445,"[27.8, 28.0, 28.4, 27.5, 21.6, 21.6, 25.9, 25.3, 25.0, 26.1, 25.6, 25.5, 25.6, 25.3, 23.6, 22.8, 21.0, 20.6]",25.921000000000003,,24.3,77.6
6100,2021032907,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.247368421052634,"[20.9, 24.5, 25.5, 23.5, 24.3, 24.0, 22.8, 20.5, 20.5, 20.5, 20.5, 20.2, 19.4, 19.6, 21.5, 21.2, 25.6, 25.6, 22.1]",33.334,,24.3,77.6
6101,2021032907,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,42.0,1,23.233333333333334,"[23.0, 26.0, 22.8, 23.1, 22.9, 24.0, 22.4, 23.1, 22.6, 22.1, 23.3, 22.8, 22.5, 25.3, 26.2, 23.5, 22.3, 22.9, 22.9, 22.1, 22.1]",33.944,,24.3,77.6
6102,2021032907,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.710526315789476,"[22.1, 25.4, 27.0, 25.6, 24.3, 24.8, 24.8, 25.4, 25.3, 22.8, 25.1, 24.9, 24.3, 24.8, 25.2, 24.8, 25.1, 25.0, 22.8]",10.824,,24.3,77.6
6103,2021032907,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.261904761904763,"[28.6, 28.3, 26.6, 28.2, 26.0, 26.4, 28.5, 28.5, 27.0, 27.6, 26.6, 25.8, 25.0, 25.0, 24.5, 25.0, 24.8, 24.8, 25.0, 25.0, 24.3]",0.674,,24.3,77.6
6104,2021032907,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,41.0,1,24.34545454545454,"[25.5, 23.1, 25.0, 23.5, 24.6, 24.6, 22.6, 22.5, 25.3, 27.1, 24.0]",12.355,,24.3,77.6
6105,2021032907,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.141176470588235,"[28.1, 28.2, 27.2, 26.7, 25.6, 26.1, 26.6, 29.0, 28.1, 25.8, 25.0, 24.2, 24.4, 23.6, 24.1, 25.2, 26.5]",14.001999999999999,,24.3,77.6
6106,2021032908,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.40869565217392,"[21.7, 26.1, 25.0, 25.6, 27.2, 27.3, 27.8, 29.6, 29.0, 26.5, 23.5, 22.1, 22.3, 22.8, 22.0, 22.0, 22.5, 22.2, 22.8, 23.6, 22.0, 22.0, 25.8]",25.348000000000006,5.322,24.5,77.2
6107,2021032908,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,25.042857142857148,"[25.9, 26.4, 25.1, 29.0, 27.9, 26.5, 21.8, 24.0, 26.0, 26.0, 24.7, 23.8, 22.9, 23.1, 23.6, 23.2, 24.4, 26.3, 25.6, 25.6, 24.1]",26.619999999999997,0.34700000000000003,24.5,77.2
6108,2021032908,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,28.0,1,24.683333333333337,"[27.5, 28.1, 28.5, 27.5, 21.5, 20.9, 25.9, 25.1, 24.8, 25.9, 25.5, 25.2, 25.4, 25.1, 23.4, 22.3, 21.1, 20.6]",26.426000000000002,1.952,24.5,77.2
6109,2021032908,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,21.873684210526317,"[20.1, 24.5, 25.4, 23.5, 24.3, 24.1, 22.6, 20.2, 20.2, 20.2, 19.6, 19.4, 18.5, 19.0, 20.8, 20.6, 25.5, 25.5, 21.6]",33.36,4.556,24.5,77.2
6110,2021032908,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.68947368421053,"[22.1, 25.4, 27.0, 25.7, 24.3, 24.8, 24.8, 25.3, 25.3, 22.8, 25.1, 24.9, 24.1, 24.8, 25.0, 24.8, 25.0, 25.0, 22.9]",10.732000000000001,1.422,24.5,77.2
6111,2021032908,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,24.318181818181817,"[25.5, 23.0, 24.8, 23.5, 24.6, 24.6, 22.3, 22.6, 25.6, 27.0, 24.0]",12.551,1.7919999999999998,24.5,77.2
6112,2021032908,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,28.0,1,26.15294117647059,"[28.3, 28.3, 27.3, 26.8, 25.8, 26.2, 26.7, 28.9, 27.9, 25.9, 25.3, 24.0, 24.0, 23.5, 24.1, 24.8, 26.8]",15.318999999999999,3.7,24.5,77.2
6113,2021032908,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.366666666666667,"[28.8, 28.5, 26.8, 28.4, 25.9, 26.6, 28.5, 28.6, 27.0, 27.7, 26.6, 25.9, 25.1, 25.1, 24.8, 25.0, 24.9, 25.0, 25.0, 25.0, 24.5]",0.6990000000000001,0.34299999999999997,24.5,77.2
6114,2021032908,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.22380952380953,"[23.0, 26.2, 22.8, 23.1, 22.9, 23.8, 22.3, 23.1, 22.5, 22.1, 23.4, 22.9, 22.5, 25.3, 26.1, 23.5, 22.3, 22.8, 22.9, 22.1, 22.1]",34.155,4.343,24.5,77.2
6115,2021032909,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.223809523809525,"[28.5, 28.2, 26.3, 28.0, 26.0, 26.5, 28.3, 28.3, 26.6, 26.8, 27.0, 25.9, 25.1, 25.0, 24.6, 25.0, 25.0, 24.9, 25.1, 25.1, 24.5]",0.6470000000000001,0.34299999999999997,25.0,76.0
6116,2021032909,HXXID2,艾特网能空调1735,25.0,50.0,1,64.0,25.9,1,28.0,1,25.870588235294118,"[28.2, 28.3, 27.1, 26.5, 25.4, 26.0, 27.2, 28.6, 27.6, 25.5, 24.2, 23.8, 24.0, 23.3, 23.6, 24.5, 26.0]",14.543999999999999,3.7,25.0,76.0
6117,2021032909,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,24.372727272727275,"[25.7, 23.0, 25.0, 23.2, 24.8, 24.8, 22.7, 22.6, 25.8, 27.0, 23.5]",12.242,1.7919999999999998,25.0,76.0
6118,2021032909,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.0,1,30.0,1,24.757894736842104,"[22.1, 25.3, 27.1, 25.6, 24.6, 24.8, 25.0, 25.5, 25.4, 23.0, 25.0, 25.0, 24.5, 24.9, 25.0, 24.8, 25.0, 25.0, 22.8]",10.966000000000001,1.422,25.0,76.0
6119,2021032909,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,23.219047619047622,"[23.0, 26.5, 22.8, 23.2, 22.8, 24.0, 22.5, 23.0, 22.4, 21.9, 23.3, 22.8, 22.5, 25.2, 26.2, 23.5, 22.2, 23.0, 22.8, 22.0, 22.0]",34.268,4.343,25.0,76.0
6120,2021032909,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.88888888888889,"[27.8, 28.0, 28.4, 27.4, 21.6, 21.8, 25.9, 25.4, 25.1, 26.0, 25.6, 25.5, 25.8, 25.5, 23.9, 23.3, 20.8, 20.2]",26.232000000000003,1.952,25.0,76.0
6121,2021032909,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.857142857142858,"[26.1, 26.4, 25.3, 28.9, 27.8, 26.6, 22.0, 23.7, 25.3, 25.2, 24.6, 23.8, 22.9, 23.7, 23.5, 23.9, 24.1, 25.7, 24.5, 24.5, 23.5]",26.815,0.34700000000000003,25.0,76.0
6122,2021032909,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.356521739130436,"[21.6, 26.2, 25.1, 25.8, 27.2, 27.3, 28.0, 29.3, 28.4, 26.5, 23.7, 22.2, 22.3, 22.9, 21.8, 22.0, 22.6, 22.0, 22.6, 23.4, 21.9, 21.8, 25.6]",25.773000000000003,5.322,25.0,76.0
6123,2021032909,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,22.294736842105266,"[21.0, 24.5, 25.5, 23.5, 24.4, 24.1, 22.9, 20.6, 20.6, 20.6, 20.5, 20.3, 19.5, 19.6, 21.5, 21.3, 25.5, 25.5, 22.2]",33.900999999999996,4.556,25.0,76.0
6124,2021032910,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,22.0,1,24.72105263157895,"[21.4, 25.5, 27.1, 25.3, 24.0, 24.8, 25.2, 25.8, 25.5, 23.2, 25.1, 25.1, 24.8, 24.8, 24.7, 24.6, 24.8, 25.0, 23.0]",10.964000000000002,1.422,25.4,74.5
6125,2021032910,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.2764705882353,"[28.2, 28.1, 27.1, 26.5, 25.2, 26.1, 27.7, 27.1, 27.3, 24.1, 23.1, 22.6, 22.6, 23.2, 23.5, 23.6, 23.7]",14.518000000000002,3.7,25.4,74.5
6126,2021032910,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.534782608695654,"[22.6, 26.2, 25.3, 25.9, 27.1, 27.3, 27.8, 28.5, 27.7, 26.1, 23.7, 22.6, 22.7, 23.3, 22.1, 22.5, 23.1, 22.5, 23.1, 23.6, 22.6, 22.2, 25.8]",26.125,5.322,25.4,74.5
6127,2021032910,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.27619047619048,"[25.8, 26.4, 25.3, 28.8, 27.8, 26.5, 22.2, 23.4, 21.9, 21.9, 24.5, 24.0, 23.3, 23.8, 23.6, 23.5, 23.5, 23.1, 23.5, 24.0, 23.0]",26.070000000000004,0.34700000000000003,25.4,74.5
6128,2021032910,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.25555555555556,"[28.0, 28.0, 28.6, 27.6, 22.5, 22.8, 26.0, 25.5, 25.0, 26.1, 25.3, 25.6, 25.8, 25.9, 24.2, 24.1, 22.1, 21.5]",26.018999999999995,1.952,25.4,74.5
6129,2021032910,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.58421052631579,"[22.0, 24.5, 25.5, 23.5, 24.3, 23.9, 23.3, 20.9, 20.9, 20.9, 20.7, 21.3, 20.6, 19.7, 21.6, 22.0, 25.5, 25.5, 22.5]",33.845,4.556,25.4,74.5
6130,2021032910,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.371428571428574,"[23.2, 26.6, 22.8, 23.0, 22.9, 24.0, 22.8, 23.1, 22.6, 22.1, 23.5, 23.0, 22.8, 25.3, 26.3, 23.7, 22.5, 23.2, 23.0, 22.2, 22.2]",34.237,4.343,25.4,74.5
6131,2021032910,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.97619047619048,"[27.9, 27.8, 25.6, 27.6, 25.6, 26.3, 28.0, 27.9, 26.3, 26.3, 26.8, 25.8, 24.7, 24.9, 24.3, 24.9, 24.8, 25.1, 25.1, 25.1, 24.7]",0.6990000000000001,0.34299999999999997,25.4,74.5
6132,2021032910,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.05454545454545,"[25.3, 22.3, 24.4, 22.0, 24.5, 24.7, 22.6, 22.6, 26.6, 27.6, 22.0]",12.649000000000001,1.7919999999999998,25.4,74.5
6133,2021032911,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,43.0,1,24.447826086956525,"[22.5, 26.1, 25.1, 25.6, 26.8, 26.8, 27.3, 27.6, 26.8, 26.2, 23.5, 22.6, 22.6, 23.2, 22.6, 22.7, 23.1, 22.9, 23.5, 24.2, 22.6, 22.5, 25.5]",25.965999999999998,5.322,26.3,72.9
6134,2021032911,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.228571428571428,"[25.8, 26.0, 24.8, 28.5, 27.6, 26.0, 22.3, 23.1, 23.7, 23.7, 24.6, 24.3, 23.4, 23.5, 23.2, 23.5, 23.8, 23.3, 22.4, 22.6, 22.7]",26.567,0.34700000000000003,26.3,72.9
6135,2021032911,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,24.96666666666667,"[28.1, 28.6, 28.8, 28.0, 22.8, 22.6, 26.1, 25.0, 24.3, 25.5, 25.3, 25.0, 25.0, 25.2, 23.9, 23.6, 21.1, 20.5]",26.158999999999995,1.952,26.3,72.9
6136,2021032911,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.60526315789474,"[21.8, 24.2, 25.5, 23.4, 24.5, 24.1, 23.3, 21.5, 21.5, 21.5, 21.1, 21.1, 20.6, 20.3, 22.0, 21.9, 24.3, 24.3, 22.6]",33.858999999999995,4.556,26.3,72.9
6137,2021032911,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.12857142857143,"[22.8, 26.1, 22.6, 23.1, 22.6, 24.1, 22.8, 23.0, 22.3, 21.7, 22.9, 22.6, 22.4, 25.5, 26.3, 23.0, 22.1, 23.2, 22.6, 22.0, 22.0]",34.907000000000004,4.343,26.3,72.9
6138,2021032911,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,26.0,1,28.0,1,24.831578947368417,"[22.5, 25.6, 27.5, 25.6, 25.0, 25.1, 25.6, 26.0, 25.7, 23.6, 25.1, 24.9, 24.1, 24.4, 24.4, 24.2, 24.8, 25.1, 22.6]",10.967,1.422,26.3,72.9
6139,2021032911,HXXID2,艾特网能空调1733,25.0,50.0,1,50.0,26.2,1,36.0,1,24.53636363636364,"[25.8, 23.0, 24.8, 23.8, 24.5, 24.6, 22.9, 22.9, 26.3, 27.5, 23.8]",12.515,1.7919999999999998,26.3,72.9
6140,2021032911,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.37619047619048,"[26.8, 26.6, 25.0, 26.5, 25.1, 25.8, 27.3, 27.2, 26.0, 25.0, 26.2, 25.3, 24.3, 24.6, 24.1, 24.3, 24.5, 24.6, 24.6, 24.6, 24.5]",0.728,0.34299999999999997,26.3,72.9
6141,2021032911,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.088235294117652,"[26.8, 27.3, 27.0, 26.5, 24.8, 26.6, 28.3, 27.0, 26.0, 23.5, 22.8, 23.1, 23.7, 21.8, 23.2, 24.0, 24.1]",13.443000000000001,3.7,26.3,72.9
6142,2021032912,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.2,1,42.0,1,25.423529411764704,"[27.0, 27.3, 26.7, 25.8, 24.8, 25.5, 26.8, 28.0, 27.0, 24.4, 23.7, 24.0, 24.5, 23.2, 23.8, 24.7, 25.0]",15.148000000000001,3.7,26.9,70.9
6143,2021032912,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.08181818181818,"[25.5, 23.8, 25.1, 24.8, 24.8, 25.5, 23.5, 23.0, 26.3, 28.1, 25.5]",13.463000000000001,1.7919999999999998,26.9,70.9
6144,2021032912,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.789473684210524,"[23.3, 25.3, 26.5, 25.8, 24.3, 24.6, 24.1, 24.7, 25.3, 23.4, 25.3, 24.8, 24.7, 24.8, 25.3, 24.9, 25.4, 25.0, 23.5]",10.895000000000001,1.422,26.9,70.9
6145,2021032912,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.823809523809526,"[23.6, 25.5, 23.3, 23.7, 23.7, 24.5, 23.0, 23.8, 23.3, 22.8, 24.0, 23.5, 23.8, 25.5, 26.4, 23.8, 23.2, 23.2, 23.5, 23.1, 23.1]",34.269000000000005,4.343,26.9,70.9
6146,2021032912,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.52857142857143,"[27.6, 27.4, 25.5, 27.2, 25.4, 26.3, 27.8, 27.8, 26.2, 25.0, 26.6, 25.4, 24.2, 24.4, 24.0, 24.1, 24.2, 24.3, 24.2, 24.3, 24.2]",0.701,0.34299999999999997,26.9,70.9
6147,2021032912,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.378947368421056,"[23.3, 24.2, 25.4, 23.6, 24.6, 24.1, 23.4, 22.5, 22.5, 22.5, 22.7, 22.6, 22.2, 21.8, 23.4, 23.2, 24.3, 24.3, 23.6]",34.154,4.556,26.9,70.9
6148,2021032912,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.99444444444445,"[29.0, 28.5, 29.0, 28.5, 23.4, 23.7, 26.6, 24.0, 23.3, 24.6, 25.3, 23.9, 24.1, 24.6, 23.8, 24.0, 22.0, 21.6]",26.912999999999997,1.952,26.9,70.9
6149,2021032912,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.58095238095238,"[25.8, 25.5, 24.9, 28.3, 27.2, 25.9, 22.8, 23.7, 24.6, 24.6, 25.1, 24.4, 23.6, 23.5, 23.3, 23.8, 24.2, 24.3, 23.4, 23.9, 23.4]",26.752,0.34700000000000003,26.9,70.9
6150,2021032912,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.947826086956525,"[23.1, 26.3, 25.3, 25.8, 27.0, 27.1, 27.8, 28.0, 27.1, 26.6, 24.4, 23.3, 23.4, 24.1, 23.1, 23.3, 24.0, 23.3, 24.1, 24.7, 23.3, 23.0, 25.7]",27.095,5.322,26.9,70.9
