,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
6151,2021032913,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.552380952380954,"[23.4, 25.4, 23.1, 23.2, 23.5, 24.3, 22.6, 23.6, 23.1, 22.6, 23.8, 23.2, 23.1, 25.4, 26.1, 23.4, 22.8, 23.5, 23.3, 22.6, 22.6]",34.43,4.343,27.7,70.0
6152,2021032913,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,49.0,1,25.083333333333332,"[29.3, 29.4, 29.7, 29.1, 23.4, 23.8, 27.2, 23.6, 22.9, 24.3, 24.1, 23.7, 23.6, 24.2, 23.2, 23.8, 23.2, 23.0]",27.260999999999996,1.952,27.7,70.0
6153,2021032913,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.284210526315793,"[23.5, 24.3, 25.3, 23.8, 24.4, 24.0, 23.4, 22.3, 22.3, 22.3, 23.0, 22.5, 21.1, 22.3, 23.8, 22.5, 24.3, 24.3, 23.0]",34.102,4.556,27.7,70.0
6154,2021032913,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.684210526315788,"[22.6, 25.3, 26.0, 25.4, 23.8, 24.4, 24.3, 24.8, 25.2, 23.0, 25.4, 25.0, 24.5, 25.1, 25.4, 25.2, 25.4, 25.0, 23.2]",10.933000000000002,1.422,27.7,70.0
6155,2021032913,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.60909090909091,"[25.2, 23.3, 24.7, 24.1, 24.4, 24.7, 22.7, 23.1, 26.7, 27.9, 23.9]",12.976,1.7919999999999998,27.7,70.0
6156,2021032913,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.676470588235297,"[27.3, 27.8, 27.1, 26.3, 25.1, 25.8, 27.4, 28.1, 27.1, 25.1, 24.3, 23.9, 23.9, 23.8, 24.1, 24.6, 24.8]",16.032,3.7,27.7,70.0
6157,2021032913,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.7,0,0.0,1,25.890476190476193,"[28.1, 28.0, 25.8, 27.7, 25.9, 26.7, 28.3, 28.3, 26.4, 25.7, 27.0, 25.8, 24.6, 24.6, 24.4, 24.4, 24.4, 24.3, 24.5, 24.4, 24.4]",0.755,0.34299999999999997,27.7,70.0
6158,2021032913,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.41904761904762,"[24.8, 25.0, 23.6, 27.8, 26.3, 25.9, 23.0, 24.1, 24.4, 24.4, 25.1, 24.0, 23.0, 23.3, 23.8, 23.8, 24.3, 24.0, 24.0, 24.6, 23.6]",26.616999999999997,0.34700000000000003,27.7,70.0
6159,2021032913,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.02173913043479,"[22.5, 26.6, 25.6, 25.9, 27.2, 27.5, 27.8, 28.3, 27.6, 26.5, 24.3, 23.3, 23.5, 24.1, 23.1, 23.0, 24.3, 23.3, 24.0, 24.7, 23.1, 23.2, 26.1]",26.991999999999997,5.322,27.7,70.0
6160,2021032914,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.804761904761904,"[27.4, 27.4, 25.2, 27.2, 25.6, 26.3, 27.8, 27.5, 25.9, 25.3, 26.8, 25.9, 25.0, 25.0, 24.7, 24.7, 24.8, 24.8, 25.0, 25.0, 24.6]",0.78,0.34299999999999997,28.4,67.8
6161,2021032914,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.21764705882353,"[27.0, 27.5, 27.0, 26.5, 24.8, 25.9, 27.8, 27.5, 27.0, 23.5, 23.0, 23.3, 23.6, 22.9, 23.2, 24.0, 24.2]",15.879000000000001,3.7,28.4,67.8
6162,2021032914,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.378260869565214,"[21.8, 26.1, 25.1, 25.5, 27.0, 27.1, 27.6, 27.9, 27.4, 26.0, 23.2, 22.5, 22.6, 23.2, 22.4, 22.1, 22.9, 22.6, 23.2, 23.9, 22.4, 22.4, 25.8]",25.509,5.322,28.4,67.8
6163,2021032914,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,23.78571428571429,"[24.1, 24.5, 23.3, 26.8, 26.5, 25.3, 22.2, 23.5, 24.0, 24.0, 24.0, 23.5, 22.6, 22.8, 22.7, 22.9, 23.6, 23.8, 23.3, 23.5, 22.6]",26.750999999999998,0.34700000000000003,28.4,67.8
6164,2021032914,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.327777777777776,"[28.2, 29.0, 29.3, 28.5, 22.0, 22.4, 26.5, 23.8, 22.1, 24.1, 24.3, 22.9, 23.0, 23.6, 22.4, 22.7, 21.5, 21.6]",26.206,1.952,28.4,67.8
6165,2021032914,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,54.0,1,22.61578947368421,"[21.5, 24.1, 25.5, 23.7, 24.5, 24.2, 23.0, 21.4, 21.4, 21.4, 21.0, 20.6, 19.7, 20.7, 22.1, 21.5, 25.2, 25.2, 23.0]",34.303,4.556,28.4,67.8
6166,2021032914,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.361904761904764,"[23.5, 26.1, 23.2, 23.0, 23.3, 23.9, 22.8, 23.6, 22.8, 22.3, 23.8, 22.7, 22.5, 25.4, 26.3, 23.1, 22.1, 23.3, 22.9, 22.0, 22.0]",34.21,4.343,28.4,67.8
6167,2021032914,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,24.742105263157896,"[22.8, 25.6, 27.0, 25.8, 24.0, 24.7, 25.0, 25.6, 25.3, 22.9, 25.3, 25.1, 24.3, 24.8, 24.7, 24.5, 25.0, 25.0, 22.7]",10.886000000000003,1.422,28.4,67.8
6168,2021032914,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.90909090909091,"[25.1, 24.0, 25.1, 24.9, 24.7, 25.3, 22.7, 22.3, 26.7, 27.9, 25.3]",12.655,1.7919999999999998,28.4,67.8
6169,2021032915,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.80952380952381,"[27.8, 27.6, 25.6, 27.4, 25.6, 26.2, 28.0, 27.9, 26.1, 25.8, 27.0, 25.8, 24.6, 24.9, 24.3, 24.4, 24.8, 24.6, 24.6, 24.7, 24.3]",0.7800000000000001,0.34299999999999997,28.8,68.1
6170,2021032915,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.264705882352946,"[27.1, 27.3, 26.5, 25.6, 24.6, 25.3, 26.3, 28.0, 27.0, 24.5, 23.8, 23.6, 24.2, 23.0, 23.7, 24.4, 24.6]",17.09,3.7,28.8,68.1
6171,2021032915,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,32.0,1,25.154545454545453,"[25.3, 24.1, 25.2, 25.3, 25.0, 25.7, 22.9, 23.6, 26.2, 27.9, 25.5]",12.77,1.7919999999999998,28.8,68.1
6172,2021032915,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.92105263157895,"[23.1, 25.2, 26.8, 26.0, 24.2, 24.5, 24.3, 24.8, 25.5, 23.1, 25.3, 24.9, 25.0, 25.1, 25.8, 25.7, 26.0, 25.1, 23.1]",11.019,1.422,28.8,68.1
6173,2021032915,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.485714285714288,"[23.0, 26.2, 22.8, 23.4, 23.1, 24.5, 23.0, 23.2, 22.8, 22.2, 23.3, 23.1, 23.3, 25.3, 26.2, 23.4, 22.8, 23.1, 23.1, 22.7, 22.7]",33.967999999999996,4.343,28.8,68.1
6174,2021032915,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,43.0,1,22.69473684210526,"[22.0, 24.1, 25.7, 23.6, 24.6, 24.3, 23.2, 21.1, 21.1, 21.1, 21.4, 20.8, 21.5, 20.6, 22.7, 21.5, 24.7, 24.7, 22.5]",34.15599999999999,4.556,28.8,68.1
6175,2021032915,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.190476190476193,"[24.8, 25.1, 22.5, 27.5, 27.3, 25.8, 22.6, 23.6, 24.7, 24.7, 24.7, 23.5, 22.6, 22.8, 23.6, 23.1, 24.1, 24.1, 23.5, 23.9, 23.5]",26.59,0.34700000000000003,28.8,68.1
6176,2021032915,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.595652173913045,"[22.5, 26.2, 25.2, 25.6, 27.0, 27.1, 27.6, 28.1, 27.3, 26.0, 24.0, 22.8, 23.0, 23.6, 22.5, 22.7, 23.6, 22.6, 23.4, 24.0, 22.6, 22.5, 25.8]",26.668000000000003,5.322,28.8,68.1
6177,2021032915,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.166666666666668,"[28.3, 28.4, 29.0, 28.2, 22.3, 22.6, 26.2, 22.8, 22.1, 23.5, 22.7, 23.0, 23.0, 23.2, 23.7, 22.6, 22.0, 21.4]",25.647999999999996,1.952,28.8,68.1
6178,2021032916,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.84347826086957,"[23.0, 26.0, 25.0, 25.1, 26.8, 27.1, 27.7, 28.1, 27.5, 26.3, 24.3, 23.3, 23.4, 24.1, 23.1, 23.3, 24.5, 23.0, 23.6, 24.3, 22.9, 22.9, 26.1]",27.201999999999998,5.322,27.9,71.2
6179,2021032916,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.694444444444446,"[27.3, 28.7, 27.5, 26.8, 26.1, 25.1, 25.7, 26.8, 28.0, 27.1, 25.3, 24.2, 23.5, 24.1, 23.8, 24.1, 24.0, 24.4]",14.889000000000001,3.7,27.9,71.2
6180,2021032916,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.85454545454546,"[25.3, 23.7, 25.0, 23.6, 24.7, 25.1, 23.5, 23.4, 26.4, 28.3, 24.4]",12.770999999999999,1.7919999999999998,27.9,71.2
6181,2021032916,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,39.0,1,24.99473684210526,"[23.2, 25.3, 26.6, 25.6, 24.3, 24.7, 24.7, 25.0, 25.3, 23.5, 25.5, 25.0, 24.8, 25.3, 25.9, 25.7, 25.8, 25.3, 23.4]",11.021000000000003,1.422,27.9,71.2
6182,2021032916,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.976190476190474,"[28.1, 28.0, 25.8, 27.7, 25.8, 26.5, 28.3, 28.3, 26.5, 26.1, 27.3, 25.9, 24.7, 24.8, 24.5, 24.5, 24.6, 24.6, 24.5, 24.5, 24.5]",0.7540000000000001,0.34299999999999997,27.9,71.2
6183,2021032916,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.4,1,51.0,1,23.400000000000002,"[23.2, 24.4, 25.5, 23.8, 24.7, 24.2, 23.6, 22.0, 22.0, 22.0, 23.3, 22.8, 21.7, 22.6, 23.5, 22.8, 24.5, 24.5, 23.5]",34.077,4.556,27.9,71.2
6184,2021032916,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,37.0,1,24.694444444444446,"[28.3, 29.1, 29.0, 28.9, 22.6, 23.5, 26.9, 23.3, 22.6, 23.8, 23.8, 23.3, 23.6, 23.9, 22.9, 23.6, 22.8, 22.6]",26.346,1.952,27.9,71.2
6185,2021032916,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.047619047619047,"[23.3, 23.5, 23.3, 26.0, 26.3, 25.3, 22.9, 24.5, 24.7, 24.7, 24.6, 24.0, 23.2, 23.0, 22.3, 23.4, 23.8, 24.0, 24.0, 24.6, 23.6]",26.163,0.34700000000000003,27.9,71.2
6186,2021032916,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.833333333333336,"[23.8, 26.0, 23.5, 23.6, 23.9, 24.4, 23.1, 24.0, 23.5, 23.0, 24.1, 23.4, 23.4, 25.6, 26.5, 23.7, 22.7, 23.5, 23.6, 22.6, 22.6]",35.02200000000001,4.343,27.9,71.2
6187,2021032917,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.6,1,43.0,1,24.777777777777782,"[28.9, 29.2, 29.5, 28.8, 22.9, 23.0, 26.8, 23.5, 23.0, 24.2, 23.6, 23.6, 23.9, 24.1, 23.2, 23.5, 22.2, 22.1]",26.157,1.952,27.1,74.3
6188,2021032917,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,25.90476190476191,"[27.7, 27.6, 25.6, 27.5, 25.8, 26.5, 28.0, 28.1, 26.3, 26.1, 27.1, 26.0, 24.7, 25.0, 24.5, 24.5, 24.7, 24.6, 24.6, 24.6, 24.5]",0.782,0.34299999999999997,27.1,74.3
6189,2021032917,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.538888888888895,"[26.9, 28.7, 27.3, 26.6, 25.8, 24.6, 25.4, 26.8, 28.1, 27.0, 24.3, 23.8, 23.8, 24.1, 23.5, 23.7, 24.6, 24.7]",15.91,3.7,27.1,74.3
6190,2021032917,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,42.0,1,24.84545454545454,"[25.5, 23.6, 25.2, 24.6, 24.6, 25.1, 23.1, 23.1, 26.2, 27.7, 24.6]",13.008999999999999,1.7919999999999998,27.1,74.3
6191,2021032917,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,42.0,1,24.794736842105262,"[22.9, 25.2, 26.5, 25.6, 24.4, 24.6, 24.6, 24.8, 25.2, 23.1, 25.5, 25.0, 24.5, 25.0, 25.5, 25.1, 25.4, 25.0, 23.2]",10.852000000000002,1.422,27.1,74.3
6192,2021032917,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,23.576190476190476,"[23.3, 25.6, 23.0, 23.4, 23.3, 24.4, 22.8, 23.4, 22.9, 22.4, 23.7, 23.2, 23.3, 25.5, 26.3, 23.4, 22.9, 23.5, 23.2, 22.8, 22.8]",34.212,4.343,27.1,74.3
6193,2021032917,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,54.0,1,23.07894736842105,"[22.6, 24.2, 25.4, 23.8, 24.6, 24.1, 23.2, 22.1, 22.1, 22.1, 22.1, 22.0, 21.5, 21.5, 22.9, 22.6, 24.2, 24.2, 23.3]",34.21,4.556,27.1,74.3
6194,2021032917,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.7695652173913,"[22.6, 26.2, 25.2, 25.5, 27.0, 27.1, 27.6, 28.0, 27.4, 26.2, 24.0, 23.0, 23.3, 23.9, 22.8, 22.9, 23.8, 23.0, 23.8, 24.5, 23.0, 22.8, 26.1]",26.583000000000002,5.322,27.1,74.3
6195,2021032917,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,23.9,0,0.0,1,24.104761904761904,"[24.3, 24.3, 23.5, 27.1, 26.0, 25.6, 22.5, 23.5, 24.6, 24.6, 24.6, 23.9, 23.0, 23.0, 23.1, 23.5, 24.0, 24.0, 23.5, 24.1, 23.5]",26.270999999999997,0.34700000000000003,27.1,74.3
6196,2021032918,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.4,1,41.0,1,24.716666666666672,"[28.7, 29.0, 29.4, 28.8, 22.6, 23.3, 26.8, 23.6, 23.0, 24.1, 23.7, 23.6, 23.9, 24.1, 23.1, 23.3, 22.1, 21.8]",26.811,1.952,26.6,77.5
6197,2021032918,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.00526315789474,"[22.5, 24.3, 25.5, 23.8, 24.7, 24.1, 23.5, 21.6, 21.6, 21.6, 22.0, 21.7, 21.1, 21.2, 23.3, 22.5, 24.5, 24.5, 23.1]",34.196,4.556,26.6,77.5
6198,2021032918,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.714285714285708,"[23.5, 25.9, 23.1, 23.5, 23.4, 24.5, 23.0, 23.6, 23.0, 22.6, 23.8, 23.5, 23.3, 25.5, 26.4, 23.7, 23.0, 23.4, 23.5, 22.9, 22.9]",35.04000000000001,4.343,26.6,77.5
6199,2021032918,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,24.668421052631583,"[22.8, 25.3, 26.4, 25.4, 24.0, 24.5, 24.1, 24.6, 25.1, 23.3, 25.4, 25.0, 24.3, 25.0, 25.3, 24.8, 25.1, 24.8, 23.5]",10.885000000000002,1.422,26.6,77.5
6200,2021032918,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.672727272727272,"[25.3, 23.4, 25.1, 24.1, 24.5, 24.9, 23.1, 23.0, 26.1, 27.4, 24.5]",12.956,1.7919999999999998,26.6,77.5
6201,2021032918,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,42.0,1,25.661111111111108,"[27.1, 28.7, 27.4, 26.7, 26.0, 24.8, 25.5, 26.9, 28.3, 27.2, 24.9, 23.9, 23.9, 24.3, 23.4, 23.7, 24.5, 24.7]",15.478,3.7,26.6,77.5
6202,2021032918,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.042857142857148,"[28.0, 27.9, 25.8, 27.6, 25.9, 26.5, 28.3, 28.1, 26.4, 26.4, 27.4, 26.0, 24.6, 25.0, 24.5, 24.5, 24.8, 24.8, 24.8, 25.0, 24.6]",0.779,0.34299999999999997,26.6,77.5
6203,2021032918,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.18095238095238,"[24.3, 24.4, 23.5, 27.3, 26.1, 25.7, 22.5, 23.9, 24.7, 24.7, 24.5, 24.0, 23.2, 23.1, 23.0, 23.3, 24.0, 24.1, 23.7, 24.3, 23.5]",26.214000000000002,0.34700000000000003,26.6,77.5
6204,2021032918,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,24.734782608695657,"[22.7, 26.3, 25.3, 25.5, 27.0, 27.2, 27.6, 28.1, 27.5, 26.1, 23.9, 23.0, 23.1, 23.7, 22.8, 23.0, 23.6, 23.0, 23.7, 24.3, 22.8, 22.7, 26.0]",25.834,5.322,26.6,77.5
6205,2021032919,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.736363636363638,"[25.2, 23.3, 25.0, 24.5, 24.5, 25.0, 23.3, 23.1, 26.0, 27.6, 24.6]",12.312,1.876,25.9,80.8
6206,2021032919,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.873684210526317,"[22.7, 25.5, 26.1, 25.8, 24.8, 24.8, 25.1, 25.5, 25.3, 23.3, 25.4, 24.9, 24.5, 24.7, 25.1, 25.5, 25.4, 25.1, 23.1]",11.046000000000001,1.355,25.9,80.8
6207,2021032919,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.623809523809527,"[23.5, 25.4, 23.3, 23.5, 23.4, 24.4, 23.0, 23.6, 23.1, 22.6, 23.8, 23.1, 23.1, 25.6, 26.3, 23.3, 22.8, 23.6, 23.3, 22.7, 22.7]",33.806999999999995,5.5089999999999995,25.9,80.8
6208,2021032919,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,60.0,1,23.342105263157894,"[23.1, 24.3, 25.5, 23.8, 24.7, 24.1, 23.6, 22.5, 22.5, 22.5, 22.6, 22.1, 21.7, 21.9, 23.3, 22.8, 24.5, 24.5, 23.5]",34.598,6.124,25.9,80.8
6209,2021032919,HXXID2,艾特网能空调1729,25.0,50.0,1,63.0,26.7,1,46.0,1,25.072222222222226,"[28.7, 29.3, 29.5, 29.0, 23.1, 23.6, 27.0, 23.8, 23.5, 24.6, 23.8, 24.1, 24.3, 24.5, 23.5, 23.9, 22.6, 22.5]",26.825000000000003,3.264,25.9,80.8
6210,2021032919,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.328571428571433,"[24.5, 24.6, 23.6, 27.5, 26.0, 25.8, 22.8, 24.1, 24.5, 24.5, 24.9, 24.3, 23.3, 23.2, 23.3, 23.7, 24.1, 23.8, 24.1, 24.6, 23.7]",26.110000000000003,0.34700000000000003,25.9,80.8
6211,2021032919,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,54.0,1,25.160869565217393,"[23.4, 26.3, 25.3, 25.6, 27.1, 27.3, 27.8, 28.1, 27.6, 26.6, 24.5, 23.5, 23.6, 24.4, 23.5, 23.6, 24.3, 23.7, 24.4, 25.0, 23.5, 23.5, 26.1]",26.987000000000002,6.555,25.9,80.8
6212,2021032919,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.03809523809524,"[28.2, 28.1, 26.0, 27.8, 26.0, 26.7, 28.3, 28.3, 26.6, 26.3, 27.3, 26.0, 24.7, 24.8, 24.6, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.7820000000000001,0.344,25.9,80.8
6213,2021032919,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.788888888888888,"[27.1, 28.7, 27.4, 26.9, 26.1, 25.0, 25.6, 26.8, 28.0, 27.1, 25.4, 24.4, 24.0, 24.3, 23.8, 24.1, 24.7, 24.8]",16.23,4.668,25.9,80.8
6214,2021032920,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.961904761904766,"[27.8, 27.8, 25.6, 27.6, 25.9, 26.6, 28.1, 28.1, 26.3, 25.9, 27.3, 26.1, 24.9, 25.0, 24.6, 24.5, 24.7, 24.6, 24.5, 24.6, 24.7]",0.863,0.344,25.6,82.8
6215,2021032920,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,27.0,1,52.0,1,24.926086956521747,"[22.8, 26.3, 25.3, 25.6, 27.1, 27.2, 27.7, 28.2, 27.6, 26.1, 24.1, 23.3, 23.5, 24.1, 23.0, 23.1, 24.1, 23.3, 24.0, 24.5, 23.1, 23.1, 26.2]",26.934,6.555,25.6,82.8
6216,2021032920,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.038095238095238,"[24.1, 24.3, 23.3, 27.2, 26.1, 25.6, 22.6, 23.6, 24.3, 24.3, 24.5, 24.0, 23.0, 23.0, 22.9, 23.3, 23.8, 23.6, 23.7, 24.3, 23.3]",25.736000000000004,0.34700000000000003,25.6,82.8
6217,2021032920,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,24.816666666666666,"[29.1, 29.5, 29.5, 29.1, 23.1, 23.5, 27.3, 23.3, 22.6, 23.8, 23.4, 23.4, 23.4, 23.8, 23.1, 23.5, 22.6, 22.7]",28.199,3.264,25.6,82.8
6218,2021032920,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.61666666666667,"[27.0, 28.7, 27.3, 27.0, 26.1, 24.9, 25.6, 27.3, 28.0, 27.0, 24.6, 23.8, 23.6, 24.1, 23.5, 23.8, 24.3, 24.5]",14.995000000000001,4.668,25.6,82.8
6219,2021032920,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.561904761904763,"[23.5, 25.5, 23.2, 23.4, 23.5, 24.3, 22.7, 23.6, 23.0, 22.6, 23.8, 23.1, 23.0, 25.5, 26.2, 23.3, 22.7, 23.4, 23.3, 22.6, 22.6]",34.69500000000001,5.5089999999999995,25.6,82.8
6220,2021032920,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.763157894736846,"[22.5, 25.5, 26.2, 25.6, 24.1, 24.8, 24.5, 25.1, 25.4, 23.5, 25.3, 25.0, 24.4, 25.0, 25.1, 25.1, 25.3, 25.0, 23.1]",10.965000000000002,1.355,25.6,82.8
6221,2021032920,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.63636363636363,"[25.3, 23.3, 24.5, 23.8, 24.5, 25.0, 23.5, 22.9, 26.2, 27.7, 24.3]",12.418999999999999,1.876,25.6,82.8
6222,2021032920,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.315789473684212,"[23.1, 24.3, 25.3, 23.8, 24.5, 23.9, 23.5, 22.4, 22.4, 22.4, 22.7, 22.5, 22.0, 22.0, 23.5, 23.1, 24.0, 24.0, 23.6]",34.623999999999995,6.124,25.6,82.8
6223,2021032921,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,24.849999999999998,"[29.0, 29.5, 29.5, 29.3, 23.2, 23.5, 27.4, 23.2, 22.7, 24.0, 23.4, 23.4, 23.6, 24.0, 23.1, 23.5, 22.5, 22.5]",28.227999999999998,3.264,25.4,83.3
6224,2021032921,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.616666666666674,"[27.0, 28.7, 27.3, 26.8, 26.0, 24.8, 25.6, 27.0, 28.0, 27.0, 24.8, 23.8, 23.8, 24.1, 23.5, 23.8, 24.5, 24.6]",15.583000000000002,4.668,25.4,83.3
6225,2021032921,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.636363636363637,"[25.3, 23.3, 24.5, 24.1, 24.3, 24.8, 23.4, 23.0, 26.1, 27.6, 24.6]",12.581999999999999,1.876,25.4,83.3
6226,2021032921,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,41.0,1,24.72105263157895,"[22.7, 25.3, 26.3, 25.6, 24.1, 24.6, 24.5, 25.0, 25.3, 23.3, 25.3, 24.7, 24.5, 25.0, 25.3, 25.0, 25.1, 25.0, 23.1]",11.002,1.355,25.4,83.3
6227,2021032921,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.542857142857148,"[23.4, 25.7, 23.2, 23.3, 23.4, 24.3, 22.8, 23.5, 23.0, 22.5, 23.8, 23.1, 23.0, 25.5, 26.2, 23.3, 22.7, 23.4, 23.1, 22.6, 22.6]",34.025,5.5089999999999995,25.4,83.3
6228,2021032921,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.7,1,58.0,1,23.31578947368421,"[23.1, 24.3, 25.3, 23.9, 24.6, 23.9, 23.5, 22.3, 22.3, 22.3, 22.6, 22.4, 21.9, 21.9, 23.5, 23.0, 24.3, 24.3, 23.6]",34.532999999999994,6.124,25.4,83.3
6229,2021032921,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.83478260869565,"[22.8, 26.2, 25.3, 25.5, 27.0, 27.1, 27.6, 28.1, 27.5, 26.2, 24.1, 23.2, 23.4, 24.0, 22.9, 23.0, 23.9, 23.1, 23.9, 24.4, 23.0, 22.9, 26.1]",25.880999999999997,6.555,25.4,83.3
6230,2021032921,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.928571428571427,"[27.8, 27.8, 25.7, 27.5, 25.8, 26.5, 28.1, 28.0, 26.4, 25.8, 27.4, 26.1, 24.8, 25.0, 24.5, 24.5, 24.7, 24.6, 24.5, 24.5, 24.5]",0.89,0.344,25.4,83.3
6231,2021032921,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.104761904761904,"[24.2, 24.3, 23.2, 27.3, 25.9, 25.7, 22.6, 23.5, 24.5, 24.5, 24.5, 23.9, 23.1, 23.0, 23.1, 23.5, 24.0, 23.8, 23.7, 24.4, 23.5]",26.108999999999998,0.34700000000000003,25.4,83.3
6232,2021032922,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.80909090909091,"[25.3, 23.5, 24.8, 24.4, 24.4, 25.0, 23.6, 23.4, 26.2, 27.7, 24.6]",12.982000000000001,1.876,25.2,83.9
6233,2021032922,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.169565217391302,"[23.0, 26.3, 25.3, 25.6, 27.1, 27.2, 27.7, 28.3, 27.5, 26.3, 24.7, 23.6, 23.8, 24.5, 23.5, 23.4, 24.4, 24.0, 24.5, 25.0, 23.6, 23.6, 26.0]",27.661999999999995,6.555,25.2,83.9
6234,2021032922,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.0,0,0.0,1,24.200000000000003,"[24.3, 24.5, 23.1, 27.4, 25.8, 25.8, 22.9, 23.8, 24.7, 24.7, 24.7, 23.9, 23.1, 22.7, 23.3, 23.5, 24.1, 24.0, 23.8, 24.3, 23.8]",26.647,0.34700000000000003,25.2,83.9
6235,2021032922,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.7,1,46.0,1,25.027777777777786,"[29.0, 29.6, 29.6, 29.2, 23.3, 23.5, 27.4, 23.6, 23.1, 24.1, 23.5, 23.8, 24.0, 24.0, 23.6, 23.6, 22.8, 22.8]",27.122999999999998,3.264,25.2,83.9
6236,2021032922,HXXID2,艾特网能空调1730,25.0,50.0,1,79.0,26.7,1,58.0,1,23.489473684210527,"[23.3, 24.6, 25.3, 24.0, 23.9, 23.9, 23.6, 22.6, 22.6, 22.6, 22.9, 22.6, 22.2, 22.1, 23.6, 23.2, 24.8, 24.7, 23.8]",34.651,6.124,25.2,83.9
6237,2021032922,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.890476190476186,"[23.6, 25.1, 23.3, 23.5, 23.6, 24.5, 26.6, 23.8, 23.2, 22.8, 24.0, 23.4, 23.3, 25.6, 26.3, 23.5, 23.0, 23.4, 23.4, 22.9, 22.9]",34.82900000000001,5.5089999999999995,25.2,83.9
6238,2021032922,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.778947368421054,"[23.0, 25.1, 26.3, 25.7, 24.3, 24.5, 24.4, 24.8, 25.2, 23.6, 25.3, 24.8, 24.6, 25.0, 25.5, 25.0, 25.3, 25.0, 23.4]",10.993000000000002,1.355,25.2,83.9
6239,2021032922,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.772222222222222,"[27.0, 28.7, 27.5, 26.9, 26.1, 25.0, 25.6, 27.1, 28.1, 27.2, 25.0, 24.1, 24.1, 24.2, 23.5, 24.0, 24.9, 24.9]",14.665,4.668,25.2,83.9
6240,2021032922,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.93809523809524,"[28.0, 27.9, 25.9, 27.6, 25.9, 26.5, 28.1, 28.1, 26.5, 25.8, 27.4, 25.8, 24.7, 24.8, 24.5, 24.5, 24.5, 24.5, 24.5, 24.6, 24.6]",0.858,0.344,25.2,83.9
6241,2021032923,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.636363636363637,"[25.5, 23.4, 24.8, 23.3, 24.5, 25.1, 23.3, 22.5, 26.3, 27.7, 24.6]",12.925000000000002,1.876,25.1,84.5
6242,2021032923,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.68421052631579,"[22.7, 25.3, 26.3, 25.6, 23.9, 24.6, 24.4, 24.9, 25.3, 23.4, 25.3, 24.9, 24.5, 25.0, 25.2, 25.0, 25.1, 25.0, 22.6]",11.046000000000001,1.355,25.1,84.5
6243,2021032923,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,23.53809523809524,"[23.5, 25.1, 23.2, 23.0, 23.6, 24.2, 26.6, 23.7, 23.0, 22.6, 23.8, 22.6, 22.3, 25.6, 26.5, 22.8, 22.1, 23.5, 22.6, 22.0, 22.0]",34.12800000000001,5.5089999999999995,25.1,84.5
6244,2021032923,HXXID2,艾特网能空调1730,25.0,50.0,1,81.0,26.9,1,62.0,1,23.142105263157898,"[22.4, 24.6, 25.3, 23.8, 23.9, 23.8, 23.6, 22.1, 22.1, 22.1, 22.0, 22.5, 22.1, 21.6, 23.3, 23.0, 24.0, 24.0, 23.5]",34.598,6.124,25.1,84.5
6245,2021032923,HXXID2,艾特网能空调1729,25.0,50.0,1,64.0,26.8,1,46.0,1,24.722222222222225,"[29.0, 29.3, 29.5, 28.8, 23.0, 23.3, 26.8, 23.1, 22.7, 23.9, 23.5, 23.4, 23.6, 23.8, 22.8, 23.3, 22.6, 22.6]",27.661,3.264,25.1,84.5
6246,2021032923,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.1,0,0.0,1,24.090476190476195,"[24.1, 24.2, 23.1, 27.0, 26.3, 25.6, 22.4, 24.2, 24.4, 24.3, 24.6, 23.7, 22.8, 22.6, 23.1, 23.2, 23.9, 24.0, 24.1, 24.7, 23.6]",26.728,0.34700000000000003,25.1,84.5
6247,2021032923,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.917391304347824,"[22.5, 26.3, 25.4, 25.7, 27.2, 27.4, 27.9, 28.3, 27.8, 26.3, 24.2, 23.4, 23.5, 24.1, 22.7, 23.1, 24.4, 23.0, 23.8, 24.1, 22.9, 22.8, 26.3]",26.775,6.555,25.1,84.5
6248,2021032923,HXXID2,艾特网能空调1735,25.0,50.0,1,76.0,26.6,1,51.0,1,25.76666666666667,"[27.3, 28.7, 27.6, 27.2, 26.3, 25.2, 25.9, 27.6, 28.0, 27.1, 25.1, 24.3, 23.4, 23.6, 23.8, 24.1, 24.3, 24.3]",16.368,4.668,25.1,84.5
6249,2021032923,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,26.014285714285716,"[28.2, 28.1, 26.0, 27.7, 26.0, 26.8, 28.4, 28.3, 26.5, 25.8, 27.5, 25.5, 24.9, 24.8, 24.5, 24.6, 24.6, 24.4, 24.6, 24.5, 24.6]",0.86,0.344,25.1,84.5
