,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
0,2021030109,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.58888888888889,"[22.5, 23.1, 26.1, 24.0, 26.6, 25.5, 25.1, 23.8, 24.6]",17.25256,0.33293800000000007,23.0,73.0
1,2021030109,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,21.335483870967742,"[17.3, 24.3, 25.2, 25.6, 29.0, 24.4, 27.3, 28.0, 28.3, 28.4, 17.5, 17.8, 18.4, 18.3, 18.1, 18.8, 18.5, 19.5, 18.5, 20.0, 17.9, 19.0, 18.7, 23.4, 19.9, 19.3, 19.3, 20.1, 18.5, 20.5, 21.6]",64.88068,1.319578,23.0,73.0
2,2021030109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,22.518749999999997,"[18.4, 18.9, 20.3, 20.5, 20.9, 20.7, 20.6, 19.2, 18.4, 16.9, 17.4, 19.6, 20.6, 20.4, 20.2, 20.5, 23.2, 23.1, 21.7, 24.5, 23.8, 20.6, 24.3, 24.8, 25.8, 27.3, 27.9, 27.5, 27.9, 28.8, 28.6, 27.3]",37.40755000000001,0.9750369999999999,23.0,73.0
3,2021030109,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.5,0,0.0,1,24.93,"[24.8, 24.7, 25.1, 24.7, 24.8, 24.7, 24.8, 25.0, 25.3, 25.4]",0.2147,0.225072,23.0,73.0
4,2021030109,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.863636363636363,"[24.8, 24.8, 24.1, 24.5, 25.4, 24.5, 24.6, 24.8, 25.3, 25.2, 25.5]",0.37556,0.0,23.0,73.0
5,2021030109,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.957894736842103,"[23.4, 19.1, 22.8, 20.0, 22.4, 19.6, 20.6, 19.9, 20.0, 20.1, 20.0, 19.3, 19.8, 20.5, 21.2, 21.7, 22.3, 22.4, 23.1]",38.746539999999996,1.572674,23.0,73.0
6,2021030110,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,33.0,1,24.981818181818184,"[24.8, 24.8, 24.6, 24.5, 25.4, 24.5, 24.8, 25.1, 25.5, 25.3, 25.5]",0.37556,0.0,23.3,72.0
7,2021030110,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.1,0,0.0,1,24.98,"[24.6, 24.6, 25.1, 24.8, 24.9, 24.8, 25.0, 25.1, 25.4, 25.5]",0.2147,0.225072,23.3,72.0
8,2021030110,HXXID3,艾特网能空调1723,25.0,50.0,1,40.0,26.0,1,36.0,1,22.4,"[18.7, 18.9, 20.1, 20.1, 20.5, 20.6, 20.8, 19.5, 18.7, 17.2, 17.8, 19.7, 20.3, 20.0, 20.0, 20.3, 22.4, 22.5, 21.3, 23.8, 23.4, 20.6, 24.3, 24.7, 25.8, 27.2, 27.6, 27.6, 28.0, 28.8, 28.3, 27.3]",36.382870000000004,0.9750369999999999,23.3,72.0
9,2021030110,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,21.403225806451612,"[17.6, 24.3, 25.2, 25.6, 29.1, 24.7, 27.2, 27.9, 28.0, 28.3, 17.7, 18.0, 18.6, 19.1, 18.6, 19.2, 18.6, 20.0, 19.0, 20.3, 18.3, 18.5, 18.8, 22.8, 19.2, 19.1, 19.3, 19.8, 18.5, 20.3, 21.9]",65.60345000000002,1.319578,23.3,72.0
10,2021030110,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.86842105263158,"[22.9, 19.5, 23.1, 19.8, 22.3, 19.6, 20.8, 19.8, 19.8, 19.8, 19.7, 19.1, 19.6, 20.4, 21.0, 21.5, 22.3, 22.2, 23.3]",38.746539999999996,1.572674,23.3,72.0
11,2021030110,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.41111111111111,"[22.5, 23.0, 25.6, 24.0, 26.5, 25.2, 24.9, 23.5, 24.5]",17.25256,0.33293800000000007,23.3,72.0
12,2021030111,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.3,0,0.0,1,25.03,"[24.6, 24.6, 25.3, 24.8, 25.0, 24.8, 25.0, 25.3, 25.4, 25.5]",0.2147,0.225072,23.9,70.4
13,2021030111,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.346875,"[18.3, 19.0, 19.6, 20.4, 20.1, 20.2, 20.7, 19.5, 18.3, 17.4, 17.9, 19.4, 20.5, 20.1, 20.1, 20.4, 23.1, 22.5, 21.1, 23.8, 23.3, 20.6, 24.0, 24.5, 25.8, 27.3, 27.8, 27.4, 27.6, 28.5, 28.6, 27.3]",36.300230000000006,0.9750369999999999,23.9,70.4
14,2021030111,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.9,1,61.0,1,21.445161290322588,"[17.3, 24.3, 25.1, 25.6, 28.9, 24.5, 27.6, 28.3, 28.5, 28.6, 17.8, 18.2, 18.6, 18.9, 18.1, 18.6, 19.1, 19.3, 18.3, 19.9, 18.3, 18.8, 18.9, 23.5, 20.4, 19.2, 19.5, 20.1, 18.6, 20.7, 21.3]",66.03182000000001,1.319578,23.9,70.4
15,2021030111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.33684210526316,"[23.0, 19.5, 23.1, 20.2, 23.1, 19.9, 21.2, 20.1, 20.0, 20.3, 19.8, 19.3, 19.8, 20.8, 21.5, 22.0, 23.0, 23.8, 25.0]",39.88062,1.572674,23.9,70.4
16,2021030111,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,25.57777777777778,"[23.8, 24.0, 25.6, 25.1, 27.3, 26.8, 26.5, 25.3, 25.8]",17.35972,0.33293800000000007,23.9,70.4
17,2021030111,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,33.0,1,25.09090909090909,"[24.8, 24.8, 24.5, 24.5, 25.4, 24.7, 25.0, 25.5, 25.7, 25.5, 25.6]",0.37556,0.0,23.9,70.4
18,2021030112,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,25.063636363636363,"[24.9, 24.9, 24.0, 24.6, 25.5, 24.6, 24.9, 25.3, 25.7, 25.6, 25.7]",0.40242,0.0,25.6,68.0
19,2021030112,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.5,0,0.0,1,25.19,"[24.8, 24.3, 25.4, 25.0, 25.1, 25.1, 25.3, 25.4, 25.6, 25.9]",0.2147,0.225072,25.6,68.0
20,2021030112,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,51.0,1,22.893749999999994,"[19.2, 19.3, 20.7, 20.8, 21.0, 21.3, 21.0, 19.5, 19.2, 18.5, 18.1, 20.3, 21.0, 20.7, 20.5, 21.0, 23.1, 23.0, 22.1, 24.9, 24.0, 21.0, 24.7, 25.2, 26.0, 27.5, 28.0, 27.8, 27.6, 28.8, 28.9, 27.9]",36.56534,0.9750369999999999,25.6,68.0
21,2021030112,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,59.0,1,21.932258064516123,"[18.6, 24.3, 25.2, 25.5, 29.3, 23.8, 27.4, 28.0, 28.0, 28.4, 18.5, 18.7, 19.3, 21.0, 20.0, 20.1, 19.8, 20.5, 20.1, 20.7, 18.9, 19.0, 19.5, 23.0, 20.9, 20.3, 19.9, 20.1, 19.0, 20.8, 21.3]",66.13849,1.319578,25.6,68.0
22,2021030112,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.657894736842106,"[23.6, 19.6, 23.9, 20.7, 22.5, 20.3, 22.0, 20.1, 20.8, 20.3, 20.5, 20.1, 20.4, 21.2, 22.0, 22.8, 23.4, 23.0, 24.3]",39.98255999999999,1.572674,25.6,68.0
23,2021030112,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,25.433333333333334,"[24.3, 23.8, 26.4, 24.2, 27.8, 26.3, 26.1, 24.5, 25.5]",17.30614,0.33293800000000007,25.6,68.0
24,2021030113,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.8,0,0.0,1,25.35,"[25.0, 24.8, 25.4, 25.0, 25.6, 25.1, 25.3, 25.6, 25.8, 25.9]",0.32202,0.225072,27.1,65.7
25,2021030113,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,27.0,1,51.0,1,25.44545454545454,"[25.1, 25.0, 24.6, 25.0, 26.0, 25.3, 25.5, 25.7, 26.0, 25.8, 25.9]",0.37556,0.0,27.1,65.7
26,2021030113,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.226315789473677,"[23.8, 20.7, 24.3, 21.5, 23.5, 21.3, 22.4, 21.8, 20.6, 21.2, 20.7, 20.8, 20.9, 21.8, 22.4, 22.9, 23.2, 23.7, 24.8]",39.17645999999999,1.572674,27.1,65.7
27,2021030113,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,24.988888888888894,"[23.2, 23.7, 24.8, 24.2, 26.4, 26.3, 25.8, 25.0, 25.5]",17.386490000000002,0.33293800000000007,27.1,65.7
28,2021030113,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.7,1,58.0,1,23.506451612903223,"[20.6, 24.8, 25.6, 25.9, 30.1, 24.9, 27.8, 26.6, 27.3, 29.0, 20.9, 21.8, 21.2, 23.0, 22.0, 22.1, 21.8, 22.5, 22.1, 22.4, 21.3, 22.0, 22.0, 24.5, 25.3, 22.0, 21.4, 21.3, 22.0, 22.1, 22.4]",66.56733,1.319578,27.1,65.7
29,2021030113,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,74.0,1,23.290625,"[20.3, 20.1, 20.8, 20.8, 20.8, 21.1, 21.6, 20.6, 20.3, 20.5, 21.0, 21.0, 21.6, 21.1, 21.1, 21.1, 23.0, 23.0, 21.4, 24.1, 23.4, 21.3, 25.0, 25.8, 26.3, 27.8, 28.1, 28.1, 27.8, 29.0, 29.1, 28.3]",36.615779999999994,0.9750369999999999,27.1,65.7
30,2021030114,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.972727272727273,"[25.7, 25.6, 25.4, 25.6, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.37524,0.0,27.9,64.3
31,2021030114,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.4,0,0.0,1,25.869999999999997,"[25.2, 25.1, 26.0, 25.9, 26.1, 25.8, 25.9, 26.2, 26.2, 26.3]",0.29496,0.225072,27.9,64.3
32,2021030114,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.765625000000004,"[21.4, 21.5, 21.5, 21.9, 21.5, 21.6, 22.6, 21.8, 21.3, 21.3, 21.8, 21.6, 21.3, 21.1, 21.1, 22.2, 22.9, 23.5, 22.1, 24.0, 24.1, 22.4, 25.0, 25.7, 26.2, 27.6, 28.5, 28.5, 28.0, 28.8, 28.9, 28.8]",36.58899999999999,0.9750369999999999,27.9,64.3
33,2021030114,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,57.0,1,24.09032258064516,"[22.1, 25.8, 26.4, 26.8, 31.1, 25.2, 28.1, 25.9, 26.6, 30.0, 22.1, 22.5, 23.2, 23.4, 22.6, 22.3, 22.5, 22.0, 22.1, 23.3, 22.6, 22.0, 22.5, 24.8, 23.1, 24.0, 23.4, 22.0, 22.5, 23.0, 22.9]",66.51338,1.319578,27.9,64.3
34,2021030114,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,77.0,1,22.673684210526318,"[23.9, 22.1, 24.2, 22.8, 23.2, 22.8, 23.6, 22.2, 21.4, 20.3, 21.8, 21.5, 21.6, 22.1, 22.9, 23.4, 23.5, 23.0, 24.5]",39.01524,1.572674,27.9,64.3
35,2021030114,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.988888888888894,"[24.0, 23.6, 24.7, 24.6, 26.6, 26.0, 25.3, 24.8, 25.3]",17.332949999999997,0.33293800000000007,27.9,64.3
36,2021030115,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.455555555555556,"[22.9, 23.1, 24.3, 24.0, 25.8, 25.6, 25.1, 24.3, 25.0]",17.35972,0.33155300000000004,27.4,66.0
37,2021030115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.842105263157894,"[23.4, 21.1, 23.4, 21.6, 22.8, 22.1, 21.6, 21.2, 20.0, 19.9, 20.7, 20.5, 20.8, 21.5, 22.5, 22.7, 22.8, 22.6, 23.8]",39.44515999999999,2.021705,27.4,66.0
38,2021030115,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.02,"[25.4, 25.4, 26.0, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.4]",0.32202,0.22389099999999998,27.4,66.0
39,2021030115,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,61.0,1,23.021875,"[20.6, 20.2, 20.6, 20.6, 20.5, 20.6, 21.2, 20.5, 20.6, 20.1, 20.5, 21.1, 20.9, 20.8, 20.7, 21.1, 22.3, 22.4, 20.8, 23.5, 22.8, 20.9, 25.0, 25.5, 26.1, 27.6, 28.1, 28.3, 27.6, 28.1, 28.7, 28.4]",36.59155,1.7454029999999998,27.4,66.0
40,2021030115,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,44.0,1,25.954545454545453,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.0, 26.1]",0.37556,0.0,27.4,66.0
41,2021030115,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.680645161290332,"[20.8, 26.1, 26.8, 27.1, 30.8, 26.1, 28.8, 26.4, 28.0, 30.1, 20.8, 21.5, 22.0, 22.3, 21.8, 22.3, 21.9, 22.1, 22.4, 23.6, 21.8, 21.0, 21.1, 23.5, 23.0, 22.7, 22.1, 21.4, 21.2, 22.4, 22.2]",66.67409999999998,1.2093139999999998,27.4,66.0
42,2021030116,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.959999999999997,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.1, 26.1, 26.3, 26.3, 26.4]",0.32202,0.22389099999999998,30.3,56.1
43,2021030116,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.956249999999997,"[20.5, 20.1, 20.7, 20.5, 20.6, 20.6, 21.1, 20.4, 20.5, 20.0, 20.6, 21.0, 21.3, 21.0, 21.0, 20.9, 22.7, 22.1, 20.5, 23.5, 22.5, 20.5, 24.9, 25.5, 26.0, 27.5, 27.8, 28.0, 27.4, 28.0, 28.8, 28.1]",36.618430000000004,1.7454029999999998,30.3,56.1
44,2021030116,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.82903225806452,"[21.0, 25.9, 26.6, 27.0, 31.0, 26.1, 29.4, 27.3, 29.0, 30.2, 20.3, 21.1, 21.7, 22.7, 22.0, 22.6, 22.1, 22.6, 22.6, 23.6, 22.1, 21.1, 21.3, 24.2, 23.0, 23.6, 21.4, 21.3, 21.2, 22.4, 22.3]",66.16548999999999,1.2093139999999998,30.3,56.1
45,2021030116,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,21.77368421052632,"[23.3, 20.6, 23.6, 21.3, 23.3, 21.1, 21.9, 21.3, 19.7, 20.5, 20.3, 20.2, 20.7, 21.6, 22.3, 22.4, 22.5, 23.0, 24.1]",39.928819999999995,2.021705,30.3,56.1
46,2021030116,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,44.0,1,25.872727272727275,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.37556,0.0,30.3,56.1
47,2021030116,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,24.422222222222224,"[22.7, 23.2, 24.3, 23.8, 25.8, 25.6, 25.1, 24.3, 25.0]",17.33295,0.33155300000000004,30.3,56.1
48,2021030117,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,26.018181818181816,"[25.7, 25.8, 25.5, 25.7, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.37532000000000004,0.0,26.8,65.4
49,2021030117,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.96,"[25.3, 25.3, 26.0, 25.7, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4]",0.32174,0.22389099999999998,26.8,65.4
50,2021030117,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,70.0,1,23.593750000000004,"[21.3, 20.9, 21.5, 21.2, 21.4, 21.5, 21.8, 21.1, 21.3, 20.6, 21.1, 21.8, 21.5, 21.8, 21.6, 21.6, 23.1, 22.8, 21.5, 23.9, 23.6, 21.5, 25.2, 25.8, 26.4, 27.9, 28.6, 28.5, 27.6, 28.6, 29.2, 28.8]",36.58880999999999,1.7454029999999998,26.8,65.4
51,2021030117,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,25.1,"[23.5, 23.9, 24.5, 24.1, 26.1, 26.5, 26.1, 25.4, 25.8]",17.30614,0.33155300000000004,26.8,65.4
52,2021030117,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.484210526315795,"[24.3, 22.4, 24.1, 22.2, 23.3, 21.9, 22.2, 22.3, 20.5, 20.6, 21.3, 21.3, 21.6, 22.5, 23.1, 23.1, 22.8, 23.4, 24.3]",39.66011999999999,2.021705,26.8,65.4
53,2021030117,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.33225806451613,"[21.8, 26.1, 26.8, 27.1, 31.3, 25.6, 29.2, 26.3, 28.3, 30.6, 21.3, 21.9, 22.6, 24.0, 22.4, 23.6, 22.6, 22.8, 22.9, 24.3, 22.6, 21.7, 22.4, 25.6, 25.4, 22.8, 22.5, 22.3, 21.5, 23.5, 22.5]",66.91499999999999,1.2093139999999998,26.8,65.4
54,2021030118,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,26.1,"[25.8, 25.9, 25.8, 25.8, 26.8, 26.0, 26.1, 26.2, 26.3, 26.1, 26.3]",0.37556,0.0,26.0,67.3
55,2021030118,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.139999999999997,"[25.6, 25.5, 26.2, 26.0, 26.2, 26.2, 26.2, 26.5, 26.5, 26.5]",0.32202,0.22389099999999998,26.0,67.3
56,2021030118,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.243750000000002,"[20.8, 20.6, 20.8, 21.0, 20.8, 20.9, 21.5, 20.8, 20.6, 20.6, 20.9, 21.2, 21.2, 21.0, 21.0, 21.5, 22.6, 22.6, 21.0, 23.5, 22.6, 21.1, 25.1, 25.6, 26.2, 27.6, 28.4, 28.4, 28.0, 28.4, 28.8, 28.7]",36.779759999999996,1.7454029999999998,26.0,67.3
57,2021030118,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.00322580645162,"[21.4, 26.5, 27.1, 27.4, 31.3, 26.1, 29.0, 26.1, 28.2, 30.3, 21.3, 22.0, 22.6, 22.9, 22.0, 23.1, 22.5, 22.6, 22.6, 23.6, 22.4, 21.5, 22.0, 23.6, 23.2, 22.3, 22.5, 21.6, 21.5, 22.7, 22.2]",66.4905,1.2093139999999998,26.0,67.3
58,2021030118,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.05789473684211,"[23.6, 21.6, 23.6, 21.9, 23.0, 21.6, 21.8, 21.3, 20.2, 20.3, 21.0, 20.8, 21.1, 21.8, 22.7, 22.8, 22.9, 23.0, 24.1]",40.04208000000001,2.021705,26.0,67.3
59,2021030118,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,24.48888888888889,"[23.1, 23.1, 24.2, 24.0, 25.8, 25.6, 25.2, 24.4, 25.0]",17.239559999999997,0.33155300000000004,26.0,67.3
60,2021030119,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,26.036363636363635,"[25.7, 25.8, 25.6, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.37556,0.0,25.0,71.1
61,2021030119,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.1,"[25.4, 25.5, 26.1, 26.0, 26.1, 26.2, 26.3, 26.4, 26.4, 26.6]",0.29516,0.22389099999999998,25.0,71.1
62,2021030119,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,95.0,1,22.32105263157895,"[23.8, 21.5, 23.6, 22.0, 23.5, 21.6, 22.3, 21.8, 20.3, 21.1, 21.1, 21.0, 21.3, 22.1, 22.8, 23.0, 23.0, 23.5, 24.8]",40.0363,2.021705,25.0,71.1
63,2021030119,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.8,1,58.0,1,24.183870967741928,"[21.5, 26.2, 27.0, 27.2, 31.2, 25.9, 29.2, 26.5, 28.3, 30.5, 21.1, 21.7, 22.4, 23.8, 22.7, 23.0, 22.7, 22.7, 23.1, 23.8, 22.3, 21.7, 21.6, 23.6, 24.4, 24.3, 22.3, 21.8, 21.8, 22.8, 22.6]",67.69187,1.2093139999999998,25.0,71.1
64,2021030119,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.7,0,0.0,1,24.81111111111111,"[23.1, 23.6, 24.3, 24.0, 26.0, 26.1, 25.7, 25.0, 25.5]",17.25256,0.33155300000000004,25.0,71.1
65,2021030119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.418749999999996,"[21.0, 20.6, 21.2, 21.0, 21.0, 21.1, 21.6, 20.9, 21.0, 20.6, 21.3, 21.5, 21.7, 21.5, 21.5, 21.4, 23.1, 22.5, 21.3, 23.9, 22.7, 21.1, 25.1, 25.8, 26.3, 27.9, 28.5, 28.3, 27.8, 28.4, 29.1, 28.7]",36.698989999999995,1.7454029999999998,25.0,71.1
66,2021030120,HXXID3,艾特网能空调1723,25.0,50.0,1,55.0,27.4,1,84.0,1,23.862499999999997,"[21.6, 21.3, 21.6, 21.6, 21.6, 21.6, 22.2, 21.5, 21.5, 21.4, 21.6, 22.0, 22.1, 22.0, 21.9, 22.0, 23.6, 23.0, 21.7, 24.4, 23.2, 21.7, 25.3, 26.0, 26.5, 28.1, 28.8, 28.8, 28.0, 28.8, 29.1, 29.1]",36.86292,1.7454029999999998,24.5,71.9
67,2021030120,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.1,1,100.0,1,22.810526315789474,"[24.5, 21.8, 24.1, 22.8, 23.6, 22.3, 22.7, 22.6, 21.0, 21.5, 21.8, 21.7, 22.0, 22.6, 23.3, 23.4, 23.2, 23.7, 24.8]",38.6928,2.021705,24.5,71.9
68,2021030120,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,24.64516129032258,"[22.1, 26.5, 27.1, 27.4, 31.8, 25.5, 28.8, 26.5, 27.7, 30.7, 22.0, 22.6, 23.2, 24.4, 23.3, 24.0, 23.1, 23.0, 23.5, 24.4, 23.0, 22.4, 22.8, 24.6, 24.4, 24.0, 23.1, 22.6, 22.8, 23.5, 23.2]",67.20971999999999,1.2093139999999998,24.5,71.9
69,2021030120,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.9,0,0.0,1,25.111111111111114,"[23.7, 23.9, 24.5, 24.3, 26.2, 26.4, 25.9, 25.3, 25.8]",17.30614,0.33155300000000004,24.5,71.9
70,2021030120,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.4,0,0.0,1,26.139999999999997,"[25.5, 25.5, 26.2, 26.0, 26.1, 26.2, 26.2, 26.5, 26.6, 26.6]",0.32202,0.22389099999999998,24.5,71.9
71,2021030120,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,27.0,1,51.0,1,26.181818181818183,"[25.9, 26.0, 25.5, 26.0, 26.9, 26.1, 26.2, 26.3, 26.5, 26.3, 26.3]",0.37556,0.0,24.5,71.9
72,2021030121,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,23.988888888888887,"[23.3, 22.4, 23.9, 24.1, 25.1, 24.7, 24.5, 23.5, 24.4]",17.14548,0.33155300000000004,24.1,72.7
73,2021030121,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,21.663157894736845,"[23.1, 21.3, 23.1, 21.8, 22.6, 20.0, 21.6, 20.6, 20.3, 19.5, 21.0, 20.6, 20.6, 21.0, 22.2, 22.6, 23.3, 22.0, 24.4]",38.961499999999994,2.021705,24.1,72.7
74,2021030121,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,23.529032258064515,"[20.3, 26.8, 27.5, 27.8, 31.6, 26.5, 28.4, 27.9, 29.3, 30.0, 20.5, 21.4, 21.6, 21.1, 21.3, 23.0, 21.3, 23.3, 21.5, 23.0, 21.0, 20.5, 20.9, 22.6, 21.9, 21.6, 21.3, 21.0, 20.8, 21.9, 21.8]",67.39719,1.2093139999999998,24.1,72.7
75,2021030121,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.940625,"[20.3, 21.0, 20.5, 21.0, 20.7, 20.8, 21.9, 21.1, 20.2, 19.5, 21.4, 20.6, 20.3, 20.6, 20.1, 21.5, 21.6, 21.0, 20.9, 22.9, 21.6, 20.6, 24.8, 25.5, 26.1, 27.3, 28.2, 28.3, 28.1, 28.6, 28.5, 28.6]",37.02163000000001,1.7454029999999998,24.1,72.7
76,2021030121,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,26.340000000000003,"[25.8, 25.6, 26.3, 26.1, 26.4, 26.3, 26.5, 26.7, 26.8, 26.9]",0.29516,0.22389099999999998,24.1,72.7
77,2021030121,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,27.0,1,54.0,1,26.19090909090909,"[26.0, 26.0, 25.8, 26.0, 26.9, 26.1, 26.1, 26.3, 26.4, 26.2, 26.3]",0.37556,0.0,24.1,72.7
78,2021030122,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,20.794736842105266,"[22.3, 19.6, 22.8, 20.3, 22.6, 20.0, 20.8, 20.2, 18.6, 19.1, 19.5, 19.2, 19.7, 20.5, 21.5, 21.2, 21.6, 22.1, 23.5]",38.96568000000001,2.021705,23.7,74.5
79,2021030122,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,22.809677419354834,"[19.7, 26.0, 26.9, 27.1, 30.6, 26.7, 29.4, 29.6, 30.0, 29.6, 18.6, 19.4, 20.3, 20.2, 20.5, 21.0, 21.0, 21.6, 21.1, 22.6, 20.9, 19.3, 19.3, 22.6, 19.9, 20.1, 20.0, 20.3, 19.2, 21.3, 22.3]",66.32619,1.2093139999999998,23.7,74.5
80,2021030122,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.27777777777778,"[22.0, 22.7, 25.5, 23.4, 25.8, 25.1, 25.2, 23.9, 24.9]",17.11863,0.33155300000000004,23.7,74.5
81,2021030122,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.939999999999998,"[25.3, 25.3, 26.1, 25.9, 25.7, 26.1, 26.1, 26.3, 26.3, 26.3]",0.29516,0.22389099999999998,23.7,74.5
82,2021030122,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,25.781818181818185,"[25.4, 25.5, 25.5, 25.5, 26.6, 25.8, 25.8, 25.8, 26.0, 25.9, 25.8]",0.37556,0.0,23.7,74.5
83,2021030122,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.090625,"[19.5, 19.1, 19.8, 19.6, 19.7, 19.6, 20.2, 19.4, 19.7, 18.5, 19.4, 20.1, 20.3, 20.0, 20.0, 20.0, 21.6, 21.1, 19.7, 22.0, 21.5, 19.3, 24.1, 25.0, 25.5, 26.8, 27.6, 27.5, 27.3, 27.4, 28.0, 27.6]",36.43064999999999,1.7454029999999998,23.7,74.5
84,2021030123,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,25.6,"[25.1, 25.2, 25.3, 25.3, 26.3, 25.6, 25.7, 25.8, 25.9, 25.8, 25.6]",0.37556,0.0,23.6,74.8
85,2021030123,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.6,"[25.0, 25.1, 25.6, 25.5, 25.7, 25.7, 25.8, 25.9, 25.9, 25.8]",0.26836,0.22389099999999998,23.6,74.8
86,2021030123,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.200000000000006,"[19.6, 19.1, 20.1, 20.0, 20.0, 20.0, 20.3, 19.3, 19.6, 18.8, 19.3, 20.3, 20.1, 20.1, 20.1, 20.4, 22.0, 21.1, 19.8, 22.6, 21.8, 19.5, 24.1, 25.0, 25.5, 26.8, 27.5, 27.3, 27.1, 27.5, 28.1, 27.6]",36.349440000000016,1.7454029999999998,23.6,74.8
87,2021030123,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,53.0,1,22.803225806451614,"[19.8, 25.3, 26.3, 26.5, 30.3, 26.2, 29.0, 29.5, 29.6, 29.5, 18.8, 19.5, 20.5, 20.5, 20.5, 21.0, 21.1, 21.5, 21.3, 22.7, 20.7, 19.2, 19.5, 23.3, 20.0, 20.5, 20.3, 20.5, 19.6, 21.7, 22.2]",65.84444,1.2093139999999998,23.6,74.8
88,2021030123,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.87368421052632,"[22.4, 19.5, 22.6, 20.3, 22.2, 19.9, 20.7, 20.5, 18.8, 19.4, 19.5, 19.3, 20.0, 20.7, 22.1, 21.3, 21.8, 22.0, 23.6]",38.15838,2.021705,23.6,74.8
89,2021030123,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.666666666666664,"[22.5, 22.9, 26.3, 23.8, 26.3, 25.4, 25.6, 24.1, 25.1]",17.19898,0.33155300000000004,23.6,74.8
90,2021030205,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.6,1,48.0,1,21.4,"[17.0, 24.1, 25.0, 25.4, 29.0, 24.5, 27.3, 28.0, 28.3, 28.5, 16.9, 17.4, 18.1, 18.1, 17.8, 18.7, 19.1, 20.3, 18.9, 20.7, 18.4, 18.1, 18.1, 23.4, 19.1, 19.5, 19.0, 20.3, 18.3, 21.5, 24.6]",66.67344999999999,1.401089,23.7,77.5
91,2021030205,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.6875,"[18.3, 19.1, 20.3, 20.6, 21.0, 21.1, 21.4, 19.4, 18.3, 16.8, 17.3, 19.6, 20.6, 20.3, 20.1, 20.8, 23.0, 23.8, 22.3, 25.1, 24.2, 21.3, 24.4, 24.8, 25.9, 27.4, 27.7, 27.8, 28.1, 29.1, 28.8, 27.3]",35.67712000000001,0.9328150000000001,23.7,77.5
92,2021030205,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.910000000000004,"[24.8, 24.4, 25.1, 24.7, 24.8, 24.8, 24.8, 25.0, 25.3, 25.4]",0.18784,0.22006900000000001,23.7,77.5
93,2021030205,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,36.0,1,24.854545454545452,"[24.8, 24.8, 24.2, 24.5, 25.3, 24.5, 24.6, 24.8, 25.3, 25.2, 25.4]",0.32184,0.0,23.7,77.5
94,2021030205,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.555555555555557,"[22.5, 22.9, 26.7, 24.1, 26.5, 25.3, 25.1, 23.5, 24.4]",17.06505,0.324455,23.7,77.5
95,2021030205,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.80526315789474,"[23.4, 19.6, 22.6, 19.6, 22.1, 19.3, 20.3, 19.5, 19.8, 19.9, 19.9, 19.1, 19.5, 20.2, 21.2, 21.6, 22.5, 22.2, 23.0]",38.47784,1.609961,23.7,77.5
96,2021030206,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.681249999999995,"[18.3, 19.1, 20.3, 20.8, 20.9, 21.0, 21.2, 19.4, 18.4, 16.9, 17.5, 19.7, 20.7, 20.4, 20.2, 20.9, 23.2, 23.5, 22.0, 24.5, 24.1, 21.2, 24.4, 24.8, 25.9, 27.4, 27.9, 27.8, 28.2, 29.1, 28.8, 27.3]",35.70416,0.9328150000000001,23.5,76.6
97,2021030206,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.872727272727275,"[24.9, 24.8, 24.2, 24.5, 25.3, 24.5, 24.6, 24.8, 25.3, 25.3, 25.4]",0.32184,0.0,23.5,76.6
98,2021030206,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.544444444444444,"[22.4, 23.0, 26.7, 24.0, 26.5, 25.3, 25.1, 23.5, 24.4]",17.118669999999998,0.324455,23.5,76.6
99,2021030206,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.7,0,0.0,1,24.930000000000003,"[24.8, 24.4, 25.1, 24.8, 24.8, 24.8, 24.8, 25.1, 25.3, 25.4]",0.18784,0.22006900000000001,23.5,76.6
100,2021030206,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.800000000000004,"[23.3, 20.1, 22.7, 19.7, 22.1, 19.3, 20.1, 19.5, 19.8, 20.0, 19.8, 19.0, 19.5, 20.3, 21.1, 21.5, 22.3, 22.1, 23.0]",38.047920000000005,1.609961,23.5,76.6
101,2021030206,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,21.538709677419355,"[17.3, 24.1, 25.1, 25.5, 29.0, 24.6, 27.3, 28.2, 28.4, 28.6, 17.1, 17.5, 18.1, 18.6, 17.9, 19.0, 19.3, 20.6, 19.0, 20.8, 18.5, 18.0, 18.4, 23.6, 19.1, 19.8, 19.1, 20.4, 18.4, 21.8, 24.6]",66.96829000000001,1.401089,23.5,76.6
102,2021030207,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.80909090909091,"[24.8, 24.8, 24.0, 24.5, 25.3, 24.5, 24.5, 24.8, 25.2, 25.1, 25.4]",0.32184,0.0,21.9,76.3
103,2021030207,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.771875,"[18.5, 19.1, 20.3, 20.6, 21.0, 21.1, 21.3, 19.4, 18.5, 17.0, 17.5, 19.6, 20.7, 20.4, 20.1, 21.0, 23.3, 23.8, 22.4, 25.5, 24.4, 21.5, 24.4, 24.8, 26.0, 27.5, 27.8, 27.7, 28.2, 29.2, 28.8, 27.3]",35.973259999999996,0.9328150000000001,21.9,76.3
104,2021030207,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,21.212903225806453,"[17.1, 24.1, 25.1, 25.6, 29.0, 24.3, 27.4, 27.8, 28.0, 28.1, 17.1, 17.5, 18.1, 18.4, 17.9, 19.0, 18.6, 20.5, 18.4, 20.0, 17.8, 17.9, 18.2, 23.8, 19.2, 18.9, 19.0, 19.8, 18.1, 20.8, 22.1]",64.98789000000001,1.401089,21.9,76.3
105,2021030207,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.784210526315793,"[23.4, 19.2, 22.5, 19.6, 22.4, 19.4, 20.3, 19.5, 19.9, 20.1, 20.0, 19.0, 19.5, 20.2, 21.1, 21.5, 22.2, 22.1, 23.0]",37.94043999999999,1.609961,21.9,76.3
106,2021030207,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.544444444444444,"[22.5, 22.9, 26.6, 24.0, 26.6, 25.3, 25.1, 23.5, 24.4]",17.26621,0.324455,21.9,76.3
107,2021030207,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.930000000000003,"[24.8, 24.4, 25.1, 24.8, 24.8, 24.8, 24.9, 25.0, 25.3, 25.4]",0.24144,0.22006900000000001,21.9,76.3
108,2021030208,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.8,0,0.0,1,24.6,"[22.5, 23.0, 26.7, 24.0, 26.7, 25.4, 25.2, 23.5, 24.4]",17.279329999999998,0.324455,22.2,71.6
109,2021030208,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.842105263157897,"[23.4, 19.1, 22.7, 19.7, 22.2, 19.3, 20.3, 19.6, 20.1, 20.3, 20.1, 19.1, 19.5, 20.3, 21.1, 21.6, 22.3, 22.3, 23.0]",38.80027999999999,1.609961,22.2,71.6
110,2021030208,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.678125,"[18.2, 18.9, 20.2, 20.6, 21.0, 21.1, 21.0, 19.3, 18.2, 16.8, 17.2, 19.6, 20.6, 20.3, 20.1, 20.7, 23.3, 23.5, 22.3, 25.1, 24.3, 21.5, 24.5, 24.8, 26.0, 27.5, 27.7, 27.8, 28.3, 29.0, 28.8, 27.5]",36.104959999999984,0.9328150000000001,22.2,71.6
111,2021030208,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,21.087096774193554,"[16.9, 24.1, 25.0, 25.3, 29.0, 24.6, 27.2, 27.8, 28.0, 28.1, 17.0, 17.5, 18.1, 18.2, 17.8, 18.6, 18.5, 19.6, 18.3, 19.8, 17.8, 18.5, 18.3, 22.1, 19.1, 19.0, 19.0, 19.7, 18.2, 20.3, 22.3]",65.17545,1.401089,22.2,71.6
112,2021030208,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.920000000000005,"[24.8, 24.4, 25.1, 24.8, 24.8, 24.8, 24.8, 25.0, 25.3, 25.4]",0.2683,0.22006900000000001,22.2,71.6
113,2021030208,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.781818181818178,"[24.8, 24.8, 24.0, 24.4, 25.3, 24.5, 24.5, 24.7, 25.1, 25.1, 25.4]",0.32184,0.0,22.2,71.6
114,2021030209,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.79090909090909,"[24.8, 24.8, 24.0, 24.4, 25.3, 24.5, 24.5, 24.8, 25.1, 25.1, 25.4]",0.32184,0.0,21.4,73.7
115,2021030209,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,30.0,1,22.509375,"[17.9, 18.7, 19.8, 20.2, 20.6, 20.8, 20.8, 19.2, 17.9, 16.4, 17.1, 19.2, 20.6, 20.1, 20.0, 20.5, 23.1, 23.4, 22.0, 25.0, 24.0, 21.2, 24.5, 24.8, 26.0, 27.5, 27.8, 27.7, 28.2, 29.1, 28.8, 27.4]",36.158789999999996,0.9328150000000001,21.4,73.7
116,2021030209,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.894736842105264,"[23.5, 19.2, 22.8, 19.7, 22.4, 19.6, 20.6, 19.5, 20.1, 20.4, 20.0, 19.1, 19.5, 20.5, 21.0, 21.6, 22.4, 22.1, 23.0]",39.230199999999996,1.609961,21.4,73.7
117,2021030209,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.880000000000003,"[24.8, 24.3, 25.0, 24.7, 24.8, 24.8, 24.8, 25.0, 25.3, 25.3]",0.2683,0.22006900000000001,21.4,73.7
118,2021030209,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,20.980645161290326,"[16.3, 24.1, 25.0, 25.3, 28.6, 24.6, 27.2, 27.7, 28.0, 28.0, 16.8, 17.3, 17.7, 18.0, 17.2, 18.5, 18.1, 19.5, 17.6, 19.5, 17.6, 18.8, 18.3, 21.7, 19.5, 19.1, 19.0, 20.0, 18.1, 20.3, 23.0]",65.79117000000001,1.401089,21.4,73.7
119,2021030209,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.8,0,0.0,1,24.62222222222222,"[22.5, 23.0, 26.8, 24.1, 26.8, 25.3, 25.1, 23.5, 24.5]",17.23988,0.324455,21.4,73.7
120,2021030210,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.889473684210525,"[23.3, 19.3, 22.8, 19.8, 22.5, 19.4, 20.3, 19.5, 20.2, 20.3, 20.1, 19.2, 19.6, 20.3, 21.2, 21.5, 22.4, 22.2, 23.0]",39.55264,1.609961,21.2,73.7
121,2021030210,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.79090909090909,"[24.8, 24.8, 24.0, 24.4, 25.3, 24.5, 24.6, 24.7, 25.1, 25.1, 25.4]",0.32184,0.0,21.2,73.7
122,2021030210,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.87,"[24.7, 24.4, 25.0, 24.8, 24.8, 24.8, 24.8, 24.9, 25.1, 25.4]",0.24144,0.22006900000000001,21.2,73.7
123,2021030210,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.603125,"[18.2, 18.8, 20.2, 20.6, 21.0, 21.1, 21.0, 19.2, 18.2, 16.9, 17.1, 19.5, 20.5, 20.3, 20.0, 20.6, 23.3, 23.3, 22.2, 24.8, 24.1, 21.5, 24.3, 24.7, 25.8, 27.3, 27.8, 27.8, 28.0, 29.0, 28.7, 27.5]",36.53501999999999,0.9328150000000001,21.2,73.7
124,2021030210,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.6,1,48.0,1,21.13225806451613,"[16.9, 24.1, 25.0, 25.3, 29.0, 24.6, 27.3, 27.7, 28.0, 28.1, 17.1, 17.5, 18.0, 18.3, 17.8, 18.5, 18.4, 19.4, 18.1, 19.6, 17.7, 18.5, 18.4, 23.8, 19.5, 19.1, 19.0, 19.8, 18.1, 20.3, 22.2]",65.20163000000002,1.401089,21.2,73.7
125,2021030210,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.8,0,0.0,1,24.58888888888889,"[22.5, 23.0, 26.8, 24.1, 26.6, 25.3, 25.1, 23.5, 24.4]",17.279369999999997,0.324455,21.2,73.7
126,2021030211,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.8,0,0.0,1,24.666666666666668,"[22.5, 23.1, 26.7, 24.1, 26.6, 25.5, 25.3, 23.6, 24.6]",17.27937,0.322055,20.7,73.0
127,2021030211,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.915789473684214,"[23.3, 19.2, 23.0, 19.8, 22.4, 19.4, 20.3, 19.6, 20.3, 20.3, 20.1, 19.2, 19.6, 20.3, 21.1, 21.6, 22.3, 22.5, 23.1]",39.17646,1.527364,20.7,73.0
128,2021030211,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,21.161290322580644,"[16.9, 24.2, 25.1, 25.5, 28.7, 24.5, 27.3, 27.8, 28.0, 28.2, 17.1, 17.5, 18.0, 17.8, 17.7, 18.7, 18.4, 19.6, 18.1, 19.8, 17.8, 18.5, 18.3, 23.9, 19.8, 19.3, 19.0, 19.8, 18.1, 20.4, 22.2]",65.60340000000001,1.330703,20.7,73.0
129,2021030211,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.820000000000004,"[24.6, 24.3, 25.0, 24.7, 24.8, 24.8, 24.8, 24.8, 25.1, 25.3]",0.2683,0.21845900000000001,20.7,73.0
130,2021030211,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.80909090909091,"[24.8, 24.8, 24.0, 24.5, 25.3, 24.5, 24.5, 24.8, 25.2, 25.1, 25.4]",0.32184,0.0,20.7,73.0
131,2021030211,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.653125,"[18.3, 19.0, 20.1, 20.6, 20.7, 21.0, 21.3, 19.5, 18.3, 16.7, 17.3, 19.4, 20.6, 20.3, 20.1, 20.7, 23.0, 23.6, 22.3, 24.8, 24.1, 21.5, 24.4, 24.8, 25.9, 27.5, 27.8, 27.8, 28.2, 29.0, 28.8, 27.5]",36.53515999999999,0.9354839999999999,20.7,73.0
132,2021030212,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.7,0,0.0,1,24.86,"[24.8, 24.3, 25.0, 24.7, 24.8, 24.6, 24.8, 25.0, 25.1, 25.5]",0.37561999999999995,0.21845900000000001,21.1,70.5
133,2021030212,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.927272727272733,"[25.0, 24.9, 24.1, 24.5, 25.4, 24.5, 24.6, 24.9, 25.4, 25.3, 25.6]",0.32184,0.0,21.1,70.5
134,2021030212,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,46.0,1,23.04375,"[19.3, 19.6, 20.8, 21.0, 21.3, 21.5, 21.8, 20.0, 19.3, 18.1, 18.1, 20.4, 20.7, 20.8, 20.6, 21.2, 23.1, 24.0, 22.5, 24.8, 24.3, 22.0, 24.4, 24.7, 25.8, 27.4, 28.1, 28.0, 28.1, 29.1, 28.8, 27.8]",36.72624999999999,0.9354839999999999,21.1,70.5
135,2021030212,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.9,1,64.0,1,21.94193548387097,"[18.7, 24.2, 25.1, 25.5, 29.4, 24.5, 27.3, 28.0, 28.0, 28.8, 18.6, 18.9, 19.6, 19.8, 19.3, 19.1, 19.8, 19.8, 19.7, 21.0, 19.6, 19.3, 19.5, 23.9, 21.5, 19.8, 20.0, 20.1, 19.1, 20.8, 21.5]",65.78952000000001,1.330703,21.1,70.5
136,2021030212,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.87777777777778,"[23.0, 23.5, 25.5, 24.3, 26.8, 25.9, 25.6, 24.3, 25.0]",17.33291,0.322055,21.1,70.5
137,2021030212,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.0,1,68.0,1,21.46842105263158,"[23.6, 20.9, 23.3, 20.3, 22.3, 20.5, 21.3, 20.1, 20.6, 20.6, 20.4, 19.6, 20.1, 21.1, 21.7, 22.0, 22.6, 23.1, 23.8]",39.606379999999994,1.527364,21.1,70.5
138,2021030213,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.06842105263158,"[23.6, 20.3, 24.3, 21.3, 23.4, 21.9, 22.4, 21.9, 20.4, 20.4, 20.6, 20.3, 20.6, 21.6, 22.5, 22.8, 23.0, 23.5, 24.5]",38.6928,1.527364,20.8,70.8
139,2021030213,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,23.235483870967744,"[20.5, 24.6, 25.5, 25.7, 30.1, 25.1, 27.8, 27.0, 27.8, 29.5, 20.4, 20.7, 21.4, 21.5, 20.9, 22.0, 21.6, 22.0, 21.5, 22.6, 21.6, 20.1, 21.5, 24.2, 24.1, 22.0, 21.5, 21.3, 21.5, 22.2, 22.1]",66.08519000000001,1.330703,20.8,70.8
140,2021030213,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.184375000000003,"[20.2, 20.1, 20.8, 20.9, 20.8, 21.1, 21.6, 20.5, 20.3, 19.6, 19.5, 21.0, 21.0, 21.3, 21.3, 21.3, 22.8, 23.0, 21.5, 24.0, 23.5, 21.4, 24.8, 25.3, 26.1, 27.6, 28.3, 28.1, 28.1, 29.0, 28.9, 28.2]",36.45728,0.9354839999999999,20.8,70.8
141,2021030213,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,24.977777777777778,"[23.2, 23.7, 24.5, 24.2, 26.5, 26.3, 26.0, 24.9, 25.5]",17.30614,0.322055,20.8,70.8
142,2021030213,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.0,0,0.0,1,25.259999999999998,"[25.0, 24.8, 25.4, 25.0, 25.0, 25.1, 25.2, 25.5, 25.8, 25.8]",0.37561999999999995,0.21845900000000001,20.8,70.8
143,2021030213,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.354545454545452,"[25.1, 25.0, 24.8, 24.8, 25.8, 25.1, 25.3, 25.6, 25.9, 25.7, 25.8]",0.32184,0.0,20.8,70.8
144,2021030214,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.5,0,0.0,1,25.76,"[25.3, 25.2, 25.8, 25.5, 25.6, 25.7, 25.8, 26.1, 26.3, 26.3]",0.34875999999999996,0.21845900000000001,20.9,69.2
145,2021030214,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,23.437499999999996,"[20.9, 21.1, 21.0, 21.4, 21.1, 21.2, 22.1, 21.3, 20.7, 20.3, 21.3, 21.3, 21.7, 20.8, 20.8, 21.4, 22.5, 23.5, 21.3, 23.6, 23.3, 21.2, 25.1, 25.8, 26.3, 27.8, 28.3, 28.5, 28.1, 28.8, 29.0, 28.5]",36.46002000000001,0.9354839999999999,20.9,69.2
146,2021030214,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,23.748387096774195,"[21.1, 25.6, 26.3, 26.6, 30.9, 25.3, 28.3, 26.1, 27.9, 30.0, 21.0, 21.6, 22.2, 23.6, 21.5, 22.3, 21.8, 22.7, 21.8, 23.0, 21.7, 22.1, 22.5, 24.0, 23.0, 23.0, 22.3, 21.8, 21.4, 22.7, 22.1]",65.84421,1.330703,20.9,69.2
147,2021030214,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.326315789473682,"[23.7, 21.7, 24.2, 22.5, 22.8, 21.4, 21.8, 21.6, 21.0, 20.5, 21.4, 21.3, 21.3, 22.0, 23.1, 23.2, 23.4, 23.0, 24.3]",38.85402,1.527364,20.9,69.2
148,2021030214,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.700000000000003,"[23.4, 23.3, 24.3, 24.4, 26.0, 25.8, 25.5, 24.5, 25.1]",17.33295,0.322055,20.9,69.2
149,2021030214,HXXID3,艾特网能空调1721,25.0,52.0,1,55.0,26.9,1,51.0,1,25.89090909090909,"[25.5, 25.6, 25.4, 25.5, 26.6, 25.8, 25.9, 26.1, 26.2, 26.0, 26.2]",0.32184,0.0,20.9,69.2
150,2021030215,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.68947368421053,"[23.1, 20.9, 23.6, 21.6, 22.9, 20.8, 21.6, 21.1, 19.8, 20.0, 20.5, 20.4, 20.6, 21.3, 22.3, 22.5, 22.6, 22.5, 24.0]",39.01523999999999,1.527364,20.2,69.2
151,2021030215,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,23.62258064516129,"[21.1, 25.8, 26.5, 26.9, 30.9, 26.3, 28.8, 27.6, 29.0, 30.0, 20.3, 21.0, 21.7, 22.1, 21.5, 22.0, 22.1, 22.1, 22.4, 23.5, 22.1, 20.6, 20.9, 23.3, 23.5, 22.4, 21.5, 21.2, 20.8, 22.3, 22.1]",66.03132000000001,1.330703,20.2,69.2
152,2021030215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.881250000000005,"[20.5, 20.0, 20.5, 20.5, 20.3, 20.5, 21.0, 20.3, 20.5, 19.8, 20.3, 20.9, 20.9, 20.6, 20.6, 20.9, 22.2, 22.0, 20.5, 23.2, 22.5, 20.6, 25.0, 25.7, 26.2, 27.6, 27.9, 28.0, 27.7, 28.1, 28.8, 28.1]",36.40065999999999,0.9354839999999999,20.2,69.2
153,2021030215,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.910000000000004,"[25.3, 25.3, 25.8, 25.7, 25.9, 26.0, 26.1, 26.3, 26.3, 26.4]",0.42933999999999994,0.21845900000000001,20.2,69.2
154,2021030215,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,44.0,1,25.89090909090909,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.1, 26.1, 26.0, 26.0]",0.32184,0.0,20.2,69.2
155,2021030215,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.266666666666666,"[22.7, 22.9, 24.1, 23.8, 25.8, 25.3, 25.0, 24.0, 24.8]",17.29302,0.322055,20.2,69.2
156,2021030216,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.6,1,43.0,1,25.84545454545454,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.7, 26.0, 26.1, 25.9, 25.9]",0.32184,0.0,19.8,68.6
157,2021030216,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,21.831578947368417,"[23.1, 20.6, 23.7, 21.3, 23.3, 21.6, 22.1, 21.2, 19.6, 20.0, 20.4, 20.4, 20.7, 21.5, 22.5, 22.3, 22.8, 23.3, 24.4]",39.49889999999999,1.527364,19.8,68.6
158,2021030216,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,22.88125,"[20.5, 20.0, 20.6, 20.6, 20.5, 20.5, 20.9, 20.1, 20.4, 19.8, 20.3, 21.0, 20.8, 21.1, 21.0, 21.1, 22.5, 21.7, 20.6, 23.7, 22.3, 20.6, 24.8, 25.5, 26.0, 27.4, 28.0, 27.8, 27.5, 28.0, 28.5, 28.1]",36.45697,0.9354839999999999,19.8,68.6
159,2021030216,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.809999999999995,"[25.1, 25.2, 25.8, 25.6, 25.9, 26.0, 26.0, 26.1, 26.1, 26.3]",0.42933999999999994,0.21845900000000001,19.8,68.6
160,2021030216,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.6774193548387,"[21.2, 25.8, 26.6, 26.8, 31.0, 26.1, 29.3, 27.6, 28.9, 30.1, 20.4, 21.0, 21.8, 21.8, 21.6, 22.5, 22.2, 22.5, 22.3, 23.5, 22.3, 20.3, 21.3, 24.1, 22.2, 22.3, 21.6, 21.3, 21.0, 22.3, 22.3]",66.16876,1.330703,19.8,68.6
161,2021030216,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.88888888888889,"[23.1, 23.6, 24.3, 24.0, 26.3, 26.2, 25.9, 25.0, 25.6]",17.33295,0.322055,19.8,68.6
162,2021030217,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,25.99090909090909,"[25.7, 25.8, 25.6, 25.7, 26.7, 26.0, 26.0, 26.1, 26.2, 26.0, 26.1]",0.32184,0.0,19.6,66.9
163,2021030217,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.228125,"[21.0, 20.9, 21.0, 21.1, 21.1, 21.1, 21.9, 21.1, 21.0, 20.4, 21.0, 21.2, 21.4, 20.9, 20.8, 21.5, 22.5, 22.6, 21.3, 23.6, 22.5, 21.0, 24.7, 25.4, 25.9, 27.3, 28.1, 28.1, 27.8, 28.1, 28.6, 28.4]",36.481459999999984,0.9354839999999999,19.6,66.9
164,2021030217,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,81.0,1,22.18947368421053,"[23.6, 21.4, 23.9, 22.2, 23.1, 21.5, 22.0, 21.6, 20.5, 20.5, 21.2, 21.1, 21.3, 21.8, 22.8, 23.0, 23.0, 23.0, 24.1]",39.82134,1.527364,19.6,66.9
165,2021030217,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.72222222222222,"[23.4, 23.4, 24.3, 24.3, 26.0, 25.8, 25.4, 24.6, 25.3]",17.38653,0.322055,19.6,66.9
166,2021030217,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.839999999999996,"[25.3, 25.3, 25.8, 25.6, 25.8, 25.9, 26.0, 26.2, 26.3, 26.2]",0.42933999999999994,0.21845900000000001,19.6,66.9
167,2021030217,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,49.0,1,23.993548387096773,"[21.4, 26.0, 26.7, 27.0, 31.3, 25.8, 29.1, 26.9, 28.6, 30.2, 20.8, 21.6, 22.3, 23.5, 21.8, 22.4, 22.2, 22.9, 22.3, 23.6, 22.1, 21.3, 22.8, 24.5, 24.0, 23.0, 22.0, 21.6, 21.2, 22.6, 22.3]",66.54015000000001,1.330703,19.6,66.9
168,2021030218,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.699999999999996,"[21.0, 26.0, 26.8, 27.0, 31.0, 26.0, 29.4, 27.6, 28.9, 30.0, 20.4, 21.0, 21.8, 22.5, 21.4, 22.0, 22.0, 22.6, 22.0, 23.3, 22.1, 20.8, 21.0, 24.4, 22.3, 23.0, 21.6, 21.3, 20.9, 22.3, 22.3]",66.32584000000001,1.330703,19.3,66.4
169,2021030218,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.95,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.1, 26.1, 26.3, 26.3, 26.3]",0.42933999999999994,0.21845900000000001,19.3,66.4
170,2021030218,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,63.0,1,22.915625,"[20.5, 20.3, 20.5, 20.5, 20.4, 20.6, 21.2, 20.5, 20.5, 19.9, 20.7, 20.9, 21.0, 20.8, 20.8, 20.8, 22.2, 22.0, 20.5, 23.2, 22.1, 20.5, 25.0, 25.5, 26.1, 27.5, 28.0, 28.0, 27.6, 28.1, 28.8, 28.3]",36.67524,0.9354839999999999,19.3,66.4
171,2021030218,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,85.0,1,21.878947368421056,"[23.4, 20.8, 23.9, 21.6, 23.1, 21.4, 22.0, 21.3, 19.8, 20.0, 20.5, 20.5, 20.8, 21.5, 22.6, 22.5, 22.7, 23.2, 24.1]",38.96568000000001,1.527364,19.3,66.4
172,2021030218,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,24.744444444444447,"[23.1, 23.5, 24.3, 24.0, 26.1, 26.0, 25.6, 24.8, 25.3]",17.33291,0.322055,19.3,66.4
173,2021030218,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.6,1,44.0,1,25.936363636363637,"[25.6, 25.8, 25.7, 25.7, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.0]",0.32184,0.0,19.3,66.4
174,2021030219,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.6,1,55.0,1,23.92903225806452,"[21.5, 26.0, 26.8, 27.0, 31.2, 25.8, 29.3, 26.8, 28.1, 30.1, 21.3, 21.8, 22.5, 22.4, 22.0, 22.1, 22.4, 22.5, 22.9, 23.7, 22.5, 21.1, 21.5, 24.2, 22.8, 22.6, 22.3, 21.7, 21.7, 22.7, 22.5]",66.99540000000002,1.330703,18.5,67.6
175,2021030219,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.218750000000004,"[20.8, 20.5, 21.0, 21.0, 20.8, 21.0, 21.4, 20.6, 20.8, 20.5, 20.8, 21.4, 21.1, 21.4, 21.4, 21.6, 22.9, 22.1, 21.1, 23.8, 22.8, 21.3, 24.9, 25.4, 26.0, 27.5, 28.3, 28.1, 27.6, 28.1, 28.6, 28.4]",36.6965,0.9354839999999999,18.5,67.6
176,2021030219,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.32105263157895,"[24.0, 21.3, 24.1, 22.0, 23.5, 21.9, 22.6, 21.8, 20.1, 20.5, 20.9, 20.9, 21.3, 22.1, 23.1, 23.0, 22.9, 23.5, 24.6]",38.965680000000006,1.527364,18.5,67.6
177,2021030219,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.9,"[25.3, 25.3, 25.9, 25.7, 26.0, 26.0, 26.0, 26.2, 26.3, 26.3]",0.42933999999999994,0.21845900000000001,18.5,67.6
178,2021030219,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,25.022222222222226,"[23.6, 23.8, 24.4, 24.3, 26.3, 26.3, 25.8, 25.1, 25.6]",17.27937,0.322055,18.5,67.6
179,2021030219,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.963636363636365,"[25.6, 25.7, 25.6, 25.7, 26.7, 26.0, 26.0, 26.1, 26.2, 26.0, 26.0]",0.32184,0.0,18.5,67.6
180,2021030220,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.631578947368418,"[24.5, 21.6, 24.5, 22.8, 23.0, 22.0, 22.1, 22.4, 20.7, 21.1, 21.5, 21.5, 21.7, 22.5, 23.4, 23.3, 23.3, 23.5, 24.6]",39.122719999999994,1.527364,18.9,64.6
181,2021030220,HXXID3,艾特网能空调1721,25.0,52.0,1,55.0,26.9,1,51.0,1,26.081818181818186,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.1, 26.1, 26.2, 26.3, 26.1, 26.3]",0.32184,0.0,18.9,64.6
182,2021030220,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.1,0,0.0,1,26.079999999999995,"[25.5, 25.5, 26.1, 25.9, 26.1, 26.1, 26.2, 26.4, 26.5, 26.5]",0.42933999999999994,0.21845900000000001,18.9,64.6
183,2021030220,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,23.637500000000003,"[21.5, 21.1, 21.6, 21.5, 21.5, 21.6, 22.1, 21.4, 21.5, 21.3, 21.3, 22.0, 21.6, 21.2, 21.3, 22.0, 23.3, 22.9, 21.7, 22.4, 23.5, 21.6, 25.0, 25.6, 26.2, 27.8, 28.6, 28.6, 28.0, 28.7, 29.0, 29.0]",36.80381999999999,0.9354839999999999,18.9,64.6
184,2021030220,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.416129032258063,"[22.3, 26.3, 27.0, 27.3, 31.6, 26.0, 29.4, 26.1, 27.8, 30.5, 22.3, 22.8, 23.4, 23.1, 22.9, 22.6, 23.1, 22.9, 23.1, 24.3, 22.5, 22.0, 22.8, 23.6, 23.8, 22.9, 23.2, 22.5, 22.3, 23.5, 23.0]",67.69148999999999,1.330703,18.9,64.6
185,2021030220,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,24.87777777777778,"[23.8, 23.5, 24.4, 24.5, 26.3, 25.7, 25.8, 24.3, 25.6]",17.27937,0.322055,18.9,64.6
186,2021030221,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.1,0,0.0,1,26.170000000000005,"[25.4, 25.5, 26.3, 26.1, 26.3, 26.3, 26.3, 26.4, 26.5, 26.6]",0.42933999999999994,0.22065400000000002,18.1,65.7
187,2021030221,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,25.963636363636372,"[25.6, 25.7, 25.7, 25.7, 26.6, 25.8, 25.9, 26.1, 26.3, 26.1, 26.1]",0.32184,0.0,18.1,65.7
188,2021030221,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.35806451612903,"[20.3, 26.5, 27.2, 27.5, 31.0, 26.9, 29.6, 28.1, 30.1, 30.0, 20.3, 20.8, 21.4, 21.7, 20.9, 22.0, 21.1, 22.1, 21.3, 22.7, 21.0, 20.1, 20.7, 22.3, 21.3, 21.4, 21.2, 20.5, 20.3, 21.5, 22.3]",67.47779,1.32626,18.1,65.7
189,2021030221,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.02105263157895,"[22.7, 20.1, 23.0, 20.7, 22.6, 20.0, 20.8, 20.4, 19.1, 19.1, 19.8, 19.6, 19.9, 20.5, 21.9, 21.8, 22.1, 22.0, 23.3]",39.28393999999999,1.937005,18.1,65.7
190,2021030221,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,23.96666666666667,"[22.2, 22.6, 24.1, 23.3, 25.6, 24.8, 24.7, 23.6, 24.8]",17.19894,0.325061,18.1,65.7
191,2021030221,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,22.45625,"[19.8, 19.5, 19.9, 19.6, 19.6, 19.9, 20.3, 19.6, 19.8, 19.3, 20.3, 20.1, 20.6, 19.9, 20.7, 20.1, 21.5, 21.2, 19.7, 22.4, 21.5, 20.0, 25.2, 25.8, 26.4, 27.9, 27.8, 27.8, 27.7, 27.6, 29.1, 28.0]",36.8334,1.4766270000000001,18.1,65.7
192,2021030222,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.915789473684214,"[22.3, 19.6, 22.5, 20.2, 22.5, 20.3, 21.0, 20.5, 18.8, 19.3, 19.6, 19.4, 20.0, 20.6, 22.0, 21.3, 21.7, 22.5, 23.3]",38.05074000000001,1.937005,18.7,62.1
193,2021030222,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,34.0,1,25.6,"[25.2, 25.3, 25.3, 25.3, 26.3, 25.6, 25.6, 25.8, 25.8, 25.8, 25.6]",0.32168,0.0,18.7,62.1
194,2021030222,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.68,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 25.9, 25.9, 26.0]",0.42898000000000003,0.22065400000000002,18.7,62.1
195,2021030222,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.16875,"[19.7, 19.2, 19.9, 19.6, 19.8, 19.9, 20.3, 19.5, 19.7, 18.6, 19.5, 20.1, 20.3, 20.0, 20.0, 20.1, 21.6, 21.0, 19.7, 22.4, 21.6, 19.6, 24.4, 25.1, 25.8, 27.1, 27.3, 27.3, 27.2, 27.5, 28.1, 27.5]",36.857769999999995,1.4766270000000001,18.7,62.1
196,2021030222,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,52.0,1,22.74516129032258,"[19.7, 25.6, 26.6, 26.7, 30.5, 26.3, 29.3, 29.7, 30.0, 29.6, 18.6, 19.5, 20.3, 20.1, 20.3, 20.8, 20.8, 21.6, 20.6, 22.2, 21.0, 19.1, 19.3, 22.3, 20.8, 20.6, 20.0, 20.6, 19.3, 21.3, 22.0]",67.53162000000002,1.32626,18.7,62.1
197,2021030222,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.733333333333334,"[23.0, 22.8, 25.1, 23.8, 26.6, 25.9, 25.9, 24.8, 24.7]",17.17221,0.325061,18.7,62.1
198,2021030223,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.3,1,34.0,1,25.49090909090909,"[25.0, 25.0, 25.2, 25.2, 26.3, 25.4, 25.6, 25.7, 25.8, 25.6, 25.6]",0.32400000000000007,0.0,19.3,57.0
199,2021030223,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,25.066666666666666,"[23.4, 23.3, 25.1, 24.1, 27.0, 26.0, 26.1, 24.9, 25.7]",17.131,0.325,19.3,57.0
200,2021030223,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,21.15263157894737,"[22.5, 19.6, 23.0, 20.6, 22.6, 20.5, 21.1, 20.4, 19.1, 19.3, 19.5, 19.5, 20.0, 20.8, 22.1, 21.8, 22.2, 23.0, 24.3]",37.726,1.9369999999999998,19.3,57.0
201,2021030223,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,22.506451612903223,"[19.3, 25.3, 26.2, 26.5, 30.4, 25.6, 28.9, 29.2, 29.2, 29.3, 18.6, 19.5, 20.1, 20.0, 20.0, 20.4, 20.6, 21.1, 20.5, 21.9, 20.3, 19.1, 19.6, 22.8, 20.6, 20.1, 20.1, 20.4, 19.3, 21.0, 21.8]",65.475,1.3259999999999998,19.3,57.0
202,2021030223,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,21.996875,"[19.4, 19.0, 19.8, 19.7, 19.6, 19.6, 20.1, 19.4, 19.4, 18.5, 19.1, 20.1, 20.1, 19.8, 19.9, 20.0, 21.6, 20.7, 19.8, 22.1, 21.6, 19.5, 24.0, 24.8, 25.4, 26.7, 27.3, 27.2, 27.1, 27.3, 27.8, 27.5]",36.403,1.4769999999999999,19.3,57.0
203,2021030223,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.46,"[24.8, 25.0, 25.6, 25.3, 25.5, 25.6, 25.6, 25.6, 25.8, 25.8]",0.431,0.221,19.3,57.0
204,2021030301,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.24,"[24.6, 24.6, 25.2, 25.0, 25.3, 25.4, 25.5, 25.6, 25.6, 25.6]",0.21500000000000002,,19.3,53.3
205,2021030301,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,28.0,1,21.928125,"[18.4, 18.8, 19.7, 19.7, 19.8, 19.9, 20.4, 19.4, 18.4, 17.6, 18.0, 19.3, 20.1, 19.7, 19.7, 19.8, 22.1, 21.3, 20.5, 22.5, 22.3, 20.0, 23.6, 24.5, 25.3, 26.6, 27.3, 27.2, 27.0, 27.7, 27.8, 27.3]",36.275,,19.3,53.3
206,2021030301,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,34.0,1,25.25454545454545,"[24.8, 24.9, 24.8, 24.8, 25.8, 25.2, 25.3, 25.5, 25.7, 25.5, 25.5]",0.27,,19.3,53.3
207,2021030301,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,21.542105263157897,"[22.8, 19.8, 23.6, 20.6, 24.8, 20.7, 23.0, 20.6, 19.6, 19.8, 19.8, 19.5, 20.0, 20.8, 21.8, 21.8, 22.5, 23.5, 24.3]",40.35600000000001,,19.3,53.3
