,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
208,2021030301,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,25.433333333333334,"[23.5, 23.6, 26.0, 24.5, 27.3, 26.1, 26.6, 25.5, 25.8]",17.117,,19.3,53.3
209,2021030301,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,59.0,1,22.048387096774196,"[17.5, 24.6, 25.6, 26.0, 29.3, 24.4, 28.3, 28.8, 28.5, 29.0, 18.1, 18.6, 19.0, 18.6, 18.4, 19.2, 19.1, 20.3, 18.7, 20.3, 19.0, 20.0, 19.5, 24.9, 22.3, 21.6, 20.0, 21.2, 19.2, 21.4, 22.1]",68.415,,19.3,53.3
210,2021030302,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,28.0,1,22.259375000000002,"[18.2, 18.8, 20.0, 20.2, 20.5, 20.6, 20.6, 19.1, 18.3, 17.1, 17.6, 19.3, 20.4, 20.0, 19.8, 20.6, 23.1, 22.6, 21.3, 23.5, 23.2, 20.6, 23.6, 24.3, 25.3, 26.8, 27.8, 27.6, 27.3, 28.5, 28.1, 27.6]",35.836,,19.2,51.6
211,2021030302,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.3,1,33.0,1,25.08181818181818,"[24.6, 24.9, 24.0, 24.6, 25.6, 24.7, 25.0, 25.3, 25.8, 25.6, 25.8]",0.27,,19.2,51.6
212,2021030302,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.18,"[24.6, 24.5, 25.3, 25.0, 25.1, 25.2, 25.3, 25.5, 25.7, 25.6]",0.21500000000000002,,19.2,51.6
213,2021030302,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,26.133333333333336,"[24.6, 24.3, 26.4, 25.3, 28.4, 26.8, 27.2, 25.9, 26.3]",17.223,,19.2,51.6
214,2021030302,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,21.710526315789476,"[23.7, 19.7, 23.7, 21.0, 22.9, 20.6, 21.5, 20.8, 20.5, 20.3, 20.1, 19.6, 20.2, 20.9, 22.2, 22.6, 23.1, 24.0, 25.1]",39.606,,19.2,51.6
215,2021030302,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,59.0,1,21.70967741935484,"[17.1, 24.5, 25.2, 25.6, 29.1, 23.5, 27.8, 28.5, 28.1, 28.8, 17.9, 18.3, 18.6, 18.0, 17.9, 18.8, 18.5, 20.0, 18.0, 19.5, 18.1, 19.5, 20.3, 26.5, 21.1, 19.9, 20.0, 21.2, 19.3, 21.5, 21.9]",68.123,,19.2,51.6
216,2021030303,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,25.88888888888889,"[23.4, 24.7, 26.1, 24.8, 27.1, 27.4, 27.0, 25.9, 26.6]",17.158,,19.2,54.0
217,2021030303,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,21.309677419354845,"[16.8, 24.1, 25.0, 25.4, 28.7, 24.3, 27.3, 27.8, 27.5, 28.3, 17.3, 17.7, 18.0, 18.1, 17.8, 18.0, 18.9, 19.1, 18.8, 20.5, 17.5, 18.7, 19.0, 23.0, 20.3, 20.5, 19.4, 20.7, 18.7, 20.8, 22.6]",67.532,,19.2,54.0
218,2021030303,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.1,0,0.0,1,24.97,"[24.7, 24.1, 25.0, 24.7, 24.9, 24.9, 25.0, 25.2, 25.5, 25.7]",0.21500000000000002,,19.2,54.0
219,2021030303,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,24.83636363636364,"[24.7, 24.7, 23.8, 24.5, 25.3, 24.3, 24.5, 24.8, 25.5, 25.3, 25.8]",0.378,,19.2,54.0
220,2021030303,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,21.663157894736845,"[24.0, 19.6, 23.6, 20.9, 22.9, 20.0, 21.5, 20.1, 20.6, 20.5, 20.3, 19.6, 20.1, 20.7, 21.8, 22.7, 23.6, 24.0, 25.1]",39.01400000000001,,19.2,54.0
221,2021030303,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.556249999999995,"[18.3, 18.8, 20.3, 20.5, 21.0, 21.0, 20.9, 19.2, 18.4, 16.6, 17.0, 19.8, 20.4, 20.1, 20.0, 20.8, 23.5, 23.1, 22.2, 24.5, 23.9, 21.5, 24.1, 24.4, 25.5, 27.2, 27.8, 27.8, 27.9, 28.9, 28.8, 27.6]",35.888000000000005,,19.2,54.0
222,2021030304,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,20.968421052631584,"[23.3, 20.7, 23.0, 20.0, 22.3, 19.4, 20.3, 19.6, 19.7, 19.8, 19.8, 19.1, 19.6, 20.3, 21.1, 21.9, 22.6, 22.3, 23.6]",38.32,,19.1,55.5
223,2021030304,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,24.677777777777777,"[22.5, 23.4, 26.0, 24.0, 26.6, 25.7, 25.1, 24.0, 24.8]",17.063,,19.1,55.5
224,2021030304,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,24.99090909090909,"[24.9, 24.8, 24.5, 24.6, 25.4, 24.6, 24.7, 25.0, 25.5, 25.4, 25.5]",0.378,,19.1,55.5
225,2021030304,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,21.558064516129026,"[17.6, 24.2, 25.1, 25.5, 29.0, 24.6, 27.3, 28.1, 28.1, 28.6, 17.5, 17.8, 18.4, 18.7, 18.2, 19.0, 19.4, 20.4, 19.2, 21.0, 18.5, 18.4, 18.6, 23.3, 19.4, 19.6, 19.1, 20.4, 18.4, 21.0, 23.9]",66.91299999999998,,19.1,55.5
226,2021030304,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.7,0,0.0,1,24.95,"[24.8, 24.4, 25.0, 24.7, 24.8, 24.8, 24.9, 25.1, 25.4, 25.6]",0.21500000000000002,,19.1,55.5
227,2021030304,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,33.0,1,22.65,"[18.8, 19.2, 20.3, 20.5, 20.8, 21.0, 21.1, 19.5, 18.8, 17.1, 17.6, 19.7, 20.6, 20.4, 20.1, 20.7, 23.1, 23.2, 22.0, 24.6, 24.1, 20.7, 24.3, 24.7, 25.9, 27.3, 27.8, 27.7, 28.1, 29.0, 28.8, 27.3]",35.757,,19.1,55.5
228,2021030305,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.87368421052632,"[23.4, 19.5, 22.6, 20.0, 22.3, 19.4, 20.3, 19.8, 19.8, 20.0, 19.9, 19.2, 19.8, 20.3, 21.0, 21.6, 22.3, 22.3, 23.1]",38.90800000000001,,18.8,58.3
229,2021030305,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,21.7,"[17.7, 24.3, 25.2, 25.6, 29.0, 24.6, 27.5, 28.3, 28.5, 28.8, 17.3, 17.9, 18.6, 18.4, 18.3, 19.2, 19.4, 20.9, 19.3, 21.1, 18.8, 18.6, 18.6, 23.1, 19.8, 20.3, 19.2, 20.5, 18.6, 21.5, 23.8]",66.888,,18.8,58.3
230,2021030305,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.2,1,35.0,1,22.703125,"[19.0, 19.3, 20.4, 20.6, 20.8, 21.1, 21.4, 19.7, 18.8, 17.3, 17.8, 19.8, 20.7, 20.4, 20.2, 20.7, 23.0, 23.5, 22.0, 24.5, 23.9, 20.9, 24.3, 24.8, 26.0, 27.4, 27.8, 27.6, 28.1, 29.0, 28.6, 27.1]",35.649,,18.8,58.3
231,2021030305,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.1,0,0.0,1,24.455555555555556,"[22.4, 23.0, 25.9, 24.0, 26.5, 25.3, 24.9, 23.6, 24.5]",17.091,,18.8,58.3
232,2021030305,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.4,0,0.0,1,24.990000000000002,"[24.8, 24.5, 25.1, 24.8, 24.9, 24.9, 25.0, 25.1, 25.3, 25.5]",0.21400000000000002,,18.8,58.3
233,2021030305,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,34.0,1,24.936363636363637,"[24.9, 24.9, 24.3, 24.5, 25.4, 24.6, 24.6, 25.0, 25.4, 25.3, 25.4]",0.378,,18.8,58.3
234,2021030306,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.37777777777778,"[22.3, 23.0, 26.0, 23.8, 26.5, 25.2, 24.8, 23.4, 24.4]",17.171,,18.9,58.3
235,2021030306,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.842105263157897,"[23.3, 20.1, 23.0, 19.8, 22.2, 19.5, 20.4, 19.6, 19.6, 19.9, 19.8, 19.1, 19.6, 20.3, 21.0, 21.5, 22.3, 22.0, 23.0]",38.908,,18.9,58.3
236,2021030306,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,21.690322580645155,"[17.7, 24.3, 25.2, 25.6, 29.0, 24.9, 27.6, 28.5, 28.5, 28.7, 17.5, 17.9, 18.5, 18.3, 18.3, 19.2, 19.5, 20.9, 19.4, 21.2, 18.8, 18.9, 18.6, 22.3, 18.8, 19.6, 19.3, 20.8, 18.7, 21.6, 24.3]",67.13,,18.9,58.3
237,2021030306,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.681250000000006,"[18.8, 19.3, 20.3, 20.6, 20.8, 21.0, 21.3, 19.7, 18.8, 17.4, 17.8, 19.8, 20.6, 20.3, 20.2, 20.7, 23.0, 23.5, 21.8, 24.6, 23.9, 21.0, 24.4, 24.8, 26.0, 27.4, 27.6, 27.6, 28.0, 29.0, 28.6, 27.2]",35.596999999999994,,18.9,58.3
238,2021030306,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.2,0,0.0,1,25.03,"[24.8, 24.8, 25.1, 24.8, 25.0, 24.9, 25.0, 25.1, 25.3, 25.5]",0.21500000000000002,,18.9,58.3
239,2021030306,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.963636363636365,"[24.9, 24.9, 24.5, 24.5, 25.5, 24.6, 24.6, 25.0, 25.4, 25.3, 25.4]",0.378,,18.9,58.3
240,2021030307,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.900000000000002,"[23.3, 20.0, 23.1, 20.1, 22.7, 19.6, 20.5, 19.8, 19.8, 19.9, 19.7, 19.2, 19.6, 20.3, 20.9, 21.5, 22.1, 22.1, 22.9]",38.80199999999999,1.544,19.5,58.0
241,2021030307,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.972727272727273,"[24.9, 24.9, 24.6, 24.5, 25.5, 24.6, 24.7, 25.0, 25.4, 25.3, 25.3]",0.378,0.0,19.5,58.0
242,2021030307,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,21.725806451612904,"[17.7, 24.3, 25.1, 25.6, 29.1, 25.0, 27.9, 28.6, 28.6, 28.8, 17.6, 18.0, 18.7, 19.0, 18.5, 19.4, 19.1, 20.8, 19.0, 20.6, 19.0, 18.5, 18.7, 23.0, 20.8, 19.4, 19.5, 20.5, 18.7, 21.3, 22.7]",64.90699999999998,1.276,19.5,58.0
243,2021030307,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.2,0,0.0,1,25.06,"[24.8, 24.8, 25.2, 24.9, 25.0, 24.9, 25.0, 25.1, 25.4, 25.5]",0.188,0.222,19.5,58.0
244,2021030307,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.609375,"[18.9, 19.3, 20.1, 20.5, 20.6, 20.9, 21.1, 19.6, 18.9, 17.3, 17.9, 19.7, 20.6, 20.3, 20.2, 20.7, 23.2, 23.1, 21.8, 24.3, 23.8, 20.8, 24.3, 24.7, 26.0, 27.4, 27.5, 27.6, 27.8, 28.9, 28.6, 27.1]",35.88699999999999,0.946,19.5,58.0
245,2021030307,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.36666666666667,"[22.3, 22.9, 26.1, 23.8, 26.5, 25.2, 24.8, 23.4, 24.3]",17.196,0.326,19.5,58.0
246,2021030308,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.91818181818182,"[24.9, 24.8, 24.3, 24.5, 25.4, 24.6, 24.6, 25.0, 25.3, 25.3, 25.4]",0.378,0.0,20.2,58.5
247,2021030308,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.3,0,0.0,1,24.92,"[24.8, 24.4, 25.0, 24.8, 24.8, 24.8, 24.8, 25.1, 25.3, 25.4]",0.21500000000000002,0.222,20.2,58.5
248,2021030308,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.72812500000001,"[19.0, 19.1, 20.3, 20.5, 20.8, 21.1, 21.4, 19.8, 19.0, 17.3, 17.8, 19.8, 20.6, 20.5, 20.3, 20.6, 22.5, 23.7, 22.1, 25.0, 24.1, 21.3, 24.3, 24.8, 26.0, 27.5, 27.6, 27.7, 28.0, 29.0, 28.6, 27.2]",36.371,0.946,20.2,58.5
249,2021030308,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,21.48387096774194,"[17.6, 24.4, 25.2, 25.6, 29.1, 24.8, 27.4, 28.2, 28.3, 28.5, 17.5, 18.0, 18.6, 18.5, 18.4, 19.0, 19.0, 20.0, 18.9, 20.5, 18.6, 18.5, 18.6, 22.6, 19.7, 20.0, 19.3, 20.0, 18.4, 20.6, 22.2]",65.31200000000001,1.276,20.2,58.5
250,2021030308,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.894736842105264,"[23.0, 19.3, 23.1, 20.0, 22.7, 19.5, 20.8, 19.8, 20.0, 20.1, 19.9, 19.2, 19.6, 20.3, 21.0, 21.4, 22.2, 22.1, 23.0]",39.286,1.544,20.2,58.5
251,2021030308,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.322222222222223,"[22.3, 23.0, 25.5, 23.8, 26.2, 25.3, 24.8, 23.5, 24.5]",17.262999999999998,0.326,20.2,58.5
252,2021030309,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,21.66451612903226,"[17.9, 24.4, 25.2, 25.5, 29.0, 24.8, 27.5, 28.3, 28.5, 28.6, 17.8, 18.3, 19.0, 18.7, 18.6, 19.3, 19.0, 20.1, 18.8, 20.3, 18.6, 19.2, 19.1, 22.7, 20.8, 19.6, 19.7, 20.5, 18.8, 20.9, 22.1]",65.548,1.276,20.8,57.3
253,2021030309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.042105263157897,"[23.0, 19.6, 23.2, 20.3, 22.2, 20.1, 20.8, 20.1, 19.6, 19.8, 19.8, 19.3, 19.9, 20.6, 21.4, 21.6, 21.9, 23.3, 23.3]",39.12200000000001,1.544,20.8,57.3
254,2021030309,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,25.333333333333332,"[23.6, 23.6, 26.1, 24.4, 27.6, 26.5, 26.5, 25.2, 24.5]",17.304000000000002,0.326,20.8,57.3
255,2021030309,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.3375,"[18.8, 19.1, 20.0, 20.0, 20.2, 20.4, 20.8, 19.6, 18.8, 17.5, 18.0, 19.5, 20.4, 20.0, 20.0, 20.2, 22.4, 22.4, 21.0, 23.3, 23.0, 20.5, 24.3, 24.7, 25.9, 27.2, 27.6, 27.5, 27.5, 28.4, 28.5, 27.3]",36.506,0.946,20.8,57.3
256,2021030309,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.1,0,0.0,1,25.04,"[24.7, 24.7, 25.1, 24.8, 24.9, 24.9, 25.0, 25.3, 25.5, 25.5]",0.269,0.222,20.8,57.3
257,2021030309,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,30.0,1,24.981818181818184,"[24.8, 24.8, 24.5, 24.5, 25.3, 24.7, 24.9, 25.2, 25.5, 25.3, 25.3]",0.378,0.0,20.8,57.3
258,2021030310,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.2,0,0.0,1,25.755555555555553,"[24.3, 24.1, 26.0, 25.1, 27.8, 26.8, 26.6, 25.0, 26.1]",17.304000000000002,0.326,21.7,57.2
259,2021030310,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,21.557894736842105,"[23.6, 19.7, 23.3, 20.8, 23.3, 20.2, 21.4, 20.2, 20.5, 20.4, 20.1, 19.6, 20.3, 21.0, 21.8, 22.5, 22.9, 23.4, 24.6]",38.908,1.544,21.7,57.2
260,2021030310,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,61.0,1,21.416129032258066,"[17.3, 24.4, 25.2, 25.5, 28.8, 24.1, 27.5, 28.2, 28.3, 28.3, 17.6, 18.0, 18.5, 18.2, 18.1, 18.7, 18.3, 19.6, 18.3, 19.7, 17.9, 19.5, 19.1, 25.0, 19.5, 19.6, 19.8, 20.1, 18.9, 20.6, 21.3]",65.57499999999999,1.276,21.7,57.2
261,2021030310,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.36875,"[18.5, 18.9, 20.2, 20.5, 20.8, 20.8, 20.7, 19.2, 18.5, 16.9, 17.3, 19.6, 20.3, 20.1, 20.0, 20.7, 23.3, 23.1, 21.4, 23.4, 23.3, 20.5, 24.0, 24.6, 25.6, 27.0, 27.6, 27.5, 27.3, 28.4, 28.3, 27.5]",36.453,0.946,21.7,57.2
262,2021030310,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.0,0,0.0,1,25.109999999999996,"[24.7, 24.6, 25.3, 24.8, 25.0, 25.0, 25.1, 25.4, 25.6, 25.6]",0.242,0.222,21.7,57.2
263,2021030310,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,30.0,1,24.981818181818184,"[24.7, 24.8, 24.0, 24.6, 25.5, 24.6, 24.9, 25.1, 25.6, 25.4, 25.6]",0.378,0.0,21.7,57.2
264,2021030311,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,45.0,1,21.306451612903224,"[17.6, 24.2, 25.0, 25.4, 28.9, 24.5, 27.2, 27.7, 27.9, 28.1, 17.3, 17.9, 18.5, 18.4, 18.4, 18.8, 19.2, 19.5, 19.1, 20.5, 18.1, 18.3, 18.8, 22.7, 20.2, 19.3, 19.3, 19.7, 18.3, 20.2, 21.5]",65.475,1.276,21.2,59.0
265,2021030311,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.5,0,0.0,1,24.949999999999996,"[24.8, 24.2, 25.1, 24.7, 24.8, 24.7, 25.0, 25.1, 25.5, 25.6]",0.269,0.222,21.2,59.0
266,2021030311,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,24.744444444444444,"[22.7, 23.6, 25.3, 24.0, 26.6, 26.0, 25.3, 24.1, 25.1]",17.277,0.326,21.2,59.0
267,2021030311,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,24.94545454545454,"[24.9, 24.8, 24.3, 24.5, 25.4, 24.5, 24.7, 25.0, 25.5, 25.3, 25.5]",0.378,0.0,21.2,59.0
268,2021030311,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.042105263157897,"[23.3, 19.2, 23.3, 20.0, 22.5, 19.5, 20.5, 19.6, 20.0, 20.0, 20.0, 19.3, 19.6, 20.5, 21.3, 22.0, 22.8, 22.6, 23.8]",39.17400000000001,1.544,21.2,59.0
269,2021030311,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.646874999999998,"[18.8, 19.0, 20.3, 20.6, 20.7, 20.9, 21.0, 19.3, 18.8, 17.0, 17.5, 20.0, 20.6, 20.5, 20.2, 20.8, 23.1, 23.1, 22.1, 25.5, 23.8, 20.9, 24.1, 24.6, 25.8, 27.4, 27.8, 27.6, 27.8, 28.9, 28.8, 27.4]",36.160999999999994,0.946,21.2,59.0
270,2021030312,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,63.0,1,21.36842105263158,"[23.6, 20.6, 24.1, 20.6, 22.2, 20.4, 20.5, 20.2, 20.1, 20.1, 20.1, 19.7, 20.1, 21.0, 21.6, 22.1, 22.6, 22.9, 23.5]",39.718,1.544,21.6,59.0
271,2021030312,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,21.941935483870967,"[18.8, 24.5, 25.3, 25.6, 29.5, 24.6, 27.6, 28.1, 28.2, 28.8, 18.3, 18.8, 19.5, 19.9, 19.5, 19.5, 20.1, 20.5, 19.1, 20.5, 19.1, 18.8, 20.1, 23.3, 20.6, 20.3, 19.6, 20.3, 19.0, 20.8, 21.6]",66.43400000000001,1.276,21.6,59.0
272,2021030312,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.899999999999995,"[19.6, 19.7, 20.7, 20.8, 21.0, 21.2, 21.6, 20.2, 19.6, 17.9, 18.3, 20.6, 20.8, 20.5, 20.4, 21.0, 22.9, 23.3, 21.8, 24.5, 23.6, 21.0, 24.5, 24.9, 26.0, 27.4, 27.8, 27.9, 28.0, 28.9, 28.6, 27.8]",36.35,0.946,21.6,59.0
273,2021030312,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.5,0,0.0,1,25.01,"[24.8, 24.5, 25.1, 24.7, 24.8, 24.8, 25.0, 25.3, 25.5, 25.6]",0.242,0.222,21.6,59.0
274,2021030312,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,24.855555555555554,"[23.3, 23.3, 25.2, 24.3, 26.9, 25.7, 25.7, 24.5, 24.8]",17.29,0.326,21.6,59.0
275,2021030312,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,38.0,1,25.072727272727274,"[25.0, 24.9, 24.5, 24.6, 25.4, 24.6, 24.9, 25.2, 25.6, 25.5, 25.6]",0.378,0.0,21.6,59.0
276,2021030313,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,25.022222222222226,"[23.5, 23.6, 24.8, 24.3, 26.7, 26.1, 26.0, 24.9, 25.3]",17.304000000000002,0.326,21.7,58.9
277,2021030313,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,43.0,1,25.454545454545453,"[25.1, 25.0, 24.9, 25.0, 26.0, 25.3, 25.5, 25.7, 25.9, 25.8, 25.8]",0.378,0.0,21.7,58.9
278,2021030313,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.3,0,0.0,1,25.400000000000002,"[25.0, 25.0, 25.5, 25.0, 25.2, 25.3, 25.4, 25.8, 25.9, 25.9]",0.296,0.222,21.7,58.9
279,2021030313,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,23.015625000000004,"[20.0, 20.1, 20.6, 20.9, 20.8, 20.6, 21.3, 20.5, 20.0, 19.3, 19.7, 21.5, 21.0, 20.7, 20.7, 21.3, 23.0, 22.3, 21.1, 23.8, 23.2, 21.0, 24.8, 25.4, 26.1, 27.6, 28.1, 28.0, 27.7, 28.5, 28.8, 28.1]",36.479,0.946,21.7,58.9
280,2021030313,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,60.0,1,23.174193548387098,"[19.9, 25.0, 25.7, 26.1, 30.1, 25.3, 28.2, 27.6, 27.9, 29.3, 20.0, 20.6, 21.1, 21.6, 20.6, 20.8, 21.8, 21.1, 20.8, 21.5, 21.1, 20.5, 21.0, 24.6, 24.6, 23.3, 21.6, 21.2, 21.3, 21.8, 22.4]",66.514,1.276,21.7,58.9
281,2021030313,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,21.905263157894737,"[23.7, 21.0, 24.5, 21.5, 22.9, 21.4, 21.6, 20.9, 20.2, 20.2, 20.6, 20.4, 20.7, 21.5, 22.2, 22.8, 22.8, 23.3, 24.0]",39.446,1.544,21.7,58.9
282,2021030314,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.6,0,0.0,1,25.78,"[25.2, 25.2, 25.8, 25.5, 25.7, 25.8, 25.9, 26.1, 26.3, 26.3]",0.296,0.222,21.9,59.0
283,2021030314,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.059375000000006,"[20.3, 20.3, 20.5, 20.4, 20.4, 20.7, 21.2, 20.5, 20.3, 20.3, 20.6, 20.9, 21.1, 21.0, 21.0, 20.8, 22.1, 22.3, 21.1, 23.9, 22.9, 21.0, 25.0, 25.7, 26.2, 27.7, 28.1, 28.1, 27.9, 28.5, 29.0, 28.1]",36.458000000000006,0.946,21.9,59.0
284,2021030314,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,61.0,1,23.49032258064516,"[20.5, 25.6, 26.3, 26.6, 30.3, 25.6, 28.8, 26.3, 28.0, 29.9, 20.9, 21.4, 21.8, 22.8, 21.3, 21.7, 21.3, 21.8, 21.8, 22.9, 21.5, 20.9, 21.9, 23.6, 23.0, 22.6, 22.1, 21.3, 21.3, 22.3, 22.1]",66.274,1.276,21.9,59.0
285,2021030314,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.005263157894742,"[23.4, 20.9, 24.3, 22.0, 23.3, 21.1, 22.2, 21.3, 20.3, 20.3, 20.8, 20.6, 20.8, 21.5, 22.4, 22.8, 23.1, 22.7, 24.3]",39.50000000000001,1.544,21.9,59.0
286,2021030314,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,24.788888888888888,"[22.9, 23.6, 24.5, 24.0, 26.0, 26.2, 25.6, 24.8, 25.5]",17.277,0.326,21.9,59.0
287,2021030314,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,25.79090909090909,"[25.4, 25.5, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.9, 26.0]",0.378,0.0,21.9,59.0
288,2021030315,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.79,"[25.1, 25.2, 25.8, 25.6, 25.9, 25.9, 26.0, 26.1, 26.1, 26.2]",0.323,0.222,22.0,59.5
289,2021030315,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,22.875,"[20.5, 20.0, 20.8, 20.7, 20.6, 20.6, 20.9, 20.2, 20.5, 19.7, 20.3, 21.2, 20.8, 20.6, 20.5, 21.1, 22.7, 22.2, 20.3, 23.4, 22.5, 20.3, 24.8, 25.5, 26.0, 27.4, 28.0, 27.8, 27.4, 28.0, 28.6, 28.1]",36.348,0.946,22.0,59.5
290,2021030315,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,23.654838709677414,"[21.0, 25.6, 26.4, 26.7, 30.7, 26.3, 28.8, 28.0, 29.0, 30.0, 20.3, 21.0, 21.8, 21.8, 21.7, 21.6, 22.2, 22.4, 22.4, 22.6, 21.4, 20.8, 21.4, 24.0, 23.4, 23.3, 21.6, 21.5, 20.8, 22.3, 22.5]",65.923,1.276,22.0,59.5
291,2021030315,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,43.0,1,25.763636363636365,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.7, 25.8, 25.8, 26.0, 25.8, 25.8]",0.378,0.0,22.0,59.5
292,2021030315,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,21.763157894736846,"[23.5, 20.9, 24.1, 21.5, 22.9, 21.3, 22.1, 21.2, 19.7, 20.0, 20.4, 20.3, 20.6, 21.5, 22.1, 22.3, 22.5, 22.8, 23.8]",39.65600000000001,1.544,22.0,59.5
293,2021030315,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.533333333333335,"[23.0, 23.1, 24.6, 24.0, 26.1, 25.5, 25.4, 24.2, 24.9]",17.358000000000004,0.326,22.0,59.5
294,2021030316,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.964516129032262,"[21.3, 25.9, 26.6, 26.9, 31.0, 26.0, 29.3, 27.2, 28.8, 30.2, 20.8, 21.5, 22.2, 22.8, 21.9, 22.6, 22.1, 22.6, 22.3, 23.5, 22.1, 20.9, 21.8, 24.0, 24.7, 23.8, 22.1, 21.8, 21.2, 22.6, 22.4]",66.38000000000001,1.276,22.0,59.9
295,2021030316,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.76666666666667,"[23.2, 23.5, 24.6, 24.2, 26.1, 25.9, 25.5, 24.6, 25.3]",17.357,0.326,22.0,59.9
296,2021030316,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.0,1,68.0,1,23.168750000000003,"[20.8, 20.4, 21.0, 20.9, 20.8, 21.1, 21.6, 20.8, 20.8, 20.2, 20.7, 21.3, 21.2, 21.0, 21.0, 21.3, 22.6, 22.6, 21.0, 23.8, 22.8, 21.0, 24.8, 25.5, 26.0, 27.5, 28.0, 28.0, 27.5, 28.3, 28.7, 28.4]",36.559,0.946,22.0,59.9
297,2021030316,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.799999999999994,"[25.2, 25.1, 25.8, 25.5, 25.8, 25.9, 26.0, 26.2, 26.2, 26.3]",0.296,0.222,22.0,59.9
298,2021030316,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.854545454545452,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.378,0.0,22.0,59.9
299,2021030316,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,79.0,1,22.15263157894737,"[23.8, 21.2, 24.5, 22.0, 23.3, 21.6, 22.3, 21.7, 20.3, 20.6, 20.9, 20.8, 21.1, 21.9, 22.5, 22.8, 22.6, 23.0, 24.0]",39.764,1.544,22.0,59.9
300,2021030317,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.031578947368427,"[23.5, 21.1, 23.9, 21.8, 23.3, 21.6, 22.0, 21.6, 20.0, 20.3, 20.8, 20.6, 21.0, 21.8, 22.6, 22.8, 22.8, 23.0, 24.1]",39.44400000000001,2.099,21.7,61.2
301,2021030317,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.096874999999997,"[20.7, 20.4, 20.8, 20.8, 20.6, 20.8, 21.3, 20.6, 20.7, 20.2, 20.7, 21.2, 21.1, 20.9, 20.9, 21.1, 22.5, 22.4, 20.8, 23.5, 22.5, 20.8, 25.0, 25.6, 26.1, 27.6, 28.2, 28.1, 27.6, 28.3, 28.8, 28.5]",36.404,1.758,21.7,61.2
302,2021030317,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.970967741935482,"[21.3, 26.0, 26.8, 27.0, 31.0, 26.1, 29.3, 27.1, 28.8, 30.3, 20.9, 21.5, 22.2, 23.1, 21.8, 22.7, 22.4, 22.5, 22.2, 23.4, 22.1, 21.0, 21.2, 24.6, 25.0, 22.8, 22.1, 21.6, 21.3, 22.6, 22.4]",66.67099999999999,1.379,21.7,61.2
303,2021030317,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.959999999999997,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.4]",0.296,0.217,21.7,61.2
304,2021030317,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,48.0,1,26.0,"[25.7, 25.8, 25.8, 25.8, 26.7, 25.9, 26.0, 26.0, 26.2, 26.0, 26.1]",0.378,0.0,21.7,61.2
305,2021030317,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,24.72222222222222,"[23.1, 23.5, 24.4, 24.1, 26.1, 25.9, 25.5, 24.6, 25.3]",17.330000000000002,0.32,21.7,61.2
306,2021030318,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.01578947368422,"[23.6, 21.1, 24.1, 21.7, 23.1, 21.6, 21.9, 21.5, 20.0, 20.3, 20.8, 20.6, 21.1, 21.8, 22.6, 22.6, 22.7, 23.1, 24.1]",39.446000000000005,2.099,21.6,61.7
307,2021030318,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.93,"[25.3, 25.2, 25.9, 25.8, 25.9, 26.1, 26.1, 26.3, 26.3, 26.4]",0.296,0.217,21.6,61.7
308,2021030318,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,26.9,1,64.0,1,23.115625000000005,"[20.8, 20.4, 20.9, 20.8, 20.7, 20.9, 21.4, 20.6, 20.8, 20.2, 20.8, 21.3, 21.1, 21.0, 21.0, 21.3, 22.7, 22.4, 20.9, 23.8, 22.3, 20.8, 25.0, 25.5, 26.0, 27.5, 28.0, 28.1, 27.5, 28.1, 28.7, 28.4]",36.541,1.758,21.6,61.7
309,2021030318,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.012903225806458,"[21.3, 26.0, 26.8, 27.1, 31.1, 25.9, 29.3, 27.0, 28.8, 30.2, 20.9, 21.5, 22.3, 23.1, 21.8, 23.1, 22.5, 22.5, 23.5, 23.7, 22.4, 21.0, 22.2, 23.9, 23.0, 23.6, 22.1, 21.6, 21.2, 22.6, 22.4]",66.753,1.379,21.6,61.7
310,2021030318,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.93636363636364,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,21.6,61.7
311,2021030318,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.788888888888888,"[23.5, 23.3, 24.5, 24.2, 26.3, 25.8, 25.8, 24.5, 25.2]",17.278000000000002,0.32,21.6,61.7
312,2021030319,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,26.018181818181823,"[25.7, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.378,0.0,21.4,62.4
313,2021030319,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,24.977777777777774,"[23.6, 23.6, 24.4, 24.3, 26.3, 26.2, 25.8, 25.0, 25.6]",17.250000000000004,0.32,21.4,62.4
314,2021030319,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,22.36842105263158,"[24.1, 21.6, 23.8, 22.2, 23.2, 22.0, 22.1, 21.9, 20.5, 20.6, 21.1, 21.1, 21.4, 22.2, 23.0, 23.0, 23.0, 23.6, 24.6]",39.342,2.099,21.4,62.4
315,2021030319,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,24.35161290322581,"[22.1, 26.2, 26.9, 27.1, 31.5, 26.0, 29.3, 26.5, 28.3, 30.4, 21.4, 22.1, 22.9, 24.2, 22.6, 23.1, 23.1, 23.1, 23.1, 23.9, 22.6, 21.3, 22.3, 24.1, 25.7, 23.3, 22.3, 22.1, 21.7, 23.0, 22.7]",67.58099999999999,1.379,21.4,62.4
316,2021030319,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,26.02,"[25.3, 25.4, 26.1, 25.9, 26.1, 26.1, 26.2, 26.2, 26.4, 26.5]",0.377,0.217,21.4,62.4
317,2021030319,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.440624999999997,"[21.2, 20.9, 21.3, 21.3, 21.2, 21.2, 21.9, 21.1, 21.2, 20.6, 21.1, 21.8, 21.5, 21.3, 21.3, 21.8, 23.0, 22.8, 21.2, 23.8, 22.6, 21.1, 25.0, 25.5, 26.1, 27.6, 28.3, 28.5, 27.8, 28.5, 28.8, 28.8]",37.047000000000004,1.758,21.4,62.4
318,2021030320,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.139999999999997,"[25.4, 25.5, 26.2, 26.0, 26.2, 26.2, 26.3, 26.5, 26.5, 26.6]",0.377,0.217,21.3,63.2
319,2021030320,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.8,1,46.0,1,26.063636363636366,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.1, 26.1, 26.3, 26.1, 26.3]",0.378,0.0,21.3,63.2
320,2021030320,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,68.0,1,23.665625,"[21.4, 21.0, 21.6, 21.7, 21.4, 21.5, 22.0, 21.3, 21.4, 20.8, 21.4, 22.0, 21.6, 21.5, 21.5, 22.2, 23.4, 23.0, 21.3, 23.6, 23.0, 21.4, 25.1, 25.8, 26.4, 28.0, 28.5, 28.8, 28.0, 28.6, 29.1, 29.0]",37.232,1.758,21.3,63.2
321,2021030320,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.577419354838717,"[22.3, 26.6, 27.2, 27.5, 31.7, 26.1, 29.4, 26.5, 28.5, 30.6, 21.8, 22.5, 23.1, 23.7, 23.0, 24.0, 23.5, 23.3, 23.0, 24.3, 23.0, 21.7, 23.1, 24.8, 24.2, 23.1, 22.8, 22.3, 22.1, 23.2, 23.0]",68.2,1.379,21.3,63.2
322,2021030320,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.563157894736843,"[24.5, 22.0, 23.8, 22.5, 23.3, 22.4, 22.5, 22.1, 20.5, 20.8, 21.3, 21.3, 21.7, 22.5, 23.0, 23.2, 23.1, 23.6, 24.6]",39.18000000000001,2.099,21.3,63.2
323,2021030320,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,24.977777777777774,"[23.7, 23.6, 24.4, 24.4, 26.2, 26.1, 25.7, 25.1, 25.6]",17.197000000000003,0.32,21.3,63.2
324,2021030321,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,21.48947368421053,"[22.6, 20.0, 22.9, 20.8, 23.3, 20.4, 22.1, 20.8, 20.0, 19.3, 20.1, 19.9, 20.5, 20.7, 22.1, 22.1, 22.8, 23.5, 24.4]",39.23000000000001,2.099,21.2,64.4
325,2021030321,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,24.38888888888889,"[23.0, 23.0, 24.8, 23.4, 25.7, 25.2, 25.1, 24.5, 24.8]",17.063,0.32,21.2,64.4
326,2021030321,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.2,"[25.6, 25.6, 26.3, 26.1, 26.3, 26.1, 26.3, 26.5, 26.6, 26.6]",0.35000000000000003,0.217,21.2,64.4
327,2021030321,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,22.649999999999995,"[19.6, 20.1, 19.9, 20.0, 19.7, 19.9, 20.3, 20.0, 19.6, 20.0, 20.7, 20.1, 20.5, 20.8, 20.8, 20.2, 21.5, 21.1, 20.0, 23.1, 21.4, 19.7, 25.3, 25.9, 26.5, 28.0, 28.8, 27.9, 28.0, 27.8, 29.3, 28.3]",36.804,1.758,21.2,64.4
328,2021030321,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.8,1,58.0,1,23.60322580645161,"[20.3, 26.7, 27.4, 27.6, 31.1, 26.9, 29.6, 29.0, 30.1, 30.0, 20.0, 20.6, 21.2, 21.1, 21.0, 22.6, 21.5, 21.9, 23.0, 24.3, 22.5, 20.6, 20.8, 22.8, 20.9, 21.1, 21.8, 20.7, 20.9, 21.8, 21.9]",67.049,1.379,21.2,64.4
329,2021030321,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.6,1,44.0,1,26.04545454545455,"[25.7, 25.8, 25.8, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.378,0.0,21.2,64.4
330,2021030322,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,24.433333333333337,"[22.5, 22.7, 26.1, 23.8, 26.1, 25.0, 25.0, 23.8, 24.9]",17.145,0.32,21.2,64.6
331,2021030322,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,70.0,1,20.889473684210525,"[22.5, 19.6, 22.9, 20.5, 23.0, 20.1, 21.0, 20.3, 18.8, 19.2, 19.5, 19.3, 19.8, 20.5, 21.5, 21.3, 21.7, 22.0, 23.4]",38.964,2.099,21.2,64.6
332,2021030322,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,22.851612903225806,"[19.7, 25.7, 26.6, 26.8, 30.5, 26.8, 29.3, 29.6, 30.0, 29.6, 18.6, 19.4, 20.2, 20.1, 20.4, 20.9, 21.0, 21.7, 21.2, 22.6, 21.0, 19.4, 19.3, 22.7, 21.4, 20.0, 20.1, 20.5, 19.3, 21.6, 22.4]",67.238,1.379,21.2,64.6
333,2021030322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.19375,"[19.6, 19.1, 19.9, 19.6, 19.8, 19.8, 20.3, 19.5, 19.6, 18.6, 19.5, 20.1, 20.3, 20.0, 20.0, 20.1, 21.6, 21.1, 19.8, 22.6, 21.7, 19.5, 24.5, 25.1, 25.7, 27.0, 27.9, 27.5, 27.3, 27.5, 28.1, 27.5]",36.781,1.758,21.2,64.6
334,2021030322,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.73,"[24.9, 25.1, 25.8, 25.6, 25.8, 25.9, 26.0, 26.0, 26.1, 26.1]",0.377,0.217,21.2,64.6
335,2021030322,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,25.672727272727272,"[25.2, 25.3, 25.4, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.7]",0.378,0.0,21.2,64.6
336,2021030323,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.419999999999998,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8]",0.35000000000000003,0.217,21.1,65.0
337,2021030323,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.090625,"[19.6, 19.2, 19.7, 19.6, 19.6, 19.9, 20.2, 19.3, 19.6, 18.4, 19.3, 20.0, 20.3, 19.9, 19.9, 20.0, 21.5, 21.0, 19.8, 22.6, 21.7, 19.5, 24.1, 24.9, 25.6, 27.0, 27.5, 27.3, 27.0, 27.5, 28.1, 27.3]",36.644,1.758,21.1,65.0
338,2021030323,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,34.0,1,25.50909090909091,"[25.1, 25.1, 25.1, 25.2, 26.2, 25.5, 25.6, 25.8, 25.8, 25.6, 25.6]",0.378,0.0,21.1,65.0
339,2021030323,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,49.0,1,22.709677419354843,"[19.6, 25.3, 26.2, 26.5, 30.5, 25.8, 29.1, 29.5, 29.6, 29.4, 18.6, 19.3, 20.3, 20.1, 20.3, 20.8, 20.8, 21.6, 20.9, 22.5, 20.7, 19.1, 19.5, 22.9, 21.6, 20.0, 20.1, 20.5, 19.3, 21.6, 22.0]",66.16399999999999,1.379,21.1,65.0
340,2021030323,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.942105263157895,"[22.2, 19.6, 22.7, 20.5, 22.9, 20.2, 20.7, 20.5, 18.8, 19.3, 19.5, 19.3, 19.9, 20.7, 21.8, 21.3, 21.7, 22.8, 23.5]",37.242,2.099,21.1,65.0
341,2021030323,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.722222222222225,"[23.5, 22.8, 26.1, 24.2, 27.0, 25.0, 25.1, 23.8, 25.0]",17.171,0.32,21.1,65.0
342,2021030407,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.666666666666668,"[22.6, 23.1, 26.7, 24.0, 26.7, 25.4, 25.3, 23.7, 24.5]",17.198,0.331,20.3,77.6
343,2021030407,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.881818181818186,"[24.9, 24.8, 24.2, 24.5, 25.4, 24.5, 24.6, 24.8, 25.3, 25.3, 25.4]",0.32400000000000007,0.0,20.3,77.6
344,2021030407,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,24.970000000000002,"[24.8, 24.5, 25.1, 24.8, 24.9, 24.8, 24.9, 25.1, 25.3, 25.5]",0.323,0.22399999999999998,20.3,77.6
345,2021030407,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.6,1,49.0,1,21.641935483870967,"[17.6, 24.3, 25.1, 25.4, 29.1, 24.6, 27.6, 28.3, 28.4, 28.6, 17.3, 17.8, 18.6, 18.5, 18.3, 19.2, 19.3, 20.5, 19.3, 21.0, 18.8, 18.5, 18.6, 25.1, 20.0, 19.2, 19.3, 20.3, 18.5, 21.3, 22.5]",65.31800000000001,1.4380000000000002,20.3,77.6
346,2021030407,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.900000000000002,"[23.5, 20.2, 23.0, 20.0, 22.4, 19.3, 20.0, 19.6, 19.9, 20.0, 19.9, 19.1, 19.5, 20.4, 21.0, 21.6, 22.3, 22.3, 23.1]",39.226000000000006,1.499,20.3,77.6
347,2021030407,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.756249999999998,"[18.6, 19.2, 20.5, 20.7, 21.0, 21.1, 21.3, 19.6, 18.6, 17.2, 17.8, 19.8, 20.7, 20.4, 20.3, 20.8, 23.1, 23.3, 22.1, 25.2, 24.1, 21.3, 24.3, 24.8, 25.9, 27.4, 27.8, 27.8, 28.3, 29.1, 28.8, 27.3]",35.999,0.973,20.3,77.6
348,2021030408,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.733333333333334,"[22.7, 23.1, 26.6, 24.1, 26.8, 25.5, 25.4, 23.8, 24.6]",17.252,0.331,20.4,77.7
349,2021030408,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,20.978947368421057,"[23.5, 19.8, 23.3, 20.0, 22.4, 19.6, 20.6, 19.7, 20.0, 20.2, 19.9, 19.1, 19.6, 20.5, 21.1, 21.6, 22.3, 22.3, 23.1]",39.172000000000004,1.499,20.4,77.7
350,2021030408,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,21.306451612903235,"[17.0, 24.3, 25.1, 25.5, 28.8, 24.6, 27.3, 28.0, 28.3, 28.3, 17.2, 17.6, 18.3, 18.5, 18.0, 18.8, 18.6, 19.6, 18.5, 20.1, 17.8, 18.7, 18.6, 23.8, 19.2, 19.3, 19.3, 20.1, 18.4, 20.7, 22.2]",64.878,1.4380000000000002,20.4,77.7
351,2021030408,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.6,0,0.0,1,25.0,"[24.8, 24.6, 25.1, 24.8, 24.9, 24.9, 24.9, 25.1, 25.4, 25.5]",0.323,0.22399999999999998,20.4,77.7
352,2021030408,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.2,1,34.0,1,24.936363636363637,"[25.0, 25.0, 24.1, 24.6, 25.5, 24.6, 24.8, 24.8, 25.3, 25.2, 25.4]",0.32400000000000007,0.0,20.4,77.7
353,2021030408,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.56875,"[18.3, 18.7, 20.3, 20.5, 21.0, 20.8, 20.8, 19.2, 18.2, 16.8, 17.3, 19.6, 20.6, 20.3, 20.0, 20.6, 23.0, 23.4, 22.0, 24.7, 23.8, 21.1, 24.4, 24.8, 26.0, 27.4, 27.8, 27.7, 28.1, 29.0, 28.6, 27.4]",36.02400000000001,0.973,20.4,77.7
354,2021030409,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.7,0,0.0,1,24.889999999999997,"[24.7, 24.4, 25.1, 24.8, 24.8, 24.7, 24.8, 24.9, 25.2, 25.5]",0.323,0.22399999999999998,20.7,76.3
355,2021030409,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,34.0,1,22.775,"[18.6, 19.3, 20.3, 20.6, 20.8, 21.0, 21.3, 19.7, 18.6, 17.3, 17.8, 19.8, 20.6, 20.3, 20.2, 20.8, 23.5, 23.3, 22.0, 25.3, 24.1, 21.4, 24.5, 24.9, 26.0, 27.6, 27.8, 27.8, 28.2, 29.1, 28.8, 27.5]",36.318000000000005,0.973,20.7,76.3
356,2021030409,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,21.416129032258063,"[17.6, 24.3, 25.1, 25.6, 29.0, 24.5, 27.4, 27.9, 28.2, 28.3, 17.4, 17.9, 18.5, 18.8, 18.2, 19.0, 18.9, 19.8, 18.8, 20.3, 18.5, 18.4, 18.6, 24.6, 19.6, 19.2, 19.3, 19.7, 18.4, 20.4, 21.7]",65.728,1.4380000000000002,20.7,76.3
357,2021030409,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.96315789473684,"[23.1, 19.5, 22.8, 20.3, 22.3, 19.6, 20.6, 19.6, 20.0, 20.1, 20.1, 19.3, 19.6, 20.3, 21.1, 21.8, 22.5, 22.4, 23.3]",39.54600000000001,1.499,20.7,76.3
358,2021030409,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.566666666666666,"[22.3, 23.1, 26.6, 23.9, 26.4, 25.5, 25.1, 23.6, 24.6]",17.304,0.331,20.7,76.3
359,2021030409,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.4,1,35.0,1,24.94545454545455,"[24.9, 24.8, 24.3, 24.5, 25.4, 24.5, 24.6, 25.0, 25.5, 25.3, 25.6]",0.32400000000000007,0.0,20.7,76.3
360,2021030410,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,34.0,1,24.954545454545453,"[24.8, 24.8, 24.6, 24.5, 25.3, 24.5, 24.8, 25.1, 25.4, 25.3, 25.4]",0.32400000000000007,0.0,20.5,78.1
361,2021030410,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,21.538709677419355,"[17.8, 24.2, 25.3, 25.6, 29.0, 24.6, 27.6, 28.4, 28.5, 28.6, 17.7, 18.1, 18.8, 18.7, 18.6, 19.1, 19.1, 20.0, 18.8, 20.2, 18.5, 19.0, 18.7, 22.3, 19.1, 20.1, 19.3, 20.2, 18.5, 20.8, 22.5]",65.43400000000001,1.203,20.5,78.1
362,2021030410,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.359375000000004,"[18.7, 19.0, 20.0, 20.1, 20.3, 20.4, 20.7, 19.3, 18.6, 17.3, 17.8, 19.8, 20.3, 20.0, 20.0, 20.3, 22.4, 22.4, 21.0, 23.8, 23.1, 20.5, 24.3, 24.8, 26.0, 27.4, 27.6, 27.5, 27.8, 28.6, 28.6, 27.1]",36.295,0.956,20.5,78.1
363,2021030410,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.5,0,0.0,1,25.03,"[24.8, 24.8, 25.1, 24.8, 24.8, 24.8, 25.0, 25.3, 25.5, 25.4]",0.377,0.22399999999999998,20.5,78.1
364,2021030410,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.53333333333333,"[22.8, 22.8, 26.2, 23.9, 26.4, 25.1, 25.7, 23.5, 24.4]",17.292,0.332,20.5,78.1
365,2021030410,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.794736842105266,"[23.0, 19.3, 23.3, 20.0, 22.5, 19.7, 20.3, 19.8, 19.5, 19.7, 19.6, 19.0, 19.6, 20.3, 21.0, 21.4, 22.1, 22.0, 23.0]",39.924,1.495,20.5,78.1
366,2021030411,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.0,0,0.0,1,25.029999999999998,"[24.7, 24.4, 25.2, 24.8, 25.0, 24.9, 25.0, 25.2, 25.5, 25.6]",0.377,0.22399999999999998,20.7,75.5
367,2021030411,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.593750000000004,"[18.3, 19.0, 20.2, 20.6, 20.9, 20.9, 21.1, 19.3, 18.3, 16.9, 17.5, 19.8, 20.6, 20.3, 20.0, 20.8, 23.0, 23.6, 22.3, 24.8, 23.8, 21.4, 24.2, 24.6, 25.8, 27.3, 27.5, 27.7, 27.6, 28.9, 28.5, 27.5]",36.451,0.956,20.7,75.5
368,2021030411,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.7,1,55.0,1,21.25483870967742,"[17.0, 24.3, 25.1, 25.5, 28.9, 25.0, 27.5, 28.0, 28.0, 28.2, 17.3, 17.7, 18.3, 18.8, 17.8, 18.6, 18.5, 19.4, 18.5, 20.1, 17.8, 18.7, 18.9, 22.7, 20.0, 19.2, 19.3, 19.7, 18.5, 20.3, 21.3]",65.521,1.203,20.7,75.5
369,2021030411,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,21.33684210526316,"[23.5, 19.5, 23.6, 20.5, 22.3, 20.0, 20.8, 19.8, 20.5, 20.3, 20.1, 19.4, 19.9, 20.8, 21.8, 22.3, 22.7, 23.8, 23.8]",38.742,1.495,20.7,75.5
370,2021030411,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,25.811111111111114,"[23.9, 24.3, 26.5, 25.0, 27.7, 27.0, 26.8, 25.0, 26.1]",17.331,0.332,20.7,75.5
371,2021030411,HXXID3,艾特网能空调1721,25.0,52.0,1,47.0,26.3,1,35.0,1,24.900000000000002,"[24.8, 24.8, 23.9, 24.5, 25.4, 24.3, 24.6, 25.1, 25.6, 25.3, 25.6]",0.32400000000000007,0.0,20.7,75.5
372,2021030412,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.2,0,0.0,1,25.233333333333334,"[23.3, 23.5, 26.3, 24.3, 27.7, 26.1, 25.8, 25.0, 25.1]",17.331,0.332,20.7,76.0
373,2021030412,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,22.051612903225806,"[18.9, 24.3, 25.3, 25.6, 29.3, 24.1, 27.4, 27.8, 27.8, 28.8, 18.8, 19.1, 19.8, 20.9, 19.5, 19.8, 20.0, 20.5, 20.1, 20.5, 19.1, 19.5, 19.5, 24.8, 20.4, 20.5, 20.0, 20.2, 19.1, 20.8, 21.4]",66.006,1.203,20.7,76.0
374,2021030412,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.984374999999996,"[19.5, 19.9, 20.8, 20.9, 21.1, 21.2, 21.6, 20.1, 19.6, 18.0, 18.5, 20.0, 20.9, 20.7, 20.6, 21.1, 23.4, 23.1, 22.1, 25.0, 23.8, 21.3, 24.5, 24.8, 26.0, 27.5, 27.8, 27.8, 28.1, 29.0, 28.9, 27.9]",36.587999999999994,0.956,20.7,76.0
375,2021030412,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.6,0,0.0,1,25.03,"[24.8, 24.3, 25.2, 24.8, 24.9, 24.8, 25.0, 25.3, 25.5, 25.7]",0.35000000000000003,0.22399999999999998,20.7,76.0
376,2021030412,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.6,1,41.0,1,25.099999999999998,"[25.0, 25.0, 24.3, 24.6, 25.5, 24.7, 25.0, 25.2, 25.6, 25.5, 25.7]",0.32400000000000007,0.0,20.7,76.0
377,2021030412,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,21.689473684210526,"[23.8, 21.1, 24.1, 20.8, 22.3, 20.7, 20.6, 20.1, 20.6, 20.3, 20.4, 19.9, 20.2, 21.1, 22.2, 22.8, 23.2, 23.6, 24.3]",39.388,1.495,20.7,76.0
378,2021030413,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.4,0,0.0,1,25.34,"[25.0, 24.8, 25.3, 25.0, 25.1, 25.1, 25.5, 25.8, 25.9, 25.9]",0.377,0.22399999999999998,20.9,77.8
379,2021030413,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,23.33125,"[20.8, 20.5, 21.2, 21.0, 21.2, 21.3, 21.8, 21.0, 20.8, 19.8, 20.1, 20.9, 21.4, 21.0, 21.0, 21.6, 22.9, 23.2, 21.4, 24.3, 23.5, 21.6, 24.9, 25.5, 26.0, 27.5, 28.1, 28.3, 28.0, 28.8, 28.7, 28.5]",36.644000000000005,0.956,20.9,77.8
380,2021030413,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,23.49677419354839,"[20.9, 25.1, 25.6, 26.0, 30.1, 24.3, 28.0, 26.2, 27.3, 30.0, 20.8, 21.3, 21.8, 22.9, 21.5, 21.5, 21.9, 22.1, 22.3, 22.2, 21.8, 21.1, 23.3, 24.8, 24.2, 22.5, 21.7, 21.6, 20.7, 22.4, 22.5]",66.402,1.203,20.9,77.8
381,2021030413,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,22.32105263157895,"[24.0, 22.5, 25.3, 22.1, 23.4, 21.5, 22.0, 21.4, 20.5, 20.6, 20.8, 20.6, 21.1, 22.0, 22.7, 23.1, 23.0, 23.5, 24.0]",39.656,1.495,20.9,77.8
382,2021030413,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,25.06666666666667,"[23.3, 23.7, 24.8, 24.6, 26.5, 26.4, 25.9, 24.9, 25.5]",17.304,0.332,20.9,77.8
383,2021030413,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.7,1,46.0,1,25.481818181818184,"[25.1, 25.1, 24.8, 25.0, 26.0, 25.4, 25.5, 25.7, 26.0, 25.8, 25.9]",0.32400000000000007,0.0,20.9,77.8
384,2021030414,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,76.0,1,23.275000000000002,"[20.8, 20.4, 20.8, 20.8, 20.7, 20.8, 21.3, 20.7, 20.7, 20.3, 20.8, 21.7, 21.1, 21.1, 21.0, 21.3, 23.1, 22.5, 21.0, 23.6, 22.9, 21.1, 25.1, 25.8, 26.4, 28.0, 28.4, 28.4, 28.1, 28.6, 29.1, 28.4]",36.614,0.956,21.3,77.4
385,2021030414,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.8,1,49.0,1,25.900000000000002,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,21.3,77.4
386,2021030414,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.9,0,0.0,1,25.910000000000004,"[25.4, 25.3, 25.9, 25.6, 25.8, 25.9, 26.0, 26.3, 26.4, 26.5]",0.377,0.22399999999999998,21.3,77.4
387,2021030414,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.81612903225807,"[21.5, 26.0, 26.5, 26.7, 30.9, 25.2, 28.5, 26.3, 28.0, 30.1, 21.1, 21.7, 22.5, 23.1, 22.0, 22.2, 22.4, 22.6, 22.2, 23.3, 22.1, 21.2, 21.5, 24.0, 23.7, 22.6, 22.3, 21.7, 21.5, 22.6, 22.3]",66.158,1.203,21.3,77.4
388,2021030414,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.273684210526312,"[23.6, 21.3, 24.1, 22.6, 23.0, 21.6, 21.8, 21.6, 20.5, 20.5, 21.1, 20.9, 21.0, 21.8, 22.8, 23.0, 23.4, 23.9, 24.7]",39.331999999999994,1.495,21.3,77.4
389,2021030414,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,24.955555555555552,"[24.0, 23.4, 24.6, 24.1, 26.3, 25.9, 26.0, 25.1, 25.2]",17.292,0.332,21.3,77.4
390,2021030415,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.952631578947372,"[23.5, 20.8, 24.0, 21.7, 22.9, 21.3, 21.8, 21.4, 19.8, 20.0, 20.6, 20.5, 20.8, 21.6, 22.7, 23.0, 23.0, 23.3, 24.4]",39.763999999999996,1.495,21.4,78.9
391,2021030415,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,24.933333333333334,"[23.4, 23.6, 24.3, 24.1, 26.3, 26.3, 25.8, 25.0, 25.6]",17.319,0.332,21.4,78.9
392,2021030415,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,23.838709677419356,"[21.4, 26.0, 26.6, 26.9, 31.1, 25.9, 29.3, 27.3, 29.0, 30.2, 20.5, 21.2, 22.0, 23.0, 21.8, 22.5, 22.3, 22.6, 22.6, 23.7, 22.4, 20.6, 22.0, 24.3, 23.2, 22.3, 21.8, 21.1, 20.9, 22.3, 22.2]",66.452,1.203,21.4,78.9
393,2021030415,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,22.903125000000003,"[20.4, 20.1, 20.6, 20.4, 20.4, 20.5, 20.9, 20.2, 20.6, 20.0, 20.6, 21.1, 20.8, 20.7, 20.7, 20.9, 22.4, 21.9, 20.5, 23.3, 22.1, 20.6, 25.1, 25.6, 26.1, 27.7, 28.1, 28.0, 27.6, 28.0, 28.8, 28.2]",36.617,0.956,21.4,78.9
394,2021030415,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.1,0,0.0,1,26.0,"[25.3, 25.3, 26.1, 25.9, 26.1, 26.1, 26.2, 26.3, 26.3, 26.4]",0.35000000000000003,0.22399999999999998,21.4,78.9
395,2021030415,HXXID3,艾特网能空调1721,25.0,52.0,1,53.0,26.6,1,41.0,1,26.0,"[25.8, 25.8, 25.8, 25.7, 26.7, 26.0, 26.0, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,21.4,78.9
396,2021030416,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,24.955555555555556,"[23.4, 23.5, 24.5, 24.3, 26.3, 26.1, 25.9, 25.0, 25.6]",17.33,0.332,21.0,81.5
397,2021030416,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,23.72903225806452,"[21.3, 25.9, 26.7, 27.0, 31.1, 26.1, 29.4, 27.3, 28.8, 30.1, 20.5, 21.1, 22.0, 22.5, 21.7, 22.0, 22.3, 22.6, 22.5, 23.6, 22.3, 20.7, 20.8, 23.6, 23.2, 22.6, 21.5, 21.3, 20.6, 22.3, 22.2]",66.32400000000001,1.203,21.0,81.5
398,2021030416,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,59.0,1,22.915625000000002,"[20.6, 20.2, 20.8, 20.6, 20.6, 20.6, 21.1, 20.4, 20.6, 19.7, 20.5, 20.9, 20.9, 20.8, 20.7, 21.1, 22.2, 22.1, 20.6, 23.4, 22.2, 20.7, 24.8, 25.3, 26.0, 27.5, 28.0, 28.0, 27.5, 28.1, 28.6, 28.2]",36.538,0.956,21.0,81.5
399,2021030416,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.910000000000004,"[25.2, 25.3, 26.0, 25.8, 26.0, 25.9, 26.0, 26.3, 26.3, 26.3]",0.35000000000000003,0.22399999999999998,21.0,81.5
400,2021030416,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.4,1,38.0,1,25.927272727272733,"[25.6, 25.7, 25.7, 25.7, 26.6, 25.8, 26.0, 26.0, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,21.0,81.5
401,2021030416,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.936842105263157,"[23.6, 21.1, 24.3, 21.7, 23.1, 21.2, 21.7, 21.1, 19.7, 20.0, 20.4, 20.4, 20.8, 21.6, 22.6, 22.8, 22.9, 23.3, 24.5]",39.925999999999995,1.495,21.0,81.5
402,2021030417,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.959999999999997,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.1, 26.1, 26.3, 26.4, 26.3]",0.377,0.22399999999999998,21.2,83.6
403,2021030417,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.628125000000004,"[21.4, 21.2, 21.3, 21.5, 21.4, 21.6, 22.3, 21.5, 21.5, 21.0, 21.4, 21.5, 21.7, 21.6, 21.6, 22.0, 22.9, 22.8, 21.7, 24.1, 23.3, 21.8, 25.0, 25.5, 26.0, 27.6, 28.1, 28.6, 27.8, 28.7, 28.8, 28.9]",36.565,0.956,21.2,83.6
404,2021030417,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,24.52903225806451,"[22.4, 26.2, 26.8, 27.1, 31.5, 26.0, 29.1, 26.2, 27.7, 30.5, 22.1, 22.5, 23.3, 24.1, 22.8, 23.8, 23.2, 23.3, 23.5, 24.2, 23.1, 21.8, 22.5, 25.0, 25.6, 23.1, 22.8, 22.3, 21.8, 23.3, 22.8]",66.40500000000002,1.203,21.2,83.6
405,2021030417,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.7,1,88.0,1,22.689473684210526,"[24.1, 21.8, 24.1, 22.7, 23.4, 22.4, 22.5, 22.3, 20.7, 21.0, 21.6, 21.6, 21.8, 22.4, 23.3, 23.5, 23.3, 23.7, 24.9]",39.54800000000001,1.495,21.2,83.6
406,2021030417,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,25.288888888888888,"[23.8, 24.0, 24.6, 24.5, 26.6, 26.6, 26.1, 25.5, 25.9]",17.277,0.332,21.2,83.6
407,2021030417,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.8,1,46.0,1,26.09090909090909,"[25.9, 26.0, 25.6, 25.8, 26.8, 26.1, 26.1, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,21.2,83.6
408,2021030418,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.18,"[25.6, 25.5, 26.2, 26.0, 26.2, 26.3, 26.3, 26.5, 26.6, 26.6]",0.377,0.22399999999999998,21.3,85.3
409,2021030418,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.7,0,0.0,1,25.144444444444446,"[23.8, 24.0, 24.4, 24.5, 26.2, 26.5, 25.8, 25.3, 25.8]",17.265,0.332,21.3,85.3
410,2021030418,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,95.0,1,22.71052631578947,"[24.3, 22.2, 24.1, 22.5, 23.3, 22.3, 22.6, 22.2, 20.9, 21.0, 21.5, 21.5, 21.7, 22.5, 23.4, 23.5, 23.4, 23.7, 24.9]",40.458,1.495,21.3,85.3
411,2021030418,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,24.60645161290323,"[22.5, 26.6, 27.2, 27.5, 31.7, 26.0, 29.1, 26.6, 27.8, 30.6, 22.0, 22.6, 23.3, 24.1, 22.9, 23.8, 23.3, 23.3, 23.5, 24.3, 23.3, 21.8, 22.5, 25.4, 24.1, 23.6, 23.0, 22.3, 22.0, 23.2, 22.9]",66.59100000000001,1.203,21.3,85.3
412,2021030418,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.724999999999998,"[21.5, 21.2, 21.4, 21.5, 21.4, 21.5, 22.1, 21.4, 21.5, 21.1, 21.6, 21.8, 21.8, 21.6, 21.6, 22.0, 23.2, 22.9, 21.6, 24.0, 23.3, 21.7, 25.0, 25.8, 26.4, 28.0, 28.6, 28.8, 28.1, 28.6, 29.3, 28.9]",36.64600000000001,0.956,21.3,85.3
413,2021030418,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.8,1,47.0,1,26.163636363636364,"[25.9, 26.0, 25.7, 25.9, 26.9, 26.1, 26.1, 26.3, 26.4, 26.2, 26.3]",0.32400000000000007,0.0,21.3,85.3
414,2021030419,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.4421052631579,"[24.1, 21.8, 24.5, 22.2, 23.3, 21.8, 22.0, 21.8, 20.4, 20.5, 21.1, 21.0, 21.3, 22.1, 23.3, 23.3, 23.3, 23.8, 24.8]",38.79399999999999,1.495,20.9,85.9
415,2021030419,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.6,1,55.0,1,24.435483870967747,"[22.0, 26.6, 27.3, 27.5, 31.7, 25.8, 29.4, 26.4, 28.4, 30.4, 21.5, 22.0, 22.8, 24.2, 22.6, 23.5, 23.1, 23.4, 23.2, 24.2, 23.0, 21.4, 22.5, 25.2, 24.6, 23.1, 22.5, 22.0, 21.6, 22.9, 22.7]",66.404,1.203,20.9,85.9
416,2021030419,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.9,0,0.0,1,24.955555555555552,"[23.6, 23.8, 24.3, 24.3, 26.0, 26.2, 25.7, 25.1, 25.6]",17.223,0.332,20.9,85.9
417,2021030419,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.21,"[25.6, 25.5, 26.2, 26.0, 26.3, 26.3, 26.5, 26.5, 26.6, 26.6]",0.351,0.22399999999999998,20.9,85.9
418,2021030419,HXXID3,艾特网能空调1721,25.0,52.0,1,54.0,26.7,1,46.0,1,26.163636363636364,"[25.9, 26.0, 25.8, 25.9, 26.9, 26.1, 26.1, 26.2, 26.4, 26.2, 26.3]",0.32400000000000007,0.0,20.9,85.9
419,2021030419,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,73.0,1,23.462500000000002,"[21.1, 20.5, 21.2, 21.0, 21.0, 21.1, 21.6, 20.9, 21.1, 20.6, 21.1, 21.6, 21.5, 21.3, 21.3, 21.7, 22.9, 22.6, 21.1, 23.6, 23.0, 21.4, 25.2, 26.0, 26.5, 28.0, 28.7, 28.6, 28.0, 28.6, 29.1, 28.9]",36.693,0.956,20.9,85.9
420,2021030420,HXXID3,艾特网能空调1721,25.0,52.0,1,58.0,27.0,1,52.0,1,26.209090909090904,"[26.0, 26.0, 25.6, 26.0, 26.9, 26.1, 26.2, 26.3, 26.5, 26.3, 26.4]",0.32400000000000007,0.0,20.9,86.2
421,2021030420,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.220000000000006,"[25.5, 25.6, 26.3, 26.1, 26.3, 26.3, 26.4, 26.4, 26.5, 26.8]",0.35000000000000003,0.22899999999999998,20.9,86.2
