,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
422,2021030420,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,74.0,1,22.903125000000003,"[19.5, 19.3, 20.5, 21.3, 20.5, 19.6, 20.3, 19.5, 19.5, 19.3, 19.7, 21.8, 21.6, 21.8, 21.7, 21.4, 22.1, 21.7, 19.6, 22.1, 21.5, 21.0, 25.3, 25.9, 26.5, 28.0, 28.6, 28.5, 28.1, 28.7, 29.2, 28.8]",36.80800000000001,2.092,20.9,86.2
423,2021030420,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.599999999999998,"[20.4, 26.7, 27.2, 27.5, 31.8, 26.2, 29.4, 26.6, 28.1, 30.7, 20.3, 20.8, 21.5, 21.5, 20.9, 22.5, 22.9, 22.1, 21.5, 24.6, 21.1, 20.2, 20.9, 23.3, 22.5, 21.4, 21.2, 22.1, 20.3, 23.3, 22.1]",67.744,1.423,20.9,86.2
424,2021030420,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,93.0,1,21.768421052631584,"[23.8, 20.1, 23.7, 20.7, 22.8, 20.5, 22.4, 20.3, 18.9, 19.2, 19.8, 19.8, 19.8, 22.5, 23.5, 23.8, 23.5, 23.7, 24.8]",39.01,2.742,20.9,86.2
425,2021030420,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.9,0,0.0,1,25.044444444444444,"[23.8, 23.8, 24.4, 24.4, 26.2, 26.3, 25.8, 25.2, 25.5]",17.25,0.34,20.9,86.2
426,2021030421,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,35.0,1,25.772727272727273,"[25.4, 25.5, 25.5, 25.6, 26.5, 25.7, 25.8, 25.9, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,21.2,87.0
427,2021030421,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.929999999999996,"[25.2, 25.3, 26.0, 25.9, 26.1, 26.1, 26.1, 26.1, 26.2, 26.3]",0.35000000000000003,0.22899999999999998,21.2,87.0
428,2021030421,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,22.361290322580643,"[18.4, 25.9, 26.8, 26.9, 30.0, 26.4, 29.1, 29.1, 29.6, 30.0, 18.3, 18.8, 19.5, 19.5, 19.1, 20.5, 20.9, 20.5, 19.5, 22.6, 19.2, 19.4, 19.1, 22.9, 20.5, 19.6, 19.8, 20.1, 18.8, 20.6, 21.8]",67.55600000000001,1.423,21.2,87.0
429,2021030421,HXXID3,艾特网能空调1725,25.0,50.0,1,50.0,27.0,1,68.0,1,20.963157894736838,"[22.4, 19.5, 23.2, 20.6, 22.2, 20.2, 20.6, 20.1, 19.5, 19.3, 19.5, 19.3, 20.0, 20.5, 21.5, 21.8, 21.9, 22.7, 23.5]",38.904,2.742,21.2,87.0
430,2021030421,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.9,0,0.0,1,24.91111111111111,"[23.1, 23.5, 23.9, 23.8, 27.5, 25.8, 26.6, 24.5, 25.5]",17.158,0.34,21.2,87.0
431,2021030421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,21.878125,"[18.8, 18.6, 19.4, 19.3, 19.2, 19.7, 19.8, 19.0, 18.8, 17.8, 18.5, 19.8, 19.9, 19.8, 19.7, 19.6, 21.3, 20.4, 19.5, 21.6, 21.4, 19.1, 24.6, 25.3, 26.0, 27.3, 28.1, 27.3, 27.3, 27.2, 28.5, 27.5]",36.726,2.092,21.2,87.0
432,2021030422,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.439999999999998,"[24.8, 24.8, 25.5, 25.3, 25.5, 25.5, 25.7, 25.8, 25.8, 25.7]",0.35000000000000003,0.22899999999999998,21.3,86.8
433,2021030422,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.015625,"[18.5, 18.8, 19.8, 19.8, 19.8, 19.9, 20.3, 19.4, 18.5, 17.4, 17.8, 19.8, 20.0, 19.9, 19.9, 19.8, 21.7, 21.3, 20.5, 22.8, 22.5, 20.3, 24.0, 24.6, 25.5, 26.8, 27.3, 27.3, 27.1, 27.9, 28.0, 27.5]",36.721000000000004,2.092,21.3,86.8
434,2021030422,HXXID3,艾特网能空调1724,25.0,65.0,1,49.0,27.0,1,64.0,1,21.874193548387098,"[17.5, 25.0, 26.0, 26.3, 30.0, 25.6, 28.0, 29.1, 28.5, 29.2, 18.3, 18.6, 19.1, 18.6, 18.4, 19.5, 19.6, 19.3, 18.3, 21.1, 17.9, 19.2, 19.7, 23.1, 21.3, 19.9, 20.0, 20.1, 19.0, 20.6, 21.3]",66.912,1.423,21.3,86.8
435,2021030422,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.1,1,68.0,1,21.515789473684215,"[22.6, 19.7, 23.6, 20.8, 22.7, 20.6, 21.0, 20.3, 20.1, 20.1, 20.0, 19.8, 20.2, 21.0, 22.0, 22.6, 23.1, 23.8, 24.8]",37.67,2.742,21.3,86.8
436,2021030422,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,25.766666666666666,"[24.0, 24.3, 25.2, 24.6, 27.9, 27.1, 27.0, 25.5, 26.3]",17.224999999999998,0.34,21.3,86.8
437,2021030422,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,34.0,1,25.454545454545453,"[25.0, 25.1, 25.0, 25.1, 26.1, 25.4, 25.5, 25.8, 25.8, 25.6, 25.6]",0.32400000000000007,0.0,21.3,86.8
438,2021030423,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,26.11111111111111,"[24.3, 24.6, 25.6, 25.0, 28.2, 27.5, 27.3, 25.8, 26.7]",17.198999999999998,0.34,21.2,86.9
439,2021030423,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,21.777419354838713,"[17.7, 24.4, 25.5, 25.8, 29.1, 24.3, 27.8, 28.4, 28.0, 28.6, 18.2, 19.4, 19.5, 18.4, 18.5, 18.6, 18.6, 19.0, 18.5, 19.7, 18.2, 20.0, 21.1, 25.1, 20.2, 20.7, 20.3, 20.1, 19.2, 21.1, 21.1]",65.705,1.423,21.2,86.9
440,2021030423,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,64.0,1,21.784210526315793,"[23.0, 20.1, 23.7, 21.2, 22.8, 20.8, 21.3, 20.7, 20.5, 20.2, 20.3, 20.0, 20.7, 21.0, 22.2, 22.8, 23.4, 24.1, 25.1]",37.83,2.742,21.2,86.9
441,2021030423,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.25,"[24.7, 24.6, 25.3, 25.0, 25.1, 25.3, 25.4, 25.7, 25.8, 25.6]",0.377,0.22899999999999998,21.2,86.9
442,2021030423,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,26.3,1,34.0,1,25.372727272727275,"[24.9, 25.0, 24.6, 24.9, 26.0, 25.3, 25.5, 25.8, 25.9, 25.6, 25.6]",0.378,0.0,21.2,86.9
443,2021030423,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.075,"[18.6, 18.8, 19.9, 19.8, 20.0, 20.3, 20.5, 19.3, 18.6, 17.4, 17.8, 19.5, 20.3, 19.6, 19.6, 19.9, 22.0, 21.5, 20.7, 23.0, 22.5, 20.3, 23.8, 24.5, 25.3, 26.8, 27.4, 27.5, 27.3, 28.1, 28.2, 27.6]",36.534000000000006,2.092,21.2,86.9
444,2021030503,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.12105263157895,"[22.7, 19.7, 23.4, 20.6, 22.7, 20.2, 21.3, 20.3, 19.0, 19.3, 19.5, 19.3, 19.8, 20.8, 22.0, 22.0, 22.5, 22.5, 23.7]",38.638,,20.9,87.6
445,2021030503,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,34.0,1,25.490909090909096,"[25.0, 25.1, 25.1, 25.2, 26.2, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.27,,20.9,87.6
446,2021030503,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.369999999999997,"[24.6, 24.8, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.7]",0.188,,20.9,87.6
447,2021030503,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.084375,"[19.5, 19.1, 19.7, 19.8, 19.6, 19.8, 20.2, 19.4, 19.5, 18.4, 19.1, 20.1, 20.3, 20.0, 20.0, 20.0, 21.5, 20.8, 19.8, 22.3, 21.7, 19.6, 24.0, 25.0, 25.5, 26.9, 27.5, 27.4, 27.1, 27.5, 28.1, 27.5]",35.709,,20.9,87.6
448,2021030503,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,22.825806451612905,"[19.4, 25.1, 25.9, 26.3, 30.1, 25.5, 28.8, 29.0, 28.6, 29.5, 18.8, 19.3, 20.1, 20.0, 20.0, 20.8, 21.1, 21.9, 21.0, 22.4, 20.7, 19.3, 19.5, 24.1, 21.7, 22.8, 20.2, 21.3, 19.6, 22.0, 22.8]",67.69000000000003,,20.9,87.6
449,2021030503,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.53333333333333,"[22.6, 23.1, 25.0, 24.0, 26.3, 25.5, 25.2, 24.1, 25.0]",17.118,,20.9,87.6
450,2021030504,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,21.896874999999994,"[19.1, 18.9, 19.6, 19.6, 19.5, 19.6, 20.0, 19.3, 19.1, 18.0, 18.7, 19.9, 20.1, 19.8, 19.8, 20.0, 21.7, 20.8, 20.0, 22.1, 21.5, 19.4, 24.0, 24.7, 25.3, 26.6, 27.3, 27.1, 26.8, 27.3, 27.8, 27.3]",35.64600000000001,,21.1,87.7
451,2021030504,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,53.0,1,22.590322580645168,"[18.8, 25.0, 25.8, 26.2, 30.0, 25.4, 28.5, 29.2, 28.5, 29.4, 18.6, 19.1, 19.8, 19.6, 19.3, 20.6, 21.0, 21.3, 20.5, 22.5, 19.8, 19.5, 19.6, 23.0, 21.6, 22.8, 20.2, 21.0, 19.5, 22.1, 22.1]",67.31099999999999,,21.1,87.7
452,2021030504,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.326315789473682,"[22.7, 19.6, 23.8, 21.0, 22.8, 20.6, 21.1, 20.5, 19.7, 19.5, 19.7, 19.5, 20.2, 20.7, 21.9, 22.0, 22.5, 23.3, 24.1]",38.312,,21.1,87.7
453,2021030504,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,25.477777777777774,"[23.5, 23.9, 25.2, 24.2, 27.8, 26.7, 26.8, 25.1, 26.1]",17.145,,21.1,87.7
454,2021030504,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,35.0,1,25.436363636363634,"[25.0, 25.1, 25.1, 25.2, 26.2, 25.4, 25.5, 25.6, 25.7, 25.5, 25.5]",0.27,,21.1,87.7
455,2021030504,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.359999999999996,"[24.6, 24.8, 25.5, 25.3, 25.5, 25.5, 25.6, 25.5, 25.6, 25.7]",0.188,,21.1,87.7
456,2021030505,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.9,1,62.0,1,22.31612903225807,"[18.0, 24.6, 25.6, 26.0, 29.3, 24.5, 28.1, 28.8, 28.4, 29.3, 18.5, 18.8, 19.3, 19.5, 18.6, 19.7, 20.0, 20.8, 19.4, 21.4, 18.8, 19.7, 20.1, 26.1, 22.8, 21.0, 20.2, 20.8, 19.5, 22.0, 22.2]",67.447,,20.7,88.9
457,2021030505,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,26.2,1,31.0,1,25.372727272727275,"[25.0, 25.0, 24.7, 25.0, 26.0, 25.3, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,,20.7,88.9
458,2021030505,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.309999999999995,"[24.6, 24.7, 25.4, 25.1, 25.3, 25.4, 25.5, 25.7, 25.7, 25.7]",0.21500000000000002,,20.7,88.9
459,2021030505,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,22.306250000000006,"[18.8, 19.3, 20.2, 20.3, 20.3, 20.1, 20.7, 19.4, 18.8, 17.7, 18.1, 19.7, 20.5, 20.0, 19.8, 20.5, 22.7, 22.1, 21.5, 24.1, 23.1, 20.3, 23.7, 24.5, 25.2, 26.6, 27.3, 27.6, 27.1, 28.2, 28.0, 27.6]",35.763999999999996,,20.7,88.9
460,2021030505,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,25.933333333333334,"[24.1, 24.5, 25.6, 25.0, 27.8, 27.3, 27.0, 25.6, 26.5]",17.172,,20.7,88.9
461,2021030505,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.784210526315793,"[23.6, 20.0, 23.6, 21.6, 23.3, 20.7, 21.3, 20.6, 20.5, 20.2, 20.1, 19.8, 20.2, 21.1, 22.3, 22.8, 23.3, 23.9, 25.0]",38.42000000000001,,20.7,88.9
462,2021030506,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,35.0,1,25.236363636363638,"[24.6, 24.9, 24.1, 24.8, 25.7, 25.0, 25.3, 25.7, 25.9, 25.8, 25.8]",0.27,0.0,20.8,88.7
463,2021030506,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.4,0,0.0,1,25.290000000000003,"[24.6, 24.8, 25.4, 25.0, 25.2, 25.2, 25.5, 25.6, 25.8, 25.8]",0.21500000000000002,0.21899999999999997,20.8,88.7
464,2021030506,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.425000000000004,"[18.8, 19.3, 20.1, 20.3, 20.3, 20.5, 21.0, 19.5, 18.8, 17.6, 18.0, 19.5, 20.4, 20.1, 19.9, 20.5, 22.5, 22.1, 21.5, 23.9, 23.4, 20.6, 24.0, 24.6, 25.6, 27.1, 27.6, 27.8, 27.6, 28.6, 28.5, 27.6]",36.026,0.9309999999999999,20.8,88.7
465,2021030506,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.9,1,62.0,1,21.883870967741938,"[17.5, 24.5, 25.3, 25.8, 29.0, 24.0, 27.6, 28.6, 27.8, 28.9, 18.1, 18.6, 19.0, 18.7, 18.5, 19.0, 19.2, 20.0, 18.7, 20.5, 18.3, 19.6, 19.7, 26.1, 20.9, 20.5, 20.2, 21.1, 19.4, 21.7, 21.6]",67.55,1.371,20.8,88.7
466,2021030506,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.878947368421052,"[23.6, 20.5, 24.0, 21.3, 22.8, 20.6, 21.6, 20.3, 20.3, 20.2, 20.3, 20.1, 20.4, 21.2, 22.3, 23.0, 23.6, 24.2, 25.4]",38.53000000000001,1.675,20.8,88.7
467,2021030506,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,26.333333333333336,"[24.6, 24.8, 26.3, 25.3, 28.3, 27.6, 27.3, 26.0, 26.8]",17.173,0.322,20.8,88.7
468,2021030507,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.4,1,38.0,1,25.218181818181815,"[24.9, 25.0, 24.4, 24.7, 25.6, 25.0, 25.2, 25.5, 25.8, 25.6, 25.7]",0.27,0.0,21.2,87.5
469,2021030507,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.0,0,0.0,1,25.229999999999997,"[24.8, 24.6, 25.3, 24.9, 25.0, 25.2, 25.4, 25.6, 25.8, 25.7]",0.269,0.21899999999999997,21.2,87.5
470,2021030507,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,33.0,1,22.556250000000006,"[18.8, 19.5, 20.3, 20.5, 20.5, 20.5, 21.0, 19.6, 18.8, 17.7, 18.1, 20.0, 20.5, 20.2, 20.1, 20.5, 22.5, 22.4, 21.7, 24.5, 23.6, 20.8, 24.1, 24.6, 25.7, 27.1, 27.7, 27.8, 27.8, 28.7, 28.6, 27.6]",35.978,0.9309999999999999,21.2,87.5
471,2021030507,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,21.958064516129035,"[17.8, 24.4, 25.3, 25.7, 29.1, 23.8, 27.7, 28.1, 28.0, 28.8, 18.5, 18.7, 19.1, 19.4, 18.5, 19.1, 19.2, 19.9, 18.9, 20.3, 18.6, 20.3, 19.8, 27.1, 20.8, 20.5, 20.1, 20.7, 19.3, 21.6, 21.6]",65.728,1.371,21.2,87.5
472,2021030507,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,21.757894736842108,"[24.0, 21.3, 23.8, 21.1, 22.6, 20.4, 21.0, 20.3, 20.3, 20.1, 20.3, 19.9, 20.4, 21.1, 22.3, 23.0, 23.4, 23.6, 24.5]",38.85000000000001,1.675,21.2,87.5
473,2021030507,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,25.322222222222226,"[23.6, 23.6, 25.6, 24.8, 27.5, 26.2, 26.4, 24.8, 25.4]",17.304,0.322,21.2,87.5
474,2021030508,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.933333333333334,"[23.2, 23.5, 25.0, 24.4, 26.9, 26.0, 25.8, 24.5, 25.1]",17.291000000000004,0.322,21.7,85.0
475,2021030508,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.268421052631584,"[23.3, 19.3, 23.3, 20.5, 22.0, 19.9, 20.7, 19.8, 19.8, 19.8, 19.9, 19.6, 20.0, 21.0, 22.1, 22.9, 23.1, 23.1, 24.0]",39.17,1.675,21.7,85.0
476,2021030508,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.8,1,58.0,1,21.86451612903226,"[18.3, 24.5, 25.3, 25.8, 29.1, 24.0, 27.6, 28.0, 28.0, 28.6, 18.3, 18.6, 19.3, 20.1, 19.0, 19.2, 19.4, 20.1, 19.0, 20.6, 19.1, 19.3, 20.0, 25.1, 21.1, 19.8, 19.6, 20.1, 18.8, 20.9, 21.2]",65.651,1.371,21.7,85.0
477,2021030508,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.4,1,38.0,1,25.181818181818183,"[25.0, 25.0, 24.3, 24.6, 25.6, 24.8, 25.1, 25.5, 25.8, 25.6, 25.7]",0.27,0.0,21.7,85.0
478,2021030508,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,22.637499999999996,"[19.2, 19.4, 20.3, 20.6, 20.6, 20.9, 21.2, 19.6, 19.2, 17.9, 18.3, 20.0, 20.6, 20.5, 20.3, 20.9, 22.9, 22.3, 21.1, 24.0, 23.3, 20.6, 24.4, 24.9, 25.8, 27.3, 27.8, 27.7, 27.9, 28.8, 28.6, 27.5]",36.215,0.9309999999999999,21.7,85.0
479,2021030508,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.1,0,0.0,1,25.23,"[24.8, 24.8, 25.3, 24.9, 25.0, 25.1, 25.3, 25.6, 25.7, 25.8]",0.242,0.21899999999999997,21.7,85.0
480,2021030509,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,21.93548387096774,"[18.4, 24.6, 25.5, 25.8, 29.2, 24.3, 27.6, 28.1, 28.0, 28.8, 18.3, 18.8, 19.4, 19.9, 19.0, 19.4, 19.6, 20.1, 19.3, 20.8, 19.3, 19.6, 19.5, 24.4, 21.9, 19.9, 20.1, 19.8, 19.0, 20.5, 21.1]",65.80699999999999,1.371,22.4,80.5
481,2021030509,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.4,1,38.0,1,25.2,"[24.8, 24.8, 24.6, 24.6, 25.6, 25.1, 25.3, 25.5, 25.7, 25.6, 25.6]",0.27,0.0,22.4,80.5
482,2021030509,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.0,0,0.0,1,25.25,"[24.8, 24.8, 25.3, 25.0, 25.1, 25.1, 25.3, 25.6, 25.7, 25.8]",0.269,0.21899999999999997,22.4,80.5
483,2021030509,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.471874999999997,"[19.2, 19.3, 20.0, 20.3, 20.4, 20.6, 20.8, 19.7, 19.2, 18.1, 18.6, 20.0, 20.4, 20.2, 20.1, 20.5, 22.5, 22.0, 20.8, 23.3, 22.9, 20.5, 24.4, 25.0, 25.7, 27.3, 27.9, 27.4, 27.7, 28.4, 28.4, 27.5]",36.214999999999996,0.9309999999999999,22.4,80.5
484,2021030509,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,24.633333333333333,"[22.9, 23.2, 24.7, 24.1, 26.5, 25.7, 25.5, 24.2, 24.9]",17.25,0.322,22.4,80.5
485,2021030509,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,21.18421052631579,"[23.0, 19.3, 23.7, 20.6, 22.1, 20.1, 20.5, 19.8, 19.8, 19.8, 19.9, 19.5, 20.0, 20.7, 21.8, 22.5, 22.8, 22.8, 23.8]",39.864,1.675,22.4,80.5
486,2021030510,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.3,1,36.0,1,25.20909090909091,"[24.8, 24.8, 24.7, 24.6, 25.7, 25.1, 25.3, 25.5, 25.7, 25.5, 25.6]",0.27,0.0,23.2,78.0
487,2021030510,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.7,0,0.0,1,25.24,"[24.6, 24.8, 25.3, 25.0, 25.1, 25.2, 25.4, 25.6, 25.7, 25.7]",0.269,0.21899999999999997,23.2,78.0
488,2021030510,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,24.533333333333335,"[22.7, 23.1, 24.7, 24.0, 26.5, 25.6, 25.3, 24.1, 24.8]",17.25,0.322,23.2,78.0
489,2021030510,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.384375,"[19.1, 19.3, 20.1, 20.1, 20.2, 20.3, 20.8, 19.7, 19.2, 18.0, 18.6, 20.0, 20.4, 20.1, 20.1, 20.4, 22.2, 22.1, 20.8, 23.3, 22.8, 20.3, 24.2, 25.0, 25.6, 27.1, 27.6, 27.4, 27.5, 28.3, 28.3, 27.4]",36.349999999999994,0.9309999999999999,23.2,78.0
490,2021030510,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,21.12631578947369,"[22.9, 19.6, 23.6, 20.5, 22.2, 20.0, 20.6, 19.9, 19.5, 19.6, 19.8, 19.5, 20.0, 20.8, 21.6, 22.4, 22.6, 22.7, 23.6]",40.13999999999999,1.675,23.2,78.0
491,2021030510,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,21.919354838709676,"[18.5, 24.6, 25.5, 25.8, 29.3, 24.5, 27.8, 28.3, 28.4, 28.8, 18.4, 18.8, 19.5, 19.5, 19.1, 19.6, 19.7, 20.3, 19.5, 20.9, 19.3, 19.3, 19.3, 24.0, 20.0, 19.8, 19.8, 20.0, 19.0, 20.7, 21.5]",66.293,1.371,23.2,78.0
492,2021030511,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.13157894736842,"[22.8, 19.5, 23.6, 20.7, 22.2, 20.3, 20.5, 20.1, 19.9, 19.7, 19.8, 19.6, 20.1, 20.5, 21.2, 22.0, 22.4, 23.1, 23.5]",39.116,1.675,23.4,75.2
493,2021030511,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,26.2,1,34.0,1,25.19090909090909,"[24.8, 24.8, 24.6, 24.7, 25.8, 25.1, 25.3, 25.5, 25.6, 25.4, 25.5]",0.27,0.0,23.4,75.2
494,2021030511,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.193750000000005,"[19.0, 18.8, 19.9, 19.8, 20.1, 20.4, 20.5, 19.4, 19.0, 17.6, 18.0, 19.8, 20.2, 19.8, 19.8, 20.3, 22.1, 21.7, 20.7, 23.2, 22.6, 20.3, 24.0, 24.9, 25.5, 27.0, 27.6, 27.1, 27.3, 28.1, 28.2, 27.5]",36.345,0.9309999999999999,23.4,75.2
495,2021030511,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.4,0,0.0,1,25.15,"[24.6, 24.7, 25.3, 25.0, 25.1, 25.1, 25.3, 25.3, 25.5, 25.6]",0.269,0.21899999999999997,23.4,75.2
496,2021030511,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,21.825806451612905,"[18.3, 24.5, 25.4, 25.6, 29.2, 24.6, 27.8, 28.4, 28.1, 28.8, 18.2, 18.8, 19.3, 19.0, 19.0, 19.3, 19.3, 19.8, 19.5, 20.6, 18.6, 19.3, 20.1, 24.5, 20.6, 19.8, 19.8, 19.9, 18.9, 20.5, 21.1]",66.47800000000001,1.371,23.4,75.2
497,2021030511,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,25.15555555555556,"[23.5, 23.9, 24.8, 24.2, 26.3, 26.6, 26.3, 25.0, 25.8]",17.266000000000002,0.322,23.4,75.2
498,2021030512,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.4,1,35.0,1,25.29090909090909,"[24.8, 24.9, 24.3, 24.8, 26.0, 25.3, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,23.8,72.6
499,2021030512,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.2,0,0.0,1,25.24,"[24.6, 24.7, 25.3, 25.0, 25.1, 25.3, 25.4, 25.6, 25.7, 25.7]",0.242,0.21899999999999997,23.8,72.6
500,2021030512,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.621875,"[19.7, 20.0, 20.5, 20.7, 20.5, 20.5, 21.5, 20.3, 19.6, 19.1, 19.5, 19.9, 20.8, 20.0, 20.0, 20.5, 22.3, 22.3, 20.8, 23.6, 23.3, 21.0, 24.0, 24.8, 25.5, 26.8, 27.5, 27.6, 27.3, 28.3, 28.2, 27.5]",36.351000000000006,0.9309999999999999,23.8,72.6
501,2021030512,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,22.41612903225806,"[19.2, 24.6, 25.5, 25.8, 29.3, 24.0, 27.7, 28.1, 27.6, 28.6, 19.0, 20.1, 20.7, 20.3, 19.8, 19.4, 19.4, 20.6, 20.0, 20.4, 19.9, 20.7, 20.7, 25.8, 22.6, 20.8, 21.3, 20.1, 20.3, 21.0, 21.6]",66.782,1.371,23.8,72.6
502,2021030512,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,21.94736842105263,"[23.6, 21.1, 24.4, 21.7, 22.8, 21.3, 21.6, 20.5, 20.5, 20.3, 20.6, 20.5, 20.1, 21.0, 22.3, 22.8, 23.2, 23.7, 25.0]",39.288000000000004,1.675,23.8,72.6
503,2021030512,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,25.68888888888889,"[24.1, 24.1, 25.3, 24.9, 27.6, 26.8, 26.8, 25.6, 26.0]",17.304000000000002,0.322,23.8,72.6
504,2021030513,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,25.544444444444444,"[24.0, 24.2, 25.0, 24.8, 27.0, 26.9, 26.4, 25.6, 26.0]",17.331000000000003,0.322,23.6,70.9
505,2021030513,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,22.726315789473684,"[24.6, 21.6, 25.2, 22.6, 23.6, 22.4, 23.0, 21.9, 20.9, 21.2, 21.5, 21.6, 21.5, 21.8, 22.8, 23.4, 23.5, 23.9, 24.8]",39.39,1.675,23.6,70.9
506,2021030513,HXXID3,艾特网能空调1724,25.0,65.0,1,49.0,27.0,1,65.0,1,23.822580645161292,"[21.2, 25.3, 25.9, 26.3, 30.1, 24.3, 28.0, 26.8, 26.9, 30.1, 21.0, 22.1, 22.8, 23.6, 21.8, 22.3, 21.5, 22.3, 21.6, 21.8, 21.9, 22.2, 22.7, 26.9, 24.3, 22.3, 22.8, 21.6, 22.3, 23.0, 22.8]",67.019,1.371,23.6,70.9
507,2021030513,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,23.396874999999998,"[21.0, 21.0, 21.4, 21.2, 21.3, 21.3, 22.1, 21.2, 21.0, 21.1, 21.3, 21.1, 21.7, 21.0, 20.9, 21.2, 23.0, 22.9, 21.3, 24.1, 23.1, 21.3, 24.5, 25.4, 25.9, 27.4, 28.0, 28.6, 28.0, 28.6, 28.8, 28.0]",37.022000000000006,0.9309999999999999,23.6,70.9
508,2021030513,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.5,0,0.0,1,25.6,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.6, 25.8, 26.0, 26.1, 26.1]",0.269,0.21899999999999997,23.6,70.9
509,2021030513,HXXID3,艾特网能空调1721,25.0,52.0,1,53.0,26.6,1,44.0,1,25.645454545454548,"[25.2, 25.2, 24.6, 25.2, 26.3, 25.6, 25.8, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,23.6,70.9
510,2021030514,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.146874999999998,"[20.8, 20.3, 20.6, 20.8, 21.1, 21.1, 21.1, 20.4, 20.8, 20.1, 20.5, 21.3, 20.9, 21.0, 20.9, 21.3, 22.6, 22.1, 21.0, 23.3, 22.2, 21.3, 25.1, 25.6, 26.3, 27.8, 28.3, 28.2, 27.8, 28.3, 29.1, 28.7]",36.429,0.9309999999999999,23.7,71.2
511,2021030514,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.716129032258067,"[21.2, 25.9, 26.6, 26.9, 30.6, 24.6, 28.6, 25.3, 28.0, 30.0, 21.3, 21.5, 22.3, 22.0, 21.6, 22.4, 21.6, 22.5, 22.3, 22.8, 22.1, 20.9, 22.0, 24.9, 24.1, 22.6, 22.8, 21.8, 21.1, 22.6, 22.3]",66.67,1.371,23.7,71.2
512,2021030514,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,24.57777777777778,"[23.1, 23.3, 24.2, 24.1, 25.9, 25.7, 25.3, 24.5, 25.1]",17.265,0.322,23.7,71.2
513,2021030514,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,22.26315789473685,"[23.6, 21.6, 24.5, 22.3, 23.0, 21.3, 22.0, 21.9, 20.8, 20.1, 20.6, 20.5, 21.5, 22.1, 23.0, 23.3, 23.1, 23.5, 24.3]",38.91,1.675,23.7,71.2
514,2021030514,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.8,1,49.0,1,25.95454545454546,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,23.7,71.2
515,2021030514,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.5,0,0.0,1,25.95,"[25.3, 25.3, 26.0, 25.8, 26.0, 25.9, 26.0, 26.3, 26.4, 26.5]",0.269,0.21899999999999997,23.7,71.2
516,2021030515,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,24.733333333333334,"[23.1, 23.5, 24.3, 24.0, 25.8, 26.0, 25.6, 24.8, 25.5]",17.330000000000002,0.322,23.4,75.2
517,2021030515,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.6,1,54.0,1,23.75806451612903,"[21.1, 26.0, 26.6, 26.8, 31.0, 26.1, 29.3, 26.9, 28.9, 30.0, 20.5, 21.1, 21.8, 21.7, 21.8, 22.9, 22.3, 22.4, 22.3, 23.6, 22.1, 20.9, 20.8, 25.0, 24.5, 22.3, 21.5, 21.3, 20.6, 22.4, 22.0]",66.88499999999998,1.371,23.4,75.2
518,2021030515,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.9,"[25.2, 25.2, 26.0, 25.8, 26.0, 26.0, 26.1, 26.1, 26.3, 26.3]",0.269,0.21899999999999997,23.4,75.2
519,2021030515,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,22.86875,"[20.6, 20.0, 20.5, 20.5, 20.3, 20.6, 21.1, 20.2, 20.6, 19.8, 20.5, 21.0, 20.8, 20.7, 20.7, 20.8, 22.3, 22.1, 20.6, 23.4, 22.0, 20.3, 24.9, 25.5, 26.0, 27.4, 28.0, 28.0, 27.5, 28.1, 28.6, 28.4]",36.455,0.9309999999999999,23.4,75.2
520,2021030515,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.8,"[23.3, 20.8, 23.8, 21.6, 23.0, 21.2, 21.6, 21.3, 19.8, 20.0, 20.5, 20.3, 20.8, 21.6, 22.4, 22.6, 22.6, 23.0, 24.0]",39.18000000000001,1.675,23.4,75.2
521,2021030515,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.6,1,43.0,1,26.00909090909091,"[25.7, 25.8, 25.8, 25.8, 26.8, 26.0, 26.0, 26.0, 26.2, 26.0, 26.0]",0.27,0.0,23.4,75.2
522,2021030516,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.6,1,43.0,1,25.91818181818182,"[25.6, 25.7, 25.6, 25.6, 26.6, 25.8, 26.0, 26.0, 26.2, 26.0, 26.0]",0.27,0.0,23.0,80.8
523,2021030516,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.869999999999997,"[25.2, 25.2, 26.0, 25.6, 26.0, 25.8, 26.1, 26.2, 26.3, 26.3]",0.269,0.222,23.0,80.8
524,2021030516,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.225000000000005,"[21.1, 20.8, 21.0, 21.1, 21.1, 20.8, 21.8, 21.1, 21.1, 20.4, 21.1, 21.0, 21.3, 20.8, 20.8, 21.1, 22.6, 22.8, 21.1, 23.8, 23.2, 21.4, 24.8, 25.4, 25.9, 27.3, 28.0, 28.2, 27.5, 28.2, 28.4, 28.2]",36.565,1.643,23.0,80.8
525,2021030516,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,24.06451612903226,"[21.7, 25.8, 26.7, 27.0, 31.0, 26.1, 29.3, 27.1, 28.5, 30.2, 20.6, 21.6, 22.3, 23.4, 22.1, 23.5, 22.1, 22.9, 22.6, 23.4, 22.6, 21.6, 21.8, 25.0, 24.3, 22.6, 22.5, 21.2, 21.5, 22.4, 22.6]",66.86,1.359,23.0,80.8
526,2021030516,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,22.200000000000003,"[23.8, 21.1, 23.8, 22.1, 23.3, 22.0, 22.0, 21.5, 20.5, 20.8, 21.2, 21.1, 21.5, 21.5, 22.5, 22.7, 22.8, 23.3, 24.3]",39.016000000000005,2.11,23.0,80.8
527,2021030516,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.5,0,0.0,1,25.1,"[23.3, 24.0, 24.5, 24.3, 26.3, 26.5, 25.9, 25.3, 25.8]",17.331000000000003,0.32899999999999996,23.0,80.8
528,2021030517,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.45483870967743,"[22.1, 26.4, 27.0, 27.3, 31.3, 25.9, 28.8, 26.3, 27.5, 30.5, 22.3, 22.6, 23.3, 23.6, 22.6, 23.8, 22.9, 22.9, 23.1, 24.1, 22.8, 21.8, 22.5, 26.0, 24.2, 24.0, 22.5, 22.2, 22.1, 23.1, 22.6]",67.18400000000001,1.359,22.2,84.8
529,2021030517,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,25.11111111111111,"[23.8, 23.6, 24.6, 24.6, 26.5, 26.1, 26.0, 25.3, 25.5]",17.303000000000004,0.32899999999999996,22.2,84.8
530,2021030517,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.9,1,52.0,1,26.12727272727273,"[25.9, 26.0, 25.4, 25.9, 26.8, 26.1, 26.1, 26.3, 26.4, 26.2, 26.3]",0.27,0.0,22.2,84.8
531,2021030517,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,26.1,"[25.5, 25.5, 26.1, 25.9, 26.1, 26.1, 26.3, 26.4, 26.5, 26.6]",0.242,0.222,22.2,84.8
532,2021030517,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.50625,"[21.1, 20.8, 21.3, 21.4, 21.1, 21.3, 21.7, 21.0, 21.1, 21.0, 21.1, 21.9, 21.5, 21.6, 21.6, 22.0, 23.0, 22.7, 21.4, 23.8, 22.8, 21.5, 25.0, 25.6, 26.2, 27.6, 28.3, 28.7, 28.0, 28.7, 28.9, 28.5]",36.747,1.643,22.2,84.8
533,2021030517,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,22.552631578947373,"[24.2, 22.6, 24.1, 22.3, 23.3, 21.9, 22.5, 21.9, 20.5, 20.8, 21.3, 21.2, 21.5, 22.3, 23.1, 23.3, 23.3, 23.6, 24.8]",39.55,2.11,22.2,84.8
534,2021030518,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.7,1,88.0,1,22.194736842105264,"[23.6, 21.3, 23.7, 22.2, 23.0, 21.6, 21.9, 21.8, 20.1, 20.4, 21.1, 20.9, 21.3, 22.1, 22.9, 23.2, 23.0, 23.3, 24.3]",39.876000000000005,2.11,22.1,85.5
535,2021030518,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.6,1,54.0,1,24.29354838709677,"[21.8, 26.5, 27.1, 27.4, 31.6, 26.0, 29.5, 26.4, 28.8, 30.4, 21.3, 21.6, 22.5, 23.1, 22.6, 23.9, 22.9, 22.8, 22.7, 24.3, 22.7, 21.4, 21.5, 25.1, 24.5, 23.9, 22.3, 21.8, 21.4, 22.9, 22.4]",67.23400000000001,1.359,22.1,85.5
536,2021030518,HXXID3,艾特网能空调1721,25.0,52.0,1,53.0,26.7,1,46.0,1,26.063636363636363,"[25.8, 25.9, 25.8, 25.8, 26.8, 26.0, 25.8, 26.2, 26.3, 26.1, 26.2]",0.27,0.0,22.1,85.5
537,2021030518,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.220000000000006,"[25.5, 25.5, 26.3, 26.1, 26.3, 26.3, 26.4, 26.5, 26.6, 26.7]",0.269,0.222,22.1,85.5
538,2021030518,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.29375,"[21.0, 20.6, 20.9, 21.0, 20.9, 21.2, 21.5, 20.6, 21.0, 20.4, 21.0, 21.3, 21.2, 21.1, 21.1, 21.5, 22.8, 22.4, 21.1, 23.4, 22.3, 21.1, 25.1, 25.8, 26.3, 27.8, 28.5, 28.2, 27.9, 28.4, 29.1, 28.9]",36.67000000000001,1.643,22.1,85.5
539,2021030518,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,24.67777777777778,"[23.0, 23.5, 24.0, 23.9, 25.7, 26.0, 25.6, 24.9, 25.5]",17.250000000000004,0.32899999999999996,22.1,85.5
540,2021030519,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,57.0,1,24.367741935483867,"[22.0, 26.4, 27.1, 27.3, 31.3, 26.1, 29.3, 26.6, 28.1, 30.4, 21.5, 22.4, 23.0, 23.6, 22.6, 24.0, 22.5, 23.0, 23.1, 23.8, 22.8, 22.1, 22.3, 24.6, 24.6, 23.0, 22.3, 21.8, 22.1, 22.9, 22.8]",68.013,1.359,22.3,84.7
541,2021030519,HXXID3,艾特网能空调1721,25.0,52.0,1,53.0,26.7,1,46.0,1,26.181818181818183,"[25.9, 26.0, 25.8, 26.0, 26.9, 26.1, 26.1, 26.3, 26.4, 26.2, 26.3]",0.27,0.0,22.3,84.7
542,2021030519,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,26.119999999999997,"[25.5, 25.5, 26.2, 26.0, 26.2, 26.1, 26.2, 26.4, 26.5, 26.6]",0.269,0.222,22.3,84.7
543,2021030519,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.1,1,68.0,1,23.462500000000002,"[21.3, 21.1, 21.4, 21.5, 21.3, 21.2, 22.1, 21.4, 21.3, 20.9, 21.5, 21.5, 21.7, 21.3, 21.2, 21.5, 22.8, 23.0, 21.5, 24.0, 22.3, 21.0, 24.9, 25.6, 26.1, 27.6, 28.1, 28.2, 27.6, 28.5, 28.9, 28.5]",36.695,1.643,22.3,84.7
544,2021030519,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.48947368421053,"[24.3, 21.5, 23.9, 22.4, 23.5, 22.3, 22.5, 21.8, 20.4, 21.0, 21.7, 21.5, 21.2, 22.1, 22.8, 23.1, 23.1, 23.5, 24.7]",39.284,2.11,22.3,84.7
545,2021030519,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,25.17777777777778,"[23.6, 24.0, 24.5, 24.4, 26.4, 26.5, 26.0, 25.4, 25.8]",17.304000000000002,0.32899999999999996,22.3,84.7
546,2021030520,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.9,0,0.0,1,24.777777777777782,"[23.8, 23.6, 24.0, 24.4, 26.3, 25.2, 25.9, 25.0, 24.8]",17.276000000000003,0.32899999999999996,22.3,83.4
547,2021030520,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,97.0,1,21.952631578947372,"[23.2, 20.1, 23.6, 22.6, 22.5, 20.5, 22.5, 20.3, 19.1, 19.4, 20.0, 19.8, 21.8, 22.6, 23.2, 23.6, 23.5, 23.8, 25.0]",39.876000000000005,2.11,22.3,83.4
548,2021030520,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.796774193548387,"[20.6, 26.6, 27.4, 27.6, 32.0, 25.8, 29.2, 27.8, 29.0, 30.0, 20.4, 20.8, 21.6, 21.6, 22.8, 22.9, 23.0, 22.7, 21.8, 24.3, 21.5, 20.1, 20.5, 24.9, 23.0, 21.1, 21.1, 22.3, 20.3, 23.2, 21.8]",69.11200000000001,1.359,22.3,83.4
549,2021030520,HXXID3,艾特网能空调1723,25.0,50.0,1,53.0,27.4,1,78.0,1,23.246875000000003,"[21.4, 19.5, 20.1, 21.5, 21.3, 21.5, 20.5, 19.6, 21.4, 19.4, 19.9, 22.0, 21.2, 21.7, 21.7, 22.0, 23.2, 21.2, 21.6, 22.1, 23.1, 21.5, 25.2, 25.9, 26.3, 28.0, 28.6, 28.1, 28.1, 28.1, 29.2, 29.0]",36.777,1.643,22.3,83.4
550,2021030520,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.25,"[25.6, 25.6, 26.3, 26.1, 26.3, 26.3, 26.4, 26.5, 26.6, 26.8]",0.269,0.222,22.3,83.4
551,2021030520,HXXID3,艾特网能空调1721,25.0,52.0,1,56.0,26.9,1,52.0,1,26.2,"[26.0, 26.0, 25.7, 25.9, 26.9, 26.1, 26.1, 26.3, 26.5, 26.3, 26.4]",0.27,0.0,22.3,83.4
552,2021030521,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.3,1,34.0,1,25.818181818181824,"[25.4, 25.5, 25.5, 25.5, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 25.8]",0.27,0.0,22.3,84.0
553,2021030521,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.82,"[25.1, 25.2, 25.9, 25.8, 26.0, 26.0, 26.0, 26.0, 26.1, 26.1]",0.242,0.222,22.3,84.0
554,2021030521,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.278125,"[19.8, 19.2, 19.8, 19.8, 19.7, 20.0, 20.3, 19.4, 19.8, 18.6, 19.9, 20.1, 20.2, 20.0, 20.0, 20.0, 21.6, 21.0, 19.9, 22.5, 21.6, 19.5, 24.6, 25.3, 25.9, 27.0, 28.0, 28.1, 27.3, 27.4, 28.3, 28.3]",36.559000000000005,1.643,22.3,84.0
555,2021030521,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.9,0,0.0,1,24.266666666666666,"[22.4, 22.8, 24.5, 23.6, 25.8, 25.3, 25.0, 24.0, 25.0]",17.169,0.32899999999999996,22.3,84.0
556,2021030521,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.02105263157895,"[22.5, 20.0, 23.0, 20.7, 22.4, 19.9, 20.8, 20.1, 19.1, 19.1, 20.0, 19.3, 20.0, 20.8, 21.6, 22.0, 22.1, 22.3, 23.7]",39.018,2.11,22.3,84.0
557,2021030521,HXXID3,艾特网能空调1724,25.0,65.0,1,44.0,26.6,1,49.0,1,22.909677419354836,"[19.8, 25.8, 26.8, 27.0, 30.8, 26.6, 29.3, 29.4, 29.8, 30.0, 18.7, 19.5, 20.3, 20.3, 20.8, 21.3, 21.3, 21.9, 21.0, 22.8, 20.9, 19.3, 19.5, 23.3, 21.3, 20.0, 19.9, 20.3, 19.2, 21.5, 21.8]",68.33000000000001,1.359,22.3,84.0
558,2021030522,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,21.01052631578948,"[22.5, 19.6, 23.0, 20.5, 22.4, 20.3, 20.8, 20.2, 19.3, 19.4, 19.6, 19.5, 19.8, 20.6, 21.6, 21.5, 22.0, 23.0, 23.6]",37.616,2.11,21.9,85.4
559,2021030522,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,21.996875000000003,"[19.5, 18.9, 19.6, 19.5, 19.6, 19.8, 20.1, 19.1, 19.5, 18.1, 18.8, 19.9, 20.1, 19.8, 19.8, 20.0, 21.5, 20.8, 19.8, 22.1, 21.5, 19.4, 24.2, 24.8, 25.6, 26.9, 27.4, 27.6, 27.1, 27.3, 28.1, 27.7]",36.351000000000006,1.643,21.9,85.4
560,2021030522,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.510000000000005,"[24.8, 24.9, 25.6, 25.3, 25.6, 25.7, 25.8, 25.8, 25.8, 25.8]",0.269,0.222,21.9,85.4
561,2021030522,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,52.0,1,22.55806451612903,"[18.9, 25.3, 26.3, 26.6, 30.5, 26.6, 29.1, 29.1, 29.5, 29.6, 18.5, 19.2, 19.9, 19.6, 20.3, 20.7, 20.8, 20.6, 20.0, 22.3, 19.7, 19.2, 19.5, 23.3, 21.9, 19.9, 20.0, 20.1, 19.1, 21.4, 21.8]",67.877,1.359,21.9,85.4
562,2021030522,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.4,1,35.0,1,25.6,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.6, 25.6, 25.8, 26.0, 25.7, 25.6]",0.27,0.0,21.9,85.4
563,2021030522,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,25.055555555555557,"[23.3, 22.9, 25.1, 24.1, 26.6, 26.5, 25.8, 25.1, 26.1]",17.250000000000004,0.32899999999999996,21.9,85.4
564,2021030523,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,25.566666666666666,"[24.0, 23.6, 25.5, 24.7, 27.4, 26.5, 26.8, 25.5, 26.1]",17.197,0.32899999999999996,21.8,86.6
565,2021030523,HXXID3,艾特网能空调1725,25.0,50.0,1,50.0,27.0,1,68.0,1,21.363157894736844,"[22.6, 19.7, 23.3, 20.7, 22.7, 20.5, 21.1, 20.5, 19.3, 19.5, 19.6, 19.6, 20.1, 21.0, 22.1, 22.5, 22.8, 23.5, 24.8]",37.620000000000005,2.11,21.8,86.6
566,2021030523,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.4,1,35.0,1,25.563636363636366,"[25.1, 25.2, 25.1, 25.2, 26.2, 25.5, 25.7, 25.8, 26.0, 25.8, 25.6]",0.27,0.0,21.8,86.6
567,2021030523,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.419999999999998,"[24.7, 24.8, 25.5, 25.3, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8]",0.269,0.222,21.8,86.6
568,2021030523,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.896875,"[19.1, 18.6, 19.5, 19.5, 19.5, 19.6, 20.0, 19.1, 19.1, 17.8, 18.8, 20.0, 19.8, 19.9, 19.9, 20.0, 21.5, 20.8, 19.9, 21.9, 21.6, 19.3, 24.1, 24.7, 25.3, 26.7, 27.1, 27.3, 27.1, 27.7, 28.0, 27.5]",36.507999999999996,1.643,21.8,86.6
569,2021030523,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,22.25161290322581,"[18.1, 25.1, 26.0, 26.3, 30.0, 25.7, 28.7, 29.1, 28.9, 29.2, 18.5, 19.0, 19.5, 19.1, 19.5, 20.2, 19.8, 20.6, 19.2, 21.1, 18.4, 19.3, 19.8, 25.0, 20.8, 20.6, 20.1, 20.2, 19.1, 21.3, 21.6]",67.06800000000001,1.359,21.8,86.6
570,2021030609,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,24.355555555555558,"[22.5, 22.8, 25.6, 23.9, 26.4, 25.2, 25.0, 23.5, 24.3]",17.304000000000002,0.325,21.6,85.9
571,2021030609,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,60.0,1,20.868421052631582,"[23.4, 19.5, 23.1, 20.0, 21.8, 19.5, 20.2, 19.3, 19.8, 19.9, 19.9, 19.3, 19.6, 20.4, 21.1, 21.9, 22.5, 22.3, 23.0]",39.12200000000001,1.6030000000000002,21.6,85.9
572,2021030609,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,21.400000000000002,"[17.3, 24.2, 25.1, 25.5, 29.5, 24.5, 27.4, 28.1, 28.2, 28.5, 17.5, 17.8, 18.3, 18.6, 18.0, 19.0, 18.8, 19.6, 18.3, 20.0, 18.3, 19.2, 19.3, 24.2, 19.1, 19.1, 19.1, 19.8, 18.3, 20.7, 22.1]",67.176,1.379,21.6,85.9
573,2021030609,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,26.4,1,36.0,1,24.9,"[24.8, 24.8, 24.1, 24.5, 25.4, 24.6, 24.6, 25.0, 25.3, 25.3, 25.5]",0.32400000000000007,0.0,21.6,85.9
574,2021030609,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.6,0,0.0,1,24.970000000000002,"[24.8, 24.5, 25.1, 24.8, 24.9, 24.8, 24.9, 25.1, 25.3, 25.5]",0.323,0.22,21.6,85.9
575,2021030609,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,32.0,1,22.553124999999998,"[18.6, 19.0, 20.2, 20.4, 20.7, 20.8, 20.8, 19.3, 18.6, 17.0, 17.7, 19.8, 20.5, 20.3, 20.1, 20.6, 23.0, 22.8, 21.6, 24.7, 23.5, 20.8, 24.3, 24.8, 26.0, 27.4, 27.8, 27.8, 28.1, 28.8, 28.6, 27.3]",36.671,0.892,21.6,85.9
576,2021030610,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.99473684210526,"[23.5, 20.8, 23.3, 20.0, 21.8, 19.5, 20.3, 19.5, 19.8, 20.0, 20.0, 19.3, 19.6, 20.5, 21.2, 22.0, 22.4, 22.4, 23.0]",39.442,1.6030000000000002,21.7,86.7
577,2021030610,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.553125000000005,"[18.5, 19.0, 20.2, 20.5, 20.7, 20.9, 21.0, 19.2, 18.5, 17.0, 17.5, 19.6, 20.5, 20.2, 20.0, 20.7, 23.1, 23.0, 22.0, 24.6, 23.8, 21.0, 24.3, 24.8, 25.9, 27.4, 27.6, 27.7, 28.0, 28.9, 28.5, 27.1]",36.427,0.892,21.7,86.7
578,2021030610,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,21.41935483870968,"[17.3, 24.3, 25.1, 25.6, 30.0, 24.6, 27.5, 28.0, 28.2, 28.5, 17.5, 17.8, 18.3, 18.6, 18.2, 19.0, 18.8, 19.5, 18.2, 20.0, 18.1, 19.3, 18.9, 23.5, 20.1, 19.4, 19.2, 19.7, 18.3, 20.7, 21.8]",67.181,1.379,21.7,86.7
579,2021030610,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.3,1,35.0,1,24.900000000000002,"[24.8, 24.9, 24.1, 24.5, 25.3, 24.5, 24.6, 25.0, 25.4, 25.3, 25.5]",0.32400000000000007,0.0,21.7,86.7
580,2021030610,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.466666666666665,"[22.6, 22.9, 25.8, 24.0, 26.5, 25.2, 25.2, 23.7, 24.3]",17.290999999999997,0.325,21.7,86.7
581,2021030610,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.5,0,0.0,1,24.979999999999997,"[24.8, 24.3, 25.1, 24.8, 24.8, 24.8, 24.9, 25.2, 25.5, 25.6]",0.323,0.22,21.7,86.7
582,2021030611,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.57777777777778,"[22.7, 23.1, 25.6, 24.1, 26.6, 25.5, 25.3, 23.8, 24.5]",17.29,0.325,21.9,85.6
583,2021030611,HXXID3,艾特网能空调1721,25.0,52.0,1,50.0,26.4,1,35.0,1,24.863636363636363,"[24.8, 24.8, 24.0, 24.5, 25.3, 24.5, 24.6, 24.9, 25.3, 25.3, 25.5]",0.32400000000000007,0.0,21.9,85.6
584,2021030611,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.6,0,0.0,1,24.910000000000004,"[24.7, 24.3, 25.1, 24.8, 24.8, 24.8, 24.8, 24.9, 25.3, 25.6]",0.323,0.22,21.9,85.6
585,2021030611,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,22.531250000000004,"[18.3, 19.0, 20.3, 20.4, 20.8, 20.8, 21.1, 19.1, 18.3, 16.8, 17.4, 19.6, 20.5, 20.1, 20.0, 20.6, 23.1, 23.0, 22.0, 24.6, 23.7, 21.2, 24.3, 24.8, 26.0, 27.4, 27.6, 27.6, 28.0, 28.8, 28.6, 27.2]",36.399,0.892,21.9,85.6
586,2021030611,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.036842105263162,"[23.5, 20.4, 22.9, 20.0, 22.1, 19.5, 20.3, 19.5, 19.9, 20.2, 20.0, 19.5, 19.7, 20.5, 21.3, 22.1, 22.6, 22.5, 23.2]",39.18,1.6030000000000002,21.9,85.6
587,2021030611,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,21.283870967741944,"[17.1, 24.3, 25.2, 25.6, 29.5, 24.6, 27.4, 28.1, 28.1, 28.3, 17.4, 17.8, 18.3, 18.6, 18.0, 18.9, 18.6, 19.3, 18.1, 19.8, 17.8, 18.8, 18.7, 23.7, 19.1, 19.5, 19.1, 19.7, 18.2, 20.6, 21.6]",67.01899999999999,1.379,21.9,85.6
588,2021030612,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,23.034375000000004,"[19.7, 20.1, 20.8, 20.9, 21.1, 21.1, 21.7, 19.6, 19.0, 18.8, 19.5, 20.3, 20.6, 20.8, 20.6, 21.2, 23.4, 23.5, 22.4, 24.8, 24.0, 21.3, 24.5, 25.0, 26.0, 27.5, 27.8, 27.7, 28.2, 29.1, 28.7, 27.4]",36.346000000000004,1.158,22.2,84.4
589,2021030612,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.6,1,41.0,1,24.927272727272726,"[24.9, 24.8, 23.8, 24.5, 25.4, 24.5, 24.6, 25.1, 25.5, 25.5, 25.6]",0.32400000000000007,0.0,22.2,84.4
590,2021030612,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.9,0,0.0,1,25.03,"[24.9, 24.3, 25.2, 24.8, 24.8, 24.8, 24.9, 25.2, 25.6, 25.8]",0.323,0.22699999999999998,22.2,84.4
591,2021030612,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,22.15161290322581,"[19.1, 24.3, 25.3, 25.7, 30.0, 24.2, 27.5, 27.9, 27.8, 28.2, 19.4, 19.8, 20.3, 20.7, 19.3, 19.5, 19.2, 19.4, 20.1, 20.3, 20.0, 20.0, 20.1, 23.9, 21.1, 21.7, 20.5, 19.7, 19.6, 20.6, 21.5]",67.02000000000001,1.41,22.2,84.4
592,2021030612,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,24.81111111111111,"[23.2, 23.3, 25.0, 24.3, 26.8, 25.8, 25.7, 24.5, 24.7]",17.304000000000002,0.335,22.2,84.4
593,2021030612,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,21.478947368421053,"[23.9, 21.2, 24.0, 20.8, 22.3, 20.0, 20.9, 19.8, 20.2, 20.3, 20.5, 20.2, 19.9, 20.8, 21.6, 22.4, 22.8, 23.1, 23.4]",39.391999999999996,1.608,22.2,84.4
594,2021030613,HXXID3,艾特网能空调1721,25.0,52.0,1,53.0,26.7,1,46.0,1,25.545454545454547,"[25.3, 25.2, 24.7, 25.0, 26.1, 25.5, 25.6, 25.8, 26.0, 25.8, 26.0]",0.32400000000000007,0.0,22.6,82.6
595,2021030613,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.6,0,0.0,1,25.47,"[25.1, 25.0, 25.5, 25.1, 25.3, 25.3, 25.5, 25.8, 26.0, 26.1]",0.323,0.22699999999999998,22.6,82.6
596,2021030613,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,24.92222222222222,"[23.5, 23.5, 24.6, 24.4, 26.4, 26.1, 25.7, 25.0, 25.1]",17.330000000000002,0.335,22.6,82.6
597,2021030613,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,73.0,1,22.400000000000006,"[24.3, 21.7, 24.5, 22.5, 23.5, 21.6, 22.3, 21.8, 20.7, 21.1, 21.1, 21.5, 21.1, 21.8, 22.4, 23.0, 23.1, 23.6, 24.0]",39.98000000000001,1.608,22.6,82.6
598,2021030613,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,23.346875,"[20.8, 20.5, 21.4, 20.9, 21.3, 21.1, 21.7, 21.0, 20.6, 20.6, 20.6, 21.1, 21.0, 21.1, 21.0, 21.5, 22.8, 23.0, 21.5, 24.1, 23.6, 22.0, 25.0, 25.6, 26.1, 27.5, 28.1, 28.0, 28.0, 28.8, 28.8, 28.0]",36.618,1.158,22.6,82.6
599,2021030613,HXXID3,艾特网能空调1724,25.0,65.0,1,49.0,27.0,1,64.0,1,23.545161290322582,"[21.1, 25.1, 25.9, 26.3, 30.2, 24.3, 28.2, 27.1, 27.2, 30.1, 21.4, 21.8, 22.3, 22.7, 21.3, 23.1, 20.9, 21.2, 22.1, 22.1, 22.0, 21.9, 22.1, 24.3, 23.5, 21.9, 22.5, 20.7, 21.6, 22.5, 22.5]",67.39599999999999,1.41,22.6,82.6
600,2021030614,HXXID3,艾特网能空调1721,25.0,52.0,1,53.0,26.7,1,46.0,1,25.91818181818182,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.1, 26.2, 26.0, 26.1]",0.351,0.0,22.5,82.9
601,2021030614,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,24.766666666666666,"[23.0, 23.6, 24.1, 24.0, 25.9, 26.2, 25.6, 25.0, 25.5]",17.317,0.335,22.5,82.9
602,2021030614,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.738709677419358,"[21.2, 25.9, 26.6, 26.9, 31.0, 25.2, 28.8, 25.6, 28.5, 30.1, 20.8, 21.4, 22.1, 22.0, 21.7, 22.9, 21.9, 22.2, 22.3, 23.1, 22.0, 21.0, 21.3, 24.6, 23.6, 24.0, 21.7, 21.6, 21.0, 22.6, 22.3]",67.80000000000001,1.41,22.5,82.9
603,2021030614,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.24375,"[21.0, 21.0, 21.1, 21.3, 21.0, 21.1, 22.0, 21.1, 20.9, 20.0, 21.2, 21.0, 21.3, 20.8, 20.8, 21.1, 22.5, 22.5, 20.7, 23.7, 22.6, 20.6, 25.0, 25.7, 26.1, 27.5, 28.3, 28.3, 27.9, 28.3, 28.8, 28.6]",36.559999999999995,1.158,22.5,82.9
604,2021030614,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.9,0,0.0,1,25.839999999999996,"[25.3, 25.2, 25.8, 25.6, 25.8, 26.0, 26.0, 26.1, 26.3, 26.3]",0.29600000000000004,0.22699999999999998,22.5,82.9
605,2021030614,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,78.0,1,22.284210526315793,"[23.5, 21.4, 23.7, 22.2, 23.0, 22.3, 21.9, 22.1, 20.8, 20.0, 21.6, 20.3, 21.6, 22.0, 22.9, 23.1, 23.1, 23.5, 24.4]",39.285999999999994,1.608,22.5,82.9
606,2021030615,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.821875,"[20.5, 20.0, 20.4, 20.5, 20.3, 20.5, 21.0, 20.2, 20.5, 19.8, 20.5, 20.8, 20.8, 20.7, 20.7, 20.9, 22.3, 22.0, 20.5, 22.7, 22.2, 20.5, 25.0, 25.3, 25.9, 27.3, 28.0, 28.2, 27.6, 27.9, 28.5, 28.3]",36.535000000000004,1.158,22.2,82.0
607,2021030615,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,23.690322580645162,"[20.9, 25.9, 26.6, 26.8, 31.1, 26.1, 29.3, 26.7, 29.1, 30.0, 20.4, 21.1, 21.8, 21.9, 21.8, 22.9, 22.3, 22.5, 22.0, 23.5, 22.0, 20.6, 21.3, 23.8, 22.6, 23.5, 21.5, 21.3, 20.6, 22.4, 22.1]",67.771,1.41,22.2,82.0
608,2021030615,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.1,0,0.0,1,25.919999999999998,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.3, 26.3]",0.323,0.22699999999999998,22.2,82.0
609,2021030615,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,26.6,1,44.0,1,25.88181818181818,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 25.9, 26.0]",0.32400000000000007,0.0,22.2,82.0
610,2021030615,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.815789473684212,"[23.4, 21.2, 23.8, 21.5, 23.0, 21.2, 21.5, 21.1, 19.8, 19.9, 20.4, 20.4, 20.6, 21.5, 22.6, 22.7, 22.8, 23.0, 24.1]",38.477999999999994,1.608,22.2,82.0
611,2021030615,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,24.755555555555553,"[23.3, 23.3, 24.3, 24.1, 26.3, 25.8, 25.8, 24.7, 25.2]",17.330000000000002,0.335,22.2,82.0
612,2021030616,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,23.922580645161286,"[21.5, 25.9, 26.7, 27.0, 31.1, 26.3, 29.5, 27.5, 29.1, 30.1, 20.8, 21.5, 22.2, 22.0, 21.6, 23.5, 22.1, 22.4, 22.6, 23.4, 22.5, 21.0, 21.6, 23.8, 24.0, 23.5, 21.7, 21.1, 21.0, 22.3, 22.3]",67.69099999999999,1.41,21.9,83.4
613,2021030616,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,22.91875,"[20.6, 20.1, 21.0, 20.4, 20.9, 20.4, 21.0, 20.4, 20.5, 20.3, 20.6, 21.0, 20.7, 20.7, 20.8, 21.0, 22.3, 21.8, 20.5, 23.7, 22.0, 21.3, 24.8, 25.4, 26.0, 27.3, 27.9, 27.8, 27.5, 28.1, 28.5, 28.1]",36.59,1.158,21.9,83.4
614,2021030616,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.48888888888889,"[22.9, 23.1, 24.3, 23.9, 25.8, 25.5, 25.4, 24.4, 25.1]",17.304000000000002,0.335,21.9,83.4
615,2021030616,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.7,1,44.0,1,25.863636363636363,"[25.5, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 25.9, 25.9]",0.32400000000000007,0.0,21.9,83.4
616,2021030616,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.83157894736842,"[23.6, 21.1, 24.2, 21.4, 23.3, 21.1, 22.0, 21.1, 19.7, 20.4, 20.4, 20.7, 20.6, 21.4, 22.5, 22.3, 22.3, 22.7, 24.0]",39.06799999999999,1.608,21.9,83.4
617,2021030616,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.830000000000002,"[25.2, 25.3, 25.9, 25.7, 25.9, 25.8, 25.9, 26.1, 26.2, 26.3]",0.323,0.22699999999999998,21.9,83.4
618,2021030617,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.4,0,0.0,1,24.8,"[23.5, 23.3, 24.5, 24.2, 26.0, 25.8, 25.6, 25.0, 25.3]",17.317,0.335,21.9,84.7
619,2021030617,HXXID3,艾特网能空调1721,25.0,52.0,1,52.0,26.9,1,51.0,1,25.927272727272726,"[25.6, 25.7, 25.3, 25.6, 26.6, 26.0, 26.0, 26.1, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,21.9,84.7
620,2021030617,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.95,"[25.5, 25.4, 26.0, 25.7, 25.9, 25.8, 26.0, 26.3, 26.4, 26.5]",0.323,0.22699999999999998,21.9,84.7
621,2021030617,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,24.738709677419354,"[22.5, 26.3, 27.0, 27.3, 31.6, 26.4, 29.3, 27.4, 27.3, 30.5, 22.4, 23.0, 23.5, 23.7, 22.8, 24.7, 23.0, 23.1, 23.8, 24.1, 23.6, 22.5, 22.8, 24.2, 26.3, 23.6, 23.4, 21.9, 22.5, 23.3, 23.1]",68.171,1.41,21.9,84.7
622,2021030617,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.671875000000004,"[21.5, 21.3, 21.8, 21.4, 21.7, 21.3, 21.8, 21.2, 21.5, 21.5, 21.5, 21.9, 21.5, 21.6, 21.6, 22.0, 23.2, 23.0, 21.7, 24.2, 23.0, 22.0, 25.0, 25.8, 26.2, 27.8, 28.2, 28.0, 28.1, 28.7, 29.0, 28.5]",36.484,1.158,21.9,84.7
623,2021030617,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.7421052631579,"[24.6, 22.1, 24.6, 22.5, 23.7, 22.3, 23.0, 22.3, 21.2, 21.6, 21.9, 22.1, 21.8, 22.4, 23.3, 22.5, 22.5, 23.6, 24.1]",39.932,1.608,21.9,84.7
624,2021030618,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.1,0,0.0,1,26.170000000000005,"[25.5, 25.5, 26.3, 26.0, 26.1, 26.3, 26.3, 26.5, 26.6, 26.6]",0.322,0.22699999999999998,21.6,86.5
625,2021030618,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.556250000000002,"[21.6, 21.5, 21.5, 21.7, 21.3, 21.3, 22.2, 21.2, 21.3, 20.2, 21.9, 21.3, 21.6, 21.1, 21.1, 21.4, 22.7, 22.3, 21.0, 23.3, 23.3, 21.1, 25.2, 26.0, 26.5, 28.0, 28.7, 29.0, 27.8, 28.3, 29.3, 29.1]",36.775000000000006,1.158,21.6,86.5
626,2021030618,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.21935483870968,"[21.4, 26.6, 27.3, 27.6, 32.0, 25.6, 29.4, 26.4, 29.1, 30.6, 20.9, 21.5, 22.3, 23.3, 22.6, 23.3, 23.0, 23.2, 22.6, 24.4, 22.6, 21.0, 21.8, 24.2, 24.3, 23.1, 22.0, 22.2, 21.1, 23.1, 22.3]",67.98800000000001,1.41,21.6,86.5
627,2021030618,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.663157894736845,"[23.6, 22.0, 23.1, 22.7, 22.8, 22.6, 22.4, 22.5, 21.3, 20.3, 22.1, 20.6, 22.0, 22.6, 23.5, 23.8, 23.8, 24.0, 24.9]",39.392,1.608,21.6,86.5
628,2021030618,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.9,1,52.0,1,26.081818181818186,"[25.8, 25.9, 25.7, 25.8, 26.8, 26.0, 26.1, 26.1, 26.3, 26.1, 26.3]",0.32400000000000007,0.0,21.6,86.5
629,2021030618,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,24.811111111111114,"[23.0, 23.7, 23.8, 23.8, 25.9, 26.4, 25.8, 25.3, 25.6]",17.183,0.335,21.6,86.5
630,2021030619,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.6,0,0.0,1,24.77777777777778,"[23.1, 23.6, 24.0, 24.0, 25.8, 26.2, 25.8, 25.0, 25.5]",17.251,0.335,21.5,86.0
631,2021030619,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.7,1,88.0,1,22.221052631578942,"[23.9, 21.4, 23.5, 21.8, 23.1, 21.5, 22.1, 21.5, 20.1, 20.7, 20.9, 21.1, 21.0, 22.0, 23.4, 23.3, 23.2, 23.3, 24.4]",38.908,1.608,21.5,86.0
632,2021030619,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.6,1,54.0,1,24.35161290322581,"[21.7, 26.4, 27.1, 27.3, 31.6, 26.2, 29.7, 26.7, 28.6, 30.6, 21.5, 22.1, 22.7, 22.8, 22.4, 23.7, 22.7, 23.0, 22.8, 24.1, 22.6, 21.7, 22.0, 25.0, 24.6, 24.1, 22.5, 21.6, 21.7, 22.8, 22.6]",69.05800000000002,1.41,21.5,86.0
633,2021030619,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.278124999999996,"[20.8, 20.5, 21.2, 21.0, 21.2, 20.8, 21.3, 20.6, 20.8, 20.6, 20.8, 21.5, 21.1, 21.2, 21.2, 21.5, 22.7, 22.1, 21.1, 24.0, 22.5, 21.6, 24.9, 25.5, 26.3, 27.7, 28.3, 28.3, 27.9, 28.4, 28.9, 28.6]",37.15200000000001,1.158,21.5,86.0
