,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
844,2021030920,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,24.841935483870966,"[22.5, 26.8, 27.4, 27.7, 32.0, 26.4, 29.8, 26.7, 28.4, 30.6, 22.6, 23.3, 23.4, 24.3, 22.7, 24.1, 23.2, 23.5, 23.1, 24.6, 23.1, 22.3, 23.0, 24.9, 24.3, 24.3, 23.6, 22.4, 22.8, 23.1, 23.2]",69.433,1.444,23.1,71.7
845,2021030920,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.510526315789473,"[24.1, 22.2, 24.0, 22.8, 23.5, 21.8, 23.2, 22.1, 20.9, 21.2, 21.7, 21.5, 21.7, 22.2, 23.6, 22.3, 22.4, 22.7, 23.8]",38.854000000000006,2.655,23.1,71.7
846,2021030921,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.939999999999998,"[25.4, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.1, 26.3, 26.4]",0.323,0.21899999999999997,23.0,69.5
847,2021030921,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.20625,"[21.5, 19.6, 21.0, 21.4, 19.8, 21.6, 20.6, 19.9, 21.5, 19.7, 20.9, 21.2, 22.1, 21.0, 20.8, 21.8, 23.3, 23.3, 20.0, 22.9, 22.6, 20.0, 24.8, 25.8, 26.3, 27.6, 28.3, 28.6, 27.5, 29.2, 29.0, 29.0]",36.729000000000006,1.207,23.0,69.5
848,2021030921,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,23.964516129032262,"[20.5, 26.3, 27.2, 27.3, 32.3, 27.0, 29.6, 28.3, 30.2, 30.8, 20.6, 21.3, 22.0, 22.1, 21.2, 22.5, 22.2, 22.5, 23.1, 23.5, 22.5, 20.3, 21.0, 23.0, 22.1, 22.1, 21.6, 22.1, 20.8, 23.7, 23.2]",68.22399999999999,1.175,23.0,69.5
849,2021030921,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,27.0,1,59.0,1,25.80909090909091,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.9]",0.378,0.0,23.0,69.5
850,2021030921,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,21.35789473684211,"[23.8, 20.1, 23.4, 20.8, 22.8, 20.1, 22.8, 20.7, 19.1, 19.2, 19.8, 19.5, 19.7, 21.6, 23.0, 22.3, 21.7, 22.1, 23.3]",38.802,1.626,23.0,69.5
851,2021030921,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,23.688888888888886,"[21.7, 23.0, 24.3, 22.6, 24.3, 24.4, 24.5, 23.8, 24.6]",16.984,0.322,23.0,69.5
852,2021030922,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.353125000000006,"[19.9, 19.4, 20.0, 19.7, 20.1, 20.0, 20.2, 19.7, 19.9, 18.8, 19.3, 20.3, 20.6, 20.3, 20.1, 20.3, 22.1, 21.3, 19.7, 22.9, 22.0, 19.7, 24.5, 25.3, 25.9, 27.1, 27.6, 27.8, 27.2, 27.6, 28.3, 27.7]",36.64,1.207,22.7,68.2
853,2021030922,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.580000000000002,"[25.0, 25.1, 25.7, 25.5, 25.6, 25.6, 25.7, 25.8, 25.9, 25.9]",0.323,0.21899999999999997,22.7,68.2
854,2021030922,HXXID3,艾特网能空调1724,25.0,65.0,1,44.0,26.4,1,49.0,1,23.46451612903226,"[19.8, 25.6, 26.6, 26.8, 30.8, 27.8, 29.9, 30.0, 30.7, 30.0, 19.0, 19.7, 20.6, 20.4, 20.6, 21.4, 21.4, 22.5, 21.5, 23.1, 21.3, 19.5, 21.0, 23.7, 21.3, 21.9, 20.6, 21.6, 20.3, 22.8, 25.2]",68.95,1.175,22.7,68.2
855,2021030922,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,20.721052631578946,"[22.6, 20.4, 22.6, 20.3, 23.9, 20.1, 21.8, 20.8, 18.6, 19.4, 19.5, 19.1, 19.6, 20.2, 21.7, 20.5, 20.7, 20.3, 21.6]",39.604,1.626,22.7,68.2
856,2021030922,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,23.044444444444444,"[20.4, 21.5, 26.1, 22.9, 24.7, 23.3, 23.2, 21.9, 23.4]",17.037,0.322,22.7,68.2
857,2021030922,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,47.0,1,25.563636363636363,"[25.3, 25.4, 25.3, 25.3, 26.3, 25.5, 25.5, 25.7, 25.8, 25.6, 25.5]",0.378,0.0,22.7,68.2
858,2021030923,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.68947368421053,"[22.5, 20.3, 22.6, 20.2, 24.1, 20.1, 21.7, 20.9, 18.8, 19.4, 19.6, 19.0, 19.5, 20.3, 21.3, 20.5, 20.7, 20.1, 21.5]",37.672,1.626,22.4,66.8
859,2021030923,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,22.955555555555552,"[20.3, 21.6, 26.1, 22.8, 24.6, 23.2, 23.1, 21.7, 23.2]",17.036,0.322,22.4,66.8
860,2021030923,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.409999999999997,"[24.9, 25.0, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.6]",0.29600000000000004,0.21899999999999997,22.4,66.8
861,2021030923,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,51.0,1,22.434375000000003,"[19.9, 19.6, 20.1, 19.9, 20.1, 20.3, 20.6, 19.9, 19.9, 19.0, 19.5, 20.6, 20.6, 20.3, 20.3, 20.5, 22.4, 21.7, 20.0, 23.3, 22.2, 19.9, 24.3, 25.0, 25.6, 27.0, 27.5, 27.1, 27.2, 27.8, 28.2, 27.6]",36.728,1.207,22.4,66.8
862,2021030923,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,45.0,1,23.580645161290327,"[20.4, 25.6, 26.3, 26.6, 30.6, 27.8, 29.8, 30.1, 30.5, 30.1, 19.3, 20.0, 20.8, 20.8, 21.1, 21.7, 22.0, 22.9, 21.4, 23.8, 21.3, 19.6, 19.9, 23.2, 21.6, 21.7, 20.6, 21.6, 20.3, 23.5, 26.1]",67.476,1.175,22.4,66.8
863,2021030923,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,46.0,1,25.290909090909096,"[25.1, 25.1, 25.1, 25.0, 26.0, 25.2, 25.3, 25.3, 25.5, 25.3, 25.3]",0.378,0.0,22.4,66.8
864,2021031008,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,48.0,1,24.80909090909091,"[24.7, 24.8, 24.6, 24.5, 25.5, 24.6, 24.7, 24.9, 25.0, 24.8, 24.8]",0.27,0.0,23.0,62.8
865,2021031008,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.8,0,0.0,1,24.97,"[24.6, 24.7, 25.2, 24.9, 25.0, 25.0, 25.0, 25.0, 25.1, 25.2]",0.188,0.228,23.0,62.8
866,2021031008,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.690625,"[20.7, 19.9, 20.3, 20.5, 20.6, 20.9, 21.0, 19.9, 20.7, 18.3, 19.6, 20.4, 20.7, 20.5, 20.5, 20.8, 22.8, 22.2, 20.6, 23.5, 23.0, 20.4, 24.3, 24.6, 25.6, 27.1, 27.5, 27.5, 27.7, 28.4, 28.3, 27.3]",36.02400000000001,1.1909999999999998,23.0,62.8
867,2021031008,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,41.0,1,23.512903225806447,"[21.3, 25.4, 26.0, 26.3, 31.4, 28.2, 29.9, 30.5, 30.9, 30.0, 17.5, 18.5, 19.9, 20.6, 21.5, 24.0, 23.5, 24.5, 23.7, 25.5, 23.5, 18.0, 18.0, 20.4, 19.8, 19.6, 19.1, 20.9, 18.6, 23.1, 28.8]",66.453,1.176,23.0,62.8
868,2021031008,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.244444444444444,"[19.5, 21.0, 25.8, 22.3, 24.0, 22.5, 22.2, 20.6, 22.3]",17.117,0.337,23.0,62.8
869,2021031008,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,19.721052631578946,"[21.7, 18.9, 21.1, 19.0, 22.5, 18.8, 20.6, 19.8, 18.5, 19.1, 18.8, 18.0, 18.5, 19.2, 20.2, 19.8, 20.1, 19.4, 20.7]",38.908,1.6019999999999999,23.0,62.8
870,2021031009,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.845454545454547,"[24.7, 24.8, 24.6, 24.6, 25.5, 24.7, 24.8, 24.9, 25.0, 24.8, 24.9]",0.27,0.0,23.5,61.9
871,2021031009,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,24.93,"[24.6, 24.7, 25.1, 24.9, 25.0, 24.9, 25.0, 25.0, 25.1, 25.0]",0.188,0.228,23.5,61.9
872,2021031009,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,43.0,1,22.684375000000003,"[20.7, 19.9, 20.4, 20.4, 20.7, 20.9, 21.0, 20.0, 20.7, 18.3, 19.7, 20.3, 20.7, 20.5, 20.4, 20.7, 22.8, 22.1, 20.6, 23.6, 23.1, 20.3, 24.1, 24.5, 25.8, 27.2, 27.6, 27.4, 27.6, 28.4, 28.3, 27.2]",36.192,1.1909999999999998,23.5,61.9
873,2021031009,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,41.0,1,23.441935483870967,"[21.3, 25.3, 26.1, 26.5, 31.5, 28.6, 30.0, 30.7, 31.2, 30.0, 17.3, 18.3, 19.8, 20.5, 21.5, 23.7, 23.5, 24.6, 23.8, 25.6, 23.7, 17.9, 18.0, 20.5, 18.8, 19.1, 19.0, 20.6, 18.3, 22.3, 28.7]",66.804,1.176,23.5,61.9
874,2021031009,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.60526315789474,"[21.6, 18.9, 21.0, 18.8, 22.5, 18.6, 20.2, 19.6, 18.5, 19.0, 18.6, 17.9, 18.5, 19.2, 20.1, 19.6, 20.0, 19.3, 20.6]",38.854,1.6019999999999999,23.5,61.9
875,2021031009,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.244444444444444,"[19.5, 21.0, 25.8, 22.3, 24.1, 22.5, 22.1, 20.6, 22.3]",17.117000000000004,0.337,23.5,61.9
876,2021031010,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,24.939999999999998,"[24.6, 24.8, 25.1, 24.8, 25.0, 24.9, 24.9, 25.1, 25.1, 25.1]",0.188,0.228,23.5,60.9
877,2021031010,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.787499999999998,"[20.8, 20.1, 20.5, 20.4, 20.7, 20.8, 21.1, 20.0, 20.8, 18.3, 20.0, 20.3, 20.7, 20.5, 20.5, 20.8, 22.8, 22.1, 21.0, 23.8, 23.5, 20.6, 24.3, 24.7, 25.8, 27.3, 27.6, 27.5, 27.8, 28.4, 28.4, 27.3]",36.43,1.1909999999999998,23.5,60.9
878,2021031010,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,41.0,1,23.51290322580645,"[21.6, 25.5, 26.1, 26.4, 31.5, 28.5, 30.0, 30.8, 31.5, 30.0, 17.3, 18.3, 19.8, 20.6, 21.6, 23.9, 23.6, 24.8, 24.4, 25.6, 24.1, 18.0, 17.8, 20.9, 18.6, 19.0, 18.8, 20.4, 18.2, 22.5, 28.8]",66.509,1.176,23.5,60.9
879,2021031010,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,19.484210526315792,"[21.5, 18.6, 20.8, 18.7, 22.0, 18.5, 19.7, 19.3, 18.5, 18.9, 18.6, 17.8, 18.5, 19.1, 20.1, 19.6, 19.9, 19.4, 20.7]",38.586000000000006,1.6019999999999999,23.5,60.9
880,2021031010,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.244444444444444,"[19.5, 20.9, 25.7, 22.3, 24.1, 22.6, 22.1, 20.7, 22.3]",17.144000000000002,0.337,23.5,60.9
881,2021031010,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.754545454545454,"[24.7, 24.7, 24.6, 24.5, 25.4, 24.6, 24.6, 24.7, 24.9, 24.8, 24.8]",0.27,0.0,23.5,60.9
882,2021031011,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,19.478947368421053,"[21.6, 18.7, 20.7, 18.6, 22.5, 18.4, 19.7, 19.3, 18.4, 18.8, 18.6, 17.8, 18.3, 19.1, 20.2, 19.5, 19.9, 19.4, 20.6]",39.012,1.6019999999999999,24.1,60.1
883,2021031011,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,23.24838709677419,"[21.2, 25.4, 26.1, 26.4, 31.6, 28.3, 30.0, 30.6, 31.4, 29.9, 17.2, 18.1, 19.5, 20.3, 21.4, 23.9, 23.5, 24.5, 23.7, 25.5, 23.6, 17.3, 17.6, 20.1, 17.8, 18.8, 18.6, 20.1, 18.1, 21.7, 28.5]",66.88699999999999,1.176,24.1,60.1
884,2021031011,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.8,0,0.0,1,22.277777777777775,"[19.6, 20.9, 25.7, 22.4, 24.1, 22.6, 22.2, 20.7, 22.3]",17.172,0.337,24.1,60.1
885,2021031011,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,24.96,"[24.6, 24.7, 25.1, 25.0, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1]",0.242,0.228,24.1,60.1
886,2021031011,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,47.0,1,24.727272727272727,"[24.7, 24.8, 24.6, 24.5, 25.4, 24.6, 24.6, 24.7, 24.8, 24.6, 24.7]",0.27,0.0,24.1,60.1
887,2021031011,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.759375000000002,"[20.8, 19.8, 20.4, 20.5, 20.7, 21.0, 21.1, 20.0, 20.8, 18.1, 19.3, 20.3, 20.7, 20.5, 20.5, 20.7, 22.8, 22.5, 20.8, 23.7, 23.3, 20.5, 24.3, 24.7, 25.9, 27.3, 27.6, 27.8, 27.7, 28.6, 28.5, 27.1]",36.403000000000006,1.1909999999999998,24.1,60.1
888,2021031012,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.8,0,0.0,1,22.722222222222225,"[20.3, 21.3, 25.5, 22.5, 24.5, 23.3, 22.9, 21.4, 22.8]",17.278000000000002,0.337,25.2,57.8
889,2021031012,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.836842105263155,"[21.8, 19.1, 21.1, 19.2, 22.3, 19.0, 20.0, 19.7, 19.0, 19.0, 19.0, 18.5, 18.9, 19.3, 20.3, 19.9, 20.1, 19.9, 20.8]",39.018,1.6019999999999999,25.2,57.8
890,2021031012,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,39.0,1,23.783870967741933,"[21.8, 25.6, 26.3, 26.6, 31.5, 28.2, 30.1, 30.8, 31.3, 30.1, 18.0, 18.8, 20.2, 21.1, 22.2, 24.8, 23.8, 24.8, 23.9, 26.0, 23.9, 18.1, 19.3, 21.9, 19.9, 21.3, 19.2, 20.3, 18.8, 22.1, 26.6]",67.69200000000001,1.176,25.2,57.8
891,2021031012,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.90625,"[20.6, 20.2, 20.6, 20.5, 20.8, 21.0, 21.5, 20.3, 20.6, 18.6, 20.1, 20.6, 20.7, 20.7, 20.8, 21.1, 23.0, 22.5, 20.8, 24.1, 23.3, 20.7, 24.3, 24.8, 26.0, 27.3, 27.8, 27.7, 27.6, 28.5, 28.5, 27.4]",36.539,1.1909999999999998,25.2,57.8
892,2021031012,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.059999999999995,"[24.7, 24.8, 25.3, 25.0, 25.1, 25.1, 25.1, 25.1, 25.2, 25.2]",0.269,0.228,25.2,57.8
893,2021031012,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,24.827272727272728,"[24.8, 24.8, 24.6, 24.7, 25.5, 24.6, 24.7, 24.8, 25.0, 24.8, 24.8]",0.27,0.0,25.2,57.8
894,2021031013,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,20.91052631578948,"[22.5, 20.5, 22.2, 20.6, 23.2, 20.5, 21.1, 21.1, 19.4, 19.8, 20.0, 19.7, 20.0, 20.3, 21.5, 20.8, 21.0, 21.0, 22.1]",39.282000000000004,1.6019999999999999,26.2,56.8
895,2021031013,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,23.477777777777778,"[21.5, 22.0, 24.5, 23.1, 25.0, 24.5, 24.1, 22.8, 23.8]",17.25,0.337,26.2,56.8
896,2021031013,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.34,"[25.0, 25.0, 25.5, 25.2, 25.4, 25.3, 25.3, 25.5, 25.6, 25.6]",0.269,0.228,26.2,56.8
897,2021031013,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.7,1,50.0,1,25.154545454545453,"[25.1, 25.1, 25.0, 24.8, 25.8, 25.0, 25.1, 25.2, 25.3, 25.1, 25.2]",0.27,0.0,26.2,56.8
898,2021031013,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,23.074999999999996,"[20.6, 20.4, 20.8, 20.6, 21.0, 20.8, 21.5, 20.6, 20.6, 19.5, 19.9, 21.1, 21.0, 20.9, 21.0, 21.1, 22.8, 22.6, 21.2, 24.0, 23.4, 21.0, 24.6, 25.3, 26.0, 27.6, 28.0, 27.8, 27.8, 28.3, 28.7, 27.9]",36.56400000000001,1.1909999999999998,26.2,56.8
899,2021031013,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.3,1,44.0,1,24.32903225806451,"[21.6, 26.0, 26.6, 26.9, 31.7, 27.8, 30.3, 30.0, 31.6, 30.5, 19.7, 20.3, 21.5, 23.5, 22.4, 24.3, 23.3, 23.9, 23.5, 25.0, 23.5, 19.8, 21.3, 23.9, 22.4, 23.3, 20.9, 20.9, 20.5, 22.7, 24.6]",67.21100000000001,1.176,26.2,56.8
900,2021031014,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.7,"[25.3, 25.3, 25.8, 25.5, 25.6, 25.6, 25.8, 26.0, 26.0, 26.1]",0.269,0.228,26.2,56.8
901,2021031014,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.6,1,52.0,1,25.527272727272727,"[25.3, 25.3, 25.3, 25.3, 26.2, 25.5, 25.5, 25.6, 25.7, 25.5, 25.6]",0.27,0.0,26.2,56.8
902,2021031014,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.615625,"[21.8, 20.9, 21.6, 21.6, 21.0, 21.8, 21.7, 20.7, 21.8, 20.8, 21.8, 21.6, 21.9, 21.3, 21.3, 22.2, 23.6, 23.5, 20.7, 23.6, 23.5, 20.9, 25.1, 26.1, 26.3, 27.7, 28.3, 28.4, 27.9, 28.6, 29.0, 28.7]",36.592000000000006,1.1909999999999998,26.2,56.8
903,2021031014,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,24.661290322580644,"[22.6, 26.1, 27.0, 27.2, 31.8, 27.0, 30.0, 28.0, 30.2, 30.8, 21.8, 22.3, 23.3, 22.9, 22.3, 23.5, 23.1, 23.6, 24.0, 24.3, 23.8, 21.8, 21.8, 24.0, 23.2, 23.6, 22.9, 22.3, 22.5, 23.6, 23.2]",67.26000000000002,1.176,26.2,56.8
904,2021031014,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.031578947368423,"[24.1, 20.9, 23.8, 21.7, 23.1, 21.5, 22.1, 22.1, 20.4, 20.4, 21.1, 20.9, 21.1, 22.0, 23.5, 21.8, 22.2, 22.3, 23.6]",38.586,1.6019999999999999,26.2,56.8
905,2021031014,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.5,0,0.0,1,23.677777777777777,"[22.1, 22.8, 23.9, 22.8, 24.5, 24.2, 24.6, 23.7, 24.5]",17.197000000000003,0.337,26.2,56.8
906,2021031015,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.2,0,0.0,1,23.155555555555555,"[21.1, 21.8, 24.5, 22.7, 24.6, 23.6, 23.7, 22.6, 23.8]",17.185,0.337,26.6,53.6
907,2021031015,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.08947368421053,"[22.9, 20.8, 23.0, 20.8, 23.4, 20.4, 21.9, 21.0, 19.0, 19.5, 19.9, 19.5, 20.0, 20.6, 22.6, 20.8, 21.0, 21.1, 22.5]",39.608000000000004,1.6019999999999999,26.6,53.6
908,2021031015,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.022580645161295,"[21.1, 25.9, 26.8, 27.0, 31.5, 27.8, 30.1, 30.2, 30.7, 30.4, 20.0, 20.6, 21.5, 21.5, 21.8, 23.0, 22.6, 23.3, 22.6, 24.3, 22.6, 20.6, 21.0, 23.2, 21.5, 23.3, 21.2, 21.6, 20.7, 23.0, 23.3]",67.371,1.176,26.6,53.6
909,2021031015,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,22.775000000000002,"[20.5, 19.9, 20.4, 20.3, 20.2, 20.6, 20.8, 20.1, 20.5, 19.5, 20.1, 20.8, 20.8, 20.6, 20.6, 20.7, 22.3, 22.1, 20.3, 23.8, 22.3, 20.3, 24.6, 25.6, 26.0, 27.3, 27.9, 28.0, 27.3, 28.1, 28.5, 28.0]",36.45700000000001,1.1909999999999998,26.6,53.6
910,2021031015,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.619999999999997,"[25.1, 25.2, 25.7, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0, 26.0]",0.323,0.228,26.6,53.6
911,2021031015,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,50.0,1,25.49090909090909,"[25.3, 25.3, 25.3, 25.2, 26.2, 25.5, 25.5, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,26.6,53.6
912,2021031016,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,23.333333333333336,"[21.5, 22.1, 23.8, 22.8, 24.7, 24.3, 24.0, 22.8, 24.0]",17.277,0.337,25.3,57.3
913,2021031016,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,74.0,1,21.23684210526316,"[23.0, 20.7, 22.6, 20.8, 23.5, 20.8, 21.9, 21.2, 19.5, 19.9, 20.3, 19.9, 20.4, 20.8, 22.8, 21.0, 21.1, 21.0, 22.3]",39.178000000000004,1.6019999999999999,25.3,57.3
914,2021031016,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.25483870967742,"[21.8, 26.1, 26.8, 27.1, 31.5, 27.6, 30.2, 30.0, 30.7, 30.3, 20.0, 20.8, 21.8, 23.3, 22.3, 24.0, 23.1, 23.6, 23.2, 24.3, 23.2, 20.1, 21.3, 23.3, 22.1, 23.2, 21.2, 21.6, 20.8, 23.3, 23.3]",67.018,1.176,25.3,57.3
915,2021031016,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,23.075,"[20.8, 20.5, 20.7, 20.6, 20.7, 20.8, 21.3, 20.7, 20.8, 19.7, 20.5, 21.2, 21.1, 20.9, 21.0, 21.3, 22.6, 22.5, 20.9, 24.1, 22.8, 21.0, 24.8, 25.8, 26.0, 27.3, 28.0, 27.8, 27.6, 27.9, 28.6, 28.1]",36.645,1.1909999999999998,25.3,57.3
916,2021031016,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.609999999999996,"[25.1, 25.2, 25.8, 25.4, 25.6, 25.6, 25.7, 25.8, 26.0, 25.9]",0.296,0.228,25.3,57.3
917,2021031016,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,25.472727272727273,"[25.3, 25.3, 25.1, 25.1, 26.2, 25.5, 25.5, 25.5, 25.7, 25.5, 25.5]",0.27,0.0,25.3,57.3
918,2021031017,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.830000000000002,"[25.3, 25.4, 26.0, 25.6, 25.8, 25.8, 25.9, 26.0, 26.2, 26.3]",0.323,0.22699999999999998,23.9,61.5
919,2021031017,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,23.899999999999995,"[22.4, 22.7, 23.7, 23.3, 25.1, 25.1, 24.6, 23.6, 24.6]",17.224,0.336,23.9,61.5
920,2021031017,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,50.0,1,25.69090909090909,"[25.5, 25.5, 25.3, 25.3, 26.4, 25.6, 25.7, 25.8, 25.9, 25.8, 25.8]",0.27,0.0,23.9,61.5
921,2021031017,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,65.0,1,23.603124999999995,"[21.3, 21.0, 21.3, 21.2, 21.4, 21.3, 22.0, 21.3, 21.3, 20.6, 21.1, 21.7, 21.5, 21.5, 21.5, 21.6, 23.0, 22.9, 21.7, 24.5, 23.4, 21.6, 25.3, 26.3, 26.4, 27.9, 28.3, 28.1, 28.3, 28.3, 29.2, 28.5]",36.644000000000005,2.074,23.9,61.5
922,2021031017,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,21.91052631578948,"[23.5, 21.5, 23.4, 21.7, 23.7, 21.5, 22.5, 22.0, 20.1, 20.6, 21.1, 20.8, 21.1, 21.4, 23.1, 21.8, 21.6, 21.8, 23.1]",39.282000000000004,2.573,23.9,61.5
923,2021031017,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,24.661290322580648,"[22.4, 26.3, 27.1, 27.3, 31.8, 27.0, 30.0, 28.0, 30.0, 30.6, 21.0, 21.7, 22.9, 24.0, 23.0, 24.5, 23.5, 23.8, 23.5, 24.7, 23.4, 21.1, 22.2, 24.3, 24.1, 24.2, 22.2, 22.0, 21.6, 23.3, 23.0]",67.584,1.3780000000000001,23.9,61.5
924,2021031018,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,75.0,1,23.331249999999997,"[21.0, 20.5, 21.0, 20.9, 20.8, 21.1, 21.5, 20.7, 21.0, 20.3, 21.0, 21.4, 21.3, 21.1, 21.2, 21.5, 22.7, 22.5, 21.0, 24.2, 22.4, 21.0, 25.1, 26.1, 26.3, 27.6, 28.4, 28.3, 28.0, 28.9, 29.1, 28.7]",36.778,2.074,23.9,61.5
925,2021031018,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,21.747368421052634,"[23.5, 21.0, 23.1, 21.3, 23.1, 21.3, 22.6, 21.5, 19.8, 20.1, 20.6, 20.5, 20.6, 21.6, 23.7, 21.8, 21.8, 22.0, 23.3]",39.016000000000005,2.573,23.9,61.5
926,2021031018,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,23.56666666666667,"[22.0, 22.5, 23.7, 22.8, 24.7, 24.3, 24.3, 23.4, 24.4]",17.171000000000003,0.336,23.9,61.5
927,2021031018,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.9,1,58.0,1,25.736363636363638,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 25.9, 25.8, 25.8]",0.27,0.0,23.9,61.5
928,2021031018,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,24.480645161290322,"[21.9, 26.3, 27.0, 27.2, 31.8, 27.1, 30.0, 27.2, 30.1, 30.5, 21.1, 22.0, 22.7, 23.1, 22.3, 24.0, 23.0, 23.3, 23.1, 24.9, 23.1, 21.3, 21.3, 24.2, 25.0, 23.6, 22.3, 21.8, 21.7, 23.3, 22.7]",67.47399999999999,1.3780000000000001,23.9,61.5
929,2021031018,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.880000000000003,"[25.4, 25.5, 26.0, 25.6, 25.8, 25.8, 26.0, 26.1, 26.2, 26.4]",0.296,0.22699999999999998,23.9,61.5
930,2021031019,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.85,"[25.4, 25.4, 26.0, 25.6, 25.8, 25.8, 26.0, 26.0, 26.2, 26.3]",0.296,0.22699999999999998,23.2,64.4
931,2021031019,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.4,1,50.0,1,25.745454545454546,"[25.5, 25.5, 25.4, 25.4, 26.5, 25.7, 25.7, 25.8, 26.0, 25.8, 25.9]",0.27,0.0,23.2,64.4
932,2021031019,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.519354838709674,"[22.0, 26.4, 27.1, 27.3, 31.8, 27.1, 30.1, 28.0, 30.0, 30.6, 21.0, 21.7, 22.6, 23.0, 22.6, 24.1, 23.1, 23.5, 23.1, 24.5, 23.1, 21.3, 21.8, 24.1, 24.5, 24.1, 22.1, 21.9, 21.5, 23.3, 22.8]",68.626,1.3780000000000001,23.2,64.4
933,2021031019,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.384375,"[21.1, 20.8, 21.0, 20.9, 21.0, 21.0, 21.5, 21.0, 21.1, 20.3, 21.0, 21.5, 21.3, 21.1, 21.3, 21.5, 22.8, 22.6, 21.2, 24.3, 22.9, 21.3, 25.1, 26.2, 26.3, 27.8, 28.3, 28.1, 28.0, 28.5, 29.0, 28.5]",36.859,2.074,23.2,64.4
934,2021031019,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.722222222222225,"[22.1, 22.6, 23.5, 23.1, 24.9, 24.8, 24.5, 23.5, 24.5]",17.196,0.336,23.2,64.4
935,2021031019,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.6,1,88.0,1,21.78947368421053,"[23.4, 21.2, 23.6, 21.6, 23.3, 21.3, 22.4, 21.8, 19.8, 20.3, 20.8, 20.6, 20.8, 21.4, 23.2, 21.6, 21.6, 22.0, 23.3]",38.64000000000001,2.573,23.2,64.4
936,2021031020,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,24.177777777777777,"[22.8, 23.1, 23.6, 23.6, 25.2, 25.4, 24.8, 24.1, 25.0]",17.17,0.336,22.8,65.0
937,2021031020,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,22.23684210526316,"[23.9, 21.8, 23.7, 22.1, 23.3, 22.0, 22.6, 22.3, 20.4, 20.8, 21.4, 21.2, 21.4, 21.9, 23.6, 22.2, 22.0, 22.3, 23.6]",39.176,2.573,22.8,65.0
938,2021031020,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.82580645161291,"[22.4, 26.6, 27.5, 27.7, 32.6, 27.3, 30.0, 27.5, 30.0, 30.7, 21.5, 22.3, 23.1, 23.3, 23.1, 24.0, 23.3, 23.5, 23.5, 24.6, 23.5, 21.6, 22.4, 25.0, 24.6, 24.5, 22.7, 22.3, 22.0, 23.5, 23.0]",69.75500000000001,1.3780000000000001,22.8,65.0
939,2021031020,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.768750000000004,"[21.5, 21.2, 21.5, 21.4, 21.4, 21.5, 22.1, 21.5, 21.5, 21.0, 21.4, 21.8, 21.7, 21.6, 21.6, 21.8, 23.1, 23.0, 21.7, 24.5, 23.5, 21.8, 25.3, 26.4, 26.6, 28.0, 28.5, 28.4, 28.5, 28.7, 29.2, 28.9]",37.26000000000001,2.074,22.8,65.0
940,2021031020,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.99,"[25.6, 25.6, 26.1, 25.8, 26.0, 26.0, 26.1, 26.0, 26.2, 26.5]",0.323,0.22699999999999998,22.8,65.0
941,2021031020,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.7,1,54.0,1,25.9,"[25.7, 25.7, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,22.8,65.0
942,2021031021,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,21.526315789473685,"[23.8, 20.3, 23.1, 20.6, 23.7, 20.3, 22.8, 21.0, 19.2, 19.1, 20.5, 19.5, 20.1, 21.7, 23.6, 22.2, 21.8, 22.3, 23.4]",39.71600000000001,2.573,23.1,63.9
943,2021031021,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.9,1,62.0,1,23.941935483870974,"[20.9, 26.3, 27.1, 27.3, 32.8, 27.4, 30.0, 30.0, 30.1, 30.7, 20.1, 20.6, 21.1, 21.3, 21.2, 21.9, 21.9, 22.5, 22.4, 24.5, 22.1, 21.2, 20.4, 23.1, 22.5, 22.4, 20.6, 22.1, 21.6, 23.6, 22.5]",68.76,1.3780000000000001,23.1,63.9
944,2021031021,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.6,1,83.0,1,22.949999999999996,"[21.3, 19.6, 21.0, 21.3, 20.0, 21.5, 20.6, 19.8, 21.3, 19.6, 20.6, 20.8, 21.4, 20.5, 20.5, 21.0, 22.4, 22.4, 19.7, 22.4, 22.0, 20.1, 24.7, 25.7, 26.0, 27.3, 28.1, 28.6, 27.5, 29.1, 28.8, 28.8]",37.36900000000001,2.074,23.1,63.9
945,2021031021,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.95,"[25.3, 25.3, 25.9, 25.8, 26.0, 26.0, 26.0, 26.3, 26.5, 26.4]",0.323,0.22699999999999998,23.1,63.9
946,2021031021,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,27.1,1,62.0,1,25.872727272727275,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,23.1,63.9
947,2021031021,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.1,0,0.0,1,22.96666666666667,"[21.0, 22.1, 23.8, 22.6, 24.1, 23.4, 23.3, 22.6, 23.8]",17.076999999999998,0.336,23.1,63.9
948,2021031022,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,49.0,1,23.574193548387104,"[19.8, 25.8, 26.6, 26.8, 31.4, 28.0, 30.0, 30.3, 30.8, 30.0, 18.9, 19.6, 20.6, 20.4, 20.8, 21.5, 21.6, 22.8, 21.4, 23.5, 21.3, 19.4, 20.3, 23.2, 22.1, 22.0, 20.5, 21.6, 20.1, 23.2, 26.5]",69.111,1.3780000000000001,22.8,64.1
949,2021031022,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,22.8,"[20.3, 21.5, 24.8, 22.9, 24.7, 23.2, 22.8, 21.7, 23.3]",17.064,0.336,22.8,64.1
950,2021031022,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,68.0,1,20.668421052631583,"[22.3, 20.5, 22.5, 20.3, 23.9, 20.1, 21.8, 21.0, 18.5, 19.2, 19.5, 19.0, 19.4, 20.1, 21.6, 20.5, 20.6, 20.3, 21.6]",40.20000000000001,2.573,22.8,64.1
951,2021031022,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.315625000000004,"[20.0, 19.3, 20.0, 19.7, 20.0, 20.2, 20.2, 19.6, 20.0, 18.5, 19.5, 20.2, 20.5, 20.2, 20.1, 20.2, 22.1, 21.3, 19.8, 22.6, 22.1, 19.6, 24.4, 25.2, 25.9, 27.1, 27.6, 27.7, 27.0, 27.5, 28.2, 27.8]",37.204,2.074,22.8,64.1
952,2021031022,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.57,"[25.1, 25.1, 25.6, 25.5, 25.6, 25.6, 25.7, 25.8, 25.9, 25.8]",0.377,0.22699999999999998,22.8,64.1
953,2021031022,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,25.481818181818184,"[25.3, 25.3, 25.3, 25.2, 26.2, 25.4, 25.4, 25.6, 25.6, 25.5, 25.5]",0.27,0.0,22.8,64.1
954,2021031023,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.48,"[24.9, 25.1, 25.6, 25.3, 25.5, 25.4, 25.5, 25.8, 25.9, 25.8]",0.377,0.22699999999999998,22.8,64.1
955,2021031023,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,51.0,1,22.696875000000002,"[20.1, 20.0, 20.4, 20.2, 20.5, 20.6, 21.1, 20.3, 20.1, 19.5, 20.0, 20.9, 20.9, 20.6, 20.6, 20.9, 22.7, 22.0, 20.2, 23.5, 22.4, 20.3, 24.3, 25.1, 25.8, 27.2, 27.6, 27.7, 27.1, 27.6, 28.3, 27.8]",36.53800000000001,2.074,22.8,64.1
956,2021031023,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.822580645161292,"[20.7, 25.7, 26.5, 26.8, 31.2, 27.8, 30.0, 30.3, 30.7, 30.0, 19.6, 20.3, 21.1, 21.2, 21.4, 22.0, 22.1, 23.1, 22.4, 23.4, 22.3, 20.0, 20.3, 23.3, 21.9, 22.6, 20.5, 21.7, 20.6, 24.0, 25.0]",66.64300000000003,1.3780000000000001,22.8,64.1
957,2021031023,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,64.0,1,20.894736842105267,"[22.7, 20.3, 23.0, 20.5, 23.9, 20.5, 22.0, 21.0, 19.4, 19.5, 19.8, 19.5, 19.8, 20.3, 21.3, 20.5, 20.8, 20.5, 21.7]",37.78000000000001,2.573,22.8,64.1
958,2021031023,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,23.2,"[20.9, 22.0, 25.9, 22.8, 24.6, 23.5, 23.3, 22.2, 23.6]",16.983,0.336,22.8,64.1
959,2021031023,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,25.363636363636363,"[25.2, 25.2, 25.1, 25.1, 26.0, 25.3, 25.3, 25.5, 25.5, 25.4, 25.4]",0.27,0.0,22.8,64.1
960,2021031104,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.2,1,44.0,1,24.872727272727275,"[24.7, 24.7, 24.6, 24.4, 25.5, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.378,0.004,22.2,67.8
961,2021031104,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.4,0,0.0,1,22.644444444444446,"[19.8, 21.5, 26.0, 23.0, 24.6, 22.9, 22.4, 21.0, 22.6]",16.958000000000002,0.32799999999999996,22.2,67.8
962,2021031104,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,45.0,1,23.374193548387094,"[19.9, 25.1, 25.9, 26.1, 30.4, 27.3, 29.5, 29.9, 30.0, 29.5, 18.0, 18.6, 19.5, 19.8, 20.0, 21.3, 21.7, 24.1, 22.7, 24.1, 22.0, 19.0, 18.8, 21.5, 19.8, 23.0, 20.0, 23.5, 20.3, 24.3, 29.0]",68.412,1.141,22.2,67.8
963,2021031104,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,43.0,1,22.365625000000005,"[19.8, 19.4, 19.9, 19.8, 20.5, 20.3, 20.8, 19.9, 19.8, 18.5, 19.2, 20.2, 20.6, 20.3, 20.3, 20.6, 22.6, 21.6, 20.3, 23.3, 23.0, 20.1, 23.8, 24.3, 25.5, 26.9, 27.1, 27.2, 27.1, 27.8, 28.0, 27.2]",35.64800000000001,1.148,22.2,67.8
964,2021031104,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.9, 25.0, 25.0, 25.0, 25.4, 25.5, 25.4]",0.21500000000000002,0.223,22.2,67.8
965,2021031104,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.37368421052632,"[21.9, 20.0, 22.4, 19.7, 24.1, 19.6, 22.8, 20.5, 18.9, 19.5, 19.1, 18.3, 19.0, 19.8, 20.6, 20.1, 20.3, 19.6, 20.9]",38.748,1.4169999999999998,22.2,67.8
966,2021031105,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,22.4,"[19.6, 21.3, 25.9, 22.6, 24.4, 22.7, 22.1, 20.7, 22.3]",16.93,0.32799999999999996,21.8,69.1
967,2021031105,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.348387096774193,"[20.1, 25.2, 26.0, 26.3, 30.7, 27.3, 29.3, 30.0, 30.1, 29.7, 17.6, 18.5, 19.6, 19.8, 20.6, 21.8, 22.5, 24.3, 23.1, 24.5, 22.5, 18.3, 18.3, 21.1, 20.3, 21.9, 19.6, 22.6, 19.5, 23.4, 29.3]",67.801,1.141,21.8,69.1
968,2021031105,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.50625,"[20.1, 19.5, 20.1, 20.3, 20.6, 20.7, 20.8, 20.0, 20.0, 18.2, 19.0, 20.2, 20.7, 20.4, 20.3, 20.6, 22.7, 22.1, 20.6, 23.6, 23.1, 20.4, 24.0, 24.3, 25.5, 27.0, 27.4, 27.4, 27.3, 28.0, 28.2, 27.1]",35.67500000000001,1.148,21.8,69.1
969,2021031105,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,24.990000000000002,"[24.5, 24.7, 25.1, 24.9, 25.0, 24.9, 25.0, 25.3, 25.3, 25.2]",0.269,0.223,21.8,69.1
970,2021031105,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.8,"[24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.9, 25.0, 24.9, 24.9]",0.378,0.004,21.8,69.1
971,2021031105,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,20.073684210526316,"[22.1, 19.6, 22.0, 19.3, 23.0, 19.1, 21.9, 20.0, 18.8, 19.3, 19.0, 18.2, 18.8, 19.5, 20.3, 20.0, 20.3, 19.5, 20.7]",38.370000000000005,1.4169999999999998,21.8,69.1
972,2021031106,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.522222222222226,"[19.8, 21.4, 25.8, 22.6, 24.5, 22.9, 22.3, 20.9, 22.5]",17.012,0.32799999999999996,21.0,74.7
973,2021031106,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.989473684210527,"[21.9, 19.5, 21.7, 19.2, 23.1, 19.0, 21.0, 20.0, 18.9, 19.3, 19.0, 18.1, 18.8, 19.4, 20.3, 19.8, 20.2, 19.8, 20.8]",38.79600000000001,1.4169999999999998,21.0,74.7
974,2021031106,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,44.0,1,23.361290322580647,"[20.2, 25.3, 26.0, 26.3, 30.7, 27.7, 29.6, 30.1, 30.4, 29.7, 17.5, 18.3, 19.5, 19.6, 20.8, 22.0, 22.4, 24.6, 23.4, 24.8, 22.7, 18.1, 18.6, 21.2, 20.3, 20.7, 19.6, 22.5, 19.3, 23.3, 29.0]",67.961,1.141,21.0,74.7
975,2021031106,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.7,0,0.0,1,24.98,"[24.6, 24.6, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1, 25.1, 25.3]",0.269,0.223,21.0,74.7
976,2021031106,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.763636363636365,"[24.6, 24.7, 24.6, 24.5, 25.3, 24.6, 24.7, 24.8, 25.0, 24.8, 24.8]",0.378,0.004,21.0,74.7
977,2021031106,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.634375000000006,"[20.0, 19.6, 20.3, 20.3, 20.6, 20.8, 21.2, 20.1, 20.1, 18.3, 19.0, 20.3, 20.7, 20.5, 20.4, 20.8, 22.8, 22.4, 20.7, 23.8, 23.2, 20.5, 24.1, 24.6, 25.7, 27.1, 27.5, 27.5, 27.7, 28.3, 28.2, 27.2]",35.836,1.148,21.0,74.7
978,2021031107,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.205263157894738,"[22.4, 19.6, 21.8, 19.6, 23.1, 19.3, 21.0, 20.3, 19.0, 19.6, 19.3, 18.5, 19.1, 19.6, 20.4, 20.0, 20.3, 20.0, 21.0]",39.548,1.4169999999999998,21.0,74.7
979,2021031107,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.3,1,44.0,1,23.306451612903224,"[20.0, 25.3, 26.0, 26.3, 30.6, 27.6, 29.6, 30.0, 30.4, 29.6, 17.9, 18.7, 19.6, 19.9, 20.3, 21.6, 22.1, 24.0, 22.5, 24.6, 22.0, 18.8, 18.4, 21.7, 19.0, 21.7, 19.8, 22.5, 19.5, 23.3, 29.2]",68.76,1.141,21.0,74.7
980,2021031107,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.009999999999998,"[24.6, 24.7, 25.1, 25.0, 25.1, 25.0, 25.0, 25.1, 25.2, 25.3]",0.323,0.223,21.0,74.7
981,2021031107,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.684375000000003,"[19.9, 19.7, 20.4, 20.4, 20.8, 20.9, 21.0, 20.2, 19.9, 18.2, 18.8, 20.4, 20.8, 20.5, 20.5, 20.7, 23.0, 22.3, 21.0, 24.0, 23.5, 20.6, 24.2, 24.6, 25.7, 27.2, 27.6, 27.5, 27.7, 28.5, 28.3, 27.1]",35.915000000000006,1.148,21.0,74.7
982,2021031107,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.688888888888886,"[20.1, 21.5, 25.8, 22.6, 24.7, 23.1, 22.6, 21.2, 22.6]",17.158,0.32799999999999996,21.0,74.7
983,2021031107,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.4,1,50.0,1,24.88181818181818,"[24.8, 24.8, 24.6, 24.6, 25.5, 24.7, 24.7, 25.0, 25.1, 24.9, 25.0]",0.378,0.004,21.0,74.7
984,2021031108,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.242105263157896,"[22.1, 20.0, 21.9, 19.6, 23.5, 19.5, 21.0, 20.3, 19.0, 19.3, 19.1, 18.5, 19.0, 19.7, 20.4, 20.1, 20.5, 20.0, 21.1]",38.852,1.4169999999999998,22.1,71.0
985,2021031108,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.07,"[24.7, 24.8, 25.3, 25.0, 25.1, 24.9, 25.1, 25.2, 25.3, 25.3]",0.29600000000000004,0.223,22.1,71.0
986,2021031108,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.63125,"[20.0, 19.6, 20.5, 20.5, 20.4, 21.0, 21.0, 19.9, 20.0, 18.3, 19.7, 20.4, 20.8, 20.4, 20.4, 20.7, 22.9, 22.5, 20.1, 23.8, 22.7, 19.9, 24.3, 24.7, 25.8, 27.2, 27.5, 27.6, 27.8, 28.5, 28.1, 27.2]",36.263999999999996,1.148,22.1,71.0
987,2021031108,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,44.0,1,23.583870967741934,"[20.9, 25.3, 26.1, 26.4, 31.0, 27.8, 29.6, 30.1, 30.4, 30.0, 18.1, 19.0, 20.2, 20.6, 21.6, 23.0, 23.1, 24.4, 22.6, 24.3, 22.3, 18.6, 18.6, 22.2, 19.3, 21.8, 19.9, 22.3, 19.3, 23.3, 29.0]",68.94600000000001,1.141,22.1,71.0
988,2021031108,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.700000000000003,"[20.0, 21.5, 25.9, 22.7, 24.6, 23.0, 22.6, 21.3, 22.7]",17.104,0.32799999999999996,22.1,71.0
989,2021031108,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.4,1,50.0,1,24.91818181818182,"[24.8, 24.8, 24.7, 24.6, 25.5, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.378,0.004,22.1,71.0
990,2021031109,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.758064516129036,"[21.5, 25.4, 26.1, 26.5, 31.2, 28.6, 30.1, 30.8, 31.3, 30.0, 18.2, 19.1, 20.1, 20.6, 21.0, 22.5, 22.6, 23.8, 23.0, 25.5, 22.6, 18.6, 19.0, 22.3, 21.0, 21.5, 19.8, 22.2, 19.4, 23.2, 29.0]",67.26100000000001,1.141,23.0,68.3
991,2021031109,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.1,0,0.0,1,22.655555555555555,"[19.9, 21.5, 25.8, 22.6, 24.7, 23.0, 22.5, 21.1, 22.8]",17.144000000000002,0.32799999999999996,23.0,68.3
992,2021031109,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.178947368421053,"[22.0, 19.6, 21.9, 19.6, 24.2, 19.5, 21.4, 20.5, 18.3, 19.1, 18.9, 18.3, 18.9, 19.6, 20.5, 20.0, 20.3, 19.7, 21.1]",38.96,1.4169999999999998,23.0,68.3
993,2021031109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.493750000000006,"[20.6, 19.5, 20.2, 20.1, 20.2, 20.5, 20.5, 19.7, 20.6, 18.3, 19.5, 20.3, 20.6, 20.3, 20.3, 20.5, 22.6, 21.6, 20.6, 23.0, 23.1, 20.1, 24.0, 24.6, 25.6, 27.1, 27.4, 27.5, 27.5, 28.0, 28.1, 27.3]",36.45400000000001,1.148,23.0,68.3
994,2021031109,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.14,"[24.8, 24.8, 25.3, 25.0, 25.1, 25.0, 25.2, 25.3, 25.4, 25.5]",0.323,0.223,23.0,68.3
995,2021031109,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.936363636363637,"[24.8, 24.8, 24.7, 24.8, 25.5, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.378,0.004,23.0,68.3
996,2021031110,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.8,0,0.0,1,25.089999999999996,"[24.8, 24.8, 25.2, 24.9, 25.1, 25.1, 25.2, 25.1, 25.3, 25.4]",0.297,0.223,23.7,66.8
997,2021031110,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.515625000000004,"[20.5, 19.6, 20.3, 20.5, 20.3, 20.9, 20.5, 19.5, 20.5, 18.3, 19.5, 20.3, 20.6, 20.3, 20.4, 20.5, 22.5, 22.1, 20.1, 23.3, 23.1, 19.7, 24.0, 24.6, 25.6, 27.0, 27.6, 27.5, 27.1, 28.2, 28.3, 27.3]",36.29400000000001,1.148,23.7,66.8
998,2021031110,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,41.0,1,23.66129032258064,"[21.1, 25.5, 26.1, 26.5, 31.3, 28.6, 30.1, 30.8, 31.2, 30.1, 18.0, 19.0, 20.1, 20.7, 21.5, 22.6, 23.2, 23.8, 23.7, 24.9, 23.6, 18.4, 19.3, 21.9, 19.0, 20.5, 19.6, 21.7, 19.1, 22.8, 28.8]",67.04599999999999,1.141,23.7,66.8
999,2021031110,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.042105263157897,"[21.8, 19.5, 21.6, 19.3, 23.5, 19.2, 21.5, 20.3, 18.4, 18.8, 18.8, 18.1, 18.8, 19.5, 20.4, 20.1, 20.3, 19.9, 21.0]",38.476,1.4169999999999998,23.7,66.8
1000,2021031110,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.1,0,0.0,1,22.455555555555556,"[19.6, 21.3, 25.8, 22.6, 24.3, 22.7, 22.2, 21.0, 22.6]",17.17,0.32799999999999996,23.7,66.8
1001,2021031110,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,50.0,1,24.936363636363637,"[24.8, 24.8, 24.8, 24.6, 25.6, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.378,0.004,23.7,66.8
1002,2021031111,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.55806451612903,"[21.1, 25.6, 26.3, 26.5, 31.5, 28.4, 30.0, 30.8, 31.3, 30.1, 17.6, 18.6, 19.8, 20.5, 21.4, 22.8, 23.2, 24.3, 23.3, 25.3, 23.3, 18.2, 18.7, 20.3, 18.9, 20.8, 19.3, 21.8, 19.1, 22.8, 28.7]",67.69,1.141,25.0,65.7
1003,2021031111,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.753125,"[20.1, 20.0, 20.5, 20.3, 20.9, 20.9, 21.3, 20.2, 20.3, 18.5, 19.5, 20.5, 20.9, 20.6, 20.6, 21.0, 23.0, 22.5, 20.5, 24.3, 23.0, 20.3, 24.3, 24.7, 25.8, 27.3, 27.8, 27.5, 27.2, 28.1, 28.3, 27.4]",36.372,1.148,25.0,65.7
1004,2021031111,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.7,0,0.0,1,25.059999999999995,"[24.7, 24.8, 25.3, 24.9, 25.1, 25.0, 25.1, 25.2, 25.2, 25.3]",0.29600000000000004,0.223,25.0,65.7
1005,2021031111,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.1,0,0.0,1,22.42222222222222,"[19.7, 21.3, 25.8, 22.5, 24.3, 22.6, 22.2, 20.9, 22.5]",17.09,0.32799999999999996,25.0,65.7
1006,2021031111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,19.973684210526322,"[22.0, 19.1, 21.6, 19.2, 22.8, 19.0, 21.3, 19.9, 18.8, 19.3, 19.0, 18.3, 18.7, 19.5, 20.3, 20.0, 20.3, 19.6, 20.8]",39.172000000000004,1.4169999999999998,25.0,65.7
1007,2021031111,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.6,1,49.0,1,24.936363636363637,"[25.0, 25.0, 24.8, 24.6, 25.5, 24.7, 24.8, 25.0, 25.1, 24.9, 24.9]",0.378,0.004,25.0,65.7
1008,2021031112,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,23.06666666666667,"[20.9, 21.8, 25.6, 22.3, 24.6, 23.8, 23.3, 22.1, 23.2]",17.118000000000002,0.32799999999999996,25.0,65.7
1009,2021031112,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,20.194736842105268,"[22.1, 19.6, 21.7, 19.8, 22.5, 19.6, 20.8, 20.1, 18.9, 19.3, 19.5, 18.8, 19.3, 19.6, 20.2, 20.1, 20.4, 20.3, 21.1]",39.176,1.4169999999999998,25.0,65.7
1010,2021031112,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,39.0,1,23.870967741935484,"[21.6, 25.5, 26.5, 26.8, 31.6, 28.3, 30.1, 30.6, 31.5, 30.2, 18.8, 19.6, 20.9, 21.3, 22.1, 23.4, 23.5, 24.3, 24.1, 25.5, 24.0, 19.2, 19.6, 21.8, 19.9, 20.9, 20.3, 21.4, 19.5, 22.5, 24.7]",67.71800000000002,1.141,25.0,65.7
1011,2021031112,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.9125,"[20.8, 20.3, 20.6, 20.5, 21.0, 20.7, 21.3, 20.4, 20.6, 19.0, 20.0, 20.9, 21.0, 20.7, 20.7, 21.1, 23.0, 22.6, 20.9, 24.0, 22.8, 20.6, 24.3, 24.7, 25.9, 27.4, 27.9, 27.7, 27.4, 28.3, 28.6, 27.5]",36.55700000000001,1.148,25.0,65.7
1012,2021031112,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,50.0,1,24.963636363636365,"[24.9, 24.9, 24.8, 24.7, 25.6, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.378,0.004,25.0,65.7
1013,2021031112,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.8,0,0.0,1,25.11,"[24.6, 24.9, 25.4, 25.1, 25.1, 25.0, 25.0, 25.2, 25.3, 25.5]",0.323,0.223,25.0,65.7
1014,2021031113,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,52.0,1,25.354545454545452,"[25.2, 25.2, 25.1, 25.0, 26.0, 25.2, 25.3, 25.4, 25.6, 25.4, 25.5]",0.378,0.0,26.4,62.4
1015,2021031113,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.543749999999996,"[21.3, 21.1, 21.1, 21.3, 21.4, 21.3, 22.0, 21.3, 21.3, 20.5, 21.6, 21.8, 21.5, 21.5, 21.6, 21.9, 23.4, 23.1, 22.0, 24.6, 23.1, 21.9, 24.3, 24.9, 26.3, 27.8, 28.3, 28.1, 27.4, 28.3, 29.1, 28.3]",36.61300000000001,2.124,26.4,62.4
1016,2021031113,HXXID3,艾特网能空调1724,25.0,65.0,1,44.0,26.4,1,50.0,1,24.71290322580645,"[22.5, 25.8, 26.9, 27.1, 31.8, 27.6, 30.3, 28.0, 30.0, 30.5, 20.8, 21.6, 22.9, 23.3, 23.3, 24.8, 23.8, 23.9, 23.6, 24.9, 23.7, 21.2, 22.0, 23.8, 24.9, 25.0, 22.3, 21.8, 21.8, 22.8, 23.4]",68.331,1.4180000000000001,26.4,62.4
1017,2021031113,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.752631578947373,"[23.1, 21.6, 23.4, 21.7, 23.6, 21.8, 21.6, 22.2, 19.9, 20.5, 21.1, 20.5, 20.8, 20.9, 23.6, 21.5, 21.3, 21.6, 22.6]",39.176,2.63,26.4,62.4
1018,2021031113,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.419999999999998,"[24.9, 25.3, 25.8, 25.5, 25.6, 25.2, 25.2, 25.3, 25.4, 26.0]",0.323,0.218,26.4,62.4
1019,2021031113,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.1,0,0.0,1,24.07777777777778,"[22.6, 22.8, 24.1, 22.9, 25.5, 25.3, 24.9, 24.0, 24.6]",17.277,0.321,26.4,62.4
1020,2021031114,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,53.0,1,25.618181818181814,"[25.5, 25.5, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.7]",0.378,0.0,27.4,61.0
1021,2021031114,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.75,"[25.3, 25.4, 25.9, 25.6, 25.8, 25.6, 25.7, 26.0, 26.0, 26.2]",0.323,0.218,27.4,61.0
1022,2021031114,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.321874999999995,"[20.9, 20.5, 21.0, 20.9, 20.7, 21.2, 21.4, 20.6, 21.0, 20.3, 20.8, 21.3, 21.3, 21.0, 21.0, 21.2, 22.8, 22.6, 20.8, 24.0, 24.0, 20.7, 25.0, 26.1, 26.3, 27.6, 28.3, 28.3, 28.3, 28.8, 29.0, 28.6]",36.589000000000006,2.124,27.4,61.0
1023,2021031114,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,24.461290322580645,"[21.6, 26.4, 27.0, 27.2, 31.4, 27.1, 30.0, 28.5, 30.1, 30.7, 21.0, 21.7, 22.3, 23.1, 22.1, 23.5, 22.8, 24.0, 22.7, 24.3, 22.7, 21.3, 21.4, 23.9, 24.5, 24.9, 22.1, 22.2, 21.7, 23.3, 22.8]",67.715,1.4180000000000001,27.4,61.0
1024,2021031114,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,21.73684210526316,"[23.5, 21.0, 23.5, 21.3, 23.3, 21.2, 22.7, 21.6, 19.9, 20.1, 20.6, 20.4, 20.6, 21.5, 23.1, 21.6, 21.7, 22.1, 23.3]",39.12200000000001,2.63,27.4,61.0
1025,2021031114,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,23.61111111111111,"[21.9, 22.5, 23.8, 23.3, 24.8, 24.4, 24.1, 23.3, 24.4]",17.224,0.321,27.4,61.0
1026,2021031115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.347368421052632,"[23.0, 20.6, 23.1, 21.0, 23.2, 20.8, 22.1, 21.4, 19.3, 19.8, 20.2, 19.9, 20.4, 21.0, 23.0, 21.1, 21.3, 21.5, 22.9]",39.874,2.63,28.7,57.9
1027,2021031115,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,23.366666666666667,"[21.5, 22.2, 23.8, 22.9, 24.8, 24.1, 23.9, 23.0, 24.1]",17.236,0.321,28.7,57.9
1028,2021031115,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.25483870967742,"[21.3, 26.3, 26.9, 27.1, 31.5, 27.7, 30.2, 30.1, 30.8, 30.5, 20.3, 21.0, 21.7, 21.7, 22.1, 23.5, 22.8, 23.2, 22.7, 24.3, 22.7, 20.6, 20.5, 24.0, 24.0, 24.0, 21.5, 22.0, 21.1, 22.8, 23.0]",67.616,1.4180000000000001,28.7,57.9
1029,2021031115,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.003124999999997,"[20.7, 20.1, 20.6, 20.5, 20.5, 20.8, 21.0, 20.4, 20.8, 19.8, 20.6, 21.1, 21.0, 20.8, 20.8, 21.0, 22.5, 22.3, 20.6, 23.6, 22.5, 20.5, 25.0, 26.0, 26.1, 27.5, 28.0, 28.0, 27.8, 28.3, 28.6, 28.3]",36.638000000000005,2.124,28.7,57.9
1030,2021031115,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.78,"[25.3, 25.3, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.323,0.218,28.7,57.9
1031,2021031115,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.6,1,49.0,1,25.60909090909091,"[25.4, 25.4, 25.4, 25.3, 26.3, 25.6, 25.6, 25.7, 25.8, 25.6, 25.6]",0.378,0.0,28.7,57.9
1032,2021031116,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.4,1,50.0,1,25.627272727272725,"[25.5, 25.5, 25.4, 25.3, 26.3, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7]",0.378,0.0,29.2,56.2
1033,2021031116,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.740000000000002,"[25.3, 25.3, 25.9, 25.5, 25.8, 25.7, 25.8, 26.0, 26.0, 26.1]",0.323,0.218,29.2,56.2
1034,2021031116,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,24.293548387096774,"[21.6, 26.1, 27.0, 27.1, 31.6, 27.5, 30.0, 30.0, 30.0, 30.3, 20.3, 21.3, 22.2, 22.3, 22.0, 23.6, 22.6, 23.3, 22.9, 24.2, 22.8, 20.4, 20.8, 24.5, 24.2, 23.7, 21.8, 22.0, 21.1, 22.9, 23.0]",67.958,1.4180000000000001,29.2,56.2
1035,2021031116,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.3,1,78.0,1,21.48421052631579,"[23.2, 21.0, 23.2, 21.2, 23.6, 21.0, 22.1, 21.6, 19.6, 20.1, 20.4, 20.2, 20.5, 21.0, 22.7, 21.3, 21.5, 21.3, 22.7]",39.608000000000004,2.63,29.2,56.2
1036,2021031116,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,23.800000000000004,"[22.1, 22.5, 24.6, 23.0, 25.1, 24.8, 24.3, 23.3, 24.5]",17.197000000000003,0.321,29.2,56.2
1037,2021031116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.209375000000012,"[20.8, 20.6, 20.8, 20.8, 21.0, 20.8, 21.5, 20.9, 20.8, 20.0, 20.6, 21.4, 21.2, 21.1, 21.1, 21.5, 22.8, 22.6, 21.3, 24.3, 22.7, 21.1, 24.7, 25.8, 26.2, 27.6, 28.1, 28.0, 27.6, 28.1, 28.7, 28.2]",36.666,2.124,29.2,56.2
1038,2021031117,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,24.4,"[23.1, 23.3, 24.1, 23.3, 25.6, 25.6, 25.1, 24.4, 25.1]",17.264000000000003,0.321,28.6,60.0
1039,2021031117,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,24.858064516129026,"[22.4, 26.1, 27.3, 27.5, 32.1, 26.5, 30.0, 28.0, 29.9, 30.6, 22.0, 22.8, 23.6, 24.0, 23.0, 23.9, 23.0, 23.4, 23.4, 24.4, 23.3, 22.1, 22.8, 25.0, 24.3, 24.3, 23.4, 22.5, 22.5, 23.4, 23.1]",67.878,1.4180000000000001,28.6,60.0
1040,2021031117,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.499999999999996,"[24.1, 22.1, 23.8, 22.5, 23.6, 22.3, 23.2, 22.6, 20.8, 21.2, 21.6, 21.5, 21.6, 22.0, 23.7, 22.5, 22.2, 22.5, 23.7]",39.65800000000001,2.63,28.6,60.0
1041,2021031117,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.928125,"[21.6, 21.5, 21.6, 21.5, 21.7, 21.6, 22.5, 21.7, 21.6, 21.4, 21.7, 22.1, 22.0, 21.9, 21.9, 22.3, 23.5, 23.4, 22.1, 25.0, 23.5, 22.1, 24.8, 25.9, 26.6, 28.1, 28.6, 28.5, 28.0, 28.6, 29.4, 29.0]",36.831,2.124,28.6,60.0
1042,2021031117,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.9,"[25.3, 25.5, 26.1, 25.8, 26.0, 25.8, 25.9, 26.0, 26.1, 26.5]",0.29600000000000004,0.218,28.6,60.0
1043,2021031117,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.8,1,55.0,1,25.818181818181817,"[25.6, 25.6, 25.3, 25.5, 26.5, 25.8, 25.8, 25.9, 26.1, 25.9, 26.0]",0.378,0.0,28.6,60.0
1044,2021031118,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.633333333333336,"[21.9, 22.5, 23.8, 23.5, 24.8, 24.5, 24.1, 23.3, 24.3]",17.21,0.321,26.0,66.0
1045,2021031118,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,21.90526315789474,"[23.8, 21.1, 23.7, 21.5, 23.0, 21.2, 22.8, 21.5, 20.1, 20.2, 20.7, 20.6, 20.8, 21.8, 23.1, 22.1, 22.1, 22.5, 23.6]",39.550000000000004,2.63,26.0,66.0
1046,2021031118,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,58.0,1,24.280645161290323,"[21.6, 26.7, 27.1, 27.3, 31.6, 26.5, 29.6, 26.6, 28.3, 30.6, 21.3, 21.8, 22.1, 23.3, 22.8, 24.1, 23.1, 23.3, 22.1, 23.9, 22.1, 21.4, 22.4, 23.9, 22.6, 24.3, 22.3, 22.3, 21.9, 23.2, 22.6]",67.90400000000001,1.4180000000000001,26.0,66.0
1047,2021031118,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,80.0,1,23.365624999999998,"[21.1, 20.3, 21.0, 21.2, 20.6, 21.4, 21.4, 20.5, 21.1, 20.3, 20.9, 21.2, 21.3, 20.9, 21.0, 21.1, 22.8, 22.6, 20.8, 23.7, 23.4, 20.8, 25.3, 26.3, 26.4, 27.8, 28.5, 28.7, 28.4, 29.0, 29.1, 28.8]",36.720000000000006,2.124,26.0,66.0
1048,2021031118,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,26.02,"[25.6, 25.4, 26.0, 25.7, 26.0, 26.1, 26.1, 26.3, 26.5, 26.5]",0.29600000000000004,0.218,26.0,66.0
1049,2021031118,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,27.0,1,61.0,1,25.91818181818182,"[25.7, 25.7, 25.6, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.0]",0.378,0.0,26.0,66.0
1050,2021031119,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,23.922222222222217,"[22.5, 22.8, 23.8, 23.1, 25.1, 25.1, 24.5, 23.7, 24.7]",17.183,0.321,24.6,71.2
1051,2021031119,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,21.900000000000002,"[23.6, 21.3, 23.5, 21.7, 23.3, 21.6, 22.1, 22.1, 20.1, 20.5, 21.0, 20.8, 21.0, 21.5, 23.6, 21.8, 21.7, 21.8, 23.1]",39.336,2.63,24.6,71.2
1052,2021031119,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.7,1,55.0,1,24.493548387096773,"[22.1, 26.3, 27.1, 27.4, 32.4, 27.2, 30.0, 27.9, 29.6, 30.5, 21.3, 22.1, 22.9, 23.0, 22.7, 23.3, 22.8, 23.1, 23.1, 24.2, 23.1, 21.3, 21.3, 24.3, 23.7, 24.4, 22.4, 22.1, 21.7, 23.0, 23.0]",69.56299999999999,1.4180000000000001,24.6,71.2
1053,2021031119,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.8,1,54.0,1,25.799999999999997,"[25.6, 25.6, 25.5, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.8, 25.9]",0.378,0.0,24.6,71.2
1054,2021031119,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.96,"[25.4, 25.4, 26.0, 25.7, 26.0, 26.0, 26.1, 26.3, 26.3, 26.4]",0.323,0.218,24.6,71.2
