,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1055,2021031119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,69.0,1,23.484374999999996,"[21.1, 20.9, 21.1, 21.0, 21.1, 21.2, 21.8, 21.1, 21.1, 20.6, 21.1, 21.7, 21.5, 21.4, 21.5, 21.8, 22.9, 22.8, 21.5, 24.3, 22.6, 21.5, 25.2, 26.1, 26.4, 27.8, 28.4, 28.2, 27.8, 28.3, 29.1, 28.6]",36.807,2.124,24.6,71.2
1056,2021031120,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.784375000000004,"[21.5, 21.1, 21.5, 21.5, 21.3, 21.7, 22.1, 21.3, 21.6, 21.3, 21.8, 21.9, 21.8, 21.7, 21.6, 21.8, 23.3, 23.2, 21.3, 24.2, 23.7, 21.6, 25.1, 26.2, 26.5, 28.0, 28.6, 28.6, 28.1, 28.8, 29.3, 29.1]",36.86200000000001,2.124,23.9,72.5
1057,2021031120,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,27.0,1,59.0,1,25.93636363636364,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,23.9,72.5
1058,2021031120,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,23.98888888888889,"[22.5, 23.0, 23.8, 23.5, 25.0, 24.8, 24.7, 23.8, 24.8]",17.17,0.321,23.9,72.5
1059,2021031120,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,26.01,"[25.5, 25.6, 26.2, 25.7, 26.1, 25.9, 26.1, 26.1, 26.3, 26.6]",0.323,0.218,23.9,72.5
1060,2021031120,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,28.0,1,98.0,1,22.452631578947365,"[24.3, 21.9, 24.0, 22.3, 23.6, 22.1, 22.6, 22.4, 20.7, 21.0, 21.7, 21.4, 21.5, 22.3, 23.5, 22.5, 22.5, 22.5, 23.8]",39.12400000000001,2.63,23.9,72.5
1061,2021031120,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,59.0,1,24.835483870967742,"[22.3, 26.6, 27.5, 27.4, 32.6, 26.9, 30.0, 27.0, 29.6, 30.8, 22.3, 23.0, 23.5, 23.2, 23.0, 24.3, 23.2, 23.5, 23.1, 24.6, 23.1, 21.9, 22.3, 24.9, 23.6, 24.6, 23.4, 22.6, 22.5, 23.5, 23.1]",69.37500000000001,1.4180000000000001,23.9,72.5
1062,2021031121,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,52.0,1,25.70909090909091,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.6, 25.6, 25.8, 25.9, 25.7, 25.7]",0.378,0.0,23.5,74.5
1063,2021031121,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.8,0,0.0,1,25.870000000000005,"[25.6, 25.3, 25.7, 25.6, 25.8, 26.0, 26.1, 26.2, 26.3, 26.1]",0.323,0.218,23.5,74.5
1064,2021031121,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,22.578124999999996,"[20.3, 19.5, 20.1, 19.9, 19.9, 20.1, 20.1, 19.8, 20.3, 19.3, 19.8, 20.4, 20.6, 20.5, 20.2, 20.4, 22.0, 21.7, 20.0, 22.2, 21.8, 19.6, 25.3, 26.5, 26.1, 27.3, 27.9, 28.1, 28.1, 28.1, 28.3, 28.3]",36.828,2.124,23.5,74.5
1065,2021031121,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,23.858064516129026,"[20.6, 26.7, 26.9, 27.0, 31.1, 28.0, 30.0, 30.2, 30.2, 30.6, 20.3, 21.0, 21.5, 21.2, 22.2, 21.6, 22.7, 23.0, 21.7, 23.7, 21.6, 20.0, 20.3, 22.9, 21.3, 22.5, 21.4, 22.0, 20.5, 22.8, 24.1]",68.97700000000002,1.4180000000000001,23.5,74.5
1066,2021031121,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,20.842105263157897,"[23.0, 19.9, 22.8, 20.3, 23.3, 20.1, 22.0, 20.8, 18.7, 19.4, 19.7, 19.4, 19.6, 20.5, 21.6, 20.8, 21.0, 21.0, 22.1]",39.23000000000001,2.63,23.5,74.5
1067,2021031121,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,22.766666666666666,"[20.5, 21.5, 23.9, 22.7, 24.5, 23.3, 23.1, 22.0, 23.4]",17.011,0.321,23.5,74.5
1068,2021031122,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,25.427272727272726,"[25.3, 25.3, 25.2, 25.1, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.4]",0.378,0.0,23.1,75.5
1069,2021031122,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,22.9,"[20.3, 21.5, 25.8, 22.8, 24.6, 23.3, 23.1, 21.6, 23.1]",17.011000000000003,0.321,23.1,75.5
1070,2021031122,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,64.0,1,20.689473684210533,"[22.4, 20.5, 22.6, 20.3, 24.0, 20.0, 21.6, 21.0, 18.8, 19.4, 19.5, 19.1, 19.5, 20.1, 21.3, 20.5, 20.6, 20.3, 21.6]",38.368000000000016,2.63,23.1,75.5
1071,2021031122,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,23.545161290322586,"[19.6, 26.0, 26.9, 27.0, 30.6, 27.9, 29.8, 30.0, 30.8, 30.0, 19.1, 19.8, 20.5, 20.3, 20.7, 21.1, 21.5, 22.5, 21.3, 23.1, 21.0, 20.0, 20.6, 23.3, 22.7, 22.3, 20.6, 21.6, 20.1, 23.1, 26.1]",68.468,1.4180000000000001,23.1,75.5
1072,2021031122,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,52.0,1,22.459375000000005,"[20.0, 19.3, 20.0, 20.0, 20.1, 20.3, 20.6, 19.8, 20.0, 18.8, 19.3, 20.5, 20.6, 20.2, 20.3, 20.5, 22.4, 22.0, 19.9, 23.2, 22.6, 20.0, 24.6, 25.5, 25.6, 27.0, 27.5, 27.5, 27.1, 27.7, 28.1, 27.7]",36.45300000000001,2.124,23.1,75.5
1073,2021031122,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.65,"[25.2, 25.1, 25.5, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.8]",0.29600000000000004,0.218,23.1,75.5
1074,2021031123,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,25.309090909090912,"[25.1, 25.1, 25.1, 25.1, 26.0, 25.3, 25.3, 25.3, 25.5, 25.3, 25.3]",0.378,0.0,23.0,75.3
1075,2021031123,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,45.0,1,23.677419354838708,"[20.0, 25.6, 26.5, 26.7, 30.9, 28.1, 30.0, 30.1, 30.6, 30.0, 19.3, 20.0, 20.8, 20.6, 20.6, 21.7, 21.4, 22.3, 21.7, 23.4, 21.5, 19.9, 20.3, 23.2, 21.3, 22.5, 20.8, 22.2, 20.6, 24.1, 27.3]",68.54899999999999,1.1540000000000001,23.0,75.3
1076,2021031123,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.815789473684212,"[22.5, 20.6, 22.7, 20.3, 24.7, 20.5, 22.3, 21.1, 18.8, 19.5, 19.6, 19.1, 19.5, 20.3, 21.2, 20.5, 20.8, 20.1, 21.4]",39.23000000000001,1.5319999999999998,23.0,75.3
1077,2021031123,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,22.87777777777778,"[20.1, 21.5, 26.1, 22.8, 24.7, 23.1, 23.0, 21.5, 23.1]",16.996999999999996,0.324,23.0,75.3
1078,2021031123,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.43,"[25.0, 25.0, 25.5, 25.4, 25.4, 25.5, 25.6, 25.6, 25.6, 25.7]",0.323,0.221,23.0,75.3
1079,2021031123,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,51.0,1,22.434375000000003,"[20.1, 19.4, 20.1, 20.0, 20.1, 20.5, 20.6, 19.7, 20.1, 19.0, 19.6, 20.5, 20.7, 20.2, 20.3, 20.5, 22.3, 21.9, 19.8, 23.1, 22.1, 19.8, 24.5, 25.1, 25.6, 26.9, 27.5, 27.5, 27.0, 27.7, 28.1, 27.6]",36.58400000000001,1.365,23.0,75.3
1080,2021031200,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.7,0,0.0,1,21.499999999999993,"[18.8, 25.0, 19.6, 18.7, 18.6, 18.6, 18.7, 25.6, 25.7, 25.7]",0.21500000000000002,,22.8,76.0
1081,2021031200,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,22.8,"[20.0, 21.5, 26.1, 22.9, 24.7, 22.6, 23.0, 21.4, 23.0]",16.945,,22.8,76.0
1082,2021031200,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,20.752631578947373,"[22.4, 20.9, 22.6, 20.3, 26.1, 20.3, 20.1, 21.5, 18.6, 19.6, 19.5, 19.0, 19.6, 20.3, 21.1, 20.5, 20.6, 20.0, 21.3]",40.572,,22.8,76.0
1083,2021031200,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.422580645161286,"[20.4, 25.7, 20.6, 21.2, 31.0, 28.4, 30.1, 25.6, 30.6, 30.1, 19.1, 19.8, 20.8, 20.7, 21.0, 22.0, 22.0, 21.9, 22.7, 23.9, 22.2, 19.6, 21.8, 23.7, 21.6, 22.3, 20.9, 22.8, 20.6, 24.5, 28.5]",70.02,,22.8,76.0
1084,2021031200,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.212500000000002,"[20.3, 19.6, 20.0, 19.9, 20.1, 20.3, 20.5, 19.8, 20.1, 19.0, 19.8, 20.5, 20.7, 20.3, 20.3, 20.5, 22.5, 21.8, 20.0, 23.0, 22.2, 19.6, 24.3, 25.0, 25.7, 27.0, 27.5, 27.5, 19.9, 27.6, 28.0, 27.5]",36.20900000000002,,22.8,76.0
1085,2021031200,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,46.0,1,25.281818181818185,"[25.1, 25.1, 25.1, 25.0, 26.0, 25.2, 25.2, 25.3, 25.5, 25.3, 25.3]",0.21600000000000003,,22.8,76.0
1086,2021031201,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,25.290909090909096,"[25.1, 25.1, 25.1, 25.1, 26.0, 25.3, 25.2, 25.3, 25.4, 25.3, 25.3]",0.21600000000000003,,22.5,77.3
1087,2021031201,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.6,0,0.0,1,25.41,"[24.9, 25.0, 25.5, 25.3, 25.5, 25.5, 25.5, 25.5, 25.6, 25.8]",0.21500000000000002,,22.5,77.3
1088,2021031201,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,51.0,1,22.521875000000005,"[20.5, 19.6, 20.2, 20.1, 20.1, 20.4, 20.7, 19.9, 20.3, 19.1, 19.8, 20.6, 20.8, 20.3, 20.5, 20.6, 22.5, 22.0, 20.1, 23.2, 22.2, 20.0, 24.1, 25.1, 25.6, 27.0, 27.6, 27.6, 26.9, 27.5, 28.1, 27.7]",35.83500000000001,,22.5,77.3
1089,2021031201,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,22.855555555555554,"[20.1, 21.4, 26.1, 22.9, 24.6, 23.1, 23.0, 21.5, 23.0]",16.942999999999998,,22.5,77.3
1090,2021031201,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.1,"[22.3, 20.7, 23.0, 21.1, 26.0, 21.5, 23.7, 21.6, 18.9, 19.5, 19.6, 19.1, 19.5, 20.3, 21.3, 20.6, 20.8, 20.0, 21.4]",40.362,,22.5,77.3
1091,2021031201,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.167741935483868,"[20.5, 25.7, 26.5, 26.7, 31.0, 28.1, 30.1, 30.5, 30.7, 30.0, 19.3, 20.1, 21.0, 20.9, 21.1, 22.1, 22.5, 23.8, 22.8, 24.3, 22.3, 20.8, 21.8, 23.8, 21.8, 23.2, 21.1, 23.2, 20.9, 25.4, 27.2]",70.31700000000001,,22.5,77.3
1092,2021031202,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,22.92222222222222,"[20.3, 21.5, 26.0, 23.1, 24.6, 23.1, 23.0, 21.6, 23.1]",16.983,,22.2,78.9
1093,2021031202,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,50.0,1,25.34545454545455,"[25.1, 25.1, 25.1, 25.2, 26.1, 25.3, 25.3, 25.4, 25.5, 25.3, 25.4]",0.21600000000000003,,22.2,78.9
1094,2021031202,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.44,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.8]",0.269,,22.2,78.9
1095,2021031202,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.575000000000003,"[20.8, 19.5, 20.5, 20.5, 20.0, 20.8, 21.1, 19.6, 20.7, 19.7, 19.9, 20.4, 20.6, 20.2, 20.2, 20.3, 22.3, 21.7, 19.8, 22.8, 22.3, 20.5, 24.3, 25.0, 25.8, 27.1, 27.6, 27.7, 27.0, 27.8, 28.2, 27.7]",35.70700000000001,,22.2,78.9
1096,2021031202,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,24.229032258064517,"[20.6, 25.8, 26.5, 26.8, 30.7, 27.6, 30.0, 30.0, 30.2, 30.0, 20.0, 20.7, 21.5, 21.3, 21.3, 22.1, 22.4, 23.8, 22.3, 24.3, 21.9, 21.0, 20.8, 24.3, 23.6, 23.3, 21.6, 23.0, 21.5, 25.7, 26.5]",69.00600000000001,,22.2,78.9
1097,2021031202,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,60.0,1,21.121052631578948,"[22.8, 20.2, 23.3, 21.5, 24.3, 21.5, 22.2, 21.0, 19.3, 19.2, 20.1, 19.8, 19.6, 20.7, 21.3, 20.8, 21.3, 20.4, 22.0]",38.852000000000004,,22.2,78.9
1098,2021031203,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,22.555555555555557,"[19.5, 21.1, 26.0, 22.8, 24.6, 23.1, 22.5, 20.8, 22.6]",16.903000000000002,,22.1,79.2
1099,2021031203,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.2,1,46.0,1,25.154545454545453,"[24.9, 25.0, 25.0, 24.9, 25.9, 25.0, 25.1, 25.2, 25.3, 25.2, 25.2]",0.21600000000000003,,22.1,79.2
1100,2021031203,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.7,0,0.0,1,25.41,"[24.9, 25.0, 25.5, 25.1, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8]",0.269,,22.1,79.2
1101,2021031203,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.729032258064517,"[19.7, 25.5, 26.5, 26.7, 30.6, 27.8, 29.5, 30.0, 30.0, 29.6, 18.7, 19.5, 20.3, 20.2, 20.2, 21.6, 21.6, 23.3, 22.3, 23.5, 21.5, 20.1, 19.9, 23.7, 21.7, 22.7, 20.8, 23.5, 20.8, 25.3, 28.5]",67.07900000000002,,22.1,79.2
1102,2021031203,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.203125,"[19.8, 19.3, 19.7, 19.6, 19.9, 20.1, 20.1, 19.5, 19.8, 18.4, 19.5, 20.3, 20.5, 20.1, 20.1, 20.2, 22.0, 21.6, 19.6, 22.8, 22.1, 19.4, 24.2, 25.1, 25.4, 26.8, 27.3, 27.4, 27.0, 27.6, 27.9, 27.4]",35.596,,22.1,79.2
1103,2021031203,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,20.700000000000003,"[22.2, 20.8, 22.8, 20.5, 24.8, 20.1, 22.8, 21.2, 18.5, 19.3, 19.3, 18.8, 19.3, 20.2, 20.8, 20.4, 20.6, 19.8, 21.1]",38.74600000000001,,22.1,79.2
1104,2021031204,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.2,1,44.0,1,25.045454545454547,"[24.8, 24.8, 24.9, 24.8, 25.7, 25.0, 25.0, 25.1, 25.2, 25.1, 25.1]",0.21600000000000003,,22.4,79.1
1105,2021031204,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.240000000000002,"[24.6, 24.8, 25.3, 25.1, 25.2, 25.3, 25.4, 25.5, 25.6, 25.6]",0.269,,22.4,79.1
1106,2021031204,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.112499999999997,"[19.8, 19.1, 19.6, 19.6, 19.8, 20.0, 20.1, 19.5, 19.7, 18.6, 19.3, 20.1, 20.5, 20.0, 20.0, 20.1, 22.1, 21.5, 19.4, 22.6, 22.3, 19.5, 24.0, 24.7, 25.3, 26.7, 27.1, 27.3, 26.8, 27.4, 27.8, 27.3]",35.703,,22.4,79.1
1107,2021031204,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.763157894736846,"[22.1, 20.8, 23.1, 20.5, 25.6, 20.3, 22.9, 21.3, 18.5, 19.5, 19.3, 18.8, 19.3, 20.2, 20.7, 20.5, 20.5, 19.6, 21.0]",38.260000000000005,,22.4,79.1
1108,2021031204,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.8,0,0.0,1,22.62222222222222,"[19.6, 21.3, 26.0, 22.9, 24.6, 22.7, 22.7, 21.0, 22.8]",16.985,,22.4,79.1
1109,2021031204,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,45.0,1,23.78709677419355,"[19.3, 25.4, 26.2, 26.5, 30.5, 27.5, 29.5, 30.0, 30.0, 29.5, 19.0, 19.5, 20.2, 19.8, 20.2, 21.5, 21.7, 24.1, 22.5, 23.8, 21.3, 20.0, 19.5, 23.3, 22.2, 23.0, 21.1, 24.1, 20.9, 26.2, 29.1]",67.63300000000002,,22.4,79.1
1110,2021031205,HXXID3,艾特网能空调1721,25.0,52.0,1,40.0,26.2,1,41.0,1,24.981818181818184,"[24.8, 24.8, 24.8, 24.6, 25.6, 24.9, 25.0, 25.0, 25.2, 25.0, 25.1]",0.21600000000000003,,22.2,80.4
1111,2021031205,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.15,"[24.6, 24.7, 25.3, 25.0, 25.2, 25.2, 25.2, 25.3, 25.5, 25.5]",0.24200000000000005,,22.2,80.4
1112,2021031205,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,22.2375,"[19.6, 19.1, 19.8, 19.7, 20.1, 20.2, 20.3, 19.6, 19.8, 18.5, 19.1, 20.1, 20.6, 20.1, 20.1, 20.3, 22.6, 22.0, 20.0, 23.3, 22.7, 19.8, 23.8, 24.5, 25.5, 27.0, 27.0, 27.4, 26.6, 27.3, 27.9, 27.2]",35.67400000000001,,22.2,80.4
1113,2021031205,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,45.0,1,23.716129032258067,"[19.0, 25.3, 26.0, 26.3, 30.3, 27.5, 29.5, 29.8, 30.0, 29.5, 18.8, 19.3, 20.0, 19.6, 20.0, 21.4, 21.6, 24.3, 22.1, 24.1, 21.1, 19.8, 19.5, 23.8, 22.1, 23.6, 20.9, 23.8, 20.8, 26.2, 29.2]",67.93099999999998,,22.2,80.4
1114,2021031205,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,20.736842105263158,"[22.3, 20.5, 22.9, 20.5, 25.5, 20.3, 22.6, 21.1, 18.5, 19.7, 19.3, 18.7, 19.3, 20.2, 20.8, 20.6, 20.5, 19.7, 21.0]",38.90800000000001,,22.2,80.4
1115,2021031205,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.7,0,0.0,1,22.72222222222222,"[19.8, 21.5, 26.1, 23.0, 24.8, 22.8, 22.7, 21.0, 22.8]",16.958,,22.2,80.4
1116,2021031206,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.6,0,0.0,1,22.7,"[19.7, 21.5, 26.1, 23.0, 24.8, 22.9, 22.6, 21.0, 22.7]",17.079,,22.4,79.0
1117,2021031206,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.563157894736843,"[22.1, 20.5, 22.5, 20.0, 25.2, 19.9, 22.3, 20.7, 18.8, 19.6, 19.3, 18.6, 19.1, 20.0, 20.6, 20.4, 20.5, 19.6, 21.0]",38.640000000000015,,22.4,79.0
1118,2021031206,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.1,"[24.6, 24.7, 25.1, 25.0, 25.1, 25.1, 25.2, 25.3, 25.4, 25.5]",0.269,,22.4,79.0
1119,2021031206,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.284375,"[19.5, 19.2, 19.9, 19.8, 20.2, 20.5, 20.6, 19.8, 19.6, 18.3, 18.8, 20.3, 20.6, 20.2, 20.2, 20.3, 22.5, 22.0, 20.1, 23.2, 22.6, 20.0, 24.0, 24.4, 25.5, 27.0, 27.0, 27.5, 26.8, 27.8, 27.8, 27.1]",35.834,,22.4,79.0
1120,2021031206,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,46.0,1,24.936363636363637,"[24.7, 24.7, 24.7, 24.7, 25.6, 24.8, 24.9, 25.0, 25.1, 25.0, 25.1]",0.21600000000000003,,22.4,79.0
1121,2021031206,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,42.0,1,23.39354838709678,"[19.0, 25.1, 25.9, 26.2, 30.1, 27.4, 29.3, 29.7, 29.9, 29.4, 18.2, 18.8, 19.6, 19.3, 19.6, 21.1, 21.5, 24.1, 22.0, 23.8, 21.1, 19.5, 19.6, 22.2, 20.5, 23.5, 20.5, 23.2, 20.3, 25.5, 29.3]",68.63099999999999,,22.4,79.0
1122,2021031207,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,46.0,1,24.927272727272733,"[24.8, 24.8, 24.8, 24.6, 25.5, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.27,,22.3,79.6
1123,2021031207,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.09,"[24.6, 24.7, 25.1, 24.8, 25.1, 25.1, 25.1, 25.4, 25.5, 25.5]",0.269,,22.3,79.6
1124,2021031207,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.309375,"[19.6, 19.3, 19.8, 19.8, 20.3, 20.4, 20.5, 19.8, 19.5, 18.1, 18.8, 20.3, 20.6, 20.2, 20.2, 20.5, 22.6, 22.0, 19.8, 23.3, 22.8, 20.0, 23.9, 24.4, 25.5, 27.0, 27.3, 27.5, 27.1, 27.9, 28.0, 27.1]",35.837,,22.3,79.6
1125,2021031207,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.425806451612907,"[19.0, 25.1, 25.8, 26.2, 30.1, 27.6, 29.5, 29.8, 30.0, 29.5, 18.1, 18.7, 19.6, 19.4, 19.7, 21.3, 21.6, 24.1, 22.0, 24.3, 21.1, 19.4, 19.2, 23.7, 21.5, 21.8, 20.2, 23.1, 20.2, 25.3, 29.3]",67.90400000000001,,22.3,79.6
1126,2021031207,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,20.594736842105263,"[22.1, 20.6, 22.6, 20.0, 25.3, 19.8, 22.5, 21.1, 18.8, 19.8, 19.2, 18.5, 19.2, 19.9, 20.6, 20.3, 20.5, 19.6, 20.9]",39.442,,22.3,79.6
1127,2021031207,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.4,0,0.0,1,22.755555555555556,"[19.8, 21.5, 26.1, 22.9, 24.8, 22.9, 22.8, 21.1, 22.9]",17.103,,22.3,79.6
1128,2021031208,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,22.666666666666668,"[19.7, 21.2, 26.0, 22.8, 24.8, 23.0, 22.6, 21.1, 22.8]",17.091,,22.9,78.2
1129,2021031208,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,20.368421052631582,"[22.1, 20.1, 22.1, 20.1, 24.1, 19.8, 21.3, 20.5, 18.6, 19.3, 19.3, 18.7, 19.1, 20.0, 20.5, 20.3, 20.5, 19.6, 21.0]",39.072,,22.9,78.2
1130,2021031208,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,42.0,1,23.806451612903228,"[21.0, 25.2, 25.9, 26.2, 31.4, 28.3, 30.0, 30.1, 30.1, 30.2, 18.6, 19.4, 20.4, 20.8, 21.1, 23.0, 22.6, 24.0, 23.5, 24.8, 23.1, 19.6, 19.2, 22.6, 19.4, 20.5, 20.5, 22.3, 20.2, 25.1, 28.9]",66.617,,22.9,78.2
1131,2021031208,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.375,"[20.4, 19.5, 20.1, 20.0, 20.1, 20.5, 20.4, 19.6, 20.4, 18.6, 19.6, 20.2, 20.5, 20.2, 20.3, 20.3, 22.4, 21.8, 20.3, 22.8, 22.2, 19.8, 24.1, 24.4, 25.6, 27.0, 27.2, 27.6, 27.1, 27.8, 27.9, 27.3]",35.97300000000001,,22.9,78.2
1132,2021031208,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.6,0,0.0,1,25.11,"[24.6, 24.7, 25.1, 25.0, 25.1, 25.0, 25.2, 25.4, 25.5, 25.5]",0.24200000000000005,,22.9,78.2
1133,2021031208,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,44.0,1,24.954545454545453,"[24.8, 24.8, 24.8, 24.6, 25.6, 24.9, 24.9, 25.0, 25.1, 25.0, 25.0]",0.27,,22.9,78.2
1134,2021031209,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,22.51111111111111,"[19.7, 21.1, 25.8, 22.6, 24.6, 22.9, 22.4, 21.0, 22.5]",17.17,0.337,23.3,77.2
1135,2021031209,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.4,1,44.0,1,23.532258064516128,"[21.1, 25.5, 26.1, 26.5, 31.3, 28.4, 30.0, 30.6, 31.1, 30.0, 17.5, 18.6, 20.0, 20.5, 21.6, 23.4, 23.3, 24.5, 23.7, 25.3, 23.3, 18.3, 18.2, 20.6, 19.5, 19.4, 19.4, 21.0, 18.8, 23.1, 28.9]",66.53899999999999,1.173,23.3,77.2
1136,2021031209,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,63.0,1,19.831578947368417,"[21.6, 19.0, 21.2, 19.0, 23.0, 19.0, 20.3, 19.8, 18.7, 19.0, 18.9, 18.1, 18.6, 19.5, 20.3, 20.0, 20.2, 19.7, 20.9]",39.232000000000006,1.705,23.3,77.2
1137,2021031209,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.1,"[24.6, 24.7, 25.2, 24.9, 25.1, 25.1, 25.2, 25.3, 25.4, 25.5]",0.269,0.228,23.3,77.2
1138,2021031209,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.6,1,49.0,1,24.881818181818186,"[24.8, 24.8, 24.7, 24.6, 25.6, 24.8, 24.8, 24.9, 25.0, 24.8, 24.9]",0.27,0.0,23.3,77.2
1139,2021031209,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.584374999999994,"[20.6, 19.8, 20.3, 20.2, 20.6, 20.7, 20.8, 20.0, 20.5, 18.3, 19.6, 20.4, 20.7, 20.5, 20.5, 20.7, 22.7, 22.4, 20.3, 23.6, 22.8, 20.3, 24.0, 24.4, 25.6, 27.0, 27.6, 27.4, 26.9, 27.9, 28.3, 27.3]",35.89100000000001,1.193,23.3,77.2
1140,2021031210,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.863636363636363,"[24.8, 24.8, 24.7, 24.5, 25.6, 24.7, 24.8, 24.9, 25.0, 24.8, 24.9]",0.27,0.0,24.2,75.8
1141,2021031210,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.6,0,0.0,1,25.029999999999998,"[24.6, 24.8, 25.1, 25.0, 25.0, 25.0, 25.1, 25.2, 25.2, 25.3]",0.323,0.228,24.2,75.8
1142,2021031210,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.7,"[20.6, 19.8, 20.5, 20.4, 20.7, 20.8, 21.1, 20.0, 20.6, 18.3, 19.4, 20.3, 20.6, 20.4, 20.4, 20.6, 22.8, 22.3, 20.7, 23.6, 23.1, 20.5, 24.2, 24.6, 25.8, 27.2, 27.8, 27.7, 27.5, 28.4, 28.4, 27.3]",36.477000000000004,1.193,24.2,75.8
1143,2021031210,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,23.464516129032262,"[21.3, 25.4, 26.2, 26.5, 31.8, 28.4, 30.0, 30.7, 31.3, 30.0, 17.5, 18.5, 19.8, 20.5, 21.5, 24.0, 23.5, 24.6, 23.8, 25.6, 23.7, 18.3, 17.9, 20.5, 18.5, 19.1, 19.0, 20.3, 18.5, 22.0, 28.7]",66.778,1.173,24.2,75.8
1144,2021031210,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.63157894736842,"[21.5, 18.5, 20.7, 18.7, 22.4, 18.6, 20.0, 19.4, 18.6, 19.0, 18.8, 18.1, 18.6, 19.3, 20.5, 19.8, 20.0, 19.6, 20.9]",38.800000000000004,1.705,24.2,75.8
1145,2021031210,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.1,0,0.0,1,22.36666666666667,"[19.7, 21.0, 25.6, 22.4, 24.1, 22.8, 22.3, 20.9, 22.5]",17.117,0.337,24.2,75.8
1146,2021031211,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,23.354838709677423,"[21.2, 25.4, 26.2, 26.5, 31.9, 28.4, 30.0, 30.6, 31.3, 30.0, 17.0, 18.0, 19.4, 20.3, 21.5, 24.0, 23.5, 24.6, 23.9, 25.6, 23.6, 17.6, 17.6, 21.4, 18.0, 18.6, 18.6, 20.2, 18.1, 22.2, 28.8]",67.69399999999999,1.173,25.3,73.1
1147,2021031211,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.4,1,50.0,1,24.85454545454546,"[24.8, 24.8, 24.6, 24.5, 25.6, 24.7, 24.8, 24.9, 25.0, 24.8, 24.9]",0.27,0.0,25.3,73.1
1148,2021031211,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.8,0,0.0,1,24.999999999999996,"[24.7, 24.7, 25.2, 25.0, 25.1, 25.0, 25.0, 25.1, 25.1, 25.1]",0.323,0.228,25.3,73.1
1149,2021031211,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.696875000000002,"[20.5, 19.8, 20.3, 20.4, 20.6, 20.9, 21.0, 20.0, 20.6, 18.0, 19.5, 20.3, 20.6, 20.5, 20.5, 20.7, 22.8, 22.4, 20.8, 23.7, 23.1, 20.3, 24.3, 24.7, 25.8, 27.2, 27.8, 27.5, 27.6, 28.5, 28.4, 27.2]",36.21200000000001,1.193,25.3,73.1
1150,2021031211,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,19.510526315789473,"[21.3, 18.6, 20.5, 18.7, 22.5, 18.4, 20.1, 19.5, 18.3, 18.8, 18.5, 17.7, 18.5, 19.1, 20.5, 19.5, 19.9, 19.5, 20.8]",39.176,1.705,25.3,73.1
1151,2021031211,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.42222222222222,"[19.9, 21.1, 25.6, 22.3, 24.2, 22.6, 22.5, 21.0, 22.6]",17.131,0.337,25.3,73.1
1152,2021031212,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,41.0,1,23.519354838709685,"[21.6, 25.4, 26.2, 26.6, 32.0, 28.2, 30.1, 30.6, 31.4, 30.1, 17.5, 18.4, 20.0, 21.0, 21.6, 24.6, 23.6, 24.6, 23.6, 25.8, 24.0, 18.1, 19.6, 19.9, 20.1, 20.1, 18.7, 20.1, 18.5, 22.0, 25.1]",67.79799999999999,1.173,26.3,70.4
1153,2021031212,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.887500000000003,"[20.7, 20.1, 20.6, 20.7, 20.8, 21.2, 21.3, 20.3, 20.8, 18.3, 19.8, 20.7, 20.8, 20.6, 20.7, 20.9, 22.7, 22.6, 20.9, 23.8, 23.5, 20.9, 24.1, 24.6, 25.9, 27.4, 27.9, 27.6, 27.7, 28.4, 28.6, 27.5]",36.66900000000001,1.193,26.3,70.4
1154,2021031212,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.1,1,68.0,1,19.852631578947367,"[21.8, 19.1, 20.8, 19.2, 22.2, 18.8, 20.4, 19.8, 18.6, 19.0, 18.8, 18.0, 19.0, 19.3, 20.9, 19.9, 20.2, 20.1, 21.3]",38.694,1.705,26.3,70.4
1155,2021031212,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.744444444444444,"[21.0, 21.1, 25.4, 22.6, 24.4, 23.0, 22.5, 22.1, 22.6]",17.197000000000003,0.337,26.3,70.4
1156,2021031212,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,24.97,"[24.7, 24.8, 25.1, 24.9, 25.0, 25.0, 25.0, 25.1, 25.1, 25.0]",0.323,0.228,26.3,70.4
1157,2021031212,HXXID3,艾特网能空调1721,25.0,52.0,1,44.0,26.4,1,50.0,1,24.881818181818186,"[24.9, 24.9, 24.7, 24.6, 25.5, 24.8, 24.8, 24.8, 25.0, 24.8, 24.9]",0.27,0.0,26.3,70.4
1158,2021031213,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,23.555555555555557,"[22.8, 21.8, 24.1, 23.1, 24.8, 24.3, 23.7, 24.0, 23.4]",17.224,0.337,27.6,66.6
1159,2021031213,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.16,"[24.9, 24.9, 25.4, 25.1, 25.2, 25.1, 25.2, 25.3, 25.3, 25.2]",0.29600000000000004,0.228,27.6,66.6
1160,2021031213,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,23.443749999999998,"[21.2, 21.0, 21.0, 20.9, 21.5, 21.2, 21.5, 21.3, 21.1, 21.0, 20.6, 22.0, 21.7, 21.6, 21.8, 22.2, 23.1, 23.0, 20.8, 24.2, 23.3, 21.1, 24.3, 24.9, 26.3, 27.8, 28.1, 28.1, 27.8, 28.5, 29.0, 28.3]",36.61200000000001,1.193,27.6,66.6
1161,2021031213,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.7,1,53.0,1,25.318181818181817,"[25.2, 25.1, 25.0, 25.1, 26.0, 25.2, 25.3, 25.3, 25.6, 25.3, 25.4]",0.27,0.0,27.6,66.6
1162,2021031213,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.61935483870968,"[21.6, 25.6, 26.4, 26.6, 31.9, 27.6, 30.1, 28.0, 31.3, 30.6, 21.5, 22.4, 21.6, 23.8, 22.3, 24.3, 23.1, 23.8, 23.9, 25.0, 23.5, 21.7, 21.8, 24.1, 24.5, 24.4, 22.6, 21.5, 21.4, 22.8, 23.5]",67.881,1.173,27.6,66.6
1163,2021031213,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.573684210526313,"[22.9, 21.0, 22.8, 21.2, 23.4, 21.3, 22.8, 21.8, 20.5, 20.2, 20.1, 21.0, 21.1, 20.6, 22.9, 21.2, 21.2, 21.4, 22.5]",40.09,1.705,27.6,66.6
1164,2021031214,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,53.0,1,25.654545454545453,"[25.6, 25.6, 25.5, 25.4, 26.3, 25.5, 25.6, 25.6, 25.8, 25.6, 25.7]",0.27,0.0,28.3,63.8
1165,2021031214,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.629999999999995,"[25.3, 25.3, 25.7, 25.4, 25.5, 25.6, 25.6, 25.9, 26.0, 26.0]",0.322,0.228,28.3,63.8
1166,2021031214,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.9,0,0.0,1,23.944444444444443,"[21.6, 23.0, 23.7, 23.0, 25.3, 25.0, 25.1, 24.0, 24.8]",17.277,0.337,28.3,63.8
1167,2021031214,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.3,1,75.0,1,23.062500000000004,"[20.8, 20.0, 20.8, 20.8, 20.4, 21.0, 21.2, 20.3, 20.8, 20.1, 20.5, 20.7, 20.8, 20.6, 20.6, 20.8, 22.8, 21.8, 21.7, 23.3, 22.6, 21.0, 25.0, 26.0, 26.1, 27.5, 28.0, 28.1, 28.1, 28.8, 28.6, 28.4]",36.63700000000001,1.193,28.3,63.8
1168,2021031214,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,21.47894736842105,"[23.3, 20.6, 23.6, 21.1, 22.6, 21.1, 21.3, 21.1, 19.8, 19.8, 21.2, 20.4, 20.4, 21.5, 22.5, 21.4, 21.5, 21.9, 23.0]",38.856,1.705,28.3,63.8
1169,2021031214,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.7,1,58.0,1,24.05806451612904,"[21.6, 26.3, 26.9, 27.1, 31.5, 26.8, 30.0, 27.8, 30.0, 30.4, 20.0, 20.6, 22.2, 22.5, 22.3, 24.0, 23.1, 23.6, 22.5, 24.4, 22.8, 20.7, 20.9, 23.4, 23.1, 22.3, 21.2, 21.6, 20.6, 23.1, 22.5]",67.075,1.173,28.3,63.8
1170,2021031215,HXXID3,艾特网能空调1721,25.0,52.0,1,49.0,27.0,1,61.0,1,25.718181818181815,"[25.6, 25.6, 25.5, 25.5, 26.4, 25.6, 25.6, 25.7, 25.9, 25.7, 25.8]",0.27,0.0,27.6,64.8
1171,2021031215,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.6,"[20.6, 26.0, 26.8, 27.0, 31.1, 27.0, 29.6, 28.3, 29.8, 30.0, 19.8, 20.6, 21.0, 22.4, 21.3, 22.3, 22.1, 22.5, 23.0, 23.7, 22.2, 20.3, 20.3, 23.5, 21.3, 22.1, 21.1, 20.8, 20.3, 22.1, 22.7]",66.78,1.173,27.6,64.8
1172,2021031215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.703125,"[20.1, 19.8, 20.3, 20.2, 20.2, 20.3, 20.8, 20.1, 20.1, 19.3, 19.6, 20.7, 20.8, 20.6, 20.6, 20.9, 22.1, 21.8, 20.5, 23.8, 22.3, 20.3, 24.9, 25.6, 25.9, 27.3, 27.8, 27.8, 27.6, 27.9, 28.5, 28.0]",36.71800000000001,1.193,27.6,64.8
1173,2021031215,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.76,"[25.3, 25.4, 25.9, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.323,0.228,27.6,64.8
1174,2021031215,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,20.97368421052632,"[22.6, 19.8, 22.7, 20.6, 22.0, 20.2, 20.8, 20.5, 19.5, 19.6, 20.1, 19.9, 19.9, 20.8, 21.6, 21.8, 21.8, 21.7, 22.6]",38.64,1.705,27.6,64.8
1175,2021031215,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,23.433333333333334,"[21.6, 22.2, 23.3, 22.8, 25.5, 24.6, 23.9, 23.0, 24.0]",17.224,0.337,27.6,64.8
1176,2021031216,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.437500000000004,"[21.1, 21.0, 21.0, 20.9, 21.3, 21.1, 21.6, 21.0, 21.0, 20.6, 21.0, 21.8, 21.6, 21.5, 21.6, 21.8, 23.1, 23.0, 21.0, 24.6, 23.1, 21.4, 24.7, 25.5, 26.3, 27.8, 28.2, 28.1, 27.5, 28.2, 29.1, 28.5]",36.694,1.193,27.2,65.0
1177,2021031216,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.4,0,0.0,1,23.58888888888889,"[22.6, 22.1, 23.7, 23.1, 25.0, 24.4, 24.0, 23.8, 23.6]",17.278000000000002,0.337,27.2,65.0
1178,2021031216,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.65263157894738,"[23.3, 21.1, 23.0, 21.4, 23.5, 21.1, 22.4, 21.8, 19.9, 20.3, 20.4, 20.6, 20.8, 21.1, 23.1, 21.6, 21.6, 21.6, 22.8]",39.50000000000001,1.705,27.2,65.0
1179,2021031216,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,50.0,1,24.44516129032258,"[21.8, 25.8, 26.5, 26.7, 31.8, 27.3, 30.0, 27.8, 30.3, 30.1, 21.5, 22.2, 22.2, 23.7, 22.3, 24.0, 23.0, 23.2, 23.6, 24.6, 23.3, 21.5, 21.4, 24.1, 23.8, 23.8, 22.3, 21.7, 21.7, 22.8, 23.0]",67.452,1.173,27.2,65.0
1180,2021031216,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.68,"[25.1, 25.3, 25.8, 25.5, 25.8, 25.7, 25.8, 25.8, 26.0, 26.0]",0.323,0.228,27.2,65.0
1181,2021031216,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,52.0,1,25.654545454545453,"[25.5, 25.5, 25.4, 25.3, 26.4, 25.6, 25.6, 25.7, 25.8, 25.7, 25.7]",0.32400000000000007,0.0,27.2,65.0
1182,2021031217,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.62631578947368,"[24.3, 22.3, 24.1, 22.9, 23.6, 22.1, 23.1, 22.5, 20.7, 21.5, 21.5, 21.3, 21.9, 22.2, 23.9, 22.8, 22.5, 22.8, 23.9]",39.016000000000005,1.705,26.7,66.3
1183,2021031217,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,24.15555555555556,"[22.6, 23.0, 23.9, 23.7, 25.3, 25.3, 25.0, 23.8, 24.8]",17.330000000000002,0.337,26.7,66.3
1184,2021031217,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,27.1,1,60.0,1,25.91818181818182,"[25.8, 25.8, 25.3, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,26.7,66.3
1185,2021031217,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.860000000000003,"[25.5, 25.4, 26.0, 25.6, 25.8, 25.8, 25.9, 26.1, 26.2, 26.3]",0.323,0.228,26.7,66.3
1186,2021031217,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.959375,"[21.8, 21.5, 21.8, 21.8, 21.8, 22.0, 22.4, 21.8, 21.8, 21.3, 22.0, 21.8, 22.0, 21.5, 21.6, 21.9, 23.7, 23.5, 21.8, 24.5, 23.8, 22.3, 25.1, 26.1, 26.3, 27.8, 28.6, 28.7, 28.1, 28.9, 29.5, 29.2]",36.69200000000001,1.193,26.7,66.3
1187,2021031217,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.90645161290323,"[22.5, 26.4, 27.0, 27.3, 32.1, 26.3, 30.0, 26.9, 30.0, 30.7, 22.0, 22.2, 23.6, 24.1, 23.1, 24.5, 23.5, 23.8, 23.0, 24.8, 23.5, 22.0, 23.0, 25.0, 24.6, 24.9, 23.2, 22.8, 22.6, 23.6, 23.1]",67.423,1.173,26.7,66.3
1188,2021031218,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,23.966666666666665,"[22.6, 23.1, 23.4, 23.1, 25.0, 25.0, 24.7, 24.0, 24.8]",17.224,0.337,25.2,68.7
1189,2021031218,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.493750000000006,"[20.8, 20.6, 21.0, 21.0, 21.0, 21.2, 21.7, 20.8, 20.9, 20.6, 20.9, 21.8, 21.3, 21.6, 21.6, 21.8, 22.8, 22.6, 21.4, 23.9, 23.3, 21.3, 25.5, 26.5, 26.6, 27.7, 28.4, 28.6, 28.2, 28.8, 29.0, 28.6]",36.694,1.193,25.2,68.7
1190,2021031218,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,26.110000000000003,"[25.6, 25.6, 26.1, 25.9, 26.0, 26.1, 26.2, 26.4, 26.5, 26.7]",0.322,0.228,25.2,68.7
1191,2021031218,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.332258064516136,"[21.3, 26.6, 27.4, 27.6, 32.3, 26.6, 29.5, 27.3, 28.5, 30.6, 21.4, 22.5, 22.5, 23.1, 22.1, 23.3, 22.5, 22.7, 23.1, 23.9, 22.6, 21.2, 22.1, 24.5, 23.7, 23.6, 22.2, 22.0, 21.6, 23.2, 22.8]",67.481,1.173,25.2,68.7
1192,2021031218,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,27.1,1,60.0,1,25.89090909090909,"[25.6, 25.7, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 25.9, 26.0]",0.378,0.0,25.2,68.7
1193,2021031218,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,21.884210526315787,"[23.7, 21.1, 23.3, 21.5, 23.0, 21.5, 22.1, 21.7, 20.2, 20.2, 21.1, 20.9, 20.7, 21.6, 23.5, 22.0, 22.0, 22.3, 23.4]",38.90800000000001,1.705,25.2,68.7
1194,2021031219,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.770967741935486,"[22.2, 26.5, 27.2, 27.4, 33.3, 26.6, 29.7, 26.8, 29.3, 30.5, 22.3, 22.2, 23.1, 23.3, 22.8, 24.0, 23.3, 23.6, 23.5, 24.6, 23.1, 22.0, 22.3, 24.6, 24.1, 25.5, 23.2, 22.3, 22.5, 23.1, 23.0]",68.43900000000001,1.393,24.6,68.8
1195,2021031219,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,23.788888888888888,"[22.3, 22.6, 23.6, 23.3, 24.9, 24.9, 24.5, 23.5, 24.5]",17.185,0.327,24.6,68.8
1196,2021031219,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.21578947368421,"[23.9, 21.8, 23.2, 22.1, 23.6, 21.7, 22.6, 22.3, 20.3, 21.0, 21.1, 21.2, 21.5, 21.9, 23.6, 22.3, 22.1, 22.4, 23.5]",39.124,2.852,24.6,68.8
1197,2021031219,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,27.1,1,60.0,1,25.936363636363634,"[25.7, 25.7, 25.5, 25.6, 26.7, 25.8, 26.0, 26.1, 26.2, 26.0, 26.0]",0.378,0.0,24.6,68.8
1198,2021031219,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.939999999999998,"[25.4, 25.5, 26.1, 25.6, 26.0, 25.9, 26.0, 26.1, 26.3, 26.5]",0.323,0.222,24.6,68.8
1199,2021031219,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.70625,"[21.4, 21.3, 21.4, 21.2, 21.5, 21.3, 21.9, 21.5, 21.4, 21.3, 21.5, 21.6, 21.9, 21.3, 21.3, 22.1, 23.3, 23.1, 21.3, 24.1, 23.3, 21.7, 25.2, 26.3, 26.5, 28.0, 28.6, 28.6, 28.0, 28.6, 29.3, 28.8]",36.778000000000006,2.369,24.6,68.8
1200,2021031220,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.084210526315786,"[24.5, 21.6, 24.3, 22.5, 22.7, 20.5, 21.7, 21.6, 19.2, 21.0, 20.0, 19.8, 21.5, 22.5, 23.5, 22.8, 22.7, 22.9, 24.3]",39.175999999999995,2.852,24.4,69.7
1201,2021031220,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,24.33225806451613,"[22.5, 26.6, 27.4, 27.6, 33.1, 26.1, 29.5, 27.3, 28.4, 30.6, 20.3, 20.9, 21.9, 23.5, 23.2, 24.0, 23.3, 23.5, 22.5, 24.5, 22.8, 20.5, 21.3, 24.3, 22.2, 24.3, 21.7, 23.0, 21.5, 23.7, 22.3]",68.73200000000001,1.393,24.4,69.7
1202,2021031220,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.534374999999997,"[22.0, 20.2, 21.8, 21.9, 20.8, 22.0, 20.7, 20.6, 21.9, 19.6, 21.6, 22.0, 21.5, 21.9, 21.9, 22.3, 23.4, 22.3, 20.1, 22.8, 22.2, 20.4, 25.1, 26.3, 26.5, 27.9, 28.6, 29.0, 28.3, 29.0, 29.2, 29.3]",36.644000000000005,2.369,24.4,69.7
1203,2021031220,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,26.03,"[25.6, 25.6, 26.1, 25.6, 26.0, 25.9, 26.1, 26.3, 26.5, 26.6]",0.323,0.222,24.4,69.7
1204,2021031220,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,24.333333333333332,"[23.0, 23.3, 23.5, 23.8, 25.3, 25.6, 25.1, 24.3, 25.1]",17.104,0.327,24.4,69.7
1205,2021031220,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,27.1,1,60.0,1,26.063636363636366,"[25.9, 25.8, 25.6, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.378,0.0,24.4,69.7
1206,2021031221,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,26.04,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.4, 26.6]",0.29600000000000004,0.222,23.7,70.8
1207,2021031221,HXXID3,艾特网能空调1721,25.0,52.0,1,51.0,27.1,1,60.0,1,25.645454545454548,"[25.4, 25.5, 25.4, 25.4, 26.4, 25.6, 25.6, 25.7, 25.8, 25.7, 25.6]",0.378,0.0,23.7,70.8
1208,2021031221,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,22.518749999999997,"[20.0, 19.3, 20.1, 19.9, 20.0, 20.0, 20.4, 19.7, 19.9, 18.6, 19.6, 20.6, 20.5, 20.4, 20.5, 20.4, 22.0, 21.5, 20.0, 22.7, 21.8, 19.6, 25.1, 26.0, 26.5, 27.9, 27.8, 28.0, 27.7, 27.9, 28.2, 28.0]",37.153000000000006,2.369,23.7,70.8
1209,2021031221,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,55.0,1,23.622580645161282,"[20.5, 26.5, 27.3, 27.7, 31.6, 28.1, 29.8, 30.2, 30.2, 30.2, 18.7, 20.9, 20.5, 21.5, 21.2, 22.0, 21.7, 22.5, 21.5, 23.4, 21.5, 19.8, 19.3, 23.0, 22.2, 22.3, 20.3, 21.2, 20.0, 22.4, 24.3]",68.68199999999999,1.393,23.7,70.8
1210,2021031221,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,20.784210526315793,"[22.7, 20.0, 22.3, 20.5, 23.6, 20.0, 22.0, 20.8, 18.6, 19.2, 20.0, 18.9, 19.5, 20.5, 21.5, 20.8, 20.8, 20.9, 22.3]",39.662000000000006,2.852,23.7,70.8
1211,2021031221,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.6,0,0.0,1,23.111111111111107,"[21.0, 22.0, 25.1, 22.6, 24.3, 23.6, 23.2, 22.5, 23.7]",16.984,0.327,23.7,70.8
1212,2021031222,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,65.0,1,20.757894736842108,"[22.5, 20.5, 22.8, 20.2, 24.3, 20.3, 22.6, 21.1, 18.8, 19.2, 19.4, 19.1, 19.5, 20.1, 21.1, 20.5, 20.7, 20.1, 21.6]",39.662000000000006,2.852,23.7,68.2
1213,2021031222,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,22.98888888888889,"[20.4, 21.6, 26.1, 22.9, 24.6, 23.2, 22.9, 21.8, 23.4]",17.065,0.327,23.7,68.2
1214,2021031222,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.6,"[25.0, 25.3, 25.7, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 25.9]",0.323,0.222,23.7,68.2
1215,2021031222,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.309375000000003,"[19.8, 19.3, 19.9, 19.6, 20.0, 20.1, 20.4, 19.6, 19.8, 18.6, 19.5, 20.3, 20.6, 20.2, 20.1, 20.3, 22.1, 21.2, 19.9, 22.4, 22.1, 19.8, 24.5, 25.5, 26.0, 27.2, 27.4, 27.4, 27.2, 27.5, 28.0, 27.6]",36.992000000000004,2.369,23.7,68.2
1216,2021031222,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.532258064516128,"[19.8, 25.8, 26.7, 26.9, 30.8, 28.1, 30.0, 30.3, 30.9, 30.0, 19.0, 19.5, 20.5, 20.3, 20.6, 21.4, 21.4, 22.6, 21.3, 23.2, 21.1, 19.5, 19.8, 24.2, 21.1, 21.3, 20.6, 22.0, 20.4, 24.1, 26.3]",68.711,1.393,23.7,68.2
1217,2021031222,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,25.427272727272726,"[25.2, 25.2, 25.2, 25.3, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.4]",0.378,0.0,23.7,68.2
1218,2021031223,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,22.977777777777778,"[20.3, 21.8, 25.9, 23.0, 24.8, 23.2, 22.9, 21.6, 23.3]",17.037,0.327,24.1,68.2
1219,2021031223,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.85789473684211,"[22.8, 20.7, 23.0, 20.3, 24.5, 20.3, 22.3, 21.1, 18.5, 19.4, 19.5, 19.0, 19.6, 20.3, 21.5, 20.6, 21.0, 20.3, 21.6]",38.74400000000001,2.852,24.1,68.2
1220,2021031223,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,23.500000000000004,"[19.6, 25.6, 26.5, 26.6, 31.0, 27.6, 29.8, 30.2, 30.6, 29.8, 19.1, 19.6, 20.6, 20.3, 20.5, 21.1, 21.5, 22.5, 21.6, 23.4, 21.4, 19.5, 19.5, 23.5, 21.6, 22.4, 20.6, 21.9, 20.3, 24.6, 25.7]",68.335,1.393,24.1,68.2
1221,2021031223,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,48.0,1,22.29375,"[19.8, 19.2, 20.3, 19.9, 20.0, 20.4, 20.3, 19.6, 20.1, 18.6, 19.6, 20.4, 20.5, 20.1, 20.1, 20.3, 22.2, 21.2, 19.9, 22.5, 21.7, 19.5, 24.3, 25.3, 25.6, 27.0, 27.5, 27.3, 26.8, 27.6, 28.1, 27.7]",36.98800000000001,2.369,24.1,68.2
1222,2021031223,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.8,0,0.0,1,25.49,"[25.0, 25.1, 25.6, 25.4, 25.5, 25.5, 25.6, 25.7, 25.8, 25.7]",0.29600000000000004,0.222,24.1,68.2
1223,2021031223,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,25.40909090909091,"[25.3, 25.3, 25.3, 25.1, 26.1, 25.3, 25.2, 25.5, 25.5, 25.4, 25.5]",0.378,0.0,24.1,68.2
1224,2021031308,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,23.764516129032245,"[21.2, 25.3, 26.0, 26.3, 30.3, 28.2, 30.0, 30.1, 30.4, 30.0, 18.9, 19.5, 20.1, 20.0, 21.0, 22.3, 22.9, 24.4, 22.7, 24.7, 23.0, 18.8, 19.3, 22.3, 20.8, 20.8, 20.8, 22.8, 19.8, 25.0, 29.0]",66.69699999999999,1.182,22.9,67.8
1225,2021031308,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.240624999999998,"[19.9, 19.6, 20.1, 19.8, 20.1, 20.2, 20.3, 19.6, 20.3, 18.6, 20.0, 20.1, 20.5, 20.0, 20.1, 20.3, 22.3, 21.4, 19.5, 23.0, 22.1, 19.5, 23.7, 24.5, 25.4, 26.8, 27.1, 27.3, 26.9, 27.5, 27.9, 27.3]",36.206,1.141,22.9,67.8
1226,2021031308,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.3,0,0.0,1,25.1,"[24.6, 24.7, 25.1, 25.0, 25.1, 25.1, 25.2, 25.4, 25.3, 25.5]",0.21500000000000002,0.223,22.9,67.8
1227,2021031308,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.2,1,42.0,1,24.99090909090909,"[24.8, 24.8, 24.8, 24.7, 25.6, 25.0, 24.9, 25.1, 25.2, 25.0, 25.0]",0.27,0.038,22.9,67.8
1228,2021031308,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.5,0,0.0,1,22.655555555555555,"[19.7, 21.6, 25.9, 22.8, 24.6, 22.8, 22.5, 21.0, 23.0]",17.09,0.32799999999999996,22.9,67.8
1229,2021031308,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.58947368421053,"[22.1, 20.3, 23.1, 20.5, 24.8, 20.3, 22.3, 20.8, 18.3, 19.1, 19.3, 18.4, 19.4, 20.3, 20.6, 20.5, 20.5, 19.6, 21.0]",39.126000000000005,1.391,22.9,67.8
1230,2021031309,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,46.0,1,24.936363636363637,"[24.8, 24.8, 24.8, 24.6, 25.6, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.27,0.038,23.2,67.7
1231,2021031309,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.1,0,0.0,1,25.05,"[24.6, 24.6, 25.1, 24.9, 25.1, 25.1, 25.1, 25.2, 25.5, 25.3]",0.21500000000000002,0.223,23.2,67.7
1232,2021031309,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,22.465625,"[20.5, 19.8, 20.4, 20.0, 20.6, 20.4, 21.0, 20.0, 20.6, 18.4, 19.8, 20.2, 20.5, 20.3, 20.3, 20.3, 22.6, 22.1, 19.9, 22.7, 23.0, 20.1, 24.0, 24.5, 25.5, 26.9, 27.2, 27.4, 26.9, 27.7, 28.0, 27.3]",36.480000000000004,1.141,23.2,67.7
1233,2021031309,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,44.0,1,23.667741935483864,"[21.4, 25.5, 26.2, 26.5, 32.2, 28.3, 30.0, 30.6, 31.3, 30.0, 18.2, 19.2, 20.6, 21.1, 21.8, 23.3, 23.5, 24.5, 23.6, 25.4, 23.6, 17.8, 18.8, 20.3, 18.8, 19.6, 20.0, 21.3, 18.4, 23.0, 28.9]",67.611,1.182,23.2,67.7
1234,2021031309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,19.910526315789475,"[21.5, 18.8, 22.1, 19.7, 22.8, 19.6, 20.3, 19.6, 18.6, 18.9, 19.0, 17.8, 18.8, 19.6, 20.4, 20.0, 20.2, 19.6, 21.0]",39.608,1.391,23.2,67.7
1235,2021031309,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.4,0,0.0,1,22.5,"[19.7, 21.4, 25.5, 22.5, 24.5, 22.7, 22.4, 21.0, 22.8]",17.171000000000003,0.32799999999999996,23.2,67.7
1236,2021031310,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,23.367741935483874,"[21.3, 25.5, 26.2, 26.5, 32.6, 28.3, 30.0, 30.6, 31.2, 30.0, 17.3, 18.3, 19.8, 20.6, 21.6, 23.8, 23.5, 24.6, 23.8, 25.6, 23.8, 17.5, 17.7, 19.4, 18.4, 18.7, 19.0, 20.4, 18.3, 21.6, 28.5]",67.555,1.182,23.5,66.0
1237,2021031310,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.634375000000002,"[20.6, 19.8, 20.4, 20.4, 20.6, 20.8, 21.0, 19.9, 20.6, 18.1, 19.8, 20.3, 20.6, 20.4, 20.3, 20.7, 22.6, 22.1, 20.7, 23.4, 23.0, 20.2, 24.2, 24.7, 25.6, 27.1, 27.6, 27.6, 27.5, 28.2, 28.3, 27.2]",36.642,1.141,23.5,66.0
1238,2021031310,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,22.3,"[19.6, 21.3, 25.4, 22.3, 24.1, 22.6, 22.0, 20.9, 22.5]",17.198000000000004,0.32799999999999996,23.5,66.0
1239,2021031310,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,64.0,1,19.58947368421053,"[21.6, 18.6, 20.8, 18.8, 22.5, 18.6, 20.3, 19.4, 18.5, 18.7, 18.6, 17.8, 18.4, 19.3, 20.3, 19.6, 20.1, 19.5, 20.8]",38.744,1.391,23.5,66.0
1240,2021031310,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.79090909090909,"[24.8, 24.8, 24.6, 24.5, 25.5, 24.6, 24.7, 24.8, 24.9, 24.7, 24.8]",0.27,0.038,23.5,66.0
1241,2021031310,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,25.060000000000002,"[24.6, 24.8, 25.2, 25.0, 25.1, 25.1, 25.1, 25.1, 25.3, 25.3]",0.188,0.223,23.5,66.0
1242,2021031311,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.1,0,0.0,1,22.255555555555556,"[19.6, 21.1, 25.4, 22.3, 24.1, 22.6, 22.0, 20.8, 22.4]",17.117,0.32799999999999996,24.2,65.0
1243,2021031311,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.763636363636362,"[24.8, 24.7, 24.6, 24.5, 25.5, 24.6, 24.6, 24.8, 24.8, 24.7, 24.8]",0.27,0.038,24.2,65.0
1244,2021031311,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.7,0,0.0,1,24.97,"[24.6, 24.7, 25.2, 24.9, 25.0, 25.0, 25.0, 25.1, 25.1, 25.1]",0.21500000000000002,0.223,24.2,65.0
1245,2021031311,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,41.0,1,23.351612903225806,"[21.3, 25.3, 26.2, 26.6, 32.6, 28.3, 30.0, 30.6, 31.3, 29.8, 17.3, 18.5, 19.9, 20.7, 21.6, 23.7, 23.5, 24.5, 23.8, 25.6, 24.1, 17.6, 17.7, 19.8, 17.9, 18.6, 18.8, 20.3, 18.0, 21.6, 28.4]",67.47500000000001,1.182,24.2,65.0
1246,2021031311,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,19.52105263157895,"[21.5, 18.5, 20.8, 18.8, 22.3, 18.6, 20.2, 19.3, 18.5, 18.7, 18.6, 17.8, 18.4, 19.1, 20.1, 19.6, 19.9, 19.5, 20.7]",38.746,1.391,24.2,65.0
1247,2021031311,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,22.6875,"[20.6, 20.0, 20.3, 20.3, 20.6, 20.7, 21.0, 19.8, 20.6, 18.3, 20.0, 20.2, 20.6, 20.4, 20.5, 20.7, 22.8, 22.2, 20.7, 23.6, 23.0, 20.2, 24.3, 24.8, 25.8, 27.1, 27.7, 27.5, 27.6, 28.4, 28.4, 27.3]",36.480000000000004,1.141,24.2,65.0
1248,2021031312,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,42.0,1,23.654838709677417,"[21.6, 25.5, 26.1, 26.5, 32.1, 28.3, 30.1, 30.7, 31.4, 30.1, 18.0, 18.5, 19.8, 20.9, 22.0, 24.1, 23.8, 24.6, 24.0, 25.5, 23.4, 19.2, 18.3, 21.9, 20.0, 20.5, 18.8, 20.3, 19.6, 21.9, 25.8]",68.437,1.182,24.8,63.0
1249,2021031312,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,24.89090909090909,"[24.8, 24.8, 24.7, 24.7, 25.5, 24.7, 24.8, 24.9, 25.1, 24.8, 25.0]",0.27,0.038,24.8,63.0
1250,2021031312,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.8,0,0.0,1,24.96,"[24.7, 24.7, 25.1, 24.9, 25.0, 25.0, 25.0, 25.1, 25.0, 25.1]",0.24200000000000005,0.223,24.8,63.0
1251,2021031312,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.843750000000007,"[20.8, 20.0, 20.5, 20.6, 20.7, 21.1, 21.3, 20.2, 20.9, 19.0, 19.5, 20.5, 20.7, 20.6, 20.7, 21.1, 22.7, 22.4, 21.0, 24.0, 23.1, 20.3, 24.3, 24.6, 25.8, 27.1, 27.7, 27.6, 27.7, 28.6, 28.5, 27.4]",36.58600000000001,1.141,24.8,63.0
1252,2021031312,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.533333333333335,"[20.2, 21.4, 24.3, 22.6, 24.5, 23.0, 22.7, 21.3, 22.8]",17.278000000000002,0.32799999999999996,24.8,63.0
1253,2021031312,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,19.989473684210523,"[21.9, 19.6, 21.0, 19.3, 22.3, 19.0, 20.6, 20.1, 19.1, 19.0, 18.8, 19.1, 18.8, 19.3, 20.8, 19.8, 20.4, 20.0, 20.9]",39.336,1.391,24.8,63.0
1254,2021031313,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.7,1,53.0,1,25.318181818181817,"[25.3, 25.3, 25.1, 25.0, 25.9, 25.1, 25.2, 25.3, 25.5, 25.3, 25.5]",0.27,0.038,25.3,61.1
1255,2021031313,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,23.41111111111111,"[21.5, 22.3, 23.9, 23.3, 25.0, 24.2, 24.0, 22.7, 23.8]",17.25,0.32799999999999996,25.3,61.1
1256,2021031313,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.726315789473684,"[23.3, 21.6, 22.5, 21.3, 23.1, 22.0, 22.6, 22.1, 20.6, 20.4, 21.5, 21.1, 20.9, 21.1, 22.8, 20.7, 21.3, 21.7, 22.2]",39.06600000000001,1.391,25.3,61.1
1257,2021031313,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.77096774193548,"[22.1, 25.8, 26.5, 26.8, 32.1, 27.7, 30.5, 28.0, 31.2, 30.6, 21.3, 22.3, 23.1, 23.5, 22.4, 24.6, 23.6, 24.0, 23.3, 25.3, 23.9, 21.3, 22.3, 23.9, 24.3, 24.6, 22.3, 21.7, 22.1, 23.0, 23.8]",68.43800000000002,1.182,25.3,61.1
1258,2021031313,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.48125,"[21.5, 21.3, 21.3, 20.9, 21.6, 21.5, 22.5, 21.6, 21.5, 21.0, 21.4, 21.1, 21.0, 20.9, 21.0, 21.2, 23.6, 23.5, 21.8, 24.0, 23.7, 21.8, 24.3, 25.0, 25.8, 27.4, 27.8, 28.1, 27.7, 28.5, 28.6, 28.5]",36.668,1.141,25.3,61.1
1259,2021031313,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.19,"[24.8, 24.9, 25.4, 25.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.4]",0.24200000000000005,0.223,25.3,61.1
1260,2021031314,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,75.0,1,23.41875,"[21.1, 20.3, 21.0, 21.5, 20.6, 21.4, 21.3, 20.5, 21.0, 20.0, 20.8, 21.5, 21.8, 21.3, 21.3, 21.7, 22.6, 22.2, 21.2, 24.3, 23.7, 21.8, 24.9, 26.2, 26.4, 27.9, 28.3, 28.3, 28.1, 28.6, 29.2, 28.6]",36.69500000000001,1.141,26.3,58.5
1261,2021031314,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.689999999999998,"[25.4, 25.3, 25.8, 25.5, 25.6, 25.6, 25.7, 25.9, 26.0, 26.1]",0.24200000000000005,0.223,26.3,58.5
1262,2021031314,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.7,1,55.0,1,25.63636363636364,"[25.5, 25.5, 25.4, 25.4, 26.3, 25.5, 25.6, 25.6, 25.8, 25.6, 25.8]",0.27,0.038,26.3,58.5
1263,2021031314,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.0,0,0.0,1,23.711111111111112,"[22.2, 22.8, 23.5, 23.0, 24.8, 24.8, 24.3, 23.5, 24.5]",17.184,0.32799999999999996,26.3,58.5
1264,2021031314,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,90.0,1,21.794736842105266,"[23.6, 20.9, 24.1, 22.0, 23.4, 21.0, 22.0, 21.6, 19.6, 20.1, 20.4, 20.2, 20.8, 21.8, 23.5, 21.8, 21.8, 22.0, 23.5]",39.33800000000001,1.391,26.3,58.5
1265,2021031314,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,24.45161290322581,"[21.9, 26.5, 27.0, 27.2, 32.1, 27.3, 30.1, 28.5, 30.1, 30.7, 20.7, 21.6, 22.4, 23.6, 22.3, 24.0, 23.0, 23.7, 23.7, 24.5, 23.0, 21.0, 21.5, 24.0, 22.3, 23.6, 22.0, 22.0, 21.5, 23.1, 23.1]",67.982,1.182,26.3,58.5
1266,2021031315,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.74,"[25.3, 25.3, 25.9, 25.6, 25.8, 25.8, 25.6, 26.0, 26.0, 26.1]",0.269,0.222,26.1,58.9
1267,2021031315,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.0125,"[20.8, 20.1, 20.6, 20.6, 20.5, 20.8, 21.0, 20.2, 20.6, 19.7, 20.4, 21.1, 21.1, 20.8, 21.0, 21.0, 22.3, 22.0, 20.7, 23.8, 22.6, 20.7, 25.0, 26.1, 26.3, 27.6, 28.2, 28.0, 27.8, 28.1, 28.8, 28.1]",36.721000000000004,1.6469999999999998,26.1,58.9
