,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1268,2021031315,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,24.200000000000006,"[21.6, 26.3, 27.0, 27.2, 31.7, 27.8, 30.3, 29.8, 30.8, 30.6, 20.2, 21.0, 21.8, 22.4, 22.1, 23.5, 22.8, 23.3, 22.9, 24.5, 22.9, 20.4, 20.7, 22.9, 23.0, 23.0, 21.5, 21.7, 21.0, 23.0, 22.5]",67.851,1.32,26.1,58.9
1269,2021031315,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.400000000000002,"[23.1, 20.9, 23.3, 21.3, 23.5, 20.8, 21.9, 21.3, 19.2, 19.6, 20.2, 19.9, 20.3, 21.1, 23.1, 21.3, 21.4, 21.5, 22.9]",39.606,2.06,26.1,58.9
1270,2021031315,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,23.41111111111111,"[21.7, 22.3, 23.7, 22.8, 24.6, 24.2, 24.0, 23.1, 24.3]",17.183999999999997,0.32799999999999996,26.1,58.9
1271,2021031315,HXXID3,艾特网能空调1721,25.0,52.0,1,44.0,26.4,1,50.0,1,25.599999999999998,"[25.4, 25.5, 25.4, 25.3, 26.3, 25.5, 25.6, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,26.1,58.9
1272,2021031316,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,23.322222222222223,"[21.5, 22.1, 24.0, 22.9, 24.7, 24.0, 23.8, 22.8, 24.1]",17.224,0.32799999999999996,25.0,61.8
1273,2021031316,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,80.0,1,21.41052631578948,"[23.1, 20.8, 23.4, 21.0, 23.4, 21.2, 22.1, 21.6, 19.8, 19.8, 20.8, 20.3, 20.1, 20.8, 22.8, 21.0, 21.1, 21.1, 22.6]",39.014,2.06,25.0,61.8
1274,2021031316,HXXID3,艾特网能空调1724,25.0,65.0,1,44.0,26.6,1,50.0,1,24.30967741935485,"[21.5, 26.1, 27.0, 27.1, 31.8, 27.7, 30.3, 30.0, 30.8, 30.5, 20.5, 21.5, 22.3, 22.0, 22.0, 23.8, 23.0, 23.5, 23.1, 24.6, 23.3, 20.7, 20.6, 23.2, 22.5, 23.7, 21.7, 21.8, 21.1, 22.9, 23.0]",67.77300000000001,1.32,25.0,61.8
1275,2021031316,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,23.0375,"[20.9, 20.6, 20.6, 20.4, 21.0, 20.7, 21.7, 20.8, 20.8, 20.1, 20.5, 21.0, 21.0, 20.8, 20.7, 20.8, 23.0, 22.7, 20.9, 23.4, 22.3, 20.5, 24.7, 25.8, 26.0, 27.5, 28.1, 27.7, 27.5, 27.9, 28.6, 28.2]",36.67300000000001,1.6469999999999998,25.0,61.8
1276,2021031316,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.7,"[25.2, 25.3, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.269,0.222,25.0,61.8
1277,2021031316,HXXID3,艾特网能空调1721,25.0,52.0,1,44.0,26.4,1,49.0,1,25.55454545454545,"[25.4, 25.4, 25.3, 25.3, 26.3, 25.5, 25.5, 25.6, 25.7, 25.5, 25.6]",0.27,0.0,25.0,61.8
1278,2021031317,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,24.04444444444444,"[22.5, 22.9, 24.0, 23.7, 25.3, 24.9, 24.7, 23.7, 24.7]",17.304000000000002,0.32799999999999996,25.4,61.6
1279,2021031317,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,50.0,1,25.772727272727266,"[25.6, 25.6, 25.3, 25.6, 26.5, 25.7, 25.7, 25.8, 26.0, 25.8, 25.9]",0.27,0.0,25.4,61.6
1280,2021031317,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.76,"[25.3, 25.3, 25.9, 25.6, 25.7, 25.8, 25.8, 26.0, 26.1, 26.1]",0.24200000000000005,0.222,25.4,61.6
1281,2021031317,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.640625,"[21.5, 21.3, 21.7, 21.2, 21.6, 21.5, 22.1, 21.6, 21.6, 21.4, 21.6, 21.8, 21.5, 21.5, 21.6, 21.8, 23.1, 23.0, 21.5, 24.5, 23.0, 21.2, 25.0, 26.0, 26.1, 27.5, 28.0, 28.3, 27.8, 28.6, 28.6, 29.0]",36.804,1.6469999999999998,25.4,61.6
1282,2021031317,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,25.003225806451614,"[22.6, 26.3, 27.0, 27.1, 31.8, 26.9, 30.2, 28.0, 30.0, 30.8, 22.4, 22.9, 23.5, 24.0, 23.3, 25.5, 23.7, 24.1, 23.6, 24.9, 23.1, 22.1, 22.5, 24.4, 25.6, 24.0, 23.3, 22.6, 22.5, 23.3, 23.1]",68.095,1.32,25.4,61.6
1283,2021031317,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.263157894736846,"[24.1, 22.0, 23.2, 22.4, 23.8, 22.1, 22.8, 22.6, 20.6, 21.1, 21.3, 21.5, 21.1, 21.6, 23.9, 21.7, 22.1, 22.0, 23.1]",38.748000000000005,2.06,25.4,61.6
1284,2021031318,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.9,1,59.0,1,25.79090909090909,"[25.6, 25.6, 25.5, 25.5, 26.5, 25.7, 25.8, 25.8, 26.0, 25.8, 25.9]",0.27,0.0,23.5,66.4
1285,2021031318,HXXID3,艾特网能空调1724,25.0,65.0,1,47.0,26.7,1,58.0,1,24.23870967741935,"[21.5, 26.6, 27.3, 27.6, 32.0, 26.9, 30.0, 26.6, 29.5, 30.5, 20.8, 21.5, 22.2, 22.4, 22.2, 23.5, 22.6, 22.9, 22.7, 24.3, 22.8, 20.7, 22.3, 23.8, 23.5, 23.9, 21.9, 21.8, 21.3, 23.1, 22.7]",67.798,1.32,23.5,66.4
1286,2021031318,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.799999999999997,"[22.3, 22.8, 23.8, 23.0, 24.8, 24.9, 24.4, 23.6, 24.6]",17.195999999999998,0.32799999999999996,23.5,66.4
1287,2021031318,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,21.80526315789474,"[23.5, 20.8, 23.8, 21.8, 23.1, 20.9, 22.3, 21.5, 19.6, 20.0, 20.5, 20.2, 21.0, 21.8, 23.7, 22.1, 21.8, 22.3, 23.6]",39.17400000000001,2.06,23.5,66.4
1288,2021031318,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,26.01,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.3, 26.5]",0.269,0.222,23.5,66.4
1289,2021031318,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.371875000000003,"[21.0, 20.3, 20.9, 21.1, 20.6, 21.3, 21.2, 20.5, 21.0, 20.1, 21.0, 21.5, 21.5, 21.2, 21.3, 21.5, 22.5, 22.5, 21.1, 23.9, 23.1, 21.4, 25.2, 26.3, 26.5, 28.0, 28.6, 28.3, 28.1, 28.6, 29.2, 28.6]",36.72300000000001,1.6469999999999998,23.5,66.4
1290,2021031319,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,53.0,1,25.781818181818178,"[25.7, 25.7, 25.6, 25.5, 26.5, 25.6, 25.7, 25.8, 25.9, 25.7, 25.9]",0.27,0.0,23.3,66.8
1291,2021031319,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.9,"[25.4, 25.4, 26.0, 25.7, 25.9, 26.0, 26.0, 26.1, 26.2, 26.3]",0.269,0.222,23.3,66.8
1292,2021031319,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,26.9,1,65.0,1,23.368750000000002,"[21.2, 21.0, 21.0, 20.8, 21.2, 21.0, 21.9, 21.1, 21.2, 20.6, 21.2, 21.3, 21.1, 21.0, 21.1, 21.4, 23.1, 23.1, 21.3, 24.0, 22.6, 20.8, 25.0, 26.0, 26.1, 27.7, 28.2, 28.2, 27.8, 28.3, 28.9, 28.6]",37.068000000000005,1.6469999999999998,23.3,66.8
1293,2021031319,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,21.76315789473685,"[23.6, 21.1, 23.3, 21.5, 23.3, 21.5, 22.3, 21.9, 20.2, 20.4, 21.0, 20.8, 20.6, 21.1, 23.3, 21.6, 21.6, 21.6, 22.8]",38.74600000000001,2.06,23.3,66.8
1294,2021031319,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,23.555555555555557,"[21.9, 22.5, 23.6, 23.1, 24.9, 24.4, 24.1, 23.2, 24.3]",17.196,0.32799999999999996,23.3,66.8
1295,2021031319,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,24.548387096774185,"[22.0, 26.3, 27.1, 27.3, 32.0, 27.4, 30.1, 28.1, 30.0, 30.5, 21.3, 22.2, 22.9, 22.3, 22.5, 24.1, 23.1, 23.5, 23.0, 24.9, 23.5, 21.3, 22.3, 23.3, 24.3, 24.0, 22.5, 22.0, 21.7, 22.9, 22.6]",68.94999999999999,1.32,23.3,66.8
1296,2021031320,HXXID3,艾特网能空调1721,25.0,52.0,1,48.0,26.8,1,56.0,1,25.872727272727275,"[25.7, 25.7, 25.5, 25.7, 26.6, 25.8, 25.8, 25.9, 26.0, 25.9, 26.0]",0.27,0.0,23.4,64.2
1297,2021031320,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.5,0,0.0,1,25.93,"[25.5, 25.5, 26.0, 25.8, 25.9, 25.9, 26.0, 26.1, 26.3, 26.3]",0.323,0.222,23.4,64.2
1298,2021031320,HXXID3,艾特网能空调1723,25.0,50.0,1,53.0,27.3,1,78.0,1,23.700000000000003,"[21.5, 21.2, 21.6, 21.4, 21.4, 21.5, 21.8, 21.5, 21.5, 21.3, 21.6, 21.8, 21.6, 21.6, 21.6, 21.8, 23.0, 22.7, 21.5, 24.1, 23.3, 21.6, 25.1, 26.3, 26.3, 27.8, 28.3, 28.6, 28.1, 28.8, 29.1, 29.1]",36.67200000000001,1.6469999999999998,23.4,64.2
1299,2021031320,HXXID3,艾特网能空调1724,25.0,65.0,1,47.0,26.7,1,58.0,1,24.98387096774193,"[22.5, 26.6, 27.3, 27.6, 33.5, 27.1, 30.1, 27.1, 30.0, 30.8, 22.3, 22.9, 23.6, 24.0, 23.1, 24.6, 23.5, 23.8, 23.5, 24.9, 23.3, 22.0, 22.8, 24.5, 24.3, 24.3, 23.3, 22.5, 22.4, 23.3, 23.0]",69.99200000000003,1.32,23.4,64.2
1300,2021031320,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.33157894736842,"[24.2, 22.0, 23.7, 22.6, 23.6, 22.0, 22.6, 22.4, 20.6, 21.0, 21.2, 21.5, 21.3, 21.9, 23.7, 22.1, 22.1, 22.3, 23.5]",39.766,2.06,23.4,64.2
1301,2021031320,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,24.055555555555557,"[22.6, 23.0, 23.8, 23.5, 25.2, 25.1, 24.6, 23.9, 24.8]",17.250000000000004,0.32799999999999996,23.4,64.2
1302,2021031321,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,53.0,1,25.645454545454548,"[25.4, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7]",0.27,0.0,23.2,64.1
1303,2021031321,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,25.979999999999997,"[25.5, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.3, 26.5]",0.323,0.222,23.2,64.1
1304,2021031321,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,22.693749999999998,"[20.3, 19.2, 20.0, 20.5, 20.0, 20.3, 20.5, 19.5, 19.9, 19.3, 19.7, 20.5, 20.8, 20.2, 20.3, 20.3, 22.1, 21.8, 20.4, 22.6, 22.3, 20.2, 25.2, 26.3, 26.5, 27.8, 28.6, 28.0, 27.9, 27.8, 29.3, 28.1]",36.719,1.6469999999999998,23.2,64.1
1305,2021031321,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,24.04838709677419,"[20.7, 26.5, 27.5, 27.8, 33.1, 28.1, 30.0, 30.1, 30.1, 30.3, 20.3, 20.9, 21.6, 22.0, 21.1, 23.1, 22.8, 22.6, 22.0, 23.7, 21.7, 20.0, 20.8, 24.6, 22.2, 22.3, 21.3, 21.3, 20.4, 22.3, 24.3]",68.70899999999999,1.32,23.2,64.1
1306,2021031321,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.3,1,75.0,1,21.068421052631578,"[22.7, 20.0, 23.1, 21.2, 23.4, 20.0, 21.9, 20.8, 18.6, 19.0, 21.2, 19.5, 19.8, 21.2, 21.7, 21.2, 20.9, 21.1, 23.0]",38.90800000000001,2.06,23.2,64.1
1307,2021031321,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,23.155555555555555,"[20.9, 21.8, 25.5, 22.8, 24.5, 23.6, 23.3, 22.4, 23.6]",17.064,0.32799999999999996,23.2,64.1
1308,2021031322,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.4,"[20.0, 25.9, 26.8, 27.1, 31.5, 28.0, 30.0, 30.3, 30.8, 30.0, 18.7, 19.5, 20.4, 20.3, 20.7, 21.5, 21.6, 22.6, 21.7, 23.5, 21.6, 19.1, 19.3, 22.6, 20.5, 21.4, 20.3, 21.3, 19.7, 22.7, 26.0]",69.29999999999998,1.32,23.2,64.6
1309,2021031322,HXXID3,艾特网能空调1723,25.0,50.0,1,44.0,26.4,1,50.0,1,22.45937500000001,"[20.0, 19.3, 19.9, 20.0, 20.0, 20.4, 20.5, 19.8, 19.9, 18.6, 19.1, 20.5, 20.6, 20.3, 20.3, 20.5, 22.1, 21.8, 20.1, 23.3, 22.3, 20.0, 24.5, 25.5, 26.0, 27.3, 27.9, 27.7, 27.1, 27.7, 28.2, 27.5]",36.585000000000015,1.6469999999999998,23.2,64.6
1310,2021031322,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.640000000000004,"[25.1, 25.3, 25.8, 25.5, 25.7, 25.7, 25.8, 25.8, 25.8, 25.9]",0.29600000000000004,0.222,23.2,64.6
1311,2021031322,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,22.900000000000002,"[20.4, 21.5, 25.5, 22.8, 24.5, 23.2, 23.1, 21.8, 23.3]",17.037,0.32799999999999996,23.2,64.6
1312,2021031322,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.626315789473683,"[22.5, 20.2, 22.7, 20.1, 23.8, 19.9, 21.7, 20.7, 18.9, 19.3, 19.6, 18.8, 19.4, 20.1, 21.3, 20.4, 20.6, 20.2, 21.7]",38.90800000000001,2.06,23.2,64.6
1313,2021031322,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,49.0,1,25.345454545454547,"[25.1, 25.2, 25.1, 25.1, 26.1, 25.3, 25.3, 25.4, 25.5, 25.4, 25.3]",0.27,0.0,23.2,64.6
1314,2021031323,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.340624999999996,"[20.1, 19.5, 20.0, 19.8, 19.9, 20.3, 20.1, 19.7, 20.1, 18.7, 19.6, 20.5, 20.6, 20.2, 20.3, 20.4, 22.2, 21.7, 19.8, 22.9, 22.1, 19.6, 24.1, 25.1, 25.6, 27.1, 27.6, 27.3, 26.8, 27.3, 28.3, 27.6]",36.50500000000001,1.6469999999999998,22.8,65.5
1315,2021031323,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,46.0,1,25.263636363636365,"[25.1, 25.1, 25.0, 25.0, 26.0, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,22.8,65.5
1316,2021031323,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,20.66842105263158,"[22.3, 20.5, 22.6, 20.2, 24.4, 20.1, 22.1, 20.8, 18.6, 19.5, 19.4, 18.9, 19.3, 20.1, 21.3, 20.4, 20.7, 20.0, 21.5]",38.854,2.06,22.8,65.5
1317,2021031323,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.2,0,0.0,1,22.96666666666666,"[20.3, 21.6, 26.1, 22.8, 24.8, 23.1, 23.2, 21.6, 23.2]",17.038,0.32799999999999996,22.8,65.5
1318,2021031323,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.43,"[25.0, 25.0, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.7]",0.323,0.222,22.8,65.5
1319,2021031323,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,50.0,1,23.667741935483868,"[20.0, 25.7, 26.4, 26.6, 31.1, 28.1, 30.0, 30.4, 30.9, 30.0, 18.9, 19.6, 20.6, 20.5, 20.9, 21.8, 22.0, 23.0, 21.8, 23.6, 21.6, 19.4, 20.6, 23.1, 22.7, 21.3, 20.5, 21.8, 20.2, 23.3, 27.3]",67.98600000000002,1.32,22.8,65.5
1320,2021031404,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.5,0,0.0,1,22.466666666666665,"[19.4, 21.3, 26.0, 22.8, 24.5, 22.6, 22.4, 20.6, 22.6]",16.958000000000002,0.32899999999999996,22.1,65.2
1321,2021031404,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.184375000000003,"[20.0, 19.3, 19.8, 19.8, 20.5, 20.1, 20.1, 19.5, 20.1, 18.5, 19.4, 20.1, 20.5, 20.1, 20.1, 20.3, 22.2, 21.6, 19.6, 23.0, 22.5, 19.6, 23.6, 24.2, 25.3, 26.8, 27.0, 27.2, 26.6, 27.5, 27.8, 27.2]",35.72200000000001,1.161,22.1,65.2
1322,2021031404,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.603225806451615,"[20.0, 25.1, 25.9, 26.2, 30.2, 27.3, 29.5, 29.6, 30.0, 29.5, 18.5, 19.3, 20.3, 20.3, 20.7, 21.8, 22.0, 24.3, 22.5, 24.6, 21.0, 19.6, 19.1, 22.4, 20.5, 22.6, 20.7, 23.0, 20.5, 25.9, 28.8]",67.42199999999998,1.148,22.1,65.2
1323,2021031404,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,20.43684210526316,"[22.1, 20.1, 22.6, 20.3, 24.6, 20.0, 22.0, 20.6, 18.4, 19.4, 19.1, 18.6, 19.1, 20.0, 20.5, 20.3, 20.3, 19.5, 20.8]",38.532000000000004,1.348,22.1,65.2
1324,2021031404,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.2,1,42.0,1,24.881818181818186,"[24.6, 24.7, 24.6, 24.6, 25.5, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.21600000000000003,0.0,22.1,65.2
1325,2021031404,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.2,0,0.0,1,25.04,"[24.5, 24.5, 25.0, 25.0, 25.1, 25.1, 25.2, 25.3, 25.4, 25.3]",0.269,0.22399999999999998,22.1,65.2
1326,2021031405,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,24.736363636363638,"[24.6, 24.6, 24.5, 24.4, 25.4, 24.6, 24.6, 24.8, 25.0, 24.8, 24.8]",0.21600000000000003,0.0,22.2,65.4
1327,2021031405,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.3,0,0.0,1,24.96,"[24.5, 24.6, 25.0, 24.7, 24.9, 25.0, 25.1, 25.2, 25.3, 25.3]",0.269,0.22399999999999998,22.2,65.4
1328,2021031405,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.428125,"[20.0, 19.6, 20.2, 20.1, 20.5, 20.6, 20.9, 19.8, 20.1, 18.2, 19.1, 20.1, 20.5, 20.3, 20.3, 20.5, 22.5, 22.2, 20.3, 23.4, 22.7, 20.0, 24.0, 24.4, 25.5, 27.0, 27.1, 27.5, 27.1, 28.1, 28.0, 27.1]",35.45900000000001,1.161,22.2,65.4
1329,2021031405,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,42.0,1,23.35806451612903,"[20.1, 25.1, 26.0, 26.2, 30.6, 27.6, 29.6, 30.1, 30.1, 29.8, 17.5, 18.5, 19.7, 20.1, 20.9, 22.2, 22.8, 24.5, 23.5, 25.4, 22.4, 18.1, 18.2, 20.6, 19.8, 20.6, 19.5, 22.1, 19.3, 24.4, 28.8]",67.935,1.148,22.2,65.4
1330,2021031405,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,19.857894736842105,"[21.7, 19.5, 21.7, 19.5, 22.8, 18.8, 20.3, 19.5, 18.7, 19.1, 19.1, 18.1, 18.6, 19.5, 20.1, 19.9, 20.1, 19.5, 20.8]",39.286,1.348,22.2,65.4
1331,2021031405,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.2,0,0.0,1,22.299999999999997,"[19.5, 21.1, 25.9, 22.4, 24.0, 22.6, 22.2, 20.7, 22.3]",16.958000000000002,0.32899999999999996,22.2,65.4
1332,2021031406,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.255555555555553,"[19.5, 21.0, 25.7, 22.5, 24.3, 22.5, 22.1, 20.5, 22.2]",17.012,0.32899999999999996,22.2,65.3
1333,2021031406,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.55263157894737,"[21.8, 18.6, 21.1, 18.8, 22.9, 18.4, 20.1, 19.4, 18.3, 19.0, 18.6, 17.7, 18.5, 19.1, 19.8, 19.6, 20.0, 19.3, 20.5]",39.12000000000001,1.348,22.2,65.3
1334,2021031406,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,41.0,1,23.38709677419355,"[20.9, 25.2, 26.0, 26.3, 31.1, 28.1, 29.8, 30.5, 30.8, 30.2, 17.0, 18.0, 19.5, 20.0, 21.1, 23.6, 23.3, 25.2, 24.0, 26.0, 23.3, 17.6, 17.6, 20.1, 17.6, 19.6, 19.0, 21.8, 18.5, 23.8, 29.5]",67.23100000000002,1.148,22.2,65.3
1335,2021031406,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.646875,"[20.5, 19.8, 20.5, 20.3, 21.0, 20.8, 20.8, 19.8, 20.5, 18.0, 19.5, 20.1, 20.7, 20.5, 20.4, 20.8, 22.6, 22.4, 21.0, 24.0, 23.2, 20.3, 23.8, 24.5, 25.6, 27.1, 27.4, 27.6, 27.5, 28.4, 28.1, 27.2]",35.834,1.161,22.2,65.3
1336,2021031406,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.4,0,0.0,1,24.91,"[24.5, 24.6, 25.1, 24.8, 25.0, 24.9, 25.0, 25.0, 25.1, 25.1]",0.242,0.22399999999999998,22.2,65.3
1337,2021031406,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,24.727272727272727,"[24.7, 24.7, 24.6, 24.5, 25.4, 24.5, 24.6, 24.7, 24.9, 24.7, 24.7]",0.21600000000000003,0.0,22.2,65.3
1338,2021031407,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,32.0,1,23.003124999999997,"[20.6, 20.0, 21.0, 20.6, 22.0, 21.1, 21.3, 19.6, 20.6, 17.8, 19.5, 20.2, 20.7, 20.6, 20.6, 21.4, 23.5, 24.6, 22.5, 24.6, 23.7, 20.5, 23.9, 24.5, 25.8, 27.3, 27.6, 27.8, 27.8, 28.8, 28.5, 27.1]",36.152,1.161,22.2,65.4
1339,2021031407,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,19.447368421052634,"[22.3, 19.0, 20.5, 18.5, 22.5, 18.3, 19.8, 19.2, 18.3, 18.9, 18.4, 17.4, 18.2, 19.1, 19.8, 19.5, 19.9, 19.3, 20.6]",38.906000000000006,1.348,22.2,65.4
1340,2021031407,HXXID3,艾特网能空调1724,25.0,65.0,1,39.0,26.0,1,35.0,1,23.42580645161291,"[21.1, 25.2, 26.0, 26.4, 31.4, 28.1, 30.0, 30.6, 31.3, 30.2, 16.4, 17.5, 19.1, 20.0, 21.1, 23.3, 23.5, 25.5, 24.3, 26.0, 23.9, 17.2, 17.0, 22.6, 17.6, 19.3, 18.7, 21.5, 18.1, 23.6, 29.7]",68.253,1.148,22.2,65.4
1341,2021031407,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,24.95,"[24.6, 24.7, 25.1, 24.9, 25.0, 25.0, 25.0, 25.0, 25.1, 25.1]",0.242,0.22399999999999998,22.2,65.4
1342,2021031407,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,47.0,1,24.763636363636362,"[24.8, 24.7, 24.6, 24.5, 25.5, 24.6, 24.6, 24.7, 24.9, 24.7, 24.8]",0.21600000000000003,0.0,22.2,65.4
1343,2021031407,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,22.0,0,0.0,1,22.433333333333334,"[19.8, 21.1, 25.7, 22.8, 24.5, 22.6, 22.4, 20.6, 22.4]",17.117,0.32899999999999996,22.2,65.4
1344,2021031408,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,19.368421052631575,"[22.5, 19.0, 19.4, 18.0, 22.3, 17.8, 19.6, 19.1, 18.6, 19.1, 18.6, 17.4, 18.1, 18.8, 19.7, 19.5, 20.2, 19.5, 20.8]",38.536,1.348,23.0,64.9
1345,2021031408,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.7,0,0.0,1,24.96,"[24.8, 24.5, 25.1, 25.0, 25.0, 25.0, 25.0, 25.1, 25.1, 25.0]",0.242,0.22399999999999998,23.0,64.9
1346,2021031408,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,31.0,1,23.290625000000002,"[20.6, 20.2, 21.1, 21.1, 21.8, 21.8, 22.1, 20.0, 20.7, 17.2, 18.9, 20.1, 20.9, 20.8, 20.6, 21.6, 23.9, 24.8, 22.5, 25.8, 24.8, 21.1, 24.4, 24.9, 26.1, 27.7, 28.1, 28.0, 28.3, 29.4, 28.9, 27.1]",36.284000000000006,1.161,23.0,64.9
1347,2021031408,HXXID3,艾特网能空调1724,25.0,65.0,1,39.0,26.2,1,35.0,1,23.05483870967742,"[20.8, 25.3, 26.0, 26.5, 31.5, 28.0, 29.6, 30.6, 31.3, 30.0, 15.6, 16.9, 18.5, 19.5, 20.9, 24.3, 23.4, 24.8, 24.1, 26.0, 23.8, 16.9, 16.6, 20.5, 17.0, 18.2, 18.1, 20.5, 17.5, 22.5, 29.5]",66.725,1.148,23.0,64.9
1348,2021031408,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.7,0,0.0,1,22.633333333333336,"[20.1, 21.4, 25.8, 22.8, 24.7, 23.0, 22.5, 20.8, 22.6]",17.17,0.32899999999999996,23.0,64.9
1349,2021031408,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,47.0,1,24.809090909090912,"[24.9, 24.9, 24.6, 24.5, 25.4, 24.6, 24.8, 24.8, 24.9, 24.8, 24.7]",0.21600000000000003,0.0,23.0,64.9
1350,2021031409,HXXID3,艾特网能空调1721,25.0,52.0,1,43.0,26.4,1,46.0,1,24.836363636363636,"[24.9, 25.0, 24.6, 24.6, 25.5, 24.6, 24.7, 24.8, 24.9, 24.8, 24.8]",0.21600000000000003,0.0,23.8,63.7
1351,2021031409,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.2,0,0.0,1,25.069999999999997,"[25.0, 24.8, 25.3, 25.0, 25.1, 25.0, 25.1, 25.1, 25.2, 25.1]",0.242,0.22399999999999998,23.8,63.7
1352,2021031409,HXXID3,艾特网能空调1723,25.0,50.0,1,40.0,26.0,1,36.0,1,23.321875000000002,"[20.8, 20.3, 20.9, 21.3, 20.8, 21.9, 22.0, 20.3, 20.8, 17.6, 19.1, 20.4, 21.0, 21.0, 20.8, 21.4, 23.9, 23.5, 22.5, 25.8, 24.8, 21.5, 24.6, 25.1, 26.2, 27.8, 28.2, 28.1, 28.5, 29.3, 29.0, 27.1]",36.724000000000004,1.161,23.8,63.7
1353,2021031409,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,22.874193548387098,"[20.9, 25.3, 26.1, 26.4, 31.7, 27.9, 29.5, 30.5, 31.3, 29.6, 15.9, 17.1, 18.7, 19.7, 21.0, 23.7, 23.1, 24.4, 23.8, 25.6, 23.6, 16.9, 16.8, 19.0, 17.0, 17.7, 18.0, 19.8, 17.4, 21.6, 29.1]",66.861,1.148,23.8,63.7
1354,2021031409,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,19.357894736842102,"[22.0, 18.1, 19.5, 18.1, 22.7, 17.8, 20.0, 19.0, 18.9, 19.1, 18.5, 17.3, 18.2, 19.0, 19.7, 19.6, 20.0, 19.4, 20.9]",39.50200000000001,1.348,23.8,63.7
1355,2021031409,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.6,0,0.0,1,22.57777777777778,"[20.1, 21.4, 26.0, 22.8, 24.4, 22.8, 22.4, 20.8, 22.5]",17.17,0.32899999999999996,23.8,63.7
1356,2021031410,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.310526315789474,"[21.6, 18.6, 20.3, 18.1, 23.1, 18.0, 20.1, 19.2, 18.4, 18.8, 18.3, 17.3, 18.0, 18.8, 19.7, 19.4, 19.6, 19.0, 20.6]",39.769999999999996,1.348,23.8,64.3
1357,2021031410,HXXID3,艾特网能空调1721,25.0,52.0,1,42.0,26.3,1,46.0,1,24.809090909090912,"[24.8, 24.8, 24.6, 24.6, 25.5, 24.6, 24.7, 24.8, 24.9, 24.8, 24.8]",0.21600000000000003,0.0,23.8,64.3
1358,2021031410,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.6,0,0.0,1,22.255555555555556,"[19.5, 21.1, 25.9, 22.5, 24.1, 22.3, 22.1, 20.5, 22.3]",17.144000000000002,0.32899999999999996,23.8,64.3
1359,2021031410,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,25.04,"[24.8, 24.9, 25.3, 25.0, 25.1, 25.0, 25.1, 25.1, 25.0, 25.1]",0.242,0.22399999999999998,23.8,64.3
1360,2021031410,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,40.0,1,22.80625,"[20.6, 19.7, 20.5, 20.4, 20.8, 21.0, 21.1, 19.9, 20.5, 17.8, 19.1, 20.1, 20.6, 20.5, 20.3, 20.6, 23.1, 23.0, 20.7, 24.2, 23.3, 20.4, 24.5, 24.9, 26.1, 27.5, 28.0, 27.8, 28.0, 28.8, 28.8, 27.2]",36.532000000000004,1.161,23.8,64.3
1361,2021031410,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.2,1,38.0,1,22.993548387096773,"[20.8, 25.2, 26.1, 26.4, 31.8, 28.2, 29.7, 30.6, 31.3, 29.7, 16.4, 17.5, 19.1, 20.0, 21.1, 23.5, 23.2, 24.5, 23.6, 25.5, 23.4, 17.0, 16.9, 19.3, 18.1, 17.7, 18.1, 20.3, 17.6, 21.3, 28.9]",67.367,1.148,23.8,64.3
1362,2021031411,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.6,0,0.0,1,22.211111111111112,"[19.4, 21.0, 25.7, 22.4, 24.1, 22.4, 22.1, 20.5, 22.3]",17.17,0.32799999999999996,24.3,64.1
1363,2021031411,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.4,1,50.0,1,24.83636363636364,"[24.8, 24.8, 24.6, 24.5, 25.6, 24.7, 24.8, 24.8, 25.0, 24.8, 24.8]",0.21600000000000003,0.0,24.3,64.1
1364,2021031411,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.4,0,0.0,1,25.02,"[24.6, 24.8, 25.2, 25.0, 25.1, 25.1, 25.1, 25.1, 25.1, 25.1]",0.243,0.223,24.3,64.1
1365,2021031411,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,19.478947368421053,"[21.6, 19.0, 20.6, 18.5, 22.8, 18.4, 20.5, 19.3, 18.5, 19.0, 18.5, 17.6, 18.1, 19.0, 19.8, 19.5, 19.8, 19.1, 20.5]",39.50000000000001,1.5590000000000002,24.3,64.1
1366,2021031411,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.725,"[20.5, 19.8, 20.3, 20.4, 20.5, 21.0, 21.1, 20.0, 20.6, 18.1, 19.3, 20.2, 20.6, 20.4, 20.5, 20.6, 22.8, 22.6, 20.7, 24.2, 23.1, 20.3, 24.4, 24.7, 26.0, 27.3, 27.7, 27.7, 27.5, 28.5, 28.5, 27.3]",36.53500000000001,1.1640000000000001,24.3,64.1
1367,2021031411,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,44.0,1,23.13548387096774,"[20.8, 25.3, 26.1, 26.4, 32.0, 28.1, 29.8, 30.7, 31.3, 29.9, 16.9, 18.0, 19.4, 20.1, 21.0, 23.6, 22.8, 24.3, 23.5, 25.5, 23.3, 17.4, 17.3, 20.1, 17.8, 18.2, 18.5, 20.4, 18.0, 22.1, 28.6]",67.42399999999999,1.015,24.3,64.1
1368,2021031412,HXXID3,艾特网能空调1721,25.0,52.0,1,45.0,26.6,1,52.0,1,24.854545454545452,"[24.8, 24.8, 24.7, 24.6, 25.5, 24.7, 24.7, 24.9, 25.0, 24.8, 24.9]",0.27,0.0,25.1,61.6
1369,2021031412,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.1,0,0.0,1,25.009999999999998,"[24.7, 24.8, 25.2, 25.0, 25.1, 25.0, 25.0, 25.1, 25.1, 25.1]",0.242,0.223,25.1,61.6
1370,2021031412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.846875,"[20.6, 20.0, 20.3, 20.6, 20.6, 21.1, 20.9, 20.3, 20.7, 18.6, 19.8, 20.5, 21.0, 20.5, 20.6, 20.9, 23.0, 22.1, 20.8, 24.3, 23.5, 20.8, 24.4, 24.8, 25.9, 27.3, 27.6, 27.7, 27.5, 28.5, 28.3, 27.6]",36.61500000000001,1.1640000000000001,25.1,61.6
1371,2021031412,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,64.0,1,19.842105263157894,"[21.6, 19.2, 21.2, 19.4, 22.5, 19.0, 20.3, 20.0, 19.0, 19.1, 18.6, 18.3, 18.8, 19.3, 20.4, 19.8, 20.2, 19.7, 20.6]",38.53,1.5590000000000002,25.1,61.6
1372,2021031412,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.6,0,0.0,1,22.64444444444445,"[20.1, 21.3, 25.6, 22.4, 24.5, 23.0, 22.8, 21.3, 22.8]",17.198,0.32799999999999996,25.1,61.6
1373,2021031412,HXXID3,艾特网能空调1724,25.0,65.0,1,42.0,26.3,1,42.0,1,23.5483870967742,"[21.3, 25.5, 26.1, 26.5, 31.6, 28.6, 30.1, 30.8, 31.3, 30.1, 17.9, 18.8, 20.1, 20.9, 22.0, 23.3, 23.7, 24.6, 24.0, 25.1, 23.2, 18.2, 19.2, 20.5, 19.8, 19.1, 19.2, 20.4, 18.8, 22.7, 26.6]",67.63900000000001,1.015,25.1,61.6
1374,2021031413,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.212903225806453,"[21.3, 25.7, 26.4, 26.8, 32.0, 27.7, 30.2, 30.0, 31.5, 30.3, 19.2, 20.6, 21.1, 23.1, 22.0, 24.0, 23.1, 23.6, 23.9, 25.7, 23.6, 19.6, 20.3, 23.8, 22.2, 22.4, 21.2, 21.4, 20.5, 22.8, 24.6]",67.581,1.015,26.4,58.5
1375,2021031413,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.031249999999996,"[20.7, 20.3, 20.9, 20.7, 21.3, 21.1, 21.0, 20.5, 20.6, 19.1, 19.9, 21.1, 21.1, 20.8, 21.0, 21.1, 22.8, 23.3, 21.0, 24.2, 23.3, 20.8, 24.4, 25.1, 25.8, 27.3, 27.7, 27.8, 27.5, 28.3, 28.5, 28.0]",36.530000000000015,1.1640000000000001,26.4,58.5
1376,2021031413,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.0,0,0.0,1,25.17,"[24.9, 24.8, 25.3, 25.1, 25.2, 25.2, 25.2, 25.3, 25.3, 25.4]",0.242,0.223,26.4,58.5
1377,2021031413,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.310526315789474,"[23.0, 22.1, 24.2, 21.4, 23.0, 21.6, 22.1, 21.3, 19.3, 20.0, 20.2, 20.0, 19.7, 20.5, 22.0, 20.5, 21.1, 21.1, 21.8]",39.012,1.5590000000000002,26.4,58.5
1378,2021031413,HXXID3,艾特网能空调1721,25.0,52.0,1,46.0,26.7,1,52.0,1,25.190909090909088,"[25.1, 25.1, 25.0, 24.9, 25.8, 25.1, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,26.4,58.5
1379,2021031413,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,21.8,0,0.0,1,23.822222222222223,"[21.6, 22.2, 25.3, 22.7, 27.5, 24.3, 24.1, 22.8, 23.9]",17.224000000000004,0.32799999999999996,26.4,58.5
1380,2021031414,HXXID3,艾特网能空调1725,25.0,50.0,1,59.0,28.0,1,99.0,1,22.46842105263158,"[25.0, 22.0, 23.4, 22.0, 24.0, 22.1, 22.1, 21.8, 21.3, 21.6, 21.1, 21.5, 21.8, 22.1, 23.5, 22.5, 23.0, 22.6, 23.5]",39.23000000000001,1.5590000000000002,26.8,56.8
1381,2021031414,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,54.0,1,24.796774193548387,"[22.6, 26.3, 26.8, 27.1, 31.8, 26.8, 29.6, 28.0, 29.8, 30.7, 21.2, 22.1, 23.1, 23.4, 23.3, 24.5, 23.3, 24.0, 23.9, 24.6, 23.3, 21.6, 22.3, 23.5, 24.4, 24.6, 22.5, 23.4, 22.6, 23.4, 24.2]",67.39500000000001,1.015,26.8,56.8
1382,2021031414,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.8,0,0.0,1,24.200000000000003,"[22.6, 23.1, 24.3, 23.7, 25.5, 25.2, 24.8, 23.8, 24.8]",17.331000000000003,0.32799999999999996,26.8,56.8
1383,2021031414,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,23.3,0,0.0,1,25.620000000000005,"[25.4, 25.1, 25.7, 25.5, 25.6, 25.5, 25.6, 25.8, 26.0, 26.0]",0.269,0.223,26.8,56.8
1384,2021031414,HXXID3,艾特网能空调1721,25.0,50.0,1,48.0,26.9,1,58.0,1,25.772727272727273,"[25.6, 25.6, 25.3, 25.5, 26.5, 25.7, 25.7, 25.8, 26.0, 25.8, 26.0]",0.27,0.0,26.8,56.8
1385,2021031414,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.965625000000003,"[22.0, 22.0, 22.2, 21.7, 21.1, 22.0, 22.1, 22.3, 22.1, 21.1, 22.0, 22.2, 22.1, 21.8, 21.8, 22.7, 23.4, 23.0, 22.8, 23.8, 24.1, 22.1, 24.8, 25.9, 26.2, 27.8, 28.1, 28.7, 28.0, 29.1, 29.0, 28.9]",36.56200000000001,1.1640000000000001,26.8,56.8
1386,2021031415,HXXID3,艾特网能空调1721,25.0,50.0,1,45.0,26.6,1,53.0,1,25.663636363636364,"[25.5, 25.5, 25.5, 25.4, 26.4, 25.6, 25.6, 25.7, 25.8, 25.7, 25.6]",0.27,0.0,27.2,55.9
1387,2021031415,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.93,"[25.4, 25.4, 26.0, 25.8, 26.0, 25.9, 26.0, 26.1, 26.3, 26.4]",0.269,0.223,27.2,55.9
1388,2021031415,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.118750000000002,"[20.8, 20.3, 20.6, 20.6, 20.3, 20.8, 21.5, 20.5, 20.8, 20.1, 20.6, 21.1, 21.1, 20.8, 20.9, 21.1, 22.6, 22.2, 20.8, 23.3, 22.8, 21.0, 25.1, 26.1, 26.4, 27.8, 28.4, 28.1, 27.8, 28.2, 29.1, 28.2]",36.53200000000001,1.1640000000000001,27.2,55.9
1389,2021031415,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,24.222580645161294,"[21.5, 26.4, 27.2, 27.5, 31.8, 27.3, 30.0, 28.7, 30.1, 30.5, 21.1, 21.6, 22.3, 22.1, 22.0, 23.5, 22.6, 23.1, 22.8, 24.0, 22.5, 21.1, 21.4, 23.7, 22.8, 22.6, 22.4, 21.6, 21.5, 22.8, 22.4]",67.61099999999999,1.015,27.2,55.9
1390,2021031415,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.542105263157893,"[23.3, 20.8, 23.5, 21.6, 23.2, 21.1, 21.6, 21.1, 19.6, 19.8, 20.9, 20.3, 20.5, 21.4, 22.7, 22.0, 21.4, 21.5, 23.0]",39.934000000000005,1.5590000000000002,27.2,55.9
1391,2021031415,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,23.366666666666664,"[21.6, 22.1, 23.6, 23.1, 24.6, 24.1, 24.1, 23.0, 24.1]",17.303,0.32799999999999996,27.2,55.9
1392,2021031416,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.68,"[25.2, 25.3, 25.8, 25.6, 25.8, 25.6, 25.6, 25.8, 26.0, 26.1]",0.242,0.223,27.1,58.1
1393,2021031416,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,49.0,1,25.55454545454545,"[25.4, 25.4, 25.3, 25.3, 26.3, 25.5, 25.5, 25.6, 25.7, 25.5, 25.6]",0.27,0.0,27.1,58.1
1394,2021031416,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,56.0,1,22.884375000000002,"[20.5, 20.0, 20.6, 20.3, 20.8, 20.5, 20.9, 20.1, 20.6, 19.5, 20.1, 21.0, 20.9, 20.7, 20.7, 20.9, 22.3, 22.6, 20.3, 23.8, 22.2, 20.5, 24.8, 25.8, 26.1, 27.5, 28.1, 27.8, 27.5, 28.1, 28.6, 28.2]",36.55800000000001,1.1640000000000001,27.1,58.1
1395,2021031416,HXXID3,艾特网能空调1724,25.0,65.0,1,44.0,26.4,1,50.0,1,24.058064516129026,"[21.1, 26.1, 26.8, 27.1, 31.6, 27.6, 30.0, 30.0, 30.6, 30.4, 20.0, 20.8, 21.5, 22.3, 21.7, 23.3, 22.5, 23.1, 23.4, 24.0, 22.5, 20.1, 20.3, 23.0, 23.3, 23.3, 21.3, 21.4, 20.6, 23.0, 23.1]",67.289,1.015,27.1,58.1
1396,2021031416,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.205263157894738,"[23.0, 20.5, 23.1, 21.0, 23.5, 20.6, 22.0, 21.5, 19.2, 19.6, 20.1, 19.7, 20.2, 20.8, 22.3, 21.1, 21.1, 21.1, 22.5]",39.498000000000005,1.5590000000000002,27.1,58.1
1397,2021031416,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,23.266666666666666,"[21.3, 22.1, 23.8, 22.8, 24.6, 24.0, 24.0, 22.8, 24.0]",17.278000000000002,0.32799999999999996,27.1,58.1
1398,2021031417,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.91578947368421,"[23.5, 22.0, 23.6, 22.4, 23.6, 21.1, 22.9, 22.3, 20.1, 20.5, 20.6, 20.7, 20.8, 21.6, 22.9, 21.3, 21.7, 21.9, 22.9]",39.498000000000005,1.5590000000000002,26.4,60.4
1399,2021031417,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,52.0,1,25.69090909090909,"[25.5, 25.5, 25.3, 25.5, 26.4, 25.6, 25.6, 25.8, 25.9, 25.7, 25.8]",0.27,0.0,26.4,60.4
1400,2021031417,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.2,0,0.0,1,25.720000000000006,"[25.3, 25.3, 25.8, 25.5, 25.7, 25.7, 25.8, 26.0, 26.0, 26.1]",0.323,0.223,26.4,60.4
1401,2021031417,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.437499999999996,"[21.0, 21.0, 21.5, 21.1, 21.6, 21.3, 21.6, 21.1, 21.3, 20.2, 21.0, 21.6, 21.5, 21.4, 21.5, 21.7, 23.0, 22.6, 21.1, 24.0, 23.0, 21.4, 24.6, 25.8, 26.1, 27.5, 28.0, 28.4, 27.9, 28.6, 28.8, 28.8]",36.56300000000001,1.1640000000000001,26.4,60.4
1402,2021031417,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,54.0,1,24.49032258064516,"[21.8, 26.1, 26.8, 27.0, 31.6, 26.9, 30.0, 28.0, 30.0, 30.7, 20.5, 21.4, 22.3, 23.7, 22.8, 23.9, 23.3, 23.6, 23.4, 24.2, 22.9, 20.8, 22.1, 24.5, 25.3, 23.9, 22.0, 22.2, 21.5, 23.1, 22.9]",67.477,1.015,26.4,60.4
1403,2021031417,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.5,0,0.0,1,23.97777777777778,"[22.5, 22.9, 23.9, 23.0, 25.0, 25.0, 24.9, 23.8, 24.8]",17.211000000000002,0.32799999999999996,26.4,60.4
1404,2021031418,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,27.1,1,61.0,1,25.85454545454546,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 25.9, 26.1, 25.9, 26.0]",0.27,0.0,24.4,66.4
1405,2021031418,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.33684210526316,"[24.1, 21.8, 22.9, 22.5, 23.3, 22.3, 22.0, 22.1, 20.7, 20.9, 21.6, 21.6, 21.5, 22.3, 23.3, 22.4, 22.2, 22.8, 24.1]",39.33800000000001,1.5590000000000002,24.4,66.4
1406,2021031418,HXXID3,艾特网能空调1724,25.0,65.0,1,48.0,26.8,1,61.0,1,24.71935483870968,"[22.2, 26.6, 27.2, 27.5, 32.1, 26.5, 29.7, 26.8, 28.6, 30.6, 22.3, 23.0, 23.6, 23.4, 22.3, 24.1, 23.1, 23.0, 22.9, 24.7, 23.4, 22.1, 22.5, 24.6, 23.1, 25.1, 23.3, 22.3, 22.7, 23.9, 23.1]",67.31299999999999,1.015,24.4,66.4
1407,2021031418,HXXID3,艾特网能空调1723,25.0,50.0,1,55.0,27.6,1,84.0,1,23.778124999999996,"[21.8, 21.1, 21.2, 21.6, 21.0, 21.8, 22.5, 21.4, 21.3, 21.5, 21.7, 21.5, 21.8, 21.4, 21.4, 21.6, 23.6, 23.4, 22.0, 23.5, 23.6, 21.8, 25.3, 26.3, 26.5, 28.0, 28.5, 28.5, 28.3, 28.9, 29.3, 28.8]",36.93900000000001,1.1640000000000001,24.4,66.4
1408,2021031418,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.970000000000006,"[25.5, 25.4, 25.9, 25.8, 25.8, 26.0, 26.1, 26.3, 26.4, 26.5]",0.29600000000000004,0.223,24.4,66.4
1409,2021031418,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.9,"[22.2, 22.6, 23.8, 23.6, 25.5, 24.8, 24.4, 23.6, 24.6]",17.277,0.32799999999999996,24.4,66.4
1410,2021031419,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.9,0,0.0,1,23.633333333333333,"[22.1, 22.6, 23.3, 23.0, 24.5, 24.7, 24.5, 23.5, 24.5]",17.131,0.32799999999999996,23.8,69.6
1411,2021031419,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.700000000000003,"[23.4, 21.6, 23.5, 21.3, 23.3, 21.1, 22.5, 21.8, 19.8, 20.1, 20.6, 20.3, 20.6, 21.3, 23.2, 21.6, 21.6, 21.7, 23.0]",38.586,1.5590000000000002,23.8,69.6
1412,2021031419,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,24.290322580645157,"[21.8, 26.3, 27.2, 27.3, 31.9, 27.1, 29.8, 28.0, 30.0, 30.5, 20.9, 21.6, 22.4, 23.3, 22.6, 23.5, 23.2, 23.5, 23.1, 24.2, 22.8, 20.8, 20.9, 23.6, 23.1, 22.9, 22.0, 21.8, 21.3, 23.0, 22.6]",68.11800000000001,1.015,23.8,69.6
1413,2021031419,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.306249999999995,"[20.9, 20.6, 21.1, 20.9, 21.1, 21.0, 21.3, 20.7, 21.1, 20.1, 20.9, 21.5, 21.3, 21.2, 21.3, 21.5, 22.6, 22.3, 20.7, 23.8, 22.8, 21.2, 25.0, 26.1, 26.4, 27.8, 28.4, 28.2, 27.9, 28.3, 29.0, 28.8]",36.90800000000001,1.1640000000000001,23.8,69.6
1414,2021031419,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.95,"[25.4, 25.5, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.2, 26.5]",0.29600000000000004,0.223,23.8,69.6
1415,2021031419,HXXID3,艾特网能空调1721,25.0,50.0,1,45.0,26.7,1,53.0,1,25.772727272727273,"[25.6, 25.6, 25.5, 25.5, 26.5, 25.6, 25.8, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,23.8,69.6
1416,2021031420,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.0,0,0.0,1,24.100000000000005,"[22.7, 23.0, 23.6, 23.3, 25.1, 25.3, 24.9, 24.1, 24.9]",17.183,0.32799999999999996,23.6,70.4
1417,2021031420,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,95.0,1,22.231578947368423,"[24.0, 22.1, 24.1, 22.1, 23.6, 21.8, 22.6, 22.4, 20.4, 20.7, 21.0, 21.1, 21.2, 21.8, 23.4, 21.9, 22.1, 22.5, 23.6]",39.014,1.5590000000000002,23.6,70.4
1418,2021031420,HXXID3,艾特网能空调1724,25.0,65.0,1,46.0,26.7,1,58.0,1,24.71612903225806,"[22.3, 26.5, 27.3, 27.5, 32.8, 26.6, 30.0, 27.2, 29.5, 30.8, 21.5, 22.3, 23.0, 23.3, 23.0, 24.5, 23.2, 23.5, 23.5, 24.7, 23.3, 21.5, 22.5, 24.8, 24.0, 24.2, 22.4, 22.4, 22.0, 23.3, 22.8]",69.165,1.015,23.6,70.4
1419,2021031420,HXXID3,艾特网能空调1721,25.0,50.0,1,48.0,26.9,1,58.0,1,25.90909090909091,"[25.8, 25.7, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,23.6,70.4
1420,2021031420,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.6,0,0.0,1,25.96,"[25.5, 25.5, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.3, 26.4]",0.323,0.223,23.6,70.4
1421,2021031420,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.696875,"[21.5, 21.1, 21.6, 21.3, 21.5, 21.4, 22.0, 21.3, 21.6, 20.9, 21.5, 21.8, 21.7, 21.7, 21.7, 22.0, 23.1, 22.9, 21.4, 24.5, 23.2, 21.8, 25.2, 26.3, 26.3, 27.8, 28.1, 28.6, 28.1, 28.7, 29.0, 28.7]",36.77800000000001,1.1640000000000001,23.6,70.4
1422,2021031421,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,55.0,1,23.925806451612907,"[20.8, 26.5, 27.5, 27.8, 32.5, 27.6, 30.0, 30.1, 30.2, 30.3, 20.3, 20.2, 22.1, 21.3, 21.1, 21.6, 22.0, 22.3, 22.1, 24.4, 22.5, 21.3, 20.3, 22.8, 22.6, 22.1, 21.2, 21.2, 21.6, 23.2, 22.2]",69.085,1.23,23.7,65.5
1423,2021031421,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,24.3,0,0.0,1,22.91111111111111,"[20.7, 21.6, 23.5, 23.5, 24.8, 23.4, 23.0, 22.2, 23.5]",17.116,0.337,23.7,65.5
1424,2021031421,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,21.400000000000006,"[23.3, 20.6, 23.0, 20.5, 23.4, 21.1, 21.5, 20.8, 19.2, 19.6, 19.6, 20.5, 20.5, 22.1, 22.5, 22.3, 21.1, 22.0, 23.0]",39.336000000000006,1.7269999999999999,23.7,65.5
1425,2021031421,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.934375000000003,"[20.7, 20.3, 20.0, 21.1, 19.9, 20.8, 20.2, 19.9, 20.2, 20.2, 20.3, 20.5, 20.8, 20.2, 20.3, 20.2, 22.3, 23.1, 21.5, 22.3, 22.0, 20.3, 25.1, 26.1, 26.5, 27.9, 28.6, 28.1, 28.0, 28.1, 29.3, 29.1]",36.720000000000006,1.249,23.7,65.5
1426,2021031421,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,22.0,0,0.0,1,26.05,"[25.5, 25.6, 26.2, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.6]",0.377,0.228,23.7,65.5
1427,2021031421,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,55.0,1,25.718181818181822,"[25.5, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 25.9, 25.7, 25.8]",0.27,0.0,23.7,65.5
1428,2021031422,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,49.0,1,25.41818181818182,"[25.3, 25.3, 25.2, 25.1, 26.1, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.32400000000000007,0.0,23.5,66.0
1429,2021031422,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,21.3,0,0.0,1,25.619999999999997,"[25.0, 25.3, 25.8, 25.6, 25.6, 25.6, 25.7, 25.8, 25.8, 26.0]",0.35000000000000003,0.228,23.5,66.0
1430,2021031422,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.7,0,0.0,1,22.777777777777775,"[20.3, 21.5, 25.3, 22.7, 24.7, 23.1, 22.7, 21.6, 23.1]",17.064,0.337,23.5,66.0
1431,2021031422,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,20.705263157894738,"[22.5, 20.1, 23.0, 20.1, 23.7, 20.1, 21.8, 20.8, 18.8, 19.3, 19.5, 19.1, 19.6, 20.3, 21.5, 20.6, 20.7, 20.4, 21.5]",38.315999999999995,1.7269999999999999,23.5,66.0
1432,2021031422,HXXID3,艾特网能空调1724,25.0,65.0,1,45.0,26.6,1,51.0,1,23.525806451612905,"[19.8, 25.9, 26.9, 27.0, 31.4, 27.8, 29.9, 30.1, 30.6, 30.0, 18.8, 19.7, 20.5, 20.3, 20.6, 21.2, 21.5, 22.3, 21.3, 23.2, 21.3, 19.8, 21.0, 24.6, 22.5, 21.7, 20.3, 21.3, 20.2, 23.6, 24.2]",68.228,1.23,23.5,66.0
1433,2021031422,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.509375,"[20.0, 19.5, 20.1, 20.0, 20.1, 20.3, 20.6, 19.9, 19.9, 18.8, 19.3, 20.5, 20.6, 20.3, 20.3, 20.4, 22.2, 21.6, 20.0, 23.4, 22.3, 20.1, 24.7, 25.5, 26.0, 27.3, 27.9, 27.5, 27.3, 27.6, 28.3, 28.0]",36.881,1.249,23.5,66.0
1434,2021031423,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,49.0,1,25.35454545454546,"[25.2, 25.2, 25.1, 25.1, 26.1, 25.3, 25.3, 25.5, 25.5, 25.3, 25.3]",0.378,0.0,23.3,67.4
1435,2021031423,HXXID3,艾特网能空调1722,25.0,50.0,0,0.0,20.9,0,0.0,1,25.44,"[25.0, 25.1, 25.6, 25.2, 25.5, 25.5, 25.5, 25.6, 25.6, 25.8]",0.35000000000000003,0.228,23.3,67.4
1436,2021031423,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.681250000000002,"[20.3, 20.1, 20.1, 20.5, 20.0, 20.8, 21.0, 20.3, 20.4, 19.2, 20.0, 20.7, 21.0, 20.6, 20.4, 20.9, 22.7, 21.9, 20.1, 23.7, 22.5, 20.6, 24.3, 25.1, 25.6, 27.0, 27.5, 27.6, 27.1, 28.0, 28.2, 27.6]",36.377,1.249,23.3,67.4
1437,2021031423,HXXID3,艾特网能空调1724,25.0,65.0,1,43.0,26.4,1,48.0,1,23.7,"[20.9, 25.8, 26.5, 26.6, 31.2, 28.0, 30.0, 30.3, 30.7, 30.2, 19.8, 19.8, 21.4, 21.3, 21.6, 22.1, 22.2, 23.0, 22.6, 23.7, 22.1, 19.8, 20.0, 22.6, 21.3, 20.8, 20.8, 21.3, 20.6, 23.5, 24.2]",67.023,1.23,23.3,67.4
1438,2021031423,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.98947368421053,"[23.0, 20.7, 23.0, 20.6, 24.0, 20.5, 21.9, 20.8, 19.3, 19.9, 19.7, 19.5, 19.9, 20.3, 22.0, 20.5, 21.0, 20.6, 21.6]",38.42400000000001,1.7269999999999999,23.3,67.4
1439,2021031423,HXXID3,艾特网能空调1726,22.0,50.0,0,0.0,23.3,0,0.0,1,22.988888888888894,"[20.6, 21.6, 25.6, 22.8, 24.7, 23.3, 23.0, 22.0, 23.3]",16.958000000000002,0.337,23.3,67.4
1440,2021031500,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.8,0,0.0,1,25.369999999999997,"[24.9, 24.9, 25.4, 25.3, 25.4, 25.4, 25.5, 25.6, 25.7, 25.6]",0.188,,,
1441,2021031500,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.3,1,42.0,1,23.809677419354838,"[20.1, 25.6, 26.5, 26.6, 31.3, 28.2, 30.0, 30.4, 30.8, 30.0, 18.3, 19.5, 20.3, 20.3, 20.7, 21.7, 22.1, 23.5, 22.3, 24.0, 22.0, 19.2, 19.6, 23.1, 22.8, 22.8, 20.3, 22.5, 19.7, 25.6, 28.3]",69.48100000000001,,,
1442,2021031500,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.246875,"[19.9, 19.3, 20.0, 19.8, 20.0, 20.2, 20.3, 19.5, 20.0, 18.4, 19.3, 20.2, 20.5, 20.1, 20.1, 20.3, 22.1, 21.6, 19.8, 23.0, 21.8, 19.5, 24.1, 25.1, 25.6, 26.9, 27.5, 27.3, 26.8, 27.5, 28.3, 27.1]",35.94200000000001,,,
1443,2021031500,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,22.466666666666665,"[19.6, 21.2, 25.6, 22.7, 24.4, 22.7, 22.2, 21.0, 22.8]",17.038,,,
1444,2021031500,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,46.0,1,25.263636363636365,"[25.1, 25.1, 25.1, 24.9, 25.9, 25.1, 25.3, 25.3, 25.5, 25.3, 25.3]",0.21600000000000003,,,
1445,2021031500,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,20.57894736842105,"[22.1, 20.0, 22.5, 20.0, 25.6, 20.0, 23.3, 21.1, 18.4, 19.0, 19.1, 18.6, 19.1, 20.0, 20.9, 20.0, 20.3, 19.9, 21.1]",40.254000000000005,,,
1446,2021031501,HXXID3,艾特网能空调1721,25.0,50.0,1,42.0,26.3,1,46.0,1,25.099999999999998,"[24.9, 24.9, 25.0, 25.0, 25.8, 25.0, 25.0, 25.1, 25.2, 25.1, 25.1]",0.27,,22.8,67.3
1447,2021031501,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.9,0,0.0,1,22.18888888888889,"[19.1, 21.0, 25.9, 22.6, 24.3, 22.3, 21.8, 20.4, 22.3]",17.025,,22.8,67.3
1448,2021031501,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,52.0,1,20.85263157894737,"[22.3, 20.5, 23.0, 20.3, 26.8, 20.8, 24.5, 21.8, 18.5, 19.3, 19.3, 18.8, 19.2, 19.9, 20.6, 20.1, 20.5, 19.5, 20.5]",40.36000000000001,,22.8,67.3
1449,2021031501,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.3,1,44.0,1,24.003225806451614,"[19.7, 25.6, 26.3, 26.6, 30.9, 28.0, 30.0, 30.0, 30.5, 29.8, 19.0, 19.5, 20.5, 20.1, 20.3, 21.5, 21.8, 23.8, 22.3, 24.3, 21.8, 20.8, 22.4, 23.6, 21.7, 24.6, 20.9, 23.4, 20.5, 25.1, 28.8]",69.51100000000001,,22.8,67.3
1450,2021031501,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.7,0,0.0,1,25.29,"[24.8, 24.9, 25.4, 25.0, 25.3, 25.3, 25.4, 25.6, 25.6, 25.6]",0.188,,22.8,67.3
1451,2021031501,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.2875,"[20.0, 19.3, 19.8, 19.8, 19.9, 20.3, 20.3, 19.6, 20.0, 18.8, 19.5, 20.3, 20.6, 20.1, 20.1, 20.3, 22.3, 21.8, 19.7, 23.0, 22.0, 19.5, 24.1, 24.8, 25.5, 27.0, 27.5, 27.3, 26.8, 27.6, 28.1, 27.5]",35.755,,22.8,67.3
1452,2021031502,HXXID3,艾特网能空调1721,25.0,50.0,1,42.0,26.2,1,46.0,1,25.045454545454547,"[24.8, 24.8, 24.9, 24.8, 25.8, 25.0, 25.0, 25.1, 25.1, 25.1, 25.1]",0.27,,22.2,69.8
1453,2021031502,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.4,0,0.0,1,25.22,"[24.5, 24.8, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.6]",0.21500000000000002,,22.2,69.8
1454,2021031502,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.093749999999996,"[19.6, 19.0, 19.7, 19.7, 19.8, 20.1, 20.0, 19.5, 19.7, 18.5, 19.1, 20.1, 20.5, 19.9, 19.9, 20.1, 22.3, 21.5, 19.5, 22.5, 22.0, 19.4, 23.8, 24.6, 25.5, 26.9, 27.3, 27.2, 26.7, 27.3, 27.9, 27.4]",35.7,,22.2,69.8
1455,2021031502,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.3,1,44.0,1,23.748387096774188,"[19.1, 25.4, 26.2, 26.5, 30.6, 27.4, 29.8, 30.0, 30.0, 29.6, 18.6, 19.1, 20.2, 19.8, 19.9, 21.2, 21.6, 24.0, 22.3, 24.3, 21.3, 20.3, 20.3, 24.3, 21.8, 22.8, 20.9, 24.0, 21.0, 24.8, 29.1]",69.45400000000001,,22.2,69.8
1456,2021031502,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,20.731578947368426,"[22.1, 20.8, 23.0, 20.7, 25.6, 21.0, 23.0, 21.3, 18.3, 19.3, 19.1, 18.7, 19.3, 20.1, 20.5, 20.3, 20.5, 19.5, 20.8]",39.28200000000001,,22.2,69.8
1457,2021031502,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.7,0,0.0,1,22.433333333333334,"[19.4, 21.3, 25.9, 22.7, 24.5, 22.6, 22.1, 20.8, 22.6]",16.931,,22.2,69.8
1458,2021031503,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.3,0,0.0,1,25.120000000000005,"[24.5, 24.7, 25.1, 24.9, 25.2, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21500000000000002,,21.5,74.7
1459,2021031503,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.5,0,0.0,1,22.488888888888887,"[19.5, 21.2, 26.0, 22.9, 24.6, 22.6, 22.2, 20.8, 22.6]",16.983,,21.5,74.7
1460,2021031503,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.53157894736842,"[22.0, 20.3, 22.8, 20.5, 25.0, 20.2, 22.2, 20.6, 18.5, 19.5, 19.0, 18.6, 19.1, 20.0, 20.6, 20.4, 20.5, 19.5, 20.8]",39.226,,21.5,74.7
1461,2021031503,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,42.0,1,23.554838709677416,"[19.3, 25.3, 25.9, 26.1, 30.3, 27.4, 29.5, 29.8, 30.0, 29.6, 18.6, 18.9, 20.0, 20.1, 20.5, 21.5, 21.7, 24.1, 22.4, 23.8, 20.9, 19.3, 19.4, 22.2, 22.0, 23.6, 20.5, 24.0, 20.8, 23.8, 28.9]",66.723,,21.5,74.7
1462,2021031503,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.128124999999997,"[19.5, 19.2, 19.8, 19.7, 20.0, 20.1, 20.1, 19.6, 19.9, 18.2, 19.1, 20.0, 20.5, 20.0, 20.0, 20.3, 22.2, 21.5, 19.6, 23.0, 22.1, 19.6, 23.8, 24.4, 25.4, 26.8, 27.1, 27.3, 26.7, 27.5, 27.8, 27.3]",35.699,,21.5,74.7
1463,2021031503,HXXID3,艾特网能空调1721,25.0,50.0,1,42.0,26.3,1,44.0,1,24.94545454545454,"[24.8, 24.8, 24.8, 24.6, 25.6, 24.8, 24.9, 25.0, 25.1, 25.0, 25.0]",0.27,,21.5,74.7
1464,2021031504,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.2,0,0.0,1,22.477777777777778,"[19.6, 21.3, 25.9, 22.8, 24.5, 22.7, 22.2, 20.8, 22.5]",16.904000000000003,,21.4,75.3
1465,2021031504,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.3,0,0.0,1,24.990000000000002,"[24.5, 24.5, 25.0, 24.9, 25.0, 25.0, 25.1, 25.3, 25.3, 25.3]",0.21500000000000002,,21.4,75.3
1466,2021031504,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.328125000000004,"[20.1, 19.5, 20.1, 20.0, 20.5, 20.5, 20.6, 19.8, 19.9, 18.5, 19.3, 20.0, 20.5, 20.1, 20.1, 20.3, 22.6, 21.8, 20.0, 23.1, 22.5, 20.0, 23.8, 24.3, 25.4, 26.9, 27.1, 27.5, 27.0, 27.8, 27.8, 27.1]",35.781000000000006,,21.4,75.3
1467,2021031504,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.4,1,44.0,1,23.464516129032255,"[20.3, 25.2, 26.0, 26.3, 30.5, 27.5, 29.3, 30.2, 30.2, 29.8, 17.8, 18.2, 20.0, 19.9, 20.8, 22.1, 22.8, 24.6, 22.9, 24.5, 22.5, 18.7, 18.3, 23.1, 19.6, 21.3, 19.8, 22.9, 20.0, 23.3, 29.0]",67.80099999999999,,21.4,75.3
1468,2021031504,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,20.099999999999998,"[22.0, 20.0, 21.1, 19.5, 23.8, 19.6, 21.0, 19.8, 18.6, 19.2, 18.8, 18.4, 19.0, 20.0, 20.3, 20.2, 20.2, 19.5, 20.9]",38.748000000000005,,21.4,75.3
1469,2021031504,HXXID3,艾特网能空调1721,25.0,50.0,1,42.0,26.2,1,46.0,1,24.854545454545452,"[24.6, 24.7, 24.6, 24.6, 25.5, 24.7, 24.8, 24.9, 25.1, 24.9, 25.0]",0.27,,21.4,75.3
1470,2021031505,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,38.0,1,23.425806451612903,"[20.8, 25.1, 26.0, 26.3, 31.1, 28.0, 29.6, 30.5, 30.6, 30.1, 17.0, 17.8, 19.5, 20.1, 21.1, 22.6, 23.4, 25.2, 24.5, 25.5, 23.4, 17.6, 17.6, 20.6, 19.1, 20.4, 19.1, 22.3, 18.7, 23.3, 29.3]",67.558,,21.4,74.9
1471,2021031505,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,19.62631578947368,"[21.7, 18.5, 21.1, 18.8, 22.9, 18.6, 21.0, 19.6, 18.3, 18.9, 18.7, 17.7, 18.3, 19.1, 19.9, 19.7, 20.0, 19.4, 20.7]",38.856,,21.4,74.9
1472,2021031505,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.596875,"[20.3, 19.7, 20.5, 20.3, 20.5, 20.8, 21.0, 19.6, 20.4, 18.0, 19.4, 20.1, 20.6, 20.5, 20.4, 20.9, 22.7, 22.3, 20.8, 24.2, 23.1, 20.3, 23.8, 24.3, 25.6, 27.1, 27.3, 27.5, 27.5, 28.3, 28.1, 27.2]",35.946,,21.4,74.9
1473,2021031505,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,20.4,0,0.0,1,24.939999999999998,"[24.5, 24.6, 25.1, 24.8, 25.0, 25.0, 25.0, 25.1, 25.1, 25.2]",0.242,,21.4,74.9
1474,2021031505,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,47.0,1,24.763636363636362,"[24.7, 24.7, 24.6, 24.5, 25.5, 24.6, 24.6, 24.8, 24.9, 24.7, 24.8]",0.27,,21.4,74.9
1475,2021031505,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.1,0,0.0,1,22.333333333333332,"[19.6, 21.2, 25.7, 22.5, 24.3, 22.6, 22.1, 20.7, 22.3]",16.985,,21.4,74.9
1476,2021031506,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.0,0,0.0,1,22.5,"[19.9, 21.3, 25.8, 22.6, 24.6, 22.8, 22.2, 20.8, 22.5]",17.038,,20.9,76.5
1477,2021031506,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.909374999999997,"[20.5, 20.0, 20.7, 20.8, 21.0, 21.2, 21.5, 20.0, 20.6, 17.8, 19.3, 20.0, 20.8, 20.6, 20.5, 21.0, 23.2, 22.8, 21.5, 24.8, 24.1, 21.0, 23.8, 24.5, 25.8, 27.4, 27.6, 27.8, 27.9, 29.0, 28.5, 27.1]",35.968,,20.9,76.5
