,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1478,2021031506,HXXID3,艾特网能空调1724,25.0,50.0,1,39.0,26.2,1,35.0,1,23.374193548387098,"[21.0, 25.2, 26.1, 26.5, 31.5, 28.0, 29.8, 30.7, 31.1, 30.2, 16.5, 17.4, 19.1, 19.9, 21.1, 23.6, 23.6, 25.4, 24.7, 26.1, 23.8, 17.3, 17.0, 20.0, 18.3, 19.1, 18.6, 21.8, 18.2, 23.4, 29.6]",67.825,,20.9,76.5
1479,2021031506,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.0,0,0.0,1,24.969999999999995,"[24.7, 24.8, 25.1, 24.8, 25.0, 25.0, 25.0, 25.1, 25.1, 25.1]",0.269,,20.9,76.5
1480,2021031506,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,49.0,1,24.809090909090912,"[24.8, 24.8, 24.6, 24.7, 25.5, 24.6, 24.6, 24.8, 24.9, 24.8, 24.8]",0.27,,20.9,76.5
1481,2021031506,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,19.52631578947369,"[21.9, 18.4, 20.8, 18.5, 23.0, 18.1, 20.4, 19.2, 18.4, 19.0, 18.4, 17.6, 18.3, 19.1, 19.9, 19.6, 20.1, 19.5, 20.8]",38.80000000000001,,20.9,76.5
1482,2021031507,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,47.0,1,24.8,"[24.9, 24.8, 24.6, 24.5, 25.5, 24.6, 24.7, 24.7, 24.9, 24.8, 24.8]",0.27,0.0,21.0,77.1
1483,2021031507,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.009999999999998,"[24.8, 24.9, 25.3, 25.0, 25.1, 24.9, 24.9, 25.0, 25.1, 25.1]",0.269,0.222,21.0,77.1
1484,2021031507,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,22.971875000000004,"[20.6, 20.0, 20.8, 20.7, 21.0, 21.3, 21.5, 19.9, 20.6, 17.6, 19.3, 20.1, 20.7, 20.6, 20.5, 21.0, 23.2, 23.4, 21.6, 24.9, 24.1, 20.9, 24.0, 24.6, 26.0, 27.6, 27.7, 28.0, 28.1, 29.1, 28.7, 27.0]",35.975,1.185,21.0,77.1
1485,2021031507,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,38.0,1,23.348387096774196,"[21.0, 25.2, 26.1, 26.5, 31.6, 28.3, 30.0, 30.7, 31.2, 30.2, 16.3, 17.3, 19.0, 19.9, 21.2, 23.6, 23.6, 25.4, 24.6, 26.3, 23.9, 17.1, 17.0, 21.5, 17.3, 19.2, 18.3, 21.2, 17.9, 22.8, 29.6]",68.33000000000001,1.145,21.0,77.1
1486,2021031507,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,19.43684210526316,"[22.0, 18.5, 20.3, 18.5, 22.7, 18.0, 20.1, 19.3, 18.3, 18.8, 18.3, 17.5, 18.2, 19.1, 19.8, 19.6, 20.0, 19.5, 20.8]",39.01400000000001,1.78,21.0,77.1
1487,2021031507,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.8,0,0.0,1,22.48888888888889,"[20.0, 21.2, 25.7, 22.6, 24.5, 22.8, 22.2, 20.8, 22.6]",17.091,0.326,21.0,77.1
1488,2021031508,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.7,0,0.0,1,22.544444444444444,"[20.0, 21.3, 25.8, 22.6, 24.6, 22.9, 22.3, 20.8, 22.6]",17.130000000000003,0.326,21.9,74.5
1489,2021031508,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,19.52631578947369,"[21.9, 18.9, 20.1, 18.5, 23.0, 18.1, 20.5, 19.5, 18.5, 19.0, 18.5, 17.5, 18.2, 19.0, 19.8, 19.6, 20.0, 19.6, 20.8]",39.23000000000001,1.78,21.9,74.5
1490,2021031508,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,38.0,1,23.190322580645166,"[20.9, 25.3, 26.1, 26.5, 31.8, 28.2, 29.9, 30.7, 31.3, 30.0, 16.2, 17.3, 18.8, 19.8, 21.1, 23.7, 23.3, 24.8, 24.0, 26.1, 23.7, 17.1, 17.1, 20.0, 17.3, 18.5, 18.3, 21.0, 17.8, 22.7, 29.6]",66.13299999999998,1.145,21.9,74.5
1491,2021031508,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,23.0125,"[20.5, 20.0, 20.8, 20.8, 21.3, 21.4, 21.5, 20.1, 20.5, 17.5, 19.2, 20.1, 20.8, 20.6, 20.5, 21.0, 23.2, 23.5, 21.6, 24.9, 24.3, 21.0, 24.1, 24.7, 26.0, 27.5, 28.0, 28.0, 28.1, 29.1, 28.8, 27.0]",36.531000000000006,1.185,21.9,74.5
1492,2021031508,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,47.0,1,24.85454545454546,"[24.9, 24.9, 24.7, 24.6, 25.5, 24.6, 24.8, 24.8, 25.0, 24.8, 24.8]",0.27,0.0,21.9,74.5
1493,2021031508,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.069999999999997,"[24.8, 25.0, 25.3, 25.0, 25.1, 25.1, 25.1, 25.1, 25.1, 25.1]",0.269,0.222,21.9,74.5
1494,2021031509,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.3,1,47.0,1,24.872727272727275,"[24.8, 24.9, 24.7, 24.6, 25.5, 24.8, 24.8, 24.9, 25.0, 24.8, 24.8]",0.27,0.0,23.2,69.7
1495,2021031509,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.08,"[24.9, 25.0, 25.3, 25.0, 25.1, 25.1, 25.1, 25.1, 25.1, 25.1]",0.323,0.222,23.2,69.7
1496,2021031509,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,22.990625,"[20.6, 19.9, 20.6, 20.7, 21.3, 21.3, 21.5, 20.3, 20.6, 17.8, 18.8, 20.2, 20.7, 20.6, 20.5, 20.9, 23.2, 23.5, 21.5, 24.6, 24.1, 20.9, 24.2, 24.7, 26.1, 27.6, 28.0, 28.0, 28.1, 29.1, 28.8, 27.0]",36.534000000000006,1.185,23.2,69.7
1497,2021031509,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,38.0,1,23.077419354838714,"[20.8, 25.3, 26.1, 26.5, 31.7, 28.1, 29.7, 30.7, 31.3, 29.9, 16.3, 17.6, 18.8, 19.8, 21.1, 23.3, 23.6, 24.7, 23.8, 25.6, 23.5, 17.0, 17.1, 20.0, 17.3, 18.1, 18.3, 21.0, 17.6, 21.6, 29.2]",66.91000000000001,1.145,23.2,69.7
1498,2021031509,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,19.44736842105263,"[21.9, 18.2, 20.3, 18.3, 22.7, 18.1, 20.5, 19.1, 18.6, 19.0, 18.4, 17.5, 18.1, 19.0, 19.8, 19.6, 20.0, 19.5, 20.9]",39.498000000000005,1.78,23.2,69.7
1499,2021031509,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,22.42222222222222,"[19.8, 21.2, 25.8, 22.6, 24.5, 22.6, 22.1, 20.7, 22.5]",17.197000000000003,0.326,23.2,69.7
1500,2021031510,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,19.321052631578947,"[21.7, 19.0, 20.1, 18.2, 22.6, 18.1, 19.9, 19.1, 18.3, 18.6, 18.1, 17.4, 18.1, 18.9, 19.8, 19.5, 19.7, 19.3, 20.7]",39.342,1.78,24.2,65.9
1501,2021031510,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,22.3,"[19.8, 21.2, 25.5, 22.2, 24.0, 22.6, 22.1, 20.8, 22.5]",17.184,0.326,24.2,65.9
1502,2021031510,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,38.0,1,23.4258064516129,"[22.0, 25.3, 26.1, 26.5, 32.0, 28.8, 29.8, 30.6, 31.5, 29.9, 16.5, 17.6, 19.5, 21.0, 22.3, 25.5, 24.5, 25.9, 25.0, 26.3, 24.6, 16.9, 16.8, 19.3, 17.4, 18.4, 18.1, 20.7, 17.6, 21.3, 28.5]",66.885,1.145,24.2,65.9
1503,2021031510,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.3,1,46.0,1,24.8,"[24.8, 24.8, 24.7, 24.6, 25.5, 24.6, 24.6, 24.8, 24.9, 24.7, 24.8]",0.27,0.0,24.2,65.9
1504,2021031510,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.029999999999998,"[24.8, 24.8, 25.2, 25.0, 25.1, 25.0, 25.1, 25.1, 25.1, 25.1]",0.296,0.222,24.2,65.9
1505,2021031510,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.934374999999996,"[21.1, 20.1, 20.8, 20.6, 21.0, 21.0, 21.1, 19.8, 21.2, 17.9, 20.1, 20.1, 20.7, 20.5, 20.5, 20.8, 22.8, 23.2, 21.2, 24.5, 23.5, 20.2, 24.3, 24.8, 26.1, 27.6, 27.8, 28.1, 27.9, 28.8, 28.8, 27.0]",36.776,1.185,24.2,65.9
1506,2021031511,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,22.444444444444443,"[20.0, 21.3, 25.6, 22.5, 24.3, 22.6, 22.2, 20.9, 22.6]",17.144000000000002,0.326,25.0,65.0
1507,2021031511,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,19.3,"[22.1, 19.1, 19.8, 18.2, 22.6, 18.0, 19.8, 19.2, 18.2, 18.5, 18.0, 17.3, 18.1, 18.9, 19.5, 19.3, 19.8, 19.4, 20.9]",38.74600000000001,1.78,25.0,65.0
1508,2021031511,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,41.0,1,23.429032258064513,"[22.1, 25.5, 26.3, 26.6, 32.3, 28.8, 29.8, 30.7, 31.6, 29.7, 16.0, 17.4, 19.2, 20.7, 22.0, 25.3, 24.5, 26.0, 25.0, 26.7, 24.9, 17.0, 16.8, 19.9, 16.9, 18.0, 18.0, 20.5, 17.4, 21.6, 29.1]",66.93700000000001,1.145,25.0,65.0
1509,2021031511,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,23.034375,"[21.2, 20.3, 20.8, 20.8, 21.0, 21.3, 21.1, 19.4, 21.0, 18.0, 20.2, 20.1, 20.8, 20.5, 20.3, 21.0, 23.2, 23.3, 21.6, 24.9, 24.1, 20.3, 24.1, 24.8, 26.1, 27.6, 28.0, 28.1, 28.1, 29.0, 28.8, 27.3]",36.47800000000001,1.185,25.0,65.0
1510,2021031511,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.059999999999995,"[24.8, 24.9, 25.3, 25.0, 25.1, 25.1, 25.1, 25.1, 25.1, 25.1]",0.323,0.222,25.0,65.0
1511,2021031511,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,46.0,1,24.91818181818182,"[25.0, 25.0, 24.8, 24.6, 25.5, 24.7, 24.8, 24.9, 25.0, 24.8, 25.0]",0.27,0.0,25.0,65.0
1512,2021031512,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,49.0,1,24.99090909090909,"[25.0, 25.0, 24.8, 24.8, 25.6, 24.8, 24.8, 25.0, 25.1, 25.0, 25.0]",0.27,0.0,26.1,62.1
1513,2021031512,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.099999999999998,"[25.0, 24.9, 25.3, 25.1, 25.1, 25.1, 25.1, 25.2, 25.1, 25.1]",0.377,0.222,26.1,62.1
1514,2021031512,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,23.256250000000005,"[21.5, 20.8, 20.8, 21.1, 21.0, 21.7, 21.8, 20.3, 21.3, 18.2, 20.5, 20.5, 21.0, 20.6, 20.6, 21.1, 23.6, 23.7, 22.3, 24.6, 24.3, 20.8, 24.2, 24.9, 26.1, 27.6, 27.9, 28.1, 28.1, 29.3, 28.8, 27.1]",36.64200000000001,1.185,26.1,62.1
1515,2021031512,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,19.863157894736837,"[22.5, 18.8, 21.3, 19.1, 22.0, 18.6, 20.0, 20.0, 19.0, 19.0, 18.8, 17.9, 18.7, 19.1, 20.4, 19.9, 20.4, 20.0, 21.9]",39.07000000000001,1.78,26.1,62.1
1516,2021031512,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,23.066666666666666,"[20.9, 21.8, 25.2, 22.6, 24.6, 23.6, 23.3, 22.2, 23.4]",17.198,0.326,26.1,62.1
1517,2021031512,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,41.0,1,23.93548387096774,"[22.6, 25.5, 26.3, 26.6, 32.4, 28.9, 30.1, 30.7, 31.7, 30.1, 17.8, 19.4, 20.1, 21.8, 22.9, 26.3, 24.6, 25.4, 25.3, 26.8, 25.2, 17.9, 18.1, 21.1, 20.1, 19.3, 19.1, 19.8, 18.1, 21.8, 26.2]",67.87600000000002,1.145,26.1,62.1
1518,2021031513,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.645161290322584,"[22.0, 25.9, 26.6, 27.0, 32.3, 27.5, 30.5, 28.0, 31.4, 30.6, 21.6, 21.6, 21.8, 24.0, 23.1, 25.1, 23.8, 24.2, 23.7, 25.9, 23.9, 21.3, 22.0, 24.5, 22.5, 23.5, 21.1, 21.6, 20.5, 22.3, 24.2]",68.144,1.145,27.5,58.7
1519,2021031513,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,54.0,1,25.372727272727275,"[25.3, 25.3, 25.1, 25.0, 26.0, 25.3, 25.3, 25.4, 25.5, 25.4, 25.5]",0.27,0.0,27.5,58.7
1520,2021031513,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.34,"[25.1, 25.1, 25.6, 25.3, 25.4, 25.2, 25.3, 25.3, 25.5, 25.6]",0.377,0.222,27.5,58.7
1521,2021031513,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,60.0,1,23.393749999999997,"[21.0, 20.6, 21.4, 21.0, 20.8, 21.1, 21.8, 20.8, 21.1, 20.7, 20.3, 21.7, 21.4, 21.5, 21.5, 21.8, 23.2, 23.0, 21.2, 24.5, 23.5, 21.0, 24.5, 25.5, 26.1, 27.6, 28.1, 28.3, 28.0, 28.8, 29.0, 27.8]",36.69600000000001,1.185,27.5,58.7
1522,2021031513,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.1,0,0.0,1,23.933333333333334,"[22.4, 22.9, 23.8, 22.9, 25.0, 25.1, 24.8, 23.8, 24.7]",17.264,0.326,27.5,58.7
1523,2021031513,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,21.42105263157895,"[23.1, 21.0, 23.3, 22.0, 23.4, 20.8, 21.1, 22.0, 19.4, 19.7, 20.4, 20.6, 20.1, 20.4, 22.4, 21.5, 21.3, 21.2, 23.3]",39.444,1.78,27.5,58.7
1524,2021031514,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.8,1,55.0,1,25.681818181818183,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.6, 25.6, 25.7, 25.8, 25.6, 25.8]",0.27,0.0,28.4,56.8
1525,2021031514,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.78,"[25.4, 25.4, 25.8, 25.6, 25.7, 25.8, 25.9, 26.0, 26.0, 26.2]",0.35000000000000003,0.222,28.4,56.8
1526,2021031514,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,75.0,1,23.484375,"[21.1, 20.6, 21.0, 21.3, 21.7, 21.3, 21.5, 20.9, 21.0, 21.2, 21.0, 21.3, 21.3, 21.1, 21.1, 21.3, 22.9, 23.3, 21.3, 23.8, 23.0, 21.1, 25.2, 26.3, 26.5, 28.0, 28.5, 28.4, 28.2, 28.5, 29.3, 28.5]",36.37200000000001,1.185,28.4,56.8
1527,2021031514,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.667741935483875,"[22.0, 26.5, 27.2, 27.5, 32.1, 27.1, 30.1, 28.3, 30.5, 30.5, 21.8, 21.8, 22.6, 23.2, 22.4, 24.1, 23.8, 24.2, 23.2, 25.0, 23.2, 22.0, 22.1, 24.1, 23.2, 23.4, 22.3, 22.0, 22.1, 23.6, 22.8]",67.345,1.145,28.4,56.8
1528,2021031514,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,21.978947368421057,"[23.7, 21.9, 23.3, 21.6, 23.5, 21.7, 22.5, 21.8, 20.0, 20.3, 20.9, 20.9, 21.0, 22.0, 23.6, 21.8, 21.8, 22.2, 23.1]",38.692000000000014,1.78,28.4,56.8
1529,2021031514,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.0,0,0.0,1,23.6,"[21.8, 22.9, 23.5, 23.2, 24.8, 24.5, 24.1, 23.3, 24.3]",17.251000000000005,0.326,28.4,56.8
1530,2021031515,HXXID3,艾特网能空调1721,25.0,50.0,1,45.0,26.6,1,50.0,1,25.645454545454548,"[25.5, 25.5, 25.4, 25.4, 26.3, 25.6, 25.6, 25.7, 25.8, 25.6, 25.7]",0.27,0.0,29.6,54.5
1531,2021031515,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.8,"[25.3, 25.5, 25.9, 25.5, 25.8, 25.8, 25.8, 26.0, 26.1, 26.3]",0.35000000000000003,0.222,29.6,54.5
1532,2021031515,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,21.473684210526322,"[23.3, 20.9, 23.3, 21.1, 23.7, 21.0, 22.1, 21.3, 19.4, 19.8, 20.3, 20.1, 20.5, 21.1, 23.0, 21.3, 21.4, 21.6, 22.8]",38.48000000000001,1.78,29.6,54.5
1533,2021031515,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.23548387096774,"[21.5, 26.2, 27.1, 27.3, 31.8, 27.3, 30.0, 29.3, 30.5, 30.3, 20.6, 21.0, 21.9, 21.9, 21.9, 23.5, 23.0, 23.4, 23.0, 24.5, 22.8, 20.7, 20.8, 23.6, 23.0, 23.9, 21.8, 21.6, 21.2, 23.0, 22.9]",66.67299999999999,1.145,29.6,54.5
1534,2021031515,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,23.053124999999998,"[20.7, 20.3, 20.6, 20.6, 20.7, 20.7, 21.1, 20.5, 20.6, 19.8, 20.5, 21.1, 21.0, 20.8, 20.9, 21.0, 22.5, 22.3, 20.6, 23.9, 22.4, 20.5, 25.0, 25.8, 26.3, 27.6, 28.3, 28.1, 27.7, 28.3, 29.0, 28.5]",36.397000000000006,1.185,29.6,54.5
1535,2021031515,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.4,"[21.6, 22.4, 23.6, 22.9, 24.8, 24.3, 23.9, 23.0, 24.1]",17.25,0.326,29.6,54.5
1536,2021031516,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.690000000000005,"[25.2, 25.3, 25.8, 25.5, 25.7, 25.8, 25.7, 25.8, 26.0, 26.1]",0.377,0.222,30.1,55.7
1537,2021031516,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.522222222222226,"[21.9, 22.3, 23.6, 22.8, 24.7, 24.5, 24.2, 23.3, 24.4]",17.277,0.326,30.1,55.7
1538,2021031516,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.331578947368417,"[23.1, 20.5, 23.0, 21.4, 23.2, 20.8, 21.8, 21.5, 19.5, 19.7, 20.2, 19.9, 20.3, 21.0, 22.5, 21.3, 21.3, 21.4, 22.9]",39.29,1.78,30.1,55.7
1539,2021031516,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,24.0258064516129,"[21.1, 25.9, 26.9, 27.1, 31.5, 26.9, 29.8, 28.2, 30.0, 30.3, 20.7, 21.1, 21.7, 21.9, 22.1, 23.1, 22.6, 23.1, 22.7, 24.1, 22.5, 20.4, 21.2, 23.5, 23.0, 23.8, 21.4, 21.5, 21.0, 22.9, 22.8]",66.91100000000003,1.145,30.1,55.7
1540,2021031516,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.078125000000004,"[20.5, 20.3, 20.9, 20.6, 20.6, 20.8, 21.3, 20.5, 20.6, 19.8, 20.2, 21.3, 21.1, 21.0, 21.0, 21.3, 22.5, 22.4, 20.7, 24.1, 22.8, 20.8, 24.6, 25.6, 26.2, 27.6, 28.2, 28.1, 27.7, 28.3, 28.8, 28.3]",36.74900000000001,1.185,30.1,55.7
1541,2021031516,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,49.0,1,25.58181818181818,"[25.4, 25.4, 25.3, 25.3, 26.3, 25.5, 25.6, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,30.1,55.7
1542,2021031517,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,23.51111111111111,"[21.5, 22.5, 23.6, 23.0, 24.6, 24.5, 24.2, 23.3, 24.4]",17.237,0.325,28.3,60.0
1543,2021031517,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,21.594736842105263,"[23.4, 21.1, 23.2, 21.1, 23.3, 21.3, 22.0, 21.3, 19.7, 20.0, 20.3, 20.6, 20.8, 21.5, 23.1, 21.4, 21.5, 21.9, 22.8]",38.745999999999995,1.899,28.3,60.0
1544,2021031517,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.290322580645153,"[21.8, 26.2, 27.0, 27.2, 31.7, 27.2, 30.1, 29.2, 30.1, 30.5, 20.8, 21.2, 22.1, 22.0, 21.9, 23.8, 22.9, 23.3, 22.9, 24.6, 23.0, 20.9, 21.8, 23.8, 22.3, 24.3, 21.9, 21.6, 21.3, 23.0, 22.6]",67.237,1.195,28.3,60.0
1545,2021031517,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.159375,"[21.1, 20.3, 20.6, 21.0, 20.9, 21.0, 21.2, 20.5, 20.8, 20.3, 20.7, 21.0, 21.1, 20.7, 20.8, 21.0, 22.5, 22.9, 21.2, 23.7, 22.2, 20.5, 25.0, 26.1, 26.2, 27.6, 28.2, 28.2, 28.0, 28.4, 28.9, 28.5]",36.94000000000001,1.589,28.3,60.0
1546,2021031517,HXXID3,艾特网能空调1721,25.0,50.0,1,45.0,26.6,1,51.0,1,25.645454545454548,"[25.5, 25.5, 25.4, 25.4, 26.3, 25.6, 25.6, 25.7, 25.8, 25.6, 25.7]",0.27,0.0,28.3,60.0
1547,2021031517,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.76,"[25.3, 25.3, 25.8, 25.6, 25.7, 25.8, 25.8, 26.0, 26.1, 26.2]",0.377,0.221,28.3,60.0
1548,2021031518,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,23.477777777777774,"[21.8, 22.1, 24.1, 23.0, 24.9, 24.2, 23.9, 23.1, 24.2]",17.304000000000002,0.325,26.7,64.4
1549,2021031518,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.13548387096774,"[21.4, 26.1, 26.9, 27.1, 31.5, 27.5, 30.0, 29.0, 30.6, 30.5, 20.0, 21.2, 21.9, 22.6, 22.3, 23.4, 22.6, 23.1, 23.0, 24.2, 22.7, 20.3, 20.6, 23.3, 22.0, 24.0, 21.6, 21.8, 20.9, 23.1, 23.0]",67.182,1.195,26.7,64.4
1550,2021031518,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.003125,"[20.6, 20.3, 20.8, 20.5, 20.3, 20.6, 21.2, 20.4, 20.8, 19.6, 20.5, 21.2, 21.1, 21.0, 21.0, 21.3, 22.5, 22.1, 20.6, 23.9, 22.5, 20.6, 24.7, 25.7, 26.1, 27.5, 28.0, 27.9, 27.6, 28.1, 28.8, 28.3]",36.88100000000001,1.589,26.7,64.4
1551,2021031518,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.78,"[25.3, 25.3, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.2]",0.377,0.221,26.7,64.4
1552,2021031518,HXXID3,艾特网能空调1721,25.0,50.0,1,45.0,26.6,1,50.0,1,25.672727272727276,"[25.5, 25.5, 25.5, 25.4, 26.4, 25.6, 25.6, 25.7, 25.9, 25.7, 25.6]",0.27,0.0,26.7,64.4
1553,2021031518,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,83.0,1,21.378947368421052,"[23.2, 20.5, 23.5, 21.3, 23.2, 20.8, 21.6, 21.6, 19.3, 19.8, 20.3, 19.9, 20.3, 20.9, 22.8, 21.3, 21.4, 21.5, 23.0]",38.856,1.899,26.7,64.4
1554,2021031519,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.777777777777782,"[22.5, 22.5, 23.9, 23.1, 25.0, 24.5, 24.3, 23.8, 24.4]",17.223000000000003,0.325,24.7,69.7
1555,2021031519,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,89.0,1,21.863157894736844,"[23.6, 21.1, 23.1, 21.7, 23.5, 21.4, 22.3, 22.1, 20.0, 20.3, 21.0, 20.5, 20.8, 21.4, 23.5, 21.8, 21.8, 21.9, 23.6]",39.176,1.899,24.7,69.7
1556,2021031519,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.500000000000004,"[22.0, 26.3, 26.9, 27.2, 32.0, 27.1, 30.1, 27.0, 30.0, 30.7, 20.8, 22.1, 22.6, 22.8, 22.8, 24.1, 23.0, 23.5, 23.3, 24.6, 23.1, 21.3, 22.9, 23.6, 23.5, 24.7, 22.2, 22.1, 21.3, 23.1, 22.8]",70.452,1.195,24.7,69.7
1557,2021031519,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.421875,"[21.2, 20.8, 21.3, 21.1, 21.0, 21.3, 21.7, 21.0, 21.1, 20.3, 21.0, 21.7, 21.5, 21.5, 21.5, 21.6, 23.0, 22.8, 21.2, 24.1, 22.9, 21.3, 24.9, 25.9, 26.2, 27.6, 28.1, 28.3, 27.9, 28.5, 28.8, 28.4]",36.805000000000014,1.589,24.7,69.7
1558,2021031519,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.830000000000002,"[25.4, 25.4, 26.0, 25.6, 25.8, 25.8, 25.9, 26.1, 26.1, 26.2]",0.377,0.221,24.7,69.7
1559,2021031519,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,54.0,1,25.772727272727273,"[25.6, 25.6, 25.5, 25.5, 26.5, 25.7, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,24.7,69.7
1560,2021031520,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,54.0,1,25.927272727272726,"[25.8, 25.8, 25.6, 25.7, 26.6, 25.8, 25.9, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,24.5,72.3
1561,2021031520,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.03,"[25.6, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.377,0.221,24.5,72.3
1562,2021031520,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.944444444444443,"[22.1, 22.9, 23.7, 23.3, 25.1, 25.1, 24.6, 23.9, 24.8]",17.171,0.325,24.5,72.3
1563,2021031520,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,89.0,1,22.23157894736842,"[24.1, 21.6, 23.7, 22.2, 23.4, 21.9, 22.6, 21.7, 20.5, 20.8, 21.4, 21.1, 21.3, 21.9, 23.6, 22.5, 22.2, 22.4, 23.5]",39.174,1.899,24.5,72.3
1564,2021031520,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.735483870967744,"[22.1, 26.6, 27.3, 27.6, 33.1, 26.8, 30.0, 27.0, 29.4, 30.8, 21.7, 22.8, 23.3, 23.3, 23.0, 24.1, 23.2, 23.5, 23.3, 24.6, 23.1, 21.6, 22.2, 24.9, 23.6, 24.0, 23.0, 22.6, 22.1, 23.3, 22.9]",70.55900000000001,1.195,24.5,72.3
1565,2021031520,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.662500000000005,"[21.3, 21.0, 21.4, 21.3, 21.3, 21.5, 22.0, 21.3, 21.4, 21.0, 21.5, 21.6, 21.8, 21.3, 21.3, 21.9, 23.1, 23.0, 21.3, 24.4, 23.1, 21.5, 25.1, 26.3, 26.5, 28.0, 28.4, 28.7, 28.2, 28.7, 29.2, 28.8]",36.723,1.589,24.5,72.3
1566,2021031521,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,89.0,1,20.689473684210526,"[22.5, 19.6, 22.6, 20.2, 24.3, 19.9, 21.7, 20.8, 18.5, 18.9, 19.4, 19.1, 19.4, 20.5, 21.7, 21.1, 20.5, 20.6, 21.8]",38.424,1.899,23.8,75.2
1567,2021031521,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.255555555555553,"[20.1, 22.1, 25.3, 22.6, 24.4, 24.2, 23.7, 22.9, 24.0]",17.038,0.325,23.8,75.2
1568,2021031521,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.799999999999997,"[20.1, 26.1, 27.1, 27.5, 33.2, 27.9, 30.0, 30.2, 30.2, 30.0, 20.1, 20.8, 21.3, 21.3, 20.9, 21.9, 22.1, 22.6, 21.3, 23.5, 21.3, 20.3, 20.3, 22.9, 20.6, 22.0, 21.0, 21.6, 21.1, 22.5, 26.1]",68.948,1.195,23.8,75.2
1569,2021031521,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,54.0,1,25.55454545454546,"[25.3, 25.3, 25.3, 25.4, 26.3, 25.5, 25.5, 25.6, 25.7, 25.6, 25.6]",0.27,0.0,23.8,75.2
1570,2021031521,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.889999999999997,"[25.2, 25.4, 26.0, 25.8, 26.0, 25.9, 26.0, 26.1, 26.2, 26.3]",0.377,0.221,23.8,75.2
1571,2021031521,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.465625000000003,"[20.0, 19.0, 19.9, 19.7, 20.1, 20.0, 20.3, 19.5, 19.8, 19.1, 19.5, 20.3, 20.5, 20.2, 20.1, 20.2, 22.0, 21.4, 19.8, 22.3, 22.3, 19.5, 24.8, 25.9, 26.1, 27.5, 28.4, 27.7, 27.6, 27.6, 29.0, 28.8]",36.723000000000006,1.589,23.8,75.2
1572,2021031522,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.5,"[25.0, 25.1, 25.6, 25.4, 25.5, 25.5, 25.6, 25.7, 25.8, 25.8]",0.377,0.221,23.8,72.8
1573,2021031522,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,89.0,1,20.631578947368425,"[22.5, 20.3, 22.5, 20.1, 24.0, 20.0, 22.1, 20.7, 18.8, 19.5, 19.6, 18.9, 19.4, 20.1, 21.1, 20.4, 20.6, 20.1, 21.3]",39.822,1.899,23.8,72.8
1574,2021031522,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,22.799999999999997,"[19.9, 21.5, 26.0, 22.8, 24.5, 23.0, 22.9, 21.5, 23.1]",17.037,0.325,23.8,72.8
1575,2021031522,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,54.0,1,25.300000000000008,"[25.1, 25.1, 25.1, 25.0, 26.0, 25.3, 25.3, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,23.8,72.8
1576,2021031522,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.428124999999998,"[19.9, 19.5, 20.1, 19.9, 20.1, 20.4, 20.5, 19.8, 19.8, 18.5, 19.1, 20.5, 20.7, 20.2, 20.3, 20.5, 22.3, 21.9, 20.0, 22.9, 22.3, 20.0, 24.5, 25.2, 25.8, 27.1, 27.8, 27.5, 27.0, 27.6, 28.3, 27.7]",36.66600000000001,1.589,23.8,72.8
1577,2021031522,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.40322580645161,"[19.3, 25.5, 26.5, 26.8, 31.2, 28.1, 29.7, 30.3, 30.6, 29.9, 18.5, 19.3, 20.2, 20.0, 20.8, 21.6, 21.1, 22.3, 21.5, 23.0, 21.1, 19.3, 20.2, 22.9, 22.0, 21.3, 20.4, 21.8, 20.0, 23.3, 27.0]",68.307,1.195,23.8,72.8
1578,2021031523,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,89.0,1,20.56842105263158,"[22.6, 20.1, 22.7, 20.0, 23.6, 19.8, 21.6, 20.3, 18.7, 19.5, 19.5, 18.8, 19.5, 19.9, 21.3, 20.3, 20.8, 20.1, 21.7]",39.068000000000005,1.899,23.3,75.1
1579,2021031523,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.7,1,54.0,1,25.236363636363638,"[25.1, 25.1, 25.0, 25.0, 25.9, 25.1, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,0.0,23.3,75.1
1580,2021031523,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.349999999999998,"[24.9, 24.9, 25.4, 25.3, 25.3, 25.4, 25.5, 25.6, 25.6, 25.6]",0.377,0.221,23.3,75.1
1581,2021031523,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.537500000000005,"[20.2, 19.9, 20.0, 20.3, 20.1, 20.8, 21.0, 20.1, 20.3, 18.6, 19.4, 20.3, 20.6, 20.2, 20.1, 20.4, 22.5, 22.0, 20.3, 23.8, 22.1, 20.1, 24.3, 25.1, 25.6, 27.0, 27.6, 27.5, 27.1, 28.0, 28.3, 27.6]",37.069,1.589,23.3,75.1
1582,2021031523,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.5,"[20.3, 25.6, 26.3, 26.6, 31.3, 28.0, 30.0, 30.4, 30.8, 30.0, 18.5, 19.5, 20.3, 20.3, 20.8, 21.8, 21.8, 22.8, 22.5, 23.9, 22.3, 19.5, 20.0, 23.0, 20.4, 22.1, 20.2, 21.3, 19.9, 23.3, 25.0]",68.146,1.195,23.3,75.1
1583,2021031523,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,22.64444444444445,"[20.0, 21.2, 25.6, 22.9, 24.6, 22.8, 22.6, 21.3, 22.8]",16.983,0.325,23.3,75.1
1584,2021031608,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.970000000000002,"[24.8, 24.8, 25.3, 24.8, 25.1, 24.9, 25.0, 25.0, 25.0, 25.0]",0.188,0.22399999999999998,22.7,78.6
1585,2021031608,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,40.0,1,22.900000000000002,"[20.6, 19.9, 20.6, 20.7, 21.0, 21.3, 21.5, 20.0, 20.7, 17.7, 19.0, 20.2, 20.7, 20.5, 20.4, 20.8, 23.1, 22.8, 21.4, 24.6, 24.0, 20.8, 24.1, 24.6, 26.0, 27.5, 27.8, 27.7, 28.1, 29.0, 28.6, 27.1]",35.91900000000001,1.151,22.7,78.6
1586,2021031608,HXXID3,艾特网能空调1724,25.0,50.0,1,39.0,26.0,1,35.0,1,23.200000000000003,"[20.9, 25.2, 26.1, 26.5, 31.7, 28.0, 29.8, 30.8, 31.3, 30.0, 16.3, 17.3, 19.0, 19.9, 21.1, 24.3, 23.5, 25.3, 24.3, 26.0, 23.9, 16.6, 16.8, 19.5, 17.3, 18.6, 18.2, 20.8, 17.7, 23.0, 29.5]",68.17300000000002,1.156,22.7,78.6
1587,2021031608,HXXID3,艾特网能空调1725,25.0,50.0,1,50.0,27.1,1,68.0,1,19.3,"[21.9, 18.4, 20.0, 18.2, 22.5, 17.8, 19.7, 18.8, 18.6, 18.8, 18.3, 17.5, 18.2, 18.9, 19.9, 19.4, 19.8, 19.3, 20.7]",39.012,1.742,22.7,78.6
1588,2021031608,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,22.422222222222224,"[19.9, 21.1, 25.7, 22.5, 24.4, 22.6, 22.3, 20.8, 22.5]",17.143,0.331,22.7,78.6
1589,2021031608,HXXID3,艾特网能空调1721,25.0,50.0,1,43.0,26.4,1,47.0,1,24.781818181818178,"[24.8, 24.8, 24.6, 24.5, 25.5, 24.6, 24.7, 24.7, 24.9, 24.7, 24.8]",0.27,0.0,22.7,78.6
1590,2021031609,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,41.0,1,23.1,"[20.8, 25.2, 26.1, 26.5, 31.7, 28.1, 29.8, 30.6, 31.3, 30.0, 16.3, 17.1, 18.8, 19.6, 21.0, 23.5, 23.3, 24.8, 23.8, 25.6, 23.5, 16.8, 16.9, 21.9, 17.2, 18.0, 18.3, 20.5, 17.7, 21.9, 29.5]",66.02600000000001,1.156,23.9,75.7
1591,2021031609,HXXID3,艾特网能空调1721,25.0,50.0,1,42.0,26.3,1,47.0,1,24.8,"[24.8, 24.8, 24.6, 24.7, 25.5, 24.6, 24.7, 24.8, 24.8, 24.7, 24.8]",0.27,0.0,23.9,75.7
1592,2021031609,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.049999999999997,"[24.9, 24.9, 25.3, 25.0, 25.0, 25.1, 25.1, 25.1, 25.0, 25.1]",0.21500000000000002,0.22399999999999998,23.9,75.7
1593,2021031609,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.868750000000006,"[20.7, 19.9, 20.4, 20.8, 21.1, 21.4, 21.3, 20.1, 20.6, 17.8, 18.8, 20.2, 20.6, 20.4, 20.3, 20.8, 23.0, 23.0, 21.4, 24.3, 23.6, 21.1, 24.2, 24.6, 26.0, 27.4, 27.7, 27.7, 28.0, 28.9, 28.6, 27.1]",36.104,1.151,23.9,75.7
1594,2021031609,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,65.0,1,19.39999999999999,"[21.8, 18.6, 20.2, 18.2, 22.8, 17.9, 20.0, 19.1, 18.6, 19.0, 18.5, 17.5, 18.1, 19.0, 19.9, 19.4, 19.9, 19.4, 20.7]",38.694,1.742,23.9,75.7
1595,2021031609,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,22.45555555555556,"[19.9, 21.1, 25.8, 22.6, 24.3, 22.7, 22.4, 20.8, 22.5]",17.17,0.331,23.9,75.7
1596,2021031610,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.6,0,0.0,1,22.37777777777778,"[19.6, 21.1, 25.8, 22.5, 24.4, 22.6, 22.3, 20.6, 22.5]",17.172,0.331,24.8,74.9
1597,2021031610,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.04,"[24.8, 24.9, 25.3, 24.8, 25.1, 25.1, 25.1, 25.1, 25.1, 25.1]",0.242,0.22399999999999998,24.8,74.9
1598,2021031610,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,41.0,1,23.377419354838715,"[21.0, 25.2, 26.1, 26.5, 31.6, 28.3, 29.8, 30.7, 31.3, 29.9, 17.5, 18.6, 19.2, 20.6, 21.8, 23.5, 23.5, 24.7, 23.7, 25.6, 23.5, 17.1, 17.1, 19.5, 19.6, 20.8, 18.7, 20.6, 17.8, 21.8, 29.1]",66.591,1.156,24.8,74.9
1599,2021031610,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,19.605263157894736,"[21.6, 19.8, 20.3, 19.1, 22.8, 18.2, 20.1, 19.4, 18.3, 19.0, 18.5, 19.0, 18.2, 19.0, 19.9, 19.5, 19.9, 19.3, 20.6]",39.39200000000001,1.742,24.8,74.9
1600,2021031610,HXXID3,艾特网能空调1721,25.0,50.0,1,44.0,26.4,1,46.0,1,24.827272727272728,"[24.8, 24.8, 24.7, 24.6, 25.5, 24.7, 24.7, 24.8, 24.9, 24.8, 24.8]",0.27,0.0,24.8,74.9
1601,2021031610,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,22.83125,"[20.7, 19.8, 20.5, 20.5, 20.8, 21.1, 21.3, 20.1, 20.7, 17.9, 19.4, 20.5, 20.7, 20.7, 20.8, 20.7, 22.9, 22.5, 21.0, 24.6, 23.6, 20.6, 24.3, 24.7, 25.8, 27.3, 27.5, 27.6, 27.8, 28.7, 28.4, 27.1]",36.53,1.151,24.8,74.9
1602,2021031611,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.6,1,49.0,1,24.91818181818182,"[24.9, 24.9, 24.8, 24.6, 25.5, 24.8, 24.8, 24.9, 25.0, 24.9, 25.0]",0.27,0.0,25.6,72.6
1603,2021031611,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.04,"[24.8, 24.8, 25.1, 25.0, 25.0, 25.1, 25.1, 25.2, 25.2, 25.1]",0.269,0.22399999999999998,25.6,72.6
1604,2021031611,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.884375,"[20.5, 20.0, 20.8, 20.2, 21.7, 20.7, 21.3, 20.1, 20.8, 18.0, 19.4, 20.5, 21.0, 20.7, 20.8, 21.2, 23.1, 22.0, 20.5, 24.5, 23.6, 20.6, 24.3, 24.8, 26.0, 27.3, 27.8, 27.8, 27.8, 28.5, 28.5, 27.5]",36.558,1.151,25.6,72.6
1605,2021031611,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.2,1,42.0,1,23.612903225806456,"[21.0, 25.5, 26.2, 26.5, 32.0, 28.3, 30.0, 30.5, 31.3, 30.0, 18.6, 19.8, 19.6, 20.5, 21.3, 23.6, 23.3, 24.3, 24.0, 25.5, 23.8, 19.1, 19.1, 21.5, 19.6, 18.8, 20.5, 20.5, 19.8, 21.9, 25.6]",66.615,1.156,25.6,72.6
1606,2021031611,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,79.0,1,19.96842105263158,"[21.6, 19.8, 22.3, 18.8, 21.9, 18.6, 21.3, 20.6, 18.1, 18.5, 18.4, 19.5, 19.0, 19.5, 20.3, 20.6, 20.1, 19.5, 21.0]",39.124,1.742,25.6,72.6
1607,2021031611,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,21.7,0,0.0,1,22.633333333333333,"[20.6, 21.3, 25.0, 22.5, 24.6, 22.9, 22.5, 21.6, 22.7]",17.21,0.331,25.6,72.6
1608,2021031612,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.190000000000005,"[25.0, 24.8, 25.3, 25.1, 25.2, 25.2, 25.3, 25.3, 25.4, 25.3]",0.242,0.22399999999999998,26.6,69.2
1609,2021031612,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.5,0,0.0,1,23.166666666666668,"[21.0, 21.9, 23.8, 23.1, 25.2, 23.9, 23.7, 22.4, 23.5]",17.224,0.331,26.6,69.2
1610,2021031612,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,21.05263157894737,"[22.9, 21.3, 21.9, 21.1, 23.0, 20.5, 21.9, 21.0, 19.1, 19.6, 19.7, 20.3, 19.8, 20.1, 22.0, 20.6, 21.3, 21.0, 22.9]",39.288000000000004,1.742,26.6,69.2
1611,2021031612,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,24.5258064516129,"[22.4, 25.8, 26.5, 26.8, 32.1, 28.1, 30.2, 28.0, 31.3, 30.2, 20.8, 21.5, 21.0, 21.8, 22.6, 25.0, 24.1, 24.8, 24.1, 25.6, 24.1, 20.7, 21.0, 24.1, 23.8, 22.8, 21.8, 21.4, 21.3, 23.0, 23.6]",67.36900000000001,1.156,26.6,69.2
1612,2021031612,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.184375000000003,"[21.1, 20.7, 21.3, 21.0, 20.7, 21.3, 21.9, 20.9, 21.2, 18.9, 20.0, 20.7, 21.5, 20.8, 20.7, 21.6, 23.1, 22.8, 21.3, 24.3, 23.5, 20.8, 24.4, 25.1, 26.0, 27.5, 27.8, 28.1, 27.9, 28.6, 28.7, 27.7]",36.723000000000006,1.151,26.6,69.2
1613,2021031612,HXXID3,艾特网能空调1721,25.0,50.0,1,46.0,26.6,1,49.0,1,25.236363636363635,"[25.1, 25.1, 25.0, 25.0, 25.8, 25.1, 25.2, 25.3, 25.5, 25.2, 25.3]",0.27,0.0,26.6,69.2
1614,2021031613,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,74.0,1,23.596874999999994,"[21.4, 21.1, 21.5, 21.3, 21.1, 21.4, 22.1, 21.3, 21.5, 20.4, 21.1, 21.5, 21.8, 21.3, 21.3, 21.9, 23.3, 22.9, 21.5, 24.3, 23.3, 21.4, 25.0, 26.1, 26.3, 27.8, 28.3, 28.4, 28.1, 28.8, 29.1, 28.5]",36.748000000000005,2.055,27.8,64.9
1615,2021031613,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.630000000000003,"[25.3, 25.2, 25.8, 25.5, 25.6, 25.6, 25.6, 25.8, 25.9, 26.0]",0.242,0.22699999999999998,27.8,64.9
1616,2021031613,HXXID3,艾特网能空调1721,25.0,50.0,1,49.0,26.9,1,57.0,1,25.627272727272725,"[25.5, 25.5, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.8]",0.27,0.0,27.8,64.9
1617,2021031613,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.76451612903226,"[22.5, 26.3, 27.0, 27.3, 32.2, 27.8, 30.4, 27.2, 30.0, 30.5, 21.6, 22.4, 22.6, 23.3, 22.9, 24.8, 23.6, 24.1, 23.8, 25.2, 23.8, 21.6, 22.0, 24.0, 24.0, 23.5, 22.7, 22.3, 22.0, 23.4, 22.9]",67.822,1.3559999999999999,27.8,64.9
1618,2021031613,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,21.900000000000002,"[23.6, 21.6, 23.1, 21.7, 23.5, 21.4, 22.2, 21.6, 20.0, 20.5, 21.0, 20.9, 21.0, 21.5, 23.1, 21.8, 21.9, 22.1, 23.6]",39.18,2.9760000000000004,27.8,64.9
1619,2021031613,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.922222222222217,"[22.3, 22.7, 23.8, 23.3, 25.3, 24.9, 24.7, 23.7, 24.6]",17.264,0.336,27.8,64.9
1620,2021031614,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.939999999999998,"[25.5, 25.5, 26.0, 25.7, 25.9, 26.0, 26.0, 26.1, 26.3, 26.4]",0.269,0.22699999999999998,29.2,59.8
1621,2021031614,HXXID3,艾特网能空调1721,25.0,50.0,1,49.0,26.9,1,57.0,1,25.818181818181817,"[25.6, 25.6, 25.5, 25.5, 26.5, 25.8, 25.8, 25.9, 26.0, 25.8, 26.0]",0.27,0.0,29.2,59.8
1622,2021031614,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,60.0,1,24.674193548387095,"[22.3, 26.5, 27.3, 27.5, 32.2, 27.0, 30.0, 27.1, 30.2, 30.6, 21.6, 22.3, 23.1, 24.0, 22.8, 24.3, 23.3, 23.6, 23.5, 24.7, 23.3, 21.6, 21.9, 24.1, 23.5, 23.5, 22.8, 22.2, 22.0, 23.3, 22.8]",66.62,1.3559999999999999,29.2,59.8
1623,2021031614,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.136842105263156,"[23.8, 21.3, 23.5, 22.0, 23.3, 21.7, 22.3, 22.1, 20.3, 20.6, 21.2, 21.1, 21.2, 21.9, 23.7, 22.3, 22.1, 22.5, 23.7]",38.58200000000001,2.9760000000000004,29.2,59.8
1624,2021031614,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.022222222222222,"[22.6, 22.9, 23.6, 23.4, 25.1, 25.1, 24.7, 24.0, 24.8]",17.330000000000002,0.336,29.2,59.8
1625,2021031614,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.681250000000002,"[21.5, 21.0, 21.4, 21.3, 21.3, 21.5, 21.9, 21.2, 21.3, 20.8, 21.3, 21.8, 21.6, 21.6, 21.6, 21.8, 23.1, 22.8, 21.5, 24.3, 23.2, 21.6, 25.1, 26.3, 26.4, 28.0, 28.6, 28.6, 28.3, 28.8, 29.3, 29.0]",36.804,2.055,29.2,59.8
1626,2021031615,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,25.872727272727275,"[25.6, 25.7, 25.1, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,29.8,58.4
1627,2021031615,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.244444444444447,"[22.7, 23.0, 23.9, 23.7, 25.6, 25.3, 24.9, 24.1, 25.0]",17.317,0.336,29.8,58.4
1628,2021031615,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.754838709677415,"[22.2, 26.5, 27.2, 27.4, 32.1, 26.6, 29.8, 26.9, 28.0, 30.6, 22.2, 22.7, 23.1, 23.9, 22.6, 24.0, 23.1, 23.3, 23.2, 24.5, 23.1, 21.9, 22.6, 25.0, 26.4, 24.5, 23.1, 22.5, 22.3, 23.3, 22.8]",67.019,1.3559999999999999,29.8,58.4
1629,2021031615,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.784375,"[21.5, 21.3, 21.6, 21.4, 21.3, 21.5, 22.1, 21.5, 21.5, 21.0, 21.5, 21.7, 21.9, 21.6, 21.6, 22.1, 23.4, 23.0, 21.6, 24.6, 23.3, 21.7, 25.1, 26.1, 26.5, 28.0, 28.6, 28.8, 28.3, 28.9, 29.2, 28.9]",36.50500000000001,2.055,29.8,58.4
1630,2021031615,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.01,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.0, 26.3, 26.4, 26.5]",0.323,0.22699999999999998,29.8,58.4
1631,2021031615,HXXID3,艾特网能空调1725,25.0,50.0,1,59.0,28.0,1,99.0,1,22.28947368421053,"[24.1, 21.4, 23.5, 22.2, 23.3, 21.8, 22.6, 22.0, 20.5, 20.8, 21.4, 21.5, 21.3, 22.0, 23.8, 22.5, 22.3, 22.6, 23.9]",39.554,2.9760000000000004,29.8,58.4
1632,2021031616,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.426315789473687,"[23.7, 22.0, 24.5, 22.0, 22.7, 21.6, 22.1, 22.4, 20.6, 20.6, 21.3, 21.9, 21.5, 22.4, 23.3, 23.3, 23.0, 23.1, 24.1]",39.44600000000001,2.9760000000000004,29.7,58.1
1633,2021031616,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.216129032258056,"[22.2, 26.5, 27.3, 27.5, 32.0, 25.6, 28.1, 26.5, 27.8, 30.5, 21.8, 21.8, 22.9, 23.9, 22.5, 22.9, 22.8, 23.0, 23.0, 24.0, 22.8, 21.3, 22.8, 24.8, 23.3, 22.5, 22.3, 21.5, 21.3, 22.6, 22.9]",66.86000000000001,1.3559999999999999,29.7,58.1
1634,2021031616,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.91818181818182,"[25.6, 25.7, 25.6, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,29.7,58.1
1635,2021031616,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.05,"[25.4, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.3, 26.5, 26.5]",0.29600000000000004,0.22699999999999998,29.7,58.1
1636,2021031616,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.484375,"[21.1, 20.7, 20.8, 20.9, 21.5, 20.8, 21.5, 20.6, 21.1, 21.1, 21.5, 21.9, 21.6, 21.9, 21.9, 21.6, 22.7, 22.0, 20.9, 23.8, 22.5, 21.1, 25.0, 26.0, 26.5, 28.0, 28.9, 28.5, 28.0, 28.4, 29.5, 29.2]",36.506,2.055,29.7,58.1
1637,2021031616,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.41111111111111,"[23.1, 23.2, 23.9, 23.8, 25.7, 25.6, 25.0, 24.5, 24.9]",17.371000000000002,0.336,29.7,58.1
1638,2021031617,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.02,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.35000000000000003,0.22699999999999998,30.7,59.9
1639,2021031617,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.71111111111111,"[23.3, 23.5, 23.8, 24.3, 26.0, 26.0, 25.5, 24.8, 25.2]",17.357000000000003,0.336,30.7,59.9
1640,2021031617,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.6421052631579,"[24.1, 22.6, 23.8, 22.2, 23.1, 22.0, 22.6, 22.0, 20.8, 21.1, 21.7, 21.5, 21.5, 22.3, 23.6, 23.6, 23.6, 23.5, 24.6]",39.658,2.9760000000000004,30.7,59.9
1641,2021031617,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.438709677419357,"[22.0, 26.5, 27.1, 27.5, 31.9, 25.9, 28.8, 26.8, 27.2, 30.4, 22.2, 22.7, 22.7, 23.4, 22.5, 23.7, 23.0, 23.1, 23.2, 24.3, 23.1, 22.1, 22.7, 24.5, 23.7, 22.8, 23.3, 22.3, 22.3, 23.2, 22.7]",66.83600000000001,1.3559999999999999,30.7,59.9
1642,2021031617,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,73.0,1,23.606249999999996,"[21.3, 21.2, 21.5, 21.4, 21.0, 21.4, 22.2, 21.4, 21.5, 20.7, 21.2, 21.3, 21.8, 21.3, 21.3, 21.9, 23.4, 22.6, 21.6, 24.4, 23.1, 21.3, 25.0, 25.6, 26.3, 27.6, 28.5, 28.8, 28.0, 28.9, 29.1, 28.8]",36.69700000000001,2.055,30.7,59.9
1643,2021031617,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.00909090909091,"[25.7, 25.7, 25.3, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,30.7,59.9
1644,2021031618,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.711111111111116,"[23.5, 23.5, 24.1, 23.9, 25.7, 26.1, 25.5, 24.8, 25.3]",17.304000000000002,0.336,27.7,64.7
1645,2021031618,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,95.0,1,22.62105263157895,"[24.0, 21.6, 24.2, 22.5, 23.1, 22.1, 21.8, 22.0, 21.0, 21.1, 21.8, 21.6, 21.5, 22.6, 23.6, 23.7, 23.5, 23.6, 24.5]",39.338000000000015,2.9760000000000004,27.7,64.7
1646,2021031618,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.261290322580642,"[22.0, 26.5, 27.3, 27.5, 32.0, 25.4, 28.1, 26.6, 27.6, 30.4, 21.8, 22.0, 22.9, 23.6, 22.6, 23.3, 22.9, 23.0, 23.0, 24.3, 22.9, 21.6, 22.3, 24.0, 24.0, 23.3, 22.5, 21.8, 21.5, 22.8, 22.6]",67.608,1.3559999999999999,27.7,64.7
1647,2021031618,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,66.0,1,23.471874999999997,"[21.0, 20.8, 21.0, 21.2, 21.3, 21.0, 21.6, 21.0, 21.0, 20.9, 21.1, 21.6, 21.4, 21.6, 21.5, 22.0, 22.8, 22.3, 21.1, 23.7, 22.5, 21.3, 25.1, 25.9, 26.4, 27.8, 28.8, 28.5, 28.0, 28.5, 29.3, 29.1]",36.774,2.055,27.7,64.7
1648,2021031618,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.190000000000005,"[25.5, 25.5, 26.2, 26.0, 26.2, 26.3, 26.3, 26.5, 26.6, 26.8]",0.377,0.22699999999999998,27.7,64.7
1649,2021031618,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.063636363636366,"[25.8, 25.8, 25.7, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,27.7,64.7
1650,2021031619,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.375000000000004,"[21.0, 20.8, 21.3, 20.9, 20.7, 20.8, 21.8, 21.0, 21.1, 20.4, 20.9, 21.3, 21.6, 21.2, 21.2, 21.8, 23.1, 22.3, 21.2, 23.8, 23.1, 20.8, 25.0, 25.8, 26.1, 27.5, 28.6, 28.5, 27.9, 28.5, 29.1, 28.9]",36.674,2.055,27.3,69.5
1651,2021031619,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.21935483870968,"[21.8, 26.3, 27.1, 27.3, 32.1, 25.8, 28.9, 26.6, 28.2, 30.3, 21.6, 22.2, 22.4, 23.5, 22.2, 23.3, 22.7, 22.8, 23.0, 24.4, 23.0, 21.7, 21.6, 24.5, 23.6, 22.3, 22.6, 21.8, 21.6, 23.0, 22.6]",68.03999999999999,1.3559999999999999,27.3,69.5
1652,2021031619,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,27.9,1,100.0,1,22.268421052631584,"[23.8, 21.2, 23.5, 22.0, 23.1, 21.5, 22.0, 21.5, 20.5, 20.8, 21.3, 21.2, 21.1, 22.1, 23.5, 23.3, 23.2, 23.2, 24.3]",39.07200000000001,2.9760000000000004,27.3,69.5
1653,2021031619,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.455555555555556,"[23.0, 23.1, 23.8, 24.0, 25.9, 25.7, 25.2, 24.4, 25.0]",17.196,0.336,27.3,69.5
1654,2021031619,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.109090909090913,"[25.9, 25.9, 25.6, 25.8, 26.7, 26.0, 26.1, 26.3, 26.4, 26.2, 26.3]",0.27,0.0,27.3,69.5
1655,2021031619,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.080000000000002,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.4, 26.5, 26.6]",0.377,0.22699999999999998,27.3,69.5
1656,2021031620,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.189999999999998,"[25.6, 25.5, 26.2, 26.0, 26.2, 26.2, 26.3, 26.5, 26.6, 26.8]",0.377,0.22699999999999998,27.0,71.5
1657,2021031620,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,23.634375000000006,"[21.3, 21.2, 21.3, 21.6, 21.4, 21.4, 22.0, 21.3, 21.3, 21.1, 21.6, 21.6, 21.5, 21.6, 21.6, 22.1, 23.0, 22.5, 21.5, 23.8, 22.8, 21.5, 25.1, 25.9, 26.2, 27.8, 28.8, 28.5, 28.1, 28.7, 29.2, 29.0]",36.774,2.055,27.0,71.5
1658,2021031620,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.50967741935484,"[22.3, 26.6, 27.3, 27.7, 32.8, 26.0, 28.8, 26.7, 27.1, 30.5, 22.2, 22.6, 23.3, 23.3, 22.8, 23.3, 23.0, 23.0, 22.7, 24.1, 22.6, 22.2, 23.2, 25.0, 23.5, 23.4, 23.1, 22.3, 22.1, 23.3, 23.0]",69.298,1.3559999999999999,27.0,71.5
1659,2021031620,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.847368421052636,"[24.3, 23.2, 23.9, 22.6, 23.1, 22.4, 22.5, 22.0, 21.1, 21.4, 22.1, 21.7, 21.8, 22.6, 23.6, 23.8, 23.5, 23.8, 24.7]",38.8,2.9760000000000004,27.0,71.5
1660,2021031620,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.788888888888888,"[23.6, 23.5, 24.0, 24.0, 25.8, 26.2, 25.6, 25.0, 25.4]",17.264,0.336,27.0,71.5
1661,2021031620,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.072727272727274,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.0, 26.2, 26.3, 26.2, 26.3]",0.32400000000000007,0.0,27.0,71.5
1662,2021031621,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.400000000000002,"[23.1, 21.2, 23.4, 20.7, 22.9, 20.4, 20.5, 21.1, 19.6, 19.4, 20.2, 20.9, 20.3, 21.5, 22.0, 22.5, 22.0, 22.1, 22.8]",38.908,2.9760000000000004,26.4,73.3
1663,2021031621,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.190322580645162,"[20.3, 26.1, 27.0, 27.3, 31.3, 25.6, 28.9, 29.6, 29.1, 30.0, 20.0, 20.5, 21.3, 21.1, 20.8, 21.9, 21.5, 21.7, 20.8, 22.6, 20.7, 20.2, 20.1, 23.0, 21.3, 21.3, 21.1, 20.3, 20.1, 21.3, 22.1]",68.787,1.3559999999999999,26.4,73.3
1664,2021031621,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.365624999999998,"[19.6, 19.2, 19.7, 19.6, 20.0, 19.6, 20.0, 19.3, 19.5, 19.1, 19.6, 20.8, 20.4, 20.8, 20.8, 20.3, 21.5, 20.5, 19.5, 21.8, 21.8, 19.5, 24.9, 25.5, 26.1, 27.3, 28.5, 27.6, 27.5, 27.4, 29.0, 29.0]",36.504000000000005,2.055,26.4,73.3
1665,2021031621,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,54.0,1,25.718181818181815,"[25.3, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,26.4,73.3
1666,2021031621,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.522222222222222,"[21.8, 22.0, 23.7, 23.0, 25.4, 24.5, 24.1, 23.2, 24.0]",17.197000000000003,0.336,26.4,73.3
1667,2021031621,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.97,"[25.2, 25.4, 26.1, 25.8, 26.1, 26.0, 26.1, 26.2, 26.3, 26.5]",0.377,0.22699999999999998,26.4,73.3
1668,2021031622,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,50.0,1,22.53870967741935,"[19.2, 25.4, 26.3, 26.6, 30.5, 27.0, 29.3, 29.4, 29.9, 29.5, 18.2, 18.8, 19.7, 19.6, 19.8, 20.5, 20.5, 21.1, 20.4, 22.1, 20.3, 19.3, 19.3, 21.9, 21.3, 20.3, 19.5, 20.0, 18.8, 21.2, 23.0]",68.17299999999999,1.3559999999999999,26.0,75.0
1669,2021031622,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.418181818181814,"[25.0, 25.0, 25.1, 25.1, 26.1, 25.4, 25.5, 25.6, 25.7, 25.6, 25.5]",0.32400000000000007,0.0,26.0,75.0
1670,2021031622,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.48,"[24.8, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 25.8, 25.9]",0.377,0.22699999999999998,26.0,75.0
1671,2021031622,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.012500000000003,"[19.4, 19.0, 19.7, 19.5, 19.6, 19.6, 20.2, 19.1, 19.3, 18.0, 18.9, 19.8, 20.1, 19.8, 19.8, 19.9, 21.5, 20.8, 19.8, 22.5, 21.9, 19.3, 24.3, 25.1, 25.6, 26.9, 27.5, 27.1, 27.1, 27.6, 28.1, 27.6]",36.48500000000001,2.055,26.0,75.0
1672,2021031622,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.62222222222222,"[21.6, 22.4, 23.8, 23.2, 25.6, 24.6, 24.3, 23.1, 24.0]",17.116,0.336,26.0,75.0
1673,2021031622,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,20.700000000000003,"[22.5, 19.6, 22.6, 20.1, 21.7, 19.7, 20.3, 19.7, 18.8, 19.3, 19.5, 19.3, 19.6, 20.6, 21.5, 21.8, 22.0, 21.9, 22.8]",38.904,2.9760000000000004,26.0,75.0
1674,2021031623,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.14444444444445,"[22.4, 22.8, 24.1, 23.6, 26.0, 25.3, 24.8, 23.8, 24.5]",17.143,0.336,25.5,76.1
1675,2021031623,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.163157894736845,"[22.9, 20.1, 23.3, 20.7, 21.9, 20.6, 20.9, 20.1, 19.5, 19.4, 19.8, 19.4, 20.0, 21.1, 22.0, 22.3, 22.4, 22.4, 23.3]",39.338,2.9760000000000004,25.5,76.1
1676,2021031623,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.409999999999997,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7]",0.377,0.22699999999999998,25.5,76.1
1677,2021031623,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.212500000000002,"[19.5, 19.3, 19.8, 20.0, 20.3, 20.0, 20.4, 19.5, 19.8, 19.1, 19.6, 19.8, 20.1, 19.8, 20.0, 20.1, 21.6, 20.8, 20.0, 22.4, 21.6, 20.7, 24.3, 25.1, 25.6, 26.9, 27.3, 27.1, 27.2, 27.6, 28.1, 27.4]",36.63900000000001,2.055,25.5,76.1
1678,2021031623,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.89032258064516,"[20.0, 25.3, 26.1, 26.5, 30.7, 26.4, 29.1, 29.1, 29.6, 29.5, 19.5, 19.8, 20.8, 20.2, 20.4, 21.0, 21.0, 21.6, 21.0, 22.7, 21.0, 19.6, 20.1, 22.8, 21.0, 20.7, 20.3, 20.2, 19.6, 21.4, 22.6]",67.85000000000001,1.3559999999999999,25.5,76.1
1679,2021031623,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.463636363636365,"[25.0, 25.1, 25.1, 25.1, 26.3, 25.5, 25.5, 25.6, 25.8, 25.6, 25.5]",0.32400000000000007,0.0,25.5,76.1
1680,2021031704,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.970000000000002,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.3, 25.3, 25.3]",0.188,0.21899999999999997,24.1,80.1
1681,2021031704,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.015789473684215,"[22.8, 20.5, 23.6, 20.7, 22.1, 20.1, 20.8, 20.1, 19.2, 19.7, 19.8, 19.6, 19.8, 20.6, 21.5, 21.9, 22.1, 21.8, 22.6]",39.33800000000001,1.6840000000000002,24.1,80.1
1682,2021031704,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.18387096774193,"[17.7, 24.4, 25.3, 25.7, 29.3, 24.8, 28.3, 28.7, 28.2, 28.8, 18.5, 19.0, 19.4, 19.3, 18.6, 19.3, 19.5, 20.4, 19.3, 20.9, 18.9, 19.6, 19.5, 22.6, 22.4, 22.1, 20.5, 21.3, 19.8, 22.5, 23.1]",66.75200000000001,1.28,24.1,80.1
1683,2021031704,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.934375000000003,"[18.8, 18.9, 19.7, 19.5, 19.6, 19.8, 20.3, 19.5, 19.0, 18.0, 18.3, 19.8, 20.1, 19.6, 19.6, 19.7, 21.6, 21.0, 20.0, 22.8, 22.5, 20.0, 23.7, 24.3, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 28.0, 27.2]",35.513000000000005,1.185,24.1,80.1
1684,2021031704,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,38.0,1,25.0,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,24.1,80.1
1685,2021031704,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.72222222222222,"[21.7, 22.5, 24.2, 23.3, 25.7, 24.6, 24.5, 23.1, 23.9]",17.064,0.32299999999999995,24.1,80.1
1686,2021031705,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.105263157894736,"[22.7, 21.0, 23.5, 20.7, 22.1, 20.3, 20.8, 20.1, 19.3, 19.8, 20.0, 19.6, 20.0, 20.8, 21.5, 22.0, 22.2, 21.9, 22.7]",38.37200000000001,1.6840000000000002,24.3,79.4
1687,2021031705,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.027272727272727,"[24.5, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,0.0,24.3,79.4
1688,2021031705,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3, 25.4]",0.269,0.21899999999999997,24.3,79.4
1689,2021031705,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.987500000000004,"[18.9, 18.9, 19.7, 19.7, 19.7, 19.9, 20.5, 19.6, 18.9, 18.1, 18.5, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.1, 23.0, 22.6, 20.1, 23.7, 24.5, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 27.9, 27.2]",35.593,1.185,24.3,79.4
