,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1690,2021031705,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,50.0,1,22.25483870967742,"[18.0, 24.5, 25.3, 25.7, 29.2, 24.9, 28.2, 28.6, 28.1, 28.8, 18.7, 19.1, 19.5, 19.3, 18.8, 19.4, 19.5, 20.6, 19.3, 21.1, 18.9, 19.7, 20.4, 24.4, 20.4, 21.5, 20.6, 21.4, 20.1, 22.8, 23.1]",66.833,1.28,24.3,79.4
1691,2021031705,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.8, 22.5, 24.3, 23.3, 25.7, 24.7, 24.5, 23.1, 24.0]",17.078000000000003,0.32299999999999995,24.3,79.4
1692,2021031706,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.5, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.3]",0.27,0.0,23.9,80.8
1693,2021031706,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.04375,"[19.0, 19.1, 19.7, 19.8, 19.8, 20.0, 20.5, 19.6, 19.0, 18.0, 18.4, 19.9, 20.1, 19.7, 19.7, 19.9, 21.7, 21.2, 20.3, 22.9, 22.6, 20.1, 23.7, 24.5, 25.1, 26.6, 27.1, 27.1, 27.1, 27.9, 28.0, 27.3]",35.861000000000004,1.185,23.9,80.8
1694,2021031706,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.270967741935486,"[18.2, 24.5, 25.3, 25.7, 29.6, 25.0, 28.3, 28.8, 28.3, 28.9, 18.3, 18.8, 19.3, 19.6, 19.0, 19.5, 19.9, 21.0, 19.7, 21.5, 19.4, 19.0, 19.7, 24.6, 20.6, 21.3, 20.1, 21.1, 19.6, 22.5, 23.3]",67.66000000000001,1.28,23.9,80.8
1695,2021031706,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.0,"[22.7, 20.5, 23.6, 20.6, 22.1, 20.0, 20.5, 20.0, 19.3, 19.6, 19.8, 19.5, 19.7, 20.8, 21.5, 22.0, 22.2, 21.9, 22.7]",38.854000000000006,1.6840000000000002,23.9,80.8
1696,2021031706,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.788888888888884,"[21.8, 22.5, 24.4, 23.3, 25.7, 24.7, 24.5, 23.2, 24.0]",17.197000000000003,0.32299999999999995,23.9,80.8
1697,2021031706,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.01,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.4]",0.323,0.21899999999999997,23.9,80.8
1698,2021031707,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.855555555555554,"[21.9, 22.6, 24.3, 23.3, 25.8, 24.8, 24.6, 23.3, 24.1]",17.25,0.32299999999999995,24.2,80.8
1699,2021031707,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.031578947368427,"[22.9, 21.1, 23.5, 20.5, 22.1, 19.9, 20.5, 19.8, 19.2, 19.6, 19.8, 19.6, 19.8, 20.6, 21.6, 22.1, 22.2, 22.0, 22.8]",39.22800000000001,1.6840000000000002,24.2,80.8
1700,2021031707,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.09090909090909,"[24.7, 24.7, 24.7, 24.7, 25.6, 25.0, 25.2, 25.4, 25.5, 25.2, 25.3]",0.27,0.0,24.2,80.8
1701,2021031707,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.01,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.4]",0.296,0.21899999999999997,24.2,80.8
1702,2021031707,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.068750000000005,"[19.1, 19.0, 19.8, 19.8, 19.8, 20.0, 20.5, 19.6, 19.1, 17.9, 18.4, 19.8, 20.1, 19.8, 19.8, 20.0, 21.7, 21.2, 20.3, 23.0, 22.6, 20.1, 23.8, 24.6, 25.2, 26.6, 27.2, 27.2, 27.1, 27.8, 28.0, 27.3]",35.757,1.185,24.2,80.8
1703,2021031707,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.322580645161295,"[18.3, 24.6, 25.5, 25.8, 29.7, 25.4, 28.4, 28.8, 28.5, 29.0, 18.2, 18.7, 19.3, 19.3, 19.1, 19.7, 20.0, 21.0, 19.9, 21.8, 19.6, 19.1, 19.3, 24.6, 20.1, 22.2, 20.0, 21.1, 19.4, 22.4, 23.2]",68.01400000000001,1.28,24.2,80.8
1704,2021031708,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.09090909090909,"[24.7, 24.7, 24.7, 24.6, 25.6, 25.0, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,0.0,24.5,79.9
1705,2021031708,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.03,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.323,0.21899999999999997,24.5,79.9
1706,2021031708,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,20.92105263157895,"[22.6, 20.3, 23.4, 20.3, 21.8, 19.8, 20.6, 19.7, 19.1, 19.6, 19.7, 19.5, 19.7, 20.6, 21.6, 22.1, 22.3, 22.0, 22.8]",38.584,1.6840000000000002,24.5,79.9
1707,2021031708,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.866666666666664,"[21.9, 22.6, 24.3, 23.4, 25.8, 24.8, 24.6, 23.3, 24.1]",17.196,0.32299999999999995,24.5,79.9
1708,2021031708,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.200000000000003,"[18.4, 24.7, 25.4, 25.8, 29.8, 25.5, 28.6, 29.0, 28.8, 29.1, 18.1, 18.7, 19.3, 20.0, 19.1, 19.8, 20.0, 21.0, 19.6, 21.3, 19.3, 19.4, 19.4, 22.7, 20.1, 20.5, 19.9, 20.8, 19.3, 21.9, 22.9]",65.757,1.28,24.5,79.9
1709,2021031708,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.087500000000002,"[19.0, 19.1, 19.8, 19.8, 19.8, 20.0, 20.4, 19.5, 19.0, 17.9, 18.4, 19.8, 20.2, 19.8, 19.7, 20.0, 21.8, 21.3, 20.2, 23.1, 22.6, 20.0, 24.0, 24.7, 25.4, 26.8, 27.3, 27.1, 27.1, 28.0, 28.0, 27.2]",35.941,1.185,24.5,79.9
1710,2021031709,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.020000000000003,"[24.5, 24.5, 25.0, 24.8, 25.0, 25.1, 25.2, 25.4, 25.4, 25.3]",0.296,0.22,24.9,78.7
1711,2021031709,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.88888888888889,"[21.9, 22.6, 24.3, 23.4, 25.9, 24.9, 24.6, 23.3, 24.1]",17.224,0.32299999999999995,24.9,78.7
1712,2021031709,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,0.0,24.9,78.7
1713,2021031709,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.125806451612902,"[18.3, 24.5, 25.3, 25.8, 29.6, 25.6, 28.4, 28.9, 28.9, 28.9, 18.1, 18.7, 19.3, 19.7, 19.0, 19.5, 19.6, 20.5, 19.4, 21.1, 19.2, 19.0, 19.3, 24.7, 20.9, 20.3, 19.8, 20.5, 19.1, 21.3, 22.7]",65.571,1.335,24.9,78.7
1714,2021031709,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.0875,"[19.1, 19.0, 19.8, 19.8, 19.8, 20.0, 20.5, 19.6, 19.0, 17.9, 18.4, 19.8, 20.2, 19.8, 19.7, 20.0, 21.8, 21.2, 20.2, 23.1, 22.7, 19.9, 24.0, 24.7, 25.4, 26.8, 27.1, 27.2, 27.1, 27.9, 28.0, 27.3]",36.07700000000001,1.137,24.9,78.7
1715,2021031709,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.989473684210527,"[22.8, 20.8, 23.3, 20.3, 21.8, 19.9, 20.5, 19.9, 19.2, 19.6, 19.8, 19.6, 19.7, 20.7, 21.7, 22.1, 22.3, 22.0, 22.8]",39.44200000000001,1.3980000000000001,24.9,78.7
1716,2021031710,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.03636363636364,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.3, 25.3, 25.3]",0.27,0.0,25.6,76.7
1717,2021031710,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.4, 25.4, 25.4]",0.323,0.22,25.6,76.7
1718,2021031710,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.078124999999996,"[19.1, 19.0, 19.8, 19.7, 19.8, 20.0, 20.5, 19.5, 19.0, 17.9, 18.4, 19.8, 20.2, 19.8, 19.7, 20.0, 21.7, 21.2, 20.2, 23.0, 22.7, 20.0, 24.0, 24.6, 25.3, 26.6, 27.3, 27.3, 27.1, 28.0, 28.0, 27.3]",36.37100000000001,1.137,25.6,76.7
1719,2021031710,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.083870967741937,"[18.3, 24.6, 25.3, 25.6, 29.3, 25.6, 28.3, 28.8, 28.8, 29.0, 18.1, 18.7, 19.3, 19.6, 18.9, 19.6, 19.6, 20.4, 19.5, 21.1, 19.3, 19.5, 19.2, 25.1, 20.3, 19.9, 20.0, 20.3, 19.1, 21.1, 22.4]",65.84100000000001,1.335,25.6,76.7
1720,2021031710,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.936842105263164,"[22.7, 19.7, 23.5, 20.3, 21.9, 19.9, 20.6, 19.8, 19.3, 19.6, 19.8, 19.6, 19.7, 20.6, 21.6, 22.1, 22.3, 22.0, 22.8]",39.01200000000001,1.3980000000000001,25.6,76.7
1721,2021031710,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.877777777777776,"[21.9, 22.6, 24.3, 23.4, 25.8, 24.9, 24.6, 23.3, 24.1]",17.277,0.32299999999999995,25.6,76.7
1722,2021031711,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.022222222222222,"[21.9, 22.8, 24.2, 23.4, 25.8, 25.3, 25.1, 23.5, 24.2]",17.237000000000002,0.32299999999999995,26.4,73.0
1723,2021031711,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.931578947368422,"[23.3, 19.3, 23.2, 20.3, 21.8, 20.0, 20.6, 19.9, 19.2, 19.6, 19.7, 19.6, 19.6, 20.6, 21.9, 22.1, 22.2, 22.0, 22.8]",39.282000000000004,1.3980000000000001,26.4,73.0
1724,2021031711,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.08125,"[19.1, 19.0, 19.4, 20.1, 19.7, 20.1, 20.4, 19.5, 19.3, 17.8, 18.4, 19.8, 20.2, 19.8, 19.8, 20.0, 21.4, 21.7, 21.0, 22.1, 22.5, 19.8, 24.0, 24.8, 25.3, 26.7, 27.3, 27.3, 27.1, 28.0, 28.0, 27.2]",36.291000000000004,1.137,26.4,73.0
1725,2021031711,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.000000000000004,"[24.5, 24.5, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.3]",0.296,0.22,26.4,73.0
1726,2021031711,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.035483870967745,"[18.3, 24.6, 25.4, 25.8, 29.7, 25.3, 28.3, 28.7, 28.9, 28.9, 18.2, 18.7, 19.3, 19.5, 19.0, 19.6, 19.6, 20.5, 19.6, 21.5, 19.5, 19.1, 19.5, 23.1, 20.1, 19.9, 19.9, 20.3, 19.1, 21.0, 22.2]",66.594,1.335,26.4,73.0
1727,2021031711,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.063636363636366,"[24.6, 24.6, 24.6, 24.7, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.32400000000000007,0.0,26.4,73.0
1728,2021031712,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.255555555555556,"[22.6, 23.1, 24.1, 23.3, 25.6, 25.6, 25.3, 24.0, 24.7]",17.330000000000002,0.32299999999999995,26.6,72.0
1729,2021031712,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.342105263157897,"[22.8, 21.3, 23.3, 21.0, 21.9, 20.4, 21.6, 20.0, 19.4, 20.2, 20.3, 19.4, 20.3, 20.7, 22.2, 22.3, 22.6, 22.5, 23.3]",39.230000000000004,1.3980000000000001,26.6,72.0
1730,2021031712,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.980645161290326,"[19.3, 25.0, 25.7, 26.0, 30.2, 25.6, 28.5, 28.8, 28.9, 29.1, 19.4, 20.0, 21.0, 21.5, 20.6, 20.1, 20.8, 21.3, 21.6, 22.7, 21.5, 20.1, 21.1, 22.4, 22.3, 22.0, 20.8, 21.2, 20.1, 22.1, 22.7]",67.36999999999999,1.335,26.6,72.0
1731,2021031712,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.19375,"[19.9, 19.5, 20.4, 20.1, 19.3, 20.3, 20.7, 19.9, 20.0, 18.5, 18.9, 19.8, 19.9, 19.5, 19.6, 20.3, 22.2, 21.6, 20.5, 23.0, 21.8, 20.1, 23.8, 24.8, 25.3, 26.6, 27.1, 27.0, 27.0, 27.6, 27.9, 27.3]",36.53200000000001,1.137,26.6,72.0
1732,2021031712,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.372727272727275,"[25.0, 25.0, 25.1, 25.1, 26.0, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.32400000000000007,0.0,26.6,72.0
1733,2021031712,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.19,"[24.6, 24.6, 25.2, 25.1, 25.2, 25.3, 25.4, 25.5, 25.5, 25.5]",0.323,0.22,26.6,72.0
1734,2021031713,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,25.22222222222222,"[23.8, 24.0, 24.5, 24.1, 26.6, 26.7, 26.1, 25.4, 25.8]",17.369999999999997,0.32299999999999995,27.5,69.0
1735,2021031713,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.619999999999997,"[25.1, 24.9, 25.6, 25.5, 25.5, 25.8, 25.7, 26.0, 26.1, 26.0]",0.323,0.22,27.5,69.0
1736,2021031713,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,45.0,1,25.79090909090909,"[25.5, 25.5, 25.1, 25.5, 26.5, 25.7, 25.8, 26.0, 26.1, 25.9, 26.1]",0.32400000000000007,0.0,27.5,69.0
1737,2021031713,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.2375,"[21.1, 20.9, 21.1, 21.3, 20.8, 21.3, 21.8, 21.0, 21.7, 20.3, 20.7, 21.3, 21.0, 21.0, 20.9, 21.6, 22.7, 22.8, 21.8, 23.6, 22.6, 21.1, 24.6, 25.4, 25.8, 27.3, 27.7, 27.5, 27.8, 28.6, 28.5, 28.0]",36.593,1.137,27.5,69.0
1738,2021031713,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,90.0,1,22.536842105263155,"[24.1, 22.0, 24.5, 22.7, 23.0, 21.7, 22.6, 21.5, 20.5, 21.0, 21.3, 20.8, 21.4, 22.0, 23.4, 23.5, 23.8, 23.7, 24.7]",40.086,1.3980000000000001,27.5,69.0
1739,2021031713,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.164516129032258,"[21.3, 25.9, 26.4, 26.8, 31.1, 26.0, 29.1, 26.1, 28.1, 30.2, 22.3, 21.8, 23.0, 23.5, 22.6, 22.1, 22.8, 23.0, 23.5, 24.5, 23.1, 21.3, 22.1, 24.6, 24.3, 22.8, 22.1, 21.7, 21.2, 23.0, 22.8]",67.102,1.335,27.5,69.0
1740,2021031714,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.255555555555553,"[22.6, 23.0, 23.9, 24.1, 25.7, 25.4, 24.8, 24.1, 24.7]",17.316999999999997,0.32299999999999995,28.1,66.5
1741,2021031714,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.4,1,78.0,1,22.163157894736845,"[23.6, 22.0, 24.3, 21.7, 23.0, 21.5, 21.3, 21.6, 20.3, 20.4, 21.1, 21.3, 21.0, 22.1, 23.0, 23.1, 22.9, 23.1, 23.8]",39.28200000000001,1.3980000000000001,28.1,66.5
1742,2021031714,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.85483870967742,"[21.6, 26.0, 26.8, 27.0, 31.5, 25.7, 28.7, 27.1, 28.5, 30.0, 20.8, 21.5, 22.1, 22.9, 21.8, 23.1, 22.5, 22.6, 22.3, 23.8, 22.3, 21.2, 21.1, 24.1, 22.8, 22.5, 22.1, 21.3, 21.1, 22.4, 22.3]",67.127,1.335,28.1,66.5
1743,2021031714,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.993750000000002,"[20.5, 20.1, 20.5, 20.6, 20.6, 20.5, 21.1, 20.3, 20.5, 20.1, 20.6, 21.1, 21.3, 21.1, 21.0, 21.1, 22.1, 21.7, 20.5, 23.3, 22.4, 20.3, 24.9, 25.6, 26.1, 27.6, 28.4, 28.5, 27.6, 28.1, 28.9, 28.8]",36.50800000000002,1.137,28.1,66.5
1744,2021031714,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.919999999999998,"[25.2, 25.3, 26.0, 25.8, 25.9, 26.0, 26.1, 26.2, 26.3, 26.4]",0.323,0.22,28.1,66.5
1745,2021031714,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,54.0,1,25.80909090909091,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.8, 26.0]",0.32400000000000007,0.0,28.1,66.5
1746,2021031715,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.529032258064515,"[20.9, 25.8, 26.6, 26.8, 31.1, 26.4, 29.4, 27.1, 29.2, 30.0, 19.9, 20.5, 21.1, 22.3, 21.1, 22.3, 21.8, 22.3, 22.2, 23.6, 22.2, 20.5, 21.4, 23.9, 22.5, 21.8, 21.1, 20.8, 20.3, 22.1, 22.4]",66.59100000000001,1.335,28.3,65.5
1747,2021031715,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.822222222222223,"[22.2, 22.6, 23.5, 23.4, 25.3, 25.0, 24.5, 23.6, 24.3]",17.238,0.32299999999999995,28.3,65.5
1748,2021031715,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.681250000000002,"[20.1, 19.9, 20.5, 20.3, 20.1, 20.3, 21.0, 20.1, 20.1, 19.2, 19.8, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.8, 20.5, 23.1, 22.5, 20.1, 24.8, 25.3, 25.8, 27.3, 28.0, 28.0, 27.3, 27.9, 28.6, 28.2]",36.400000000000006,1.137,28.3,65.5
1749,2021031715,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.7,"[25.0, 25.0, 25.8, 25.5, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.322,0.22,28.3,65.5
1750,2021031715,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.65454545454546,"[25.3, 25.4, 25.3, 25.5, 26.3, 25.6, 25.6, 25.8, 25.9, 25.7, 25.8]",0.32400000000000007,0.0,28.3,65.5
1751,2021031715,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.4,1,78.0,1,21.594736842105263,"[23.4, 21.1, 23.5, 21.1, 22.3, 20.8, 20.8, 20.5, 19.8, 20.1, 20.6, 20.6, 20.6, 21.5, 22.7, 22.6, 22.5, 22.5, 23.3]",39.49800000000001,1.3980000000000001,28.3,65.5
1752,2021031716,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.56,"[24.9, 24.9, 25.6, 25.5, 25.6, 25.6, 25.7, 25.8, 26.0, 26.0]",0.35000000000000003,0.22,28.6,63.4
1753,2021031716,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.626315789473686,"[23.5, 20.4, 23.0, 21.2, 22.1, 20.8, 21.1, 20.5, 20.0, 20.3, 20.6, 20.3, 20.6, 21.5, 23.0, 22.8, 22.8, 22.7, 23.7]",39.87199999999999,1.3980000000000001,28.6,63.4
1754,2021031716,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.700000000000003,"[20.8, 25.8, 26.5, 26.8, 31.1, 26.6, 29.5, 26.7, 29.3, 30.2, 20.5, 20.6, 21.4, 22.5, 21.6, 22.2, 22.3, 22.6, 23.0, 24.1, 22.8, 20.3, 20.7, 23.3, 24.5, 22.1, 21.1, 20.8, 20.3, 22.1, 22.6]",67.181,1.335,28.6,63.4
1755,2021031716,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,52.0,1,22.840625000000006,"[20.5, 20.1, 20.9, 20.6, 20.4, 20.6, 21.1, 20.4, 20.7, 19.3, 19.8, 20.7, 20.8, 20.6, 20.6, 21.1, 22.1, 22.2, 20.9, 23.5, 22.5, 20.5, 24.8, 25.3, 25.8, 27.2, 27.9, 27.6, 27.5, 28.2, 28.6, 28.1]",36.587,1.137,28.6,63.4
1756,2021031716,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.727272727272727,"[25.5, 25.4, 25.4, 25.4, 26.4, 25.6, 25.8, 25.9, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,28.6,63.4
1757,2021031716,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.166666666666664,"[22.6, 23.0, 23.6, 23.4, 25.5, 25.6, 25.0, 24.1, 24.7]",17.303,0.32299999999999995,28.6,63.4
1758,2021031717,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.700000000000003,"[23.3, 23.5, 24.1, 24.0, 26.1, 26.0, 25.3, 24.8, 25.2]",17.317,0.32299999999999995,27.5,66.4
1759,2021031717,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.900000000000002,"[25.6, 25.7, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,27.5,66.4
1760,2021031717,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.85,"[25.3, 25.3, 26.0, 25.6, 25.8, 26.0, 26.0, 26.1, 26.1, 26.3]",0.35000000000000003,0.22,27.5,66.4
1761,2021031717,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.396875,"[21.2, 21.1, 21.2, 21.3, 21.0, 21.1, 22.0, 21.2, 21.0, 20.7, 21.0, 21.4, 21.5, 21.4, 21.3, 21.6, 22.9, 22.3, 21.1, 23.3, 23.2, 21.3, 25.0, 25.7, 26.1, 27.7, 28.3, 28.1, 27.9, 28.5, 28.8, 28.5]",36.804,1.137,27.5,66.4
1762,2021031717,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.367741935483874,"[21.7, 26.1, 26.9, 27.2, 31.8, 26.2, 29.4, 26.6, 28.1, 30.5, 21.6, 22.2, 22.8, 23.8, 22.6, 23.4, 23.1, 23.3, 23.1, 24.3, 23.0, 21.7, 22.3, 24.2, 24.3, 23.0, 22.6, 22.0, 21.7, 23.1, 22.8]",67.26100000000001,1.335,27.5,66.4
1763,2021031717,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.573684210526316,"[24.0, 22.4, 24.1, 22.3, 23.0, 22.0, 21.9, 21.6, 20.8, 21.2, 21.6, 21.1, 21.6, 22.2, 23.5, 23.8, 23.5, 23.8, 24.5]",39.552,1.3980000000000001,27.5,66.4
1764,2021031718,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.366666666666667,"[22.8, 23.1, 24.0, 23.9, 25.6, 25.6, 25.0, 24.4, 24.9]",17.237000000000002,0.32299999999999995,25.4,72.9
1765,2021031718,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.23684210526316,"[23.8, 22.3, 24.3, 21.8, 22.8, 21.5, 21.5, 21.5, 20.3, 20.5, 21.1, 21.1, 21.1, 22.0, 23.5, 23.3, 23.0, 23.1, 24.0]",38.69400000000001,1.3980000000000001,25.4,72.9
1766,2021031718,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.077419354838714,"[21.9, 26.3, 27.0, 27.3, 31.8, 26.1, 29.4, 26.5, 28.6, 30.3, 21.0, 21.6, 22.3, 23.1, 22.1, 23.2, 22.7, 22.9, 22.8, 24.1, 22.7, 21.3, 21.4, 23.5, 23.5, 23.1, 22.1, 21.5, 21.1, 22.7, 22.5]",67.505,1.335,25.4,72.9
1767,2021031718,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.134375000000002,"[20.8, 20.5, 21.0, 20.8, 20.7, 20.6, 21.4, 20.6, 20.8, 20.3, 20.8, 21.1, 21.2, 21.1, 21.0, 21.2, 22.6, 22.0, 20.8, 23.3, 22.4, 20.5, 25.0, 25.6, 26.2, 27.7, 28.4, 28.5, 27.6, 28.2, 28.8, 28.8]",36.90700000000002,1.137,25.4,72.9
1768,2021031718,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.99,"[25.2, 25.3, 26.1, 25.9, 26.1, 26.0, 26.1, 26.3, 26.4, 26.5]",0.35000000000000003,0.22,25.4,72.9
1769,2021031718,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.936363636363637,"[25.6, 25.7, 25.6, 25.6, 26.7, 26.0, 25.9, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,25.4,72.9
1770,2021031719,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.094736842105267,"[23.9, 21.8, 23.7, 21.7, 22.7, 21.3, 21.8, 21.0, 20.2, 20.6, 21.0, 20.9, 21.0, 22.0, 23.1, 23.1, 23.0, 23.0, 24.0]",39.016000000000005,1.3980000000000001,24.7,75.6
1771,2021031719,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,24.070967741935487,"[21.5, 26.2, 26.8, 27.1, 32.3, 26.2, 29.4, 26.6, 28.6, 30.3, 21.2, 21.5, 22.2, 23.3, 22.3, 23.0, 22.6, 23.0, 23.0, 24.3, 23.0, 21.1, 21.4, 23.6, 23.2, 23.0, 22.0, 21.4, 21.0, 22.6, 22.5]",68.336,1.335,24.7,75.6
1772,2021031719,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.153124999999996,"[20.8, 20.6, 20.8, 21.0, 20.7, 21.0, 21.4, 20.7, 21.0, 20.0, 20.6, 21.1, 21.1, 21.0, 21.0, 21.3, 22.5, 22.3, 21.3, 23.6, 22.2, 20.6, 25.0, 25.6, 26.1, 27.6, 28.3, 28.3, 27.8, 28.4, 28.8, 28.4]",36.85800000000002,1.137,24.7,75.6
1773,2021031719,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.890000000000004,"[25.3, 25.2, 25.9, 25.7, 26.0, 26.0, 26.0, 26.1, 26.3, 26.4]",0.35000000000000003,0.22,24.7,75.6
1774,2021031719,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.881818181818186,"[25.6, 25.6, 25.4, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,24.7,75.6
1775,2021031719,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.41111111111111,"[23.0, 23.2, 23.8, 23.7, 25.6, 25.8, 25.1, 24.5, 25.0]",17.223,0.32299999999999995,24.7,75.6
1776,2021031720,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.890909090909098,"[25.6, 25.7, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,24.1,77.8
1777,2021031720,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,26.060000000000002,"[25.5, 25.4, 26.1, 25.9, 26.0, 26.1, 26.2, 26.3, 26.5, 26.6]",0.35000000000000003,0.221,24.1,77.8
1778,2021031720,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.021875,"[21.2, 19.1, 21.3, 21.2, 19.3, 21.1, 19.8, 21.1, 21.2, 20.9, 21.3, 21.6, 21.6, 21.6, 21.6, 19.8, 21.0, 21.6, 20.7, 21.6, 21.1, 21.3, 25.0, 25.7, 26.2, 27.8, 28.6, 28.6, 28.0, 28.1, 28.9, 28.8]",36.831,1.785,24.1,77.8
1779,2021031720,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.421052631578952,"[24.3, 21.5, 24.0, 22.5, 23.0, 20.1, 21.6, 21.8, 20.9, 21.2, 21.7, 21.5, 21.6, 22.3, 23.3, 23.6, 23.3, 23.5, 24.3]",39.176,2.583,24.1,77.8
1780,2021031720,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.144444444444446,"[23.0, 22.8, 24.1, 24.1, 24.6, 25.2, 24.4, 24.3, 24.8]",17.223000000000003,0.325,24.1,77.8
1781,2021031720,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.2258064516129,"[22.0, 26.4, 27.1, 27.5, 33.1, 26.1, 29.1, 26.7, 29.5, 30.4, 21.3, 20.6, 22.6, 23.1, 23.0, 23.3, 23.3, 23.3, 22.6, 23.6, 22.3, 21.9, 20.3, 24.1, 22.3, 22.5, 22.9, 22.2, 21.8, 23.3, 22.8]",69.64399999999999,1.375,24.1,77.8
1782,2021031721,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,73.0,1,20.56842105263158,"[22.6, 19.7, 22.7, 20.5, 21.6, 19.0, 20.1, 19.8, 18.9, 19.2, 19.7, 19.5, 19.6, 20.3, 21.3, 21.6, 21.3, 21.1, 22.3]",39.28400000000001,2.583,23.9,77.5
1783,2021031721,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.8,1,38.0,1,25.372727272727275,"[25.0, 25.0, 25.0, 25.1, 26.1, 25.4, 25.4, 25.5, 25.6, 25.5, 25.5]",0.32400000000000007,0.0,23.9,77.5
1784,2021031721,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,22.85483870967742,"[18.7, 25.7, 26.5, 26.8, 31.5, 27.1, 29.7, 29.4, 30.0, 30.0, 17.9, 18.6, 20.6, 19.5, 21.0, 20.9, 21.3, 21.6, 20.6, 22.5, 20.3, 19.9, 18.5, 22.0, 20.1, 20.6, 20.9, 20.2, 19.8, 21.3, 25.0]",67.606,1.375,23.9,77.5
1785,2021031721,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.09375,"[19.2, 18.8, 19.8, 19.3, 19.7, 19.3, 20.1, 19.1, 19.2, 18.9, 19.3, 19.6, 19.9, 19.6, 19.6, 19.9, 21.6, 20.9, 19.9, 22.6, 22.2, 19.3, 24.4, 25.1, 25.7, 27.0, 27.9, 28.3, 27.0, 27.6, 28.1, 28.1]",36.61600000000001,1.785,23.9,77.5
1786,2021031721,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.560000000000002,"[24.8, 25.0, 25.7, 25.5, 25.7, 25.6, 25.7, 25.8, 25.8, 26.0]",0.377,0.221,23.9,77.5
1787,2021031721,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,22.944444444444446,"[21.0, 21.8, 23.8, 22.2, 24.8, 23.8, 23.5, 22.3, 23.3]",17.144000000000002,0.325,23.9,77.5
1788,2021031722,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.236363636363635,"[24.9, 24.9, 25.0, 25.0, 25.9, 25.2, 25.2, 25.4, 25.5, 25.3, 25.3]",0.32400000000000007,0.0,23.6,78.7
1789,2021031722,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.229999999999997,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.2, 25.4, 25.5, 25.6, 25.6]",0.377,0.221,23.6,78.7
1790,2021031722,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,22.212500000000002,"[19.0, 19.7, 19.8, 19.8, 20.2, 19.9, 20.7, 19.2, 19.7, 18.8, 19.6, 19.7, 20.1, 19.8, 19.7, 20.6, 22.1, 21.5, 20.1, 22.8, 22.5, 20.0, 24.1, 24.8, 25.3, 26.6, 27.3, 27.3, 27.1, 27.8, 28.0, 27.2]",36.670000000000016,1.785,23.6,78.7
1791,2021031722,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,23.20322580645162,"[20.5, 25.1, 26.0, 26.3, 30.5, 27.1, 29.2, 29.5, 30.0, 29.4, 19.3, 20.1, 20.8, 20.6, 21.3, 22.0, 21.5, 21.5, 22.1, 23.4, 22.0, 19.0, 20.1, 23.8, 23.0, 21.3, 19.2, 19.7, 18.6, 21.2, 25.2]",68.11899999999997,1.375,23.6,78.7
1792,2021031722,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,20.57894736842105,"[22.4, 19.9, 22.4, 20.3, 21.4, 20.5, 21.0, 19.5, 19.0, 19.1, 19.3, 19.1, 19.3, 20.0, 20.8, 21.1, 21.4, 21.9, 22.6]",38.692,2.583,23.6,78.7
1793,2021031722,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.644444444444446,"[21.7, 22.3, 25.5, 22.7, 25.5, 24.5, 24.5, 22.3, 23.8]",17.144000000000002,0.325,23.6,78.7
1794,2021031723,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.53,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.6, 25.6, 25.8, 25.9, 26.0]",0.35000000000000003,0.221,23.6,78.1
1795,2021031723,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.584375000000005,"[20.9, 19.7, 20.3, 20.2, 20.0, 20.5, 20.7, 20.0, 20.3, 19.5, 20.2, 20.9, 21.0, 20.7, 20.6, 20.6, 22.1, 21.0, 20.0, 22.6, 21.6, 20.1, 24.5, 25.3, 25.8, 27.2, 27.7, 27.5, 27.4, 27.6, 28.4, 27.8]",36.74800000000001,1.785,23.6,78.1
1796,2021031723,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.796774193548384,"[21.2, 25.8, 26.5, 26.8, 31.7, 27.2, 29.6, 28.2, 30.0, 30.0, 20.9, 20.5, 22.0, 22.6, 21.1, 22.0, 22.0, 23.2, 22.1, 23.5, 22.0, 20.9, 21.3, 23.3, 21.0, 23.3, 21.0, 21.3, 20.6, 22.9, 23.2]",67.63599999999998,1.375,23.6,78.1
1797,2021031723,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.526315789473685,"[23.3, 21.9, 23.8, 20.8, 22.6, 20.5, 21.8, 20.9, 19.6, 19.8, 20.2, 20.0, 20.4, 21.2, 22.2, 22.0, 22.2, 22.6, 23.2]",39.552,2.583,23.6,78.1
1798,2021031723,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.2,"[22.1, 22.7, 24.4, 23.6, 25.8, 25.3, 25.0, 24.3, 24.6]",17.118000000000002,0.325,23.6,78.1
1799,2021031723,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.60909090909091,"[25.3, 25.3, 25.4, 25.0, 26.4, 25.6, 25.6, 25.7, 25.9, 25.7, 25.8]",0.32400000000000007,0.0,23.6,78.1
1800,2021031800,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.0,"[22.7, 20.0, 21.6, 21.0, 22.5, 20.0, 20.8, 20.4, 19.5, 17.7, 20.2, 20.1, 20.4, 19.5, 22.3, 22.6, 22.6, 22.2, 22.9]",40.466,,23.7,77.5
1801,2021031800,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.893548387096768,"[19.1, 25.5, 26.4, 26.6, 30.6, 26.8, 29.6, 29.1, 29.9, 29.6, 18.0, 18.8, 20.3, 20.6, 19.6, 21.5, 21.8, 21.7, 20.8, 22.2, 19.8, 20.5, 19.9, 23.3, 21.5, 21.6, 20.8, 20.3, 19.9, 21.3, 22.3]",69.004,,23.7,77.5
1802,2021031800,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.988888888888894,"[22.5, 22.5, 24.2, 22.6, 25.8, 25.0, 24.9, 24.0, 24.4]",17.197,,23.7,77.5
1803,2021031800,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.450000000000003,"[24.6, 24.8, 25.5, 25.4, 25.6, 25.5, 25.6, 25.8, 25.8, 25.9]",0.161,,23.7,77.5
1804,2021031800,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.40909090909091,"[25.0, 25.0, 25.1, 25.1, 26.1, 25.4, 25.5, 25.6, 25.7, 25.5, 25.5]",0.21600000000000003,,23.7,77.5
1805,2021031800,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.196875,"[19.7, 18.9, 19.1, 20.0, 19.5, 20.1, 20.1, 19.8, 19.6, 19.0, 19.6, 20.2, 20.3, 20.2, 20.1, 19.9, 21.5, 20.9, 20.0, 22.3, 21.8, 19.6, 24.4, 25.0, 25.6, 27.0, 27.6, 27.7, 27.1, 27.6, 28.3, 27.8]",36.15700000000001,,23.7,77.5
1806,2021031801,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.218750000000004,"[19.4, 19.1, 19.8, 19.9, 20.0, 19.8, 20.7, 19.2, 19.3, 17.8, 18.6, 20.0, 20.4, 20.1, 20.0, 20.2, 22.0, 21.5, 20.6, 23.3, 22.6, 19.9, 23.9, 24.8, 25.5, 27.0, 27.5, 27.4, 27.2, 28.0, 28.1, 27.4]",35.885999999999996,,23.6,78.2
1807,2021031801,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.348387096774193,"[18.5, 24.9, 26.0, 26.3, 30.5, 25.8, 29.0, 29.3, 29.3, 29.3, 18.1, 18.8, 19.6, 19.4, 19.1, 20.3, 20.6, 21.2, 20.0, 21.6, 19.7, 19.6, 19.5, 22.0, 20.5, 20.9, 19.6, 20.3, 19.0, 21.8, 22.3]",69.355,,23.6,78.2
1808,2021031801,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.97368421052632,"[22.8, 19.6, 23.0, 20.1, 22.5, 20.1, 21.1, 20.0, 18.9, 19.1, 19.5, 19.3, 19.6, 20.7, 22.1, 22.1, 22.3, 22.4, 23.3]",40.684000000000005,,23.6,78.2
1809,2021031801,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.07777777777778,"[22.1, 22.7, 24.5, 23.6, 25.9, 25.1, 24.9, 23.6, 24.3]",17.105000000000004,,23.6,78.2
1810,2021031801,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.24545454545455,"[24.8, 24.8, 24.8, 24.9, 25.8, 25.2, 25.3, 25.5, 25.6, 25.5, 25.5]",0.21600000000000003,,23.6,78.2
1811,2021031801,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.29,"[24.6, 24.8, 25.4, 25.1, 25.3, 25.3, 25.5, 25.6, 25.6, 25.7]",0.21500000000000002,,23.6,78.2
1812,2021031802,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,23.977777777777774,"[22.2, 22.5, 24.5, 23.6, 25.7, 24.9, 24.7, 23.6, 24.1]",17.05,,23.7,78.1
1813,2021031802,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.136363636363637,"[24.6, 24.7, 24.6, 24.9, 25.7, 25.1, 25.2, 25.4, 25.6, 25.3, 25.4]",0.27,,23.7,78.1
1814,2021031802,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.130000000000003,"[24.5, 24.6, 25.3, 25.0, 25.0, 25.1, 25.3, 25.5, 25.5, 25.5]",0.21500000000000002,,23.7,78.1
1815,2021031802,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.15625,"[19.1, 18.9, 20.0, 19.9, 19.8, 20.2, 20.7, 19.5, 18.8, 17.8, 18.5, 19.8, 20.3, 20.0, 19.9, 20.2, 22.0, 21.3, 20.3, 23.0, 22.6, 19.8, 24.0, 24.8, 25.3, 26.9, 27.3, 27.5, 27.3, 28.0, 28.1, 27.4]",35.855999999999995,,23.7,78.1
1816,2021031802,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.10526315789474,"[22.6, 20.7, 23.1, 20.2, 22.6, 20.1, 20.8, 19.6, 19.3, 19.6, 19.8, 19.6, 19.7, 20.8, 22.0, 22.3, 22.5, 22.4, 23.3]",39.33800000000001,,23.7,78.1
1817,2021031802,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.09677419354838,"[18.1, 24.6, 25.6, 26.0, 30.0, 25.0, 28.5, 28.8, 28.8, 29.0, 17.9, 18.8, 19.2, 19.0, 19.1, 19.8, 19.9, 20.8, 20.0, 21.1, 19.7, 19.3, 20.0, 22.4, 20.8, 20.6, 19.8, 20.3, 18.9, 21.3, 21.9]",67.64199999999998,,23.7,78.1
1818,2021031803,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.027272727272727,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.0, 25.3, 25.5, 25.3, 25.2]",0.27,,23.9,77.1
1819,2021031803,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.968749999999996,"[18.8, 18.9, 19.6, 19.6, 19.6, 19.9, 20.3, 19.3, 18.8, 17.6, 18.0, 19.8, 20.1, 19.8, 19.7, 19.9, 21.7, 21.1, 20.0, 23.0, 22.5, 19.9, 23.9, 24.6, 25.2, 26.7, 27.3, 27.3, 27.0, 27.9, 28.0, 27.2]",35.754000000000005,,23.9,77.1
1820,2021031803,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.006451612903227,"[17.9, 24.5, 25.4, 25.8, 29.6, 24.8, 28.3, 28.7, 28.3, 28.7, 18.3, 18.5, 19.0, 18.9, 18.7, 19.3, 19.6, 20.3, 19.5, 20.9, 19.2, 19.4, 19.5, 24.2, 20.6, 20.7, 19.6, 20.7, 19.0, 21.8, 22.5]",66.85600000000001,,23.9,77.1
1821,2021031803,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.90526315789474,"[22.6, 20.6, 23.3, 20.3, 21.9, 19.7, 20.3, 19.5, 19.3, 19.4, 19.6, 19.4, 19.7, 20.6, 21.6, 22.2, 22.3, 22.0, 22.9]",39.016000000000005,,23.9,77.1
1822,2021031803,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.0,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.4, 25.4]",0.21500000000000002,,23.9,77.1
1823,2021031803,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.799999999999997,"[21.9, 22.3, 24.7, 23.3, 25.6, 24.7, 24.6, 23.2, 23.9]",17.117000000000004,,23.9,77.1
1824,2021031804,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.00909090909091,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.1, 25.2]",0.27,,23.7,77.1
1825,2021031804,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.0,"[24.4, 24.5, 25.1, 24.8, 24.9, 25.1, 25.2, 25.3, 25.3, 25.4]",0.242,,23.7,77.1
1826,2021031804,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.971875,"[18.9, 19.0, 19.6, 19.6, 19.7, 19.9, 20.4, 19.5, 19.0, 18.0, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.1, 20.0, 23.0, 22.6, 20.0, 23.8, 24.5, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 27.8, 27.3]",35.64500000000001,,23.7,77.1
1827,2021031804,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.22903225806452,"[18.0, 24.5, 25.3, 25.7, 29.1, 24.8, 28.3, 28.7, 28.3, 28.8, 18.5, 18.8, 19.3, 19.6, 18.7, 19.2, 19.5, 20.6, 19.3, 21.3, 18.9, 19.2, 20.0, 24.8, 20.5, 23.0, 20.2, 21.1, 19.5, 22.5, 23.1]",68.12,,23.7,77.1
1828,2021031804,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.7, 22.3, 24.8, 23.3, 25.6, 24.6, 24.6, 23.1, 23.9]",17.091,,23.7,77.1
1829,2021031804,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.98947368421053,"[22.6, 20.1, 23.5, 20.8, 22.0, 20.0, 20.6, 19.9, 19.3, 19.6, 19.8, 19.6, 19.9, 20.8, 21.5, 22.1, 22.3, 21.8, 22.6]",38.37000000000001,,23.7,77.1
1830,2021031805,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.3]",0.242,0.223,23.4,79.8
1831,2021031805,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.954545454545453,"[24.6, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.1, 25.3, 25.1, 25.1]",0.27,0.0,23.4,79.8
1832,2021031805,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.744444444444447,"[21.6, 22.3, 25.0, 23.3, 25.6, 24.6, 24.5, 23.0, 23.8]",17.117,0.32799999999999996,23.4,79.8
1833,2021031805,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.989473684210527,"[22.7, 20.0, 23.5, 20.6, 22.1, 19.9, 21.2, 20.1, 19.2, 19.6, 19.8, 19.6, 19.8, 20.8, 21.6, 22.0, 22.1, 21.7, 22.5]",38.96600000000001,1.391,23.4,79.8
1834,2021031805,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,49.0,1,22.187096774193552,"[17.9, 24.4, 25.3, 25.7, 29.1, 25.0, 28.2, 28.7, 28.3, 28.8, 18.5, 19.0, 19.5, 19.3, 18.7, 19.3, 19.5, 20.6, 19.3, 21.3, 18.8, 19.3, 19.7, 23.2, 21.8, 21.1, 20.3, 21.3, 19.7, 23.0, 23.2]",67.71500000000002,1.3219999999999998,23.4,79.8
1835,2021031805,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.946875000000002,"[18.9, 18.8, 19.8, 19.6, 19.6, 19.9, 20.4, 19.6, 18.9, 18.1, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 19.9, 22.8, 22.5, 20.0, 23.7, 24.5, 25.1, 26.6, 27.0, 26.9, 27.0, 27.6, 28.0, 27.3]",35.703,1.147,23.4,79.8
1836,2021031806,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.216129032258067,"[17.8, 24.4, 25.3, 25.7, 29.1, 24.9, 28.3, 28.8, 28.4, 28.7, 18.5, 18.9, 19.5, 19.3, 18.7, 19.3, 19.6, 20.8, 19.3, 21.3, 18.8, 19.5, 20.2, 23.0, 21.1, 21.9, 20.4, 21.3, 19.8, 23.0, 23.1]",67.71600000000001,1.3219999999999998,23.8,78.2
1837,2021031806,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.903125,"[18.9, 18.8, 19.6, 19.5, 19.5, 19.8, 20.3, 19.5, 18.8, 18.0, 18.3, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 19.9, 22.6, 22.5, 19.8, 23.6, 24.5, 25.1, 26.6, 27.1, 26.8, 26.9, 27.8, 28.0, 27.3]",35.648,1.147,23.8,78.2
1838,2021031806,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.6, 22.4, 25.2, 23.3, 25.6, 24.5, 24.5, 23.0, 23.8]",17.251,0.32799999999999996,23.8,78.2
1839,2021031806,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.00909090909091,"[24.6, 24.7, 24.7, 24.6, 25.6, 24.9, 25.1, 25.3, 25.3, 25.1, 25.2]",0.27,0.0,23.8,78.2
1840,2021031806,HXXID3,艾特网能空调1725,25.0,50.0,1,44.0,26.6,1,50.0,1,20.968421052631577,"[22.8, 20.0, 23.5, 20.6, 22.2, 20.1, 20.8, 20.1, 19.2, 19.7, 19.8, 19.6, 19.8, 20.8, 21.4, 21.8, 22.0, 21.7, 22.5]",38.958000000000006,1.391,23.8,78.2
1841,2021031806,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.970000000000006,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.242,0.223,23.8,78.2
1842,2021031807,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.733333333333334,"[21.5, 22.3, 25.3, 23.3, 25.6, 24.5, 24.4, 22.9, 23.8]",17.237000000000002,0.32799999999999996,24.1,77.5
1843,2021031807,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.884210526315794,"[22.6, 19.8, 23.2, 20.5, 22.1, 20.0, 20.8, 20.1, 19.1, 19.6, 19.8, 19.5, 19.7, 20.6, 21.5, 21.8, 22.0, 21.6, 22.5]",38.85600000000001,1.391,24.1,77.5
1844,2021031807,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.254838709677426,"[17.8, 24.5, 25.2, 25.6, 29.1, 25.1, 28.3, 28.8, 28.5, 28.8, 18.3, 18.8, 19.3, 19.1, 18.8, 19.3, 19.5, 20.8, 19.5, 21.3, 19.0, 19.6, 19.6, 24.0, 21.8, 21.7, 20.4, 21.2, 19.8, 23.2, 23.2]",67.88099999999999,1.3219999999999998,24.1,77.5
1845,2021031807,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.9,"[18.9, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.4, 19.0, 18.0, 18.3, 19.8, 20.1, 19.6, 19.6, 19.7, 21.6, 21.0, 19.9, 22.8, 22.3, 19.8, 23.7, 24.5, 25.1, 26.6, 27.0, 26.8, 26.9, 27.8, 27.8, 27.2]",35.914000000000016,1.147,24.1,77.5
1846,2021031807,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.954545454545453,"[24.5, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.1, 25.3, 25.2, 25.1]",0.27,0.0,24.1,77.5
1847,2021031807,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,24.95,"[24.3, 24.5, 25.0, 24.7, 25.0, 25.1, 25.1, 25.2, 25.3, 25.3]",0.242,0.223,24.1,77.5
1848,2021031808,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,54.0,1,20.900000000000002,"[22.5, 19.6, 23.2, 20.6, 22.3, 20.1, 21.0, 20.1, 19.1, 19.7, 19.8, 19.5, 19.8, 20.6, 21.3, 21.7, 22.0, 21.7, 22.5]",39.232000000000006,1.391,24.4,76.3
1849,2021031808,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.312903225806444,"[18.0, 24.6, 25.3, 25.7, 29.3, 25.6, 28.5, 28.8, 28.6, 28.8, 18.5, 18.9, 19.5, 19.3, 18.8, 19.5, 19.6, 20.5, 19.5, 21.4, 19.0, 19.3, 20.3, 24.8, 20.3, 21.6, 20.4, 21.2, 19.8, 23.0, 23.3]",65.78300000000002,1.3219999999999998,24.4,76.3
1850,2021031808,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.878124999999997,"[18.8, 18.8, 19.5, 19.5, 19.5, 19.8, 20.2, 19.5, 18.8, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.5, 20.9, 19.8, 22.7, 22.4, 19.9, 23.6, 24.5, 25.2, 26.6, 27.0, 26.8, 26.9, 27.7, 27.8, 27.1]",35.863000000000014,1.147,24.4,76.3
1851,2021031808,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.3]",0.242,0.223,24.4,76.3
1852,2021031808,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.99090909090909,"[24.6, 24.7, 24.7, 24.6, 25.6, 24.9, 25.1, 25.2, 25.3, 25.1, 25.1]",0.27,0.0,24.4,76.3
1853,2021031808,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.8,"[21.5, 22.4, 25.5, 23.3, 25.6, 24.6, 24.5, 22.9, 23.9]",17.238000000000003,0.32799999999999996,24.4,76.3
1854,2021031809,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.00909090909091,"[24.6, 24.6, 24.6, 24.7, 25.7, 25.0, 25.0, 25.1, 25.4, 25.2, 25.2]",0.27,0.0,24.7,76.0
1855,2021031809,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.3, 25.3]",0.242,0.223,24.7,76.0
1856,2021031809,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.95,"[18.9, 19.1, 19.5, 19.5, 19.8, 19.9, 20.3, 19.5, 18.9, 18.1, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.7, 21.1, 20.0, 23.0, 22.5, 19.8, 23.8, 24.4, 25.1, 26.5, 27.0, 27.0, 27.0, 27.6, 27.9, 27.3]",36.238,1.147,24.7,76.0
1857,2021031809,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.206451612903226,"[18.2, 24.5, 25.3, 25.7, 29.3, 25.6, 28.3, 28.8, 28.8, 29.0, 18.5, 19.0, 19.5, 19.3, 18.9, 19.3, 19.5, 20.3, 19.2, 20.8, 18.8, 19.6, 20.5, 23.0, 21.8, 20.9, 20.4, 21.0, 19.7, 22.1, 22.8]",66.05199999999999,1.3219999999999998,24.7,76.0
1858,2021031809,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.833333333333332,"[21.6, 22.4, 25.5, 23.3, 25.6, 24.6, 24.5, 23.0, 24.0]",17.21,0.32799999999999996,24.7,76.0
1859,2021031809,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.9421052631579,"[22.6, 19.8, 23.3, 20.6, 22.3, 20.1, 20.9, 20.2, 19.2, 19.8, 19.8, 19.5, 19.8, 20.6, 21.3, 21.8, 22.0, 21.8, 22.5]",39.11800000000001,1.391,24.7,76.0
1860,2021031810,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.094736842105267,"[22.6, 20.5, 23.8, 20.7, 22.3, 20.3, 20.7, 20.3, 19.3, 19.7, 19.9, 19.6, 19.8, 20.8, 21.5, 21.8, 22.1, 22.3, 22.8]",39.660000000000004,1.391,25.5,74.0
1861,2021031810,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.24838709677419,"[18.5, 24.7, 25.4, 25.8, 29.5, 25.5, 28.5, 28.8, 28.7, 28.9, 18.6, 19.2, 19.6, 19.5, 19.3, 19.7, 19.8, 20.6, 19.6, 21.0, 19.3, 19.7, 19.8, 24.3, 20.3, 20.3, 20.4, 20.7, 19.6, 21.6, 22.5]",66.213,1.3219999999999998,25.5,74.0
1862,2021031810,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.134375000000002,"[19.3, 19.1, 19.8, 19.8, 19.8, 20.0, 20.5, 19.6, 19.1, 18.3, 18.8, 20.0, 20.3, 20.0, 19.9, 20.1, 21.8, 21.3, 20.2, 22.7, 22.5, 20.2, 23.9, 24.8, 25.3, 26.6, 27.2, 27.1, 27.0, 27.9, 28.0, 27.4]",36.31600000000001,1.147,25.5,74.0
1863,2021031810,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.09,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.269,0.223,25.5,74.0
1864,2021031810,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.045454545454547,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.5,74.0
1865,2021031810,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.966666666666665,"[21.8, 22.7, 24.8, 23.3, 25.6, 25.1, 25.0, 23.1, 24.3]",17.276000000000003,0.32799999999999996,25.5,74.0
1866,2021031811,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.344444444444445,"[22.2, 23.1, 24.7, 23.6, 26.0, 25.6, 25.5, 23.6, 24.8]",17.317,0.32799999999999996,26.1,72.6
1867,2021031811,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.078947368421055,"[22.8, 20.5, 23.3, 20.5, 22.1, 20.0, 20.6, 19.9, 19.3, 19.5, 19.8, 19.5, 19.7, 20.8, 21.7, 22.1, 22.3, 22.8, 23.3]",38.26200000000001,1.391,26.1,72.6
1868,2021031811,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.045454545454547,"[24.5, 24.7, 24.6, 24.6, 25.6, 25.0, 25.2, 25.3, 25.5, 25.3, 25.2]",0.27,0.0,26.1,72.6
1869,2021031811,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.080000000000002,"[24.5, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.242,0.223,26.1,72.6
1870,2021031811,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.196875000000002,"[19.0, 19.2, 19.8, 19.9, 20.0, 20.0, 20.6, 19.5, 19.6, 18.0, 18.5, 19.9, 20.2, 19.8, 19.8, 20.0, 21.7, 21.8, 20.9, 23.3, 22.9, 20.0, 24.0, 24.8, 25.4, 26.8, 27.3, 27.2, 27.1, 28.0, 28.1, 27.2]",36.10800000000001,1.147,26.1,72.6
1871,2021031811,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.045161290322582,"[18.6, 24.6, 25.3, 25.6, 29.6, 25.4, 28.3, 28.7, 28.8, 29.0, 18.2, 18.8, 19.3, 19.6, 19.1, 19.6, 19.6, 20.5, 19.6, 21.2, 19.4, 19.1, 20.8, 21.5, 21.0, 20.2, 19.8, 20.0, 19.1, 21.0, 22.1]",66.24,1.3219999999999998,26.1,72.6
1872,2021031812,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.147368421052633,"[23.0, 20.6, 22.8, 20.6, 21.7, 20.0, 20.1, 19.5, 19.6, 19.6, 19.9, 19.9, 19.9, 20.9, 22.0, 22.6, 22.8, 22.8, 23.5]",39.60600000000001,1.391,26.8,70.8
1873,2021031812,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.46451612903226,"[20.2, 24.8, 25.4, 25.7, 30.1, 24.9, 28.1, 28.5, 28.4, 29.4, 18.5, 18.8, 19.4, 20.8, 20.6, 21.1, 20.2, 21.0, 20.6, 21.2, 20.3, 19.1, 20.8, 23.0, 23.0, 21.3, 19.6, 19.8, 19.3, 21.0, 21.5]",67.04400000000001,1.3219999999999998,26.8,70.8
1874,2021031812,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.212500000000002,"[19.2, 19.2, 19.9, 20.1, 20.0, 20.1, 20.6, 19.6, 20.0, 17.7, 18.2, 19.8, 20.1, 19.9, 19.8, 20.1, 21.8, 21.6, 20.4, 23.1, 22.7, 20.1, 24.0, 25.1, 25.5, 26.8, 27.4, 27.4, 27.1, 27.9, 28.2, 27.4]",36.616,1.147,26.8,70.8
1875,2021031812,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.119999999999997,"[24.6, 24.5, 25.1, 24.9, 25.1, 25.2, 25.3, 25.5, 25.5, 25.5]",0.269,0.223,26.8,70.8
1876,2021031812,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.236363636363638,"[24.8, 24.8, 24.9, 24.6, 25.9, 25.2, 25.3, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,26.8,70.8
1877,2021031812,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.46666666666667,"[22.5, 23.1, 24.5, 23.8, 26.1, 25.8, 25.5, 24.0, 24.9]",17.304000000000002,0.32799999999999996,26.8,70.8
1878,2021031813,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.55454545454546,"[25.3, 25.3, 25.2, 24.9, 26.3, 25.5, 25.6, 25.8, 25.9, 25.5, 25.8]",0.27,0.0,27.6,67.8
1879,2021031813,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.490000000000002,"[24.8, 24.9, 25.6, 25.3, 25.5, 25.6, 25.7, 25.8, 25.9, 25.8]",0.242,0.223,27.6,67.8
1880,2021031813,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.781250000000007,"[20.1, 20.3, 20.1, 21.0, 20.1, 20.7, 20.8, 20.4, 20.8, 19.3, 20.0, 20.8, 20.7, 20.6, 20.6, 20.7, 22.1, 22.1, 21.1, 23.6, 23.0, 20.5, 24.6, 25.3, 25.7, 27.1, 27.7, 27.5, 27.5, 27.9, 28.5, 27.8]",36.318000000000005,1.147,27.6,67.8
1881,2021031813,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.470967741935485,"[21.6, 25.5, 26.1, 26.5, 31.0, 26.0, 29.0, 26.8, 28.4, 30.1, 19.8, 20.3, 21.4, 22.2, 22.1, 22.6, 21.8, 22.6, 22.3, 22.7, 22.0, 20.1, 21.0, 24.4, 23.1, 21.8, 21.1, 20.8, 20.5, 21.9, 22.1]",67.05,1.3219999999999998,27.6,67.8
1882,2021031813,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.822222222222223,"[23.1, 23.6, 24.3, 24.1, 26.3, 26.3, 25.8, 24.6, 25.3]",17.383000000000003,0.32799999999999996,27.6,67.8
1883,2021031813,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,74.0,1,21.96842105263158,"[23.6, 21.2, 24.1, 21.6, 22.8, 21.1, 21.4, 21.0, 20.3, 20.1, 21.0, 20.8, 20.8, 21.6, 22.6, 23.0, 23.0, 23.4, 24.0]",39.50200000000001,1.391,27.6,67.8
1884,2021031814,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.288888888888888,"[22.8, 22.8, 24.0, 23.8, 25.9, 25.4, 25.0, 24.3, 24.6]",17.344,0.32799999999999996,27.1,68.3
1885,2021031814,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.4,1,78.0,1,22.073684210526316,"[23.4, 21.5, 23.6, 21.8, 22.6, 21.6, 21.0, 20.8, 20.5, 20.6, 20.9, 20.9, 21.1, 21.8, 23.0, 23.3, 23.4, 23.3, 24.3]",39.124,1.391,27.1,68.3
1886,2021031814,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.538709677419348,"[20.5, 25.7, 26.5, 26.8, 31.0, 26.0, 29.3, 26.8, 28.3, 30.0, 20.6, 21.0, 21.4, 21.0, 21.8, 21.8, 22.2, 22.3, 22.5, 23.8, 22.5, 21.0, 21.3, 22.8, 23.4, 21.8, 21.8, 20.8, 20.6, 22.0, 22.4]",66.86000000000001,1.3219999999999998,27.1,68.3
1887,2021031814,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.759375000000002,"[20.2, 20.6, 20.9, 20.3, 20.2, 20.5, 21.5, 20.4, 20.3, 19.8, 20.2, 20.6, 20.6, 20.6, 20.5, 20.7, 22.1, 21.3, 20.1, 22.8, 22.3, 20.6, 24.8, 25.3, 25.8, 27.3, 27.9, 28.0, 27.5, 27.8, 28.6, 28.2]",36.37400000000001,1.147,27.1,68.3
1888,2021031814,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.68,"[24.8, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.0, 26.1]",0.242,0.223,27.1,68.3
1889,2021031814,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.681818181818183,"[25.3, 25.5, 25.4, 25.3, 26.3, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,27.1,68.3
1890,2021031815,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.155555555555555,"[22.5, 22.8, 24.0, 23.6, 25.6, 25.4, 25.0, 24.0, 24.5]",17.304000000000002,0.32799999999999996,27.7,66.5
1891,2021031815,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.652631578947375,"[23.0, 21.5, 24.1, 21.2, 22.2, 20.6, 21.0, 20.5, 20.0, 20.1, 20.6, 20.3, 20.5, 21.5, 22.5, 22.8, 22.8, 22.6, 23.6]",39.660000000000004,1.391,27.7,66.5
1892,2021031815,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.196774193548393,"[20.5, 25.6, 26.4, 26.7, 30.9, 26.2, 29.3, 27.2, 29.1, 29.9, 19.6, 20.3, 21.0, 21.6, 21.0, 21.4, 21.6, 22.0, 21.8, 23.3, 21.8, 20.6, 20.4, 23.0, 21.3, 21.2, 21.0, 20.5, 20.1, 21.7, 22.1]",66.915,1.3219999999999998,27.7,66.5
1893,2021031815,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.6125,"[20.0, 19.9, 20.2, 20.2, 20.2, 20.4, 20.8, 20.0, 20.0, 19.2, 19.8, 20.6, 20.6, 20.5, 20.5, 20.8, 22.2, 21.6, 20.4, 23.2, 22.5, 20.4, 24.6, 25.2, 25.7, 27.1, 27.7, 27.7, 27.4, 27.9, 28.4, 27.9]",36.290000000000006,1.147,27.7,66.5
1894,2021031815,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.610000000000003,"[24.9, 25.0, 25.7, 25.4, 25.7, 25.7, 25.8, 25.9, 26.0, 26.0]",0.242,0.223,27.7,66.5
1895,2021031815,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.590909090909086,"[25.1, 25.3, 25.3, 25.4, 26.3, 25.5, 25.6, 25.7, 25.9, 25.7, 25.7]",0.27,0.0,27.7,66.5
1896,2021031816,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.511111111111113,"[22.7, 23.5, 24.1, 23.8, 25.8, 25.3, 25.6, 24.5, 25.3]",17.277,0.32299999999999995,27.4,66.6
1897,2021031816,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,74.0,1,21.76315789473684,"[23.5, 20.8, 23.5, 21.5, 22.3, 21.1, 21.1, 20.8, 20.1, 20.0, 20.7, 20.6, 20.6, 21.5, 22.5, 22.7, 22.7, 23.5, 24.0]",39.65800000000001,1.854,27.4,66.6
1898,2021031816,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,23.60322580645161,"[21.4, 25.5, 26.4, 26.7, 31.2, 26.3, 29.1, 27.1, 29.3, 30.0, 19.8, 20.3, 21.1, 23.0, 21.9, 23.0, 21.6, 22.5, 23.1, 23.1, 21.6, 20.3, 21.5, 24.0, 23.3, 22.1, 21.0, 20.8, 20.3, 22.1, 22.3]",66.56400000000001,1.3019999999999998,27.4,66.6
